time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.121167;1.0350599025192955;0.833259334992913;0.8050364432608526;-0.021849575612210567;-0.021108465260596468;1.0350766370543574;10.000628375994857;0.8335213105664505;-0.005993970162569721;-0.005994012820333324;0.8052849379775836;0.005791083694671493;0.8054478199772813
99.131167;1.0350586334523413;0.833259072280837;0.8050358051865204;-0.021849576010166922;-0.021108465765470534;1.0350755188577734;10.00063397023697;0.8335190512575952;-0.005993969949418648;-0.005994013343738254;0.8052852645644718;0.005791068823977352;0.8054470436470642
99.141167;1.0350574158111463;0.8332588250750671;0.8050351019063381;-0.021849576399699287;-0.021108466258996546;1.035074533692414;10.000639601720525;0.8335167656647908;-0.005993969744343136;-0.005994013850769857;0.8052856648064105;0.0057910543022848746;0.8054463282729698
99.151167;1.035056242983089;0.8332585934334693;0.8050343383959977;-0.02184957678018656;-0.02110846674120717;1.0350736891054668;10.000645335030228;0.8335144563554665;-0.005993969547891871;-0.005994014340748732;0.8052861372817514;0.005791040172716111;0.8054456727626608
99.161167;1.035055109646288;0.8332583771626692;0.8050335195869256;-0.021849577152027153;-0.02110846721196183;1.0350729929877762;10.000651217619552;0.83351212683375;-0.005993969360392242;-0.005994014812407861;0.8052866802304213;0.005791026474689293;0.8054450738089948
99.171167;1.0350540126409904;0.8332581762171647;0.805032650290487;-0.021849577516808737;-0.021108467671075316;1.035072451615247;10.000657264563598;0.8335097817827127;-0.005993969182083959;-0.005994015264222631;0.8052872914667764;0.005791013246880578;0.8054445264269926
99.181167;1.0350529507798487;0.833257990402691;0.8050317348407386;-0.021849577877073686;-0.02110846811864346;1.0350720695892555;10.000663454144377;0.8335074266589946;-0.005993969013508092;-0.005994015694451107;0.8052879688020312;0.00579100052643504;0.8054440254609737
99.191167;1.0350519241114282;0.8332578186772518;0.8050307765580661;-0.02184957823568827;-0.021108468555181736;1.0350718504697243;10.000669743474687;0.8335050669838916;-0.00599396885572896;-0.005994016101115756;0.8052887103461185;0.005790988344742442;0.8054435664148842
99.201167;1.0350509338959442;0.833257658821296;0.8050297779385654;-0.021849578595111843;-0.02110846898144193;1.0350717959919342;10.000676088208984;0.833502707999053;-0.005993968710315895;-0.005994016482327123;0.8052895146429487;0.00579097672565622;0.8054431456071275
99.211167;1.0350499822512251;0.8332575079203685;0.8050287413938837;-0.02184957895694151;-0.021108469398048932;1.0350719050451727;10.000682450059932;0.8335003551620102;-0.005993968579144951;-0.005994016836736538;0.8052903805495472;0.00579096568799653;0.8054427596040341
99.221167;1.0350490709438323;0.8332573630847426;0.8050276691813435;-0.02184957932200027;-0.021108469805278186;1.0350721745296896;10.000688791461402;0.833498015032864;-0.005993968464127729;-0.0059940171637462205;0.8052913065049573;0.00579095525014441;0.8054424040479466
99.231167;1.035048200854893;0.8332572217739176;0.8050265623827478;-0.021849579690908724;-0.02110847020321106;1.0350726010053666;10.000695066362074;0.8334956954467935;-0.005993968367030716;-0.005994017463264879;0.8052922901772079;0.005790945432992209;0.8054420729948136
99.241167;1.0350473723837201;0.8332570819624752;0.8050254204202567;-0.021849580064525687;-0.021108470592029357;1.0350731816170557;10.000701216639676;0.8334934046612376;-0.0059939682892206;-0.0059940177352737515;0.8052933294301649;0.005790936259257786;0.8054417590164293
99.251167;1.0350465858474664;0.8332569424196948;0.8050242418914066;-0.021849580443813504;-0.021108470972046628;1.0350739141795942;10.000707178245296;0.8334911501601854;-0.005993968231476496;-0.005994017979546756;0.8052944236318731;0.005790927749125177;0.8054414538842103
99.261167;1.0350458414692914;0.8332568026725293;0.8050230256760524;-0.02184958082943425;-0.021108471343630555;1.0350747959730482;10.000712892155931;0.833488937822328;-0.005993968194195876;-0.005994018195475512;0.8052955740520378;0.005790919913375241;0.805441149742177
99.271167;1.0350451383835702;0.833256662434427;0.8050217711609714;-0.021849581221659038;-0.021108471707348017;1.0350758221093284;10.000718315929216;0.8334867716438327;-0.005993968177650726;-0.005994018382028184;0.805296783251796;0.00579091274967182;0.8054408397137436
99.281167;1.0350444730151114;0.8332565205806101;0.805020478347314;-0.021849581620742915;-0.021108472064148256;1.0350769851904877;10.000723437988546;0.8334846540356249;-0.005993968181917136;-0.0059940185380305076;0.8052980543232522;0.0057909062449189065;0.8054405177867379
99.291167;1.035043838312257;0.833256374163515;0.8050191488878521;-0.021849582027316284;-0.021108472415173555;1.0350782757798753;10.000728291816394;0.8334825865195492;-0.0059939682064790055;-0.005994018662564461;0.8052993904661256;0.005790900378734938;0.8054401793499382
99.301167;1.0350432244760153;0.8332562184200816;0.8050177866715221;-0.02184958244239662;-0.021108472761225464;1.0350796829849305;10.000732958585196;0.8334805700639218;-0.0059939682496664235;-0.005994018755038342;0.8053007942654383;0.005790895123192536;0.8054398224120142
99.311167;1.0350426211164485;0.8332560479380671;0.8050163964430894;-0.02184958286717023;-0.021108473102436884;1.0350811956461543;10.000737547329123;0.8334786050990545;-0.005993968308457583;-0.005994018815051295;0.8053022667553198;0.00579089044071006;0.80543944765184
99.321167;1.0350420195844996;0.8332558581854564;0.8050149819750055;-0.02184958330278941;-0.02110847343854013;1.0350828034464057;10.00074216409582;0.8334766920460608;-0.005993968378959479;-0.005994018842407418;0.8053038074252445;0.005790886284830609;0.8054390565764047
99.331167;1.035041413349226;0.833255646279193;0.8050135456465972;-0.021849583750285062;-0.021108473769491914;1.0350844964621988;10.000746896560111;0.8334748321203929;-0.005993968457206083;-0.005994018836986165;0.8053054147318749;0.00579088260598617;0.8054386500846469
99.341167;1.0350407963202837;0.8332554104004144;0.8050120887794541;-0.021849584210568127;-0.021108474095915274;1.0350862639008092;10.00075181380172;0.8334730278829691;-0.00599396853967519;-0.0059940187983447924;0.8053070859174984;0.0057908793634222355;0.805438229174682
99.351167;1.0350401614296967;0.83325514869357;0.8050106119393938;-0.021849584684315006;-0.02110847441907903;1.0350880942930718;10.00075696410558;0.8334712831588637;-0.0059939686232348775;-0.005994018725806926;0.8053088168051501;0.005790876534439973;0.8054377962365553
99.361167;1.0350395012380218;0.8332548592736728;0.8050091157713022;-0.021849585171680418;-0.021108474740528172;1.0350899770269133;10.000762372722301;0.833469601919239;-0.0059939687048218325;-0.005994018619142508;0.8053106020982608;0.005790874109031069;0.8054373555892423
99.371167;1.035038809386647;0.8332545414354826;0.8050076017419029;-0.021849585672077884;-0.021108475061575798;1.0350919032600723;10.000768043337489;0.833467987404041;-0.005993968781383117;-0.005994018478849569;0.8053124355868121;0.005790872079700392;0.8054369137220206
99.381167;1.0350380811686544;0.8332541962734094;0.8050060711373154;-0.021849586184267425;-0.021108475383096497;1.0350938655750288;10.000773958794309;0.833466442660705;-0.005993968850046373;-0.005994018305754883;0.8053143104525886;0.0057908704374247865;0.8054364789192356
99.391167;1.0350373132447508;0.8332538261092548;0.8050045232775066;-0.02184958670681417;-0.021108475705813628;1.0350958567615354;10.000780084631376;0.8334649711902146;-0.005993968908245929;-0.005994018100508046;0.8053162198531437;0.005790869167297813;0.8054360595832531
99.401167;1.0350365028580026;0.8332534338424524;0.8050029555068658;-0.02184958723848729;-0.021108476030537924;1.0350978685058445;10.000786377282969;0.8334635764846394;-0.005993968953829368;-0.0059940178632846884;0.8053181570990636;0.005790868242969191;0.8054356625335851
99.411167;1.0350356473241096;0.833253022480358;0.8050013647556818;-0.02184958777818108;-0.021108476358148238;1.035099891183523;10.0007928003167;0.8334622609284462;-0.005993968985029986;-0.005994017593914319;0.8053201155032745;0.00579086762438496;0.8054352929559141
99.421167;1.0350347443104662;0.8332525945008646;0.8049997487689982;-0.021849588324624948;-0.021108476689505468;1.0351019151076026;10.000799347029785;0.8334610252982926;-0.0059939690001614716;-0.005994017292338795;0.8053220888134321;0.005790867258260292;0.8054349556957744
99.431167;1.0350337918891717;0.8332521517643441;0.8049981068428079;-0.02184958887620344;-0.021108477025235956;1.0351039322152238;10.000806043364102;0.8334598692936822;-0.005993968997273506;-0.005994016958897322;0.8053240721350189;0.005790867082217663;0.8054346563349027
99.441167;1.035032787969405;0.8332516963236761;0.8049964402031491;-0.02184958943101319;-0.021108477365440685;1.0351059369407432;10.000812924309356;0.8334587920730088;-0.005993968974090382;-0.005994016594425874;0.8053260626583003;0.005790867034112924;0.8054344010224088
99.451167;1.035031730269563;0.8332512307827367;0.8049947516612944;-0.021849589987301472;-0.02110847770952738;1.0351079260001848;10.000820015080897;0.833457792201196;-0.0059939689283454506;-0.005994016200305618;0.8053280597641668;0.005790867063366805;0.8054341956810679
99.461167;1.0350306173108337;0.8332507576883815;0.8049930456341164;-0.021849590543932734;-0.021108478056316392;1.0351098978324822;10.000827331699895;0.8334568671998555;-0.005993968858292292;-0.00599401577824192;0.8053300639815189;0.005790867133562465;0.805434045879084
99.471167;1.035029449192793;0.8332502792663952;0.8049913289259173;-0.02184959110030571;-0.02110847840451455;1.0351118525937195;10.000834883040717;0.833456013260365;-0.005993968763052886;-0.005994015329938366;0.8053320754659156;0.005790867212734078;0.805433957390369
99.481167;1.0350282270893596;0.8332497978115175;0.8049896100622282;-0.021849591655769465;-0.02110847875320885;1.03511379236819;10.000842663986434;0.8334552261474089;-0.005993968642636443;-0.005994014856844585;0.8053340933527556;0.005790867268875109;0.8054339364287291
99.491167;1.035026951882511;0.8332493157468573;0.804987896576362;-0.021849592209159108;-0.021108479101929672;1.0351157207580386;10.000850651303232;0.8334545026924425;-0.005993968497597355;-0.005994014359963791;0.805336115713016;0.005790867278735048;0.8054339890171753
99.501167;1.0350256232580552;0.833248835220869;0.804986193274071;-0.021849592758851583;-0.02110847945039811;1.0351176419914152;10.000858810462656;0.8334538410496042;-0.005993968328586776;-0.005994013840071538;0.8053381396759134;0.005790867232464539;0.8054341199895273
99.511167;1.035024240222689;0.8332483579083942;0.8049845032137976;-0.021849593302894436;-0.0211084797983331;1.0351195598090428;10.000867105527403;0.8334532398911093;-0.0059939681360607925;-0.0059940132982957825;0.8053401618574388;0.005790867127235844;0.8054343325020817
99.521167;1.0350228022674823;0.8332478852075078;0.8049828294527236;-0.021849593838755458;-0.021108480145335708;1.0351214769064567;10.000875504058836;0.8334526978575215;-0.005993967920324041;-0.0059940127364193916;0.8053421783755439;0.005790866962799605;0.8054346281443355
99.531167;1.0350213101282295;0.8332474183801695;0.8049811757698002;-0.02184959436330126;-0.02110848049082106;1.0351233955119605;10.000883975305188;0.8334522133418636;-0.005993967681735421;-0.005994012156738695;0.805344184167174;0.005790866744305577;0.8054350073793493
99.541167;1.0350197662669323;0.833246958238055;0.8049795465416962;-0.0218495948734733;-0.02110848083416023;1.0351253177302702;10.00089248102594;0.8334517842680712;-0.0059939674205559896;-0.00599401156190747;0.805346172353076;0.005790866483916377;0.8054354704531833
99.551167;1.0350181752033354;0.8332465044779435;0.8049779459855387;-0.02184959536695477;-0.021108481174848308;1.0351272451753597;10.000900966210223;0.833451408513909;-0.005993967136779148;-0.005994010954954691;0.8053481341876413;0.005790866194758021;0.8054360182453303
99.561167;1.0350165438061267;0.83324605535753;0.8049763771434147;-0.0218495958422141;-0.021108481512486926;1.0351291791536072;10.000909355420472;0.833451085467242;-0.005993966830463426;-0.005994010339249154;0.8053500598790801;0.005790865885305388;0.8054366519694821
99.571167;1.035014881207682;0.8332456084061655;0.8049748414487715;-0.021849596298151152;-0.021108481846765934;1.0351311211180547;10.00091755226876;0.8334508171821889;-0.005993966501976795;-0.005994009718261905;0.8053519401469877;0.00579086556484527;0.8054373717264901
99.581167;1.0350131974123375;0.8332451617213051;0.8049733388383676;-0.021849596733852374;-0.021108482177541407;1.0351330720643497;10.000925446695838;0.833450607547851;-0.0059939661517950035;-0.005994009095213184;0.8053537676634351;0.0057908652529289764;0.8054381753514324
99.591167;1.0350115014087007;0.8332447145612079;0.8049718680457023;-0.021849597148670654;-0.02110848250494153;1.0351350311881349;10.000932931656846;0.8334504604518415;-0.005993965780386868;-0.005994008472855408;0.8053555376527708;0.005790864980577955;0.8054390590255798
99.601167;1.0350098005328618;0.8332442667527105;0.8049704268948442;-0.0218495975423197;-0.02110848282941894;1.035136995455553;10.00093991734859;0.8334503786880894;-0.005993965388415068;-0.005994007853693246;0.8053572479158713;0.005790864784246416;0.8054400192557564
99.611167;1.0350081011312535;0.8332438178986242;0.8049690123568575;-0.02184959791478098;-0.02110848315168471;1.0351389606434178;10.000946333467917;0.8334503639677201;-0.005993964976897287;-0.005994007240339357;0.8053588988521458;0.005790864698958284;0.8054410538404269
99.621167;1.0350064093287266;0.8332433674204527;0.8049676209318555;-0.0218495982661936;-0.021108483472540254;1.0351409227427202;10.00095212148246;0.8334504174048143;-0.0059939645470736816;-0.005994006635257118;0.8053604933095312;0.005790864753227687;0.8054421608782786
99.631167;1.035004731009861;0.8332429148716577;0.8049662499856938;-0.02184959859673476;-0.021108483792648257;1.035142878956861;10.000957221476861;0.8334505394804312;-0.005993964099982848;-0.005994006040143641;0.8053620359105763;0.005790864966895356;0.8054433381173328
99.641167;1.0350030717348908;0.8332424599450138;0.8049648988580094;-0.02184959890632823;-0.021108484112292984;1.0351448280324413;10.000961562003491;0.833450729112953;-0.005993963636123701;-0.0059940054558106455;0.8053635318851811;0.005790865353370915;0.8054445836701806
99.651167;1.03500143766426;0.8332420031293822;0.8049635682821827;-0.02184959919444268;-0.021108484431219546;1.0351467694750895;10.000965070396687;0.8334509829913851;-0.0059939631558136985;-0.0059940048826649705;0.8053649854692055;0.005790865922738166;0.8054458960594763
99.661167;1.0349998364863244;0.8332415468984108;0.8049622587891804;-0.021849599460368043;-0.02110848474871463;1.0351487026934603;10.00096769721297;0.8334512962275101;-0.005993962659909684;-0.005994004321257653;0.805366398375518;0.005790866680133553;0.8054472729929555
99.671167;1.0349982771476658;0.8332410959826568;0.8049609695273202;-0.021849599703639474;-0.021108485063960358;1.035150627666432;10.000969424061369;0.8334516638044205;-0.005993962149845308;-0.005994003772356165;0.8053677692626328;0.005790867625419185;0.8054487104061985
99.681167;1.0349967693137487;0.8332406566252627;0.8049596982098871;-0.021849599924323886;-0.02110848537623724;1.0351525461735707;10.00097024997709;0.8334520817836312;-0.005993961626993354;-0.005994003236530734;0.8053690946121469;0.005790868760417176;0.8054502026334421
99.691167;1.0349953234664115;0.8332402357676514;0.8049584419649103;-0.021849600123319216;-0.02110848568471953;1.03515446180349;10.00097017386792;0.833452547336404;-0.005993961092241905;-0.005994002713937318;0.8053703705477055;0.00579087009320906;0.8054517434643057
99.701167;1.0349939505032517;0.8332398408014582;0.804957198262562;-0.021849600302330175;-0.02110848598827094;1.0351563788124858;10.00096918962522;0.833453057546632;-0.0059939605461415925;-0.005994002204614331;0.8053715941072312;0.00579087163064502;0.8054533269283468
99.711167;1.03499265998221;0.83323947938728;0.8049559656518828;-0.021849600463323217;-0.021108486285449923;1.035158300621147;10.000967304818975;0.8334536086106504;-0.005993959989362279;-0.0059940017088169215;0.8053727629373377;0.005790873367478445;0.8054549469405482
99.721167;1.0349914584292994;0.8332391587894774;0.8049547440536717;-0.021849600608028534;-0.02110848657452206;1.0351602285884163;10.000964561512305;0.833454196064765;-0.005993959423168159;-0.005994001227145617;0.8053738743812934;0.005790875285579781;0.805456596757818
99.731167;1.0349903489117214;0.8332388854046934;0.8049535341369183;-0.02184960073787639;-0.021108486853607392;1.035162161420837;10.000961029342944;0.8334548146995325;-0.005993958849492245;-0.005994000760550388;0.8053749253573287;0.005790877365949615;0.8054582690146261
99.741167;1.034989331350856;0.8332386647164473;0.8049523363037681;-0.021849600854327487;-0.021108487120954342;1.0351640946666885;10.000956786046022;0.8334554580958106;-0.005993958270474724;-0.00599400031011611;0.8053759132206438;0.005790879598895166;0.8054599556612734
99.751167;1.0349884031304137;0.8332385013953679;0.8049511505938567;-0.02184960095932233;-0.021108487374992352;1.035166020276228;10.000951912315337;0.833456118970788;-0.005993957688100314;-0.005993999876895505;0.8053768367330639;0.005790881979790841;0.8054616479315061
99.761167;1.0349875600152825;0.8332383994171317;0.8049499775471598;-0.021849601055303633;-0.02110848761414032;1.0351679275901882;10.00094649397066;0.8334567901371122;-0.005993957104150415;-0.00599399946188186;0.8053776961580456;0.005790884502863599;0.8054633371132459
99.771167;1.0349867975567333;0.8332383618444529;0.8049488184699279;-0.021849601144754174;-0.02110848783664892;1.035169805688119;10.000940614028957;0.8334574652450958;-0.005993956520179138;-0.005993999065707208;0.8053784926248013;0.00579088716387278;0.8054650157385779
99.781167;1.0349861127771949;0.8332383906333406;0.804947674699672;-0.021849601229811246;-0.021108488040707196;1.0351716453028088;10.000934336353371;0.8334581393424927;-0.005993955937656922;-0.005993998688274156;0.8053792277326902;0.005790889961033535;0.8054666781684243
99.791167;1.0349855048608727;0.8332384872479441;0.8049465472584301;-0.02184960131222688;-0.02110848822471061;1.035173439602112;10.000927694835076;0.8334588090082257;-0.0059939553582593124;-0.0059939983286247155;0.8053799038796614;0.005790892888664909;0.8054683197974446
99.801167;1.0349849746413016;0.8332386535880999;0.8049454374473981;-0.0218496013936287;-0.021108488387472975;1.0351751837718928;10.000920700370385;0.83345947131432;-0.0059939547838407155;-0.005993997984941831;0.8053805248663446;0.005790895931327191;0.805469935812241
99.811167;1.034984523739258;0.8332388918211701;0.8049443471045977;-0.021849601475809947;-0.021108488528573825;1.0351768738700813;10.000913358368393;0.8334601223252136;-0.005993954216284534;-0.005993997654889531;0.8053810958563952;0.005790899067088477;0.8054715213224283
99.821167;1.0349841533776292;0.8332392033416377;0.8049432781608666;-0.02184960156054205;-0.021108488648664953;1.0351785063225343;10.000905672069182;0.8334607566340038;-0.00599395365767589;-0.005993997336250958;0.8053816224633525;0.005790902275695459;0.8054730724157366
99.831167;1.0349838632951267;0.8332395882699651;0.8049422329751094;-0.021849601648958633;-0.02110848874912771;1.0351800779219547;10.000897634646078;0.8334613682518526;-0.005993953110346721;-0.005993997027429988;0.8053821098908222;0.0057909055377466075;0.8054745864819117
99.841167;1.0349836514347175;0.8332400450447464;0.804941215302744;-0.0218496017411225;-0.021108488831318984;1.0351815861251064;10.00088923433391;0.8334619522952816;-0.005993952576534572;-0.005993996727492641;0.8053825626992656;0.005790908827230868;0.8054760617446323
99.851167;1.0349835143714254;0.8332405694421333;0.8049402300456988;-0.02184960183608457;-0.021108488896116412;1.0351830302355867;10.000880468867965;0.8334625062439601;-0.005993952058194692;-0.005993996435585565;0.8053829846382533;0.005790912110031552;0.8054774973338465
99.861167;1.0349834478456383;0.8332411544120274;0.8049392817148824;-0.02184960193226486;-0.021108488943960158;1.0351844117768807;10.000871352399106;0.8334630298996445;-0.005993951557114199;-0.005993996150276183;0.8053833784097794;0.0057909153484343575;0.8054788936613092
99.871167;1.0349834463606082;0.8332417912755;0.8049383733214928;-0.02184960202785709;-0.021108488975147388;1.0351857329166951;10.000861913401499;0.8334635244707326;-0.005993951075002354;-0.00599399586961505;0.8053837459256303;0.005790918505863192;0.8054802514212384
99.881167;1.0349835025719936;0.8332424707865652;0.8049375067094815;-0.02184960212115294;-0.02110848899008182;1.0351869948800085;10.00085218983375;0.8334639914070449;-0.005993950613468596;-0.005993995591666393;0.8053840888688282;0.005790921549859959;0.8054815702857104
99.891167;1.0349836078068781;0.833243183042841;0.8049366833859757;-0.021849602210740077;-0.021108488989288444;1.0351881975405728;10.000842226413193;0.8334644314807667;-0.005993950173982697;-0.00599399531489204;0.805384409100627;0.0057909244529534805;0.8054828491461707
99.901167;1.0349837531580501;0.8332439169072282;0.8049359044283724;-0.021849602295429045;-0.021108488973217744;1.035189339648612;10.000832075294579;0.8334648445818547;-0.005993949757810833;-0.005993995038492762;0.8053847087579049;0.005790927195483543;0.8054840866750259
99.911167;1.0349839306778013;0.8332446606901603;0.8049351699038498;-0.021849602374187777;-0.021108488942156993;1.035190419402771;10.000821799115553;0.8334652302757738;-0.005993949365819347;-0.005993994762709216;0.8053849898708496;0.005790929772689341;0.8054852809879769
99.921167;1.0349841337022723;0.8332454043062484;0.8049344790247833;-0.021849602446314398;-0.02110848889663793;1.0351914355232348;10.000811470948355;0.8334655886101776;-0.005993948998202641;-0.0059939944887827095;0.8053852541107497;0.005790932196735799;0.8054864291471646
99.931167;1.034984355496509;0.8332461403637955;0.8049338307726099;-0.02184960251139313;-0.02110848883807906;1.0351923883354257;10.00080117056369;0.8334659205709533;-0.005993948654469887;-0.0059939942185549275;0.805385502960986;0.0057909344883266805;0.8054875275075425
99.941167;1.034984588599965;0.8332468632104867;0.8049332241130738;-0.021849602569013082;-0.021108488768910968;1.0351932797561294;10.000790987474582;0.8334662281895954;-0.005993948333822219;-0.005993993953939213;0.8053857376133456;0.005790936666634694;0.8054885730768472
99.951167;1.0349848259628445;0.8332475681585585;0.8049326579451175;-0.021849602618817663;-0.021108488692121133;1.0351941124225437;10.000781024130688;0.8334665147941999;-0.005993948035592882;-0.005993993696501092;0.8053859586929889;0.005790938743647728;0.8054895644542274
99.961167;1.0349850616033534;0.8332482515254157;0.804932131394232;-0.021849602660922195;-0.021108488610772136;1.0351948890681915;10.00077138347871;0.8334667847884498;-0.005993947759261257;-0.005993993447329911;0.8053861662673925;0.005790940722163898;0.8054905010804755
99.971167;1.0349852903660612;0.8332489099839726;0.8049316437691195;-0.021849602696264004;-0.021108488527596933;1.0351956123005543;10.00076215270165;0.8334670418621264;-0.005993947504120904;-0.005993993207312156;0.8053863602117943;0.005790942597776025;0.8054913821463577
99.981167;1.0349855082592323;0.8332495395292964;0.8049311935042123;-0.021849602726417235;-0.021108488444764886;1.035196284751073;10.000753397840763;0.8334672871821249;-0.00599394726909256;-0.005993992977608798;0.8053865406624201;0.005790944362493831;0.8054922068624828
99.991167;1.0349857131395785;0.8332501355616453;0.8049307777160226;-0.021849602752915313;-0.02110848836411163;1.035196909341788;10.000745164306025;0.8334675197355615;-0.005993947052682417;-0.00599399275982428;0.8053867081422308;0.005790946008762215;0.8054929754440865
100.0;1.0349859044567236;0.8332506942929353;0.8049303931314702;-0.02184960277680612;-0.021108488287289503;1.0351974891210718;10.000737475486359;0.8334677380322959;-0.0059939468530414266;-0.005993992555491842;0.805386863463475;0.00579094753542249;0.8054936895700202
