;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3852;3.758e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3853;3.759e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3854;3.760e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3855;3.761e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3856;3.762e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3857;3.763e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3858;3.764e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3859;3.765e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3860;3.766e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3861;3.767e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3862;3.768e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3863;3.769e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3864;3.770e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3865;3.771e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3866;3.772e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3867;3.773e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3868;3.774e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3869;3.775e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3870;3.776e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3871;3.777e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3872;3.778e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3873;3.779e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3874;3.780e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3875;3.781e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3876;3.782e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3877;3.783e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3878;3.784e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3879;3.785e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3880;3.786e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3881;3.787e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3882;3.788e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3883;3.789e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3884;3.790e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3885;3.791e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3886;3.792e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3887;3.793e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3888;3.794e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3889;3.795e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3890;3.796e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3891;3.797e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.244e-01;7.703e-01
3892;3.798e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3893;3.799e+01;1.093e+00;8.333e-01;1.219e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3894;3.800e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3895;3.801e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3896;3.802e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.115e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3897;3.803e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3898;3.804e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3899;3.805e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3900;3.806e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3901;3.807e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3902;3.808e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3903;3.809e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3904;3.810e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3905;3.811e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3906;3.812e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3907;3.813e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3908;3.814e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3909;3.815e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3910;3.816e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3911;3.817e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3912;3.818e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3913;3.819e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3914;3.820e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3915;3.821e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3916;3.822e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3917;3.823e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3918;3.824e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3919;3.825e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3920;3.826e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3921;3.827e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3922;3.828e+01;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3923;3.829e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3924;3.830e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3925;3.831e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3926;3.832e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.245e-01;7.703e-01
3927;3.833e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3928;3.834e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3929;3.835e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3930;3.836e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3931;3.837e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3932;3.838e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3933;3.839e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3934;3.840e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3935;3.841e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3936;3.842e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3937;3.843e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3938;3.844e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3939;3.845e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3940;3.846e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3941;3.847e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3942;3.848e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3943;3.849e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.246e-01;7.703e-01
3944;3.850e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3945;3.851e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3946;3.852e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3947;3.853e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3948;3.854e+01;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3949;3.855e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3950;3.856e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3951;3.857e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3952;3.858e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3953;3.859e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3954;3.860e+01;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3955;3.861e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3956;3.862e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3957;3.863e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3958;3.864e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3959;3.865e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3960;3.866e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3961;3.867e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3962;3.868e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3963;3.869e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.246e-01;7.703e-01
3964;3.870e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3965;3.871e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3966;3.872e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3967;3.873e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3968;3.874e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.117e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3969;3.875e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3970;3.876e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3971;3.877e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3972;3.878e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3973;3.879e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3974;3.880e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3975;3.881e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3976;3.882e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3977;3.883e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3978;3.884e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3979;3.885e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3980;3.886e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3981;3.887e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3982;3.888e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3983;3.889e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3984;3.890e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3985;3.891e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3986;3.892e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3987;3.893e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3988;3.894e+01;1.093e+00;8.333e-01;1.222e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3989;3.895e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3990;3.896e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3991;3.897e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3992;3.898e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3993;3.899e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3994;3.900e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3995;3.901e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3996;3.902e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3997;3.903e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3998;3.904e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
3999;3.905e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4000;3.906e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4001;3.907e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4002;3.908e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4003;3.909e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4004;3.910e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.247e-01;7.703e-01
4005;3.911e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4006;3.912e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4007;3.913e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4008;3.914e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4009;3.915e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.118e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4010;3.916e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4011;3.917e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4012;3.918e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4013;3.919e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4014;3.920e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4015;3.921e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4016;3.922e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4017;3.923e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4018;3.924e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4019;3.925e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4020;3.926e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4021;3.927e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4022;3.928e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4023;3.929e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4024;3.930e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4025;3.931e+01;1.093e+00;8.333e-01;1.223e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4026;3.932e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4027;3.933e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4028;3.934e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4029;3.935e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4030;3.936e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4031;3.937e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4032;3.938e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4033;3.939e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4034;3.940e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4035;3.941e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4036;3.942e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4037;3.943e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4038;3.944e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4039;3.945e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4040;3.946e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4041;3.947e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4042;3.948e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4043;3.949e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4044;3.950e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4045;3.951e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4046;3.952e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4047;3.953e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4048;3.954e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4049;3.955e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.248e-01;7.703e-01
4050;3.956e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4051;3.957e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4052;3.958e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4053;3.959e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4054;3.960e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4055;3.961e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4056;3.962e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4057;3.963e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4058;3.964e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4059;3.965e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4060;3.966e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.703e-01
4061;3.967e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4062;3.968e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4063;3.969e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4064;3.970e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4065;3.971e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4066;3.972e+01;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4067;3.973e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4068;3.974e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4069;3.975e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4070;3.976e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4071;3.977e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4072;3.978e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4073;3.979e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4074;3.980e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4075;3.981e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4076;3.982e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.601e-01;-1.249e-01;7.702e-01
4077;3.983e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4078;3.984e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4079;3.985e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4080;3.986e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4081;3.987e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4082;3.988e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4083;3.989e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4084;3.990e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4085;3.991e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4086;3.992e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4087;3.993e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4088;3.994e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4089;3.995e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4090;3.996e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4091;3.997e+01;1.094e+00;8.333e-01;1.225e-01;7.621e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4092;3.998e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4093;3.999e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4094;4.000e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4095;4.001e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4096;4.002e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4097;4.003e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4098;4.004e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4099;4.005e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.249e-01;7.702e-01
4100;4.006e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4101;4.007e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4102;4.008e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4103;4.009e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4104;4.010e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4105;4.011e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4106;4.012e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4107;4.013e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4108;4.014e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4109;4.015e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4110;4.016e+01;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4111;4.017e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4112;4.018e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4113;4.019e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4114;4.020e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4115;4.021e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4116;4.022e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4117;4.023e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4118;4.024e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4119;4.025e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4120;4.026e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4121;4.027e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4122;4.028e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4123;4.029e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4124;4.030e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4125;4.031e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4126;4.032e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4127;4.033e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4128;4.034e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4129;4.035e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4130;4.036e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4131;4.037e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4132;4.038e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4133;4.039e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4134;4.040e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4135;4.041e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4136;4.042e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4137;4.043e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4138;4.044e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4139;4.045e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4140;4.046e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4141;4.047e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4142;4.048e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4143;4.049e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4144;4.050e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4145;4.051e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4146;4.052e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4147;4.053e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4148;4.054e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4149;4.055e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4150;4.056e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4151;4.057e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4152;4.058e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4153;4.059e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4154;4.060e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4155;4.061e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4156;4.062e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.250e-01;7.702e-01
4157;4.063e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4158;4.064e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.121e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4159;4.065e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4160;4.066e+01;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4161;4.067e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4162;4.068e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4163;4.069e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4164;4.070e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4165;4.071e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4166;4.072e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4167;4.073e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4168;4.074e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4169;4.075e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4170;4.076e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4171;4.077e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4172;4.078e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4173;4.079e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4174;4.080e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4175;4.081e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4176;4.082e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4177;4.083e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4178;4.084e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4179;4.085e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4180;4.086e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4181;4.087e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4182;4.088e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4183;4.089e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4184;4.090e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4185;4.091e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4186;4.092e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4187;4.093e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4188;4.094e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4189;4.095e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4190;4.096e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4191;4.097e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4192;4.098e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4193;4.099e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4194;4.100e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4195;4.101e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4196;4.102e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4197;4.103e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4198;4.104e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4199;4.105e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4200;4.106e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4201;4.107e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4202;4.108e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
4203;4.109e+01;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.600e-01;-1.251e-01;7.702e-01
