;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5260;5.166e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5261;5.167e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5262;5.168e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5263;5.169e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5264;5.170e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5265;5.171e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5266;5.172e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5267;5.173e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5268;5.174e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5269;5.175e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5270;5.176e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5271;5.177e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5272;5.178e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5273;5.179e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5274;5.180e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5275;5.181e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5276;5.182e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5277;5.183e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5278;5.184e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5279;5.185e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5280;5.186e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5281;5.187e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5282;5.188e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5283;5.189e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5284;5.190e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5285;5.191e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5286;5.192e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5287;5.193e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5288;5.194e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5289;5.195e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5290;5.196e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5291;5.197e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5292;5.198e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5293;5.199e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5294;5.200e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5295;5.201e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5296;5.202e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5297;5.203e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5298;5.204e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5299;5.205e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5300;5.206e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5301;5.207e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5302;5.208e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5303;5.209e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5304;5.210e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5305;5.211e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5306;5.212e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5307;5.213e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5308;5.214e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5309;5.215e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5310;5.216e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5311;5.217e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5312;5.218e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5313;5.219e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5314;5.220e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5315;5.221e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5316;5.222e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5317;5.223e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5318;5.224e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5319;5.225e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5320;5.226e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5321;5.227e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5322;5.228e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5323;5.229e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5324;5.230e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5325;5.231e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5326;5.232e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5327;5.233e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5328;5.234e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5329;5.235e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5330;5.236e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5331;5.237e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5332;5.238e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5333;5.239e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5334;5.240e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5335;5.241e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5336;5.242e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5337;5.243e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5338;5.244e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5339;5.245e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5340;5.246e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5341;5.247e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5342;5.248e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5343;5.249e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5344;5.250e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5345;5.251e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5346;5.252e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5347;5.253e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5348;5.254e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5349;5.255e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5350;5.256e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5351;5.257e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5352;5.258e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5353;5.259e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5354;5.260e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5355;5.261e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5356;5.262e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5357;5.263e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5358;5.264e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5359;5.265e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5360;5.266e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5361;5.267e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5362;5.268e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5363;5.269e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.128e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5364;5.270e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5365;5.271e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5366;5.272e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5367;5.273e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5368;5.274e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5369;5.275e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5370;5.276e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5371;5.277e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5372;5.278e+01;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5373;5.279e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5374;5.280e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5375;5.281e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5376;5.282e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5377;5.283e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5378;5.284e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5379;5.285e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5380;5.286e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5381;5.287e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5382;5.288e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5383;5.289e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5384;5.290e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5385;5.291e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5386;5.292e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5387;5.293e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5388;5.294e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5389;5.295e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5390;5.296e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5391;5.297e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5392;5.298e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5393;5.299e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5394;5.300e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5395;5.301e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5396;5.302e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5397;5.303e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5398;5.304e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5399;5.305e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5400;5.306e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5401;5.307e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5402;5.308e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5403;5.309e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5404;5.310e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5405;5.311e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5406;5.312e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5407;5.313e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.257e-01;7.701e-01
5408;5.314e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5409;5.315e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5410;5.316e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5411;5.317e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5412;5.318e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5413;5.319e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5414;5.320e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5415;5.321e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5416;5.322e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5417;5.323e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5418;5.324e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5419;5.325e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5420;5.326e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5421;5.327e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5422;5.328e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5423;5.329e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5424;5.330e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5425;5.331e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5426;5.332e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5427;5.333e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5428;5.334e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5429;5.335e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5430;5.336e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5431;5.337e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5432;5.338e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5433;5.339e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5434;5.340e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5435;5.341e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5436;5.342e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5437;5.343e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5438;5.344e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5439;5.345e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5440;5.346e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5441;5.347e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5442;5.348e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5443;5.349e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5444;5.350e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5445;5.351e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5446;5.352e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5447;5.353e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5448;5.354e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5449;5.355e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5450;5.356e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5451;5.357e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5452;5.358e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5453;5.359e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5454;5.360e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5455;5.361e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5456;5.362e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5457;5.363e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5458;5.364e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5459;5.365e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5460;5.366e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5461;5.367e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5462;5.368e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5463;5.369e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5464;5.370e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5465;5.371e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5466;5.372e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5467;5.373e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5468;5.374e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5469;5.375e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5470;5.376e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5471;5.377e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5472;5.378e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5473;5.379e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5474;5.380e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5475;5.381e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5476;5.382e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5477;5.383e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5478;5.384e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5479;5.385e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5480;5.386e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5481;5.387e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5482;5.388e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5483;5.389e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5484;5.390e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5485;5.391e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5486;5.392e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5487;5.393e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5488;5.394e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5489;5.395e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5490;5.396e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5491;5.397e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5492;5.398e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5493;5.399e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5494;5.400e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5495;5.401e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5496;5.402e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5497;5.403e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5498;5.404e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5499;5.405e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5500;5.406e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5501;5.407e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5502;5.408e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5503;5.409e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5504;5.410e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5505;5.411e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5506;5.412e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5507;5.413e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5508;5.414e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5509;5.415e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5510;5.416e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5511;5.417e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5512;5.418e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5513;5.419e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5514;5.420e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5515;5.421e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5516;5.422e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5517;5.423e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5518;5.424e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5519;5.425e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5520;5.426e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5521;5.427e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5522;5.428e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5523;5.429e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5524;5.430e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5525;5.431e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5526;5.432e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5527;5.433e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5528;5.434e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5529;5.435e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5530;5.436e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5531;5.437e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5532;5.438e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5533;5.439e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5534;5.440e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5535;5.441e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5536;5.442e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5537;5.443e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5538;5.444e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5539;5.445e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5540;5.446e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5541;5.447e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5542;5.448e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5543;5.449e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5544;5.450e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5545;5.451e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5546;5.452e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5547;5.453e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5548;5.454e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5549;5.455e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5550;5.456e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5551;5.457e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5552;5.458e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5553;5.459e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5554;5.460e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5555;5.461e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5556;5.462e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5557;5.463e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5558;5.464e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5559;5.465e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5560;5.466e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5561;5.467e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5562;5.468e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5563;5.469e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5564;5.470e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5565;5.471e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5566;5.472e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5567;5.473e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5568;5.474e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5569;5.475e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5570;5.476e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5571;5.477e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5572;5.478e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5573;5.479e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5574;5.480e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5575;5.481e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5576;5.482e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5577;5.483e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5578;5.484e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5579;5.485e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5580;5.486e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5581;5.487e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5582;5.488e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5583;5.489e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5584;5.490e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5585;5.491e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5586;5.492e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5587;5.493e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5588;5.494e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5589;5.495e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5590;5.496e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5591;5.497e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5592;5.498e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5593;5.499e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5594;5.500e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5595;5.501e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5596;5.502e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5597;5.503e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5598;5.504e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5599;5.505e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5600;5.506e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5601;5.507e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5602;5.508e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5603;5.509e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5604;5.510e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5605;5.511e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5606;5.512e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5607;5.513e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5608;5.514e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5609;5.515e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5610;5.516e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5611;5.517e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
