;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5612;5.518e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5613;5.519e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5614;5.520e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5615;5.521e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5616;5.522e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5617;5.523e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5618;5.524e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5619;5.525e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5620;5.526e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5621;5.527e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5622;5.528e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5623;5.529e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5624;5.530e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5625;5.531e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5626;5.532e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5627;5.533e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5628;5.534e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5629;5.535e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5630;5.536e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5631;5.537e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5632;5.538e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5633;5.539e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5634;5.540e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5635;5.541e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5636;5.542e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5637;5.543e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5638;5.544e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5639;5.545e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5640;5.546e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5641;5.547e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5642;5.548e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5643;5.549e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5644;5.550e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5645;5.551e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5646;5.552e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5647;5.553e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5648;5.554e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5649;5.555e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5650;5.556e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5651;5.557e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5652;5.558e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5653;5.559e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5654;5.560e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5655;5.561e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5656;5.562e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5657;5.563e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5658;5.564e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5659;5.565e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5660;5.566e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5661;5.567e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5662;5.568e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5663;5.569e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5664;5.570e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5665;5.571e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5666;5.572e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5667;5.573e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5668;5.574e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5669;5.575e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5670;5.576e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5671;5.577e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5672;5.578e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5673;5.579e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5674;5.580e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5675;5.581e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5676;5.582e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5677;5.583e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5678;5.584e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5679;5.585e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5680;5.586e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5681;5.587e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5682;5.588e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5683;5.589e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5684;5.590e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5685;5.591e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5686;5.592e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5687;5.593e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5688;5.594e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5689;5.595e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5690;5.596e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5691;5.597e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5692;5.598e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5693;5.599e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5694;5.600e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5695;5.601e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5696;5.602e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5697;5.603e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5698;5.604e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5699;5.605e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5700;5.606e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5701;5.607e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5702;5.608e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5703;5.609e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5704;5.610e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5705;5.611e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5706;5.612e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5707;5.613e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5708;5.614e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5709;5.615e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5710;5.616e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5711;5.617e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5712;5.618e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5713;5.619e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5714;5.620e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5715;5.621e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5716;5.622e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5717;5.623e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5718;5.624e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5719;5.625e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5720;5.626e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5721;5.627e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5722;5.628e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5723;5.629e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5724;5.630e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5725;5.631e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5726;5.632e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5727;5.633e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5728;5.634e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5729;5.635e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5730;5.636e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5731;5.637e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5732;5.638e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5733;5.639e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5734;5.640e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5735;5.641e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5736;5.642e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5737;5.643e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5738;5.644e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5739;5.645e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5740;5.646e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5741;5.647e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5742;5.648e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5743;5.649e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5744;5.650e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5745;5.651e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5746;5.652e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5747;5.653e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5748;5.654e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5749;5.655e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5750;5.656e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5751;5.657e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5752;5.658e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5753;5.659e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5754;5.660e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5755;5.661e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5756;5.662e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5757;5.663e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5758;5.664e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5759;5.665e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5760;5.666e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5761;5.667e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5762;5.668e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5763;5.669e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5764;5.670e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5765;5.671e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5766;5.672e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5767;5.673e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5768;5.674e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5769;5.675e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5770;5.676e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5771;5.677e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5772;5.678e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5773;5.679e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5774;5.680e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5775;5.681e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5776;5.682e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5777;5.683e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5778;5.684e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5779;5.685e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5780;5.686e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5781;5.687e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5782;5.688e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5783;5.689e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5784;5.690e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5785;5.691e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5786;5.692e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5787;5.693e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5788;5.694e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5789;5.695e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5790;5.696e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5791;5.697e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5792;5.698e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5793;5.699e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5794;5.700e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5795;5.701e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5796;5.702e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5797;5.703e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5798;5.704e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5799;5.705e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5800;5.706e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5801;5.707e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5802;5.708e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5803;5.709e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5804;5.710e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5805;5.711e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5806;5.712e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5807;5.713e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5808;5.714e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5809;5.715e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5810;5.716e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5811;5.717e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5812;5.718e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5813;5.719e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5814;5.720e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5815;5.721e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5816;5.722e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5817;5.723e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5818;5.724e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5819;5.725e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5820;5.726e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5821;5.727e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5822;5.728e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5823;5.729e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5824;5.730e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5825;5.731e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5826;5.732e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5827;5.733e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5828;5.734e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5829;5.735e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5830;5.736e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5831;5.737e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5832;5.738e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5833;5.739e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5834;5.740e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5835;5.741e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5836;5.742e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5837;5.743e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5838;5.744e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5839;5.745e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5840;5.746e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5841;5.747e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5842;5.748e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5843;5.749e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5844;5.750e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5845;5.751e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5846;5.752e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5847;5.753e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5848;5.754e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5849;5.755e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5850;5.756e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5851;5.757e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5852;5.758e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5853;5.759e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5854;5.760e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5855;5.761e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5856;5.762e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5857;5.763e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5858;5.764e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5859;5.765e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5860;5.766e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5861;5.767e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5862;5.768e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5863;5.769e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5864;5.770e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5865;5.771e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5866;5.772e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5867;5.773e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5868;5.774e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5869;5.775e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5870;5.776e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5871;5.777e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5872;5.778e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5873;5.779e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5874;5.780e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5875;5.781e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5876;5.782e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5877;5.783e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5878;5.784e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5879;5.785e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5880;5.786e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5881;5.787e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5882;5.788e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5883;5.789e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5884;5.790e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5885;5.791e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5886;5.792e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5887;5.793e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5888;5.794e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5889;5.795e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5890;5.796e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5891;5.797e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5892;5.798e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5893;5.799e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5894;5.800e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5895;5.801e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5896;5.802e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5897;5.803e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5898;5.804e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5899;5.805e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5900;5.806e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5901;5.807e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5902;5.808e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5903;5.809e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5904;5.810e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5905;5.811e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5906;5.812e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5907;5.813e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5908;5.814e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5909;5.815e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5910;5.816e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5911;5.817e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5912;5.818e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5913;5.819e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5914;5.820e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5915;5.821e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5916;5.822e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5917;5.823e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5918;5.824e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5919;5.825e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5920;5.826e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5921;5.827e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5922;5.828e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5923;5.829e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5924;5.830e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5925;5.831e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5926;5.832e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5927;5.833e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5928;5.834e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5929;5.835e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5930;5.836e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5931;5.837e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5932;5.838e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5933;5.839e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5934;5.840e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5935;5.841e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5936;5.842e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5937;5.843e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5938;5.844e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5939;5.845e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5940;5.846e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5941;5.847e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5942;5.848e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5943;5.849e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5944;5.850e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5945;5.851e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5946;5.852e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5947;5.853e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5948;5.854e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5949;5.855e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5950;5.856e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5951;5.857e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5952;5.858e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5953;5.859e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5954;5.860e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5955;5.861e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5956;5.862e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5957;5.863e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5958;5.864e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5959;5.865e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5960;5.866e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5961;5.867e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5962;5.868e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
5963;5.869e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
