time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.040e+00;-6.252e-01;-1.904e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.989996000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.040e+00;-6.252e-01;-1.904e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.989997000;1.044e+00;-6.666e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.039e+00;-6.252e-01;-1.904e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.989998000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.039e+00;-6.252e-01;-1.904e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.990004000;1.044e+00;-6.667e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.040e+00;-6.252e-01;-1.904e-01;1.044e+00;-4.000e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.990028000;1.045e+00;-6.669e-01;-2.167e-01;-6.383e-01;-2.074e-01;1.040e+00;-6.252e-01;-1.904e-01;1.045e+00;-4.001e-01;-1.300e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.990124000;1.046e+00;-6.677e-01;-2.170e-01;-6.383e-01;-2.074e-01;1.041e+00;-6.252e-01;-1.904e-01;1.046e+00;-4.006e-01;-1.302e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
19.990252000;1.048e+00;-6.687e-01;-2.173e-01;-6.383e-01;-2.074e-01;1.043e+00;-6.252e-01;-1.904e-01;1.048e+00;-4.012e-01;-1.304e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
19.990636000;1.053e+00;-6.719e-01;-2.183e-01;-6.383e-01;-2.074e-01;1.048e+00;-6.252e-01;-1.904e-01;1.053e+00;-4.031e-01;-1.310e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
19.990821000;1.055e+00;-6.734e-01;-2.188e-01;-6.383e-01;-2.074e-01;1.050e+00;-6.252e-01;-1.904e-01;1.055e+00;-4.040e-01;-1.313e-01;1.000e+01;9.801e-01;5.002e+01;5.002e+01
19.991077000;1.058e+00;-6.755e-01;-2.194e-01;-6.383e-01;-2.073e-01;1.053e+00;-6.252e-01;-1.904e-01;1.058e+00;-4.053e-01;-1.316e-01;1.000e+01;9.801e-01;5.002e+01;5.002e+01
19.992101000;1.071e+00;-6.838e-01;-2.219e-01;-6.383e-01;-2.071e-01;1.066e+00;-6.251e-01;-1.903e-01;1.071e+00;-4.103e-01;-1.331e-01;1.000e+01;9.801e-01;5.002e+01;5.002e+01
19.992357000;1.075e+00;-6.859e-01;-2.225e-01;-6.383e-01;-2.071e-01;1.070e+00;-6.251e-01;-1.903e-01;1.075e+00;-4.115e-01;-1.335e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.992613000;1.078e+00;-6.879e-01;-2.232e-01;-6.383e-01;-2.070e-01;1.073e+00;-6.250e-01;-1.902e-01;1.078e+00;-4.128e-01;-1.339e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.994411000;1.101e+00;-7.023e-01;-2.276e-01;-6.380e-01;-2.068e-01;1.096e+00;-6.247e-01;-1.902e-01;1.101e+00;-4.214e-01;-1.366e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.994475000;1.102e+00;-7.028e-01;-2.278e-01;-6.379e-01;-2.068e-01;1.097e+00;-6.247e-01;-1.902e-01;1.102e+00;-4.217e-01;-1.367e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.994603000;1.103e+00;-7.038e-01;-2.281e-01;-6.379e-01;-2.068e-01;1.098e+00;-6.246e-01;-1.902e-01;1.103e+00;-4.223e-01;-1.369e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.994859000;1.107e+00;-7.058e-01;-2.288e-01;-6.378e-01;-2.068e-01;1.102e+00;-6.245e-01;-1.903e-01;1.107e+00;-4.235e-01;-1.373e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.995371000;1.113e+00;-7.097e-01;-2.304e-01;-6.376e-01;-2.070e-01;1.108e+00;-6.243e-01;-1.905e-01;1.113e+00;-4.258e-01;-1.382e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.995883000;1.120e+00;-7.137e-01;-2.321e-01;-6.374e-01;-2.073e-01;1.115e+00;-6.241e-01;-1.909e-01;1.120e+00;-4.282e-01;-1.393e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.996139000;1.123e+00;-7.156e-01;-2.331e-01;-6.373e-01;-2.076e-01;1.118e+00;-6.240e-01;-1.911e-01;1.123e+00;-4.294e-01;-1.398e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.996395000;1.126e+00;-7.175e-01;-2.340e-01;-6.372e-01;-2.078e-01;1.121e+00;-6.238e-01;-1.914e-01;1.126e+00;-4.305e-01;-1.404e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.997163000;1.136e+00;-7.233e-01;-2.373e-01;-6.367e-01;-2.089e-01;1.131e+00;-6.234e-01;-1.926e-01;1.136e+00;-4.340e-01;-1.424e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.998084000;1.148e+00;-7.300e-01;-2.418e-01;-6.360e-01;-2.107e-01;1.143e+00;-6.227e-01;-1.945e-01;1.148e+00;-4.380e-01;-1.451e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.998545000;1.154e+00;-7.333e-01;-2.444e-01;-6.356e-01;-2.118e-01;1.149e+00;-6.223e-01;-1.957e-01;1.154e+00;-4.400e-01;-1.466e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
19.999006000;1.160e+00;-7.365e-01;-2.471e-01;-6.352e-01;-2.131e-01;1.154e+00;-6.218e-01;-1.970e-01;1.160e+00;-4.419e-01;-1.483e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.000124000;1.174e+00;-7.442e-01;-2.545e-01;-6.340e-01;-2.168e-01;1.169e+00;-6.207e-01;-2.008e-01;1.174e+00;-4.465e-01;-1.527e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.001020000;1.185e+00;-7.501e-01;-2.612e-01;-6.329e-01;-2.203e-01;1.180e+00;-6.196e-01;-2.045e-01;1.185e+00;-4.501e-01;-1.567e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.001532000;1.192e+00;-7.534e-01;-2.653e-01;-6.322e-01;-2.226e-01;1.186e+00;-6.189e-01;-2.068e-01;1.192e+00;-4.520e-01;-1.592e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.002556000;1.205e+00;-7.598e-01;-2.743e-01;-6.306e-01;-2.277e-01;1.199e+00;-6.174e-01;-2.120e-01;1.205e+00;-4.559e-01;-1.646e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.003066000;1.211e+00;-7.629e-01;-2.792e-01;-6.298e-01;-2.305e-01;1.206e+00;-6.166e-01;-2.148e-01;1.211e+00;-4.578e-01;-1.675e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.003067000;1.211e+00;-7.629e-01;-2.792e-01;-6.298e-01;-2.305e-01;1.206e+00;-6.166e-01;-2.149e-01;1.211e+00;-4.578e-01;-1.675e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.003322000;1.215e+00;-7.645e-01;-2.817e-01;-6.294e-01;-2.319e-01;1.209e+00;-6.161e-01;-2.164e-01;1.215e+00;-4.587e-01;-1.690e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.004602000;1.231e+00;-7.719e-01;-2.959e-01;-6.270e-01;-2.404e-01;1.225e+00;-6.138e-01;-2.250e-01;1.231e+00;-4.631e-01;-1.776e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.005114000;1.238e+00;-7.747e-01;-3.023e-01;-6.260e-01;-2.443e-01;1.232e+00;-6.129e-01;-2.289e-01;1.238e+00;-4.648e-01;-1.814e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.005626000;1.244e+00;-7.775e-01;-3.091e-01;-6.250e-01;-2.484e-01;1.238e+00;-6.118e-01;-2.332e-01;1.244e+00;-4.665e-01;-1.855e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.007162000;1.264e+00;-7.855e-01;-3.319e-01;-6.216e-01;-2.626e-01;1.257e+00;-6.085e-01;-2.476e-01;1.264e+00;-4.713e-01;-1.991e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.007674000;1.270e+00;-7.880e-01;-3.403e-01;-6.203e-01;-2.679e-01;1.264e+00;-6.074e-01;-2.529e-01;1.270e+00;-4.728e-01;-2.042e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.008186000;1.277e+00;-7.905e-01;-3.492e-01;-6.191e-01;-2.735e-01;1.270e+00;-6.062e-01;-2.585e-01;1.277e+00;-4.743e-01;-2.095e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.009973000;1.300e+00;-7.985e-01;-3.834e-01;-6.144e-01;-2.950e-01;1.293e+00;-6.017e-01;-2.802e-01;1.300e+00;-4.791e-01;-2.300e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.009996000;1.300e+00;-7.987e-01;-3.839e-01;-6.144e-01;-2.953e-01;1.293e+00;-6.016e-01;-2.805e-01;1.300e+00;-4.792e-01;-2.303e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.009997000;1.300e+00;-7.987e-01;-3.839e-01;-6.144e-01;-2.953e-01;1.293e+00;-6.016e-01;-2.806e-01;1.300e+00;-4.792e-01;-2.303e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.010013000;1.300e+00;-7.986e-01;-3.841e-01;-6.143e-01;-2.955e-01;1.293e+00;-6.015e-01;-2.808e-01;1.300e+00;-4.792e-01;-2.305e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.010061000;1.300e+00;-7.984e-01;-3.850e-01;-6.142e-01;-2.961e-01;1.293e+00;-6.014e-01;-2.814e-01;1.300e+00;-4.791e-01;-2.310e-01;1.000e+01;9.801e-01;5.003e+01;5.003e+01
20.010125000;1.300e+00;-7.982e-01;-3.860e-01;-6.140e-01;-2.970e-01;1.293e+00;-6.013e-01;-2.822e-01;1.300e+00;-4.789e-01;-2.316e-01;1.000e+01;9.801e-01;5.002e+01;5.002e+01
20.010637000;1.300e+00;-7.963e-01;-3.949e-01;-6.126e-01;-3.038e-01;1.293e+00;-5.999e-01;-2.891e-01;1.300e+00;-4.778e-01;-2.369e-01;1.000e+01;9.801e-01;5.002e+01;5.002e+01
20.010867000;1.300e+00;-7.955e-01;-3.990e-01;-6.119e-01;-3.069e-01;1.293e+00;-5.993e-01;-2.922e-01;1.300e+00;-4.773e-01;-2.394e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.011098000;1.300e+00;-7.946e-01;-4.032e-01;-6.113e-01;-3.101e-01;1.293e+00;-5.986e-01;-2.955e-01;1.300e+00;-4.768e-01;-2.419e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.011328000;1.300e+00;-7.938e-01;-4.074e-01;-6.106e-01;-3.134e-01;1.292e+00;-5.980e-01;-2.987e-01;1.300e+00;-4.763e-01;-2.444e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.011559000;1.300e+00;-7.929e-01;-4.116e-01;-6.099e-01;-3.166e-01;1.292e+00;-5.974e-01;-3.020e-01;1.300e+00;-4.757e-01;-2.470e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.012250000;1.300e+00;-7.903e-01;-4.247e-01;-6.079e-01;-3.267e-01;1.292e+00;-5.954e-01;-3.121e-01;1.300e+00;-4.742e-01;-2.548e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.013863000;1.300e+00;-7.840e-01;-4.563e-01;-6.030e-01;-3.510e-01;1.292e+00;-5.908e-01;-3.365e-01;1.300e+00;-4.704e-01;-2.738e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.014093000;1.300e+00;-7.830e-01;-4.610e-01;-6.023e-01;-3.546e-01;1.291e+00;-5.902e-01;-3.401e-01;1.300e+00;-4.698e-01;-2.766e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.016397000;1.300e+00;-7.740e-01;-5.081e-01;-5.954e-01;-3.908e-01;1.291e+00;-5.835e-01;-3.765e-01;1.300e+00;-4.644e-01;-3.049e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.016627000;1.300e+00;-7.731e-01;-5.129e-01;-5.947e-01;-3.945e-01;1.290e+00;-5.829e-01;-3.802e-01;1.300e+00;-4.638e-01;-3.077e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.018747000;1.300e+00;-7.649e-01;-5.565e-01;-5.884e-01;-4.281e-01;1.290e+00;-5.769e-01;-4.139e-01;1.300e+00;-4.589e-01;-3.339e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.019162000;1.300e+00;-7.633e-01;-5.650e-01;-5.872e-01;-4.346e-01;1.289e+00;-5.757e-01;-4.205e-01;1.300e+00;-4.580e-01;-3.390e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.019577000;1.300e+00;-7.617e-01;-5.735e-01;-5.860e-01;-4.411e-01;1.289e+00;-5.746e-01;-4.270e-01;1.300e+00;-4.570e-01;-3.441e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.020821000;1.300e+00;-7.571e-01;-5.985e-01;-5.824e-01;-4.604e-01;1.289e+00;-5.712e-01;-4.464e-01;1.300e+00;-4.543e-01;-3.591e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.021650000;1.300e+00;-7.541e-01;-6.150e-01;-5.801e-01;-4.731e-01;1.289e+00;-5.691e-01;-4.591e-01;1.300e+00;-4.525e-01;-3.690e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.022065000;1.300e+00;-7.527e-01;-6.231e-01;-5.790e-01;-4.793e-01;1.288e+00;-5.680e-01;-4.653e-01;1.300e+00;-4.516e-01;-3.739e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.022480000;1.300e+00;-7.512e-01;-6.312e-01;-5.779e-01;-4.855e-01;1.288e+00;-5.669e-01;-4.716e-01;1.300e+00;-4.507e-01;-3.787e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.024553000;1.300e+00;-7.442e-01;-6.704e-01;-5.724e-01;-5.157e-01;1.288e+00;-5.618e-01;-5.019e-01;1.300e+00;-4.465e-01;-4.022e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.024968000;1.300e+00;-7.428e-01;-6.780e-01;-5.714e-01;-5.215e-01;1.287e+00;-5.608e-01;-5.077e-01;1.300e+00;-4.457e-01;-4.068e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.025797000;1.300e+00;-7.402e-01;-6.930e-01;-5.694e-01;-5.331e-01;1.287e+00;-5.588e-01;-5.193e-01;1.300e+00;-4.441e-01;-4.158e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.026627000;1.300e+00;-7.376e-01;-7.076e-01;-5.674e-01;-5.443e-01;1.287e+00;-5.569e-01;-5.306e-01;1.300e+00;-4.425e-01;-4.246e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.027041000;1.300e+00;-7.363e-01;-7.148e-01;-5.664e-01;-5.498e-01;1.287e+00;-5.560e-01;-5.361e-01;1.300e+00;-4.418e-01;-4.289e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.027456000;1.300e+00;-7.351e-01;-7.219e-01;-5.654e-01;-5.553e-01;1.287e+00;-5.551e-01;-5.416e-01;1.300e+00;-4.410e-01;-4.331e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.027871000;1.300e+00;-7.338e-01;-7.289e-01;-5.645e-01;-5.607e-01;1.286e+00;-5.542e-01;-5.470e-01;1.300e+00;-4.403e-01;-4.373e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.029530000;1.300e+00;-7.291e-01;-7.559e-01;-5.608e-01;-5.815e-01;1.286e+00;-5.507e-01;-5.679e-01;1.300e+00;-4.374e-01;-4.536e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.029945000;1.300e+00;-7.279e-01;-7.625e-01;-5.599e-01;-5.865e-01;1.286e+00;-5.499e-01;-5.729e-01;1.300e+00;-4.368e-01;-4.575e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.030774000;1.300e+00;-7.257e-01;-7.752e-01;-5.582e-01;-5.963e-01;1.286e+00;-5.482e-01;-5.828e-01;1.300e+00;-4.354e-01;-4.651e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.031189000;1.300e+00;-7.246e-01;-7.815e-01;-5.574e-01;-6.012e-01;1.285e+00;-5.474e-01;-5.876e-01;1.300e+00;-4.348e-01;-4.689e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.033262000;1.300e+00;-7.194e-01;-8.114e-01;-5.534e-01;-6.241e-01;1.285e+00;-5.436e-01;-6.107e-01;1.300e+00;-4.317e-01;-4.868e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.034092000;1.300e+00;-7.175e-01;-8.227e-01;-5.519e-01;-6.328e-01;1.285e+00;-5.422e-01;-6.194e-01;1.300e+00;-4.305e-01;-4.936e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.034921000;1.300e+00;-7.156e-01;-8.336e-01;-5.505e-01;-6.412e-01;1.284e+00;-5.408e-01;-6.279e-01;1.300e+00;-4.294e-01;-5.002e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.035668000;1.300e+00;-7.139e-01;-8.431e-01;-5.492e-01;-6.486e-01;1.284e+00;-5.396e-01;-6.352e-01;1.300e+00;-4.284e-01;-5.059e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.036321000;1.300e+00;-7.126e-01;-8.513e-01;-5.481e-01;-6.548e-01;1.284e+00;-5.386e-01;-6.415e-01;1.300e+00;-4.275e-01;-5.108e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.036385000;1.300e+00;-7.124e-01;-8.521e-01;-5.480e-01;-6.554e-01;1.284e+00;-5.385e-01;-6.421e-01;1.300e+00;-4.274e-01;-5.112e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.036833000;1.300e+00;-7.115e-01;-8.575e-01;-5.473e-01;-6.596e-01;1.284e+00;-5.378e-01;-6.463e-01;1.300e+00;-4.269e-01;-5.145e-01;1.000e+01;9.801e-01;5.001e+01;5.001e+01
20.037345000;1.300e+00;-7.104e-01;-8.636e-01;-5.465e-01;-6.643e-01;1.284e+00;-5.370e-01;-6.510e-01;1.300e+00;-4.263e-01;-5.181e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.037857000;1.300e+00;-7.094e-01;-8.695e-01;-5.457e-01;-6.688e-01;1.284e+00;-5.363e-01;-6.556e-01;1.300e+00;-4.257e-01;-5.217e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.038369000;1.300e+00;-7.084e-01;-8.753e-01;-5.449e-01;-6.733e-01;1.284e+00;-5.356e-01;-6.601e-01;1.300e+00;-4.251e-01;-5.252e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.038881000;1.300e+00;-7.074e-01;-8.810e-01;-5.442e-01;-6.777e-01;1.284e+00;-5.348e-01;-6.645e-01;1.300e+00;-4.245e-01;-5.286e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.039393000;1.300e+00;-7.065e-01;-8.866e-01;-5.435e-01;-6.820e-01;1.283e+00;-5.341e-01;-6.687e-01;1.300e+00;-4.239e-01;-5.319e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.039905000;1.300e+00;-7.056e-01;-8.920e-01;-5.427e-01;-6.862e-01;1.283e+00;-5.335e-01;-6.730e-01;1.300e+00;-4.233e-01;-5.352e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.039996000;1.300e+00;-7.054e-01;-8.930e-01;-5.426e-01;-6.869e-01;1.283e+00;-5.333e-01;-6.737e-01;1.300e+00;-4.232e-01;-5.358e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.040013000;1.300e+00;-7.054e-01;-8.931e-01;-5.426e-01;-6.870e-01;1.283e+00;-5.333e-01;-6.738e-01;1.300e+00;-4.232e-01;-5.359e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.040029000;1.300e+00;-7.053e-01;-8.933e-01;-5.426e-01;-6.872e-01;1.283e+00;-5.333e-01;-6.740e-01;1.300e+00;-4.232e-01;-5.360e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.040125000;1.300e+00;-7.050e-01;-8.941e-01;-5.424e-01;-6.879e-01;1.283e+00;-5.332e-01;-6.747e-01;1.300e+00;-4.230e-01;-5.365e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.040253000;1.299e+00;-7.046e-01;-8.952e-01;-5.423e-01;-6.890e-01;1.283e+00;-5.330e-01;-6.758e-01;1.299e+00;-4.228e-01;-5.371e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.043325000;1.292e+00;-6.954e-01;-9.192e-01;-5.383e-01;-7.117e-01;1.274e+00;-5.293e-01;-6.985e-01;1.292e+00;-4.172e-01;-5.515e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.045058000;1.287e+00;-6.906e-01;-9.304e-01;-5.364e-01;-7.228e-01;1.270e+00;-5.275e-01;-7.096e-01;1.287e+00;-4.143e-01;-5.583e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.045066000;1.287e+00;-6.905e-01;-9.305e-01;-5.364e-01;-7.228e-01;1.270e+00;-5.275e-01;-7.097e-01;1.287e+00;-4.143e-01;-5.583e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.045186000;1.287e+00;-6.902e-01;-9.312e-01;-5.363e-01;-7.235e-01;1.269e+00;-5.274e-01;-7.104e-01;1.287e+00;-4.141e-01;-5.587e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.046082000;1.285e+00;-6.878e-01;-9.363e-01;-5.354e-01;-7.287e-01;1.267e+00;-5.265e-01;-7.156e-01;1.285e+00;-4.127e-01;-5.618e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.046594000;1.284e+00;-6.865e-01;-9.389e-01;-5.349e-01;-7.315e-01;1.266e+00;-5.260e-01;-7.184e-01;1.284e+00;-4.119e-01;-5.634e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.047618000;1.281e+00;-6.840e-01;-9.438e-01;-5.339e-01;-7.368e-01;1.263e+00;-5.252e-01;-7.237e-01;1.281e+00;-4.104e-01;-5.663e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.049154000;1.277e+00;-6.803e-01;-9.500e-01;-5.327e-01;-7.439e-01;1.259e+00;-5.240e-01;-7.308e-01;1.277e+00;-4.082e-01;-5.700e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.049996000;1.275e+00;-6.785e-01;-9.530e-01;-5.321e-01;-7.473e-01;1.257e+00;-5.234e-01;-7.342e-01;1.275e+00;-4.071e-01;-5.718e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.050000000;1.275e+00;-6.784e-01;-9.529e-01;-5.320e-01;-7.473e-01;1.257e+00;-5.234e-01;-7.342e-01;1.275e+00;-4.070e-01;-5.717e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.050060000;1.275e+00;-6.782e-01;-9.531e-01;-5.320e-01;-7.476e-01;1.257e+00;-5.233e-01;-7.345e-01;1.275e+00;-4.069e-01;-5.718e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.050508000;1.274e+00;-6.772e-01;-9.544e-01;-5.317e-01;-7.493e-01;1.256e+00;-5.230e-01;-7.362e-01;1.274e+00;-4.063e-01;-5.726e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.052532000;1.269e+00;-6.730e-01;-9.590e-01;-5.304e-01;-7.559e-01;1.250e+00;-5.219e-01;-7.428e-01;1.269e+00;-4.038e-01;-5.754e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.053432000;1.266e+00;-6.712e-01;-9.604e-01;-5.300e-01;-7.583e-01;1.248e+00;-5.214e-01;-7.452e-01;1.266e+00;-4.027e-01;-5.762e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.054332000;1.264e+00;-6.694e-01;-9.613e-01;-5.296e-01;-7.604e-01;1.246e+00;-5.210e-01;-7.473e-01;1.264e+00;-4.017e-01;-5.768e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.055232000;1.262e+00;-6.678e-01;-9.619e-01;-5.292e-01;-7.622e-01;1.243e+00;-5.207e-01;-7.491e-01;1.262e+00;-4.007e-01;-5.771e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.056132000;1.260e+00;-6.662e-01;-9.620e-01;-5.289e-01;-7.637e-01;1.241e+00;-5.204e-01;-7.506e-01;1.260e+00;-3.997e-01;-5.772e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.057032000;1.257e+00;-6.646e-01;-9.618e-01;-5.286e-01;-7.649e-01;1.239e+00;-5.201e-01;-7.518e-01;1.257e+00;-3.988e-01;-5.771e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.057932000;1.255e+00;-6.632e-01;-9.612e-01;-5.283e-01;-7.658e-01;1.237e+00;-5.199e-01;-7.526e-01;1.255e+00;-3.979e-01;-5.767e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.058832000;1.253e+00;-6.617e-01;-9.602e-01;-5.282e-01;-7.664e-01;1.234e+00;-5.197e-01;-7.532e-01;1.253e+00;-3.970e-01;-5.761e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.059732000;1.251e+00;-6.604e-01;-9.589e-01;-5.280e-01;-7.667e-01;1.232e+00;-5.196e-01;-7.536e-01;1.251e+00;-3.962e-01;-5.753e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;-6.601e-01;-9.586e-01;-5.280e-01;-7.667e-01;1.232e+00;-5.196e-01;-7.536e-01;1.250e+00;-3.961e-01;-5.752e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;-6.600e-01;-9.584e-01;-5.280e-01;-7.667e-01;1.231e+00;-5.196e-01;-7.536e-01;1.250e+00;-3.960e-01;-5.751e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.060252000;1.250e+00;-6.599e-01;-9.584e-01;-5.279e-01;-7.668e-01;1.231e+00;-5.195e-01;-7.536e-01;1.250e+00;-3.960e-01;-5.751e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.060508000;1.250e+00;-6.599e-01;-9.584e-01;-5.279e-01;-7.668e-01;1.231e+00;-5.195e-01;-7.536e-01;1.250e+00;-3.959e-01;-5.751e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.061276000;1.250e+00;-6.598e-01;-9.583e-01;-5.279e-01;-7.666e-01;1.231e+00;-5.195e-01;-7.535e-01;1.250e+00;-3.959e-01;-5.750e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.063119000;1.250e+00;-6.598e-01;-9.572e-01;-5.278e-01;-7.657e-01;1.231e+00;-5.194e-01;-7.526e-01;1.250e+00;-3.959e-01;-5.743e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.063580000;1.250e+00;-6.598e-01;-9.567e-01;-5.279e-01;-7.654e-01;1.231e+00;-5.194e-01;-7.523e-01;1.250e+00;-3.959e-01;-5.740e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.064502000;1.250e+00;-6.599e-01;-9.558e-01;-5.279e-01;-7.646e-01;1.231e+00;-5.195e-01;-7.515e-01;1.250e+00;-3.959e-01;-5.735e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.064962000;1.250e+00;-6.599e-01;-9.552e-01;-5.279e-01;-7.642e-01;1.231e+00;-5.195e-01;-7.510e-01;1.250e+00;-3.959e-01;-5.731e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.065884000;1.250e+00;-6.600e-01;-9.540e-01;-5.280e-01;-7.632e-01;1.231e+00;-5.196e-01;-7.500e-01;1.250e+00;-3.960e-01;-5.724e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.066345000;1.250e+00;-6.601e-01;-9.533e-01;-5.280e-01;-7.626e-01;1.231e+00;-5.196e-01;-7.495e-01;1.250e+00;-3.960e-01;-5.720e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.066806000;1.250e+00;-6.601e-01;-9.526e-01;-5.281e-01;-7.621e-01;1.231e+00;-5.196e-01;-7.489e-01;1.250e+00;-3.961e-01;-5.716e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.067266000;1.250e+00;-6.602e-01;-9.519e-01;-5.281e-01;-7.615e-01;1.232e+00;-5.197e-01;-7.484e-01;1.250e+00;-3.961e-01;-5.711e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.067727000;1.250e+00;-6.602e-01;-9.511e-01;-5.282e-01;-7.609e-01;1.232e+00;-5.197e-01;-7.478e-01;1.250e+00;-3.961e-01;-5.707e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.081551000;1.250e+00;-6.629e-01;-9.262e-01;-5.304e-01;-7.409e-01;1.232e+00;-5.217e-01;-7.278e-01;1.250e+00;-3.978e-01;-5.557e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.082381000;1.250e+00;-6.631e-01;-9.248e-01;-5.305e-01;-7.398e-01;1.232e+00;-5.218e-01;-7.267e-01;1.250e+00;-3.979e-01;-5.549e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.083210000;1.250e+00;-6.632e-01;-9.235e-01;-5.306e-01;-7.388e-01;1.232e+00;-5.220e-01;-7.256e-01;1.250e+00;-3.979e-01;-5.541e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.085698000;1.250e+00;-6.637e-01;-9.197e-01;-5.309e-01;-7.358e-01;1.232e+00;-5.223e-01;-7.226e-01;1.250e+00;-3.982e-01;-5.518e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.086528000;1.250e+00;-6.638e-01;-9.185e-01;-5.310e-01;-7.348e-01;1.232e+00;-5.224e-01;-7.216e-01;1.250e+00;-3.983e-01;-5.511e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.087357000;1.250e+00;-6.639e-01;-9.174e-01;-5.311e-01;-7.339e-01;1.232e+00;-5.225e-01;-7.207e-01;1.250e+00;-3.984e-01;-5.504e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.089016000;1.250e+00;-6.642e-01;-9.152e-01;-5.313e-01;-7.321e-01;1.232e+00;-5.226e-01;-7.189e-01;1.250e+00;-3.985e-01;-5.491e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.092334000;1.250e+00;-6.646e-01;-9.112e-01;-5.317e-01;-7.290e-01;1.232e+00;-5.230e-01;-7.158e-01;1.250e+00;-3.988e-01;-5.467e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.093163000;1.250e+00;-6.647e-01;-9.103e-01;-5.318e-01;-7.283e-01;1.232e+00;-5.230e-01;-7.151e-01;1.250e+00;-3.988e-01;-5.462e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.096163000;1.250e+00;-6.650e-01;-9.074e-01;-5.320e-01;-7.259e-01;1.232e+00;-5.232e-01;-7.127e-01;1.250e+00;-3.990e-01;-5.444e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.099163000;1.250e+00;-6.653e-01;-9.048e-01;-5.322e-01;-7.238e-01;1.232e+00;-5.234e-01;-7.106e-01;1.250e+00;-3.992e-01;-5.429e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.101163000;1.250e+00;-6.654e-01;-9.033e-01;-5.323e-01;-7.226e-01;1.232e+00;-5.235e-01;-7.094e-01;1.250e+00;-3.992e-01;-5.420e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.103163000;1.250e+00;-6.655e-01;-9.019e-01;-5.324e-01;-7.216e-01;1.232e+00;-5.236e-01;-7.083e-01;1.250e+00;-3.993e-01;-5.412e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.104163000;1.250e+00;-6.656e-01;-9.013e-01;-5.325e-01;-7.211e-01;1.232e+00;-5.237e-01;-7.078e-01;1.250e+00;-3.993e-01;-5.408e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.105163000;1.250e+00;-6.656e-01;-9.007e-01;-5.325e-01;-7.206e-01;1.233e+00;-5.237e-01;-7.074e-01;1.250e+00;-3.994e-01;-5.404e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.108163000;1.250e+00;-6.658e-01;-8.992e-01;-5.326e-01;-7.193e-01;1.233e+00;-5.238e-01;-7.061e-01;1.250e+00;-3.995e-01;-5.395e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.111163000;1.250e+00;-6.658e-01;-8.979e-01;-5.327e-01;-7.183e-01;1.233e+00;-5.239e-01;-7.051e-01;1.250e+00;-3.995e-01;-5.387e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.115163000;1.250e+00;-6.659e-01;-8.965e-01;-5.327e-01;-7.172e-01;1.233e+00;-5.239e-01;-7.040e-01;1.250e+00;-3.996e-01;-5.379e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.118163000;1.250e+00;-6.659e-01;-8.957e-01;-5.328e-01;-7.166e-01;1.233e+00;-5.239e-01;-7.033e-01;1.250e+00;-3.996e-01;-5.374e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.120163000;1.250e+00;-6.660e-01;-8.953e-01;-5.328e-01;-7.162e-01;1.233e+00;-5.239e-01;-7.030e-01;1.250e+00;-3.996e-01;-5.372e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.123423000;1.250e+00;-6.659e-01;-8.947e-01;-5.328e-01;-7.157e-01;1.233e+00;-5.239e-01;-7.025e-01;1.250e+00;-3.996e-01;-5.368e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.124319000;1.250e+00;-6.659e-01;-8.945e-01;-5.328e-01;-7.156e-01;1.233e+00;-5.239e-01;-7.024e-01;1.250e+00;-3.996e-01;-5.367e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.124908000;1.250e+00;-6.659e-01;-8.945e-01;-5.327e-01;-7.156e-01;1.233e+00;-5.239e-01;-7.023e-01;1.250e+00;-3.996e-01;-5.367e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.125420000;1.250e+00;-6.659e-01;-8.944e-01;-5.327e-01;-7.155e-01;1.233e+00;-5.239e-01;-7.023e-01;1.250e+00;-3.996e-01;-5.366e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.134420000;1.250e+00;-6.658e-01;-8.937e-01;-5.327e-01;-7.150e-01;1.233e+00;-5.238e-01;-7.017e-01;1.250e+00;-3.995e-01;-5.362e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.137420000;1.250e+00;-6.658e-01;-8.936e-01;-5.326e-01;-7.149e-01;1.233e+00;-5.238e-01;-7.017e-01;1.250e+00;-3.995e-01;-5.362e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.157420000;1.250e+00;-6.653e-01;-8.943e-01;-5.322e-01;-7.155e-01;1.233e+00;-5.234e-01;-7.022e-01;1.250e+00;-3.992e-01;-5.366e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.158420000;1.250e+00;-6.652e-01;-8.944e-01;-5.322e-01;-7.155e-01;1.233e+00;-5.233e-01;-7.023e-01;1.250e+00;-3.991e-01;-5.366e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.160420000;1.250e+00;-6.652e-01;-8.946e-01;-5.322e-01;-7.156e-01;1.233e+00;-5.233e-01;-7.024e-01;1.250e+00;-3.991e-01;-5.367e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.162420000;1.250e+00;-6.651e-01;-8.947e-01;-5.321e-01;-7.158e-01;1.233e+00;-5.233e-01;-7.025e-01;1.250e+00;-3.991e-01;-5.368e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.184420000;1.250e+00;-6.646e-01;-8.967e-01;-5.317e-01;-7.174e-01;1.233e+00;-5.228e-01;-7.042e-01;1.250e+00;-3.988e-01;-5.380e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.185420000;1.250e+00;-6.646e-01;-8.968e-01;-5.317e-01;-7.174e-01;1.233e+00;-5.228e-01;-7.042e-01;1.250e+00;-3.987e-01;-5.381e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.186420000;1.250e+00;-6.646e-01;-8.969e-01;-5.316e-01;-7.175e-01;1.233e+00;-5.228e-01;-7.043e-01;1.250e+00;-3.987e-01;-5.381e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.223420000;1.250e+00;-6.639e-01;-9.008e-01;-5.311e-01;-7.206e-01;1.233e+00;-5.223e-01;-7.074e-01;1.250e+00;-3.983e-01;-5.405e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.224420000;1.250e+00;-6.639e-01;-9.009e-01;-5.311e-01;-7.207e-01;1.232e+00;-5.223e-01;-7.075e-01;1.250e+00;-3.983e-01;-5.405e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.228420000;1.250e+00;-6.638e-01;-9.013e-01;-5.311e-01;-7.211e-01;1.232e+00;-5.222e-01;-7.079e-01;1.250e+00;-3.983e-01;-5.408e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.229420000;1.250e+00;-6.638e-01;-9.014e-01;-5.310e-01;-7.211e-01;1.232e+00;-5.222e-01;-7.080e-01;1.250e+00;-3.983e-01;-5.409e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.234420000;1.250e+00;-6.638e-01;-9.020e-01;-5.310e-01;-7.216e-01;1.232e+00;-5.222e-01;-7.084e-01;1.250e+00;-3.982e-01;-5.412e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.235420000;1.250e+00;-6.637e-01;-9.021e-01;-5.310e-01;-7.217e-01;1.232e+00;-5.222e-01;-7.085e-01;1.250e+00;-3.982e-01;-5.412e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.256420000;1.250e+00;-6.635e-01;-9.043e-01;-5.308e-01;-7.235e-01;1.232e+00;-5.220e-01;-7.103e-01;1.250e+00;-3.981e-01;-5.426e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.276420000;1.250e+00;-6.634e-01;-9.065e-01;-5.307e-01;-7.252e-01;1.232e+00;-5.220e-01;-7.120e-01;1.250e+00;-3.981e-01;-5.439e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.320420000;1.250e+00;-6.634e-01;-9.112e-01;-5.307e-01;-7.290e-01;1.232e+00;-5.220e-01;-7.158e-01;1.250e+00;-3.980e-01;-5.467e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.327420000;1.250e+00;-6.634e-01;-9.120e-01;-5.307e-01;-7.296e-01;1.232e+00;-5.220e-01;-7.164e-01;1.250e+00;-3.981e-01;-5.472e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.331420000;1.250e+00;-6.634e-01;-9.124e-01;-5.308e-01;-7.299e-01;1.232e+00;-5.220e-01;-7.168e-01;1.250e+00;-3.981e-01;-5.475e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.334420000;1.250e+00;-6.635e-01;-9.128e-01;-5.308e-01;-7.302e-01;1.232e+00;-5.220e-01;-7.170e-01;1.250e+00;-3.981e-01;-5.477e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.416420000;1.250e+00;-6.641e-01;-9.216e-01;-5.313e-01;-7.373e-01;1.232e+00;-5.226e-01;-7.241e-01;1.250e+00;-3.984e-01;-5.530e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.422420000;1.250e+00;-6.641e-01;-9.223e-01;-5.313e-01;-7.378e-01;1.232e+00;-5.227e-01;-7.246e-01;1.250e+00;-3.985e-01;-5.534e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.426420000;1.250e+00;-6.642e-01;-9.227e-01;-5.313e-01;-7.382e-01;1.232e+00;-5.227e-01;-7.249e-01;1.250e+00;-3.985e-01;-5.536e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.440420000;1.250e+00;-6.643e-01;-9.242e-01;-5.315e-01;-7.394e-01;1.232e+00;-5.228e-01;-7.262e-01;1.250e+00;-3.986e-01;-5.545e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.607420000;1.250e+00;-6.664e-01;-9.422e-01;-5.331e-01;-7.538e-01;1.232e+00;-5.247e-01;-7.405e-01;1.250e+00;-3.998e-01;-5.653e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.612420000;1.250e+00;-6.664e-01;-9.427e-01;-5.332e-01;-7.542e-01;1.232e+00;-5.247e-01;-7.409e-01;1.250e+00;-3.999e-01;-5.656e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.639420000;1.250e+00;-6.668e-01;-9.456e-01;-5.334e-01;-7.565e-01;1.232e+00;-5.250e-01;-7.433e-01;1.250e+00;-4.001e-01;-5.674e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.697420000;1.250e+00;-6.674e-01;-9.519e-01;-5.339e-01;-7.615e-01;1.232e+00;-5.255e-01;-7.482e-01;1.250e+00;-4.004e-01;-5.711e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.698420000;1.250e+00;-6.674e-01;-9.520e-01;-5.339e-01;-7.616e-01;1.231e+00;-5.255e-01;-7.483e-01;1.250e+00;-4.004e-01;-5.712e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.754420000;1.250e+00;-6.679e-01;-9.580e-01;-5.343e-01;-7.664e-01;1.231e+00;-5.260e-01;-7.531e-01;1.250e+00;-4.008e-01;-5.748e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.757420000;1.250e+00;-6.679e-01;-9.583e-01;-5.344e-01;-7.667e-01;1.231e+00;-5.261e-01;-7.534e-01;1.250e+00;-4.008e-01;-5.750e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.769420000;1.250e+00;-6.681e-01;-9.596e-01;-5.344e-01;-7.677e-01;1.231e+00;-5.261e-01;-7.544e-01;1.250e+00;-4.008e-01;-5.758e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.771420000;1.250e+00;-6.681e-01;-9.598e-01;-5.345e-01;-7.679e-01;1.231e+00;-5.262e-01;-7.546e-01;1.250e+00;-4.008e-01;-5.759e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.890420000;1.250e+00;-6.689e-01;-9.726e-01;-5.351e-01;-7.781e-01;1.231e+00;-5.270e-01;-7.648e-01;1.250e+00;-4.013e-01;-5.835e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.892420000;1.250e+00;-6.689e-01;-9.728e-01;-5.351e-01;-7.782e-01;1.231e+00;-5.270e-01;-7.650e-01;1.250e+00;-4.014e-01;-5.837e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.895420000;1.250e+00;-6.689e-01;-9.731e-01;-5.352e-01;-7.785e-01;1.231e+00;-5.270e-01;-7.652e-01;1.250e+00;-4.014e-01;-5.839e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
20.897420000;1.250e+00;-6.690e-01;-9.733e-01;-5.352e-01;-7.787e-01;1.231e+00;-5.270e-01;-7.654e-01;1.250e+00;-4.014e-01;-5.840e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.038420000;1.250e+00;-6.696e-01;-9.884e-01;-5.357e-01;-7.907e-01;1.231e+00;-5.276e-01;-7.774e-01;1.250e+00;-4.017e-01;-5.930e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.045420000;1.250e+00;-6.696e-01;-9.891e-01;-5.357e-01;-7.913e-01;1.231e+00;-5.276e-01;-7.780e-01;1.250e+00;-4.018e-01;-5.935e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.050420000;1.250e+00;-6.696e-01;-9.897e-01;-5.357e-01;-7.917e-01;1.231e+00;-5.277e-01;-7.784e-01;1.250e+00;-4.018e-01;-5.938e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.067420000;1.250e+00;-6.697e-01;-9.915e-01;-5.357e-01;-7.932e-01;1.231e+00;-5.277e-01;-7.799e-01;1.250e+00;-4.018e-01;-5.949e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.175420000;1.250e+00;-6.699e-01;-1.003e+00;-5.359e-01;-8.024e-01;1.231e+00;-5.280e-01;-7.891e-01;1.250e+00;-4.019e-01;-6.018e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.176420000;1.250e+00;-6.699e-01;-1.003e+00;-5.359e-01;-8.025e-01;1.230e+00;-5.280e-01;-7.892e-01;1.250e+00;-4.019e-01;-6.019e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.314420000;1.250e+00;-6.701e-01;-1.018e+00;-5.360e-01;-8.142e-01;1.230e+00;-5.282e-01;-8.009e-01;1.250e+00;-4.020e-01;-6.107e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.333420000;1.250e+00;-6.701e-01;-1.020e+00;-5.361e-01;-8.158e-01;1.230e+00;-5.283e-01;-8.025e-01;1.250e+00;-4.020e-01;-6.119e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.367420000;1.250e+00;-6.701e-01;-1.023e+00;-5.361e-01;-8.187e-01;1.230e+00;-5.283e-01;-8.054e-01;1.250e+00;-4.021e-01;-6.140e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.395420000;1.250e+00;-6.701e-01;-1.026e+00;-5.361e-01;-8.211e-01;1.230e+00;-5.284e-01;-8.078e-01;1.250e+00;-4.021e-01;-6.158e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.657497000;1.250e+00;-6.701e-01;-1.054e+00;-5.361e-01;-8.433e-01;1.230e+00;-5.286e-01;-8.300e-01;1.250e+00;-4.021e-01;-6.325e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
21.658497000;1.250e+00;-6.701e-01;-1.054e+00;-5.361e-01;-8.434e-01;1.229e+00;-5.286e-01;-8.301e-01;1.250e+00;-4.021e-01;-6.325e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.143497000;1.250e+00;-6.701e-01;-1.105e+00;-5.361e-01;-8.842e-01;1.229e+00;-5.290e-01;-8.709e-01;1.250e+00;-4.021e-01;-6.632e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.144497000;1.250e+00;-6.701e-01;-1.105e+00;-5.361e-01;-8.843e-01;1.228e+00;-5.290e-01;-8.710e-01;1.250e+00;-4.021e-01;-6.632e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.481497000;1.250e+00;-6.701e-01;-1.141e+00;-5.361e-01;-9.125e-01;1.228e+00;-5.293e-01;-8.992e-01;1.250e+00;-4.021e-01;-6.843e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;-6.701e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.228e+00;-5.293e-01;-8.999e-01;1.250e+00;-4.021e-01;-6.849e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;-6.701e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.228e+00;-5.293e-01;-8.999e-01;1.250e+00;-4.021e-01;-6.849e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.490012000;1.250e+00;-6.701e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.228e+00;-5.293e-01;-8.999e-01;1.250e+00;-4.021e-01;-6.848e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.490028000;1.250e+00;-6.701e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.228e+00;-5.293e-01;-8.999e-01;1.250e+00;-4.020e-01;-6.848e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.490060000;1.250e+00;-6.700e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.227e+00;-5.293e-01;-8.999e-01;1.250e+00;-4.020e-01;-6.847e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.490124000;1.249e+00;-6.698e-01;-1.141e+00;-5.361e-01;-9.132e-01;1.227e+00;-5.293e-01;-8.999e-01;1.249e+00;-4.019e-01;-6.845e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.491020000;1.245e+00;-6.674e-01;-1.137e+00;-5.361e-01;-9.133e-01;1.223e+00;-5.293e-01;-8.999e-01;1.245e+00;-4.004e-01;-6.821e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.491276000;1.244e+00;-6.667e-01;-1.136e+00;-5.361e-01;-9.133e-01;1.221e+00;-5.293e-01;-8.999e-01;1.244e+00;-4.000e-01;-6.815e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.491532000;1.242e+00;-6.660e-01;-1.135e+00;-5.361e-01;-9.133e-01;1.220e+00;-5.293e-01;-8.999e-01;1.242e+00;-3.996e-01;-6.808e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.494348000;1.228e+00;-6.585e-01;-1.121e+00;-5.361e-01;-9.127e-01;1.206e+00;-5.295e-01;-8.993e-01;1.228e+00;-3.951e-01;-6.726e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.494860000;1.226e+00;-6.571e-01;-1.118e+00;-5.361e-01;-9.125e-01;1.204e+00;-5.295e-01;-8.990e-01;1.226e+00;-3.943e-01;-6.710e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.495372000;1.223e+00;-6.558e-01;-1.116e+00;-5.362e-01;-9.121e-01;1.201e+00;-5.296e-01;-8.987e-01;1.223e+00;-3.935e-01;-6.694e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.495884000;1.221e+00;-6.545e-01;-1.113e+00;-5.362e-01;-9.117e-01;1.198e+00;-5.296e-01;-8.983e-01;1.221e+00;-3.927e-01;-6.677e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.496396000;1.218e+00;-6.532e-01;-1.110e+00;-5.363e-01;-9.112e-01;1.196e+00;-5.297e-01;-8.978e-01;1.218e+00;-3.919e-01;-6.659e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.497420000;1.213e+00;-6.507e-01;-1.104e+00;-5.365e-01;-9.100e-01;1.191e+00;-5.299e-01;-8.966e-01;1.213e+00;-3.904e-01;-6.623e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.497932000;1.210e+00;-6.494e-01;-1.101e+00;-5.366e-01;-9.093e-01;1.188e+00;-5.300e-01;-8.958e-01;1.210e+00;-3.896e-01;-6.603e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.498444000;1.208e+00;-6.482e-01;-1.097e+00;-5.367e-01;-9.085e-01;1.186e+00;-5.302e-01;-8.950e-01;1.208e+00;-3.889e-01;-6.584e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.499468000;1.203e+00;-6.457e-01;-1.090e+00;-5.369e-01;-9.066e-01;1.181e+00;-5.305e-01;-8.931e-01;1.203e+00;-3.874e-01;-6.542e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.500124000;1.199e+00;-6.442e-01;-1.086e+00;-5.371e-01;-9.052e-01;1.177e+00;-5.307e-01;-8.917e-01;1.199e+00;-3.865e-01;-6.514e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.500252000;1.199e+00;-6.439e-01;-1.085e+00;-5.372e-01;-9.049e-01;1.177e+00;-5.307e-01;-8.914e-01;1.199e+00;-3.864e-01;-6.509e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.500508000;1.197e+00;-6.433e-01;-1.083e+00;-5.373e-01;-9.043e-01;1.175e+00;-5.308e-01;-8.908e-01;1.197e+00;-3.860e-01;-6.497e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.501020000;1.195e+00;-6.422e-01;-1.079e+00;-5.374e-01;-9.031e-01;1.173e+00;-5.310e-01;-8.895e-01;1.195e+00;-3.853e-01;-6.474e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.501828000;1.191e+00;-6.404e-01;-1.073e+00;-5.378e-01;-9.009e-01;1.169e+00;-5.313e-01;-8.873e-01;1.191e+00;-3.842e-01;-6.437e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.504724000;1.176e+00;-6.343e-01;-1.048e+00;-5.392e-01;-8.910e-01;1.155e+00;-5.328e-01;-8.773e-01;1.176e+00;-3.806e-01;-6.289e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.505724000;1.171e+00;-6.324e-01;-1.039e+00;-5.399e-01;-8.869e-01;1.150e+00;-5.335e-01;-8.732e-01;1.171e+00;-3.794e-01;-6.233e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.506724000;1.166e+00;-6.305e-01;-1.029e+00;-5.405e-01;-8.824e-01;1.145e+00;-5.342e-01;-8.686e-01;1.166e+00;-3.783e-01;-6.175e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.507724000;1.161e+00;-6.286e-01;-1.019e+00;-5.413e-01;-8.776e-01;1.140e+00;-5.349e-01;-8.637e-01;1.161e+00;-3.772e-01;-6.115e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.509724000;1.151e+00;-6.251e-01;-9.981e-01;-5.429e-01;-8.668e-01;1.130e+00;-5.366e-01;-8.529e-01;1.151e+00;-3.751e-01;-5.988e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.509995000;1.150e+00;-6.249e-01;-9.954e-01;-5.432e-01;-8.653e-01;1.129e+00;-5.368e-01;-8.513e-01;1.150e+00;-3.749e-01;-5.972e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.509995000;1.150e+00;-6.247e-01;-9.951e-01;-5.432e-01;-8.653e-01;1.129e+00;-5.368e-01;-8.513e-01;1.150e+00;-3.748e-01;-5.970e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.511019000;1.150e+00;-6.258e-01;-9.880e-01;-5.442e-01;-8.592e-01;1.129e+00;-5.377e-01;-8.452e-01;1.150e+00;-3.755e-01;-5.928e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.511275000;1.150e+00;-6.261e-01;-9.862e-01;-5.444e-01;-8.576e-01;1.129e+00;-5.380e-01;-8.436e-01;1.150e+00;-3.757e-01;-5.917e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
22.511531000;1.150e+00;-6.264e-01;-9.844e-01;-5.447e-01;-8.560e-01;1.129e+00;-5.382e-01;-8.420e-01;1.150e+00;-3.758e-01;-5.906e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.511787000;1.150e+00;-6.267e-01;-9.825e-01;-5.449e-01;-8.544e-01;1.129e+00;-5.385e-01;-8.404e-01;1.150e+00;-3.760e-01;-5.895e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.512811000;1.150e+00;-6.279e-01;-9.750e-01;-5.460e-01;-8.478e-01;1.129e+00;-5.395e-01;-8.338e-01;1.150e+00;-3.767e-01;-5.850e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.513323000;1.150e+00;-6.285e-01;-9.711e-01;-5.466e-01;-8.444e-01;1.129e+00;-5.400e-01;-8.304e-01;1.150e+00;-3.771e-01;-5.827e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.513835000;1.150e+00;-6.292e-01;-9.672e-01;-5.471e-01;-8.411e-01;1.130e+00;-5.405e-01;-8.270e-01;1.150e+00;-3.775e-01;-5.803e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.519467000;1.150e+00;-6.363e-01;-9.240e-01;-5.533e-01;-8.035e-01;1.130e+00;-5.464e-01;-7.893e-01;1.150e+00;-3.818e-01;-5.544e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.519979000;1.150e+00;-6.370e-01;-9.202e-01;-5.539e-01;-8.001e-01;1.131e+00;-5.470e-01;-7.860e-01;1.150e+00;-3.822e-01;-5.521e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.521003000;1.150e+00;-6.383e-01;-9.126e-01;-5.550e-01;-7.936e-01;1.131e+00;-5.480e-01;-7.793e-01;1.150e+00;-3.830e-01;-5.476e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.521515000;1.150e+00;-6.389e-01;-9.089e-01;-5.556e-01;-7.903e-01;1.131e+00;-5.485e-01;-7.761e-01;1.150e+00;-3.833e-01;-5.453e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.522539000;1.150e+00;-6.401e-01;-9.015e-01;-5.566e-01;-7.839e-01;1.131e+00;-5.496e-01;-7.697e-01;1.150e+00;-3.841e-01;-5.409e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.524563000;1.150e+00;-6.425e-01;-8.875e-01;-5.587e-01;-7.718e-01;1.131e+00;-5.515e-01;-7.575e-01;1.150e+00;-3.855e-01;-5.325e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.525463000;1.150e+00;-6.435e-01;-8.816e-01;-5.595e-01;-7.666e-01;1.131e+00;-5.523e-01;-7.523e-01;1.150e+00;-3.861e-01;-5.289e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.526363000;1.150e+00;-6.445e-01;-8.757e-01;-5.604e-01;-7.615e-01;1.132e+00;-5.531e-01;-7.472e-01;1.150e+00;-3.867e-01;-5.254e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.527263000;1.150e+00;-6.454e-01;-8.701e-01;-5.612e-01;-7.566e-01;1.132e+00;-5.539e-01;-7.422e-01;1.150e+00;-3.873e-01;-5.220e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.528163000;1.150e+00;-6.463e-01;-8.646e-01;-5.620e-01;-7.518e-01;1.132e+00;-5.547e-01;-7.374e-01;1.150e+00;-3.878e-01;-5.187e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.529063000;1.150e+00;-6.473e-01;-8.592e-01;-5.628e-01;-7.472e-01;1.132e+00;-5.554e-01;-7.328e-01;1.150e+00;-3.884e-01;-5.155e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.529963000;1.150e+00;-6.481e-01;-8.541e-01;-5.636e-01;-7.427e-01;1.132e+00;-5.562e-01;-7.283e-01;1.150e+00;-3.889e-01;-5.124e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.530863000;1.150e+00;-6.490e-01;-8.491e-01;-5.643e-01;-7.383e-01;1.132e+00;-5.569e-01;-7.239e-01;1.150e+00;-3.894e-01;-5.095e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.531763000;1.150e+00;-6.498e-01;-8.443e-01;-5.650e-01;-7.341e-01;1.132e+00;-5.575e-01;-7.197e-01;1.150e+00;-3.899e-01;-5.066e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.532663000;1.150e+00;-6.506e-01;-8.396e-01;-5.657e-01;-7.301e-01;1.132e+00;-5.582e-01;-7.156e-01;1.150e+00;-3.904e-01;-5.038e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.534463000;1.150e+00;-6.521e-01;-8.307e-01;-5.671e-01;-7.224e-01;1.132e+00;-5.594e-01;-7.079e-01;1.150e+00;-3.913e-01;-4.984e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.535363000;1.150e+00;-6.528e-01;-8.266e-01;-5.677e-01;-7.187e-01;1.133e+00;-5.600e-01;-7.042e-01;1.150e+00;-3.917e-01;-4.959e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.536263000;1.150e+00;-6.535e-01;-8.225e-01;-5.683e-01;-7.152e-01;1.133e+00;-5.606e-01;-7.007e-01;1.150e+00;-3.921e-01;-4.935e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.537163000;1.150e+00;-6.542e-01;-8.186e-01;-5.689e-01;-7.119e-01;1.133e+00;-5.611e-01;-6.973e-01;1.150e+00;-3.925e-01;-4.912e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.538063000;1.150e+00;-6.548e-01;-8.149e-01;-5.694e-01;-7.086e-01;1.133e+00;-5.617e-01;-6.941e-01;1.150e+00;-3.929e-01;-4.890e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.539863000;1.150e+00;-6.560e-01;-8.079e-01;-5.705e-01;-7.025e-01;1.133e+00;-5.627e-01;-6.879e-01;1.150e+00;-3.936e-01;-4.847e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.540763000;1.150e+00;-6.566e-01;-8.046e-01;-5.710e-01;-6.996e-01;1.133e+00;-5.631e-01;-6.851e-01;1.150e+00;-3.940e-01;-4.828e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.541663000;1.150e+00;-6.572e-01;-8.014e-01;-5.714e-01;-6.969e-01;1.133e+00;-5.636e-01;-6.823e-01;1.150e+00;-3.943e-01;-4.809e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.544363000;1.150e+00;-6.587e-01;-7.927e-01;-5.728e-01;-6.893e-01;1.133e+00;-5.648e-01;-6.747e-01;1.150e+00;-3.952e-01;-4.756e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.547063000;1.150e+00;-6.600e-01;-7.850e-01;-5.739e-01;-6.826e-01;1.133e+00;-5.659e-01;-6.680e-01;1.150e+00;-3.960e-01;-4.710e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.547963000;1.150e+00;-6.604e-01;-7.827e-01;-5.743e-01;-6.806e-01;1.133e+00;-5.663e-01;-6.659e-01;1.150e+00;-3.963e-01;-4.696e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.548863000;1.150e+00;-6.608e-01;-7.804e-01;-5.746e-01;-6.786e-01;1.134e+00;-5.666e-01;-6.640e-01;1.150e+00;-3.965e-01;-4.682e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.549763000;1.150e+00;-6.612e-01;-7.783e-01;-5.750e-01;-6.768e-01;1.134e+00;-5.669e-01;-6.621e-01;1.150e+00;-3.967e-01;-4.670e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.550663000;1.150e+00;-6.616e-01;-7.762e-01;-5.753e-01;-6.750e-01;1.134e+00;-5.672e-01;-6.603e-01;1.150e+00;-3.969e-01;-4.657e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.551563000;1.150e+00;-6.619e-01;-7.743e-01;-5.756e-01;-6.733e-01;1.134e+00;-5.675e-01;-6.586e-01;1.150e+00;-3.971e-01;-4.646e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.554263000;1.150e+00;-6.629e-01;-7.689e-01;-5.764e-01;-6.686e-01;1.134e+00;-5.683e-01;-6.539e-01;1.150e+00;-3.977e-01;-4.614e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.556063000;1.150e+00;-6.634e-01;-7.658e-01;-5.769e-01;-6.659e-01;1.134e+00;-5.687e-01;-6.511e-01;1.150e+00;-3.981e-01;-4.595e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.558763000;1.150e+00;-6.642e-01;-7.615e-01;-5.775e-01;-6.622e-01;1.134e+00;-5.694e-01;-6.475e-01;1.150e+00;-3.985e-01;-4.569e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.559663000;1.150e+00;-6.644e-01;-7.602e-01;-5.777e-01;-6.611e-01;1.134e+00;-5.696e-01;-6.463e-01;1.150e+00;-3.986e-01;-4.561e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.562363000;1.150e+00;-6.650e-01;-7.568e-01;-5.783e-01;-6.581e-01;1.134e+00;-5.701e-01;-6.433e-01;1.150e+00;-3.990e-01;-4.541e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.563263000;1.150e+00;-6.652e-01;-7.557e-01;-5.785e-01;-6.571e-01;1.134e+00;-5.702e-01;-6.424e-01;1.150e+00;-3.991e-01;-4.534e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.564163000;1.150e+00;-6.654e-01;-7.547e-01;-5.786e-01;-6.563e-01;1.134e+00;-5.704e-01;-6.415e-01;1.150e+00;-3.993e-01;-4.528e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.565063000;1.150e+00;-6.656e-01;-7.538e-01;-5.788e-01;-6.554e-01;1.134e+00;-5.705e-01;-6.407e-01;1.150e+00;-3.994e-01;-4.523e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.565963000;1.150e+00;-6.658e-01;-7.529e-01;-5.789e-01;-6.547e-01;1.134e+00;-5.707e-01;-6.399e-01;1.150e+00;-3.995e-01;-4.517e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.567863000;1.150e+00;-6.661e-01;-7.511e-01;-5.792e-01;-6.531e-01;1.134e+00;-5.710e-01;-6.383e-01;1.150e+00;-3.997e-01;-4.507e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
