time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.568863000;1.150e+00;-6.663e-01;-7.502e-01;-5.794e-01;-6.524e-01;1.134e+00;-5.711e-01;-6.376e-01;1.150e+00;-3.998e-01;-4.501e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.571863000;1.150e+00;-6.667e-01;-7.479e-01;-5.798e-01;-6.504e-01;1.134e+00;-5.715e-01;-6.356e-01;1.150e+00;-4.000e-01;-4.488e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.572863000;1.150e+00;-6.669e-01;-7.472e-01;-5.799e-01;-6.498e-01;1.134e+00;-5.716e-01;-6.350e-01;1.150e+00;-4.001e-01;-4.483e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.575863000;1.150e+00;-6.672e-01;-7.454e-01;-5.802e-01;-6.482e-01;1.134e+00;-5.719e-01;-6.334e-01;1.150e+00;-4.003e-01;-4.472e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.577863000;1.150e+00;-6.674e-01;-7.444e-01;-5.804e-01;-6.473e-01;1.134e+00;-5.721e-01;-6.325e-01;1.150e+00;-4.005e-01;-4.466e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.579863000;1.150e+00;-6.676e-01;-7.434e-01;-5.806e-01;-6.465e-01;1.134e+00;-5.722e-01;-6.316e-01;1.150e+00;-4.006e-01;-4.461e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.581863000;1.150e+00;-6.678e-01;-7.426e-01;-5.807e-01;-6.457e-01;1.134e+00;-5.724e-01;-6.309e-01;1.150e+00;-4.007e-01;-4.456e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.584863000;1.150e+00;-6.681e-01;-7.415e-01;-5.809e-01;-6.448e-01;1.134e+00;-5.726e-01;-6.300e-01;1.150e+00;-4.008e-01;-4.449e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.587863000;1.150e+00;-6.683e-01;-7.406e-01;-5.811e-01;-6.440e-01;1.134e+00;-5.728e-01;-6.292e-01;1.150e+00;-4.010e-01;-4.444e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.588863000;1.150e+00;-6.683e-01;-7.404e-01;-5.812e-01;-6.438e-01;1.134e+00;-5.728e-01;-6.290e-01;1.150e+00;-4.010e-01;-4.442e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.598863000;1.150e+00;-6.689e-01;-7.385e-01;-5.816e-01;-6.421e-01;1.134e+00;-5.733e-01;-6.273e-01;1.150e+00;-4.013e-01;-4.431e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.599863000;1.150e+00;-6.689e-01;-7.383e-01;-5.817e-01;-6.420e-01;1.134e+00;-5.733e-01;-6.272e-01;1.150e+00;-4.013e-01;-4.430e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.600863000;1.150e+00;-6.689e-01;-7.382e-01;-5.817e-01;-6.419e-01;1.134e+00;-5.733e-01;-6.271e-01;1.150e+00;-4.014e-01;-4.429e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.602863000;1.150e+00;-6.690e-01;-7.380e-01;-5.818e-01;-6.417e-01;1.134e+00;-5.734e-01;-6.269e-01;1.150e+00;-4.014e-01;-4.428e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.604863000;1.150e+00;-6.691e-01;-7.378e-01;-5.818e-01;-6.416e-01;1.134e+00;-5.735e-01;-6.267e-01;1.150e+00;-4.015e-01;-4.427e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.605863000;1.150e+00;-6.691e-01;-7.377e-01;-5.819e-01;-6.415e-01;1.134e+00;-5.735e-01;-6.267e-01;1.150e+00;-4.015e-01;-4.426e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.609863000;1.150e+00;-6.693e-01;-7.375e-01;-5.820e-01;-6.413e-01;1.134e+00;-5.736e-01;-6.264e-01;1.150e+00;-4.016e-01;-4.425e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.616863000;1.150e+00;-6.695e-01;-7.372e-01;-5.821e-01;-6.410e-01;1.134e+00;-5.738e-01;-6.262e-01;1.150e+00;-4.017e-01;-4.423e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.627863000;1.150e+00;-6.697e-01;-7.370e-01;-5.824e-01;-6.409e-01;1.134e+00;-5.740e-01;-6.260e-01;1.150e+00;-4.018e-01;-4.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.631863000;1.150e+00;-6.698e-01;-7.370e-01;-5.824e-01;-6.409e-01;1.134e+00;-5.741e-01;-6.260e-01;1.150e+00;-4.019e-01;-4.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.638863000;1.150e+00;-6.699e-01;-7.370e-01;-5.825e-01;-6.409e-01;1.134e+00;-5.742e-01;-6.260e-01;1.150e+00;-4.020e-01;-4.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.639863000;1.150e+00;-6.699e-01;-7.370e-01;-5.826e-01;-6.409e-01;1.134e+00;-5.742e-01;-6.261e-01;1.150e+00;-4.020e-01;-4.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.641863000;1.150e+00;-6.700e-01;-7.371e-01;-5.826e-01;-6.409e-01;1.134e+00;-5.742e-01;-6.261e-01;1.150e+00;-4.020e-01;-4.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.642863000;1.150e+00;-6.700e-01;-7.371e-01;-5.826e-01;-6.409e-01;1.134e+00;-5.742e-01;-6.261e-01;1.150e+00;-4.020e-01;-4.423e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.666863000;1.150e+00;-6.703e-01;-7.376e-01;-5.829e-01;-6.414e-01;1.134e+00;-5.746e-01;-6.265e-01;1.150e+00;-4.022e-01;-4.425e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.670863000;1.150e+00;-6.704e-01;-7.376e-01;-5.830e-01;-6.414e-01;1.134e+00;-5.746e-01;-6.266e-01;1.150e+00;-4.022e-01;-4.426e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.672863000;1.150e+00;-6.704e-01;-7.377e-01;-5.830e-01;-6.415e-01;1.134e+00;-5.746e-01;-6.266e-01;1.150e+00;-4.023e-01;-4.426e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.693863000;1.150e+00;-6.707e-01;-7.382e-01;-5.832e-01;-6.419e-01;1.134e+00;-5.748e-01;-6.271e-01;1.150e+00;-4.024e-01;-4.429e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.757863000;1.150e+00;-6.711e-01;-7.399e-01;-5.836e-01;-6.434e-01;1.134e+00;-5.752e-01;-6.285e-01;1.150e+00;-4.027e-01;-4.439e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.764863000;1.150e+00;-6.711e-01;-7.401e-01;-5.836e-01;-6.435e-01;1.134e+00;-5.753e-01;-6.286e-01;1.150e+00;-4.027e-01;-4.440e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.778863000;1.150e+00;-6.712e-01;-7.404e-01;-5.836e-01;-6.438e-01;1.134e+00;-5.753e-01;-6.290e-01;1.150e+00;-4.027e-01;-4.442e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.878863000;1.150e+00;-6.711e-01;-7.430e-01;-5.836e-01;-6.461e-01;1.134e+00;-5.753e-01;-6.312e-01;1.150e+00;-4.027e-01;-4.458e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.912863000;1.150e+00;-6.710e-01;-7.439e-01;-5.835e-01;-6.468e-01;1.134e+00;-5.752e-01;-6.320e-01;1.150e+00;-4.026e-01;-4.463e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.916863000;1.150e+00;-6.710e-01;-7.440e-01;-5.834e-01;-6.469e-01;1.134e+00;-5.752e-01;-6.320e-01;1.150e+00;-4.026e-01;-4.464e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
22.917863000;1.150e+00;-6.709e-01;-7.440e-01;-5.834e-01;-6.469e-01;1.134e+00;-5.752e-01;-6.321e-01;1.150e+00;-4.026e-01;-4.464e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.193863000;1.150e+00;-6.696e-01;-7.510e-01;-5.823e-01;-6.531e-01;1.134e+00;-5.740e-01;-6.382e-01;1.150e+00;-4.018e-01;-4.506e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.200863000;1.150e+00;-6.696e-01;-7.512e-01;-5.822e-01;-6.532e-01;1.134e+00;-5.740e-01;-6.384e-01;1.150e+00;-4.018e-01;-4.507e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.287863000;1.150e+00;-6.692e-01;-7.534e-01;-5.820e-01;-6.552e-01;1.134e+00;-5.738e-01;-6.403e-01;1.150e+00;-4.015e-01;-4.521e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.351863000;1.150e+00;-6.690e-01;-7.551e-01;-5.818e-01;-6.566e-01;1.134e+00;-5.736e-01;-6.418e-01;1.150e+00;-4.014e-01;-4.530e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.410863000;1.150e+00;-6.689e-01;-7.566e-01;-5.816e-01;-6.579e-01;1.134e+00;-5.735e-01;-6.431e-01;1.150e+00;-4.013e-01;-4.540e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.425863000;1.150e+00;-6.689e-01;-7.570e-01;-5.816e-01;-6.582e-01;1.134e+00;-5.734e-01;-6.434e-01;1.150e+00;-4.013e-01;-4.542e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.608863000;1.150e+00;-6.686e-01;-7.616e-01;-5.814e-01;-6.623e-01;1.134e+00;-5.733e-01;-6.475e-01;1.150e+00;-4.011e-01;-4.570e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.609863000;1.150e+00;-6.686e-01;-7.617e-01;-5.814e-01;-6.623e-01;1.134e+00;-5.732e-01;-6.475e-01;1.150e+00;-4.011e-01;-4.570e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.837863000;1.150e+00;-6.684e-01;-7.674e-01;-5.813e-01;-6.673e-01;1.134e+00;-5.732e-01;-6.525e-01;1.150e+00;-4.011e-01;-4.605e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
23.902863000;1.150e+00;-6.684e-01;-7.691e-01;-5.812e-01;-6.688e-01;1.134e+00;-5.732e-01;-6.539e-01;1.150e+00;-4.011e-01;-4.615e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
24.125863000;1.150e+00;-6.684e-01;-7.747e-01;-5.812e-01;-6.737e-01;1.134e+00;-5.732e-01;-6.589e-01;1.150e+00;-4.011e-01;-4.648e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
24.412863000;1.150e+00;-6.684e-01;-7.820e-01;-5.812e-01;-6.800e-01;1.134e+00;-5.733e-01;-6.651e-01;1.150e+00;-4.011e-01;-4.692e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
24.413863000;1.150e+00;-6.684e-01;-7.820e-01;-5.812e-01;-6.800e-01;1.133e+00;-5.733e-01;-6.652e-01;1.150e+00;-4.011e-01;-4.692e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
25.426863000;1.150e+00;-6.685e-01;-8.073e-01;-5.813e-01;-7.020e-01;1.133e+00;-5.736e-01;-6.871e-01;1.150e+00;-4.011e-01;-4.844e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
26.310863000;1.150e+00;-6.685e-01;-8.290e-01;-5.813e-01;-7.208e-01;1.133e+00;-5.738e-01;-7.060e-01;1.150e+00;-4.011e-01;-4.974e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
26.311863000;1.150e+00;-6.685e-01;-8.290e-01;-5.813e-01;-7.209e-01;1.132e+00;-5.738e-01;-7.060e-01;1.150e+00;-4.011e-01;-4.974e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
27.959863000;1.150e+00;-6.685e-01;-8.687e-01;-5.813e-01;-7.554e-01;1.132e+00;-5.743e-01;-7.405e-01;1.150e+00;-4.011e-01;-5.212e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
27.980863000;1.150e+00;-6.685e-01;-8.692e-01;-5.813e-01;-7.558e-01;1.132e+00;-5.743e-01;-7.410e-01;1.150e+00;-4.011e-01;-5.215e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
28.119863000;1.150e+00;-6.685e-01;-8.725e-01;-5.813e-01;-7.587e-01;1.132e+00;-5.743e-01;-7.438e-01;1.150e+00;-4.011e-01;-5.235e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
28.181863000;1.150e+00;-6.685e-01;-8.739e-01;-5.813e-01;-7.599e-01;1.132e+00;-5.743e-01;-7.451e-01;1.150e+00;-4.011e-01;-5.244e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
28.269863000;1.150e+00;-6.685e-01;-8.760e-01;-5.813e-01;-7.617e-01;1.132e+00;-5.744e-01;-7.469e-01;1.150e+00;-4.011e-01;-5.256e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
28.270863000;1.150e+00;-6.685e-01;-8.760e-01;-5.813e-01;-7.618e-01;1.131e+00;-5.744e-01;-7.469e-01;1.150e+00;-4.011e-01;-5.256e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
30.292460000;1.150e+00;-6.685e-01;-9.230e-01;-5.813e-01;-8.026e-01;1.131e+00;-5.749e-01;-7.878e-01;1.150e+00;-4.011e-01;-5.538e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
30.293460000;1.150e+00;-6.685e-01;-9.231e-01;-5.813e-01;-8.027e-01;1.130e+00;-5.749e-01;-7.878e-01;1.150e+00;-4.011e-01;-5.538e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
30.901460000;1.150e+00;-6.685e-01;-9.369e-01;-5.813e-01;-8.147e-01;1.130e+00;-5.750e-01;-7.999e-01;1.150e+00;-4.011e-01;-5.622e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
32.382460000;1.150e+00;-6.685e-01;-9.701e-01;-5.813e-01;-8.436e-01;1.130e+00;-5.754e-01;-8.287e-01;1.150e+00;-4.011e-01;-5.821e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
32.383460000;1.150e+00;-6.685e-01;-9.701e-01;-5.813e-01;-8.436e-01;1.129e+00;-5.754e-01;-8.287e-01;1.150e+00;-4.011e-01;-5.821e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
32.707460000;1.150e+00;-6.685e-01;-9.773e-01;-5.813e-01;-8.498e-01;1.129e+00;-5.755e-01;-8.350e-01;1.150e+00;-4.011e-01;-5.864e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
33.271460000;1.150e+00;-6.685e-01;-9.896e-01;-5.813e-01;-8.606e-01;1.129e+00;-5.756e-01;-8.457e-01;1.150e+00;-4.011e-01;-5.938e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
33.363460000;1.150e+00;-6.685e-01;-9.916e-01;-5.813e-01;-8.623e-01;1.129e+00;-5.756e-01;-8.475e-01;1.150e+00;-4.011e-01;-5.950e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
33.644460000;1.150e+00;-6.685e-01;-9.978e-01;-5.813e-01;-8.676e-01;1.129e+00;-5.757e-01;-8.528e-01;1.150e+00;-4.011e-01;-5.987e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
33.771460000;1.150e+00;-6.685e-01;-1.001e+00;-5.813e-01;-8.700e-01;1.129e+00;-5.757e-01;-8.552e-01;1.150e+00;-4.011e-01;-6.003e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
34.544460000;1.150e+00;-6.685e-01;-1.017e+00;-5.813e-01;-8.845e-01;1.129e+00;-5.759e-01;-8.696e-01;1.150e+00;-4.011e-01;-6.103e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
34.545460000;1.150e+00;-6.685e-01;-1.017e+00;-5.813e-01;-8.845e-01;1.128e+00;-5.759e-01;-8.696e-01;1.150e+00;-4.011e-01;-6.103e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
36.783460000;1.150e+00;-6.686e-01;-1.064e+00;-5.813e-01;-9.254e-01;1.128e+00;-5.764e-01;-9.105e-01;1.150e+00;-4.011e-01;-6.385e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
36.784460000;1.150e+00;-6.686e-01;-1.064e+00;-5.813e-01;-9.254e-01;1.127e+00;-5.764e-01;-9.105e-01;1.150e+00;-4.011e-01;-6.385e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
36.889460000;1.150e+00;-6.686e-01;-1.066e+00;-5.814e-01;-9.273e-01;1.127e+00;-5.764e-01;-9.124e-01;1.150e+00;-4.011e-01;-6.398e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
38.591460000;1.150e+00;-6.686e-01;-1.101e+00;-5.814e-01;-9.574e-01;1.127e+00;-5.768e-01;-9.425e-01;1.150e+00;-4.011e-01;-6.606e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
38.847460000;1.150e+00;-6.686e-01;-1.106e+00;-5.814e-01;-9.618e-01;1.127e+00;-5.768e-01;-9.470e-01;1.150e+00;-4.011e-01;-6.636e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
39.105460000;1.150e+00;-6.686e-01;-1.111e+00;-5.814e-01;-9.663e-01;1.127e+00;-5.769e-01;-9.514e-01;1.150e+00;-4.011e-01;-6.667e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
39.106460000;1.150e+00;-6.686e-01;-1.111e+00;-5.814e-01;-9.663e-01;1.126e+00;-5.769e-01;-9.514e-01;1.150e+00;-4.011e-01;-6.667e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
39.220460000;1.150e+00;-6.686e-01;-1.114e+00;-5.814e-01;-9.683e-01;1.126e+00;-5.769e-01;-9.534e-01;1.150e+00;-4.011e-01;-6.681e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
39.325460000;1.150e+00;-6.686e-01;-1.116e+00;-5.814e-01;-9.701e-01;1.126e+00;-5.770e-01;-9.552e-01;1.150e+00;-4.011e-01;-6.694e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
41.176460000;1.150e+00;-6.686e-01;-1.152e+00;-5.814e-01;-1.002e+00;1.126e+00;-5.773e-01;-9.866e-01;1.150e+00;-4.012e-01;-6.910e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
41.516460000;1.150e+00;-6.686e-01;-1.158e+00;-5.814e-01;-1.007e+00;1.126e+00;-5.774e-01;-9.923e-01;1.150e+00;-4.012e-01;-6.949e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
41.517460000;1.150e+00;-6.686e-01;-1.158e+00;-5.814e-01;-1.007e+00;1.125e+00;-5.774e-01;-9.923e-01;1.150e+00;-4.012e-01;-6.950e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
42.010460000;1.150e+00;-6.686e-01;-1.168e+00;-5.814e-01;-1.015e+00;1.125e+00;-5.775e-01;-1.001e+00;1.150e+00;-4.012e-01;-7.006e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
44.024460000;1.150e+00;-6.686e-01;-1.205e+00;-5.814e-01;-1.048e+00;1.125e+00;-5.779e-01;-1.033e+00;1.150e+00;-4.012e-01;-7.232e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
44.025460000;1.150e+00;-6.686e-01;-1.205e+00;-5.814e-01;-1.048e+00;1.124e+00;-5.779e-01;-1.033e+00;1.150e+00;-4.012e-01;-7.232e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
44.616460000;1.150e+00;-6.686e-01;-1.216e+00;-5.814e-01;-1.058e+00;1.124e+00;-5.780e-01;-1.043e+00;1.150e+00;-4.012e-01;-7.297e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
44.797460000;1.150e+00;-6.686e-01;-1.219e+00;-5.814e-01;-1.060e+00;1.124e+00;-5.781e-01;-1.046e+00;1.150e+00;-4.012e-01;-7.317e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
45.125460000;1.150e+00;-6.686e-01;-1.225e+00;-5.814e-01;-1.066e+00;1.124e+00;-5.782e-01;-1.051e+00;1.150e+00;-4.012e-01;-7.352e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
45.133460000;1.150e+00;-6.686e-01;-1.226e+00;-5.814e-01;-1.066e+00;1.124e+00;-5.782e-01;-1.051e+00;1.150e+00;-4.012e-01;-7.353e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
45.156460000;1.150e+00;-6.686e-01;-1.226e+00;-5.814e-01;-1.066e+00;1.124e+00;-5.782e-01;-1.051e+00;1.150e+00;-4.012e-01;-7.356e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
45.179460000;1.150e+00;-6.686e-01;-1.226e+00;-5.814e-01;-1.066e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.012e-01;-7.358e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
45.188421000;1.150e+00;-6.686e-01;-1.226e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.012e-01;-7.359e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;-6.686e-01;-1.227e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.012e-01;-7.361e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.989992000;1.150e+00;-6.687e-01;-1.227e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.012e-01;-7.361e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.990006000;1.150e+00;-6.686e-01;-1.227e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.012e-01;-7.361e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.990022000;1.150e+00;-6.686e-01;-1.227e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.011e-01;-7.360e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.990054000;1.150e+00;-6.685e-01;-1.226e+00;-5.814e-01;-1.067e+00;1.124e+00;-5.782e-01;-1.052e+00;1.150e+00;-4.011e-01;-7.359e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.990502000;1.147e+00;-6.671e-01;-1.224e+00;-5.814e-01;-1.067e+00;1.121e+00;-5.782e-01;-1.052e+00;1.147e+00;-4.002e-01;-7.344e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
49.990758000;1.146e+00;-6.663e-01;-1.223e+00;-5.814e-01;-1.067e+00;1.120e+00;-5.782e-01;-1.052e+00;1.146e+00;-3.998e-01;-7.335e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.992294000;1.138e+00;-6.615e-01;-1.214e+00;-5.814e-01;-1.067e+00;1.112e+00;-5.782e-01;-1.052e+00;1.138e+00;-3.969e-01;-7.284e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.993830000;1.130e+00;-6.568e-01;-1.206e+00;-5.813e-01;-1.067e+00;1.104e+00;-5.783e-01;-1.052e+00;1.130e+00;-3.941e-01;-7.235e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.994342000;1.127e+00;-6.552e-01;-1.203e+00;-5.814e-01;-1.068e+00;1.101e+00;-5.784e-01;-1.053e+00;1.127e+00;-3.931e-01;-7.219e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.994854000;1.124e+00;-6.537e-01;-1.201e+00;-5.814e-01;-1.068e+00;1.098e+00;-5.784e-01;-1.053e+00;1.124e+00;-3.922e-01;-7.203e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.996390000;1.116e+00;-6.491e-01;-1.193e+00;-5.815e-01;-1.069e+00;1.090e+00;-5.787e-01;-1.054e+00;1.116e+00;-3.895e-01;-7.158e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.997414000;1.111e+00;-6.462e-01;-1.188e+00;-5.817e-01;-1.070e+00;1.085e+00;-5.789e-01;-1.055e+00;1.111e+00;-3.877e-01;-7.130e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.998950000;1.103e+00;-6.419e-01;-1.182e+00;-5.820e-01;-1.072e+00;1.077e+00;-5.794e-01;-1.056e+00;1.103e+00;-3.851e-01;-7.091e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.999990000;1.097e+00;-6.391e-01;-1.177e+00;-5.824e-01;-1.073e+00;1.071e+00;-5.798e-01;-1.058e+00;1.097e+00;-3.834e-01;-7.064e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
49.999990000;1.097e+00;-6.390e-01;-1.177e+00;-5.824e-01;-1.073e+00;1.071e+00;-5.798e-01;-1.058e+00;1.097e+00;-3.834e-01;-7.063e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.000022000;1.097e+00;-6.389e-01;-1.177e+00;-5.824e-01;-1.073e+00;1.071e+00;-5.798e-01;-1.058e+00;1.097e+00;-3.834e-01;-7.062e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.000502000;1.095e+00;-6.376e-01;-1.175e+00;-5.825e-01;-1.073e+00;1.068e+00;-5.801e-01;-1.058e+00;1.095e+00;-3.826e-01;-7.049e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.001014000;1.092e+00;-6.363e-01;-1.172e+00;-5.827e-01;-1.073e+00;1.066e+00;-5.803e-01;-1.058e+00;1.092e+00;-3.818e-01;-7.033e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.001526000;1.089e+00;-6.350e-01;-1.169e+00;-5.830e-01;-1.074e+00;1.063e+00;-5.806e-01;-1.058e+00;1.089e+00;-3.810e-01;-7.016e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.002526000;1.084e+00;-6.324e-01;-1.163e+00;-5.835e-01;-1.073e+00;1.058e+00;-5.811e-01;-1.058e+00;1.084e+00;-3.795e-01;-6.981e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.003426000;1.079e+00;-6.302e-01;-1.158e+00;-5.840e-01;-1.073e+00;1.053e+00;-5.817e-01;-1.057e+00;1.079e+00;-3.781e-01;-6.946e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.004326000;1.074e+00;-6.280e-01;-1.151e+00;-5.846e-01;-1.072e+00;1.048e+00;-5.824e-01;-1.056e+00;1.074e+00;-3.768e-01;-6.908e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.005226000;1.070e+00;-6.259e-01;-1.145e+00;-5.852e-01;-1.070e+00;1.044e+00;-5.831e-01;-1.055e+00;1.070e+00;-3.756e-01;-6.868e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.006126000;1.065e+00;-6.239e-01;-1.138e+00;-5.859e-01;-1.068e+00;1.039e+00;-5.838e-01;-1.053e+00;1.065e+00;-3.743e-01;-6.825e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.007026000;1.060e+00;-6.219e-01;-1.130e+00;-5.867e-01;-1.066e+00;1.034e+00;-5.846e-01;-1.050e+00;1.060e+00;-3.732e-01;-6.780e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.007926000;1.055e+00;-6.200e-01;-1.122e+00;-5.875e-01;-1.063e+00;1.030e+00;-5.855e-01;-1.047e+00;1.055e+00;-3.720e-01;-6.732e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.008826000;1.051e+00;-6.182e-01;-1.114e+00;-5.884e-01;-1.060e+00;1.025e+00;-5.864e-01;-1.044e+00;1.051e+00;-3.709e-01;-6.682e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.009990000;1.045e+00;-6.160e-01;-1.103e+00;-5.896e-01;-1.055e+00;1.019e+00;-5.877e-01;-1.040e+00;1.045e+00;-3.696e-01;-6.616e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.009990000;1.044e+00;-6.158e-01;-1.102e+00;-5.896e-01;-1.055e+00;1.019e+00;-5.877e-01;-1.040e+00;1.044e+00;-3.695e-01;-6.614e-01;1.000e+01;9.801e-01;4.998e+01;4.998e+01
50.009994000;1.044e+00;-6.158e-01;-1.102e+00;-5.896e-01;-1.055e+00;1.019e+00;-5.877e-01;-1.040e+00;1.044e+00;-3.695e-01;-6.614e-01;1.000e+01;9.801e-01;4.998e+01;4.998e+01
50.009998000;1.044e+00;-6.158e-01;-1.102e+00;-5.896e-01;-1.055e+00;1.019e+00;-5.877e-01;-1.040e+00;1.044e+00;-3.695e-01;-6.614e-01;1.000e+01;9.801e-01;4.998e+01;4.998e+01
50.010006000;1.044e+00;-6.158e-01;-1.102e+00;-5.896e-01;-1.055e+00;1.019e+00;-5.877e-01;-1.040e+00;1.044e+00;-3.695e-01;-6.613e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.011270000;1.044e+00;-6.174e-01;-1.096e+00;-5.911e-01;-1.050e+00;1.019e+00;-5.892e-01;-1.034e+00;1.044e+00;-3.704e-01;-6.577e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.011782000;1.044e+00;-6.181e-01;-1.094e+00;-5.918e-01;-1.047e+00;1.019e+00;-5.898e-01;-1.031e+00;1.044e+00;-3.709e-01;-6.562e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.013062000;1.044e+00;-6.198e-01;-1.087e+00;-5.935e-01;-1.040e+00;1.019e+00;-5.915e-01;-1.025e+00;1.044e+00;-3.719e-01;-6.520e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.013574000;1.044e+00;-6.206e-01;-1.084e+00;-5.942e-01;-1.038e+00;1.019e+00;-5.921e-01;-1.022e+00;1.044e+00;-3.723e-01;-6.503e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.015806000;1.044e+00;-6.238e-01;-1.071e+00;-5.973e-01;-1.026e+00;1.019e+00;-5.952e-01;-1.010e+00;1.044e+00;-3.743e-01;-6.428e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.016318000;1.044e+00;-6.245e-01;-1.069e+00;-5.980e-01;-1.023e+00;1.020e+00;-5.958e-01;-1.007e+00;1.044e+00;-3.747e-01;-6.412e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.020414000;1.044e+00;-6.305e-01;-1.048e+00;-6.036e-01;-1.003e+00;1.020e+00;-6.014e-01;-9.871e-01;1.044e+00;-3.783e-01;-6.287e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.020926000;1.044e+00;-6.312e-01;-1.045e+00;-6.043e-01;-1.001e+00;1.020e+00;-6.020e-01;-9.848e-01;1.044e+00;-3.787e-01;-6.273e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.021926000;1.044e+00;-6.326e-01;-1.041e+00;-6.057e-01;-9.966e-01;1.020e+00;-6.033e-01;-9.803e-01;1.044e+00;-3.795e-01;-6.245e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.022826000;1.044e+00;-6.338e-01;-1.037e+00;-6.068e-01;-9.928e-01;1.020e+00;-6.045e-01;-9.765e-01;1.044e+00;-3.803e-01;-6.221e-01;1.000e+01;9.801e-01;4.999e+01;4.999e+01
50.023726000;1.044e+00;-6.350e-01;-1.033e+00;-6.080e-01;-9.891e-01;1.020e+00;-6.056e-01;-9.727e-01;1.044e+00;-3.810e-01;-6.198e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.024626000;1.044e+00;-6.362e-01;-1.029e+00;-6.091e-01;-9.855e-01;1.020e+00;-6.067e-01;-9.691e-01;1.044e+00;-3.817e-01;-6.176e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.025526000;1.044e+00;-6.373e-01;-1.026e+00;-6.102e-01;-9.820e-01;1.021e+00;-6.078e-01;-9.656e-01;1.044e+00;-3.824e-01;-6.154e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.026426000;1.044e+00;-6.385e-01;-1.022e+00;-6.113e-01;-9.787e-01;1.021e+00;-6.089e-01;-9.623e-01;1.044e+00;-3.831e-01;-6.133e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.028226000;1.044e+00;-6.406e-01;-1.016e+00;-6.133e-01;-9.723e-01;1.021e+00;-6.109e-01;-9.558e-01;1.044e+00;-3.844e-01;-6.093e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.030026000;1.044e+00;-6.426e-01;-1.009e+00;-6.153e-01;-9.664e-01;1.021e+00;-6.128e-01;-9.499e-01;1.044e+00;-3.856e-01;-6.056e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.030926000;1.044e+00;-6.436e-01;-1.006e+00;-6.162e-01;-9.636e-01;1.021e+00;-6.137e-01;-9.471e-01;1.044e+00;-3.862e-01;-6.039e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.031826000;1.044e+00;-6.446e-01;-1.004e+00;-6.171e-01;-9.609e-01;1.021e+00;-6.146e-01;-9.443e-01;1.044e+00;-3.867e-01;-6.022e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.032726000;1.044e+00;-6.455e-01;-1.001e+00;-6.180e-01;-9.583e-01;1.021e+00;-6.155e-01;-9.417e-01;1.044e+00;-3.873e-01;-6.005e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.033626000;1.044e+00;-6.464e-01;-9.983e-01;-6.189e-01;-9.558e-01;1.021e+00;-6.163e-01;-9.392e-01;1.044e+00;-3.878e-01;-5.990e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.035426000;1.044e+00;-6.480e-01;-9.934e-01;-6.205e-01;-9.511e-01;1.021e+00;-6.179e-01;-9.344e-01;1.044e+00;-3.888e-01;-5.960e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.037226000;1.044e+00;-6.496e-01;-9.888e-01;-6.220e-01;-9.467e-01;1.021e+00;-6.193e-01;-9.300e-01;1.044e+00;-3.898e-01;-5.933e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.038126000;1.044e+00;-6.504e-01;-9.867e-01;-6.227e-01;-9.447e-01;1.021e+00;-6.200e-01;-9.280e-01;1.044e+00;-3.902e-01;-5.920e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.039026000;1.044e+00;-6.511e-01;-9.846e-01;-6.234e-01;-9.427e-01;1.022e+00;-6.207e-01;-9.260e-01;1.044e+00;-3.906e-01;-5.908e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.041726000;1.044e+00;-6.531e-01;-9.789e-01;-6.253e-01;-9.372e-01;1.022e+00;-6.226e-01;-9.204e-01;1.044e+00;-3.918e-01;-5.873e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.042626000;1.044e+00;-6.537e-01;-9.772e-01;-6.259e-01;-9.356e-01;1.022e+00;-6.231e-01;-9.187e-01;1.044e+00;-3.922e-01;-5.863e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.043526000;1.044e+00;-6.543e-01;-9.755e-01;-6.264e-01;-9.340e-01;1.022e+00;-6.237e-01;-9.171e-01;1.044e+00;-3.926e-01;-5.853e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.044426000;1.044e+00;-6.548e-01;-9.739e-01;-6.270e-01;-9.324e-01;1.022e+00;-6.242e-01;-9.156e-01;1.044e+00;-3.929e-01;-5.843e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.045326000;1.044e+00;-6.554e-01;-9.723e-01;-6.275e-01;-9.309e-01;1.022e+00;-6.247e-01;-9.141e-01;1.044e+00;-3.932e-01;-5.834e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.048026000;1.044e+00;-6.569e-01;-9.680e-01;-6.289e-01;-9.268e-01;1.022e+00;-6.262e-01;-9.099e-01;1.044e+00;-3.941e-01;-5.808e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.048926000;1.044e+00;-6.574e-01;-9.667e-01;-6.294e-01;-9.256e-01;1.022e+00;-6.266e-01;-9.087e-01;1.044e+00;-3.944e-01;-5.800e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.051626000;1.044e+00;-6.586e-01;-9.631e-01;-6.306e-01;-9.221e-01;1.022e+00;-6.278e-01;-9.052e-01;1.044e+00;-3.952e-01;-5.779e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.052526000;1.044e+00;-6.590e-01;-9.620e-01;-6.310e-01;-9.211e-01;1.022e+00;-6.282e-01;-9.041e-01;1.044e+00;-3.954e-01;-5.772e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.054326000;1.044e+00;-6.598e-01;-9.599e-01;-6.317e-01;-9.191e-01;1.022e+00;-6.289e-01;-9.021e-01;1.044e+00;-3.959e-01;-5.760e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.055226000;1.044e+00;-6.601e-01;-9.590e-01;-6.320e-01;-9.181e-01;1.022e+00;-6.292e-01;-9.011e-01;1.044e+00;-3.961e-01;-5.754e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.056226000;1.044e+00;-6.605e-01;-9.579e-01;-6.324e-01;-9.172e-01;1.022e+00;-6.295e-01;-9.001e-01;1.044e+00;-3.963e-01;-5.747e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.060226000;1.044e+00;-6.618e-01;-9.542e-01;-6.336e-01;-9.136e-01;1.022e+00;-6.308e-01;-8.966e-01;1.044e+00;-3.971e-01;-5.725e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.061226000;1.044e+00;-6.621e-01;-9.534e-01;-6.339e-01;-9.128e-01;1.022e+00;-6.310e-01;-8.958e-01;1.044e+00;-3.973e-01;-5.720e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.062226000;1.044e+00;-6.624e-01;-9.526e-01;-6.342e-01;-9.121e-01;1.022e+00;-6.313e-01;-8.950e-01;1.044e+00;-3.974e-01;-5.716e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.063226000;1.044e+00;-6.626e-01;-9.519e-01;-6.344e-01;-9.114e-01;1.022e+00;-6.316e-01;-8.943e-01;1.044e+00;-3.976e-01;-5.711e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.064226000;1.044e+00;-6.629e-01;-9.512e-01;-6.347e-01;-9.107e-01;1.022e+00;-6.318e-01;-8.936e-01;1.044e+00;-3.977e-01;-5.707e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.065226000;1.044e+00;-6.631e-01;-9.505e-01;-6.349e-01;-9.100e-01;1.022e+00;-6.320e-01;-8.930e-01;1.044e+00;-3.979e-01;-5.703e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.068226000;1.044e+00;-6.638e-01;-9.486e-01;-6.355e-01;-9.083e-01;1.022e+00;-6.326e-01;-8.912e-01;1.044e+00;-3.983e-01;-5.692e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.071226000;1.044e+00;-6.644e-01;-9.470e-01;-6.361e-01;-9.067e-01;1.022e+00;-6.332e-01;-8.896e-01;1.044e+00;-3.986e-01;-5.682e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.072226000;1.044e+00;-6.645e-01;-9.465e-01;-6.363e-01;-9.062e-01;1.022e+00;-6.333e-01;-8.891e-01;1.044e+00;-3.987e-01;-5.679e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.077226000;1.044e+00;-6.653e-01;-9.444e-01;-6.370e-01;-9.042e-01;1.022e+00;-6.341e-01;-8.870e-01;1.044e+00;-3.992e-01;-5.666e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.078226000;1.044e+00;-6.654e-01;-9.440e-01;-6.371e-01;-9.038e-01;1.022e+00;-6.342e-01;-8.867e-01;1.044e+00;-3.993e-01;-5.664e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.079226000;1.044e+00;-6.656e-01;-9.436e-01;-6.372e-01;-9.035e-01;1.022e+00;-6.343e-01;-8.863e-01;1.044e+00;-3.993e-01;-5.662e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.080226000;1.044e+00;-6.657e-01;-9.433e-01;-6.373e-01;-9.031e-01;1.023e+00;-6.344e-01;-8.860e-01;1.044e+00;-3.994e-01;-5.660e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.082226000;1.044e+00;-6.659e-01;-9.426e-01;-6.376e-01;-9.025e-01;1.023e+00;-6.346e-01;-8.854e-01;1.044e+00;-3.995e-01;-5.656e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.086226000;1.044e+00;-6.663e-01;-9.415e-01;-6.380e-01;-9.014e-01;1.023e+00;-6.350e-01;-8.843e-01;1.044e+00;-3.998e-01;-5.649e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.092226000;1.044e+00;-6.668e-01;-9.401e-01;-6.384e-01;-9.001e-01;1.023e+00;-6.355e-01;-8.829e-01;1.044e+00;-4.001e-01;-5.641e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.094226000;1.044e+00;-6.669e-01;-9.397e-01;-6.386e-01;-8.997e-01;1.023e+00;-6.356e-01;-8.825e-01;1.044e+00;-4.002e-01;-5.638e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.096226000;1.044e+00;-6.671e-01;-9.393e-01;-6.387e-01;-8.994e-01;1.023e+00;-6.357e-01;-8.822e-01;1.044e+00;-4.002e-01;-5.636e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.098226000;1.044e+00;-6.672e-01;-9.390e-01;-6.388e-01;-8.990e-01;1.023e+00;-6.358e-01;-8.818e-01;1.044e+00;-4.003e-01;-5.634e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.099226000;1.044e+00;-6.672e-01;-9.388e-01;-6.389e-01;-8.989e-01;1.023e+00;-6.359e-01;-8.817e-01;1.044e+00;-4.003e-01;-5.633e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.103226000;1.044e+00;-6.675e-01;-9.382e-01;-6.391e-01;-8.983e-01;1.023e+00;-6.361e-01;-8.811e-01;1.044e+00;-4.005e-01;-5.629e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.110226000;1.044e+00;-6.678e-01;-9.374e-01;-6.393e-01;-8.975e-01;1.023e+00;-6.364e-01;-8.802e-01;1.044e+00;-4.007e-01;-5.624e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.111226000;1.044e+00;-6.678e-01;-9.372e-01;-6.394e-01;-8.974e-01;1.023e+00;-6.364e-01;-8.801e-01;1.044e+00;-4.007e-01;-5.623e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.113226000;1.044e+00;-6.679e-01;-9.370e-01;-6.395e-01;-8.971e-01;1.023e+00;-6.365e-01;-8.799e-01;1.044e+00;-4.007e-01;-5.622e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.118226000;1.044e+00;-6.681e-01;-9.365e-01;-6.396e-01;-8.967e-01;1.023e+00;-6.366e-01;-8.795e-01;1.044e+00;-4.008e-01;-5.619e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.125226000;1.044e+00;-6.683e-01;-9.359e-01;-6.398e-01;-8.961e-01;1.023e+00;-6.368e-01;-8.789e-01;1.044e+00;-4.010e-01;-5.615e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.134226000;1.044e+00;-6.685e-01;-9.352e-01;-6.400e-01;-8.954e-01;1.023e+00;-6.371e-01;-8.782e-01;1.044e+00;-4.011e-01;-5.611e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.139226000;1.044e+00;-6.686e-01;-9.349e-01;-6.402e-01;-8.951e-01;1.023e+00;-6.372e-01;-8.779e-01;1.044e+00;-4.012e-01;-5.609e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.141226000;1.044e+00;-6.687e-01;-9.347e-01;-6.402e-01;-8.950e-01;1.023e+00;-6.372e-01;-8.777e-01;1.044e+00;-4.012e-01;-5.608e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.157226000;1.044e+00;-6.690e-01;-9.337e-01;-6.405e-01;-8.940e-01;1.023e+00;-6.375e-01;-8.768e-01;1.044e+00;-4.014e-01;-5.602e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.162226000;1.044e+00;-6.691e-01;-9.334e-01;-6.406e-01;-8.937e-01;1.023e+00;-6.376e-01;-8.765e-01;1.044e+00;-4.014e-01;-5.601e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.178226000;1.044e+00;-6.693e-01;-9.325e-01;-6.408e-01;-8.928e-01;1.023e+00;-6.378e-01;-8.756e-01;1.044e+00;-4.016e-01;-5.595e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.181226000;1.044e+00;-6.693e-01;-9.324e-01;-6.409e-01;-8.927e-01;1.023e+00;-6.378e-01;-8.754e-01;1.044e+00;-4.016e-01;-5.594e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.182226000;1.044e+00;-6.694e-01;-9.323e-01;-6.409e-01;-8.926e-01;1.023e+00;-6.379e-01;-8.754e-01;1.044e+00;-4.016e-01;-5.594e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.187226000;1.044e+00;-6.694e-01;-9.320e-01;-6.409e-01;-8.924e-01;1.023e+00;-6.379e-01;-8.751e-01;1.044e+00;-4.017e-01;-5.592e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.188226000;1.044e+00;-6.694e-01;-9.320e-01;-6.409e-01;-8.923e-01;1.023e+00;-6.379e-01;-8.750e-01;1.044e+00;-4.017e-01;-5.592e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.229226000;1.044e+00;-6.699e-01;-9.297e-01;-6.413e-01;-8.901e-01;1.023e+00;-6.383e-01;-8.729e-01;1.044e+00;-4.019e-01;-5.578e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.259226000;1.044e+00;-6.700e-01;-9.281e-01;-6.415e-01;-8.886e-01;1.023e+00;-6.385e-01;-8.713e-01;1.044e+00;-4.020e-01;-5.568e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.267226000;1.044e+00;-6.701e-01;-9.276e-01;-6.416e-01;-8.881e-01;1.023e+00;-6.385e-01;-8.709e-01;1.044e+00;-4.020e-01;-5.566e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.272226000;1.044e+00;-6.701e-01;-9.273e-01;-6.416e-01;-8.879e-01;1.023e+00;-6.385e-01;-8.706e-01;1.044e+00;-4.021e-01;-5.564e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.310226000;1.044e+00;-6.702e-01;-9.252e-01;-6.416e-01;-8.859e-01;1.023e+00;-6.385e-01;-8.686e-01;1.044e+00;-4.021e-01;-5.551e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.352226000;1.044e+00;-6.701e-01;-9.229e-01;-6.416e-01;-8.837e-01;1.023e+00;-6.385e-01;-8.664e-01;1.044e+00;-4.021e-01;-5.538e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.397226000;1.044e+00;-6.700e-01;-9.205e-01;-6.415e-01;-8.813e-01;1.023e+00;-6.383e-01;-8.640e-01;1.044e+00;-4.020e-01;-5.523e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.402226000;1.044e+00;-6.699e-01;-9.202e-01;-6.414e-01;-8.810e-01;1.023e+00;-6.383e-01;-8.637e-01;1.044e+00;-4.020e-01;-5.521e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.406226000;1.044e+00;-6.699e-01;-9.200e-01;-6.414e-01;-8.808e-01;1.023e+00;-6.382e-01;-8.635e-01;1.044e+00;-4.020e-01;-5.520e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.421226000;1.044e+00;-6.699e-01;-9.191e-01;-6.413e-01;-8.800e-01;1.023e+00;-6.382e-01;-8.627e-01;1.044e+00;-4.019e-01;-5.515e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.637226000;1.044e+00;-6.686e-01;-9.073e-01;-6.401e-01;-8.686e-01;1.023e+00;-6.367e-01;-8.514e-01;1.044e+00;-4.011e-01;-5.444e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.660226000;1.044e+00;-6.684e-01;-9.060e-01;-6.400e-01;-8.674e-01;1.023e+00;-6.366e-01;-8.502e-01;1.044e+00;-4.011e-01;-5.436e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.671226000;1.044e+00;-6.684e-01;-9.054e-01;-6.399e-01;-8.669e-01;1.023e+00;-6.365e-01;-8.496e-01;1.044e+00;-4.010e-01;-5.432e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.701226000;1.044e+00;-6.682e-01;-9.037e-01;-6.398e-01;-8.653e-01;1.023e+00;-6.363e-01;-8.481e-01;1.044e+00;-4.009e-01;-5.422e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.758226000;1.044e+00;-6.680e-01;-9.006e-01;-6.395e-01;-8.623e-01;1.023e+00;-6.360e-01;-8.451e-01;1.044e+00;-4.008e-01;-5.404e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.759226000;1.044e+00;-6.680e-01;-9.006e-01;-6.395e-01;-8.622e-01;1.024e+00;-6.360e-01;-8.450e-01;1.044e+00;-4.008e-01;-5.403e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.853226000;1.044e+00;-6.676e-01;-8.954e-01;-6.392e-01;-8.573e-01;1.024e+00;-6.356e-01;-8.401e-01;1.044e+00;-4.005e-01;-5.373e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.863226000;1.044e+00;-6.675e-01;-8.949e-01;-6.391e-01;-8.568e-01;1.024e+00;-6.356e-01;-8.396e-01;1.044e+00;-4.005e-01;-5.369e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.894226000;1.044e+00;-6.675e-01;-8.932e-01;-6.390e-01;-8.552e-01;1.024e+00;-6.354e-01;-8.380e-01;1.044e+00;-4.005e-01;-5.359e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
50.950226000;1.044e+00;-6.673e-01;-8.901e-01;-6.389e-01;-8.522e-01;1.024e+00;-6.352e-01;-8.350e-01;1.044e+00;-4.004e-01;-5.341e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.097226000;1.044e+00;-6.670e-01;-8.821e-01;-6.386e-01;-8.446e-01;1.024e+00;-6.349e-01;-8.274e-01;1.044e+00;-4.002e-01;-5.293e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.217226000;1.044e+00;-6.669e-01;-8.756e-01;-6.385e-01;-8.383e-01;1.024e+00;-6.347e-01;-8.212e-01;1.044e+00;-4.001e-01;-5.254e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.231226000;1.044e+00;-6.669e-01;-8.748e-01;-6.385e-01;-8.376e-01;1.024e+00;-6.346e-01;-8.204e-01;1.044e+00;-4.001e-01;-5.249e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.352226000;1.044e+00;-6.668e-01;-8.683e-01;-6.385e-01;-8.313e-01;1.024e+00;-6.345e-01;-8.142e-01;1.044e+00;-4.001e-01;-5.210e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.457226000;1.044e+00;-6.668e-01;-8.626e-01;-6.384e-01;-8.259e-01;1.024e+00;-6.344e-01;-8.087e-01;1.044e+00;-4.001e-01;-5.176e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.545226000;1.044e+00;-6.668e-01;-8.579e-01;-6.384e-01;-8.214e-01;1.024e+00;-6.343e-01;-8.042e-01;1.044e+00;-4.001e-01;-5.147e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.546226000;1.044e+00;-6.668e-01;-8.578e-01;-6.384e-01;-8.213e-01;1.025e+00;-6.343e-01;-8.041e-01;1.044e+00;-4.001e-01;-5.147e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.631226000;1.044e+00;-6.668e-01;-8.532e-01;-6.384e-01;-8.169e-01;1.025e+00;-6.343e-01;-7.997e-01;1.044e+00;-4.001e-01;-5.119e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.639226000;1.044e+00;-6.668e-01;-8.528e-01;-6.384e-01;-8.165e-01;1.025e+00;-6.342e-01;-7.993e-01;1.044e+00;-4.001e-01;-5.117e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
51.648226000;1.044e+00;-6.668e-01;-8.523e-01;-6.384e-01;-8.160e-01;1.025e+00;-6.342e-01;-7.989e-01;1.044e+00;-4.001e-01;-5.114e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
52.343226000;1.044e+00;-6.668e-01;-8.151e-01;-6.384e-01;-7.804e-01;1.025e+00;-6.337e-01;-7.633e-01;1.044e+00;-4.001e-01;-4.891e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
52.344226000;1.044e+00;-6.668e-01;-8.151e-01;-6.384e-01;-7.804e-01;1.026e+00;-6.337e-01;-7.632e-01;1.044e+00;-4.001e-01;-4.890e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
52.803226000;1.044e+00;-6.668e-01;-7.907e-01;-6.384e-01;-7.571e-01;1.026e+00;-6.334e-01;-7.399e-01;1.044e+00;-4.001e-01;-4.744e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
52.839226000;1.044e+00;-6.668e-01;-7.888e-01;-6.384e-01;-7.553e-01;1.026e+00;-6.333e-01;-7.381e-01;1.044e+00;-4.001e-01;-4.733e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
53.151226000;1.044e+00;-6.668e-01;-7.724e-01;-6.384e-01;-7.396e-01;1.026e+00;-6.331e-01;-7.224e-01;1.044e+00;-4.001e-01;-4.635e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
53.152226000;1.044e+00;-6.668e-01;-7.724e-01;-6.384e-01;-7.395e-01;1.027e+00;-6.331e-01;-7.223e-01;1.044e+00;-4.001e-01;-4.634e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
53.970784000;1.044e+00;-6.668e-01;-7.297e-01;-6.384e-01;-6.987e-01;1.027e+00;-6.325e-01;-6.815e-01;1.044e+00;-4.001e-01;-4.378e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
53.971784000;1.044e+00;-6.668e-01;-7.297e-01;-6.384e-01;-6.986e-01;1.028e+00;-6.325e-01;-6.814e-01;1.044e+00;-4.001e-01;-4.378e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
54.158784000;1.044e+00;-6.668e-01;-7.200e-01;-6.384e-01;-6.893e-01;1.028e+00;-6.324e-01;-6.722e-01;1.044e+00;-4.001e-01;-4.320e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
54.167784000;1.044e+00;-6.668e-01;-7.195e-01;-6.384e-01;-6.889e-01;1.028e+00;-6.323e-01;-6.717e-01;1.044e+00;-4.001e-01;-4.317e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
54.801784000;1.044e+00;-6.668e-01;-6.870e-01;-6.384e-01;-6.577e-01;1.028e+00;-6.319e-01;-6.406e-01;1.044e+00;-4.001e-01;-4.122e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
54.802784000;1.044e+00;-6.668e-01;-6.869e-01;-6.384e-01;-6.577e-01;1.029e+00;-6.319e-01;-6.405e-01;1.044e+00;-4.001e-01;-4.122e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
55.485784000;1.044e+00;-6.668e-01;-6.522e-01;-6.384e-01;-6.245e-01;1.029e+00;-6.314e-01;-6.074e-01;1.044e+00;-4.001e-01;-3.913e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
55.602784000;1.044e+00;-6.668e-01;-6.463e-01;-6.384e-01;-6.188e-01;1.029e+00;-6.313e-01;-6.017e-01;1.044e+00;-4.001e-01;-3.878e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
55.643784000;1.044e+00;-6.668e-01;-6.443e-01;-6.384e-01;-6.169e-01;1.029e+00;-6.313e-01;-5.997e-01;1.044e+00;-4.001e-01;-3.866e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
55.644784000;1.044e+00;-6.668e-01;-6.442e-01;-6.384e-01;-6.168e-01;1.030e+00;-6.313e-01;-5.997e-01;1.044e+00;-4.001e-01;-3.865e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
56.498784000;1.044e+00;-6.667e-01;-6.015e-01;-6.384e-01;-5.759e-01;1.030e+00;-6.306e-01;-5.588e-01;1.044e+00;-4.000e-01;-3.609e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
56.499784000;1.044e+00;-6.667e-01;-6.015e-01;-6.384e-01;-5.759e-01;1.031e+00;-6.306e-01;-5.588e-01;1.044e+00;-4.000e-01;-3.609e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
56.637784000;1.044e+00;-6.667e-01;-5.947e-01;-6.384e-01;-5.693e-01;1.031e+00;-6.305e-01;-5.522e-01;1.044e+00;-4.000e-01;-3.568e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
56.732784000;1.044e+00;-6.667e-01;-5.900e-01;-6.384e-01;-5.648e-01;1.031e+00;-6.305e-01;-5.477e-01;1.044e+00;-4.000e-01;-3.540e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
56.782784000;1.044e+00;-6.667e-01;-5.875e-01;-6.384e-01;-5.625e-01;1.031e+00;-6.304e-01;-5.453e-01;1.044e+00;-4.000e-01;-3.525e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
57.365784000;1.044e+00;-6.667e-01;-5.588e-01;-6.384e-01;-5.350e-01;1.031e+00;-6.300e-01;-5.179e-01;1.044e+00;-4.000e-01;-3.353e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
57.366784000;1.044e+00;-6.667e-01;-5.588e-01;-6.384e-01;-5.350e-01;1.032e+00;-6.300e-01;-5.179e-01;1.044e+00;-4.000e-01;-3.353e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
58.245784000;1.044e+00;-6.667e-01;-5.161e-01;-6.383e-01;-4.941e-01;1.032e+00;-6.294e-01;-4.770e-01;1.044e+00;-4.000e-01;-3.097e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
58.246784000;1.044e+00;-6.667e-01;-5.160e-01;-6.383e-01;-4.941e-01;1.033e+00;-6.294e-01;-4.770e-01;1.044e+00;-4.000e-01;-3.096e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
58.304784000;1.044e+00;-6.667e-01;-5.132e-01;-6.383e-01;-4.914e-01;1.033e+00;-6.294e-01;-4.743e-01;1.044e+00;-4.000e-01;-3.079e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
58.385784000;1.044e+00;-6.667e-01;-5.093e-01;-6.383e-01;-4.877e-01;1.033e+00;-6.293e-01;-4.706e-01;1.044e+00;-4.000e-01;-3.056e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
59.138784000;1.044e+00;-6.667e-01;-4.734e-01;-6.383e-01;-4.532e-01;1.033e+00;-6.288e-01;-4.361e-01;1.044e+00;-4.000e-01;-2.840e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
59.139784000;1.044e+00;-6.667e-01;-4.733e-01;-6.383e-01;-4.532e-01;1.034e+00;-6.288e-01;-4.361e-01;1.044e+00;-4.000e-01;-2.840e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
59.318784000;1.044e+00;-6.667e-01;-4.648e-01;-6.383e-01;-4.450e-01;1.034e+00;-6.287e-01;-4.279e-01;1.044e+00;-4.000e-01;-2.789e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
59.353784000;1.044e+00;-6.667e-01;-4.632e-01;-6.383e-01;-4.435e-01;1.034e+00;-6.287e-01;-4.263e-01;1.044e+00;-4.000e-01;-2.779e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
60.044784000;1.044e+00;-6.667e-01;-4.307e-01;-6.383e-01;-4.123e-01;1.034e+00;-6.282e-01;-3.952e-01;1.044e+00;-4.000e-01;-2.584e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
60.045784000;1.044e+00;-6.667e-01;-4.306e-01;-6.383e-01;-4.123e-01;1.035e+00;-6.282e-01;-3.952e-01;1.044e+00;-4.000e-01;-2.584e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
60.964784000;1.044e+00;-6.667e-01;-3.880e-01;-6.383e-01;-3.714e-01;1.035e+00;-6.276e-01;-3.543e-01;1.044e+00;-4.000e-01;-2.328e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
60.965784000;1.044e+00;-6.667e-01;-3.879e-01;-6.383e-01;-3.714e-01;1.036e+00;-6.276e-01;-3.543e-01;1.044e+00;-4.000e-01;-2.327e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.128784000;1.044e+00;-6.667e-01;-3.804e-01;-6.383e-01;-3.642e-01;1.036e+00;-6.275e-01;-3.471e-01;1.044e+00;-4.000e-01;-2.282e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.210784000;1.044e+00;-6.667e-01;-3.766e-01;-6.383e-01;-3.606e-01;1.036e+00;-6.274e-01;-3.435e-01;1.044e+00;-4.000e-01;-2.260e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.819784000;1.044e+00;-6.667e-01;-3.489e-01;-6.383e-01;-3.340e-01;1.036e+00;-6.270e-01;-3.169e-01;1.044e+00;-4.000e-01;-2.093e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.899784000;1.044e+00;-6.667e-01;-3.452e-01;-6.383e-01;-3.305e-01;1.036e+00;-6.270e-01;-3.134e-01;1.044e+00;-4.000e-01;-2.071e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.900784000;1.044e+00;-6.667e-01;-3.452e-01;-6.383e-01;-3.305e-01;1.037e+00;-6.270e-01;-3.134e-01;1.044e+00;-4.000e-01;-2.071e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.924784000;1.044e+00;-6.667e-01;-3.441e-01;-6.383e-01;-3.294e-01;1.037e+00;-6.270e-01;-3.124e-01;1.044e+00;-4.000e-01;-2.065e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
61.931784000;1.044e+00;-6.667e-01;-3.438e-01;-6.383e-01;-3.291e-01;1.037e+00;-6.270e-01;-3.120e-01;1.044e+00;-4.000e-01;-2.063e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
62.849784000;1.044e+00;-6.667e-01;-3.025e-01;-6.383e-01;-2.896e-01;1.037e+00;-6.264e-01;-2.725e-01;1.044e+00;-4.000e-01;-1.815e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
62.850784000;1.044e+00;-6.667e-01;-3.024e-01;-6.383e-01;-2.896e-01;1.038e+00;-6.264e-01;-2.725e-01;1.044e+00;-4.000e-01;-1.815e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
63.814784000;1.044e+00;-6.667e-01;-2.598e-01;-6.383e-01;-2.487e-01;1.038e+00;-6.258e-01;-2.316e-01;1.044e+00;-4.000e-01;-1.559e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
63.815784000;1.044e+00;-6.667e-01;-2.597e-01;-6.383e-01;-2.487e-01;1.039e+00;-6.258e-01;-2.316e-01;1.044e+00;-4.000e-01;-1.558e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
63.967784000;1.044e+00;-6.667e-01;-2.530e-01;-6.383e-01;-2.423e-01;1.039e+00;-6.257e-01;-2.252e-01;1.044e+00;-4.000e-01;-1.518e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
63.970784000;1.044e+00;-6.667e-01;-2.529e-01;-6.383e-01;-2.422e-01;1.039e+00;-6.257e-01;-2.251e-01;1.044e+00;-4.000e-01;-1.517e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
64.423784000;1.044e+00;-6.667e-01;-2.331e-01;-6.383e-01;-2.232e-01;1.039e+00;-6.254e-01;-2.061e-01;1.044e+00;-4.000e-01;-1.399e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
64.574784000;1.044e+00;-6.667e-01;-2.266e-01;-6.383e-01;-2.169e-01;1.039e+00;-6.253e-01;-1.999e-01;1.044e+00;-4.000e-01;-1.360e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
64.795784000;1.044e+00;-6.667e-01;-2.170e-01;-6.383e-01;-2.078e-01;1.039e+00;-6.252e-01;-1.907e-01;1.044e+00;-4.000e-01;-1.302e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
64.796784000;1.044e+00;-6.667e-01;-2.170e-01;-6.383e-01;-2.078e-01;1.040e+00;-6.252e-01;-1.907e-01;1.044e+00;-4.000e-01;-1.302e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
65.792416000;1.044e+00;-6.667e-01;-1.743e-01;-6.383e-01;-1.669e-01;1.040e+00;-6.246e-01;-1.498e-01;1.044e+00;-4.000e-01;-1.046e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
65.793416000;1.044e+00;-6.667e-01;-1.743e-01;-6.383e-01;-1.669e-01;1.041e+00;-6.246e-01;-1.498e-01;1.044e+00;-4.000e-01;-1.046e-01;1.000e+01;9.801e-01;5.000e+01;5.000e+01
