time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;1.040e+00;6.573e-01;-1.893e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
19.989997000;1.044e+00;6.666e-01;-2.167e-01;6.383e-01;-2.074e-01;1.040e+00;6.573e-01;-1.893e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
19.990004000;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;1.040e+00;6.573e-01;-1.893e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
19.990028000;1.045e+00;6.669e-01;-2.167e-01;6.383e-01;-2.074e-01;1.040e+00;6.573e-01;-1.894e-01;1.045e+00;4.001e-01;-1.300e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
19.990124000;1.046e+00;6.677e-01;-2.170e-01;6.383e-01;-2.074e-01;1.041e+00;6.573e-01;-1.894e-01;1.046e+00;4.006e-01;-1.302e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
19.990252000;1.048e+00;6.687e-01;-2.173e-01;6.383e-01;-2.074e-01;1.043e+00;6.572e-01;-1.894e-01;1.048e+00;4.012e-01;-1.304e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
19.990636000;1.053e+00;6.719e-01;-2.183e-01;6.383e-01;-2.074e-01;1.048e+00;6.572e-01;-1.894e-01;1.053e+00;4.031e-01;-1.310e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
19.990821000;1.055e+00;6.734e-01;-2.188e-01;6.383e-01;-2.074e-01;1.050e+00;6.572e-01;-1.894e-01;1.055e+00;4.040e-01;-1.313e-01;1.000e+01;9.808e-01;4.998e+01;4.998e+01
19.991589000;1.065e+00;6.796e-01;-2.207e-01;6.383e-01;-2.072e-01;1.060e+00;6.572e-01;-1.893e-01;1.065e+00;4.078e-01;-1.324e-01;1.000e+01;9.808e-01;4.998e+01;4.998e+01
19.991845000;1.068e+00;6.817e-01;-2.213e-01;6.383e-01;-2.072e-01;1.063e+00;6.572e-01;-1.893e-01;1.068e+00;4.090e-01;-1.328e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.992101000;1.071e+00;6.838e-01;-2.219e-01;6.383e-01;-2.071e-01;1.067e+00;6.572e-01;-1.893e-01;1.071e+00;4.103e-01;-1.331e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.992613000;1.078e+00;6.879e-01;-2.231e-01;6.383e-01;-2.070e-01;1.073e+00;6.571e-01;-1.892e-01;1.078e+00;4.128e-01;-1.339e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.994330000;1.100e+00;7.016e-01;-2.274e-01;6.380e-01;-2.067e-01;1.095e+00;6.568e-01;-1.892e-01;1.100e+00;4.210e-01;-1.364e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.994522000;1.102e+00;7.031e-01;-2.279e-01;6.379e-01;-2.067e-01;1.098e+00;6.567e-01;-1.892e-01;1.102e+00;4.219e-01;-1.367e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.994778000;1.105e+00;7.051e-01;-2.286e-01;6.378e-01;-2.068e-01;1.101e+00;6.566e-01;-1.892e-01;1.105e+00;4.231e-01;-1.371e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.995290000;1.112e+00;7.091e-01;-2.301e-01;6.376e-01;-2.069e-01;1.107e+00;6.564e-01;-1.895e-01;1.112e+00;4.254e-01;-1.381e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.995802000;1.119e+00;7.130e-01;-2.318e-01;6.374e-01;-2.073e-01;1.114e+00;6.562e-01;-1.899e-01;1.119e+00;4.278e-01;-1.391e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.996058000;1.122e+00;7.149e-01;-2.328e-01;6.373e-01;-2.075e-01;1.117e+00;6.560e-01;-1.901e-01;1.122e+00;4.290e-01;-1.397e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.997543000;1.141e+00;7.259e-01;-2.391e-01;6.363e-01;-2.096e-01;1.136e+00;6.551e-01;-1.924e-01;1.141e+00;4.356e-01;-1.435e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.998003000;1.147e+00;7.293e-01;-2.415e-01;6.360e-01;-2.106e-01;1.142e+00;6.547e-01;-1.934e-01;1.147e+00;4.376e-01;-1.449e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.998464000;1.153e+00;7.325e-01;-2.440e-01;6.355e-01;-2.117e-01;1.148e+00;6.543e-01;-1.946e-01;1.153e+00;4.395e-01;-1.464e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
19.998925000;1.158e+00;7.358e-01;-2.467e-01;6.351e-01;-2.129e-01;1.154e+00;6.538e-01;-1.959e-01;1.158e+00;4.415e-01;-1.480e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.000000000;1.172e+00;7.431e-01;-2.537e-01;6.339e-01;-2.164e-01;1.167e+00;6.527e-01;-1.995e-01;1.172e+00;4.459e-01;-1.522e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.000124000;1.174e+00;7.439e-01;-2.545e-01;6.338e-01;-2.168e-01;1.169e+00;6.525e-01;-2.000e-01;1.174e+00;4.463e-01;-1.527e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.000252000;1.175e+00;7.448e-01;-2.555e-01;6.336e-01;-2.173e-01;1.171e+00;6.523e-01;-2.005e-01;1.175e+00;4.469e-01;-1.533e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.001020000;1.185e+00;7.498e-01;-2.612e-01;6.326e-01;-2.204e-01;1.180e+00;6.513e-01;-2.037e-01;1.185e+00;4.499e-01;-1.567e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.002044000;1.198e+00;7.562e-01;-2.698e-01;6.311e-01;-2.251e-01;1.193e+00;6.499e-01;-2.085e-01;1.198e+00;4.537e-01;-1.619e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.003267000;1.214e+00;7.636e-01;-2.813e-01;6.290e-01;-2.317e-01;1.209e+00;6.478e-01;-2.153e-01;1.214e+00;4.582e-01;-1.688e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.004997000;1.236e+00;7.733e-01;-3.010e-01;6.256e-01;-2.435e-01;1.231e+00;6.446e-01;-2.273e-01;1.236e+00;4.640e-01;-1.806e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.005343000;1.240e+00;7.752e-01;-3.055e-01;6.249e-01;-2.463e-01;1.235e+00;6.438e-01;-2.301e-01;1.240e+00;4.651e-01;-1.833e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.005689000;1.245e+00;7.770e-01;-3.102e-01;6.241e-01;-2.491e-01;1.239e+00;6.431e-01;-2.330e-01;1.245e+00;4.662e-01;-1.861e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.006035000;1.249e+00;7.788e-01;-3.150e-01;6.234e-01;-2.521e-01;1.244e+00;6.423e-01;-2.361e-01;1.249e+00;4.673e-01;-1.890e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.007073000;1.263e+00;7.840e-01;-3.307e-01;6.209e-01;-2.619e-01;1.257e+00;6.400e-01;-2.460e-01;1.263e+00;4.704e-01;-1.984e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.007419000;1.267e+00;7.856e-01;-3.363e-01;6.201e-01;-2.655e-01;1.261e+00;6.391e-01;-2.496e-01;1.267e+00;4.714e-01;-2.018e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.007765000;1.271e+00;7.872e-01;-3.421e-01;6.192e-01;-2.691e-01;1.265e+00;6.383e-01;-2.533e-01;1.271e+00;4.723e-01;-2.053e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.008802000;1.285e+00;7.919e-01;-3.607e-01;6.164e-01;-2.808e-01;1.278e+00;6.357e-01;-2.651e-01;1.285e+00;4.752e-01;-2.164e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.009840000;1.298e+00;7.964e-01;-3.810e-01;6.136e-01;-2.935e-01;1.291e+00;6.329e-01;-2.780e-01;1.298e+00;4.778e-01;-2.286e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.009996000;1.300e+00;7.968e-01;-3.841e-01;6.131e-01;-2.955e-01;1.293e+00;6.325e-01;-2.800e-01;1.300e+00;4.781e-01;-2.304e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.009996000;1.300e+00;7.970e-01;-3.842e-01;6.131e-01;-2.955e-01;1.293e+00;6.325e-01;-2.800e-01;1.300e+00;4.782e-01;-2.305e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.010000000;1.300e+00;7.970e-01;-3.843e-01;6.131e-01;-2.956e-01;1.293e+00;6.325e-01;-2.801e-01;1.300e+00;4.782e-01;-2.306e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.010012000;1.300e+00;7.970e-01;-3.845e-01;6.131e-01;-2.957e-01;1.293e+00;6.324e-01;-2.802e-01;1.300e+00;4.782e-01;-2.307e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.010028000;1.300e+00;7.969e-01;-3.847e-01;6.130e-01;-2.959e-01;1.293e+00;6.324e-01;-2.804e-01;1.300e+00;4.782e-01;-2.308e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.010060000;1.300e+00;7.968e-01;-3.853e-01;6.129e-01;-2.964e-01;1.293e+00;6.323e-01;-2.808e-01;1.300e+00;4.781e-01;-2.312e-01;1.000e+01;9.808e-01;4.997e+01;4.997e+01
20.010124000;1.300e+00;7.966e-01;-3.864e-01;6.127e-01;-2.972e-01;1.293e+00;6.321e-01;-2.817e-01;1.300e+00;4.779e-01;-2.318e-01;1.000e+01;9.808e-01;4.998e+01;4.998e+01
20.010636000;1.300e+00;7.946e-01;-3.952e-01;6.112e-01;-3.040e-01;1.293e+00;6.307e-01;-2.886e-01;1.300e+00;4.768e-01;-2.371e-01;1.000e+01;9.808e-01;4.998e+01;4.998e+01
20.010866000;1.300e+00;7.937e-01;-3.993e-01;6.106e-01;-3.072e-01;1.293e+00;6.300e-01;-2.917e-01;1.300e+00;4.762e-01;-2.396e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.012018000;1.300e+00;7.891e-01;-4.206e-01;6.070e-01;-3.236e-01;1.293e+00;6.267e-01;-3.082e-01;1.300e+00;4.735e-01;-2.524e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.012249000;1.300e+00;7.882e-01;-4.250e-01;6.063e-01;-3.269e-01;1.292e+00;6.260e-01;-3.116e-01;1.300e+00;4.729e-01;-2.550e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.014783000;1.300e+00;7.777e-01;-4.754e-01;5.983e-01;-3.657e-01;1.292e+00;6.184e-01;-3.505e-01;1.300e+00;4.666e-01;-2.852e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.015014000;1.300e+00;7.768e-01;-4.801e-01;5.975e-01;-3.693e-01;1.291e+00;6.177e-01;-3.541e-01;1.300e+00;4.661e-01;-2.881e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.017087000;1.300e+00;7.682e-01;-5.229e-01;5.909e-01;-4.022e-01;1.291e+00;6.114e-01;-3.872e-01;1.300e+00;4.609e-01;-3.137e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.017502000;1.300e+00;7.665e-01;-5.314e-01;5.896e-01;-4.088e-01;1.290e+00;6.102e-01;-3.938e-01;1.300e+00;4.599e-01;-3.189e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.019576000;1.300e+00;7.582e-01;-5.740e-01;5.832e-01;-4.415e-01;1.290e+00;6.041e-01;-4.267e-01;1.300e+00;4.549e-01;-3.444e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.019990000;1.300e+00;7.566e-01;-5.824e-01;5.820e-01;-4.480e-01;1.289e+00;6.029e-01;-4.332e-01;1.300e+00;4.539e-01;-3.494e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.020405000;1.300e+00;7.549e-01;-5.908e-01;5.807e-01;-4.544e-01;1.289e+00;6.017e-01;-4.396e-01;1.300e+00;4.530e-01;-3.545e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.021649000;1.300e+00;7.502e-01;-6.155e-01;5.771e-01;-4.735e-01;1.289e+00;5.983e-01;-4.588e-01;1.300e+00;4.501e-01;-3.693e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.022064000;1.300e+00;7.486e-01;-6.237e-01;5.759e-01;-4.798e-01;1.289e+00;5.971e-01;-4.650e-01;1.300e+00;4.492e-01;-3.742e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.022479000;1.300e+00;7.471e-01;-6.318e-01;5.747e-01;-4.860e-01;1.289e+00;5.960e-01;-4.713e-01;1.300e+00;4.483e-01;-3.790e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.022893000;1.300e+00;7.456e-01;-6.398e-01;5.735e-01;-4.921e-01;1.288e+00;5.949e-01;-4.775e-01;1.300e+00;4.474e-01;-3.839e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.025382000;1.300e+00;7.369e-01;-6.861e-01;5.668e-01;-5.278e-01;1.288e+00;5.885e-01;-5.133e-01;1.300e+00;4.421e-01;-4.117e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.025796000;1.300e+00;7.355e-01;-6.936e-01;5.657e-01;-5.335e-01;1.287e+00;5.875e-01;-5.190e-01;1.300e+00;4.413e-01;-4.162e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.026211000;1.300e+00;7.341e-01;-7.010e-01;5.647e-01;-5.392e-01;1.287e+00;5.865e-01;-5.247e-01;1.300e+00;4.405e-01;-4.206e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.026626000;1.300e+00;7.327e-01;-7.082e-01;5.636e-01;-5.448e-01;1.287e+00;5.855e-01;-5.303e-01;1.300e+00;4.396e-01;-4.249e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.027040000;1.300e+00;7.314e-01;-7.154e-01;5.626e-01;-5.503e-01;1.287e+00;5.846e-01;-5.359e-01;1.300e+00;4.388e-01;-4.292e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.027870000;1.300e+00;7.288e-01;-7.295e-01;5.606e-01;-5.612e-01;1.287e+00;5.826e-01;-5.468e-01;1.300e+00;4.373e-01;-4.377e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.028285000;1.300e+00;7.275e-01;-7.364e-01;5.596e-01;-5.665e-01;1.287e+00;5.817e-01;-5.521e-01;1.300e+00;4.365e-01;-4.418e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.028699000;1.300e+00;7.262e-01;-7.432e-01;5.586e-01;-5.717e-01;1.286e+00;5.808e-01;-5.574e-01;1.300e+00;4.357e-01;-4.459e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.029944000;1.300e+00;7.226e-01;-7.631e-01;5.558e-01;-5.870e-01;1.286e+00;5.781e-01;-5.727e-01;1.300e+00;4.335e-01;-4.579e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.030773000;1.300e+00;7.202e-01;-7.759e-01;5.540e-01;-5.969e-01;1.286e+00;5.764e-01;-5.826e-01;1.300e+00;4.321e-01;-4.655e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.031188000;1.300e+00;7.191e-01;-7.822e-01;5.531e-01;-6.017e-01;1.286e+00;5.756e-01;-5.874e-01;1.300e+00;4.315e-01;-4.693e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.031602000;1.300e+00;7.180e-01;-7.883e-01;5.523e-01;-6.064e-01;1.286e+00;5.747e-01;-5.922e-01;1.300e+00;4.308e-01;-4.730e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.032017000;1.300e+00;7.168e-01;-7.944e-01;5.514e-01;-6.111e-01;1.285e+00;5.739e-01;-5.969e-01;1.300e+00;4.301e-01;-4.766e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.034920000;1.300e+00;7.096e-01;-8.343e-01;5.458e-01;-6.418e-01;1.285e+00;5.686e-01;-6.277e-01;1.300e+00;4.257e-01;-5.006e-01;1.000e+01;9.808e-01;4.999e+01;4.999e+01
20.035667000;1.300e+00;7.078e-01;-8.438e-01;5.445e-01;-6.491e-01;1.285e+00;5.673e-01;-6.350e-01;1.300e+00;4.247e-01;-5.063e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.036376000;1.300e+00;7.062e-01;-8.526e-01;5.433e-01;-6.559e-01;1.284e+00;5.662e-01;-6.418e-01;1.300e+00;4.237e-01;-5.116e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.036408000;1.300e+00;7.062e-01;-8.530e-01;5.432e-01;-6.562e-01;1.284e+00;5.661e-01;-6.421e-01;1.300e+00;4.237e-01;-5.118e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.037912000;1.300e+00;7.030e-01;-8.708e-01;5.407e-01;-6.699e-01;1.284e+00;5.638e-01;-6.559e-01;1.300e+00;4.218e-01;-5.225e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.038424000;1.300e+00;7.019e-01;-8.766e-01;5.399e-01;-6.743e-01;1.284e+00;5.630e-01;-6.604e-01;1.300e+00;4.211e-01;-5.260e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.038936000;1.300e+00;7.009e-01;-8.823e-01;5.391e-01;-6.787e-01;1.284e+00;5.622e-01;-6.647e-01;1.300e+00;4.205e-01;-5.294e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.039999000;1.300e+00;6.988e-01;-8.937e-01;5.376e-01;-6.875e-01;1.284e+00;5.607e-01;-6.735e-01;1.300e+00;4.193e-01;-5.362e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.040013000;1.300e+00;6.988e-01;-8.938e-01;5.375e-01;-6.876e-01;1.284e+00;5.607e-01;-6.737e-01;1.300e+00;4.193e-01;-5.363e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.040029000;1.300e+00;6.987e-01;-8.940e-01;5.375e-01;-6.877e-01;1.284e+00;5.607e-01;-6.738e-01;1.300e+00;4.192e-01;-5.364e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.040061000;1.300e+00;6.986e-01;-8.943e-01;5.375e-01;-6.880e-01;1.283e+00;5.607e-01;-6.740e-01;1.300e+00;4.192e-01;-5.366e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.040125000;1.300e+00;6.984e-01;-8.948e-01;5.374e-01;-6.885e-01;1.283e+00;5.606e-01;-6.746e-01;1.300e+00;4.190e-01;-5.369e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.040765000;1.298e+00;6.964e-01;-9.003e-01;5.365e-01;-6.935e-01;1.282e+00;5.597e-01;-6.796e-01;1.298e+00;4.178e-01;-5.402e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.041789000;1.296e+00;6.932e-01;-9.086e-01;5.350e-01;-7.013e-01;1.279e+00;5.584e-01;-6.874e-01;1.296e+00;4.159e-01;-5.452e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.042301000;1.294e+00;6.916e-01;-9.125e-01;5.344e-01;-7.051e-01;1.277e+00;5.577e-01;-6.912e-01;1.294e+00;4.150e-01;-5.475e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.044861000;1.288e+00;6.842e-01;-9.300e-01;5.312e-01;-7.221e-01;1.271e+00;5.548e-01;-7.083e-01;1.288e+00;4.105e-01;-5.580e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.045011000;1.287e+00;6.838e-01;-9.309e-01;5.311e-01;-7.230e-01;1.270e+00;5.546e-01;-7.092e-01;1.287e+00;4.103e-01;-5.585e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.045012000;1.287e+00;6.837e-01;-9.309e-01;5.311e-01;-7.230e-01;1.270e+00;5.546e-01;-7.092e-01;1.287e+00;4.102e-01;-5.585e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.045267000;1.287e+00;6.830e-01;-9.324e-01;5.308e-01;-7.246e-01;1.270e+00;5.544e-01;-7.107e-01;1.287e+00;4.098e-01;-5.594e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.046035000;1.285e+00;6.810e-01;-9.367e-01;5.300e-01;-7.290e-01;1.268e+00;5.536e-01;-7.152e-01;1.285e+00;4.086e-01;-5.620e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.047059000;1.282e+00;6.783e-01;-9.419e-01;5.289e-01;-7.345e-01;1.265e+00;5.526e-01;-7.207e-01;1.282e+00;4.070e-01;-5.652e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.047571000;1.281e+00;6.770e-01;-9.443e-01;5.285e-01;-7.371e-01;1.263e+00;5.522e-01;-7.233e-01;1.281e+00;4.062e-01;-5.666e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.048083000;1.280e+00;6.757e-01;-9.466e-01;5.280e-01;-7.396e-01;1.262e+00;5.517e-01;-7.258e-01;1.280e+00;4.054e-01;-5.679e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.048595000;1.279e+00;6.745e-01;-9.486e-01;5.276e-01;-7.420e-01;1.261e+00;5.513e-01;-7.282e-01;1.279e+00;4.047e-01;-5.692e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.049107000;1.277e+00;6.733e-01;-9.506e-01;5.271e-01;-7.443e-01;1.259e+00;5.509e-01;-7.304e-01;1.277e+00;4.040e-01;-5.703e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.049996000;1.275e+00;6.713e-01;-9.537e-01;5.264e-01;-7.479e-01;1.257e+00;5.503e-01;-7.341e-01;1.275e+00;4.028e-01;-5.722e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.050124000;1.275e+00;6.709e-01;-9.540e-01;5.263e-01;-7.484e-01;1.257e+00;5.502e-01;-7.346e-01;1.275e+00;4.025e-01;-5.724e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.050508000;1.274e+00;6.700e-01;-9.551e-01;5.260e-01;-7.499e-01;1.256e+00;5.499e-01;-7.360e-01;1.274e+00;4.020e-01;-5.731e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.051020000;1.272e+00;6.689e-01;-9.565e-01;5.257e-01;-7.517e-01;1.254e+00;5.496e-01;-7.379e-01;1.272e+00;4.013e-01;-5.739e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.052532000;1.269e+00;6.657e-01;-9.597e-01;5.247e-01;-7.565e-01;1.251e+00;5.487e-01;-7.427e-01;1.269e+00;3.994e-01;-5.758e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.053432000;1.266e+00;6.639e-01;-9.611e-01;5.242e-01;-7.589e-01;1.248e+00;5.482e-01;-7.451e-01;1.266e+00;3.983e-01;-5.767e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.054332000;1.264e+00;6.622e-01;-9.621e-01;5.238e-01;-7.610e-01;1.246e+00;5.478e-01;-7.472e-01;1.264e+00;3.973e-01;-5.772e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.055232000;1.262e+00;6.605e-01;-9.626e-01;5.234e-01;-7.628e-01;1.244e+00;5.474e-01;-7.490e-01;1.262e+00;3.963e-01;-5.776e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.056132000;1.260e+00;6.589e-01;-9.627e-01;5.231e-01;-7.643e-01;1.241e+00;5.471e-01;-7.504e-01;1.260e+00;3.953e-01;-5.776e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.057932000;1.255e+00;6.558e-01;-9.619e-01;5.225e-01;-7.663e-01;1.237e+00;5.466e-01;-7.525e-01;1.255e+00;3.935e-01;-5.771e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.059732000;1.251e+00;6.531e-01;-9.596e-01;5.222e-01;-7.673e-01;1.232e+00;5.463e-01;-7.534e-01;1.251e+00;3.918e-01;-5.758e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;6.528e-01;-9.593e-01;5.221e-01;-7.673e-01;1.232e+00;5.463e-01;-7.535e-01;1.250e+00;3.917e-01;-5.756e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.059996000;1.250e+00;6.527e-01;-9.591e-01;5.221e-01;-7.673e-01;1.232e+00;5.463e-01;-7.535e-01;1.250e+00;3.916e-01;-5.755e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.060060000;1.250e+00;6.526e-01;-9.592e-01;5.221e-01;-7.673e-01;1.232e+00;5.463e-01;-7.535e-01;1.250e+00;3.916e-01;-5.755e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.060764000;1.250e+00;6.526e-01;-9.591e-01;5.220e-01;-7.673e-01;1.232e+00;5.462e-01;-7.535e-01;1.250e+00;3.915e-01;-5.755e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.061276000;1.250e+00;6.525e-01;-9.590e-01;5.220e-01;-7.672e-01;1.232e+00;5.462e-01;-7.534e-01;1.250e+00;3.915e-01;-5.754e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.061737000;1.250e+00;6.525e-01;-9.588e-01;5.220e-01;-7.671e-01;1.232e+00;5.461e-01;-7.532e-01;1.250e+00;3.915e-01;-5.753e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.064041000;1.250e+00;6.525e-01;-9.570e-01;5.220e-01;-7.656e-01;1.232e+00;5.462e-01;-7.517e-01;1.250e+00;3.915e-01;-5.742e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.064502000;1.250e+00;6.526e-01;-9.565e-01;5.220e-01;-7.652e-01;1.232e+00;5.462e-01;-7.513e-01;1.250e+00;3.915e-01;-5.739e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.064962000;1.250e+00;6.526e-01;-9.559e-01;5.221e-01;-7.647e-01;1.232e+00;5.462e-01;-7.509e-01;1.250e+00;3.916e-01;-5.736e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.065423000;1.250e+00;6.526e-01;-9.553e-01;5.221e-01;-7.643e-01;1.232e+00;5.462e-01;-7.504e-01;1.250e+00;3.916e-01;-5.732e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.066345000;1.250e+00;6.527e-01;-9.540e-01;5.222e-01;-7.632e-01;1.232e+00;5.463e-01;-7.494e-01;1.250e+00;3.916e-01;-5.724e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.066806000;1.250e+00;6.528e-01;-9.533e-01;5.222e-01;-7.627e-01;1.232e+00;5.464e-01;-7.488e-01;1.250e+00;3.917e-01;-5.720e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.068188000;1.250e+00;6.530e-01;-9.511e-01;5.224e-01;-7.609e-01;1.232e+00;5.465e-01;-7.470e-01;1.250e+00;3.918e-01;-5.707e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.069110000;1.250e+00;6.532e-01;-9.495e-01;5.226e-01;-7.596e-01;1.232e+00;5.466e-01;-7.457e-01;1.250e+00;3.919e-01;-5.697e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.081551000;1.250e+00;6.558e-01;-9.269e-01;5.246e-01;-7.415e-01;1.232e+00;5.486e-01;-7.276e-01;1.250e+00;3.935e-01;-5.561e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.082381000;1.250e+00;6.560e-01;-9.255e-01;5.248e-01;-7.404e-01;1.232e+00;5.487e-01;-7.265e-01;1.250e+00;3.936e-01;-5.553e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.084869000;1.250e+00;6.564e-01;-9.216e-01;5.251e-01;-7.373e-01;1.232e+00;5.490e-01;-7.234e-01;1.250e+00;3.939e-01;-5.530e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.086528000;1.250e+00;6.567e-01;-9.192e-01;5.254e-01;-7.354e-01;1.232e+00;5.492e-01;-7.215e-01;1.250e+00;3.940e-01;-5.515e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.087357000;1.250e+00;6.569e-01;-9.181e-01;5.255e-01;-7.345e-01;1.232e+00;5.493e-01;-7.205e-01;1.250e+00;3.941e-01;-5.509e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.088187000;1.250e+00;6.570e-01;-9.170e-01;5.256e-01;-7.336e-01;1.232e+00;5.494e-01;-7.197e-01;1.250e+00;3.942e-01;-5.502e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.089016000;1.250e+00;6.571e-01;-9.159e-01;5.257e-01;-7.327e-01;1.233e+00;5.495e-01;-7.188e-01;1.250e+00;3.943e-01;-5.495e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.091504000;1.250e+00;6.575e-01;-9.129e-01;5.260e-01;-7.303e-01;1.233e+00;5.498e-01;-7.164e-01;1.250e+00;3.945e-01;-5.477e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.094163000;1.250e+00;6.578e-01;-9.100e-01;5.262e-01;-7.280e-01;1.233e+00;5.500e-01;-7.141e-01;1.250e+00;3.947e-01;-5.460e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.096163000;1.250e+00;6.580e-01;-9.081e-01;5.264e-01;-7.265e-01;1.233e+00;5.502e-01;-7.125e-01;1.250e+00;3.948e-01;-5.448e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.100163000;1.250e+00;6.583e-01;-9.047e-01;5.267e-01;-7.238e-01;1.233e+00;5.504e-01;-7.098e-01;1.250e+00;3.950e-01;-5.428e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.102163000;1.250e+00;6.585e-01;-9.033e-01;5.268e-01;-7.227e-01;1.233e+00;5.505e-01;-7.087e-01;1.250e+00;3.951e-01;-5.420e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.103163000;1.250e+00;6.585e-01;-9.027e-01;5.268e-01;-7.221e-01;1.233e+00;5.506e-01;-7.082e-01;1.250e+00;3.951e-01;-5.416e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.104163000;1.250e+00;6.586e-01;-9.020e-01;5.269e-01;-7.216e-01;1.233e+00;5.506e-01;-7.077e-01;1.250e+00;3.952e-01;-5.412e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.105163000;1.250e+00;6.586e-01;-9.015e-01;5.269e-01;-7.212e-01;1.233e+00;5.506e-01;-7.072e-01;1.250e+00;3.952e-01;-5.409e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.112163000;1.250e+00;6.589e-01;-8.982e-01;5.271e-01;-7.186e-01;1.233e+00;5.508e-01;-7.046e-01;1.250e+00;3.953e-01;-5.389e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.113163000;1.250e+00;6.589e-01;-8.979e-01;5.271e-01;-7.183e-01;1.233e+00;5.508e-01;-7.043e-01;1.250e+00;3.954e-01;-5.387e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.114163000;1.250e+00;6.589e-01;-8.975e-01;5.272e-01;-7.180e-01;1.233e+00;5.508e-01;-7.041e-01;1.250e+00;3.954e-01;-5.385e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.115163000;1.250e+00;6.590e-01;-8.972e-01;5.272e-01;-7.178e-01;1.233e+00;5.508e-01;-7.038e-01;1.250e+00;3.954e-01;-5.383e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.116163000;1.250e+00;6.590e-01;-8.969e-01;5.272e-01;-7.176e-01;1.233e+00;5.509e-01;-7.036e-01;1.250e+00;3.954e-01;-5.382e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.124502000;1.250e+00;6.590e-01;-8.952e-01;5.272e-01;-7.162e-01;1.233e+00;5.509e-01;-7.022e-01;1.250e+00;3.954e-01;-5.371e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.126502000;1.250e+00;6.590e-01;-8.950e-01;5.272e-01;-7.160e-01;1.233e+00;5.508e-01;-7.020e-01;1.250e+00;3.954e-01;-5.370e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.128502000;1.250e+00;6.589e-01;-8.948e-01;5.272e-01;-7.158e-01;1.233e+00;5.508e-01;-7.019e-01;1.250e+00;3.954e-01;-5.369e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.130502000;1.250e+00;6.589e-01;-8.946e-01;5.271e-01;-7.157e-01;1.233e+00;5.508e-01;-7.017e-01;1.250e+00;3.954e-01;-5.368e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.133502000;1.250e+00;6.589e-01;-8.945e-01;5.271e-01;-7.156e-01;1.233e+00;5.508e-01;-7.016e-01;1.250e+00;3.953e-01;-5.367e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.134502000;1.250e+00;6.589e-01;-8.944e-01;5.271e-01;-7.155e-01;1.233e+00;5.507e-01;-7.016e-01;1.250e+00;3.953e-01;-5.367e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.135502000;1.250e+00;6.588e-01;-8.944e-01;5.271e-01;-7.155e-01;1.233e+00;5.507e-01;-7.016e-01;1.250e+00;3.953e-01;-5.366e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.157502000;1.250e+00;6.583e-01;-8.951e-01;5.266e-01;-7.161e-01;1.233e+00;5.503e-01;-7.021e-01;1.250e+00;3.950e-01;-5.370e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.158502000;1.250e+00;6.583e-01;-8.951e-01;5.266e-01;-7.161e-01;1.233e+00;5.503e-01;-7.022e-01;1.250e+00;3.950e-01;-5.371e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.164502000;1.250e+00;6.581e-01;-8.956e-01;5.265e-01;-7.165e-01;1.233e+00;5.501e-01;-7.025e-01;1.250e+00;3.949e-01;-5.374e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.165502000;1.250e+00;6.581e-01;-8.957e-01;5.265e-01;-7.165e-01;1.233e+00;5.501e-01;-7.026e-01;1.250e+00;3.948e-01;-5.374e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.178502000;1.250e+00;6.577e-01;-8.969e-01;5.262e-01;-7.175e-01;1.233e+00;5.498e-01;-7.036e-01;1.250e+00;3.946e-01;-5.381e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.185502000;1.250e+00;6.576e-01;-8.976e-01;5.260e-01;-7.180e-01;1.233e+00;5.497e-01;-7.041e-01;1.250e+00;3.945e-01;-5.385e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.190502000;1.250e+00;6.574e-01;-8.981e-01;5.260e-01;-7.184e-01;1.233e+00;5.496e-01;-7.045e-01;1.250e+00;3.945e-01;-5.388e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.192502000;1.250e+00;6.574e-01;-8.983e-01;5.259e-01;-7.186e-01;1.233e+00;5.496e-01;-7.047e-01;1.250e+00;3.944e-01;-5.390e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.224502000;1.250e+00;6.568e-01;-9.016e-01;5.255e-01;-7.213e-01;1.233e+00;5.491e-01;-7.074e-01;1.250e+00;3.941e-01;-5.410e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.229502000;1.250e+00;6.567e-01;-9.022e-01;5.254e-01;-7.217e-01;1.233e+00;5.491e-01;-7.078e-01;1.250e+00;3.940e-01;-5.413e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.234502000;1.250e+00;6.567e-01;-9.027e-01;5.253e-01;-7.222e-01;1.233e+00;5.491e-01;-7.083e-01;1.250e+00;3.940e-01;-5.416e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.243502000;1.250e+00;6.566e-01;-9.037e-01;5.253e-01;-7.230e-01;1.233e+00;5.490e-01;-7.090e-01;1.250e+00;3.939e-01;-5.422e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.266502000;1.250e+00;6.564e-01;-9.062e-01;5.251e-01;-7.249e-01;1.233e+00;5.488e-01;-7.110e-01;1.250e+00;3.938e-01;-5.437e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.276502000;1.250e+00;6.563e-01;-9.073e-01;5.251e-01;-7.258e-01;1.233e+00;5.488e-01;-7.119e-01;1.250e+00;3.938e-01;-5.444e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.314502000;1.250e+00;6.563e-01;-9.114e-01;5.250e-01;-7.291e-01;1.233e+00;5.488e-01;-7.152e-01;1.250e+00;3.938e-01;-5.468e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.321502000;1.250e+00;6.563e-01;-9.121e-01;5.251e-01;-7.297e-01;1.233e+00;5.488e-01;-7.158e-01;1.250e+00;3.938e-01;-5.473e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.328502000;1.250e+00;6.563e-01;-9.129e-01;5.251e-01;-7.303e-01;1.233e+00;5.489e-01;-7.164e-01;1.250e+00;3.938e-01;-5.477e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.343502000;1.250e+00;6.564e-01;-9.145e-01;5.251e-01;-7.316e-01;1.233e+00;5.489e-01;-7.177e-01;1.250e+00;3.938e-01;-5.487e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.357502000;1.250e+00;6.565e-01;-9.160e-01;5.252e-01;-7.328e-01;1.233e+00;5.490e-01;-7.189e-01;1.250e+00;3.939e-01;-5.496e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.358502000;1.250e+00;6.565e-01;-9.161e-01;5.252e-01;-7.329e-01;1.232e+00;5.490e-01;-7.190e-01;1.250e+00;3.939e-01;-5.497e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.409502000;1.250e+00;6.569e-01;-9.217e-01;5.256e-01;-7.373e-01;1.232e+00;5.494e-01;-7.234e-01;1.250e+00;3.942e-01;-5.530e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.431502000;1.250e+00;6.572e-01;-9.240e-01;5.257e-01;-7.392e-01;1.232e+00;5.496e-01;-7.253e-01;1.250e+00;3.943e-01;-5.544e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.436502000;1.250e+00;6.572e-01;-9.246e-01;5.258e-01;-7.397e-01;1.232e+00;5.497e-01;-7.257e-01;1.250e+00;3.943e-01;-5.547e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.627502000;1.250e+00;6.597e-01;-9.452e-01;5.277e-01;-7.562e-01;1.232e+00;5.519e-01;-7.422e-01;1.250e+00;3.958e-01;-5.671e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.629502000;1.250e+00;6.597e-01;-9.454e-01;5.278e-01;-7.563e-01;1.232e+00;5.519e-01;-7.424e-01;1.250e+00;3.958e-01;-5.673e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.651502000;1.250e+00;6.600e-01;-9.478e-01;5.280e-01;-7.582e-01;1.232e+00;5.521e-01;-7.443e-01;1.250e+00;3.960e-01;-5.687e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.725502000;1.250e+00;6.608e-01;-9.558e-01;5.286e-01;-7.646e-01;1.232e+00;5.528e-01;-7.506e-01;1.250e+00;3.965e-01;-5.735e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.739502000;1.250e+00;6.609e-01;-9.573e-01;5.287e-01;-7.658e-01;1.232e+00;5.530e-01;-7.518e-01;1.250e+00;3.965e-01;-5.744e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.772502000;1.250e+00;6.612e-01;-9.608e-01;5.290e-01;-7.687e-01;1.232e+00;5.532e-01;-7.547e-01;1.250e+00;3.967e-01;-5.765e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.779502000;1.250e+00;6.613e-01;-9.616e-01;5.290e-01;-7.693e-01;1.232e+00;5.533e-01;-7.553e-01;1.250e+00;3.967e-01;-5.770e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.832502000;1.250e+00;6.617e-01;-9.673e-01;5.293e-01;-7.738e-01;1.232e+00;5.537e-01;-7.598e-01;1.250e+00;3.970e-01;-5.804e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.833502000;1.250e+00;6.617e-01;-9.674e-01;5.293e-01;-7.739e-01;1.231e+00;5.537e-01;-7.599e-01;1.250e+00;3.970e-01;-5.804e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.868502000;1.250e+00;6.619e-01;-9.712e-01;5.295e-01;-7.769e-01;1.231e+00;5.539e-01;-7.629e-01;1.250e+00;3.972e-01;-5.827e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.890502000;1.250e+00;6.621e-01;-9.735e-01;5.296e-01;-7.788e-01;1.231e+00;5.541e-01;-7.648e-01;1.250e+00;3.972e-01;-5.841e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
20.913502000;1.250e+00;6.622e-01;-9.760e-01;5.298e-01;-7.808e-01;1.231e+00;5.542e-01;-7.668e-01;1.250e+00;3.973e-01;-5.856e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.040502000;1.250e+00;6.627e-01;-9.896e-01;5.302e-01;-7.917e-01;1.231e+00;5.548e-01;-7.776e-01;1.250e+00;3.976e-01;-5.938e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.044502000;1.250e+00;6.628e-01;-9.900e-01;5.302e-01;-7.920e-01;1.231e+00;5.548e-01;-7.780e-01;1.250e+00;3.977e-01;-5.940e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.064502000;1.250e+00;6.628e-01;-9.922e-01;5.303e-01;-7.937e-01;1.231e+00;5.548e-01;-7.797e-01;1.250e+00;3.977e-01;-5.953e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.273502000;1.250e+00;6.632e-01;-1.014e+00;5.306e-01;-8.116e-01;1.231e+00;5.553e-01;-7.975e-01;1.250e+00;3.979e-01;-6.087e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.310502000;1.250e+00;6.632e-01;-1.018e+00;5.306e-01;-8.147e-01;1.231e+00;5.554e-01;-8.007e-01;1.250e+00;3.979e-01;-6.110e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.311502000;1.250e+00;6.632e-01;-1.019e+00;5.306e-01;-8.148e-01;1.230e+00;5.554e-01;-8.008e-01;1.250e+00;3.979e-01;-6.111e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.362502000;1.250e+00;6.633e-01;-1.024e+00;5.306e-01;-8.192e-01;1.230e+00;5.555e-01;-8.051e-01;1.250e+00;3.980e-01;-6.144e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.418502000;1.250e+00;6.633e-01;-1.030e+00;5.306e-01;-8.239e-01;1.230e+00;5.556e-01;-8.099e-01;1.250e+00;3.980e-01;-6.179e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.793779000;1.250e+00;6.633e-01;-1.070e+00;5.306e-01;-8.557e-01;1.230e+00;5.559e-01;-8.417e-01;1.250e+00;3.980e-01;-6.418e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
21.794779000;1.250e+00;6.633e-01;-1.070e+00;5.306e-01;-8.558e-01;1.229e+00;5.559e-01;-8.417e-01;1.250e+00;3.980e-01;-6.419e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.278779000;1.250e+00;6.632e-01;-1.121e+00;5.306e-01;-8.966e-01;1.229e+00;5.563e-01;-8.825e-01;1.250e+00;3.979e-01;-6.724e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.279779000;1.250e+00;6.632e-01;-1.121e+00;5.306e-01;-8.966e-01;1.228e+00;5.563e-01;-8.826e-01;1.250e+00;3.979e-01;-6.725e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.487779000;1.250e+00;6.632e-01;-1.143e+00;5.306e-01;-9.141e-01;1.228e+00;5.565e-01;-9.000e-01;1.250e+00;3.979e-01;-6.855e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.489779000;1.250e+00;6.632e-01;-1.143e+00;5.306e-01;-9.142e-01;1.228e+00;5.565e-01;-9.001e-01;1.250e+00;3.979e-01;-6.857e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.489996000;1.250e+00;6.632e-01;-1.143e+00;5.306e-01;-9.142e-01;1.228e+00;5.565e-01;-9.002e-01;1.250e+00;3.979e-01;-6.857e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490012000;1.250e+00;6.632e-01;-1.143e+00;5.306e-01;-9.143e-01;1.228e+00;5.565e-01;-9.002e-01;1.250e+00;3.979e-01;-6.857e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490028000;1.250e+00;6.631e-01;-1.143e+00;5.306e-01;-9.143e-01;1.228e+00;5.565e-01;-9.002e-01;1.250e+00;3.979e-01;-6.856e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490060000;1.250e+00;6.631e-01;-1.143e+00;5.306e-01;-9.143e-01;1.228e+00;5.565e-01;-9.002e-01;1.250e+00;3.978e-01;-6.855e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490252000;1.249e+00;6.625e-01;-1.142e+00;5.306e-01;-9.143e-01;1.227e+00;5.565e-01;-9.002e-01;1.249e+00;3.975e-01;-6.850e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490508000;1.247e+00;6.619e-01;-1.141e+00;5.306e-01;-9.143e-01;1.226e+00;5.566e-01;-9.002e-01;1.247e+00;3.971e-01;-6.843e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.490764000;1.246e+00;6.612e-01;-1.139e+00;5.306e-01;-9.143e-01;1.224e+00;5.566e-01;-9.002e-01;1.246e+00;3.967e-01;-6.836e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.491020000;1.245e+00;6.605e-01;-1.138e+00;5.306e-01;-9.143e-01;1.223e+00;5.566e-01;-9.002e-01;1.245e+00;3.963e-01;-6.830e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.491532000;1.242e+00;6.591e-01;-1.136e+00;5.305e-01;-9.144e-01;1.220e+00;5.566e-01;-9.002e-01;1.242e+00;3.955e-01;-6.816e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.493836000;1.231e+00;6.530e-01;-1.125e+00;5.305e-01;-9.140e-01;1.209e+00;5.567e-01;-8.998e-01;1.231e+00;3.918e-01;-6.750e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.494348000;1.228e+00;6.517e-01;-1.122e+00;5.306e-01;-9.138e-01;1.206e+00;5.567e-01;-8.996e-01;1.228e+00;3.910e-01;-6.734e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.495372000;1.223e+00;6.490e-01;-1.117e+00;5.306e-01;-9.132e-01;1.201e+00;5.568e-01;-8.990e-01;1.223e+00;3.894e-01;-6.702e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.496908000;1.215e+00;6.452e-01;-1.108e+00;5.308e-01;-9.118e-01;1.194e+00;5.571e-01;-8.975e-01;1.215e+00;3.871e-01;-6.649e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.497932000;1.210e+00;6.427e-01;-1.102e+00;5.310e-01;-9.104e-01;1.189e+00;5.573e-01;-8.961e-01;1.210e+00;3.856e-01;-6.611e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.498444000;1.208e+00;6.415e-01;-1.099e+00;5.311e-01;-9.096e-01;1.186e+00;5.574e-01;-8.953e-01;1.208e+00;3.849e-01;-6.592e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.500000000;1.200e+00;6.379e-01;-1.088e+00;5.316e-01;-9.066e-01;1.178e+00;5.579e-01;-8.922e-01;1.200e+00;3.828e-01;-6.528e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.500004000;1.200e+00;6.379e-01;-1.088e+00;5.316e-01;-9.066e-01;1.178e+00;5.579e-01;-8.922e-01;1.200e+00;3.827e-01;-6.527e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.500060000;1.200e+00;6.378e-01;-1.088e+00;5.316e-01;-9.065e-01;1.178e+00;5.579e-01;-8.921e-01;1.200e+00;3.827e-01;-6.525e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.500124000;1.199e+00;6.376e-01;-1.087e+00;5.316e-01;-9.063e-01;1.178e+00;5.580e-01;-8.920e-01;1.199e+00;3.826e-01;-6.522e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.501794000;1.191e+00;6.340e-01;-1.074e+00;5.323e-01;-9.021e-01;1.169e+00;5.586e-01;-8.876e-01;1.191e+00;3.804e-01;-6.446e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.502754000;1.186e+00;6.320e-01;-1.067e+00;5.327e-01;-8.992e-01;1.165e+00;5.591e-01;-8.847e-01;1.186e+00;3.792e-01;-6.400e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.503754000;1.181e+00;6.299e-01;-1.058e+00;5.333e-01;-8.958e-01;1.160e+00;5.597e-01;-8.813e-01;1.181e+00;3.780e-01;-6.349e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.504754000;1.176e+00;6.280e-01;-1.049e+00;5.339e-01;-8.920e-01;1.155e+00;5.603e-01;-8.775e-01;1.176e+00;3.768e-01;-6.295e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.505754000;1.171e+00;6.261e-01;-1.040e+00;5.345e-01;-8.879e-01;1.150e+00;5.609e-01;-8.733e-01;1.171e+00;3.756e-01;-6.240e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.507754000;1.161e+00;6.225e-01;-1.020e+00;5.360e-01;-8.786e-01;1.140e+00;5.624e-01;-8.639e-01;1.161e+00;3.735e-01;-6.121e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.509995000;1.150e+00;6.189e-01;-9.967e-01;5.380e-01;-8.664e-01;1.130e+00;5.644e-01;-8.516e-01;1.150e+00;3.714e-01;-5.980e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.509995000;1.150e+00;6.187e-01;-9.964e-01;5.380e-01;-8.664e-01;1.129e+00;5.644e-01;-8.516e-01;1.150e+00;3.712e-01;-5.978e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.510003000;1.150e+00;6.187e-01;-9.963e-01;5.380e-01;-8.664e-01;1.129e+00;5.644e-01;-8.516e-01;1.150e+00;3.712e-01;-5.978e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.511275000;1.150e+00;6.202e-01;-9.875e-01;5.393e-01;-8.587e-01;1.129e+00;5.656e-01;-8.439e-01;1.150e+00;3.721e-01;-5.925e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
22.511531000;1.150e+00;6.205e-01;-9.857e-01;5.396e-01;-8.571e-01;1.129e+00;5.659e-01;-8.423e-01;1.150e+00;3.723e-01;-5.914e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.511787000;1.150e+00;6.209e-01;-9.839e-01;5.399e-01;-8.555e-01;1.130e+00;5.662e-01;-8.407e-01;1.150e+00;3.725e-01;-5.903e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.517675000;1.150e+00;6.287e-01;-9.390e-01;5.467e-01;-8.165e-01;1.130e+00;5.726e-01;-8.015e-01;1.150e+00;3.772e-01;-5.634e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.518187000;1.150e+00;6.294e-01;-9.351e-01;5.473e-01;-8.131e-01;1.131e+00;5.731e-01;-7.981e-01;1.150e+00;3.776e-01;-5.610e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.521259000;1.150e+00;6.334e-01;-9.121e-01;5.508e-01;-7.931e-01;1.131e+00;5.765e-01;-7.780e-01;1.150e+00;3.800e-01;-5.472e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.521771000;1.150e+00;6.341e-01;-9.084e-01;5.514e-01;-7.899e-01;1.131e+00;5.770e-01;-7.748e-01;1.150e+00;3.804e-01;-5.450e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.523307000;1.150e+00;6.360e-01;-8.975e-01;5.530e-01;-7.804e-01;1.131e+00;5.786e-01;-7.653e-01;1.150e+00;3.816e-01;-5.385e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.524307000;1.150e+00;6.372e-01;-8.906e-01;5.541e-01;-7.745e-01;1.132e+00;5.796e-01;-7.593e-01;1.150e+00;3.823e-01;-5.344e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.525207000;1.150e+00;6.383e-01;-8.846e-01;5.550e-01;-7.692e-01;1.132e+00;5.805e-01;-7.540e-01;1.150e+00;3.830e-01;-5.308e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.527007000;1.150e+00;6.403e-01;-8.730e-01;5.568e-01;-7.592e-01;1.132e+00;5.822e-01;-7.439e-01;1.150e+00;3.842e-01;-5.238e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.527907000;1.150e+00;6.413e-01;-8.675e-01;5.577e-01;-7.543e-01;1.132e+00;5.830e-01;-7.391e-01;1.150e+00;3.848e-01;-5.205e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.528807000;1.150e+00;6.423e-01;-8.621e-01;5.585e-01;-7.497e-01;1.132e+00;5.838e-01;-7.344e-01;1.150e+00;3.854e-01;-5.173e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.530607000;1.150e+00;6.441e-01;-8.519e-01;5.601e-01;-7.408e-01;1.132e+00;5.853e-01;-7.255e-01;1.150e+00;3.865e-01;-5.111e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.531507000;1.150e+00;6.450e-01;-8.470e-01;5.609e-01;-7.365e-01;1.132e+00;5.860e-01;-7.212e-01;1.150e+00;3.870e-01;-5.082e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.532407000;1.150e+00;6.459e-01;-8.423e-01;5.616e-01;-7.324e-01;1.133e+00;5.867e-01;-7.171e-01;1.150e+00;3.875e-01;-5.054e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.533307000;1.150e+00;6.467e-01;-8.377e-01;5.623e-01;-7.285e-01;1.133e+00;5.874e-01;-7.131e-01;1.150e+00;3.880e-01;-5.026e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.535107000;1.150e+00;6.482e-01;-8.291e-01;5.637e-01;-7.210e-01;1.133e+00;5.886e-01;-7.056e-01;1.150e+00;3.889e-01;-4.975e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.536007000;1.150e+00;6.490e-01;-8.250e-01;5.643e-01;-7.174e-01;1.133e+00;5.892e-01;-7.020e-01;1.150e+00;3.894e-01;-4.950e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.537807000;1.150e+00;6.504e-01;-8.174e-01;5.655e-01;-7.107e-01;1.133e+00;5.904e-01;-6.953e-01;1.150e+00;3.902e-01;-4.904e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.538707000;1.150e+00;6.510e-01;-8.137e-01;5.661e-01;-7.076e-01;1.133e+00;5.909e-01;-6.922e-01;1.150e+00;3.906e-01;-4.882e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.539607000;1.150e+00;6.517e-01;-8.103e-01;5.667e-01;-7.046e-01;1.133e+00;5.914e-01;-6.891e-01;1.150e+00;3.910e-01;-4.862e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.540507000;1.150e+00;6.523e-01;-8.069e-01;5.672e-01;-7.017e-01;1.133e+00;5.919e-01;-6.862e-01;1.150e+00;3.914e-01;-4.841e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.541407000;1.150e+00;6.529e-01;-8.037e-01;5.677e-01;-6.989e-01;1.133e+00;5.924e-01;-6.834e-01;1.150e+00;3.917e-01;-4.822e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.542307000;1.150e+00;6.534e-01;-8.006e-01;5.682e-01;-6.962e-01;1.133e+00;5.929e-01;-6.807e-01;1.150e+00;3.921e-01;-4.804e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.543207000;1.150e+00;6.540e-01;-7.977e-01;5.687e-01;-6.936e-01;1.133e+00;5.933e-01;-6.781e-01;1.150e+00;3.924e-01;-4.786e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.544107000;1.150e+00;6.545e-01;-7.949e-01;5.691e-01;-6.912e-01;1.134e+00;5.938e-01;-6.757e-01;1.150e+00;3.927e-01;-4.769e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.545907000;1.150e+00;6.555e-01;-7.896e-01;5.700e-01;-6.866e-01;1.134e+00;5.946e-01;-6.710e-01;1.150e+00;3.933e-01;-4.737e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.547707000;1.150e+00;6.563e-01;-7.847e-01;5.707e-01;-6.824e-01;1.134e+00;5.953e-01;-6.668e-01;1.150e+00;3.938e-01;-4.708e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.549507000;1.150e+00;6.572e-01;-7.803e-01;5.715e-01;-6.785e-01;1.134e+00;5.960e-01;-6.629e-01;1.150e+00;3.943e-01;-4.682e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.550407000;1.150e+00;6.576e-01;-7.782e-01;5.718e-01;-6.767e-01;1.134e+00;5.963e-01;-6.611e-01;1.150e+00;3.945e-01;-4.669e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.551307000;1.150e+00;6.579e-01;-7.762e-01;5.721e-01;-6.750e-01;1.134e+00;5.966e-01;-6.594e-01;1.150e+00;3.948e-01;-4.657e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.552207000;1.150e+00;6.583e-01;-7.743e-01;5.724e-01;-6.733e-01;1.134e+00;5.969e-01;-6.578e-01;1.150e+00;3.950e-01;-4.646e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.554907000;1.150e+00;6.592e-01;-7.692e-01;5.733e-01;-6.689e-01;1.134e+00;5.977e-01;-6.532e-01;1.150e+00;3.955e-01;-4.615e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.556707000;1.150e+00;6.598e-01;-7.661e-01;5.738e-01;-6.662e-01;1.134e+00;5.981e-01;-6.506e-01;1.150e+00;3.959e-01;-4.597e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.557607000;1.150e+00;6.601e-01;-7.647e-01;5.740e-01;-6.649e-01;1.134e+00;5.984e-01;-6.493e-01;1.150e+00;3.961e-01;-4.588e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.558507000;1.150e+00;6.604e-01;-7.633e-01;5.742e-01;-6.638e-01;1.134e+00;5.986e-01;-6.481e-01;1.150e+00;3.962e-01;-4.580e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.559407000;1.150e+00;6.606e-01;-7.620e-01;5.744e-01;-6.626e-01;1.134e+00;5.988e-01;-6.470e-01;1.150e+00;3.964e-01;-4.572e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.561207000;1.150e+00;6.611e-01;-7.596e-01;5.748e-01;-6.605e-01;1.134e+00;5.992e-01;-6.449e-01;1.150e+00;3.966e-01;-4.558e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.562107000;1.150e+00;6.613e-01;-7.585e-01;5.750e-01;-6.596e-01;1.134e+00;5.993e-01;-6.439e-01;1.150e+00;3.968e-01;-4.551e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.563907000;1.150e+00;6.617e-01;-7.564e-01;5.754e-01;-6.578e-01;1.134e+00;5.997e-01;-6.421e-01;1.150e+00;3.970e-01;-4.539e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.564807000;1.150e+00;6.619e-01;-7.555e-01;5.755e-01;-6.569e-01;1.134e+00;5.998e-01;-6.413e-01;1.150e+00;3.971e-01;-4.533e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.565707000;1.150e+00;6.621e-01;-7.546e-01;5.757e-01;-6.561e-01;1.134e+00;6.000e-01;-6.405e-01;1.150e+00;3.972e-01;-4.527e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.566607000;1.150e+00;6.622e-01;-7.537e-01;5.759e-01;-6.554e-01;1.134e+00;6.001e-01;-6.397e-01;1.150e+00;3.973e-01;-4.522e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.567507000;1.150e+00;6.624e-01;-7.529e-01;5.760e-01;-6.547e-01;1.134e+00;6.003e-01;-6.390e-01;1.150e+00;3.974e-01;-4.517e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.569507000;1.150e+00;6.627e-01;-7.511e-01;5.763e-01;-6.532e-01;1.134e+00;6.005e-01;-6.375e-01;1.150e+00;3.976e-01;-4.507e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.570507000;1.150e+00;6.629e-01;-7.504e-01;5.764e-01;-6.525e-01;1.135e+00;6.007e-01;-6.368e-01;1.150e+00;3.977e-01;-4.502e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.571507000;1.150e+00;6.630e-01;-7.496e-01;5.766e-01;-6.519e-01;1.135e+00;6.008e-01;-6.362e-01;1.150e+00;3.978e-01;-4.498e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.574507000;1.150e+00;6.635e-01;-7.477e-01;5.769e-01;-6.501e-01;1.135e+00;6.011e-01;-6.344e-01;1.150e+00;3.981e-01;-4.486e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.575507000;1.150e+00;6.636e-01;-7.471e-01;5.770e-01;-6.496e-01;1.135e+00;6.012e-01;-6.339e-01;1.150e+00;3.982e-01;-4.482e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.579507000;1.150e+00;6.640e-01;-7.450e-01;5.774e-01;-6.479e-01;1.135e+00;6.016e-01;-6.321e-01;1.150e+00;3.984e-01;-4.470e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.581507000;1.150e+00;6.642e-01;-7.442e-01;5.776e-01;-6.471e-01;1.135e+00;6.018e-01;-6.314e-01;1.150e+00;3.985e-01;-4.465e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.582507000;1.150e+00;6.643e-01;-7.438e-01;5.777e-01;-6.468e-01;1.135e+00;6.018e-01;-6.311e-01;1.150e+00;3.986e-01;-4.463e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.585507000;1.150e+00;6.646e-01;-7.428e-01;5.779e-01;-6.459e-01;1.135e+00;6.020e-01;-6.302e-01;1.150e+00;3.987e-01;-4.457e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.587507000;1.150e+00;6.647e-01;-7.422e-01;5.780e-01;-6.454e-01;1.135e+00;6.022e-01;-6.296e-01;1.150e+00;3.988e-01;-4.453e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.588507000;1.150e+00;6.648e-01;-7.419e-01;5.781e-01;-6.451e-01;1.135e+00;6.022e-01;-6.294e-01;1.150e+00;3.989e-01;-4.451e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.597507000;1.150e+00;6.653e-01;-7.401e-01;5.785e-01;-6.436e-01;1.135e+00;6.027e-01;-6.279e-01;1.150e+00;3.992e-01;-4.441e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.598507000;1.150e+00;6.653e-01;-7.400e-01;5.786e-01;-6.435e-01;1.135e+00;6.027e-01;-6.277e-01;1.150e+00;3.992e-01;-4.440e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.600507000;1.150e+00;6.654e-01;-7.397e-01;5.786e-01;-6.432e-01;1.135e+00;6.028e-01;-6.275e-01;1.150e+00;3.993e-01;-4.438e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.601507000;1.150e+00;6.655e-01;-7.396e-01;5.787e-01;-6.431e-01;1.135e+00;6.028e-01;-6.274e-01;1.150e+00;3.993e-01;-4.438e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.603507000;1.150e+00;6.656e-01;-7.394e-01;5.787e-01;-6.430e-01;1.135e+00;6.029e-01;-6.272e-01;1.150e+00;3.993e-01;-4.436e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
