time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.604507000;1.150e+00;6.656e-01;-7.393e-01;5.788e-01;-6.429e-01;1.135e+00;6.029e-01;-6.271e-01;1.150e+00;3.994e-01;-4.436e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.614507000;1.150e+00;6.659e-01;-7.387e-01;5.791e-01;-6.424e-01;1.135e+00;6.032e-01;-6.266e-01;1.150e+00;3.996e-01;-4.432e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.618507000;1.150e+00;6.660e-01;-7.386e-01;5.792e-01;-6.423e-01;1.135e+00;6.033e-01;-6.265e-01;1.150e+00;3.996e-01;-4.432e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.619507000;1.150e+00;6.661e-01;-7.386e-01;5.792e-01;-6.422e-01;1.135e+00;6.033e-01;-6.265e-01;1.150e+00;3.996e-01;-4.431e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.621507000;1.150e+00;6.661e-01;-7.385e-01;5.792e-01;-6.422e-01;1.135e+00;6.034e-01;-6.265e-01;1.150e+00;3.997e-01;-4.431e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.639507000;1.150e+00;6.665e-01;-7.385e-01;5.795e-01;-6.422e-01;1.135e+00;6.037e-01;-6.264e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.640507000;1.150e+00;6.665e-01;-7.385e-01;5.796e-01;-6.422e-01;1.135e+00;6.037e-01;-6.265e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.642507000;1.150e+00;6.665e-01;-7.386e-01;5.796e-01;-6.422e-01;1.135e+00;6.037e-01;-6.265e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.680507000;1.150e+00;6.671e-01;-7.394e-01;5.801e-01;-6.429e-01;1.135e+00;6.042e-01;-6.272e-01;1.150e+00;4.003e-01;-4.436e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.688507000;1.150e+00;6.672e-01;-7.396e-01;5.802e-01;-6.431e-01;1.135e+00;6.043e-01;-6.273e-01;1.150e+00;4.003e-01;-4.438e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.692507000;1.150e+00;6.672e-01;-7.397e-01;5.802e-01;-6.432e-01;1.135e+00;6.044e-01;-6.274e-01;1.150e+00;4.003e-01;-4.438e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.695507000;1.150e+00;6.673e-01;-7.398e-01;5.802e-01;-6.433e-01;1.135e+00;6.044e-01;-6.275e-01;1.150e+00;4.004e-01;-4.439e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.775507000;1.150e+00;6.678e-01;-7.419e-01;5.807e-01;-6.451e-01;1.135e+00;6.048e-01;-6.293e-01;1.150e+00;4.007e-01;-4.451e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.777507000;1.150e+00;6.678e-01;-7.419e-01;5.807e-01;-6.451e-01;1.135e+00;6.049e-01;-6.293e-01;1.150e+00;4.007e-01;-4.451e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.904507000;1.150e+00;6.676e-01;-7.452e-01;5.805e-01;-6.480e-01;1.135e+00;6.048e-01;-6.322e-01;1.150e+00;4.006e-01;-4.471e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.908507000;1.150e+00;6.676e-01;-7.453e-01;5.805e-01;-6.481e-01;1.135e+00;6.047e-01;-6.323e-01;1.150e+00;4.006e-01;-4.472e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.915507000;1.150e+00;6.676e-01;-7.455e-01;5.805e-01;-6.483e-01;1.135e+00;6.047e-01;-6.325e-01;1.150e+00;4.005e-01;-4.473e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
22.923507000;1.150e+00;6.675e-01;-7.457e-01;5.805e-01;-6.484e-01;1.135e+00;6.047e-01;-6.326e-01;1.150e+00;4.005e-01;-4.474e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.107507000;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.526e-01;1.135e+00;6.039e-01;-6.368e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.108507000;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;1.134e+00;6.039e-01;-6.368e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.136507000;1.150e+00;6.664e-01;-7.512e-01;5.795e-01;-6.532e-01;1.134e+00;6.038e-01;-6.374e-01;1.150e+00;3.998e-01;-4.507e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.222507000;1.150e+00;6.660e-01;-7.534e-01;5.791e-01;-6.551e-01;1.134e+00;6.034e-01;-6.394e-01;1.150e+00;3.996e-01;-4.520e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.309507000;1.150e+00;6.657e-01;-7.556e-01;5.788e-01;-6.571e-01;1.134e+00;6.032e-01;-6.413e-01;1.150e+00;3.994e-01;-4.534e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.338507000;1.150e+00;6.656e-01;-7.564e-01;5.788e-01;-6.577e-01;1.134e+00;6.031e-01;-6.420e-01;1.150e+00;3.993e-01;-4.538e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.349507000;1.150e+00;6.655e-01;-7.567e-01;5.787e-01;-6.580e-01;1.134e+00;6.031e-01;-6.422e-01;1.150e+00;3.993e-01;-4.540e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.471507000;1.150e+00;6.652e-01;-7.598e-01;5.785e-01;-6.607e-01;1.134e+00;6.028e-01;-6.450e-01;1.150e+00;3.991e-01;-4.559e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.674507000;1.150e+00;6.650e-01;-7.650e-01;5.782e-01;-6.652e-01;1.134e+00;6.027e-01;-6.495e-01;1.150e+00;3.990e-01;-4.590e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.732507000;1.150e+00;6.649e-01;-7.665e-01;5.782e-01;-6.665e-01;1.134e+00;6.027e-01;-6.508e-01;1.150e+00;3.990e-01;-4.599e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
23.805507000;1.150e+00;6.649e-01;-7.684e-01;5.782e-01;-6.682e-01;1.134e+00;6.027e-01;-6.524e-01;1.150e+00;3.989e-01;-4.610e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
24.248507000;1.150e+00;6.649e-01;-7.797e-01;5.782e-01;-6.780e-01;1.134e+00;6.027e-01;-6.622e-01;1.150e+00;3.989e-01;-4.678e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
24.952507000;1.150e+00;6.649e-01;-7.975e-01;5.782e-01;-6.935e-01;1.134e+00;6.030e-01;-6.777e-01;1.150e+00;3.989e-01;-4.785e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
24.953507000;1.150e+00;6.649e-01;-7.975e-01;5.782e-01;-6.935e-01;1.133e+00;6.030e-01;-6.777e-01;1.150e+00;3.989e-01;-4.785e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
25.395507000;1.150e+00;6.649e-01;-8.086e-01;5.782e-01;-7.031e-01;1.133e+00;6.031e-01;-6.874e-01;1.150e+00;3.989e-01;-4.852e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
25.415507000;1.150e+00;6.649e-01;-8.091e-01;5.782e-01;-7.036e-01;1.133e+00;6.031e-01;-6.878e-01;1.150e+00;3.989e-01;-4.854e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
25.422507000;1.150e+00;6.649e-01;-8.093e-01;5.782e-01;-7.037e-01;1.133e+00;6.031e-01;-6.880e-01;1.150e+00;3.989e-01;-4.856e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
26.851507000;1.150e+00;6.649e-01;-8.445e-01;5.781e-01;-7.344e-01;1.133e+00;6.035e-01;-7.186e-01;1.150e+00;3.989e-01;-5.067e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
26.852507000;1.150e+00;6.649e-01;-8.445e-01;5.781e-01;-7.344e-01;1.132e+00;6.035e-01;-7.186e-01;1.150e+00;3.989e-01;-5.067e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
27.994507000;1.150e+00;6.649e-01;-8.722e-01;5.781e-01;-7.584e-01;1.132e+00;6.038e-01;-7.426e-01;1.150e+00;3.989e-01;-5.233e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
28.026507000;1.150e+00;6.649e-01;-8.729e-01;5.781e-01;-7.591e-01;1.132e+00;6.038e-01;-7.433e-01;1.150e+00;3.989e-01;-5.238e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
28.058507000;1.150e+00;6.649e-01;-8.737e-01;5.781e-01;-7.597e-01;1.132e+00;6.038e-01;-7.440e-01;1.150e+00;3.989e-01;-5.242e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
28.117507000;1.150e+00;6.649e-01;-8.751e-01;5.781e-01;-7.610e-01;1.132e+00;6.038e-01;-7.452e-01;1.150e+00;3.989e-01;-5.251e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
28.810507000;1.150e+00;6.649e-01;-8.916e-01;5.781e-01;-7.753e-01;1.132e+00;6.040e-01;-7.595e-01;1.150e+00;3.989e-01;-5.349e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
28.811507000;1.150e+00;6.649e-01;-8.916e-01;5.781e-01;-7.753e-01;1.131e+00;6.040e-01;-7.595e-01;1.150e+00;3.989e-01;-5.350e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
30.678349000;1.150e+00;6.648e-01;-9.351e-01;5.781e-01;-8.131e-01;1.131e+00;6.045e-01;-7.973e-01;1.150e+00;3.989e-01;-5.611e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
30.833349000;1.150e+00;6.648e-01;-9.386e-01;5.781e-01;-8.162e-01;1.131e+00;6.046e-01;-8.004e-01;1.150e+00;3.989e-01;-5.632e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
30.834349000;1.150e+00;6.648e-01;-9.387e-01;5.781e-01;-8.162e-01;1.130e+00;6.046e-01;-8.004e-01;1.150e+00;3.989e-01;-5.632e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
32.720349000;1.150e+00;6.648e-01;-9.812e-01;5.781e-01;-8.532e-01;1.130e+00;6.051e-01;-8.374e-01;1.150e+00;3.989e-01;-5.887e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
32.923349000;1.150e+00;6.648e-01;-9.857e-01;5.781e-01;-8.571e-01;1.130e+00;6.051e-01;-8.413e-01;1.150e+00;3.989e-01;-5.914e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
32.924349000;1.150e+00;6.648e-01;-9.857e-01;5.781e-01;-8.571e-01;1.129e+00;6.051e-01;-8.413e-01;1.150e+00;3.989e-01;-5.914e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
33.368349000;1.150e+00;6.648e-01;-9.955e-01;5.781e-01;-8.657e-01;1.129e+00;6.052e-01;-8.499e-01;1.150e+00;3.989e-01;-5.973e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
33.447349000;1.150e+00;6.648e-01;-9.973e-01;5.781e-01;-8.672e-01;1.129e+00;6.052e-01;-8.514e-01;1.150e+00;3.989e-01;-5.984e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
33.451349000;1.150e+00;6.648e-01;-9.973e-01;5.781e-01;-8.673e-01;1.129e+00;6.052e-01;-8.514e-01;1.150e+00;3.989e-01;-5.984e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
33.641349000;1.150e+00;6.648e-01;-1.002e+00;5.781e-01;-8.709e-01;1.129e+00;6.053e-01;-8.551e-01;1.150e+00;3.989e-01;-6.009e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
35.084349000;1.150e+00;6.648e-01;-1.033e+00;5.781e-01;-8.980e-01;1.129e+00;6.056e-01;-8.822e-01;1.150e+00;3.989e-01;-6.196e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
35.085349000;1.150e+00;6.648e-01;-1.033e+00;5.781e-01;-8.980e-01;1.128e+00;6.056e-01;-8.822e-01;1.150e+00;3.989e-01;-6.197e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
36.209349000;1.150e+00;6.648e-01;-1.057e+00;5.781e-01;-9.188e-01;1.128e+00;6.059e-01;-9.029e-01;1.150e+00;3.989e-01;-6.340e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
37.322349000;1.150e+00;6.648e-01;-1.080e+00;5.781e-01;-9.389e-01;1.128e+00;6.062e-01;-9.231e-01;1.150e+00;3.989e-01;-6.479e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
37.323349000;1.150e+00;6.648e-01;-1.080e+00;5.781e-01;-9.389e-01;1.127e+00;6.062e-01;-9.231e-01;1.150e+00;3.989e-01;-6.479e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
38.792349000;1.150e+00;6.648e-01;-1.110e+00;5.781e-01;-9.650e-01;1.127e+00;6.065e-01;-9.492e-01;1.150e+00;3.989e-01;-6.659e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
38.978349000;1.150e+00;6.648e-01;-1.114e+00;5.781e-01;-9.683e-01;1.127e+00;6.066e-01;-9.524e-01;1.150e+00;3.989e-01;-6.681e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
39.006349000;1.150e+00;6.648e-01;-1.114e+00;5.781e-01;-9.688e-01;1.127e+00;6.066e-01;-9.529e-01;1.150e+00;3.989e-01;-6.684e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
39.115349000;1.150e+00;6.648e-01;-1.116e+00;5.781e-01;-9.707e-01;1.127e+00;6.066e-01;-9.548e-01;1.150e+00;3.989e-01;-6.698e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
39.646349000;1.150e+00;6.648e-01;-1.127e+00;5.780e-01;-9.799e-01;1.127e+00;6.067e-01;-9.640e-01;1.150e+00;3.989e-01;-6.761e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
39.647349000;1.150e+00;6.648e-01;-1.127e+00;5.780e-01;-9.799e-01;1.126e+00;6.067e-01;-9.640e-01;1.150e+00;3.989e-01;-6.761e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
41.561349000;1.150e+00;6.647e-01;-1.164e+00;5.780e-01;-1.013e+00;1.126e+00;6.071e-01;-9.966e-01;1.150e+00;3.988e-01;-6.986e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
41.793349000;1.150e+00;6.647e-01;-1.169e+00;5.780e-01;-1.016e+00;1.126e+00;6.072e-01;-1.001e+00;1.150e+00;3.988e-01;-7.013e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
42.057349000;1.150e+00;6.647e-01;-1.174e+00;5.780e-01;-1.021e+00;1.126e+00;6.073e-01;-1.005e+00;1.150e+00;3.988e-01;-7.043e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
42.058349000;1.150e+00;6.647e-01;-1.174e+00;5.780e-01;-1.021e+00;1.125e+00;6.073e-01;-1.005e+00;1.150e+00;3.988e-01;-7.044e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.564349000;1.150e+00;6.647e-01;-1.221e+00;5.780e-01;-1.062e+00;1.125e+00;6.078e-01;-1.046e+00;1.150e+00;3.988e-01;-7.326e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.565349000;1.150e+00;6.647e-01;-1.221e+00;5.780e-01;-1.062e+00;1.124e+00;6.078e-01;-1.046e+00;1.150e+00;3.988e-01;-7.326e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.842349000;1.150e+00;6.647e-01;-1.226e+00;5.780e-01;-1.066e+00;1.124e+00;6.079e-01;-1.050e+00;1.150e+00;3.988e-01;-7.356e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.859349000;1.150e+00;6.647e-01;-1.226e+00;5.780e-01;-1.066e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.358e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.866349000;1.150e+00;6.647e-01;-1.226e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.359e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.867349000;1.150e+00;6.647e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.359e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
44.881349000;1.150e+00;6.647e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.361e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;6.647e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.363e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.989990000;1.150e+00;6.647e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.364e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990006000;1.150e+00;6.647e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.363e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990022000;1.150e+00;6.646e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.988e-01;-7.363e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990054000;1.150e+00;6.645e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.150e+00;3.987e-01;-7.362e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990118000;1.149e+00;6.643e-01;-1.227e+00;5.780e-01;-1.067e+00;1.124e+00;6.079e-01;-1.051e+00;1.149e+00;3.986e-01;-7.359e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990502000;1.147e+00;6.632e-01;-1.224e+00;5.780e-01;-1.067e+00;1.122e+00;6.079e-01;-1.051e+00;1.147e+00;3.979e-01;-7.346e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
49.990758000;1.146e+00;6.624e-01;-1.223e+00;5.780e-01;-1.067e+00;1.120e+00;6.079e-01;-1.051e+00;1.146e+00;3.974e-01;-7.338e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.992038000;1.139e+00;6.584e-01;-1.216e+00;5.779e-01;-1.067e+00;1.114e+00;6.079e-01;-1.051e+00;1.139e+00;3.951e-01;-7.295e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.993062000;1.134e+00;6.553e-01;-1.210e+00;5.779e-01;-1.067e+00;1.108e+00;6.080e-01;-1.051e+00;1.134e+00;3.932e-01;-7.262e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.994086000;1.128e+00;6.522e-01;-1.205e+00;5.779e-01;-1.068e+00;1.103e+00;6.081e-01;-1.052e+00;1.128e+00;3.913e-01;-7.230e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.994598000;1.126e+00;6.506e-01;-1.202e+00;5.780e-01;-1.068e+00;1.100e+00;6.081e-01;-1.052e+00;1.126e+00;3.904e-01;-7.214e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.995622000;1.120e+00;6.476e-01;-1.197e+00;5.780e-01;-1.069e+00;1.095e+00;6.083e-01;-1.053e+00;1.120e+00;3.885e-01;-7.183e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.996646000;1.115e+00;6.446e-01;-1.192e+00;5.781e-01;-1.069e+00;1.089e+00;6.085e-01;-1.053e+00;1.115e+00;3.868e-01;-7.154e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.997158000;1.112e+00;6.431e-01;-1.190e+00;5.782e-01;-1.070e+00;1.087e+00;6.086e-01;-1.054e+00;1.112e+00;3.859e-01;-7.140e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
49.999900000;1.098e+00;6.355e-01;-1.178e+00;5.789e-01;-1.073e+00;1.072e+00;6.096e-01;-1.057e+00;1.098e+00;3.813e-01;-7.070e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.000006000;1.097e+00;6.352e-01;-1.178e+00;5.790e-01;-1.074e+00;1.071e+00;6.096e-01;-1.057e+00;1.097e+00;3.811e-01;-7.067e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.000054000;1.097e+00;6.351e-01;-1.178e+00;5.790e-01;-1.074e+00;1.071e+00;6.096e-01;-1.057e+00;1.097e+00;3.811e-01;-7.066e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.000118000;1.097e+00;6.349e-01;-1.177e+00;5.790e-01;-1.074e+00;1.071e+00;6.097e-01;-1.057e+00;1.097e+00;3.810e-01;-7.064e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.000502000;1.095e+00;6.339e-01;-1.176e+00;5.792e-01;-1.074e+00;1.069e+00;6.099e-01;-1.058e+00;1.095e+00;3.804e-01;-7.054e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.001526000;1.089e+00;6.313e-01;-1.171e+00;5.796e-01;-1.075e+00;1.063e+00;6.104e-01;-1.058e+00;1.089e+00;3.788e-01;-7.023e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.002526000;1.084e+00;6.288e-01;-1.165e+00;5.801e-01;-1.075e+00;1.058e+00;6.110e-01;-1.058e+00;1.084e+00;3.773e-01;-6.990e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.003426000;1.079e+00;6.266e-01;-1.159e+00;5.806e-01;-1.074e+00;1.053e+00;6.116e-01;-1.058e+00;1.079e+00;3.760e-01;-6.956e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.004326000;1.074e+00;6.245e-01;-1.153e+00;5.812e-01;-1.074e+00;1.049e+00;6.123e-01;-1.057e+00;1.074e+00;3.747e-01;-6.920e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.005226000;1.070e+00;6.224e-01;-1.147e+00;5.819e-01;-1.072e+00;1.044e+00;6.130e-01;-1.056e+00;1.070e+00;3.735e-01;-6.881e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.006126000;1.065e+00;6.205e-01;-1.140e+00;5.826e-01;-1.071e+00;1.039e+00;6.138e-01;-1.054e+00;1.065e+00;3.723e-01;-6.840e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.007026000;1.060e+00;6.185e-01;-1.133e+00;5.834e-01;-1.068e+00;1.034e+00;6.147e-01;-1.052e+00;1.060e+00;3.711e-01;-6.796e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.007926000;1.055e+00;6.167e-01;-1.125e+00;5.843e-01;-1.066e+00;1.030e+00;6.156e-01;-1.049e+00;1.055e+00;3.700e-01;-6.749e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.008826000;1.051e+00;6.149e-01;-1.117e+00;5.852e-01;-1.063e+00;1.025e+00;6.166e-01;-1.046e+00;1.051e+00;3.689e-01;-6.700e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.009726000;1.046e+00;6.131e-01;-1.108e+00;5.862e-01;-1.060e+00;1.020e+00;6.176e-01;-1.043e+00;1.046e+00;3.679e-01;-6.649e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.009990000;1.045e+00;6.128e-01;-1.106e+00;5.865e-01;-1.058e+00;1.019e+00;6.179e-01;-1.041e+00;1.045e+00;3.677e-01;-6.635e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.009990000;1.044e+00;6.126e-01;-1.106e+00;5.865e-01;-1.058e+00;1.019e+00;6.179e-01;-1.041e+00;1.044e+00;3.676e-01;-6.633e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.009991000;1.044e+00;6.126e-01;-1.105e+00;5.865e-01;-1.058e+00;1.019e+00;6.179e-01;-1.041e+00;1.044e+00;3.676e-01;-6.633e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.010006000;1.044e+00;6.126e-01;-1.105e+00;5.866e-01;-1.058e+00;1.019e+00;6.179e-01;-1.041e+00;1.044e+00;3.676e-01;-6.633e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.010054000;1.044e+00;6.127e-01;-1.105e+00;5.866e-01;-1.058e+00;1.019e+00;6.180e-01;-1.041e+00;1.044e+00;3.676e-01;-6.631e-01;1.000e+01;9.808e-01;5.002e+01;5.002e+01
50.010118000;1.044e+00;6.128e-01;-1.105e+00;5.867e-01;-1.058e+00;1.019e+00;6.181e-01;-1.041e+00;1.044e+00;3.677e-01;-6.630e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.011014000;1.044e+00;6.139e-01;-1.101e+00;5.878e-01;-1.054e+00;1.019e+00;6.191e-01;-1.037e+00;1.044e+00;3.684e-01;-6.605e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.011270000;1.044e+00;6.143e-01;-1.100e+00;5.881e-01;-1.053e+00;1.019e+00;6.195e-01;-1.036e+00;1.044e+00;3.686e-01;-6.598e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.012294000;1.044e+00;6.157e-01;-1.095e+00;5.895e-01;-1.048e+00;1.019e+00;6.208e-01;-1.031e+00;1.044e+00;3.694e-01;-6.567e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.013883000;1.044e+00;6.181e-01;-1.086e+00;5.918e-01;-1.040e+00;1.019e+00;6.230e-01;-1.023e+00;1.044e+00;3.709e-01;-6.516e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.013915000;1.044e+00;6.181e-01;-1.086e+00;5.918e-01;-1.040e+00;1.020e+00;6.230e-01;-1.022e+00;1.044e+00;3.709e-01;-6.515e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.019995000;1.044e+00;6.274e-01;-1.054e+00;6.007e-01;-1.010e+00;1.020e+00;6.317e-01;-9.922e-01;1.044e+00;3.765e-01;-6.326e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.021019000;1.044e+00;6.289e-01;-1.050e+00;6.022e-01;-1.005e+00;1.020e+00;6.331e-01;-9.876e-01;1.044e+00;3.774e-01;-6.298e-01;1.000e+01;9.808e-01;5.001e+01;5.001e+01
50.022019000;1.044e+00;6.304e-01;-1.045e+00;6.036e-01;-1.001e+00;1.020e+00;6.345e-01;-9.832e-01;1.044e+00;3.782e-01;-6.271e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.022919000;1.044e+00;6.317e-01;-1.041e+00;6.048e-01;-9.969e-01;1.021e+00;6.357e-01;-9.794e-01;1.044e+00;3.790e-01;-6.247e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.023819000;1.044e+00;6.330e-01;-1.037e+00;6.060e-01;-9.933e-01;1.021e+00;6.369e-01;-9.758e-01;1.044e+00;3.798e-01;-6.225e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.026519000;1.044e+00;6.366e-01;-1.027e+00;6.095e-01;-9.831e-01;1.021e+00;6.403e-01;-9.655e-01;1.044e+00;3.820e-01;-6.161e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.028319000;1.044e+00;6.389e-01;-1.020e+00;6.117e-01;-9.769e-01;1.021e+00;6.424e-01;-9.592e-01;1.044e+00;3.833e-01;-6.122e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.029219000;1.044e+00;6.400e-01;-1.017e+00;6.127e-01;-9.740e-01;1.021e+00;6.434e-01;-9.563e-01;1.044e+00;3.840e-01;-6.104e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.031019000;1.044e+00;6.420e-01;-1.011e+00;6.147e-01;-9.684e-01;1.021e+00;6.453e-01;-9.506e-01;1.044e+00;3.852e-01;-6.069e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.031919000;1.044e+00;6.430e-01;-1.009e+00;6.157e-01;-9.657e-01;1.021e+00;6.463e-01;-9.479e-01;1.044e+00;3.858e-01;-6.052e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.032819000;1.044e+00;6.440e-01;-1.006e+00;6.166e-01;-9.632e-01;1.021e+00;6.472e-01;-9.454e-01;1.044e+00;3.864e-01;-6.036e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.033719000;1.044e+00;6.449e-01;-1.003e+00;6.175e-01;-9.608e-01;1.021e+00;6.480e-01;-9.429e-01;1.044e+00;3.870e-01;-6.021e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.034619000;1.044e+00;6.458e-01;-1.001e+00;6.183e-01;-9.584e-01;1.022e+00;6.489e-01;-9.405e-01;1.044e+00;3.875e-01;-6.006e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.035519000;1.044e+00;6.467e-01;-9.986e-01;6.192e-01;-9.561e-01;1.022e+00;6.497e-01;-9.382e-01;1.044e+00;3.880e-01;-5.992e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.036419000;1.044e+00;6.475e-01;-9.964e-01;6.200e-01;-9.540e-01;1.022e+00;6.505e-01;-9.360e-01;1.044e+00;3.885e-01;-5.978e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.038219000;1.044e+00;6.491e-01;-9.921e-01;6.215e-01;-9.498e-01;1.022e+00;6.520e-01;-9.319e-01;1.044e+00;3.895e-01;-5.952e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.040019000;1.044e+00;6.506e-01;-9.881e-01;6.229e-01;-9.461e-01;1.022e+00;6.534e-01;-9.280e-01;1.044e+00;3.903e-01;-5.929e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.040919000;1.044e+00;6.513e-01;-9.862e-01;6.236e-01;-9.443e-01;1.022e+00;6.540e-01;-9.262e-01;1.044e+00;3.908e-01;-5.917e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.041819000;1.044e+00;6.520e-01;-9.845e-01;6.242e-01;-9.426e-01;1.022e+00;6.546e-01;-9.245e-01;1.044e+00;3.912e-01;-5.907e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.042719000;1.044e+00;6.526e-01;-9.827e-01;6.248e-01;-9.409e-01;1.022e+00;6.552e-01;-9.228e-01;1.044e+00;3.916e-01;-5.896e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.043619000;1.044e+00;6.532e-01;-9.811e-01;6.254e-01;-9.393e-01;1.022e+00;6.558e-01;-9.212e-01;1.044e+00;3.919e-01;-5.887e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.044519000;1.044e+00;6.538e-01;-9.795e-01;6.260e-01;-9.378e-01;1.022e+00;6.564e-01;-9.197e-01;1.044e+00;3.923e-01;-5.877e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.046319000;1.044e+00;6.549e-01;-9.765e-01;6.271e-01;-9.350e-01;1.022e+00;6.574e-01;-9.168e-01;1.044e+00;3.930e-01;-5.859e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.049019000;1.044e+00;6.565e-01;-9.725e-01;6.285e-01;-9.311e-01;1.022e+00;6.589e-01;-9.129e-01;1.044e+00;3.939e-01;-5.835e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.049919000;1.044e+00;6.569e-01;-9.713e-01;6.290e-01;-9.299e-01;1.022e+00;6.593e-01;-9.118e-01;1.044e+00;3.942e-01;-5.828e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.053519000;1.044e+00;6.586e-01;-9.668e-01;6.306e-01;-9.257e-01;1.022e+00;6.609e-01;-9.075e-01;1.044e+00;3.952e-01;-5.801e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.054419000;1.044e+00;6.590e-01;-9.658e-01;6.310e-01;-9.247e-01;1.022e+00;6.612e-01;-9.065e-01;1.044e+00;3.954e-01;-5.795e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.055419000;1.044e+00;6.594e-01;-9.648e-01;6.313e-01;-9.237e-01;1.022e+00;6.616e-01;-9.055e-01;1.044e+00;3.956e-01;-5.789e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.057419000;1.044e+00;6.602e-01;-9.628e-01;6.321e-01;-9.218e-01;1.022e+00;6.623e-01;-9.035e-01;1.044e+00;3.961e-01;-5.777e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.058419000;1.044e+00;6.605e-01;-9.619e-01;6.324e-01;-9.210e-01;1.022e+00;6.626e-01;-9.027e-01;1.044e+00;3.963e-01;-5.771e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.059419000;1.044e+00;6.608e-01;-9.610e-01;6.327e-01;-9.201e-01;1.022e+00;6.630e-01;-9.018e-01;1.044e+00;3.965e-01;-5.766e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.061419000;1.044e+00;6.615e-01;-9.594e-01;6.333e-01;-9.185e-01;1.022e+00;6.635e-01;-9.002e-01;1.044e+00;3.969e-01;-5.756e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.062419000;1.044e+00;6.618e-01;-9.586e-01;6.336e-01;-9.178e-01;1.023e+00;6.638e-01;-8.995e-01;1.044e+00;3.971e-01;-5.752e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.065419000;1.044e+00;6.625e-01;-9.565e-01;6.344e-01;-9.158e-01;1.023e+00;6.646e-01;-8.975e-01;1.044e+00;3.975e-01;-5.739e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.066419000;1.044e+00;6.628e-01;-9.559e-01;6.346e-01;-9.152e-01;1.023e+00;6.648e-01;-8.968e-01;1.044e+00;3.977e-01;-5.735e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.069419000;1.044e+00;6.634e-01;-9.541e-01;6.352e-01;-9.135e-01;1.023e+00;6.654e-01;-8.952e-01;1.044e+00;3.981e-01;-5.725e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.072419000;1.044e+00;6.640e-01;-9.526e-01;6.358e-01;-9.121e-01;1.023e+00;6.659e-01;-8.937e-01;1.044e+00;3.984e-01;-5.716e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.074419000;1.044e+00;6.644e-01;-9.517e-01;6.361e-01;-9.112e-01;1.023e+00;6.663e-01;-8.928e-01;1.044e+00;3.986e-01;-5.710e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.076419000;1.044e+00;6.647e-01;-9.509e-01;6.364e-01;-9.105e-01;1.023e+00;6.666e-01;-8.920e-01;1.044e+00;3.988e-01;-5.705e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.078419000;1.044e+00;6.650e-01;-9.502e-01;6.367e-01;-9.097e-01;1.023e+00;6.668e-01;-8.913e-01;1.044e+00;3.990e-01;-5.701e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.079419000;1.044e+00;6.651e-01;-9.498e-01;6.368e-01;-9.094e-01;1.023e+00;6.669e-01;-8.910e-01;1.044e+00;3.991e-01;-5.699e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.082419000;1.044e+00;6.655e-01;-9.488e-01;6.371e-01;-9.085e-01;1.023e+00;6.673e-01;-8.900e-01;1.044e+00;3.993e-01;-5.693e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.083419000;1.044e+00;6.656e-01;-9.485e-01;6.372e-01;-9.082e-01;1.023e+00;6.674e-01;-8.897e-01;1.044e+00;3.993e-01;-5.691e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.085419000;1.044e+00;6.658e-01;-9.480e-01;6.374e-01;-9.076e-01;1.023e+00;6.676e-01;-8.892e-01;1.044e+00;3.995e-01;-5.688e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.088419000;1.044e+00;6.661e-01;-9.472e-01;6.377e-01;-9.069e-01;1.023e+00;6.679e-01;-8.885e-01;1.044e+00;3.996e-01;-5.683e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.091419000;1.044e+00;6.663e-01;-9.466e-01;6.380e-01;-9.063e-01;1.023e+00;6.681e-01;-8.878e-01;1.044e+00;3.998e-01;-5.679e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.095419000;1.044e+00;6.666e-01;-9.458e-01;6.382e-01;-9.055e-01;1.023e+00;6.684e-01;-8.871e-01;1.044e+00;4.000e-01;-5.675e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.099419000;1.044e+00;6.669e-01;-9.451e-01;6.385e-01;-9.049e-01;1.023e+00;6.686e-01;-8.864e-01;1.044e+00;4.001e-01;-5.671e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.103419000;1.044e+00;6.671e-01;-9.445e-01;6.387e-01;-9.043e-01;1.023e+00;6.688e-01;-8.858e-01;1.044e+00;4.002e-01;-5.667e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.104419000;1.044e+00;6.671e-01;-9.444e-01;6.387e-01;-9.042e-01;1.023e+00;6.689e-01;-8.857e-01;1.044e+00;4.003e-01;-5.666e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.106419000;1.044e+00;6.672e-01;-9.441e-01;6.388e-01;-9.039e-01;1.023e+00;6.689e-01;-8.855e-01;1.044e+00;4.003e-01;-5.665e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.110419000;1.044e+00;6.674e-01;-9.436e-01;6.390e-01;-9.035e-01;1.023e+00;6.691e-01;-8.850e-01;1.044e+00;4.004e-01;-5.662e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.114419000;1.044e+00;6.676e-01;-9.432e-01;6.392e-01;-9.031e-01;1.023e+00;6.693e-01;-8.846e-01;1.044e+00;4.005e-01;-5.659e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.120419000;1.044e+00;6.678e-01;-9.427e-01;6.394e-01;-9.025e-01;1.023e+00;6.695e-01;-8.840e-01;1.044e+00;4.007e-01;-5.656e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.131419000;1.044e+00;6.681e-01;-9.418e-01;6.397e-01;-9.017e-01;1.023e+00;6.698e-01;-8.832e-01;1.044e+00;4.009e-01;-5.651e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.139419000;1.044e+00;6.683e-01;-9.412e-01;6.399e-01;-9.012e-01;1.023e+00;6.699e-01;-8.826e-01;1.044e+00;4.010e-01;-5.647e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.155419000;1.044e+00;6.686e-01;-9.402e-01;6.402e-01;-9.002e-01;1.023e+00;6.703e-01;-8.817e-01;1.044e+00;4.012e-01;-5.641e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.157419000;1.044e+00;6.687e-01;-9.401e-01;6.402e-01;-9.001e-01;1.023e+00;6.703e-01;-8.815e-01;1.044e+00;4.012e-01;-5.640e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.161419000;1.044e+00;6.687e-01;-9.398e-01;6.403e-01;-8.999e-01;1.023e+00;6.704e-01;-8.813e-01;1.044e+00;4.012e-01;-5.639e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.174419000;1.044e+00;6.690e-01;-9.391e-01;6.405e-01;-8.991e-01;1.023e+00;6.706e-01;-8.806e-01;1.044e+00;4.014e-01;-5.635e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.186419000;1.044e+00;6.691e-01;-9.384e-01;6.407e-01;-8.985e-01;1.023e+00;6.707e-01;-8.799e-01;1.044e+00;4.015e-01;-5.631e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.189419000;1.044e+00;6.692e-01;-9.383e-01;6.407e-01;-8.983e-01;1.023e+00;6.708e-01;-8.798e-01;1.044e+00;4.015e-01;-5.630e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.210419000;1.044e+00;6.694e-01;-9.371e-01;6.409e-01;-8.972e-01;1.023e+00;6.710e-01;-8.787e-01;1.044e+00;4.017e-01;-5.623e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.252419000;1.044e+00;6.698e-01;-9.348e-01;6.413e-01;-8.950e-01;1.023e+00;6.713e-01;-8.764e-01;1.044e+00;4.019e-01;-5.609e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.273419000;1.044e+00;6.699e-01;-9.336e-01;6.413e-01;-8.939e-01;1.023e+00;6.713e-01;-8.753e-01;1.044e+00;4.019e-01;-5.602e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.275419000;1.044e+00;6.699e-01;-9.335e-01;6.414e-01;-8.938e-01;1.023e+00;6.713e-01;-8.752e-01;1.044e+00;4.019e-01;-5.601e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.276419000;1.044e+00;6.699e-01;-9.335e-01;6.414e-01;-8.938e-01;1.023e+00;6.714e-01;-8.752e-01;1.044e+00;4.019e-01;-5.601e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.311419000;1.044e+00;6.699e-01;-9.316e-01;6.414e-01;-8.919e-01;1.023e+00;6.714e-01;-8.733e-01;1.044e+00;4.020e-01;-5.589e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.359419000;1.044e+00;6.699e-01;-9.289e-01;6.414e-01;-8.894e-01;1.023e+00;6.713e-01;-8.708e-01;1.044e+00;4.019e-01;-5.574e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.408419000;1.044e+00;6.697e-01;-9.262e-01;6.412e-01;-8.868e-01;1.023e+00;6.711e-01;-8.683e-01;1.044e+00;4.018e-01;-5.557e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.412419000;1.044e+00;6.697e-01;-9.260e-01;6.412e-01;-8.866e-01;1.023e+00;6.710e-01;-8.680e-01;1.044e+00;4.018e-01;-5.556e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.413419000;1.044e+00;6.696e-01;-9.260e-01;6.412e-01;-8.865e-01;1.023e+00;6.710e-01;-8.680e-01;1.044e+00;4.018e-01;-5.556e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.425419000;1.044e+00;6.696e-01;-9.253e-01;6.411e-01;-8.859e-01;1.023e+00;6.710e-01;-8.674e-01;1.044e+00;4.018e-01;-5.552e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.567419000;1.044e+00;6.687e-01;-9.175e-01;6.403e-01;-8.784e-01;1.023e+00;6.700e-01;-8.599e-01;1.044e+00;4.012e-01;-5.505e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.588419000;1.044e+00;6.686e-01;-9.163e-01;6.401e-01;-8.773e-01;1.023e+00;6.698e-01;-8.588e-01;1.044e+00;4.012e-01;-5.498e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.589419000;1.044e+00;6.686e-01;-9.163e-01;6.401e-01;-8.773e-01;1.024e+00;6.698e-01;-8.588e-01;1.044e+00;4.011e-01;-5.498e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.660419000;1.044e+00;6.681e-01;-9.124e-01;6.397e-01;-8.736e-01;1.024e+00;6.693e-01;-8.551e-01;1.044e+00;4.009e-01;-5.474e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.672419000;1.044e+00;6.681e-01;-9.117e-01;6.396e-01;-8.729e-01;1.024e+00;6.693e-01;-8.544e-01;1.044e+00;4.008e-01;-5.470e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.707419000;1.044e+00;6.679e-01;-9.098e-01;6.395e-01;-8.711e-01;1.024e+00;6.690e-01;-8.526e-01;1.044e+00;4.007e-01;-5.459e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.808419000;1.044e+00;6.674e-01;-9.043e-01;6.390e-01;-8.658e-01;1.024e+00;6.685e-01;-8.473e-01;1.044e+00;4.004e-01;-5.426e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.852419000;1.044e+00;6.672e-01;-9.019e-01;6.389e-01;-8.635e-01;1.024e+00;6.683e-01;-8.450e-01;1.044e+00;4.003e-01;-5.411e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.885419000;1.044e+00;6.671e-01;-9.001e-01;6.387e-01;-8.618e-01;1.024e+00;6.682e-01;-8.433e-01;1.044e+00;4.003e-01;-5.401e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
50.916419000;1.044e+00;6.670e-01;-8.984e-01;6.387e-01;-8.602e-01;1.024e+00;6.680e-01;-8.417e-01;1.044e+00;4.002e-01;-5.390e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.068419000;1.044e+00;6.667e-01;-8.902e-01;6.383e-01;-8.523e-01;1.024e+00;6.676e-01;-8.338e-01;1.044e+00;4.000e-01;-5.341e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.190419000;1.044e+00;6.666e-01;-8.835e-01;6.382e-01;-8.459e-01;1.024e+00;6.674e-01;-8.275e-01;1.044e+00;3.999e-01;-5.301e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.198419000;1.044e+00;6.666e-01;-8.831e-01;6.382e-01;-8.455e-01;1.024e+00;6.673e-01;-8.271e-01;1.044e+00;3.999e-01;-5.299e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.236419000;1.044e+00;6.665e-01;-8.811e-01;6.382e-01;-8.436e-01;1.024e+00;6.673e-01;-8.251e-01;1.044e+00;3.999e-01;-5.286e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.309419000;1.044e+00;6.665e-01;-8.771e-01;6.381e-01;-8.398e-01;1.024e+00;6.672e-01;-8.213e-01;1.044e+00;3.999e-01;-5.263e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.375419000;1.044e+00;6.665e-01;-8.735e-01;6.381e-01;-8.364e-01;1.024e+00;6.671e-01;-8.179e-01;1.044e+00;3.999e-01;-5.241e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.376419000;1.044e+00;6.665e-01;-8.735e-01;6.381e-01;-8.363e-01;1.025e+00;6.671e-01;-8.179e-01;1.044e+00;3.999e-01;-5.241e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.554419000;1.044e+00;6.665e-01;-8.639e-01;6.381e-01;-8.271e-01;1.025e+00;6.669e-01;-8.087e-01;1.044e+00;3.999e-01;-5.183e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
51.996419000;1.044e+00;6.665e-01;-8.402e-01;6.381e-01;-8.045e-01;1.025e+00;6.666e-01;-7.860e-01;1.044e+00;3.999e-01;-5.041e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.059419000;1.044e+00;6.665e-01;-8.369e-01;6.381e-01;-8.012e-01;1.025e+00;6.666e-01;-7.828e-01;1.044e+00;3.999e-01;-5.021e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.172419000;1.044e+00;6.665e-01;-8.308e-01;6.381e-01;-7.955e-01;1.025e+00;6.665e-01;-7.771e-01;1.044e+00;3.999e-01;-4.985e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.173419000;1.044e+00;6.665e-01;-8.308e-01;6.381e-01;-7.954e-01;1.026e+00;6.665e-01;-7.770e-01;1.044e+00;3.999e-01;-4.985e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.797419000;1.044e+00;6.665e-01;-7.977e-01;6.382e-01;-7.638e-01;1.026e+00;6.660e-01;-7.454e-01;1.044e+00;3.999e-01;-4.786e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.981419000;1.044e+00;6.665e-01;-7.881e-01;6.382e-01;-7.545e-01;1.026e+00;6.658e-01;-7.361e-01;1.044e+00;3.999e-01;-4.728e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
52.982419000;1.044e+00;6.665e-01;-7.880e-01;6.382e-01;-7.545e-01;1.027e+00;6.658e-01;-7.361e-01;1.044e+00;3.999e-01;-4.728e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
53.800419000;1.044e+00;6.665e-01;-7.454e-01;6.382e-01;-7.136e-01;1.027e+00;6.652e-01;-6.953e-01;1.044e+00;3.999e-01;-4.472e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
53.801419000;1.044e+00;6.665e-01;-7.453e-01;6.382e-01;-7.136e-01;1.028e+00;6.652e-01;-6.952e-01;1.044e+00;3.999e-01;-4.472e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
54.445988000;1.044e+00;6.666e-01;-7.121e-01;6.382e-01;-6.818e-01;1.028e+00;6.647e-01;-6.634e-01;1.044e+00;3.999e-01;-4.273e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
54.493988000;1.044e+00;6.666e-01;-7.096e-01;6.382e-01;-6.794e-01;1.028e+00;6.646e-01;-6.611e-01;1.044e+00;3.999e-01;-4.258e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
54.630988000;1.044e+00;6.666e-01;-7.026e-01;6.382e-01;-6.727e-01;1.028e+00;6.645e-01;-6.544e-01;1.044e+00;3.999e-01;-4.216e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
54.631988000;1.044e+00;6.666e-01;-7.026e-01;6.382e-01;-6.727e-01;1.029e+00;6.645e-01;-6.543e-01;1.044e+00;3.999e-01;-4.216e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
55.473988000;1.044e+00;6.666e-01;-6.599e-01;6.382e-01;-6.318e-01;1.029e+00;6.639e-01;-6.135e-01;1.044e+00;3.999e-01;-3.959e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
55.474988000;1.044e+00;6.666e-01;-6.598e-01;6.382e-01;-6.318e-01;1.030e+00;6.639e-01;-6.134e-01;1.044e+00;3.999e-01;-3.959e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
55.575988000;1.044e+00;6.666e-01;-6.547e-01;6.382e-01;-6.269e-01;1.030e+00;6.638e-01;-6.086e-01;1.044e+00;3.999e-01;-3.928e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
56.328988000;1.044e+00;6.666e-01;-6.171e-01;6.382e-01;-5.909e-01;1.030e+00;6.632e-01;-5.726e-01;1.044e+00;4.000e-01;-3.703e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
56.329988000;1.044e+00;6.666e-01;-6.171e-01;6.382e-01;-5.908e-01;1.031e+00;6.632e-01;-5.725e-01;1.044e+00;4.000e-01;-3.702e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
56.709988000;1.044e+00;6.666e-01;-5.983e-01;6.382e-01;-5.728e-01;1.031e+00;6.629e-01;-5.545e-01;1.044e+00;4.000e-01;-3.590e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
57.012988000;1.044e+00;6.666e-01;-5.834e-01;6.382e-01;-5.585e-01;1.031e+00;6.627e-01;-5.402e-01;1.044e+00;4.000e-01;-3.500e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
57.050988000;1.044e+00;6.666e-01;-5.815e-01;6.382e-01;-5.567e-01;1.031e+00;6.627e-01;-5.385e-01;1.044e+00;4.000e-01;-3.489e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
57.195988000;1.044e+00;6.666e-01;-5.744e-01;6.382e-01;-5.499e-01;1.031e+00;6.626e-01;-5.317e-01;1.044e+00;4.000e-01;-3.446e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
57.196988000;1.044e+00;6.666e-01;-5.743e-01;6.382e-01;-5.499e-01;1.032e+00;6.626e-01;-5.316e-01;1.044e+00;4.000e-01;-3.446e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.074988000;1.044e+00;6.666e-01;-5.317e-01;6.382e-01;-5.091e-01;1.032e+00;6.619e-01;-4.908e-01;1.044e+00;4.000e-01;-3.190e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.075988000;1.044e+00;6.666e-01;-5.316e-01;6.382e-01;-5.090e-01;1.033e+00;6.619e-01;-4.908e-01;1.044e+00;4.000e-01;-3.190e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.402988000;1.044e+00;6.666e-01;-5.159e-01;6.382e-01;-4.940e-01;1.033e+00;6.617e-01;-4.757e-01;1.044e+00;4.000e-01;-3.095e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.418988000;1.044e+00;6.666e-01;-5.151e-01;6.382e-01;-4.932e-01;1.033e+00;6.617e-01;-4.750e-01;1.044e+00;4.000e-01;-3.091e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.646988000;1.044e+00;6.666e-01;-5.042e-01;6.383e-01;-4.828e-01;1.033e+00;6.615e-01;-4.645e-01;1.044e+00;4.000e-01;-3.025e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.968988000;1.044e+00;6.666e-01;-4.889e-01;6.383e-01;-4.681e-01;1.033e+00;6.613e-01;-4.499e-01;1.044e+00;4.000e-01;-2.933e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
58.969988000;1.044e+00;6.666e-01;-4.889e-01;6.383e-01;-4.680e-01;1.034e+00;6.613e-01;-4.498e-01;1.044e+00;4.000e-01;-2.933e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
59.610988000;1.044e+00;6.666e-01;-4.586e-01;6.383e-01;-4.390e-01;1.034e+00;6.609e-01;-4.208e-01;1.044e+00;4.000e-01;-2.751e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
59.674988000;1.044e+00;6.666e-01;-4.556e-01;6.383e-01;-4.362e-01;1.034e+00;6.608e-01;-4.179e-01;1.044e+00;4.000e-01;-2.733e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
59.874988000;1.044e+00;6.666e-01;-4.462e-01;6.383e-01;-4.272e-01;1.034e+00;6.607e-01;-4.090e-01;1.044e+00;4.000e-01;-2.677e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
59.875988000;1.044e+00;6.666e-01;-4.461e-01;6.383e-01;-4.272e-01;1.035e+00;6.607e-01;-4.089e-01;1.044e+00;4.000e-01;-2.677e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
60.794988000;1.044e+00;6.666e-01;-4.035e-01;6.383e-01;-3.863e-01;1.035e+00;6.600e-01;-3.681e-01;1.044e+00;4.000e-01;-2.421e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
60.795988000;1.044e+00;6.666e-01;-4.034e-01;6.383e-01;-3.863e-01;1.036e+00;6.600e-01;-3.681e-01;1.044e+00;4.000e-01;-2.420e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
61.227988000;1.044e+00;6.666e-01;-3.836e-01;6.383e-01;-3.673e-01;1.036e+00;6.597e-01;-3.491e-01;1.044e+00;4.000e-01;-2.301e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
61.313988000;1.044e+00;6.666e-01;-3.796e-01;6.383e-01;-3.635e-01;1.036e+00;6.597e-01;-3.453e-01;1.044e+00;4.000e-01;-2.278e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
61.729988000;1.044e+00;6.666e-01;-3.607e-01;6.383e-01;-3.454e-01;1.036e+00;6.594e-01;-3.272e-01;1.044e+00;4.000e-01;-2.164e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
61.730988000;1.044e+00;6.666e-01;-3.607e-01;6.383e-01;-3.453e-01;1.037e+00;6.594e-01;-3.271e-01;1.044e+00;4.000e-01;-2.164e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
61.943988000;1.044e+00;6.666e-01;-3.510e-01;6.383e-01;-3.361e-01;1.037e+00;6.592e-01;-3.179e-01;1.044e+00;4.000e-01;-2.106e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
62.218988000;1.044e+00;6.667e-01;-3.386e-01;6.383e-01;-3.242e-01;1.037e+00;6.591e-01;-3.060e-01;1.044e+00;4.000e-01;-2.032e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
62.245988000;1.044e+00;6.667e-01;-3.374e-01;6.383e-01;-3.230e-01;1.037e+00;6.590e-01;-3.049e-01;1.044e+00;4.000e-01;-2.024e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
62.678988000;1.044e+00;6.667e-01;-3.180e-01;6.383e-01;-3.045e-01;1.037e+00;6.588e-01;-2.863e-01;1.044e+00;4.000e-01;-1.908e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
62.679988000;1.044e+00;6.667e-01;-3.180e-01;6.383e-01;-3.044e-01;1.038e+00;6.588e-01;-2.863e-01;1.044e+00;4.000e-01;-1.908e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
63.643988000;1.044e+00;6.667e-01;-2.753e-01;6.383e-01;-2.635e-01;1.038e+00;6.581e-01;-2.454e-01;1.044e+00;4.000e-01;-1.652e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
63.644988000;1.044e+00;6.667e-01;-2.752e-01;6.383e-01;-2.635e-01;1.039e+00;6.581e-01;-2.454e-01;1.044e+00;4.000e-01;-1.651e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.127988000;1.044e+00;6.667e-01;-2.541e-01;6.383e-01;-2.433e-01;1.039e+00;6.578e-01;-2.252e-01;1.044e+00;4.000e-01;-1.524e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.238988000;1.044e+00;6.667e-01;-2.492e-01;6.383e-01;-2.386e-01;1.039e+00;6.577e-01;-2.205e-01;1.044e+00;4.000e-01;-1.495e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.624988000;1.044e+00;6.667e-01;-2.325e-01;6.383e-01;-2.226e-01;1.039e+00;6.575e-01;-2.045e-01;1.044e+00;4.000e-01;-1.395e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.625988000;1.044e+00;6.667e-01;-2.325e-01;6.383e-01;-2.226e-01;1.040e+00;6.575e-01;-2.045e-01;1.044e+00;4.000e-01;-1.395e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.829988000;1.044e+00;6.667e-01;-2.237e-01;6.383e-01;-2.141e-01;1.040e+00;6.574e-01;-1.960e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
64.892988000;1.044e+00;6.667e-01;-2.210e-01;6.383e-01;-2.116e-01;1.040e+00;6.573e-01;-1.934e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
65.622077000;1.044e+00;6.667e-01;-1.898e-01;6.383e-01;-1.817e-01;1.040e+00;6.569e-01;-1.636e-01;1.044e+00;4.000e-01;-1.139e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
65.623077000;1.044e+00;6.667e-01;-1.897e-01;6.383e-01;-1.817e-01;1.041e+00;6.569e-01;-1.636e-01;1.044e+00;4.000e-01;-1.138e-01;1.000e+01;9.808e-01;5.000e+01;5.000e+01
66.636077000;1.044e+00;6.667e-01;-1.470e-01;6.383e-01;-1.408e-01;1.041e+00;6.562e-01;-1.227e-01;1.044e+00;4.000e-01;-8.822e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
66.637077000;1.044e+00;6.667e-01;-1.470e-01;6.383e-01;-1.407e-01;1.042e+00;6.562e-01;-1.227e-01;1.044e+00;4.000e-01;-8.820e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.087077000;1.044e+00;6.667e-01;-1.283e-01;6.383e-01;-1.228e-01;1.042e+00;6.560e-01;-1.047e-01;1.044e+00;4.000e-01;-7.695e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.121077000;1.044e+00;6.667e-01;-1.268e-01;6.383e-01;-1.215e-01;1.042e+00;6.559e-01;-1.034e-01;1.044e+00;4.000e-01;-7.611e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.254077000;1.044e+00;6.667e-01;-1.213e-01;6.383e-01;-1.162e-01;1.042e+00;6.558e-01;-9.813e-02;1.044e+00;4.000e-01;-7.280e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.544077000;1.044e+00;6.667e-01;-1.094e-01;6.383e-01;-1.047e-01;1.042e+00;6.557e-01;-8.667e-02;1.044e+00;4.000e-01;-6.563e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.622077000;1.044e+00;6.667e-01;-1.062e-01;6.383e-01;-1.016e-01;1.042e+00;6.556e-01;-8.361e-02;1.044e+00;4.000e-01;-6.370e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.667077000;1.044e+00;6.667e-01;-1.043e-01;6.383e-01;-9.988e-02;1.042e+00;6.556e-01;-8.184e-02;1.044e+00;4.000e-01;-6.259e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
67.668077000;1.044e+00;6.667e-01;-1.043e-01;6.383e-01;-9.984e-02;1.043e+00;6.556e-01;-8.180e-02;1.044e+00;4.000e-01;-6.257e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
68.717077000;1.044e+00;6.667e-01;-6.156e-02;6.383e-01;-5.894e-02;1.043e+00;6.550e-01;-4.092e-02;1.044e+00;4.000e-01;-3.694e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
68.718077000;1.044e+00;6.667e-01;-6.152e-02;6.383e-01;-5.890e-02;1.044e+00;6.550e-01;-4.088e-02;1.044e+00;4.000e-01;-3.691e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
69.785077000;1.044e+00;6.667e-01;-1.884e-02;6.383e-01;-1.804e-02;1.044e+00;6.543e-01;-3.511e-05;1.044e+00;4.000e-01;-1.130e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
69.786077000;1.044e+00;6.667e-01;-1.880e-02;6.383e-01;-1.800e-02;1.045e+00;6.543e-01;3.185e-06;1.044e+00;4.000e-01;-1.128e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
69.994077000;1.044e+00;6.667e-01;-1.056e-02;6.383e-01;-1.012e-02;1.045e+00;6.542e-01;7.881e-03;1.044e+00;4.000e-01;-6.339e-03;1.000e+01;9.808e-01;5.000e+01;5.000e+01
70.060077000;1.044e+00;6.667e-01;-7.958e-03;6.383e-01;-7.620e-03;1.045e+00;6.542e-01;1.037e-02;1.044e+00;4.000e-01;-4.775e-03;1.000e+01;9.808e-01;5.000e+01;5.000e+01
70.294077000;1.044e+00;6.667e-01;1.258e-03;6.383e-01;1.205e-03;1.045e+00;6.540e-01;1.920e-02;1.044e+00;4.000e-01;7.550e-04;1.000e+01;9.808e-01;5.000e+01;5.000e+01
70.356077000;1.044e+00;6.667e-01;3.695e-03;6.383e-01;3.538e-03;1.045e+00;6.540e-01;2.153e-02;1.044e+00;4.000e-01;2.217e-03;1.000e+01;9.808e-01;5.000e+01;5.000e+01
70.873077000;1.044e+00;6.667e-01;2.391e-02;6.383e-01;2.289e-02;1.045e+00;6.537e-01;4.087e-02;1.044e+00;4.000e-01;1.435e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
70.874077000;1.044e+00;6.667e-01;2.395e-02;6.383e-01;2.293e-02;1.046e+00;6.537e-01;4.091e-02;1.044e+00;4.000e-01;1.437e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
71.981077000;1.044e+00;6.667e-01;6.665e-02;6.383e-01;6.382e-02;1.046e+00;6.531e-01;8.177e-02;1.044e+00;4.000e-01;3.999e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
71.982077000;1.044e+00;6.667e-01;6.669e-02;6.383e-01;6.385e-02;1.047e+00;6.531e-01;8.181e-02;1.044e+00;4.000e-01;4.001e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
72.963077000;1.044e+00;6.667e-01;1.039e-01;6.383e-01;9.946e-02;1.047e+00;6.525e-01;1.174e-01;1.044e+00;4.000e-01;6.233e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
73.101077000;1.044e+00;6.667e-01;1.091e-01;6.383e-01;1.044e-01;1.047e+00;6.525e-01;1.224e-01;1.044e+00;4.000e-01;6.543e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
73.101977000;1.044e+00;6.667e-01;1.091e-01;6.383e-01;1.044e-01;1.047e+00;6.525e-01;1.224e-01;1.044e+00;4.000e-01;6.545e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
73.102877000;1.044e+00;6.667e-01;1.091e-01;6.383e-01;1.045e-01;1.047e+00;6.525e-01;1.224e-01;1.044e+00;4.000e-01;6.546e-02;1.000e+01;9.808e-01;5.000e+01;5.000e+01
