time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;NetworkFrequencyPu;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_RotorAngle;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_AVRSetpointPu;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Synch_Gen_GEN_NetworkFrequencyPu
30.953312;4.184919;0.355998;1.0527520824415404;1.0;0.998148;1.285934;0.790601;1.066472;1.069872;1.0
30.960587;4.170189000000001;0.35807999999999995;1.0537004080804941;1.0;0.998189;1.28175;0.788782;1.066472;1.070806;1.0
30.967863;4.155963;0.36024599999999996;1.0546283260229643;1.0;0.998233;1.277663;0.786981;1.066472;1.071724;1.0
30.975138;4.1422620000000006;0.36249299999999995;1.0555349468283843;1.0;0.998279;1.273679;0.7852;1.066472;1.072624;1.0
30.982413;4.129106999999999;0.36481800000000003;1.0564188358208122;1.0;0.998327;1.2698;0.78344;1.066472;1.073507;1.0
30.989688;4.116516;0.367221;1.0572811595715683;1.0;0.998376;1.266034;0.781705;1.066472;1.074371;1.0
30.996963;4.10451;0.369693;1.058118424232373;1.0;0.998428;1.262382;0.779997;1.066472;1.075216;1.0
31.004238;4.093101000000001;0.372237;1.058932352749693;1.0;0.998481;1.25885;0.778316;1.066472;1.076041;1.0
31.011513;4.082313;0.37484700000000004;1.0597215135256055;1.0;0.998535;1.25544;0.776666;1.066472;1.076845;1.0
31.018788;4.072155;0.377517;1.0604850366134357;1.0;0.998592;1.252158;0.775049;1.066472;1.077628;1.0
31.026064;4.062639;0.380247;1.061223921835538;1.0;0.998649;1.249005;0.773466;1.066472;1.07839;1.0
31.033339;4.053783;0.383031;1.0619354649017048;1.0;0.998708;1.245986;0.771919;1.066472;1.079129;1.0
31.040614;4.045593;0.38586300000000007;1.0626197613464565;1.0;0.998768;1.243103;0.770411;1.066472;1.079845;1.0
31.047889;4.038078;0.388743;1.0632772878097227;1.0;0.99883;1.240359;0.768942;1.066472;1.080537;1.0
31.055164;4.0312470000000005;0.391659;1.0639065063481847;1.0;0.998892;1.237757;0.767516;1.066472;1.081205;1.0
31.062439;4.025106;0.39461399999999996;1.064507925322306;1.0;0.998956;1.235298;0.766132;1.066472;1.081849;1.0
31.069714;4.019661;0.39759900000000004;1.06508133913988;1.0;0.99902;1.232985;0.764794;1.066472;1.082467;1.0
31.076989;4.014915;0.40060799999999996;1.0656250620781214;1.0;0.999085;1.23082;0.763502;1.066472;1.08306;1.0
31.084265;4.010871;0.403641;1.0661394948246687;1.0;0.999151;1.228804;0.762258;1.066472;1.083626;1.0
31.09154;4.007526;0.406686;1.0666244914214187;1.0;0.999217;1.226938;0.761063;1.066472;1.084166;1.0
31.10609;4.00293;0.41279699999999997;1.0675036177521835;1.0;0.99935;1.223664;0.758829;1.066472;1.085163;1.0
31.119185;4.001169;0.418296;1.0681909453243836;1.0;0.999471;1.221239;0.756998;1.066472;1.085965;1.0
31.13228;4.001622;0.42376499999999995;1.0687784838412495;1.0;0.999592;1.219312;0.755345;1.066472;1.086675;1.0
31.144066;4.003893;0.42863700000000005;1.069221242971257;1.0;0.9997;1.218001;0.754012;1.066472;1.087233;1.0
31.154673;4.007409;0.43296;1.0695488176619148;1.0;0.999798;1.217165;0.752941;1.066472;1.08767;1.0
31.16422;4.011741000000001;0.43679100000000004;1.0697871607852656;1.0;0.999884;1.216687;0.752082;1.066472;1.088009;1.0
31.172812;4.016556;0.44017799999999996;1.0699553626137868;1.0;0.999961;1.216478;0.751396;1.066472;1.08827;1.0
31.181403;4.0222169999999995;0.443499;1.0700794575380839;1.0;1.000038;1.216476;0.750792;1.066472;1.088489;1.0
31.189136;4.028016;0.446427;1.0701535610182307;1.0;1.000105;1.216649;0.750319;1.066472;1.088649;1.0
31.196868;4.034459999999999;0.449292;1.0701927396095527;1.0;1.000172;1.216986;0.749914;1.066472;1.088776;1.0
31.204601;4.041525;0.45208499999999996;1.0701964116740441;1.0;1.000238;1.217484;0.749575;1.066472;1.088868;1.0
31.212334;4.049193;0.45480599999999993;1.0701658702766594;1.0;1.000303;1.21814;0.749304;1.066472;1.088926;1.0
31.220066;4.05744;0.45744300000000004;1.0700996249251749;1.0;1.000366;1.218951;0.749099;1.066472;1.088949;1.0
31.227799;4.066242;0.459999;1.0699989874957825;1.0;1.000428;1.219914;0.748961;1.066472;1.088939;1.0
31.234758;4.074621;0.462225;1.069879491505936;1.0;1.000483;1.220909;0.748893;1.066472;1.0889;1.0
31.241718;4.083413999999999;0.464376;1.0697323587033347;1.0;1.000536;1.222023;0.748878;1.066472;1.088834;1.0
31.248677;4.0926;0.466449;1.069557733946139;1.0;1.000588;1.223251;0.748916;1.066472;1.088741;1.0
31.255636;4.102161;0.468444;1.069357448049996;1.0;1.000639;1.224593;0.749006;1.066472;1.088621;1.0
31.262596;4.112076;0.470355;1.0691299796301663;1.0;1.000689;1.226044;0.749147;1.066472;1.088474;1.0
31.269555;4.12233;0.472182;1.0688765928394166;1.0;1.000737;1.227601;0.749338;1.066472;1.088301;1.0
31.276514;4.132899;0.473922;1.068597063894993;1.0;1.000784;1.229263;0.74958;1.066472;1.088102;1.0
31.283474;4.143765;0.475572;1.068293579148541;1.0;1.000829;1.231024;0.74987;1.066472;1.087877;1.0
31.290433;4.154907;0.477135;1.067964233379096;1.0;1.000872;1.232883;0.750209;1.066472;1.087627;1.0
31.297392;4.166307;0.47860500000000006;1.0676115731500853;1.0;1.000914;1.234835;0.750596;1.066472;1.087352;1.0
31.304352;4.177941;0.479982;1.0672349836605808;1.0;1.000955;1.236877;0.751028;1.066472;1.087053;1.0
31.311311;4.189794;0.481263;1.0668353171436535;1.0;1.000993;1.239006;0.751506;1.066472;1.08673;1.0
31.31827;4.2018390000000005;0.48245099999999996;1.0664145504071108;1.0;1.001031;1.241218;0.752028;1.066472;1.086383;1.0
31.32523;4.214064;0.48354299999999995;1.0659703612920013;1.0;1.001066;1.243509;0.752593;1.066472;1.086013;1.0
31.332189;4.226445;0.484542;1.065505637922672;1.0;1.0011;1.245876;0.753199;1.066472;1.085621;1.0
31.339148;4.238961;0.48543900000000006;1.0650198827557165;1.0;1.001132;1.248314;0.753847;1.066472;1.085208;1.0
31.346108;4.251594;0.486243;1.0645150403207086;1.0;1.001162;1.25082;0.754534;1.066472;1.084773;1.0
31.353067;4.2643260000000005;0.48694799999999994;1.0639913574179067;1.0;1.00119;1.25339;0.755258;1.066472;1.084318;1.0
31.355522;4.268834999999999;0.48717600000000005;1.0638026371324711;1.0;1.0012;1.254311;0.755522;1.066472;1.084153;1.0
31.355522;4.268834999999999;0.48717600000000005;1.0638026371324711;1.0;1.0012;1.254311;0.755522;1.066472;1.084153;1.0
31.355527;4.2688440000000005;0.48717600000000005;1.063802101868576;1.0;1.0012;1.254313;0.755523;1.066472;1.084153;1.0
31.355533;4.2688559999999995;0.48717600000000005;1.0638011797347284;1.0;1.0012;1.254315;0.755524;1.066472;1.084152;1.0
31.355544;4.268874;0.48717900000000003;1.0638010313456179;1.0;1.0012;1.254319;0.755525;1.066472;1.084152;1.0
31.355565;4.2689129999999995;0.48717900000000003;1.06379889031903;1.0;1.0012;1.254327;0.755527;1.066472;1.08415;1.0
31.355608;4.268994;0.48718500000000003;1.0637955304704942;1.0;1.0012;1.254343;0.755532;1.066472;1.084147;1.0
31.355694;4.26915;0.48719100000000004;1.0637893462772599;1.0;1.0012;1.254375;0.755541;1.066472;1.084142;1.0
31.355866;4.269468;0.487206;1.0637755216172253;1.0;1.001201;1.25444;0.75556;1.066472;1.08413;1.0
31.35621;4.270101;0.487236;1.0637493338305786;1.0;1.001202;1.25457;0.755597;1.066472;1.084106;1.0
31.356897;4.271367;0.48729599999999995;1.0636951309980696;1.0;1.001205;1.254831;0.755673;1.066472;1.084059;1.0
31.358273;4.273905;0.487413;1.0635867931584146;1.0;1.00121;1.255353;0.755825;1.066472;1.083965;1.0
31.359648;4.276443;0.48752400000000007;1.0634789334519044;1.0;1.001215;1.255879;0.755979;1.066472;1.083869;1.0
31.361023;4.278984;0.48763199999999995;1.0633693214048447;1.0;1.00122;1.256406;0.756134;1.066472;1.083773;1.0
31.363774;4.284072;0.487839;1.0631489174372517;1.0;1.00123;1.257465;0.756447;1.066472;1.083579;1.0
31.366525;4.289166;0.48803399999999997;1.062926118043018;1.0;1.00124;1.258533;0.756766;1.066472;1.083382;1.0
31.369275;4.294266;0.488214;1.062700004524325;1.0;1.001249;1.259608;0.757089;1.066472;1.083182;1.0
31.374776;4.304481;0.48852599999999996;1.062241780738265;1.0;1.001267;1.261782;0.757752;1.066472;1.082774;1.0
31.380278;4.314711;0.48878099999999997;1.0617734924332967;1.0;1.001284;1.263987;0.758434;1.066472;1.082356;1.0
31.385779;4.324944;0.48897599999999997;1.0612960827653137;1.0;1.0013;1.266219;0.759136;1.066472;1.081927;1.0
31.39128;4.335171;0.48911399999999994;1.060808786129244;1.0;1.001314;1.268477;0.759857;1.066472;1.081488;1.0
31.396781;4.345389;0.48919199999999996;1.0603134556997758;1.0;1.001327;1.270759;0.760596;1.066472;1.081039;1.0
31.402282;4.355586;0.489216;1.0598097084368496;1.0;1.00134;1.273063;0.761352;1.066472;1.080581;1.0
31.407784;4.365756;0.48918000000000006;1.0592993896392087;1.0;1.001351;1.275387;0.762124;1.066472;1.080114;1.0
31.413285;4.37589;0.48909;1.0587807923645007;1.0;1.001361;1.27773;0.762912;1.066472;1.079639;1.0
31.418786;4.385979000000001;0.488946;1.0582544357294232;1.0;1.00137;1.280089;0.763715;1.066472;1.079156;1.0
31.424287;4.396017;0.488745;1.0577234663204746;1.0;1.001377;1.282462;0.764533;1.066472;1.078665;1.0
31.429789;4.405998;0.48849;1.05718524536242;1.0;1.001384;1.284848;0.765363;1.066472;1.078167;1.0
31.43529;4.415913;0.48818400000000006;1.0566425111573923;1.0;1.00139;1.287244;0.766206;1.066472;1.077662;1.0
31.440791;4.425756;0.487827;1.0560939331943915;1.0;1.001394;1.289649;0.767062;1.066472;1.077152;1.0
31.446292;4.435518;0.487416;1.055540921351702;1.0;1.001397;1.292061;0.767928;1.066472;1.076635;1.0
31.451794;4.445193;0.486957;1.0549843697354004;1.0;1.0014;1.294477;0.768804;1.066472;1.076113;1.0
31.457295;4.454778;0.48644999999999994;1.0544238500133616;1.0;1.001401;1.296897;0.76969;1.066472;1.075586;1.0
31.462796;4.464264;0.48589499999999997;1.0538602508207624;1.0;1.001401;1.299318;0.770585;1.066472;1.075055;1.0
31.473798;4.482912000000001;0.484647;1.052725808178464;1.0;1.001398;1.304154;0.772396;1.066472;1.073982;1.0
31.483701;4.499301;0.48337199999999997;1.0516989752419654;1.0;1.001392;1.308492;0.774049;1.066472;1.073006;1.0
31.493603;4.515282;0.48195899999999997;1.050668769095665;1.0;1.001383;1.312807;0.775717;1.066472;1.072022;1.0
31.503505;4.5308340000000005;0.480414;1.0496382589354296;1.0;1.001371;1.317088;0.777398;1.066472;1.071035;1.0
31.513407;4.545924;0.478749;1.0486099889458427;1.0;1.001356;1.321326;0.779086;1.066472;1.070045;1.0
31.52331;4.560530999999999;0.476967;1.0475873885504732;1.0;1.001337;1.325512;0.780778;1.066472;1.069056;1.0
31.533212;4.574634;0.47507699999999997;1.0465712064551556;1.0;1.001316;1.329637;0.782468;1.066472;1.06807;1.0
31.543114;4.588212;0.473085;1.0455656663476474;1.0;1.001292;1.333692;0.784154;1.066472;1.06709;1.0
31.553016;4.6012439999999994;0.470997;1.0445723246386533;1.0;1.001266;1.337668;0.785831;1.066472;1.066118;1.0
31.562918;4.613712;0.468825;1.0435941079888291;1.0;1.001237;1.341558;0.787496;1.066472;1.065157;1.0
31.572821;4.625607;0.466572;1.042632968069301;1.0;1.001205;1.345354;0.789144;1.066472;1.064208;1.0
31.574451;4.627509;0.466194;1.0424766865043074;1.0;1.0012;1.345969;0.789413;1.066472;1.064054;1.0
31.574451;4.627509;0.466194;1.0424766865043074;1.0;1.0012;1.345969;0.789413;1.066472;1.064054;1.0
31.57447;4.627533;0.466191;1.0424748310151186;1.0;1.0012;1.345976;0.789416;1.066472;1.064052;1.0
31.574488;4.627554;0.46618800000000005;1.0424729755350974;1.0;1.0012;1.345983;0.789419;1.066472;1.06405;1.0
31.574526;4.6275960000000005;0.466179;1.0424692646025588;1.0;1.0012;1.345997;0.789426;1.066472;1.064047;1.0
31.5746;4.627683;0.466161;1.0424622708232658;1.0;1.001199;1.346025;0.789438;1.066472;1.06404;1.0
31.57475;4.627857;0.466125;1.0424474277746576;1.0;1.001199;1.346081;0.789463;1.066472;1.064026;1.0
31.575048;4.628202;0.46605599999999997;1.04241950327927;1.0;1.001198;1.346194;0.789512;1.066472;1.063997;1.0
31.575646;4.628895;0.465918;1.042361901752937;1.0;1.001196;1.346418;0.789611;1.066472;1.063941;1.0
31.576841;4.630266000000001;0.46563599999999994;1.0422480596038546;1.0;1.001192;1.346866;0.789807;1.066472;1.063828;1.0
31.578036;4.631628;0.46535400000000005;1.0421343028693568;1.0;1.001188;1.347312;0.790004;1.066472;1.063715;1.0
31.579231;4.6329839999999995;0.465072;1.0420214875754723;1.0;1.001183;1.347756;0.7902;1.066472;1.063603;1.0
31.581621;4.635672;0.46450800000000003;1.041794683481347;1.0;1.001175;1.348641;0.790592;1.066472;1.063379;1.0
31.584011;4.638327;0.463938;1.0415703533002463;1.0;1.001167;1.34952;0.790982;1.066472;1.063155;1.0
31.5864;4.640949;0.46336200000000005;1.0413466861756464;1.0;1.001158;1.350392;0.791371;1.066472;1.062933;1.0
31.59118;4.646082;0.46220400000000006;1.0409031729863254;1.0;1.001141;1.352118;0.792145;1.066472;1.062492;1.0
31.60074;4.655922;0.459849;1.0400330588024596;1.0;1.001104;1.355488;0.793673;1.066472;1.061624;1.0
31.609343;4.664286;0.45768600000000004;1.0392703367892302;1.0;1.00107;1.358425;0.795024;1.066472;1.060859;1.0
31.617947;4.672173;0.45548999999999995;1.038528367183102;1.0;1.001034;1.361267;0.796351;1.066472;1.060112;1.0
31.626551;4.6795860000000005;0.453261;1.037806978839996;1.0;1.000997;1.364011;0.797652;1.066472;1.059383;1.0
31.635154;4.686515999999999;0.451005;1.037109543553621;1.0;1.000958;1.366652;0.798924;1.066472;1.058674;1.0
31.643758;4.692966;0.44872799999999996;1.0364345635494794;1.0;1.000919;1.369188;0.800167;1.066472;1.057986;1.0
31.652361;4.698930000000001;0.44643299999999997;1.0357854259034542;1.0;1.000878;1.371616;0.801377;1.066472;1.057319;1.0
31.660965;4.704405;0.44412300000000005;1.035160620480706;1.0;1.000837;1.373933;0.802555;1.066472;1.056676;1.0
31.669569;4.709397;0.441801;1.0345635783614269;1.0;1.000794;1.376137;0.803697;1.066472;1.056056;1.0
31.678172;4.7139;0.439473;1.0339936850919351;1.0;1.000751;1.378224;0.804803;1.066472;1.055461;1.0
31.686776;4.717914;0.43713900000000006;1.0334508173265915;1.0;1.000707;1.380193;0.805872;1.066472;1.054891;1.0
31.695379;4.721445;0.43480800000000003;1.03293797518002;1.0;1.000662;1.382042;0.806902;1.066472;1.054347;1.0
31.703983;4.724489999999999;0.432477;1.032453683186321;1.0;1.000617;1.38377;0.807892;1.066472;1.05383;1.0
31.712587;4.727055;0.43015500000000007;1.0319991876789438;1.0;1.000571;1.385375;0.808841;1.066472;1.053341;1.0
31.72119;4.729139999999999;0.42784199999999994;1.0315757310076656;1.0;1.000525;1.386855;0.809747;1.066472;1.052879;1.0
31.729794;4.730748;0.425541;1.03118233295281;1.0;1.000478;1.38821;0.810611;1.066472;1.052446;1.0
31.738397;4.731885;0.42325499999999994;1.0308202625414382;1.0;1.000431;1.389439;0.811431;1.066472;1.052041;1.0
31.747001;4.732551;0.420987;1.030489916264104;1.0;1.000384;1.390542;0.812207;1.066472;1.051666;1.0
31.755605;4.732758;0.41874;1.0301903411826379;1.0;1.000337;1.391517;0.812937;1.066472;1.05132;1.0
31.764208;4.732503;0.41651399999999994;1.029922855517344;1.0;1.00029;1.392366;0.813622;1.066472;1.051003;1.0
31.772812;4.731795;0.414318;1.0296865322791204;1.0;1.000244;1.393088;0.814261;1.066472;1.050716;1.0
31.781415;4.73064;0.412146;1.0294822604304554;1.0;1.000197;1.393683;0.814853;1.066472;1.050459;1.0
31.790019;4.729047;0.410007;1.0293100442242853;1.0;1.00015;1.394152;0.815399;1.066472;1.050232;1.0
31.798623;4.727019;0.407898;1.0291685493571983;1.0;1.000104;1.394495;0.815898;1.066472;1.050034;1.0
31.807226;4.724562;0.405828;1.0290586879716823;1.0;1.000058;1.394715;0.81635;1.066472;1.049866;1.0
31.81583;4.721688;0.403791;1.028979157546449;1.0;1.000013;1.394811;0.816754;1.066472;1.049727;1.0
31.824433;4.718406;0.40179299999999996;1.0289313448529984;1.0;0.999968;1.394785;0.817112;1.066472;1.049618;1.0
31.833037;4.7147190000000005;0.399837;1.0289134999410787;1.0;0.999924;1.394639;0.817422;1.066472;1.049538;1.0
31.841641;4.710642;0.397923;1.0289252458230385;1.0;0.99988;1.394374;0.817686;1.066472;1.049486;1.0
31.850244;4.706178;0.396054;1.0289661854235057;1.0;0.999837;1.393993;0.817903;1.066472;1.049462;1.0
31.858848;4.7013419999999995;0.39422999999999997;1.0290363978499497;1.0;0.999795;1.393497;0.818074;1.066472;1.049467;1.0
31.867452;4.696146000000001;0.39245399999999997;1.029134614628232;1.0;0.999754;1.392888;0.8182;1.066472;1.049498;1.0
31.876055;4.690595999999999;0.390726;1.0292613678750406;1.0;0.999714;1.392169;0.818279;1.066472;1.049557;1.0
31.884659;4.684704;0.389049;1.029414499330566;1.0;0.999675;1.391343;0.818314;1.066472;1.049641;1.0
31.893262;4.678485;0.387423;1.0295936497278915;1.0;0.999636;1.390413;0.818305;1.066472;1.049752;1.0
31.901866;4.6719479999999995;0.38585400000000003;1.029798000697224;1.0;0.999599;1.38938;0.818251;1.066472;1.049887;1.0
31.91047;4.665108;0.384336;1.0300280942542295;1.0;0.999563;1.388249;0.818155;1.066472;1.050047;1.0
31.919073;4.657974;0.38287799999999994;1.0302813392127415;1.0;0.999528;1.387022;0.818017;1.066472;1.05023;1.0
31.927677;4.650563999999999;0.381474;1.0305582511828237;1.0;0.999495;1.385703;0.817838;1.066472;1.050437;1.0
31.93628;4.64289;0.38012999999999997;1.0308562349042663;1.0;0.999463;1.384295;0.817617;1.066472;1.050665;1.0
31.944884;4.634967;0.378849;1.0311762648209084;1.0;0.999432;1.382803;0.817358;1.066472;1.050915;1.0
31.953488;4.6268069999999994;0.377625;1.031516174773813;1.0;0.999402;1.381228;0.81706;1.066472;1.051185;1.0
31.962091;4.618428;0.37646399999999997;1.0318751267595319;1.0;0.999374;1.379576;0.816724;1.066472;1.051475;1.0
31.970695;4.609845;0.37536600000000003;1.0322531771818384;1.0;0.999348;1.377851;0.816352;1.066472;1.051783;1.0
31.979298;4.6010729999999995;0.374334;1.0326477101751594;1.0;0.999323;1.376055;0.815945;1.066472;1.05211;1.0
31.987902;4.5921270000000005;0.373365;1.0330591990960634;1.0;0.999299;1.374194;0.815504;1.066472;1.052453;1.0
31.996506;4.583024999999999;0.372462;1.0334850144912602;1.0;0.999277;1.372272;0.81503;1.066472;1.052813;1.0
32.005109;4.573782;0.371622;1.0339256109919126;1.0;0.999257;1.370292;0.814524;1.066472;1.053187;1.0
32.013713;4.564416;0.370854;1.0343796740389866;1.0;0.999238;1.36826;0.813988;1.066472;1.053576;1.0
32.022316;4.554945;0.370149;1.0348444950793332;1.0;0.999221;1.366179;0.813423;1.066472;1.053978;1.0
32.03092;4.545387;0.369516;1.0353218795567878;1.0;0.999206;1.364054;0.812831;1.066472;1.054393;1.0
32.039524;4.535757;0.36894899999999997;1.035808249764405;1.0;0.999192;1.361889;0.812212;1.066472;1.054818;1.0
32.048127;4.526073;0.368451;1.0363035184602047;1.0;0.99918;1.35969;0.811569;1.066472;1.055254;1.0
32.056731;4.5163530000000005;0.368022;1.0368068045036163;1.0;0.999169;1.35746;0.810903;1.066472;1.055699;1.0
32.065334;4.506618;0.36765899999999996;1.0373162463265482;1.0;0.99916;1.355203;0.810215;1.066472;1.056153;1.0
32.073938;4.496883;0.367368;1.037831784446786;1.0;0.999153;1.352926;0.809507;1.066472;1.056614;1.0
32.082542;4.487166;0.36714600000000003;1.0383515302328976;1.0;0.999148;1.350631;0.808781;1.066472;1.057081;1.0
32.091145;4.477485;0.36699;1.0388753991855808;1.0;0.999144;1.348324;0.808037;1.066472;1.057554;1.0
32.099749;4.4678580000000006;0.36690300000000003;1.039401061334844;1.0;0.999142;1.346009;0.807278;1.066472;1.058032;1.0
32.108352;4.458303;0.366885;1.039929321430067;1.0;0.999142;1.343691;0.806506;1.066472;1.058513;1.0
32.116956;4.448838;0.366933;1.040456919067772;1.0;0.999143;1.341374;0.805721;1.066472;1.058997;1.0
32.12556;4.439478;0.367047;1.0409850504906397;1.0;0.999146;1.339063;0.804926;1.066472;1.059482;1.0
32.134163;4.430244;0.367227;1.0415113432032317;1.0;0.99915;1.336761;0.804123;1.066472;1.059968;1.0
32.142767;4.421151;0.36747;1.0420352404299962;1.0;0.999156;1.334474;0.803312;1.066472;1.060455;1.0
32.15137;4.4122140000000005;0.36777899999999997;1.0425551702236193;1.0;0.999164;1.332205;0.802495;1.066472;1.06094;1.0
32.159974;4.403451;0.36814800000000003;1.0430719766161873;1.0;0.999173;1.329959;0.801675;1.066472;1.061423;1.0
32.168578;4.394876999999999;0.36858;1.043582749387896;1.0;0.999184;1.32774;0.800853;1.066472;1.061904;1.0
32.177181;4.3865099999999995;0.369069;1.0440873077827353;1.0;0.999196;1.325551;0.80003;1.066472;1.062381;1.0
32.185785;4.378362;0.369618;1.044586378211491;1.0;0.99921;1.323397;0.799208;1.066472;1.062853;1.0
32.194389;4.3704480000000006;0.370224;1.0450762148905697;1.0;0.999224;1.321282;0.798389;1.066472;1.063321;1.0
32.202992;4.362780000000001;0.370884;1.045558450171486;1.0;0.999241;1.319209;0.797574;1.066472;1.063783;1.0
32.211596;4.355376;0.371595;1.0460315644573064;1.0;0.999258;1.317181;0.796765;1.066472;1.064237;1.0
32.220199;4.3482449999999995;0.372357;1.0464940346628833;1.0;0.999277;1.315203;0.795963;1.066472;1.064685;1.0
32.228803;4.341399;0.37317;1.0469465677640861;1.0;0.999297;1.313278;0.795171;1.066472;1.065124;1.0
32.237407;4.334849999999999;0.37402799999999997;1.0473876350664066;1.0;0.999319;1.311408;0.794389;1.066472;1.065554;1.0
32.24601;4.328607;0.37492800000000004;1.0478162251124956;1.0;0.999341;1.309597;0.793619;1.066472;1.065975;1.0
32.254614;4.322685;0.375873;1.0482321244729147;1.0;0.999364;1.307848;0.792862;1.066472;1.066385;1.0
32.263217;4.317087;0.376854;1.0486343235928337;1.0;0.999389;1.306163;0.792121;1.066472;1.066784;1.0
32.271821;4.311825000000001;0.37787100000000007;1.0490235271646675;1.0;0.999414;1.304545;0.791395;1.066472;1.067172;1.0
32.280425;4.306905;0.37892400000000004;1.0493987301202532;1.0;0.99944;1.302997;0.790687;1.066472;1.067548;1.0
32.289028;4.302333;0.380007;1.049758012957272;1.0;0.999467;1.301521;0.789998;1.066472;1.067912;1.0
32.297632;4.298114999999999;0.38111999999999996;1.0501020865349235;1.0;0.999495;1.300119;0.789329;1.066472;1.068262;1.0
32.306235;4.2942599999999995;0.382254;1.0504304809134206;1.0;0.999523;1.298793;0.788682;1.066472;1.068598;1.0
32.323443;4.2876449999999995;0.38458800000000004;1.051036939181968;1.0;0.999582;1.296378;0.787456;1.066472;1.069227;1.0
32.34065;4.282503;0.386985;1.051575838979291;1.0;0.999643;1.294285;0.786329;1.066472;1.069796;1.0
32.357857;4.278846;0.389424;1.052043880624758;1.0;0.999705;1.292525;0.785308;1.066472;1.070302;1.0
32.375064;4.2766649999999995;0.39187799999999995;1.052439049462248;1.0;0.999768;1.291104;0.784398;1.066472;1.070742;1.0
32.392271;4.275951;0.394326;1.0527607439418512;1.0;0.999832;1.290024;0.783606;1.066472;1.071114;1.0
32.407758;4.276536;0.396504;1.0529860248806724;1.0;0.999889;1.289347;0.782997;1.066472;1.07139;1.0
32.421696;4.278033;0.39843000000000006;1.0531362679852974;1.0;0.999941;1.288975;0.782536;1.066472;1.071589;1.0
32.43424;4.2801480000000005;0.400128;1.0532290578454433;1.0;0.999987;1.288832;0.782193;1.066472;1.071728;1.0
32.446784;4.2829619999999995;0.40177799999999997;1.0532822964742168;1.0;1.000032;1.288867;0.781918;1.066472;1.07183;1.0
32.458074;4.286076;0.403221;1.0532950786337132;1.0;1.000072;1.28905;0.78173;1.066472;1.071888;1.0
32.469363;4.289715;0.404613;1.053276478577681;1.0;1.000111;1.289374;0.781598;1.066472;1.071916;1.0
32.480653;4.293861;0.405954;1.053226313129804;1.0;1.000149;1.289835;0.781522;1.066472;1.071913;1.0
32.491942;4.298487;0.40723200000000004;1.053144274088313;1.0;1.000187;1.29043;0.781502;1.066472;1.07188;1.0
32.502103;4.303041;0.40833;1.0530450282376342;1.0;1.000219;1.291077;0.781531;1.066472;1.071824;1.0
32.512264;4.307946;0.409374;1.0529208548760918;1.0;1.000251;1.291827;0.781605;1.066472;1.071744;1.0
32.522425;4.313184;0.410358;1.0527728788698918;1.0;1.000282;1.292676;0.781722;1.066472;1.071641;1.0
32.532585;4.318734;0.411282;1.0526013066579387;1.0;1.000311;1.293622;0.781882;1.066472;1.071514;1.0
32.542746;4.324572;0.412146;1.052407262839344;1.0;1.00034;1.294659;0.782085;1.066472;1.071365;1.0
32.552907;4.3306830000000005;0.412941;1.052191870014685;1.0;1.000367;1.295786;0.782329;1.066472;1.071194;1.0
32.563067;4.33704;0.41367300000000007;1.051954412595907;1.0;1.000393;1.296997;0.782613;1.066472;1.071001;1.0
32.573228;4.343622;0.41433300000000006;1.051696925482337;1.0;1.000417;1.298289;0.782936;1.066472;1.070787;1.0
32.583389;4.350411;0.41492399999999996;1.051420121847114;1.0;1.000441;1.299657;0.783297;1.066472;1.070553;1.0
32.593549;4.35738;0.415446;1.0511236724120525;1.0;1.000462;1.301097;0.783695;1.066472;1.0703;1.0
32.60371;4.364511;0.415893;1.0508105122832565;1.0;1.000483;1.302604;0.784128;1.066472;1.070028;1.0
32.613871;4.37178;0.41626799999999997;1.0504791007216658;1.0;1.000502;1.304174;0.784596;1.066472;1.069738;1.0
32.624031;4.379166;0.416571;1.0501322409344453;1.0;1.000519;1.305801;0.785095;1.066472;1.069432;1.0
32.634192;4.386645;0.41679900000000003;1.0497696941215249;1.0;1.000535;1.307482;0.785625;1.066472;1.069109;1.0
32.644353;4.394196;0.41695499999999996;1.0493943595869952;1.0;1.000549;1.309211;0.786184;1.066472;1.068771;1.0
32.654513;4.401797999999999;0.41703599999999996;1.0490054667145448;1.0;1.000562;1.310984;0.786771;1.066472;1.068419;1.0
32.664674;4.40943;0.417045;1.0486049810815319;1.0;1.000573;1.312795;0.787383;1.066472;1.068054;1.0
32.674835;4.417074;0.41698500000000005;1.0481939434975762;1.0;1.000583;1.314639;0.78802;1.066472;1.067677;1.0
32.684995;4.424706;0.41684999999999994;1.0477733850527986;1.0;1.000591;1.316512;0.788678;1.066472;1.067289;1.0
32.695156;4.4323109999999994;0.41664900000000005;1.047344326968452;1.0;1.000598;1.318408;0.789356;1.066472;1.066891;1.0
32.705317;4.439864999999999;0.41637599999999997;1.0469077805122093;1.0;1.000603;1.320322;0.790053;1.066472;1.066484;1.0
32.715478;4.44735;0.416037;1.0464651567032703;1.0;1.000606;1.322251;0.790766;1.066472;1.06607;1.0
32.725638;4.454751;0.415635;1.046017950721688;1.0;1.000608;1.324188;0.791493;1.066472;1.065649;1.0
32.735799;4.46205;0.41516700000000006;1.04556705437002;1.0;1.000609;1.326129;0.792233;1.066472;1.065222;1.0
32.74596;4.469229;0.414639;1.0451130323103812;1.0;1.000608;1.328069;0.792984;1.066472;1.064791;1.0
32.75612;4.4762699999999995;0.41404799999999997;1.044658173239936;1.0;1.000605;1.330003;0.793743;1.066472;1.064357;1.0
32.766281;4.483164;0.413403;1.0442020275104813;1.0;1.000601;1.331928;0.794509;1.066472;1.06392;1.0
32.776442;4.489893;0.41270399999999996;1.0437469530647743;1.0;1.000596;1.333837;0.79528;1.066472;1.063483;1.0
32.786602;4.496442;0.411948;1.043294226436627;1.0;1.000589;1.335728;0.796054;1.066472;1.063046;1.0
32.796763;4.502799;0.41114700000000004;1.0428452801336352;1.0;1.000581;1.337596;0.79683;1.066472;1.062609;1.0
32.806924;4.508952000000001;0.41029499999999997;1.0423987328719273;1.0;1.000572;1.339436;0.797604;1.066472;1.062175;1.0
32.817084;4.514889;0.40939800000000004;1.0419586544925858;1.0;1.000562;1.341245;0.798377;1.066472;1.061744;1.0
32.827245;4.520601;0.408459;1.0415240759295965;1.0;1.00055;1.343018;0.799145;1.066472;1.061318;1.0
32.837406;4.526076;0.407481;1.0410968246080667;1.0;1.000537;1.344753;0.799907;1.066472;1.060896;1.0
32.847566;4.531305;0.406467;1.040677325338647;1.0;1.000523;1.346445;0.800661;1.066472;1.060481;1.0
32.857727;4.536282;0.40542;1.0402682365394995;1.0;1.000508;1.348091;0.801407;1.066472;1.060073;1.0
32.867888;4.540995000000001;0.40434000000000003;1.039867745475837;1.0;1.000492;1.349687;0.802141;1.066472;1.059673;1.0
32.878048;4.545441;0.40323;1.0394789304569862;1.0;1.000476;1.351232;0.802864;1.066472;1.059282;1.0
32.888209;4.5496110000000005;0.402096;1.0391008858758615;1.0;1.000458;1.352721;0.803573;1.066472;1.058901;1.0
32.89837;4.553502;0.400941;1.038736269189634;1.0;1.000439;1.354152;0.804266;1.066472;1.058531;1.0
32.908531;4.557105;0.39976200000000006;1.0383836910968893;1.0;1.00042;1.355523;0.804943;1.066472;1.058171;1.0
32.918691;4.560423;0.39856800000000003;1.0380453296773702;1.0;1.0004;1.356831;0.805603;1.066472;1.057824;1.0
32.928852;4.563447;0.397362;1.0377225189191954;1.0;1.000379;1.358074;0.806243;1.066472;1.05749;1.0
32.939013;4.566177;0.39614099999999997;1.0374138770813701;1.0;1.000358;1.35925;0.806863;1.066472;1.057169;1.0
32.949173;4.56861;0.394911;1.037120261167913;1.0;1.000336;1.360357;0.807463;1.066472;1.056861;1.0
32.959334;4.570743;0.393675;1.0368438620240754;1.0;1.000314;1.361394;0.80804;1.066472;1.056569;1.0
32.969495;4.572578999999999;0.392436;1.0365833091580243;1.0;1.000291;1.362359;0.808594;1.066472;1.056291;1.0
32.979655;4.5741179999999995;0.39119399999999993;1.0363394713181584;1.0;1.000268;1.363252;0.809124;1.066472;1.056028;1.0
32.989816;4.5753569999999995;0.38995199999999997;1.0361136470484307;1.0;1.000245;1.36407;0.809629;1.066472;1.055782;1.0
32.999977;4.576302;0.38871599999999995;1.0359053832517717;1.0;1.000221;1.364813;0.810109;1.066472;1.055551;1.0
33.010137;4.57695;0.387486;1.0357146567824558;1.0;1.000198;1.365481;0.810562;1.066472;1.055337;1.0
33.020298;4.577306999999999;0.386262;1.0355413968127976;1.0;1.000174;1.366074;0.810989;1.066472;1.055139;1.0
33.030459;4.577376;0.38505;1.0353865468958925;1.0;1.00015;1.36659;0.811389;1.066472;1.054959;1.0
33.040619;4.577157;0.38385;1.0352504717931792;1.0;1.000126;1.36703;0.811761;1.066472;1.054795;1.0
33.05078;4.576662000000001;0.38266500000000003;1.0351323144197557;1.0;1.000102;1.367394;0.812106;1.066472;1.054649;1.0
33.060941;4.575888;0.381498;1.0350325007003403;1.0;1.000079;1.367683;0.812422;1.066472;1.054519;1.0
33.071102;4.574844;0.380346;1.0349505561484569;1.0;1.000055;1.367896;0.812709;1.066472;1.054407;1.0
33.081262;4.573532999999999;0.37921799999999994;1.034886914695997;1.0;1.000032;1.368035;0.812969;1.066472;1.054312;1.0
33.091423;4.571967;0.37811100000000003;1.0348406830783181;1.0;1.000009;1.3681;0.813199;1.066472;1.054234;1.0
33.101584;4.570149;0.37702800000000003;1.034812302149525;1.0;0.999986;1.368093;0.813401;1.066472;1.054173;1.0
33.111744;4.568085;0.375972;1.0348017901380921;1.0;0.999964;1.368014;0.813574;1.066472;1.054129;1.0
33.121905;4.565787;0.37494299999999997;1.0348077841425432;1.0;0.999942;1.367865;0.813719;1.066472;1.054101;1.0
33.132066;4.563257999999999;0.37394099999999997;1.0348311582693093;1.0;0.999921;1.367648;0.813836;1.066472;1.054089;1.0
33.142226;4.560513;0.372972;1.0348715130454602;1.0;0.9999;1.367363;0.813925;1.066472;1.054094;1.0
33.152387;4.557555;0.372033;1.0349270105050887;1.0;0.99988;1.367013;0.813986;1.066472;1.054114;1.0
33.162548;4.5543960000000006;0.371127;1.0349985849816414;1.0;0.999861;1.3666;0.81402;1.066472;1.05415;1.0
33.172708;4.551045;0.370257;1.0350853045348485;1.0;0.999842;1.366126;0.814027;1.066472;1.054201;1.0
33.182869;4.547514;0.36941999999999997;1.0351867177321201;1.0;0.999824;1.365593;0.814008;1.066472;1.054266;1.0
33.19303;4.543815;0.368622;1.03530194977987;1.0;0.999806;1.365003;0.813964;1.066472;1.054345;1.0
33.20319;4.539951;0.36786;1.0354309724023132;1.0;0.99979;1.364359;0.813894;1.066472;1.054438;1.0
33.213351;4.535943;0.367137;1.0355729102849303;1.0;0.999774;1.363663;0.8138;1.066472;1.054544;1.0
33.223512;4.5317940000000005;0.366453;1.035726825747021;1.0;0.999759;1.362917;0.813682;1.066472;1.054663;1.0
33.233672;4.527522;0.365808;1.0358931694653652;1.0;0.999745;1.362125;0.813541;1.066472;1.054793;1.0
33.243833;4.523133;0.36520199999999997;1.0360705770602696;1.0;0.999731;1.36129;0.813378;1.066472;1.054936;1.0
33.253994;4.518645;0.364641;1.0362585886625983;1.0;0.999719;1.360413;0.813194;1.066472;1.055089;1.0
33.264155;4.514064;0.36411899999999997;1.0364562545491247;1.0;0.999708;1.359499;0.812989;1.066472;1.055252;1.0
33.274315;4.509405;0.363639;1.036662688689045;1.0;0.999697;1.35855;0.812765;1.066472;1.055425;1.0
33.284476;4.504683;0.363201;1.0368765153266806;1.0;0.999688;1.357568;0.812523;1.066472;1.055607;1.0
33.294637;4.499907;0.362805;1.0370999165480632;1.0;0.999679;1.356558;0.812262;1.066472;1.055797;1.0
33.304797;4.495089;0.362454;1.0373288554016995;1.0;0.999671;1.355522;0.811986;1.066472;1.055995;1.0
33.314958;4.490244;0.362142;1.0375645973952659;1.0;0.999665;1.354464;0.811694;1.066472;1.056199;1.0
33.325119;4.485384;0.361875;1.0378057501208982;1.0;0.999659;1.353386;0.811388;1.066472;1.056411;1.0
33.335279;4.480518;0.361647;1.0380514101767793;1.0;0.999655;1.352291;0.811068;1.066472;1.056628;1.0
33.34544;4.475661;0.361464;1.0383005947576067;1.0;0.999651;1.351184;0.810736;1.066472;1.056849;1.0
33.355601;4.470828;0.36132000000000003;1.0385533042034962;1.0;0.999648;1.350066;0.810393;1.066472;1.057076;1.0
33.365761;4.466025;0.361218;1.0388080520952847;1.0;0.999647;1.348942;0.810041;1.066472;1.057305;1.0
33.375922;4.46127;0.361155;1.0390661558274332;1.0;0.999646;1.347814;0.80968;1.066472;1.057538;1.0
33.386083;4.456569;0.361134;1.039323965502576;1.0;0.999646;1.346686;0.809311;1.066472;1.057773;1.0
33.396243;4.451937;0.36115200000000003;1.0395818834324693;1.0;0.999648;1.34556;0.808936;1.066472;1.05801;1.0
33.406404;4.447383;0.36120599999999997;1.0398407222671173;1.0;0.99965;1.344439;0.808555;1.066472;1.058247;1.0
33.416565;4.442919;0.361299;1.0400972337743237;1.0;0.999653;1.343327;0.808171;1.066472;1.058485;1.0
33.426725;4.438557;0.36142799999999997;1.040352310399703;1.0;0.999657;1.342226;0.807784;1.066472;1.058722;1.0
33.436886;4.434303;0.36158999999999997;1.0406058440740182;1.0;0.999662;1.34114;0.807395;1.066472;1.058959;1.0
33.447047;4.430172;0.361788;1.0408554881298364;1.0;0.999668;1.34007;0.807005;1.066472;1.059193;1.0
33.457208;4.42617;0.362019;1.0411021306913169;1.0;0.999674;1.33902;0.806617;1.066472;1.059426;1.0
33.467368;4.422306;0.36228000000000005;1.0413434214172577;1.0;0.999682;1.337992;0.80623;1.066472;1.059655;1.0
33.477529;4.418589;0.36257399999999995;1.041581065638196;1.0;0.99969;1.336989;0.805845;1.066472;1.059881;1.0
33.48769;4.4150279999999995;0.362895;1.0418132115907344;1.0;0.999699;1.336014;0.805465;1.066472;1.060103;1.0
33.49785;4.411629;0.36324;1.0420389199569275;1.0;0.999708;1.335067;0.80509;1.066472;1.060321;1.0
33.508011;4.4084010000000005;0.36361499999999997;1.0422580673484856;1.0;0.999718;1.334153;0.804721;1.066472;1.060533;1.0
33.518172;4.40535;0.364011;1.0424706263281474;1.0;0.999729;1.333272;0.804358;1.066472;1.06074;1.0
33.538493;4.3998;0.36486599999999997;1.0428721219411323;1.0;0.999753;1.331623;0.80366;1.066472;1.061134;1.0
33.556782;4.395462;0.36569999999999997;1.0432052363748947;1.0;0.999776;1.330272;0.803066;1.066472;1.061465;1.0
33.575071;4.391766;0.366585;1.0435085096519336;1.0;0.999801;1.329058;0.802508;1.066472;1.061772;1.0
33.593361;4.38873;0.367506;1.0437822227768587;1.0;0.999826;1.327988;0.801992;1.066472;1.062051;1.0
33.61165;4.386366;0.368457;1.044021293582176;1.0;0.999853;1.327068;0.801521;1.066472;1.0623;1.0
33.629939;4.3846739999999995;0.369423;1.0442277644268994;1.0;0.99988;1.326304;0.8011;1.066472;1.06252;1.0
33.648228;4.383657;0.37039500000000003;1.0443975055719923;1.0;0.999908;1.325698;0.800732;1.066472;1.062707;1.0
33.666518;4.383305999999999;0.371361;1.044532810192193;1.0;0.999937;1.325254;0.800418;1.066472;1.062861;1.0
33.684807;4.3836059999999994;0.37231200000000003;1.0446305064303838;1.0;0.999965;1.324971;0.800163;1.066472;1.062982;1.0
33.703096;4.384539;0.373236;1.044692015798436;1.0;0.999993;1.32485;0.799966;1.066472;1.063067;1.0
33.719556;4.385904;0.374037;1.0447157665901285;1.0;1.000018;1.324877;0.79984;1.066472;1.063115;1.0
33.736017;4.3877429999999995;0.374805;1.0447096974528378;1.0;1.000042;1.325031;0.799763;1.066472;1.063135;1.0
33.752477;4.390029;0.37552800000000003;1.0446757766742751;1.0;1.000066;1.325308;0.799735;1.066472;1.063127;1.0
33.767291;4.39245;0.37614;1.0446202730509302;1.0;1.000086;1.325661;0.799752;1.066472;1.063096;1.0
33.782106;4.395195;0.37671;1.0445421776936534;1.0;1.000106;1.326107;0.799808;1.066472;1.063043;1.0
33.79692;4.39824;0.377232;1.0444426503207345;1.0;1.000125;1.326643;0.799902;1.066472;1.062969;1.0
33.811734;4.401564;0.377706;1.0443226468108409;1.0;1.000143;1.327265;0.800035;1.066472;1.062875;1.0
33.826548;4.405137;0.37812599999999996;1.0441820069532897;1.0;1.00016;1.327969;0.800204;1.066472;1.06276;1.0
33.841363;4.4089409999999996;0.378492;1.0440216876219572;1.0;1.000176;1.328748;0.800408;1.066472;1.062626;1.0
33.856177;4.412943;0.37880099999999994;1.0438446707230917;1.0;1.00019;1.329599;0.800646;1.066472;1.062474;1.0
33.870991;4.417122;0.37905;1.0436501811703958;1.0;1.000204;1.330515;0.800917;1.066472;1.062305;1.0
33.885806;4.421445;0.37924199999999997;1.0434397720793471;1.0;1.000216;1.33149;0.801219;1.066472;1.062119;1.0
33.90062;4.425891;0.379371;1.043214989902369;1.0;1.000227;1.33252;0.801549;1.066472;1.061918;1.0
33.915434;4.430433000000001;0.37944;1.0429781927005952;1.0;1.000237;1.333597;0.801906;1.066472;1.061704;1.0
33.930248;4.435038;0.37944600000000006;1.0427286803382747;1.0;1.000245;1.334715;0.802288;1.066472;1.061477;1.0
33.945063;4.439685;0.37939199999999995;1.042469300599303;1.0;1.000252;1.335869;0.802693;1.066472;1.061238;1.0
33.959877;4.44435;0.379278;1.0422019819478372;1.0;1.000257;1.337051;0.803118;1.066472;1.06099;1.0
33.974691;4.449;0.379104;1.041925999823884;1.0;1.000261;1.338255;0.803561;1.066472;1.060733;1.0
33.989506;4.453617;0.37887299999999996;1.0416445900181117;1.0;1.000264;1.339475;0.80402;1.066472;1.060468;1.0
34.00432;4.4581740000000005;0.378582;1.0413592459689403;1.0;1.000265;1.340704;0.804492;1.066472;1.060199;1.0
34.019134;4.4626470000000005;0.37824;1.0410713677577537;1.0;1.000265;1.341936;0.804974;1.066472;1.059924;1.0
34.033948;4.467015;0.377844;1.0407820205427263;1.0;1.000264;1.343165;0.805465;1.066472;1.059647;1.0
34.048763;4.47126;0.377397;1.0404925913373915;1.0;1.000261;1.344384;0.805962;1.066472;1.059369;1.0
34.063577;4.4753549999999995;0.37690199999999996;1.0402049588292683;1.0;1.000257;1.345588;0.806463;1.066472;1.05909;1.0
34.078391;4.479291;0.37636200000000003;1.039920085977764;1.0;1.000252;1.346772;0.806964;1.066472;1.058813;1.0
34.093205;4.483044;0.37578300000000003;1.0396393467832967;1.0;1.000246;1.347929;0.807464;1.066472;1.058538;1.0
34.10802;4.486599;0.375162;1.0393655152375416;1.0;1.000238;1.349054;0.80796;1.066472;1.058267;1.0
34.122834;4.489947;0.374508;1.0390972311487505;1.0;1.00023;1.350144;0.808451;1.066472;1.058001;1.0
34.137648;4.493067;0.373818;1.0388381715960384;1.0;1.000221;1.351192;0.808933;1.066472;1.057742;1.0
34.152463;4.4959560000000005;0.373104;1.0385878825722934;1.0;1.000211;1.352195;0.809406;1.066472;1.057491;1.0
34.167277;4.498596;0.37235999999999997;1.0383481458412684;1.0;1.0002;1.353149;0.809866;1.066472;1.057248;1.0
34.182091;4.500984000000001;0.371598;1.0381199084330288;1.0;1.000188;1.354049;0.810313;1.066472;1.057014;1.0
34.196905;4.503111;0.370818;1.0379031365483968;1.0;1.000175;1.354894;0.810744;1.066472;1.056791;1.0
34.21172;4.504971;0.37002;1.037700105506403;1.0;1.000162;1.355679;0.811158;1.066472;1.05658;1.0
34.226534;4.506561;0.369213;1.037510786026825;1.0;1.000149;1.356402;0.811553;1.066472;1.056381;1.0
34.241348;4.507878;0.3684;1.0373360603333908;1.0;1.000135;1.357061;0.811928;1.066472;1.056195;1.0
34.256163;4.508919;0.367581;1.0371759059224235;1.0;1.00012;1.357654;0.812282;1.066472;1.056022;1.0
34.270977;4.509684;0.36676200000000003;1.0370317003799836;1.0;1.000106;1.358181;0.812613;1.066472;1.055863;1.0
34.285791;4.510179;0.365946;1.0369025200007955;1.0;1.000091;1.358638;0.812921;1.066472;1.055719;1.0
34.300605;4.510401;0.365136;1.036790099586218;1.0;1.000076;1.359027;0.813205;1.066472;1.05559;1.0
34.31542;4.510358999999999;0.36433499999999996;1.0366940119167274;1.0;1.000061;1.359346;0.813463;1.066472;1.055476;1.0
34.330234;4.5100560000000005;0.363546;1.0366133450274504;1.0;1.000046;1.359596;0.813696;1.066472;1.055377;1.0
34.345048;4.509498;0.362772;1.0365502645434035;1.0;1.000031;1.359777;0.813904;1.066472;1.055294;1.0
34.359862;4.508697;0.362019;1.036503026741842;1.0;1.000017;1.35989;0.814085;1.066472;1.055226;1.0
34.374677;4.507656000000001;0.361284;1.0364710802304136;1.0;1.000003;1.359936;0.81424;1.066472;1.055174;1.0
34.389491;4.506387;0.36057;1.0364562494625618;1.0;0.999989;1.359916;0.814369;1.066472;1.055136;1.0
34.404305;4.504899;0.359883;1.0364558223880072;1.0;0.999975;1.359833;0.814472;1.066472;1.055114;1.0
34.41912;4.503209999999999;0.359226;1.0364701617258454;1.0;0.999962;1.359688;0.814549;1.066472;1.055106;1.0
34.433934;4.501322999999999;0.358596;1.0365006092279927;1.0;0.99995;1.359483;0.814601;1.066472;1.055112;1.0
34.448748;4.4992589999999995;0.357996;1.0365431303197181;1.0;0.999938;1.359222;0.814628;1.066472;1.055133;1.0
34.463562;4.49703;0.35743199999999997;1.0366003246690596;1.0;0.999926;1.358906;0.814631;1.066472;1.055166;1.0
34.478377;4.494648;0.356901;1.0366699026078647;1.0;0.999916;1.35854;0.81461;1.066472;1.055212;1.0
34.493191;4.492131;0.356403;1.0367518814528383;1.0;0.999906;1.358125;0.814567;1.066472;1.055271;1.0
34.508005;4.489491;0.35594400000000004;1.0368448060172748;1.0;0.999897;1.357667;0.814502;1.066472;1.05534;1.0
34.52282;4.486746;0.355524;1.0369477833743606;1.0;0.999888;1.357168;0.814417;1.066472;1.055421;1.0
34.537634;4.4839139999999995;0.35514;1.0370602623922103;1.0;0.999881;1.356632;0.814312;1.066472;1.055511;1.0
34.552448;4.48101;0.35479499999999997;1.0371817637738334;1.0;0.999874;1.356063;0.814189;1.066472;1.055611;1.0
34.567262;4.478049;0.354489;1.0373113137014365;1.0;0.999868;1.355466;0.81405;1.066472;1.055719;1.0
34.582077;4.475049;0.354225;1.0374471031069488;1.0;0.999863;1.354843;0.813895;1.066472;1.055834;1.0
34.596891;4.472028;0.353997;1.0375880744052526;1.0;0.999859;1.3542;0.813725;1.066472;1.055956;1.0
34.611705;4.468998;0.353808;1.037735141059124;1.0;0.999856;1.35354;0.813543;1.066472;1.056084;1.0
34.62652;4.46598;0.35365800000000003;1.0378854973965095;1.0;0.999854;1.352868;0.81335;1.066472;1.056216;1.0
34.641334;4.462986;0.353547;1.0380386481846424;1.0;0.999853;1.352187;0.813147;1.066472;1.056353;1.0
34.656148;4.460034;0.353469;1.0381940143446213;1.0;0.999852;1.351503;0.812936;1.066472;1.056492;1.0
34.670962;4.457136;0.35343;1.0383502665921553;1.0;0.999853;1.350818;0.812718;1.066472;1.056634;1.0
34.685777;4.4543099999999995;0.35342399999999996;1.038507233463494;1.0;0.999854;1.350137;0.812496;1.066472;1.056777;1.0
34.700591;4.451568;0.35345400000000005;1.0386630844990112;1.0;0.999856;1.349465;0.81227;1.066472;1.05692;1.0
34.715405;4.448925;0.353514;1.0388164012230456;1.0;0.999859;1.348803;0.812042;1.066472;1.057062;1.0
34.730219;4.44639;0.35360400000000003;1.0389675849823228;1.0;0.999863;1.348157;0.811813;1.066472;1.057203;1.0
34.745034;4.4439779999999995;0.353721;1.0391160388734262;1.0;0.999867;1.34753;0.811586;1.066472;1.057342;1.0
34.759848;4.441698000000001;0.353868;1.0392595140257317;1.0;0.999872;1.346925;0.811361;1.066472;1.057478;1.0
34.774662;4.439559;0.354036;1.0393979090165613;1.0;0.999878;1.346345;0.81114;1.066472;1.05761;1.0
34.789477;4.4375729999999995;0.354228;1.03953029768064;1.0;0.999884;1.345793;0.810925;1.066472;1.057737;1.0
34.804291;4.435746;0.354441;1.039656577029165;1.0;0.999891;1.345273;0.810716;1.066472;1.05786;1.0
34.833919;4.432599;0.354915;1.0398875144769264;1.0;0.999907;1.344336;0.810325;1.066472;1.058086;1.0
34.863548;4.430154;0.355443;1.0400850542383542;1.0;0.999924;1.343549;0.809975;1.066472;1.058284;1.0
34.893177;4.428438;0.356004;1.0402480133141327;1.0;0.999942;1.342926;0.809673;1.066472;1.05845;1.0
34.922805;4.427457;0.356583;1.0403713530278502;1.0;0.999961;1.342475;0.809427;1.066472;1.058582;1.0
34.952434;4.427205;0.35715600000000003;1.0404554400271067;1.0;0.99998;1.342202;0.809241;1.066472;1.058677;1.0
34.979099;4.427583;0.357657;1.0404948319357477;1.0;0.999998;1.34211;0.809128;1.066472;1.05873;1.0
35.003098;4.428393;0.35807999999999995;1.04050221088953;1.0;1.000013;1.342149;0.809071;1.066472;1.05875;1.0
35.027098;4.42962;0.358476;1.0404835639936847;1.0;1.000028;1.342303;0.809059;1.066472;1.058746;1.0
35.048697;4.431057;0.358797;1.0404435580390703;1.0;1.000041;1.342535;0.809086;1.066472;1.05872;1.0
35.070296;4.432785;0.359079;1.0403835803418853;1.0;1.000053;1.342851;0.809148;1.066472;1.058674;1.0
35.091895;4.434771;0.35932200000000003;1.0403043356273203;1.0;1.000064;1.343248;0.809244;1.066472;1.05861;1.0
35.113495;4.4369879999999995;0.35952;1.0402063489793745;1.0;1.000075;1.343717;0.809373;1.066472;1.058527;1.0
35.135094;4.4394029999999995;0.35967;1.0400925585783218;1.0;1.000084;1.344255;0.809533;1.066472;1.058427;1.0
35.156693;4.44198;0.35976600000000003;1.0399622533731694;1.0;1.000092;1.344852;0.809723;1.066472;1.058312;1.0
35.178292;4.444692;0.359814;1.0398186887380896;1.0;1.0001;1.345502;0.809939;1.066472;1.058182;1.0
35.199891;4.447497;0.359805;1.039663055926294;1.0;1.000106;1.346197;0.81018;1.066472;1.05804;1.0
35.221491;4.450362;0.359745;1.03949727715324;1.0;1.00011;1.346928;0.810443;1.066472;1.057887;1.0
35.24309;4.453257;0.359631;1.03932376824212;1.0;1.000114;1.347687;0.810725;1.066472;1.057724;1.0
35.264689;4.456143;0.359463;1.0391431176719597;1.0;1.000116;1.348466;0.811023;1.066472;1.057554;1.0
35.286288;4.45899;0.359244;1.0389587226766999;1.0;1.000117;1.349256;0.811334;1.066472;1.057378;1.0
35.307887;4.461771000000001;0.35898;1.0387719855603539;1.0;1.000117;1.350049;0.811654;1.066472;1.057199;1.0
35.329487;4.46445;0.358668;1.038584387396614;1.0;1.000116;1.350837;0.811981;1.066472;1.057018;1.0
35.351086;4.467006;0.358311;1.038398808945773;1.0;1.000113;1.351611;0.812311;1.066472;1.056836;1.0
35.372685;4.469409;0.35791799999999996;1.038215729523012;1.0;1.00011;1.352365;0.812642;1.066472;1.056657;1.0
35.394284;4.471641;0.357486;1.0380384355509193;1.0;1.000105;1.353092;0.812969;1.066472;1.056481;1.0
35.415884;4.473678;0.357024;1.0378669860039869;1.0;1.000099;1.353784;0.813291;1.066472;1.05631;1.0
35.437483;4.475508;0.35653500000000005;1.0377049987800002;1.0;1.000093;1.354435;0.813604;1.066472;1.056145;1.0
35.459082;4.477112999999999;0.356022;1.037551699669949;1.0;1.000086;1.355041;0.813906;1.066472;1.055989;1.0
35.480681;4.478484;0.355491;1.0374093032053453;1.0;1.000078;1.355597;0.814194;1.066472;1.055842;1.0
35.50228;4.479609;0.35494800000000004;1.037279193724139;1.0;1.00007;1.356099;0.814466;1.066472;1.055705;1.0
35.52388;4.480485;0.354393;1.037161431383273;1.0;1.000061;1.356542;0.814721;1.066472;1.05558;1.0
35.545479;4.481109;0.353835;1.0370586535220656;1.0;1.000052;1.356926;0.814955;1.066472;1.055467;1.0
35.567078;4.4814810000000005;0.35328000000000004;1.0369691071541138;1.0;1.000043;1.357247;0.815169;1.066472;1.055367;1.0
35.588677;4.4816069999999995;0.352728;1.0368941101925502;1.0;1.000033;1.357505;0.815361;1.066472;1.055281;1.0
35.610277;4.481487;0.35218499999999997;1.0368336580864839;1.0;1.000024;1.3577;0.81553;1.066472;1.055208;1.0
35.631876;4.48113;0.351657;1.0367894918757616;1.0;1.000015;1.357831;0.815675;1.066472;1.05515;1.0
35.653475;4.480551;0.351144;1.0367588859286425;1.0;1.000006;1.3579;0.815796;1.066472;1.055105;1.0
35.675074;4.479756;0.350652;1.036743170111576;1.0;0.999997;1.357908;0.815893;1.066472;1.055075;1.0
35.696673;4.478763;0.350184;1.0367408731756456;1.0;0.999988;1.357858;0.815966;1.066472;1.055058;1.0
35.718273;4.477589999999999;0.34974;1.0367524957037721;1.0;0.99998;1.357752;0.816015;1.066472;1.055054;1.0
35.739872;4.476252;0.349329;1.03677698519836;1.0;0.999973;1.357594;0.816042;1.066472;1.055064;1.0
35.761471;4.4747699999999995;0.34894800000000004;1.0368138583352366;1.0;0.999966;1.357388;0.816046;1.066472;1.055085;1.0
35.78307;4.473162;0.3486;1.0368616452704769;1.0;0.99996;1.357139;0.81603;1.066472;1.055117;1.0
35.80467;4.471451999999999;0.348285;1.0369194459614497;1.0;0.999955;1.35685;0.815994;1.066472;1.055159;1.0
35.826269;4.469658;0.348009;1.0369857883269182;1.0;0.99995;1.356527;0.815941;1.066472;1.055211;1.0
35.847868;4.467807;0.347766;1.0370596917988857;1.0;0.999946;1.356175;0.815871;1.066472;1.055271;1.0
35.869467;4.465917;0.347559;1.037140588931896;1.0;0.999943;1.355799;0.815786;1.066472;1.055338;1.0
35.891066;4.464012;0.347391;1.0372270793538896;1.0;0.999941;1.355406;0.815689;1.066472;1.055411;1.0
35.912666;4.462113;0.347256;1.0373167706616913;1.0;0.999939;1.354999;0.815581;1.066472;1.055488;1.0
35.934265;4.460241;0.347157;1.0374095820224527;1.0;0.999939;1.354586;0.815464;1.066472;1.055569;1.0
35.955864;4.458413999999999;0.347091;1.0375031959608607;1.0;0.999939;1.354172;0.815341;1.066472;1.055653;1.0
35.977463;4.456656;0.347055;1.0375966174043745;1.0;0.99994;1.353761;0.815214;1.066472;1.055738;1.0
35.999062;4.454981999999999;0.34705199999999997;1.0376892629419463;1.0;0.999941;1.353359;0.815084;1.066472;1.055822;1.0
36.020662;4.453407;0.347073;1.0377802156574387;1.0;0.999944;1.352971;0.814953;1.066472;1.055905;1.0
36.042261;4.451952;0.347121;1.0378666542653734;1.0;0.999947;1.352602;0.814824;1.066472;1.055986;1.0
36.06386;4.450623;0.34719;1.03794939759364;1.0;0.999951;1.352255;0.814699;1.066472;1.056064;1.0
36.085459;4.449432;0.34728000000000003;1.0380261188048208;1.0;0.999955;1.351935;0.814579;1.066472;1.056137;1.0
36.107059;4.448394;0.347388;1.0380968095124847;1.0;0.999959;1.351644;0.814466;1.066472;1.056205;1.0
36.128658;4.447512;0.347508;1.038160964576303;1.0;0.999965;1.351387;0.814362;1.066472;1.056268;1.0
36.171856;4.4462459999999995;0.347775;1.038263180682528;1.0;0.999976;1.350984;0.814186;1.066472;1.05637;1.0
36.210723;4.44567;0.348027;1.0383260919971142;1.0;0.999986;1.350754;0.814069;1.066472;1.056436;1.0
36.249589;4.445625;0.348279;1.0383599634486107;1.0;0.999997;1.350653;0.813997;1.066472;1.056474;1.0
