time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
0.0;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.0;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.1;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.2;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.4;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
0.8;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
1.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
2.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
3.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
4.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
5.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
6.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
7.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
8.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
9.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
10.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
11.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
12.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
13.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
14.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
15.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
16.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
17.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
18.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
19.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
20.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
21.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
22.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
23.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
24.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
25.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
26.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
27.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
28.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.6;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.999994;0.9375;-0.000316;1.0444448574745342;1.044911278856248;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.999994;-0.05887000000000002;-0.06534000000000001;0.07373492103474445;0.058662286019213396;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.999994;-0.05887000000000002;-0.06534000000000001;0.07373352139969988;0.058662286019213396;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.999994;-0.05886900000000002;-0.06534000000000001;0.07373492103474445;0.058662286019213396;0.727675466016273;1.0;10.0;0.727471;-0.017249;1.044912;1.0
29.999994;-0.05886800000000002;-0.06534000000000001;0.07373492103474445;0.0586629932069614;0.7276754897212081;1.0;10.0;0.727471;-0.01725;1.044912;1.0
29.999995;-0.05887100000000002;-0.06533900000000001;0.07373492103474445;0.0586629932069614;0.7276755134275167;1.0;10.0;0.727471;-0.017251;1.044912;1.0
29.999996;-0.05886700000000002;-0.065337;0.07373492103474445;0.05866440742051351;0.7276755608442543;1.0;10.0;0.727471;-0.017253;1.044912;1.0
29.999997;-0.05886300000000001;-0.06533699999999998;0.07373632067034536;0.05866652903487644;0.7276756794101339;1.0;10.0;0.727471;-0.017258;1.044912;1.0
30.000001;-0.05885699999999998;-0.06533599999999998;0.07373911994321602;0.05867077191413115;0.7276758929152456;1.0;10.0;0.727471;-0.017267;1.044912;1.0
30.000008;-0.05884299999999998;-0.065328;0.07374411993508365;0.05867925849054332;0.7276763440136006;1.0;10.0;0.727471;-0.017286;1.044912;1.0
30.000022;-0.05881699999999998;-0.06531799999999999;0.07375391740782315;0.058696232017055414;0.7276782236077977;1.0;10.0;0.727472;-0.017323;1.044912;1.0
30.000049;-0.05876100000000001;-0.0653;0.07377431348375937;0.05873089139456339;0.7276841074120006;1.0;10.0;0.727476;-0.017402;1.044912;1.0
30.000105;-0.05865099999999998;-0.06526000000000001;0.0738145071987885;0.05880022870703821;0.7277041155751423;1.0;10.0;0.727492;-0.017569;1.044912;1.0
30.000216;-0.05842799999999998;-0.06518299999999999;0.07389549389509484;0.05893897725614179;0.7277762959460826;1.0;10.0;0.727555;-0.017946;1.044912;1.0
30.000402;-0.05804099999999997;-0.065052;0.07403386971515133;0.059177069410372124;0.727998366069595;1.0;10.0;0.727758;-0.018706;1.044912;1.0
30.000402;-0.05804099999999997;-0.065052;0.07403386971515133;0.059177069410372124;0.727998366069595;1.0;10.0;0.727758;-0.018706;1.044912;1.0
30.000402;-0.05803999999999997;-0.065051;0.07403386971515133;0.059177069410372124;0.7279983917653939;1.0;10.0;0.727758;-0.018707;1.044912;1.0
30.000402;-0.05803999999999997;-0.065051;0.07403386971515133;0.059177069410372124;0.7279983917653939;1.0;10.0;0.727758;-0.018707;1.044912;1.0
30.000402;-0.058038999999999966;-0.065051;0.07403386971515133;0.059177069410372124;0.7279994171323216;1.0;10.0;0.727759;-0.018708;1.044912;1.0
30.000403;-0.058039999999999994;-0.06505000000000001;0.0740346705402273;0.059177779993845665;0.7279994685307127;1.0;10.0;0.727759;-0.01871;1.044912;1.0
30.000404;-0.05803699999999999;-0.06505099999999998;0.0740346705402273;0.05917919419018816;0.7280015706830584;1.0;10.0;0.727761;-0.018714;1.044912;1.0
30.000405;-0.05803299999999999;-0.06504699999999998;0.0740360702630819;0.059181325990552126;0.7280037757134231;1.0;10.0;0.727763;-0.018722;1.044912;1.0
30.000409;-0.05802500000000001;-0.06504599999999998;0.07403886971044331;0.05918628625788241;0.7280091857030376;1.0;10.0;0.727768;-0.018738;1.044912;1.0
30.000416;-0.058010000000000006;-0.065041;0.07404446861177409;0.05919550351166886;0.7280199809380234;1.0;10.0;0.727778;-0.018769;1.044912;1.0
30.00043;-0.05798299999999998;-0.06502999999999999;0.07405426671029833;0.05921252504327104;0.7280426525671417;1.0;10.0;0.727799;-0.018834;1.044912;1.0
30.000458;-0.057922;-0.065012;0.07407606350907153;0.05924869822198628;0.7280890386408794;1.0;10.0;0.727842;-0.018965;1.044912;1.0
30.000513;-0.05780500000000002;-0.064972;0.07411825759554794;0.05932106544053301;0.7281921672800388;1.0;10.0;0.727938;-0.019238;1.044912;1.0
30.000514;-0.057802000000000006;-0.064973;0.07411825759554794;0.05932248852669618;0.7281932726172359;1.0;10.0;0.727939;-0.019242;1.044912;1.0
30.000514;-0.057802000000000006;-0.064973;0.07411825759554794;0.05932248852669618;0.7281932726172359;1.0;10.0;0.727939;-0.019242;1.044912;1.0
30.000514;-0.057801000000000005;-0.064973;0.07411825759554794;0.05932248852669618;0.7281932726172359;1.0;10.0;0.727939;-0.019242;1.044912;1.0
30.000515;-0.057801000000000005;-0.064973;0.07411885660208203;0.0593231911650073;0.7281942986930068;1.0;10.0;0.72794;-0.019243;1.044912;1.0
30.000515;-0.057800000000000004;-0.064972;0.07411885660208203;0.0593231911650073;0.7281943251193324;1.0;10.0;0.72794;-0.019244;1.044912;1.0
30.000515;-0.057801000000000005;-0.064971;0.07411965734540332;0.05932390271214462;0.728195377626774;1.0;10.0;0.727941;-0.019246;1.044912;1.0
30.000516;-0.057798;-0.064969;0.07411965734540332;0.059324614267603965;0.7281965094430212;1.0;10.0;0.727942;-0.019251;1.044912;1.0
30.000518;-0.057794000000000026;-0.064969;0.07412105709580781;0.05932745158861957;0.7281997463780112;1.0;10.0;0.727945;-0.01926;1.044912;1.0
30.000521;-0.05778499999999996;-0.06496700000000001;0.07412385659826397;0.05933171214451847;0.7282071937525748;1.0;10.0;0.727952;-0.019277;1.044912;1.0
30.000528;-0.057769999999999974;-0.06496199999999999;0.0741294556097642;0.05934093616551731;0.728221143056146;1.0;10.0;0.727965;-0.019313;1.044912;1.0
30.000542;-0.05774099999999999;-0.06495100000000001;0.0741400546263624;0.05935868302110484;0.7282491001367596;1.0;10.0;0.727991;-0.019387;1.044912;1.0
30.00057;-0.057680999999999996;-0.06493199999999999;0.07416105103084773;0.05939629861363417;0.7283082767976758;1.0;10.0;0.728046;-0.019544;1.044912;1.0
30.000626;-0.057555999999999996;-0.06488999999999998;0.07420524464618387;0.05947085970456455;0.7284345455241672;1.0;10.0;0.728163;-0.019888;1.044912;1.0
30.000738;-0.057298000000000016;-0.06481100000000001;0.07429443373497102;0.059624328541292605;0.7287251443239763;1.0;10.0;0.728431;-0.020703;1.044912;1.0
30.00085;-0.05703299999999997;-0.06472499999999999;0.07438842323910355;0.05978362387811566;0.7290665653841218;1.0;10.0;0.728744;-0.021685;1.044912;1.0
30.001074;-0.05647100000000001;-0.06454599999999998;0.0745834076588084;0.06011689893865119;0.7299020017577702;1.0;10.0;0.729503;-0.024131;1.044912;1.0
30.001276;-0.055928000000000005;-0.064375;0.07477000066871739;0.0604364857019334;0.7308342313609838;1.0;10.0;0.73034;-0.026873;1.044912;1.0
30.001477;-0.055354000000000014;-0.06419400000000001;0.07496500150070032;0.060772357943393966;0.7319425813743862;1.0;10.0;0.731323;-0.03011;1.044912;1.0
30.001679;-0.054752999999999996;-0.06399999999999999;0.07517041184535309;0.06112525354548642;0.7332346557494402;1.0;10.0;0.732454;-0.033826;1.044912;1.0
30.00188;-0.05411899999999997;-0.06379300000000002;0.07538523121275148;0.06149458228169372;0.7347186578963406;1.0;10.0;0.733735;-0.038006;1.044912;1.0
30.002082;-0.053455000000000016;-0.063576;0.07560766196623198;0.06188034218554387;0.7364012430604663;1.0;10.0;0.735166;-0.042635;1.044912;1.0
30.002284;-0.052766000000000035;-0.06334300000000001;0.07584010301285198;0.062282634497907996;0.7382904645903264;1.0;10.0;0.736748;-0.047699;1.044912;1.0
30.002485;-0.05204800000000001;-0.063096;0.07608035505306215;0.06269932983692889;0.7403954797356613;1.0;10.0;0.738483;-0.053182;1.044912;1.0
30.002687;-0.051301;-0.06282999999999998;0.07632841841673388;0.0631339789970504;0.742699847482144;1.0;10.0;0.740347;-0.059071;1.044912;1.0
30.002824;-0.050782999999999995;-0.06263700000000001;0.07650226405146451;0.063438269088934;0.7443470284410357;1.0;10.0;0.74165;-0.063307;1.044912;1.0
30.002961;-0.050257000000000024;-0.06243299999999998;0.07667850875571329;0.0637507248978394;0.7460389226313866;1.0;10.0;0.742959;-0.06772;1.044912;1.0
30.003098;-0.04972399999999999;-0.062214999999999986;0.07685915438644898;0.06407060375086222;0.747775019024439;1.0;10.0;0.744271;-0.072306;1.044912;1.0
30.003236;-0.04917900000000003;-0.06198400000000001;0.07704359786510492;0.06439931043885486;0.7495558009761515;1.0;10.0;0.745584;-0.077061;1.044912;1.0
30.003373;-0.04862900000000003;-0.06174199999999999;0.07723043765252144;0.06473468140031277;0.751382734011103;1.0;10.0;0.746897;-0.081981;1.044912;1.0
30.003448;-0.04832499999999999;-0.06160199999999998;0.07733385816057543;0.06492163868849893;0.752407741638136;1.0;10.0;0.747619;-0.084754;1.044912;1.0
30.003448;-0.04832499999999999;-0.06160199999999998;0.07733385816057543;0.06492163868849893;0.752407741638136;1.0;10.0;0.747619;-0.084754;1.044912;1.0
30.003448;-0.04832399999999999;-0.06160199999999998;0.07733385816057543;0.06492230702154692;0.7524091858583334;1.0;10.0;0.74762;-0.084758;1.044912;1.0
30.003448;-0.04832399999999999;-0.06160099999999998;0.07733446091491167;0.06492230702154692;0.7524106300983526;1.0;10.0;0.747621;-0.084762;1.044912;1.0
30.003449;-0.04832199999999999;-0.061603000000000026;0.0773352588409711;0.06492305088333418;0.7524134059744018;1.0;10.0;0.747623;-0.084769;1.044912;1.0
30.003449;-0.04832099999999999;-0.061602000000000025;0.0773352588409711;0.06492379475200137;0.752419183270868;1.0;10.0;0.747627;-0.084785;1.044912;1.0
30.00345;-0.04831799999999997;-0.06159800000000002;0.07733665952185936;0.06492595082091597;0.7524295197432116;1.0;10.0;0.747634;-0.084815;1.044912;1.0
30.003451;-0.048312999999999995;-0.06159699999999999;0.0773388581309551;0.06492959467761986;0.7524522960799575;1.0;10.0;0.74765;-0.084876;1.044912;1.0
30.003455;-0.04830000000000001;-0.061589;0.07734306017348938;0.06493829474970836;0.7524979754956155;1.0;10.0;0.747682;-0.084999;1.044912;1.0
30.003461;-0.04827099999999997;-0.061576999999999986;0.0773522621905785;0.0649549515433581;0.7525882835661208;1.0;10.0;0.747745;-0.085244;1.044912;1.0
30.003475;-0.04821699999999998;-0.06155299999999999;0.07737066623727626;0.06498826732572581;0.7527692361314986;1.0;10.0;0.747871;-0.085735;1.044912;1.0
30.003501;-0.048111000000000015;-0.061503999999999996;0.07740747438070822;0.06505423996174269;0.7531326101112605;1.0;10.0;0.748123;-0.086722;1.044912;1.0
30.003554;-0.04789500000000001;-0.06139999999999997;0.0774812858953696;0.06518755618214261;0.7538659554277537;1.0;10.0;0.748628;-0.088713;1.044912;1.0
30.003659;-0.04746100000000002;-0.061191999999999996;0.0776303100212797;0.06545723154090768;0.7553547454441522;1.0;10.0;0.749637;-0.092764;1.044912;1.0
30.003759;-0.04704499999999999;-0.06098499999999999;0.07777312881066313;0.06571821014756869;0.7567985761429523;1.0;10.0;0.750596;-0.096694;1.044912;1.0
30.003838;-0.04671700000000001;-0.06081399999999999;0.07788694063191852;0.06592551379397812;0.7579315151680922;1.0;10.0;0.751326;-0.099847;1.044912;1.0
30.003917;-0.046387999999999985;-0.06063800000000001;0.0780017450574024;0.06613706262754644;0.7590326846888743;1.0;10.0;0.752005;-0.103049;1.044912;1.0
30.003996;-0.04606200000000002;-0.06045099999999998;0.07811734724118581;0.0663499392991433;0.7600946441240064;1.0;10.0;0.752625;-0.106299;1.044912;1.0
30.004075;-0.045737;-0.060257999999999985;0.07823333898025828;0.06656695595413689;0.7611140699875414;1.0;10.0;0.753182;-0.109597;1.044912;1.0
30.004233;-0.04509600000000001;-0.059837;0.07846810601129607;0.06700772201022805;0.7630130546386478;1.0;10.0;0.754093;-0.11633;1.044912;1.0
30.004391;-0.04446499999999998;-0.05938299999999999;0.07870544612668173;0.06745994190628984;0.7647244193302578;1.0;10.0;0.754728;-0.123244;1.044912;1.0
30.004549;-0.04384200000000002;-0.05889000000000001;0.07894596724342542;0.06792278929048777;0.7662380026727988;1.0;10.0;0.755072;-0.130334;1.044912;1.0
30.004706;-0.04323399999999998;-0.058357;0.0791884721218941;0.06839619784754121;0.7675464001726541;1.0;10.0;0.755113;-0.137593;1.044912;1.0
30.004864;-0.04263499999999999;-0.057783;0.0794327751309244;0.0688799107505229;0.768636174368602;1.0;10.0;0.754832;-0.145018;1.044912;1.0
30.004886;-0.04255600000000001;-0.05770000000000001;0.0794671630926888;0.0689472131489011;0.7687780886185558;1.0;10.0;0.754776;-0.146058;1.044912;1.0
30.004886;-0.04255600000000001;-0.05770000000000001;0.0794671630926888;0.0689472131489011;0.7687780886185558;1.0;10.0;0.754776;-0.146058;1.044912;1.0
30.004886;-0.04255500000000001;-0.05770000000000001;0.0794671630926888;0.06894796858501344;0.7687788485774046;1.0;10.0;0.754776;-0.146062;1.044912;1.0
30.004886;-0.04255400000000001;-0.05769900000000001;0.07946796187772781;0.06894796858501344;0.7687788167698171;1.0;10.0;0.754775;-0.146067;1.044912;1.0
30.004886;-0.042552000000000006;-0.057698000000000006;0.07946796187772781;0.06894796858501344;0.7687807168198224;1.0;10.0;0.754775;-0.146077;1.044912;1.0
30.004887;-0.042552000000000006;-0.05769900000000001;0.07946876066732134;0.06894937924303597;0.7687823637057499;1.0;10.0;0.754773;-0.146096;1.044912;1.0
30.004888;-0.04254800000000003;-0.057695;0.0794701610669061;0.06895230078829857;0.7687878125113586;1.0;10.0;0.754771;-0.146135;1.044912;1.0
30.004889;-0.04254399999999997;-0.05768900000000002;0.07947236025814257;0.06895728820799148;0.7687977342090702;1.0;10.0;0.754766;-0.146213;1.044912;1.0
30.004893;-0.04253100000000001;-0.05767500000000002;0.07947755744862822;0.06896726305284269;0.7688174106769434;1.0;10.0;0.754756;-0.146368;1.044912;1.0
30.004899;-0.042506999999999975;-0.057652999999999996;0.07948775465441202;0.06898731307276723;0.7688568562352813;1.0;10.0;0.754736;-0.146678;1.044912;1.0
30.004912;-0.042458000000000023;-0.05760199999999999;0.07950754759769667;0.06902741346016089;0.7689351362949933;1.0;10.0;0.754695;-0.147298;1.044912;1.0
30.004938;-0.042362;-0.057502;0.07954793288326227;0.06910827060489938;0.7690949477106191;1.0;10.0;0.754615;-0.148537;1.044912;1.0
30.00499;-0.04217;-0.05730500000000002;0.07962950481448444;0.06926923387045651;0.7694185195431678;1.0;10.0;0.754454;-0.15101;1.044912;1.0
30.005094;-0.04178900000000002;-0.05690300000000001;0.07979045920409282;0.06959107644662496;0.7700872924058674;1.0;10.0;0.754134;-0.155937;1.044912;1.0
30.005302;-0.04103200000000001;-0.05608800000000003;0.08010940532172237;0.07023214321092587;0.7715062363954034;1.0;10.0;0.753499;-0.165714;1.044912;1.0
30.005511;-0.04028800000000002;-0.055261999999999985;0.0804252106556147;0.07086842121142534;0.7730304288719817;1.0;10.0;0.752871;-0.175389;1.044912;1.0
30.005719;-0.03955600000000001;-0.054421;0.08073808333122603;0.07150119233970857;0.7746551550373882;1.0;10.0;0.752249;-0.184965;1.044912;1.0
30.005927;-0.038838000000000025;-0.05356399999999999;0.08104803362204416;0.07213054100032801;0.7763770741849607;1.0;10.0;0.751634;-0.194442;1.044912;1.0
30.006135;-0.038126999999999994;-0.052695000000000006;0.08135346818052688;0.07275569317242467;0.778190942523106;1.0;10.0;0.751025;-0.20382;1.044912;1.0
30.006343;-0.037431000000000006;-0.051814;0.0816559997611933;0.07337663607716015;0.7800930805262921;1.0;10.0;0.750422;-0.213101;1.044912;1.0
30.006552;-0.036748;-0.05092000000000001;0.08195543214455038;0.07399346838741917;0.7820796611733359;1.0;10.0;0.749825;-0.222286;1.044912;1.0
30.00676;-0.03607599999999998;-0.05001599999999999;0.08225117789430131;0.07460531789356573;0.7841479060744854;1.0;10.0;0.749235;-0.231376;1.044912;1.0
30.006968;-0.03541699999999996;-0.049099000000000004;0.08254324716171517;0.07521315672806188;0.7862932138744426;1.0;10.0;0.748651;-0.240372;1.044912;1.0
30.007176;-0.034769999999999995;-0.048172;0.08283224329933363;0.07581600998469915;0.7885110923817115;1.0;10.0;0.748072;-0.249275;1.044912;1.0
30.007384;-0.034134;-0.04723700000000001;0.0831175822675323;0.07641474717618321;0.7907996694643973;1.0;10.0;0.7475;-0.258085;1.044912;1.0
30.007593;-0.03351;-0.046289000000000004;0.08339986602507225;0.07700872138920371;0.7931549500393981;1.0;10.0;0.746934;-0.266804;1.044912;1.0
30.007801;-0.032898;-0.045333999999999985;0.0836785128930958;0.07759783182538027;0.7955727450195864;1.0;10.0;0.746373;-0.275433;1.044912;1.0
30.008009;-0.032299999999999995;-0.044370000000000014;0.08395331517575706;0.07818208782067668;0.7980517812084628;1.0;10.0;0.745819;-0.283973;1.044912;1.0
30.008217;-0.03171300000000003;-0.04339699999999999;0.08422508821604166;0.07876095337792706;0.8005867652390963;1.0;10.0;0.74527;-0.292424;1.044912;1.0
30.008425;-0.031134999999999996;-0.042417000000000024;0.08449384082878468;0.07933574420776551;0.8031756494677861;1.0;10.0;0.744727;-0.300787;1.044912;1.0
30.008634;-0.03057300000000003;-0.04142899999999998;0.08475818574037554;0.07990441002222592;0.8058150059517383;1.0;10.0;0.744189;-0.309064;1.044912;1.0
30.008842;-0.030019000000000018;-0.040433999999999984;0.08502011366729641;0.08046913108764131;0.8085026089469347;1.0;10.0;0.743657;-0.317255;1.044912;1.0
30.00905;-0.029481000000000007;-0.039432;0.0852776513806519;0.08102840928958188;0.8112361642610616;1.0;10.0;0.743131;-0.325362;1.044912;1.0
30.009258;-0.028951999999999978;-0.03842599999999999;0.0855327870819138;0.0815816069956948;0.81401136574129;1.0;10.0;0.74261;-0.333384;1.044912;1.0
30.009466;-0.028436000000000017;-0.03741399999999999;0.08578413198838115;0.08213025032227772;0.8168265285922097;1.0;10.0;0.742094;-0.341324;1.044912;1.0
30.00957;-0.028182000000000013;-0.03691;0.08590736758276322;0.08240163401899261;0.818239067613494;1.0;10.0;0.74184;-0.345237;1.044912;1.0
30.00957;-0.028182000000000013;-0.03691;0.08590736758276322;0.08240163401899261;0.818239067613494;1.0;10.0;0.74184;-0.345237;1.044912;1.0
30.00957;-0.028181999999999985;-0.036909;0.08590736758276322;0.0824022907691285;0.8182411772601034;1.0;10.0;0.74184;-0.345242;1.044912;1.0
30.00957;-0.02818100000000001;-0.036907999999999996;0.08590736758276322;0.0824022907691285;0.8182423803067158;1.0;10.0;0.741839;-0.345247;1.044912;1.0
30.00957;-0.02818200000000004;-0.036906999999999995;0.08590818164761724;0.0824022907691285;0.8182470216780505;1.0;10.0;0.741839;-0.345258;1.044912;1.0
30.009571;-0.028177999999999995;-0.03690399999999999;0.08590899571639747;0.08240435838594946;0.818254069595746;1.0;10.0;0.741837;-0.345279;1.044912;1.0
30.009572;-0.02817700000000005;-0.036899;0.08590980978910383;0.08240718010586214;0.8182695580461246;1.0;10.0;0.741835;-0.34532;1.044912;1.0
30.009574;-0.028170999999999988;-0.036886999999999996;0.08591283277834576;0.082412823547067;0.8182991492418893;1.0;10.0;0.741829;-0.345403;1.044912;1.0
30.009579;-0.028160000000000032;-0.036866;0.08591829805693313;0.08242401313330965;0.8183592602793714;1.0;10.0;0.741818;-0.345569;1.044912;1.0
30.009588;-0.02813999999999997;-0.03682300000000001;0.08592841472993669;0.08244714652430367;0.8184804768655145;1.0;10.0;0.741797;-0.345901;1.044912;1.0
30.009605;-0.028097999999999998;-0.036738;0.08594888248255471;0.0824934138098309;0.8187223557110188;1.0;10.0;0.741754;-0.346565;1.044912;1.0
30.00964;-0.028011000000000008;-0.036564;0.08599098289937149;0.08258453949741441;0.8192062465118293;1.0;10.0;0.741668;-0.34789;1.044912;1.0
30.009711;-0.027842000000000033;-0.036218;0.08607403794408625;0.08276745607423247;0.8201770559897418;1.0;10.0;0.741496;-0.350534;1.044912;1.0
30.009852;-0.027509000000000006;-0.035528000000000004;0.08623939413632264;0.08313247379935232;0.8221305383891295;1.0;10.0;0.741154;-0.355794;1.044912;1.0
30.010133;-0.026854000000000003;-0.03413700000000001;0.08656582597076054;0.08385362277206632;0.8260829486800947;1.0;10.0;0.740478;-0.366204;1.044912;1.0
30.010415;-0.026220999999999994;-0.032740000000000005;0.08688610188632012;0.08456503206999923;0.8300898889168571;1.0;10.0;0.739811;-0.376469;1.044912;1.0
30.010697;-0.025609999999999994;-0.031338999999999985;0.0871999975802752;0.08526692958585996;0.834146548165249;1.0;10.0;0.739154;-0.38659;1.044912;1.0
30.010979;-0.02501900000000004;-0.029929999999999977;0.08750834471066173;0.08595926855202991;0.8382470302941729;1.0;10.0;0.738506;-0.396569;1.044912;1.0
30.01126;-0.024442999999999965;-0.028516999999999994;0.08781033794491398;0.08664143293482629;0.8423870755003308;1.0;10.0;0.737867;-0.406409;1.044912;1.0
30.011542;-0.023892999999999984;-0.02710100000000001;0.08810681175141909;0.08731421479346876;0.8465617275131212;1.0;10.0;0.737237;-0.416111;1.044912;1.0
30.011824;-0.02335799999999999;-0.025684;0.08839695896352995;0.08797765782288136;0.8507667364119263;1.0;10.0;0.736616;-0.425677;1.044912;1.0
30.012105;-0.022841999999999973;-0.024262999999999986;0.0886813583116542;0.08863039489926691;0.8549977357332591;1.0;10.0;0.736003;-0.43511;1.044912;1.0
30.012387;-0.022344999999999976;-0.02284000000000002;0.08896084334132631;0.08927462629437326;0.8592513172070207;1.0;10.0;0.735399;-0.444411;1.044912;1.0
30.012669;-0.021865999999999997;-0.02142000000000001;0.08923320954106717;0.08990905080135148;0.8635225372681364;1.0;10.0;0.734803;-0.453581;1.044912;1.0
30.012951;-0.021405999999999994;-0.020002000000000006;0.08950124424274783;0.09053363826777316;0.8678099446491726;1.0;10.0;0.734216;-0.462624;1.044912;1.0
30.013232;-0.020961000000000007;-0.01858;0.08976356602764843;0.09114781946376994;0.8721079499064321;1.0;10.0;0.733637;-0.471539;1.044912;1.0
30.013514;-0.020534000000000024;-0.017162999999999998;0.09002018348126159;0.0917543934261461;0.8764146674126352;1.0;10.0;0.733066;-0.48033;1.044912;1.0
30.013796;-0.020123999999999947;-0.015749000000000006;0.09027110537154179;0.09234995190578066;0.8807273511195165;1.0;10.0;0.732503;-0.488999;1.044912;1.0
30.014077;-0.019731;-0.014337999999999983;0.09051744778218175;0.09293656513988452;0.8850417514044182;1.0;10.0;0.731948;-0.497545;1.044912;1.0
30.014359;-0.019353000000000023;-0.012931999999999997;0.09075810554435344;0.09351437247824529;0.8893571271036175;1.0;10.0;0.731401;-0.505973;1.044912;1.0
30.014641;-0.01899200000000001;-0.011529000000000015;0.09099363791496634;0.09408193986626764;0.8936687176157617;1.0;10.0;0.730861;-0.514282;1.044912;1.0
30.014923;-0.018646999999999997;-0.010129000000000008;0.09122404894543983;0.09464148313503969;0.8979758203125516;1.0;10.0;0.730329;-0.522475;1.044912;1.0
30.015204;-0.018315000000000026;-0.00873900000000001;0.0914498892399548;0.09519084554724788;0.9022756925308362;1.0;10.0;0.729804;-0.530554;1.044912;1.0
30.015486;-0.017999000000000015;-0.0073509999999999895;0.09167061314292602;0.09573223361021094;0.906566775681196;1.0;10.0;0.729287;-0.53852;1.044912;1.0
30.015768;-0.01769499999999996;-0.005972000000000005;0.09188676795382457;0.09626425371860521;0.9108460153093936;1.0;10.0;0.728777;-0.546374;1.044912;1.0
30.01605;-0.017406999999999964;-0.0046;0.09209697087852564;0.09678762024659973;0.9151118931584268;1.0;10.0;0.728274;-0.554118;1.044912;1.0
30.016331;-0.017133000000000023;-0.0032329999999999998;0.09230398600277238;0.09730238215480647;0.9193630261218906;1.0;10.0;0.727778;-0.561754;1.044912;1.0
30.016613;-0.016870999999999997;-0.0018760000000000087;0.09250504942974734;0.09780855534154465;0.9235975441771161;1.0;10.0;0.727289;-0.569283;1.044912;1.0
30.016895;-0.016623000000000027;-0.000529;0.09270292295823256;0.09830544148214787;0.9278143020551042;1.0;10.0;0.726807;-0.576707;1.044912;1.0
30.017176;-0.016383999999999954;0.000811000000000001;0.0928953794329944;0.09879520104235832;0.9320108681179635;1.0;10.0;0.726331;-0.584027;1.044912;1.0
30.017458;-0.01616000000000002;0.0021439999999999966;0.09308326209367611;0.09927500399395611;0.9361864721197375;1.0;10.0;0.725862;-0.591244;1.044912;1.0
30.01774;-0.015947999999999934;0.003465000000000007;0.09326794914117069;0.09974840518524594;0.9403409202629651;1.0;10.0;0.7254;-0.598361;1.044912;1.0
30.018022;-0.015749000000000027;0.00477700000000001;0.09344774101603527;0.10021258868026511;0.9444722208244136;1.0;10.0;0.724945;-0.605378;1.044912;1.0
30.018303;-0.015558000000000002;0.006080000000000005;0.09362295262380907;0.10066897707337649;0.9485782103938504;1.0;10.0;0.724495;-0.612297;1.044912;1.0
30.018585;-0.015378999999999976;0.0073710000000000156;0.09379548563230534;0.10111757284468412;0.952659243835381;1.0;10.0;0.724052;-0.619119;1.044912;1.0
30.018867;-0.015208000000000041;0.008650999999999989;0.09396258244641853;0.10155838878694363;0.9567141077359527;1.0;10.0;0.723615;-0.625846;1.044912;1.0
30.019148;-0.015050999999999995;0.009922000000000009;0.09412699014097924;0.10199142389436477;0.9607417880455706;1.0;10.0;0.723184;-0.632479;1.044912;1.0
30.01943;-0.014901000000000025;0.01118300000000002;0.09428732820480173;0.10241668098996373;0.9647414274944348;1.0;10.0;0.72276;-0.639018;1.044912;1.0
30.019712;-0.014760999999999982;0.012433999999999994;0.09444359239779054;0.10283488122714005;0.9687126345671352;1.0;10.0;0.722341;-0.645467;1.044912;1.0
30.019994;-0.014630999999999977;0.013670999999999984;0.09459577861617294;0.1032452881491451;0.9726540329474813;1.0;10.0;0.721928;-0.651825;1.044912;1.0
30.020275;-0.014511999999999983;0.014898000000000019;0.09474491239639203;0.1036493377740543;0.9765655463290726;1.0;10.0;0.721521;-0.658094;1.044912;1.0
30.020557;-0.014400000000000066;0.016113000000000016;0.09489081197355201;0.10404558735958004;0.9804464372605981;1.0;10.0;0.721119;-0.664276;1.044912;1.0
30.020839;-0.014295000000000016;0.017314;0.09503261733215602;0.10443479209535489;0.9842961548080944;1.0;10.0;0.720723;-0.670371;1.044912;1.0
30.021402;-0.01410900000000001;0.019683999999999997;0.09530733286059369;0.10519257431016699;0.9919018749694952;1.0;10.0;0.719948;-0.682308;1.044912;1.0
30.021909;-0.01396900000000001;0.02177899999999998;0.09554254284348936;0.10585284763765214;0.9986360751795421;1.0;10.0;0.719269;-0.692767;1.044912;1.0
30.022416;-0.013849999999999973;0.02383100000000001;0.09576834654519206;0.10649122114052408;1.005264050721998;1.0;10.0;0.718607;-0.702965;1.044912;1.0
30.022924;-0.013753999999999975;0.025845000000000007;0.09598506489032552;0.10710901912070711;1.0117834817711742;1.0;10.0;0.717961;-0.712908;1.044912;1.0
30.023431;-0.013674000000000006;0.02781700000000002;0.09619192369944579;0.10770761208011251;1.0181932105278448;1.0;10.0;0.717331;-0.722602;1.044912;1.0
30.023938;-0.013615999999999975;0.029751000000000027;0.09639011199288028;0.10828688574799812;1.0244924855253943;1.0;10.0;0.716717;-0.732053;1.044912;1.0
30.024445;-0.013573000000000002;0.03164500000000003;0.09658008376471829;0.1088475320115252;1.0306809338733303;1.0;10.0;0.716119;-0.741267;1.044912;1.0
30.024952;-0.013548000000000004;0.03349900000000002;0.09676092238088681;0.10939074663791265;1.0367578787865563;1.0;10.0;0.715535;-0.750251;1.044912;1.0
30.025459;-0.01353600000000002;0.03531300000000001;0.0969348147416603;0.10991513512706064;1.0427243121693288;1.0;10.0;0.714967;-0.75901;1.044912;1.0
30.025966;-0.013539000000000037;0.03708500000000001;0.09710084055248955;0.11042412178505202;1.0485780720313582;1.0;10.0;0.714412;-0.767549;1.044912;1.0
30.026473;-0.013552999999999996;0.038819000000000006;0.09726070617160869;0.11091547713912607;1.0543214975831614;1.0;10.0;0.713871;-0.775875;1.044912;1.0
30.02698;-0.013581000000000051;0.04051599999999999;0.09741261694462376;0.1113919556745459;1.059954300146945;1.0;10.0;0.713344;-0.783992;1.044912;1.0
30.027487;-0.01361799999999995;0.04217099999999998;0.09755876285603461;0.11185273046734263;1.0654764839849822;1.0;10.0;0.71283;-0.791905;1.044912;1.0
30.027995;-0.013664999999999983;0.04379200000000001;0.09769821989166434;0.1122991413012584;1.0708904462558249;1.0;10.0;0.712329;-0.799621;1.044912;1.0
30.028502;-0.013719999999999968;0.045372;0.09783182472488183;0.11273035369411381;1.0761951533290792;1.0;10.0;0.71184;-0.807143;1.044912;1.0
30.029009;-0.013782000000000003;0.04691399999999999;0.09795953683536893;0.11314847313596416;1.081393325309991;1.0;10.0;0.711364;-0.814477;1.044912;1.0
30.029516;-0.01385500000000002;0.04842300000000001;0.09808220157092724;0.11355330118495015;1.0864857939172514;1.0;10.0;0.7109;-0.821628;1.044912;1.0
30.030023;-0.013930999999999957;0.049892000000000006;0.09819936216187965;0.11394490197020664;1.0914720530595365;1.0;10.0;0.710447;-0.828599;1.044912;1.0
30.03053;-0.014016000000000056;0.051327000000000005;0.09831186179703852;0.11432433469738627;1.0963545622019366;1.0;10.0;0.710006;-0.835395;1.044912;1.0
30.030805;-0.014063000000000006;0.052089000000000024;0.09837066819941805;0.11452505742412881;1.0989598047886011;1.0;10.0;0.709771;-0.83901;1.044912;1.0
30.030805;-0.01406399999999998;0.052092;0.09837066819941805;0.11452505742412881;1.0989598047886011;1.0;10.0;0.709771;-0.83901;1.044912;1.0
30.030805;-0.014063000000000006;0.052092;0.09837066819941805;0.11452505742412881;1.0989636220849168;1.0;10.0;0.709771;-0.839015;1.044912;1.0
30.030806;-0.014063000000000006;0.05209299999999997;0.09837066819941805;0.11452583426022271;1.0989675570011155;1.0;10.0;0.70977;-0.839021;1.044912;1.0
30.030807;-0.014065000000000008;0.052093999999999974;0.09837109534817634;0.11452583426022271;1.098975309269958;1.0;10.0;0.709769;-0.839032;1.044912;1.0
30.030808;-0.014063000000000034;0.05209899999999998;0.09837109534817634;0.11452738794279733;1.0989906963359608;1.0;10.0;0.709768;-0.839053;1.044912;1.0
30.030812;-0.014065000000000036;0.05210799999999998;0.09837241018192042;0.1145298656770364;1.0990223521994447;1.0;10.0;0.709765;-0.839097;1.044912;1.0
30.030818;-0.014066999999999968;0.052128;0.09837326458443879;0.11453530380192825;1.099085666500114;1.0;10.0;0.709759;-0.839185;1.044912;1.0
30.030832;-0.01406899999999997;0.05216499999999999;0.09837628862688408;0.11454414446841009;1.0992121874797423;1.0;10.0;0.709748;-0.83936;1.044912;1.0
30.030859;-0.014071999999999973;0.052237000000000006;0.09838237106819493;0.11456338238721829;1.0994646241353105;1.0;10.0;0.709725;-0.83971;1.044912;1.0
30.030912;-0.014080999999999996;0.052386;0.09839319251350674;0.11460235052126985;1.0999687763132189;1.0;10.0;0.70968;-0.840408;1.044912;1.0
30.03102;-0.014101999999999948;0.05267800000000001;0.09841574220621414;0.1146790698819972;1.1009731335977277;1.0;10.0;0.70959;-0.841798;1.044912;1.0
30.031235;-0.014140000000000028;0.053260999999999996;0.09846002907271559;0.11483126994420989;1.1029689447894715;1.0;10.0;0.709411;-0.844557;1.044912;1.0
30.031664;-0.014223000000000013;0.05441;0.09854580273152175;0.11512931526765892;1.1069061150490587;1.0;10.0;0.709058;-0.849987;1.044912;1.0
30.032094;-0.014304999999999998;0.055534000000000014;0.09862885956960062;0.11541930682949018;1.1107725363786234;1.0;10.0;0.708713;-0.855302;1.044912;1.0
30.032524;-0.014393000000000017;0.056631999999999995;0.09870874490641647;0.11570245440784736;1.1145682009823354;1.0;10.0;0.708375;-0.860504;1.044912;1.0
30.032953;-0.014479000000000006;0.05771100000000001;0.09878632668542747;0.11597747561056845;1.1182937941171809;1.0;10.0;0.708044;-0.865595;1.044912;1.0
30.033383;-0.014572000000000015;0.058765000000000005;0.09886024074925166;0.11624495698738936;1.1219514552443879;1.0;10.0;0.707721;-0.870578;1.044912;1.0
30.033813;-0.014662000000000036;0.05979300000000001;0.09893270503225918;0.11650609334279473;1.1255407039467742;1.0;10.0;0.707404;-0.875455;1.044912;1.0
30.034242;-0.014757999999999993;0.060804;0.09900146577197734;0.11675899845836293;1.1290637791006317;1.0;10.0;0.707094;-0.880229;1.044912;1.0
30.034672;-0.014852999999999977;0.06179000000000002;0.09906874173017441;0.11700627013113442;1.1325201472384498;1.0;10.0;0.70679;-0.884901;1.044912;1.0
30.035102;-0.014949999999999963;0.062756;0.09913272384031421;0.11724585700996006;1.1359121250013136;1.0;10.0;0.706493;-0.889474;1.044912;1.0
30.035532;-0.015050000000000022;0.06370099999999998;0.09919474233042798;0.1174805312594389;1.1392398745698817;1.0;10.0;0.706203;-0.893949;1.044912;1.0
30.035961;-0.01514699999999998;0.064627;0.09925522646692213;0.11770806268051479;1.142503923391513;1.0;10.0;0.705918;-0.898329;1.044912;1.0
30.036391;-0.015247000000000038;0.06552999999999999;0.09931326220601153;0.1179300098745014;1.145707317899733;1.0;10.0;0.70564;-0.902617;1.044912;1.0
30.036821;-0.015346999999999986;0.066415;0.09936929286756549;0.11814615091487322;1.1488483022827687;1.0;10.0;0.705367;-0.906813;1.044912;1.0
30.03725;-0.015448999999999963;0.06727799999999999;0.0994232813831851;0.11835665000750908;1.1519299746950766;1.0;10.0;0.705101;-0.91092;1.044912;1.0
30.03811;-0.015648999999999996;0.06895300000000001;0.09952604874102057;0.11876161435834393;1.1579169730304502;1.0;10.0;0.704584;-0.918876;1.044912;1.0
30.038883;-0.01582999999999997;0.07039699999999999;0.09961244858450173;0.11910834880897309;1.1631087555637263;1.0;10.0;0.704137;-0.92575;1.044912;1.0
30.039657;-0.01600799999999998;0.07178399999999999;0.09969395793627615;0.11943827192319889;1.1681205901074598;1.0;10.0;0.703708;-0.932363;1.044912;1.0
30.04043;-0.016187999999999966;0.07311600000000001;0.09977007884631545;0.11975382030231854;1.1729579532536534;1.0;10.0;0.703295;-0.938726;1.044912;1.0
30.041203;-0.01636400000000003;0.074396;0.09984256008837114;0.12005529086633375;1.1776247475397246;1.0;10.0;0.702897;-0.944847;1.044912;1.0
30.041977;-0.01653899999999997;0.075624;0.0999103827087055;0.12034292302000978;1.182127855572738;1.0;10.0;0.702515;-0.950736;1.044912;1.0
30.04275;-0.016709;0.07680200000000001;0.09997402840738188;0.12061681723955413;1.1864717422732831;1.0;10.0;0.702147;-0.956402;1.044912;1.0
30.043524;-0.016877000000000045;0.077934;0.1000342928500022;0.12087964922599667;1.1906606085501443;1.0;10.0;0.701793;-0.961852;1.044912;1.0
30.044297;-0.01704299999999999;0.07902300000000001;0.10009070599211498;0.12113015312877302;1.1947006242234914;1.0;10.0;0.701452;-0.967096;1.044912;1.0
30.045071;-0.017203999999999997;0.080065;0.10014454817911957;0.12137020327905858;1.1985962569843942;1.0;10.0;0.701124;-0.972141;1.044912;1.0
30.045844;-0.017362999999999962;0.08106899999999999;0.10019494515193868;0.12159830952772328;1.2023520825935305;1.0;10.0;0.700809;-0.976994;1.044912;1.0
30.046617;-0.017518999999999993;0.08202900000000003;0.1002435988629698;0.12181684390920658;1.2059730103136637;1.0;10.0;0.700506;-0.981663;1.044912;1.0
30.047391;-0.01766800000000003;0.082954;0.10028873544920187;0.12202686912315665;1.209463240376077;1.0;10.0;0.700214;-0.986155;1.044912;1.0
30.048164;-0.017817;0.08383899999999998;0.1003316453418362;0.12222716825648869;1.212827403603662;1.0;10.0;0.699934;-0.990476;1.044912;1.0
30.048938;-0.01796000000000003;0.08469100000000002;0.10037188780231246;0.12241823815510498;1.2160692897960215;1.0;10.0;0.699664;-0.994633;1.044912;1.0
30.049711;-0.01809900000000003;0.08550899999999999;0.10040984257033769;0.12260109717290461;1.2191931047377196;1.0;10.0;0.699404;-0.998632;1.044912;1.0
30.050485;-0.018232999999999985;0.086292;0.10044598829719383;0.12277681341768078;1.2222039380218017;1.0;10.0;0.699154;-1.00248;1.044912;1.0
30.051258;-0.018363999999999978;0.087046;0.10048070606837911;0.12294420375113257;1.2251053001762746;1.0;10.0;0.698914;-1.006182;1.044912;1.0
30.052032;-0.01849299999999998;0.08776599999999998;0.10051316399357849;0.12310460562058595;1.2278996144526637;1.0;10.0;0.698682;-1.009743;1.044912;1.0
30.052805;-0.018614000000000033;0.08846200000000001;0.10054414801966349;0.12325796912978892;1.2305924565675672;1.0;10.0;0.69846;-1.013169;1.044912;1.0
30.053578;-0.01873399999999996;0.08912600000000001;0.10057374910979505;0.12340507795872907;1.233185525301039;1.0;10.0;0.698246;-1.016464;1.044912;1.0
30.054352;-0.018850000000000033;0.089767;0.10060143538240396;0.12354588932457446;1.2356841727662453;1.0;10.0;0.69804;-1.019635;1.044912;1.0
30.055125;-0.01896000000000002;0.09037999999999999;0.10062810516451157;0.12368064245062765;1.2380913179406436;1.0;10.0;0.697842;-1.022686;1.044912;1.0
30.055899;-0.019069999999999976;0.09096899999999998;0.10065334423157533;0.1238104081246807;1.2404085223026324;1.0;10.0;0.697651;-1.02562;1.044912;1.0
30.056672;-0.019172999999999996;0.091536;0.10067713953524901;0.12393488130869372;1.2426409840629755;1.0;10.0;0.697468;-1.028443;1.044912;1.0
30.057446;-0.019273;0.09207800000000001;0.10070079257384223;0.12405319886645406;1.244791421998481;1.0;10.0;0.697291;-1.03116;1.044912;1.0
30.058219;-0.019370000000000026;0.092599;0.10072205741544402;0.1241672648688051;1.2468623414046156;1.0;10.0;0.697122;-1.033773;1.044912;1.0
30.058992;-0.019463000000000022;0.093101;0.10074275971006551;0.12427540600617647;1.2488551267300785;1.0;10.0;0.696958;-1.036286;1.044912;1.0
30.059766;-0.01955300000000003;0.09358100000000001;0.10076249640615301;0.12438091509954412;1.2507756436012016;1.0;10.0;0.696801;-1.038705;1.044912;1.0
30.060539;-0.01964200000000005;0.094044;0.10078112508302337;0.12448099993974984;1.2526239521344784;1.0;10.0;0.69665;-1.041031;1.044912;1.0
30.061313;-0.019726000000000007;0.094487;0.10079877028019738;0.12457731643039996;1.2544048421163718;1.0;10.0;0.696505;-1.04327;1.044912;1.0
30.062086;-0.019808000000000034;0.094914;0.10081712752305533;0.12466900747579569;1.256118410880917;1.0;10.0;0.696365;-1.045423;1.044912;1.0
30.06286;-0.01988300000000004;0.09532099999999999;0.1008331752549725;0.12475743700477339;1.257768654373689;1.0;10.0;0.69623;-1.047495;1.044912;1.0
30.063633;-0.019960000000000006;0.095716;0.10084860854270623;0.12484204489273636;1.2593568062189524;1.0;10.0;0.696101;-1.049487;1.044912;1.0
30.064407;-0.020031000000000007;0.09609100000000001;0.10086303078928374;0.12492365705902145;1.2608866192489314;1.0;10.0;0.695976;-1.051405;1.044912;1.0
30.06518;-0.02010100000000002;0.096455;0.1008777461732765;0.1250014185719506;1.2623590695400417;1.0;10.0;0.695857;-1.053249;1.044912;1.0
30.065953;-0.02016699999999999;0.09680099999999998;0.10089143888358418;0.1250766966504952;1.2637765544814479;1.0;10.0;0.695741;-1.055024;1.044912;1.0
30.066727;-0.020230999999999943;0.097136;0.10090410380653504;0.12514840031338795;1.265141452376769;1.0;10.0;0.695631;-1.056731;1.044912;1.0
30.0675;-0.02029399999999995;0.09745800000000002;0.10091665835232555;0.12521705782360484;1.2664545162401215;1.0;10.0;0.695524;-1.058373;1.044912;1.0
30.068274;-0.020354000000000025;0.09776500000000002;0.10092817595201055;0.12528350169515537;1.2677187106965013;1.0;10.0;0.695421;-1.059953;1.044912;1.0
30.069821;-0.020467000000000027;0.098343;0.10095046639317722;0.1254083313699692;1.2701093548876017;1.0;10.0;0.695227;-1.062938;1.044912;1.0
30.071213;-0.020559999999999995;0.09883;0.10096978714942406;0.1255118848276927;1.2721112740047547;1.0;10.0;0.695065;-1.065435;1.044912;1.0
30.072605;-0.020648999999999945;0.09928000000000001;0.1009864888240006;0.12560868976706985;1.2739793136330746;1.0;10.0;0.694914;-1.067763;1.044912;1.0
30.073997;-0.02072900000000001;0.09970000000000001;0.10100240274864752;0.1256984864586682;1.2757234911037738;1.0;10.0;0.694773;-1.069935;1.044912;1.0
30.075389;-0.020804999999999976;0.10008900000000001;0.10101713344774736;0.12578177620386827;1.2773513629389526;1.0;10.0;0.694641;-1.071961;1.044912;1.0
30.076782;-0.020875999999999922;0.10045299999999999;0.10103105146933788;0.12585916071546005;1.278870776842211;1.0;10.0;0.694519;-1.07385;1.044912;1.0
30.078174;-0.02094199999999999;0.10078999999999999;0.10104376438454775;0.12593083178475398;1.2802882838486025;1.0;10.0;0.694404;-1.075612;1.044912;1.0
30.079566;-0.021002999999999994;0.101102;0.10105488289538511;0.12599877928376926;1.2816115042511909;1.0;10.0;0.694298;-1.077255;1.044912;1.0
30.080958;-0.02105700000000002;0.101395;0.10106570481127612;0.12606075947732506;1.2828462153149924;1.0;10.0;0.694198;-1.078788;1.044912;1.0
30.08235;-0.021113000000000007;0.101669;0.10107622280734475;0.12611845367352076;1.2839978653074156;1.0;10.0;0.694105;-1.080217;1.044912;1.0
30.083742;-0.02116099999999997;0.10192200000000001;0.10108567269895374;0.12617322574936413;1.2850730620711805;1.0;10.0;0.694019;-1.08155;1.044912;1.0
30.084994;-0.021201999999999957;0.102133;0.10109316537234354;0.12621847070060704;1.285977272410753;1.0;10.0;0.693946;-1.082671;1.044912;1.0
30.084994;-0.584913;1.769064;1.4501764126850223;1.4800080482838598;1.285977272410753;1.0;10.0;0.693946;-1.082671;1.044912;1.0
30.084994;-0.584898;1.769073;1.4501787662195305;1.4800102342923172;1.285977272410753;1.0;10.0;0.693946;-1.082671;1.044912;1.0
30.084994;-0.58488;1.769082;1.4501800029575638;1.4800124203279514;1.285977272410753;1.0;10.0;0.693946;-1.082671;1.044912;1.0
30.084994;-0.584844;1.769097;1.4501835933218938;1.4800158011406501;1.285977272410753;1.0;10.0;0.693946;-1.082671;1.044912;1.0
30.084994;-0.584772;1.7691299999999999;1.4501917665346884;1.4800236857307385;1.285978114316103;1.0;10.0;0.693946;-1.082672;1.044912;1.0
30.084994;-0.584631;1.769196;1.4502062542031737;1.4800393248319452;1.285978114316103;1.0;10.0;0.693946;-1.082672;1.044912;1.0
30.084994;-0.584349;1.7693279999999998;1.4502361014855478;1.4800715993525448;1.285978114316103;1.0;10.0;0.693946;-1.082672;1.044912;1.0
30.084995;-0.583785;1.7695920000000003;1.4502956889741483;1.480134316621637;1.285978114316103;1.0;10.0;0.693946;-1.082672;1.044912;1.0
30.084996;-0.582657;1.77012;1.4504150579747852;1.480259698945425;1.2859789562216795;1.0;10.0;0.693946;-1.082673;1.044912;1.0
30.084997;-0.580398;1.77117;1.4506532053037349;1.4805109097365676;1.285979798127482;1.0;10.0;0.693946;-1.082674;1.044912;1.0
30.085001;-0.5758829999999999;1.7732520000000003;1.451124530772256;1.481008511941103;1.2859817842232446;1.0;10.0;0.693945;-1.082677;1.044912;1.0
30.085008;-0.566853;1.777362;1.4520537422055013;1.4819879202763429;1.2859868356690127;1.0;10.0;0.693945;-1.082683;1.044912;1.0
30.085021;-0.548805;1.7853329999999998;1.453856786643375;1.4838891266594012;1.2859963989689085;1.0;10.0;0.693944;-1.082695;1.044912;1.0
30.085049;-0.512793;1.800327;1.4572403383206902;1.487456953139821;1.286016065300119;1.0;10.0;0.693943;-1.082719;1.044912;1.0
30.085076;-0.476934;1.8140699999999998;1.4603355424901496;1.4907217892618325;1.286034350258577;1.0;10.0;0.693941;-1.082742;1.044912;1.0
30.085103;-0.441288;1.8265980000000002;1.463152371916541;1.4936935708464438;1.2860540168888708;1.0;10.0;0.69394;-1.082766;1.044912;1.0
30.085131;-0.405915;1.8379500000000002;1.4657014353789792;1.496381329024457;1.286073144087847;1.0;10.0;0.693938;-1.08279;1.044912;1.0
30.085158;-0.370866;1.8481589999999999;1.4679897616049644;1.4987961267230443;1.286091969082305;1.0;10.0;0.693937;-1.082813;1.044912;1.0
30.085173;-0.35196299999999997;1.853253;1.4691301797407201;1.4999997185933067;1.286102374763378;1.0;10.0;0.693936;-1.082826;1.044912;1.0
30.085173;-0.35196299999999997;1.853253;1.4691301797407201;1.4999997185933067;1.286102374763378;1.0;10.0;0.693936;-1.082826;1.044912;1.0
30.085185;-0.336186;1.8572700000000002;1.4700302362999205;1.5009492420871535;1.2861110965985791;1.0;10.0;0.693935;-1.082837;1.044912;1.0
30.085213;-0.301923;1.8653220000000001;1.4718320584285425;1.5028517047333712;1.2861299218803675;1.0;10.0;0.693934;-1.08286;1.044912;1.0
30.08524;-0.26811300000000005;1.872357;1.4734065060328734;1.5045141180361186;1.2861482077556226;1.0;10.0;0.693932;-1.082883;1.044912;1.0
30.085295;-0.20200500000000002;1.883562;1.4759132421040202;1.5071625507956996;1.2861861614638062;1.0;10.0;0.693929;-1.08293;1.044912;1.0
30.08535;-0.138096;1.8912449999999998;1.4776331382240993;1.5089835481681038;1.2862241157764849;1.0;10.0;0.693926;-1.082977;1.044912;1.0
30.085369;-0.11557799999999999;1.8932609999999999;1.478084409325124;1.5094616748794916;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.085369;-0.11557799999999999;1.8932609999999999;1.478084409325124;1.5094616748794916;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.085369;-0.11555100000000001;1.893228;1.4780792175336883;1.5094554724780722;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.085369;-0.115536;1.893231;1.4780791209245197;1.5094563444485567;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.085369;-0.115503;1.893231;1.4780798791574155;1.5094570632336648;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.08537;-0.11544;1.8932369999999998;1.4780813958270365;1.5094575268883852;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.08537;-0.115314;1.893246;1.47808345437597;1.5094604544260175;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.08537;-0.115059;1.893267;1.4780875505195894;1.5094652879115835;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
30.08537;-0.11454900000000001;1.893309;1.4780967552261253;1.5094749946140213;1.2862378899958593;1.0;10.0;0.693925;-1.082994;1.044912;1.0
