time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
30.085371;-0.113529;1.8933870000000002;1.4781152392073498;1.5094934402020435;1.286238731981742;1.0;10.0;0.693925;-1.082995;1.044912;1.0
30.085373;-0.11149200000000001;1.8935460000000002;1.478150433078447;1.5095316095325728;1.286240415954187;1.0;10.0;0.693925;-1.082997;1.044912;1.0
30.085377;-0.107427;1.8938490000000001;1.4782186719822614;1.5096039083590769;1.2862424024172114;1.0;10.0;0.693924;-1.083;1.044912;1.0
30.085384;-0.09933;1.894422;1.478347570621334;1.5097414052379963;1.286247454346169;1.0;10.0;0.693924;-1.083006;1.044912;1.0
30.085398;-0.08326499999999999;1.895412;1.47857082329018;1.509979558896411;1.2862570187380902;1.0;10.0;0.693923;-1.083018;1.044912;1.0
30.085427;-0.05165700000000001;1.8968040000000002;1.4788881218009697;1.510317532323915;1.2862775291254216;1.0;10.0;0.693922;-1.083043;1.044912;1.0
30.085485;0.009417;1.897413;1.4790398607373636;1.5104868631461181;1.2863166294454877;1.0;10.0;0.693918;-1.083092;1.044912;1.0
30.085537;0.06189;1.8957509999999997;1.4786856456759159;1.5101223374882577;1.2863517572114558;1.0;10.0;0.693916;-1.083135;1.044912;1.0
30.085589;0.111978;1.892271;1.477927998225218;1.509333555050374;1.2863871880619768;1.0;10.0;0.693913;-1.083179;1.044912;1.0
30.085636;0.15501600000000001;1.887795;1.4769477825116226;1.5083093774928933;1.2864192512789132;1.0;10.0;0.69391;-1.083219;1.044912;1.0
30.085682;0.196146;1.882215;1.475721866048274;1.5070253060337109;1.2864510122923454;1.0;10.0;0.693908;-1.083258;1.044912;1.0
30.085724;0.231552;1.876389;1.4744376871082074;1.505680344470565;1.286478866081367;1.0;10.0;0.693905;-1.083293;1.044912;1.0
30.085767;0.265464;1.869906;1.4730062376656794;1.5041797262325405;1.2865072595959186;1.0;10.0;0.693903;-1.083328;1.044912;1.0
30.085809;0.297918;1.862862;1.471448775732611;1.5025445278313718;1.286535653439111;1.0;10.0;0.693901;-1.083363;1.044912;1.0
30.085851;0.328947;1.855341;1.4697830849870328;1.5007965439649038;1.2865640476109226;1.0;10.0;0.693899;-1.083398;1.044912;1.0
30.085869;0.34213499999999997;1.8519210000000002;1.4690241306748506;1.5000003910402824;1.2865761395941555;1.0;10.0;0.693898;-1.083413;1.044912;1.0
30.085869;0.34213499999999997;1.8519210000000002;1.4690241306748506;1.5000003910402824;1.2865761395941555;1.0;10.0;0.693898;-1.083413;1.044912;1.0
30.085893;0.358599;1.847433;1.4680279306968242;1.4989555259743366;1.286591902782308;1.0;10.0;0.693896;-1.083433;1.044912;1.0
30.085931;0.384144;1.8400499999999997;1.4663870593213102;1.4972321624016764;1.2866169292108665;1.0;10.0;0.693894;-1.083464;1.044912;1.0
30.085969;0.408639;1.8324539999999998;1.464696742524199;1.4954566936173712;1.286642798013497;1.0;10.0;0.693892;-1.083496;1.044912;1.0
30.086006;0.43212300000000003;1.824693;1.462966873912393;1.4936395094817891;1.2866678249762058;1.0;10.0;0.69389;-1.083527;1.044912;1.0
30.086044;0.45462900000000006;1.816806;1.4612069835913049;1.4917906005207298;1.2866928522021097;1.0;10.0;0.693888;-1.083558;1.044912;1.0
30.086082;0.47619;1.8088349999999997;1.459425888477041;1.4899193756217148;1.2867178796911931;1.0;10.0;0.693886;-1.083589;1.044912;1.0
30.08612;0.496842;1.800813;1.4576296599702547;1.4880325415477311;1.286742907443441;1.0;10.0;0.693884;-1.08362;1.044912;1.0
30.086158;0.516621;1.792764;1.4558256746911697;1.48613727538542;1.2867679354588377;1.0;10.0;0.693882;-1.083651;1.044912;1.0
30.086196;0.5355570000000001;1.784715;1.4540199556529478;1.4842388816204755;1.2867929637373683;1.0;10.0;0.69388;-1.083682;1.044912;1.0
30.086234;0.553689;1.7766929999999999;1.4522172710297176;1.4823433386000693;1.2868179922790168;1.0;10.0;0.693878;-1.083713;1.044912;1.0
30.086272;0.571047;1.768716;1.4504218714877406;1.4804555831719504;1.2868430210837685;1.0;10.0;0.693876;-1.083744;1.044912;1.0
30.08631;0.587661;1.760802;1.4486385096752052;1.478580953128032;1.2868680501516074;1.0;10.0;0.693874;-1.083775;1.044912;1.0
30.086347;0.603567;1.7529690000000002;1.4468706964238374;1.4767228026498407;1.2868922372945606;1.0;10.0;0.693872;-1.083805;1.044912;1.0
30.086385;0.618789;1.745226;1.445121279829828;1.4748830125213321;1.2869172668808202;1.0;10.0;0.69387;-1.083836;1.044912;1.0
30.086423;0.63336;1.7375909999999999;1.4433944350800303;1.4730675279626524;1.2869422967301214;1.0;10.0;0.693868;-1.083867;1.044912;1.0
30.086461;0.647307;1.730073;1.4416914279831172;1.4712764248671966;1.286966484631593;1.0;10.0;0.693866;-1.083897;1.044912;1.0
30.086499;0.660657;1.7226810000000001;1.4400142704417898;1.4695127950855005;1.2869915149992248;1.0;10.0;0.693864;-1.083928;1.044912;1.0
30.086537;0.6734370000000001;1.7154209999999999;1.4383658320921004;1.4677782281530136;1.2870157034038083;1.0;10.0;0.693862;-1.083958;1.044912;1.0
30.086575;0.685671;1.7082989999999998;1.4367464510361596;1.4660750238538272;1.2870398920561863;1.0;10.0;0.69386;-1.083988;1.044912;1.0
30.086613;0.6973860000000001;1.7013239999999998;1.4351578759512835;1.464405109638723;1.2870649231973499;1.0;10.0;0.693858;-1.084019;1.044912;1.0
30.086634;0.703692;1.6975019999999998;1.4342873848214661;1.463488874144932;1.2870778599890529;1.0;10.0;0.693857;-1.084035;1.044912;1.0
30.086634;0.703692;1.6975019999999998;1.4342873848214661;1.463488874144932;1.2870778599890529;1.0;10.0;0.693857;-1.084035;1.044912;1.0
30.086634;0.703701;1.6974960000000001;1.4342866995496404;1.4634873785082672;1.2870778599890529;1.0;10.0;0.693857;-1.084035;1.044912;1.0
30.086634;0.7037100000000001;1.6974900000000002;1.4342850258372637;1.463485723297976;1.2870778599890529;1.0;10.0;0.693857;-1.084035;1.044912;1.0
30.086634;0.703725;1.6974809999999998;1.43428281845841;1.4634837192411811;1.2870787022342496;1.0;10.0;0.693857;-1.084036;1.044912;1.0
30.086634;0.7037549999999999;1.69746;1.434278403761627;1.4634793920257299;1.2870787022342496;1.0;10.0;0.693857;-1.084036;1.044912;1.0
30.086634;0.703821;1.6974239999999998;1.4342695746117602;1.4634699102619089;1.2870787022342496;1.0;10.0;0.693857;-1.084036;1.044912;1.0
30.086635;0.703947;1.697346;1.434251765642978;1.4634509478004378;1.2870787022342496;1.0;10.0;0.693857;-1.084036;1.044912;1.0
30.086635;0.704202;1.69719;1.4342161514283682;1.463414174008165;1.2870795444796719;1.0;10.0;0.693857;-1.084037;1.044912;1.0
30.086637;0.704709;1.6968809999999999;1.434146078118962;1.4633403241474625;1.2870803867253202;1.0;10.0;0.693857;-1.084038;1.044912;1.0
30.086641;0.70572;1.6962629999999999;1.4340046991990645;1.4631917053376842;1.28708291346362;1.0;10.0;0.693857;-1.084041;1.044912;1.0
30.086647;0.70773;1.69503;1.4337238511292894;1.462896071937101;1.287086585607977;1.0;10.0;0.693856;-1.084046;1.044912;1.0
30.086661;0.7117020000000001;1.6925789999999998;1.4331654343783902;1.4623082326363344;1.287095850348761;1.0;10.0;0.693856;-1.084057;1.044912;1.0
30.086689;0.719466;1.6877370000000003;1.4320605512020084;1.4611455471136336;1.28711330175591;1.0;10.0;0.693854;-1.084079;1.044912;1.0
30.086716;0.7269869999999999;1.682976;1.430973310100856;1.460001657058306;1.2871312923746356;1.0;10.0;0.693853;-1.084101;1.044912;1.0
30.086744;0.7342770000000001;1.678296;1.4299037846023066;1.4588766092044934;1.2871487440579663;1.0;10.0;0.693851;-1.084123;1.044912;1.0
30.086772;0.741342;1.6736999999999997;1.4288519189125233;1.4577703148798853;1.2871667349356881;1.0;10.0;0.69385;-1.084145;1.044912;1.0
30.086799;0.7481880000000001;1.6691880000000001;1.4278189910559391;1.456682881070894;1.2871847259387443;1.0;10.0;0.693849;-1.084167;1.044912;1.0
30.086827;0.7548210000000001;1.6647570000000003;1.4268036858730777;1.455615086453833;1.287202178031874;1.0;10.0;0.693847;-1.084189;1.044912;1.0
30.086854;0.761253;1.6604100000000002;1.4258071656002433;1.454566276827907;1.2872201692938936;1.0;10.0;0.693846;-1.084211;1.044912;1.0
30.086882;0.7674869999999999;1.656147;1.4248284794644581;1.4535362927828805;1.287236779368893;1.0;10.0;0.693844;-1.084232;1.044912;1.0
30.086909;0.7735320000000001;1.6519650000000001;1.4238686688947122;1.4525263277820475;1.2872547708845363;1.0;10.0;0.693843;-1.084254;1.044912;1.0
30.086937;0.7793880000000001;1.6478670000000002;1.4229268220203737;1.4515354544498733;1.2872727625254874;1.0;10.0;0.693842;-1.084276;1.044912;1.0
30.086965;0.7850699999999999;1.64385;1.422003031308302;1.4505625863546874;1.2872893729884514;1.0;10.0;0.69384;-1.084297;1.044912;1.0
30.086992;0.790578;1.6399139999999999;1.4210974065225086;1.4496099637764635;1.287307364882995;1.0;10.0;0.693839;-1.084319;1.044912;1.0
30.08702;0.7959179999999999;1.636059;1.4202097277036232;1.4486755509278124;1.2873248179266956;1.0;10.0;0.693837;-1.084341;1.044912;1.0
30.087047;0.801096;1.632285;1.4193394937660264;1.4477596593443955;1.2873419677537123;1.0;10.0;0.693836;-1.084362;1.044912;1.0
30.087075;0.806118;1.6285889999999998;1.4184876718692343;1.4468630503299198;1.2873599600271093;1.0;10.0;0.693835;-1.084384;1.044912;1.0
30.087102;0.8109869999999999;1.6249710000000002;1.4176522854275657;1.4459842873257647;1.2873765711375984;1.0;10.0;0.693833;-1.084405;1.044912;1.0
30.08713;0.815712;1.6214279999999999;1.4168353052758107;1.445123970854404;1.2873945636645356;1.0;10.0;0.693832;-1.084427;1.044912;1.0
30.087158;0.8202929999999999;1.617966;1.4160351324257459;1.4442816795403866;1.2874111750346118;1.0;10.0;0.69383;-1.084448;1.044912;1.0
30.087185;0.8247390000000001;1.614576;1.4152516141499363;1.4434572396330276;1.2874291678150687;1.0;10.0;0.693829;-1.08447;1.044912;1.0
30.087213;0.82905;1.611264;1.414484964009869;1.442649881884028;1.2874463183624396;1.0;10.0;0.693828;-1.084491;1.044912;1.0
30.08724;0.833232;1.608021;1.413735407777566;1.441860622121639;1.287462930114883;1.0;10.0;0.693826;-1.084512;1.044912;1.0
30.087268;0.837291;1.6048529999999999;1.4130018336141676;1.441088521340726;1.2874809232687683;1.0;10.0;0.693825;-1.084534;1.044912;1.0
30.087323;0.8450550000000001;1.5987269999999998;1.4115816502328158;1.4395932543826397;1.2875146863084708;1.0;10.0;0.693822;-1.084576;1.044912;1.0
30.087373;0.851658;1.5934469999999998;1.4103568382054947;1.4383045026377412;1.2875456191514147;1.0;10.0;0.69382;-1.084614;1.044912;1.0
30.087422;0.8579129999999999;1.5883859999999999;1.409181662884172;1.437066679694787;1.2875768559189;1.0;10.0;0.693817;-1.084653;1.044912;1.0
30.087472;0.8638410000000001;1.583535;1.4080535907194727;1.4358788021713393;1.28760778954851;1.0;10.0;0.693815;-1.084691;1.044912;1.0
30.087521;0.8694600000000001;1.578888;1.4069721086823292;1.4347405440862817;1.2876381847339726;1.0;10.0;0.693812;-1.084729;1.044912;1.0
30.087571;0.874791;1.574436;1.405935176998214;1.433649480153709;1.2876682767141543;1.0;10.0;0.69381;-1.084766;1.044912;1.0
30.087621;0.8798459999999999;1.570173;1.4049420041215226;1.4326032395080641;1.287698672696761;1.0;10.0;0.693807;-1.084804;1.044912;1.0
30.08767;0.8846399999999999;1.5660960000000002;1.4039906498869572;1.431601869768617;1.287729607871544;1.0;10.0;0.693805;-1.084842;1.044912;1.0
30.087698;0.88722;1.563885;1.4034742104990743;1.4310578637249438;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087698;0.88722;1.563885;1.4034742104990743;1.4310578637249438;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087698;0.8872260000000001;1.563879;1.4034736203908502;1.4310570909383735;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087698;0.887232;1.5638729999999998;1.4034720495460535;1.4310555453681733;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087698;0.887244;1.563864;1.4034696932862498;1.4310534328312134;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087699;0.887265;1.563846;1.4034651761194505;1.431048229209973;1.287746221729266;1.0;10.0;0.693803;-1.084863;1.044912;1.0
30.087699;0.887313;1.563807;1.403456141923929;1.4310395734933399;1.287747064180307;1.0;10.0;0.693803;-1.084864;1.044912;1.0
30.0877;0.8874029999999999;1.563729;1.4034380740852088;1.4310203055107218;1.287747064180307;1.0;10.0;0.693803;-1.084864;1.044912;1.0
30.087702;0.887583;1.5635729999999999;1.403401940617156;1.4309815661709273;1.2877487490830655;1.0;10.0;0.693803;-1.084866;1.044912;1.0
30.087706;0.8879400000000001;1.563264;1.4033304677295366;1.4309064664068716;1.2877512764388939;1.0;10.0;0.693803;-1.084869;1.044912;1.0
30.087714;0.888657;1.562652;1.4031863803287143;1.4307547099992366;1.287756331156636;1.0;10.0;0.693803;-1.084875;1.044912;1.0
30.08773;0.8900669999999999;1.561434;1.402903051032394;1.430456192655336;1.2877659018521186;1.0;10.0;0.693802;-1.084887;1.044912;1.0
30.087762;0.8928179999999999;1.5590549999999999;1.4023463285522588;1.4298706598461974;1.2877850433674867;1.0;10.0;0.6938;-1.084911;1.044912;1.0
30.087793;0.8954819999999999;1.5567419999999998;1.4018055465327564;1.4293011909440223;1.2878047237939454;1.0;10.0;0.693799;-1.084935;1.044912;1.0
30.087857;0.900552;1.552305;1.400767838671705;1.428208062398823;1.2878427038811844;1.0;10.0;0.693796;-1.084982;1.044912;1.0
30.087914;0.904836;1.5485250000000002;1.3998830189787286;1.4272769585728622;1.2878773146049276;1.0;10.0;0.693793;-1.085025;1.044912;1.0
30.087971;0.908874;1.54494;1.3990422159967153;1.426392004644586;1.2879119258412044;1.0;10.0;0.69379;-1.085068;1.044912;1.0
30.088028;0.912678;1.541535;1.3982444133344498;1.4255508152167007;1.2879456950776302;1.0;10.0;0.693787;-1.08511;1.044912;1.0
30.088085;0.916266;1.5383099999999998;1.3974870460955982;1.4247534207984904;1.2879808459887903;1.0;10.0;0.693785;-1.085153;1.044912;1.0
30.088142;0.9196470000000001;1.535247;1.3967679818656353;1.4239965309824318;1.2880146162016175;1.0;10.0;0.693782;-1.085195;1.044912;1.0
30.088199;0.922836;1.532346;1.3960856889804436;1.423278838778263;1.2880483869055541;1.0;10.0;0.693779;-1.085237;1.044912;1.0
30.088256;0.9258449999999999;1.529598;1.3954390667245202;1.42259711093092;1.2880821581005617;1.0;10.0;0.693776;-1.085279;1.044912;1.0
30.088313;0.9286829999999999;1.5269910000000002;1.3948264224576477;1.4219518280124683;1.2881164683820325;1.0;10.0;0.693774;-1.085321;1.044912;1.0
30.08837;0.931362;1.5245250000000001;1.3942443278134575;1.421339802141979;1.2881502405426164;1.0;10.0;0.693771;-1.085363;1.044912;1.0
30.088427;0.933888;1.5221879999999999;1.3936934923163702;1.4207596011377153;1.2881840131941553;1.0;10.0;0.693768;-1.085405;1.044912;1.0
30.088484;0.936273;1.5199740000000002;1.3931712920671313;1.4202095904478325;1.2882174822878316;1.0;10.0;0.693766;-1.085446;1.044912;1.0
30.088541;0.938526;1.51788;1.3926770712789092;1.4196888066914524;1.2882512558942063;1.0;10.0;0.693763;-1.085488;1.044912;1.0
30.088598;0.94065;1.5158970000000003;1.3922086458860972;1.419195205105344;1.288284187375208;1.0;10.0;0.69376;-1.085529;1.044912;1.0
30.088655;0.9426570000000001;1.5140190000000002;1.3917651741597792;1.4187286047796457;1.2883171193262162;1.0;10.0;0.693757;-1.08557;1.044912;1.0
30.088712;0.944553;1.5122460000000002;1.3913452625358667;1.4182864458662787;1.288350590230004;1.0;10.0;0.693755;-1.085611;1.044912;1.0
30.088769;0.9463440000000001;1.510566;1.3909480848216442;1.4178681283056616;1.2883835231048246;1.0;10.0;0.693752;-1.085652;1.044912;1.0
30.088826;0.9480329999999999;1.508979;1.3905720532967718;1.417472084924779;1.2884169949007191;1.0;10.0;0.69375;-1.085693;1.044912;1.0
30.088883;0.949632;1.507476;1.3902157983611754;1.4170967562788364;1.2884499286992102;1.0;10.0;0.693747;-1.085734;1.044912;1.0
30.088941;0.951141;1.5060600000000002;1.3898792789339656;1.4167425397297844;1.288482862967529;1.0;10.0;0.693744;-1.085775;1.044912;1.0
30.088998;0.952569;1.5047190000000001;1.3895611369767076;1.4164076656852715;1.2885154934221783;1.0;10.0;0.693742;-1.085815;1.044912;1.0
30.089055;0.953916;1.50345;1.3892595971588606;1.4160903691378597;1.2885484286036748;1.0;10.0;0.693739;-1.085856;1.044912;1.0
30.089112;0.955188;1.502256;1.3889756068848007;1.4157915104749712;1.2885805215476447;1.0;10.0;0.693736;-1.085896;1.044912;1.0
30.089169;0.9563940000000001;1.501125;1.3887068449060804;1.4155079122950887;1.2886131532977614;1.0;10.0;0.693734;-1.085936;1.044912;1.0
30.089226;0.9575309999999999;1.500057;1.3884525238408405;1.4152409700503303;1.2886452471246694;1.0;10.0;0.693731;-1.085976;1.044912;1.0
30.089283;0.9586079999999999;1.499052;1.3882126225747984;1.414988185372938;1.2886778797267375;1.0;10.0;0.693729;-1.086016;1.044912;1.0
30.08934;0.9596250000000001;1.4981010000000001;1.3879855945581712;1.4147495368898342;1.2887099744364516;1.0;10.0;0.693726;-1.086056;1.044912;1.0
30.089397;0.960585;1.497204;1.3877708736819634;1.4145232813386281;1.2887420695953864;1.0;10.0;0.693723;-1.086096;1.044912;1.0
30.089458;0.961563;1.496298;1.3875541681231762;1.414295559431974;1.2887769272950227;1.0;10.0;0.693722;-1.086138;1.044912;1.0
30.089458;0.961563;1.496298;1.3875541681231762;1.414295559431974;1.2887769272950227;1.0;10.0;0.693722;-1.086138;1.044912;1.0
30.089458;0.9615659999999999;1.496295;1.3875541681231762;1.4142948109517335;1.2887769272950227;1.0;10.0;0.693722;-1.086138;1.044912;1.0
30.089458;0.9615659999999999;1.496295;1.3875534054248146;1.4142948109517335;1.2887769272950227;1.0;10.0;0.693722;-1.086138;1.044912;1.0
30.089459;0.961569;1.496292;1.3875526427274751;1.4142940624725113;1.2887769272950227;1.0;10.0;0.693722;-1.086138;1.044912;1.0
30.089459;0.9615750000000001;1.496286;1.3875511173358623;1.4142927912338377;1.2887777700616192;1.0;10.0;0.693722;-1.086139;1.044912;1.0
30.08946;0.96159;1.4962739999999999;1.3875488292561096;1.4142897973385795;1.2887777700616192;1.0;10.0;0.693722;-1.086139;1.044912;1.0
30.089461;0.961614;1.49625;1.3875427277550771;1.4142838095969281;1.2887786128284409;1.0;10.0;0.693722;-1.08614;1.044912;1.0
30.089465;0.961665;1.496205;1.3875324785568086;1.4142720600496215;1.288780298362758;1.0;10.0;0.693722;-1.086142;1.044912;1.0
30.089471;0.961764;1.4961119999999999;1.3875095989902198;1.4142483360499316;1.2887842077108953;1.0;10.0;0.693723;-1.086146;1.044912;1.0
30.089484;0.9619650000000001;1.4959259999999999;1.3874652478289322;1.414201865507538;1.2887914174268076;1.0;10.0;0.693727;-1.086152;1.044912;1.0
30.08951;0.962364;1.495554;1.3873755803278363;1.4141074410782937;1.2888061630784513;1.0;10.0;0.693745;-1.086158;1.044912;1.0
30.089562;0.963171;1.4947979999999998;1.3871957441431977;1.4139176720714681;1.2888339654563732;1.0;10.0;0.693817;-1.086145;1.044912;1.0
30.089614;0.9639869999999999;1.494033;1.387013255599239;1.4137255057386495;1.2888606480023355;1.0;10.0;0.693937;-1.0861;1.044912;1.0
30.089717;0.9656310000000001;1.492455;1.3866372800159383;1.413329345550074;1.2889031870722487;1.0;10.0;0.694307;-1.085914;1.044912;1.0
30.08981;0.9671370000000001;1.490973;1.3862852832472832;1.4129590659707734;1.2889274866512082;1.0;10.0;0.694782;-1.085639;1.044912;1.0
30.089904;0.96867;1.489419;1.385918636410161;1.4125733357843762;1.2889363278114245;1.0;10.0;0.695384;-1.085264;1.044912;1.0
30.089997;0.970227;1.48779;1.385535401105652;1.4121692497544336;1.2889248769823631;1.0;10.0;0.696102;-1.08479;1.044912;1.0
30.09009;0.971811;1.486071;1.3851328805352936;1.411745334819988;1.28889103357266;1.0;10.0;0.69693;-1.084218;1.044912;1.0
30.090183;0.9733620000000001;1.4842469999999999;1.3847116291217463;1.4113006968247412;1.2887997016612007;1.0;10.0;0.697801;-1.083549;1.044912;1.0
30.090259;0.974589;1.482672;1.3843528091711303;1.410920890750789;1.288674987722273;1.0;10.0;0.698525;-1.082934;1.044912;1.0
30.090336;0.9757739999999999;1.481022;1.3839805798583302;1.4105275756538758;1.2884982910450444;1.0;10.0;0.699251;-1.082255;1.044912;1.0
30.090364;0.9762029999999999;1.480383;1.3838377887346478;1.4103764814779067;1.2884200137086508;1.0;10.0;0.699523;-1.081986;1.044912;1.0
30.090364;0.9762029999999999;1.480383;1.3838377887346478;1.4103764814779067;1.2884200137086508;1.0;10.0;0.699523;-1.081986;1.044912;1.0
30.090364;0.9762060000000001;1.48038;1.3838368127756249;1.4103757380286999;1.2884197168628708;1.0;10.0;0.699524;-1.081985;1.044912;1.0
30.090364;0.9762060000000001;1.48038;1.3838370307301362;1.4103747647887777;1.2884194200185746;1.0;10.0;0.699525;-1.081984;1.044912;1.0
30.090364;0.9762120000000001;1.480374;1.3838352967680076;1.4103740213407931;1.2884188263344338;1.0;10.0;0.699527;-1.081982;1.044912;1.0
30.090365;0.9762179999999999;1.480365;1.3838328048062742;1.4103717910029967;1.2884176389839594;1.0;10.0;0.699531;-1.081978;1.044912;1.0
30.090366;0.9762299999999999;1.480344;1.3838287968549432;1.410366870757038;1.2884149675322;1.0;10.0;0.69954;-1.081969;1.044912;1.0
30.090368;0.976257;1.480302;1.3838200230192508;1.4103572601302126;1.2884099217846003;1.0;10.0;0.699557;-1.081952;1.044912;1.0
30.090371;0.9763109999999999;1.480221;1.3838010636981026;1.4103380391586977;1.2883989918383203;1.0;10.0;0.699591;-1.081917;1.044912;1.0
30.090378;0.976419;1.480059;1.3837655338965484;1.4102995983442668;1.2883776802665436;1.0;10.0;0.69966;-1.081847;1.044912;1.0
30.090393;0.9766349999999999;1.4797289999999998;1.383692090248405;1.410221518102741;1.2883342389457793;1.0;10.0;0.699798;-1.081706;1.044912;1.0
30.090421;0.977058;1.479063;1.3835440241676447;1.4100641721687706;1.288239640067018;1.0;10.0;0.700072;-1.081416;1.044912;1.0
30.090479;0.977889;1.477695;1.3832407870540835;1.4097442766012565;1.2880317411570261;1.0;10.0;0.700622;-1.080812;1.044912;1.0
30.090594;0.9794849999999999;1.474821;1.3826120701501923;1.4090765617257992;1.2875304931697735;1.0;10.0;0.701721;-1.079501;1.044912;1.0
30.090708;0.9810000000000001;1.4717609999999999;1.3819486841507538;1.4083737679312973;1.2869182318333205;1.0;10.0;0.70282;-1.078055;1.044912;1.0
30.090823;0.98244;1.468518;1.3812529944456229;1.4076341536496617;1.2861986017116487;1.0;10.0;0.703919;-1.076478;1.044912;1.0
30.090938;0.9838049999999999;1.4650889999999999;1.3805234679446778;1.4068583904295415;1.2853727407896123;1.0;10.0;0.705018;-1.074771;1.044912;1.0
30.090998;0.984486;1.463235;1.3801310023360103;1.4064413275398302;1.284903122016987;1.0;10.0;0.705588;-1.073835;1.044912;1.0
30.090998;0.984486;1.463235;1.3801310023360103;1.4064413275398302;1.284903122016987;1.0;10.0;0.705588;-1.073835;1.044912;1.0
30.090998;0.984489;1.463232;1.3801300269249994;1.4064403549176907;1.2849025488296768;1.0;10.0;0.70559;-1.073833;1.044912;1.0
30.090998;0.984489;1.463229;1.3801292719082514;1.4064396146884515;1.2849014265078857;1.0;10.0;0.705591;-1.073831;1.044912;1.0
30.090998;0.984492;1.46322;1.3801285168925392;1.406437669444686;1.284899181873037;1.0;10.0;0.705593;-1.073827;1.044912;1.0
30.090999;0.9844980000000001;1.4632049999999999;1.3801248356467612;1.4064342437472859;1.2848960775113294;1.0;10.0;0.705598;-1.07382;1.044912;1.0
30.091;0.984507;1.4631750000000001;1.3801188893722163;1.4064273923701145;1.2848876483432314;1.0;10.0;0.705607;-1.073804;1.044912;1.0
30.091002;0.9845280000000001;1.463115;1.3801055806643925;1.4064144298978873;1.2848724620369913;1.0;10.0;0.705625;-1.073774;1.044912;1.0
30.091005;0.984573;1.462995;1.3800803796772128;1.4063865599489351;1.284840969609858;1.0;10.0;0.705662;-1.073712;1.044912;1.0
30.091013;0.9846569999999999;1.462752;1.3800295376788136;1.4063329986635456;1.2847782809286588;1.0;10.0;0.705735;-1.073589;1.044912;1.0
30.091028;0.984828;1.462266;1.3799271019615493;1.4062237022696638;1.2846512711401488;1.0;10.0;0.705881;-1.073341;1.044912;1.0
30.091059;0.9851669999999999;1.461285;1.3797198516365559;1.4060036869823636;1.2843929454014453;1.0;10.0;0.706174;-1.072839;1.044912;1.0
30.09112;0.98583;1.459281;1.379298887867673;1.405555004967077;1.2838538362855019;1.0;10.0;0.706759;-1.071808;1.044912;1.0
30.091242;0.9871019999999999;1.45512;1.3784280464195438;1.404627890732987;1.2826914972841288;1.0;10.0;0.707929;-1.069642;1.044912;1.0
30.091365;0.9883109999999999;1.450758;1.377519125572128;1.4036592289658485;1.2814187187340444;1.0;10.0;0.709099;-1.067339;1.044912;1.0
30.091609;0.9905519999999999;1.441431;1.375587215052539;1.4015996151825953;1.2785581819068697;1.0;10.0;0.71144;-1.062339;1.044912;1.0
30.091829;0.9923759999999999;1.4323679999999999;1.3737212681577728;1.3996092220537846;1.2756342164256962;1.0;10.0;0.713546;-1.0574;1.044912;1.0
30.092049;0.994038;1.422693;1.3717374313348016;1.3974910840853334;1.272395993443079;1.0;10.0;0.715653;-1.052061;1.044912;1.0
30.09227;0.9955499999999999;1.412421;1.3696367766313082;1.395248036703152;1.268859048516422;1.0;10.0;0.717759;-1.046339;1.044912;1.0
30.09249;0.9969210000000001;1.4015819999999999;1.3674238376304546;1.3928834022774483;1.2650387185616099;1.0;10.0;0.719866;-1.040248;1.044912;1.0
30.09271;0.9981660000000001;1.390194;1.36510120609609;1.3904017475021382;1.2609497528450528;1.0;10.0;0.721972;-1.033804;1.044912;1.0
30.09293;0.999228;1.378272;1.3626742210117573;1.3878062702848695;1.2565766753604812;1.0;10.0;0.724024;-1.027022;1.044912;1.0
30.093121;0.999954;1.36749;1.360483029707464;1.3854625765548487;1.2525219855587366;1.0;10.0;0.725708;-1.020862;1.044912;1.0
30.093293;1.000434;1.3574609999999998;1.3584482750646047;1.3832858258021008;1.248671287656203;1.0;10.0;0.727131;-1.015116;1.044912;1.0
30.093466;1.000749;1.3471469999999999;1.3563595701059508;1.3810498509213924;1.2446335631799426;1.0;10.0;0.728463;-1.009185;1.044912;1.0
30.093638;1.000905;1.336563;1.3542166373077094;1.378755565070183;1.240418977341124;1.0;10.0;0.729708;-1.003078;1.044912;1.0
30.09381;1.000899;1.3257180000000002;1.352024009601161;1.376407278468477;1.236032475230728;1.0;10.0;0.730868;-0.996799;1.044912;1.0
30.093982;1.00074;1.3146330000000002;1.3497835919453904;1.3740061534800343;1.231483211712202;1.0;10.0;0.731948;-0.990355;1.044912;1.0
30.094154;1.000434;1.303317;1.347497006436749;1.371555297227932;1.2267785731373857;1.0;10.0;0.73295;-0.983753;1.044912;1.0
30.094292;1.000089;1.294152;1.3456445784058284;1.3695700598614882;1.2229266023739938;1.0;10.0;0.733695;-0.978387;1.044912;1.0
30.094292;1.000089;1.294152;1.3456445784058284;1.3695700598614882;1.2229266023739938;1.0;10.0;0.733695;-0.978387;1.044912;1.0
30.094292;1.000089;1.294143;1.3456426318473267;1.3695681195373233;1.2229218021549866;1.0;10.0;0.733695;-0.978381;1.044912;1.0
30.094292;1.000089;1.2941310000000001;1.3456406852889817;1.3695661792133302;1.222917601901698;1.0;10.0;0.733696;-0.978375;1.044912;1.0
30.094292;1.000089;1.294113;1.3456365625472577;1.369561328404099;1.222909201442609;1.0;10.0;0.733698;-0.978363;1.044912;1.0
30.094293;1.000086;1.294071;1.3456278030365603;1.3695523544903276;1.2228910007212417;1.0;10.0;0.733701;-0.978338;1.044912;1.0
30.094294;1.000083;1.293987;1.3456110276736737;1.3695346491275788;1.222856000020035;1.0;10.0;0.733708;-0.978289;1.044912;1.0
30.094297;1.000074;1.293819;1.345577247334392;1.3694982682676164;1.222786201551604;1.0;10.0;0.733721;-0.978192;1.044912;1.0
30.094301;1.000062;1.293486;1.3455101459892453;1.3694262343368482;1.2226444162273837;1.0;10.0;0.733746;-0.977996;1.044912;1.0
30.094311;1.000032;1.2928199999999999;1.3453757139479663;1.3692824093316178;1.2223636922127554;1.0;10.0;0.733798;-0.977606;1.044912;1.0
30.094331;0.9999720000000001;1.291485;1.3451058777278462;1.3689923355289466;1.2217980314618286;1.0;10.0;0.7339;-0.976822;1.044912;1.0
30.094371;0.999849;1.288809;1.3445647770847637;1.3684121938279417;1.220663662565983;1.0;10.0;0.734103;-0.97525;1.044912;1.0
30.09445;0.999579;1.283421;1.3434758882220401;1.3672451416318874;1.2183709569503043;1.0;10.0;0.734496;-0.972082;1.044912;1.0
30.094608;0.998958;1.272531;1.3412731896560075;1.3648827380537127;1.2137030781377298;1.0;10.0;0.73524;-0.965659;1.044912;1.0
30.094766;0.998229;1.261482;1.339037667113588;1.3624847670036535;1.2089262456581047;1.0;10.0;0.735929;-0.95912;1.044912;1.0
30.094924;0.997392;1.250292;1.3367712496493183;1.3600541175501069;1.204045525300435;1.0;10.0;0.736564;-0.95247;1.044912;1.0
30.095082;0.996456;1.2389640000000002;1.3344741520632764;1.357590043939996;1.199067812092794;1.0;10.0;0.737149;-0.945714;1.044912;1.0
30.09524;0.995424;1.2275070000000001;1.3321489989944817;1.3550949562908867;1.1939959777490876;1.0;10.0;0.737684;-0.938855;1.044912;1.0
30.095398;0.9942960000000001;1.21593;1.3297967519455745;1.3525700534038894;1.1888363150526653;1.0;10.0;0.738172;-0.931898;1.044912;1.0
30.095556;0.9930779999999999;1.204239;1.3274186045743068;1.3500165358724314;1.1835937189906003;1.0;10.0;0.738615;-0.924847;1.044912;1.0
30.095714;0.991776;1.192446;1.3250147791598401;1.3474368200450069;1.1782724619679439;1.0;10.0;0.739014;-0.917706;1.044912;1.0
30.095872;0.9903899999999999;1.180557;1.3225876765738442;1.3448308958739013;1.1728766619406321;1.0;10.0;0.739371;-0.910478;1.044912;1.0
30.096031;0.988923;1.168551;1.3201321949460212;1.3421951205640705;1.1674008871009136;1.0;10.0;0.73969;-0.903152;1.044912;1.0
30.096031;0.988923;1.168551;1.3201321949460212;1.3421951205640705;1.1674008871009136;1.0;10.0;0.73969;-0.903152;1.044912;1.0
30.096031;0.98892;1.168536;1.3201302492515652;1.3421922117360836;1.1673946979646599;1.0;10.0;0.73969;-0.903144;1.044912;1.0
30.096031;0.98892;1.1685240000000001;1.320127099261658;1.3421890582496192;1.1673899161162906;1.0;10.0;0.739691;-0.903137;1.044912;1.0
30.096032;0.988914;1.168497;1.3201220035773207;1.3421839655445895;1.1673775379550524;1.0;10.0;0.739691;-0.903121;1.044912;1.0
30.096032;0.9889079999999999;1.1684459999999999;1.3201118122087234;1.3421718409164305;1.167353415545181;1.0;10.0;0.739692;-0.903089;1.044912;1.0
30.096034;0.988896;1.168344;1.3200904566248481;1.3421495308798497;1.1673065791389168;1.0;10.0;0.739695;-0.903026;1.044912;1.0
30.096036;0.988869;1.168137;1.3200477454592314;1.3421046661494027;1.1672122771801194;1.0;10.0;0.7397;-0.9029;1.044912;1.0
30.096042;0.988818;1.167726;1.3199642688285165;1.342013242148154;1.1670236912779448;1.0;10.0;0.73971;-0.902648;1.044912;1.0
30.096053;0.9887159999999999;1.166901;1.3197953699039864;1.341832333425082;1.1666465915760436;1.0;10.0;0.73973;-0.902144;1.044912;1.0
30.096074;0.9885060000000001;1.165248;1.3194565993336043;1.3414693019391088;1.1658903621648993;1.0;10.0;0.73977;-0.901133;1.044912;1.0
30.096118;0.988086;1.161942;1.3187795685481332;1.3407420255906801;1.1643756169252257;1.0;10.0;0.739847;-0.899109;1.044912;1.0
30.096126;0.988002;1.1612879999999999;1.3186461081325043;1.3405984607070083;1.1640763058000108;1.0;10.0;0.739862;-0.898709;1.044912;1.0
30.096126;0.988002;1.1612879999999999;1.3186461081325043;1.3405984607070083;1.1640763058000108;1.0;10.0;0.739862;-0.898709;1.044912;1.0
30.096126;0.987999;1.161276;1.3186429581296826;1.3405955519279482;1.164070129521843;1.0;10.0;0.739862;-0.898701;1.044912;1.0
30.096126;0.987999;1.161264;1.318641012456764;1.3405923984257855;1.1640639532658847;1.0;10.0;0.739862;-0.898693;1.044912;1.0
30.096127;0.9879960000000001;1.161237;1.318634943944684;1.3405873057376756;1.1640522364129542;1.0;10.0;0.739863;-0.898677;1.044912;1.0
30.096128;0.987987;1.161186;1.3186247525933978;1.3405751811759756;1.1640281674087616;1.0;10.0;0.739864;-0.898645;1.044912;1.0
30.096129;0.9879749999999999;1.161081;1.3186033970550053;1.3405526265149013;1.1639806661839363;1.0;10.0;0.739867;-0.898581;1.044912;1.0
30.096132;0.987948;1.1608740000000002;1.3185604544843592;1.3405070370531442;1.1638851690596457;1.0;10.0;0.739871;-0.898454;1.044912;1.0
30.096137;0.9878939999999999;1.160457;1.3184760051760516;1.340415368691735;1.1636946926758753;1.0;10.0;0.739881;-0.898199;1.044912;1.0
30.096148;0.987786;1.159626;1.3183049294180766;1.3402320320157253;1.1633125422353185;1.0;10.0;0.739899;-0.897689;1.044912;1.0
30.09617;0.987573;1.157961;1.3179635193259334;1.3398656036013463;1.1625491730060282;1.0;10.0;0.739936;-0.896669;1.044912;1.0
30.096213;0.9871380000000001;1.154628;1.3172806994904314;1.3391322580484721;1.1610170852222632;1.0;10.0;0.740007;-0.894623;1.044912;1.0
30.0963;0.98625;1.1479439999999999;1.315908807726812;1.3376585284058857;1.157940268367069;1.0;10.0;0.740141;-0.890515;1.044912;1.0
30.096474;0.9844139999999999;1.134516;1.3131489542698498;1.3346943022078126;1.151736383619967;1.0;10.0;0.740377;-0.882235;1.044912;1.0
30.096512;0.984006;1.1316;1.3125487328800405;1.3340497012559165;1.1503854682466221;1.0;10.0;0.740423;-0.880432;1.044912;1.0
30.096512;0.984006;1.1316;1.3125487328800405;1.3340497012559165;1.1503854682466221;1.0;10.0;0.740423;-0.880432;1.044912;1.0
30.096512;0.984003;1.1315879999999998;1.3125455828385542;1.3340465477025156;1.1503793455660616;1.0;10.0;0.740423;-0.880424;1.044912;1.0
30.096512;0.984003;1.131573;1.312542432797127;1.3340433941491558;1.1503724575779795;1.0;10.0;0.740423;-0.880415;1.044912;1.0
30.096513;0.984;1.1315460000000002;1.3125373371470237;1.3340373319768828;1.1503608559825913;1.0;10.0;0.740424;-0.880399;1.044912;1.0
30.096513;0.983991;1.131492;1.312526173042656;1.334026177172322;1.1503362441395124;1.0;10.0;0.740425;-0.880366;1.044912;1.0
30.096515;0.983976;1.131387;1.312504586009512;1.334001683549912;1.150286378027663;1.0;10.0;0.740426;-0.8803;1.044912;1.0
30.096518;0.983946;1.131171;1.3124606707684616;1.3339546353853267;1.1501865291899398;1.0;10.0;0.740429;-0.880167;1.044912;1.0
30.096523;0.9838859999999999;1.1307450000000001;1.3123716358547224;1.333859569523344;1.1499882606792122;1.0;10.0;0.740436;-0.879902;1.044912;1.0
30.096534;0.9837659999999999;1.129887;1.3121957432734646;1.3336704073623287;1.149591925306541;1.0;10.0;0.740449;-0.879373;1.044912;1.0
30.096556;0.9835229999999999;1.128177;1.3118437265055622;1.3332920831363246;1.1487981664644142;1.0;10.0;0.740474;-0.878314;1.044912;1.0
30.096601;0.9830369999999999;1.12476;1.3111387202737168;1.3325351900963067;1.1472114082822746;1.0;10.0;0.740522;-0.876197;1.044912;1.0
30.096689;0.9820530000000001;1.117941;1.3097326455441203;1.3310245485076524;1.1440415649835456;1.0;10.0;0.740611;-0.871967;1.044912;1.0
30.096866;0.980049;1.104378;1.3069296220627185;1.3280126879062564;1.1377168220783238;1.0;10.0;0.740758;-0.863526;1.044912;1.0
30.09704;0.9780360000000001;1.091127;1.3041842713654386;1.3250631136425162;1.1315172745910687;1.0;10.0;0.740867;-0.855247;1.044912;1.0
30.09704;0.9780360000000001;1.091127;1.3041842713654386;1.3250631136425162;1.1315172745910687;1.0;10.0;0.740867;-0.855247;1.044912;1.0
30.09704;0.9780329999999999;1.091115;1.3041811213037091;1.3250609295443738;1.1315104720385933;1.0;10.0;0.740867;-0.855238;1.044912;1.0
30.09704;0.9780300000000001;1.0911;1.3041789440295377;1.3250580210549274;1.1315044253510458;1.0;10.0;0.740867;-0.85523;1.044912;1.0
30.097041;0.978027;1.091073;1.3041728756054545;1.325051713865538;1.1314915762205213;1.0;10.0;0.740867;-0.855213;1.044912;1.0
30.097041;0.978018;1.0910190000000002;1.3041617115450064;1.3250393445920767;1.1314665330733384;1.0;10.0;0.740868;-0.855179;1.044912;1.0
30.097043;0.978003;1.090911;1.3041389200250102;1.3250148511507334;1.1314151385521585;1.0;10.0;0.740868;-0.855111;1.044912;1.0
30.097046;0.9779669999999999;1.0906950000000002;1.3040947731714134;1.3249665886595028;1.1313136645179356;1.0;10.0;0.74087;-0.854975;1.044912;1.0
30.097051;0.977901;1.09026;1.304004302189989;1.3248700636786992;1.1311108388416231;1.0;10.0;0.740873;-0.854704;1.044912;1.0
30.097063;0.9777659999999999;1.0893929999999998;1.3038245647141335;1.3246767686137626;1.1307038625586276;1.0;10.0;0.740878;-0.854161;1.044912;1.0
30.097086;0.9774989999999999;1.087662;1.3034648580629247;1.3242904236110749;1.1298909088695244;1.0;10.0;0.740889;-0.853075;1.044912;1.0
30.097131;0.9769559999999999;1.084203;1.3027461858478038;1.323518458054137;1.1282659187837767;1.0;10.0;0.740908;-0.850905;1.044912;1.0
30.097223;0.975867;1.0773;1.3013120374767921;1.3219769453863406;1.1250220182916422;1.0;10.0;0.74094;-0.846571;1.044912;1.0
30.097406;0.9736560000000001;1.063575;1.2984533291193028;1.3189055211962681;1.1185528089924945;1.0;10.0;0.740976;-0.837923;1.044912;1.0
30.097772;0.969114;1.03644;1.2927786701365396;1.3128064339757022;1.1057016083283953;1.0;10.0;0.740944;-0.820718;1.044912;1.0
30.098137;0.964428;1.009728;1.287160956171372;1.3067675689291496;1.0929747204583462;1.0;10.0;0.740781;-0.80364;1.044912;1.0
30.098503;0.959619;0.9834450000000001;1.2816018275369303;1.3007913761130185;1.080385353568346;1.0;10.0;0.740499;-0.786698;1.044912;1.0
30.098869;0.9547049999999999;0.9575910000000001;1.2761022340275092;1.29487837276016;1.0679439415460907;1.0;10.0;0.740109;-0.769898;1.044912;1.0
30.099235;0.949707;0.932175;1.2706635903637125;1.2890290797930046;1.0556617573318643;1.0;10.0;0.739622;-0.753247;1.044912;1.0
30.099601;0.9446370000000001;0.9071940000000001;1.2652873109124267;1.283246928544931;1.0435494483818195;1.0;10.0;0.739047;-0.736753;1.044912;1.0
30.099967;0.9395129999999999;0.8826510000000001;1.2599743470761617;1.2775321970987659;1.0316155483948466;1.0;10.0;0.738393;-0.720421;1.044912;1.0
30.100333;0.9343469999999999;0.858552;1.2547246757185417;1.2718849183369538;1.0198686191235615;1.0;10.0;0.737668;-0.704257;1.044912;1.0
30.100496;0.9320309999999999;0.847926;1.252399511961339;1.2693836554158873;1.0146820558327618;1.0;10.0;0.737323;-0.69709;1.044912;1.0
30.100496;0.9320309999999999;0.847926;1.252399511961339;1.2693836554158873;1.0146820558327618;1.0;10.0;0.737323;-0.69709;1.044912;1.0
30.100496;0.9320280000000001;0.8479110000000001;1.2523963624096806;1.269380502124166;1.014675872823435;1.0;10.0;0.737323;-0.697081;1.044912;1.0
30.100496;0.9320249999999999;0.847896;1.2523932128580864;1.2693773488324895;1.0146696898562606;1.0;10.0;0.737323;-0.697072;1.044912;1.0
30.100497;0.9320189999999999;0.847869;1.2523869137550903;1.2693710422492708;1.014655910391794;1.0;10.0;0.737322;-0.697053;1.044912;1.0
30.100498;0.9320069999999999;0.847815;1.2523752887573276;1.2693574592729977;1.0146283519717947;1.0;10.0;0.73732;-0.697015;1.044912;1.0
30.100499;0.93198;0.847704;1.2523512954854161;1.2693312631322842;1.0145739240962188;1.0;10.0;0.737316;-0.69694;1.044912;1.0
30.100503;0.931932;0.8474820000000001;1.2523021058139285;1.2692788708573857;1.0144658030613944;1.0;10.0;0.737309;-0.69679;1.044912;1.0
30.10051;0.931836;0.847038;1.2522046997152663;1.2691750561463142;1.0142488661743725;1.0;10.0;0.737294;-0.69649;1.044912;1.0
30.100523;0.931641;0.846147;1.2520106309712389;1.2689652433652387;1.0138151201259529;1.0;10.0;0.737264;-0.69589;1.044912;1.0
30.100551;0.9312480000000001;0.844371;1.2516210074846938;1.2685458621035346;1.0129481816687367;1.0;10.0;0.737205;-0.694689;1.044912;1.0
30.100606;0.930468;0.8408220000000001;1.2508422764233706;1.267707827434224;1.0112134932110033;1.0;10.0;0.737084;-0.692286;1.044912;1.0
30.100716;0.928896;0.8337270000000001;1.24928339165179;1.2660310345647139;1.007748882970852;1.0;10.0;0.73684;-0.687477;1.044912;1.0
30.100935;0.9257340000000001;0.8195730000000001;1.2461657188367845;1.2626765066560002;1.0008346959778123;1.0;10.0;0.736337;-0.677848;1.044912;1.0
30.101155;0.9225509999999999;0.80547;1.243046269018575;1.259320803012878;0.993945832691601;1.0;10.0;0.735815;-0.66821;1.044912;1.0
30.101374;0.9193439999999999;0.7914239999999999;1.2399274528100426;1.2559646586253932;0.987088020501718;1.0;10.0;0.735277;-0.658567;1.044912;1.0
30.101594;0.9161219999999999;0.777441;1.2368102484601267;1.2526109876849236;0.9802633214437844;1.0;10.0;0.734722;-0.648922;1.044912;1.0
30.101814;0.912885;0.763527;1.233697065340191;1.2492610076561264;0.9734800365174419;1.0;10.0;0.734153;-0.639283;1.044912;1.0
30.102033;0.9096359999999999;0.749688;1.2305879076039223;1.245914965375246;0.9667395340529941;1.0;10.0;0.73357;-0.629651;1.044912;1.0
30.102253;0.906378;0.735933;1.22748495490454;1.2425762598448435;0.960048577788645;1.0;10.0;0.732975;-0.620033;1.044912;1.0
30.102472;0.903114;0.7222649999999999;1.2243886669930426;1.2392446520848899;0.9534097304139496;1.0;10.0;0.732368;-0.610432;1.044912;1.0
30.102692;0.8998470000000001;0.70869;1.2213007662594828;1.2359215999245259;0.9468290854811124;1.0;10.0;0.731752;-0.600853;1.044912;1.0
30.102911;0.89658;0.695214;1.218223658792588;1.2326092884430169;0.9403083192639531;1.0;10.0;0.731126;-0.591299;1.044912;1.0
30.103131;0.8933099999999999;0.681837;1.2151556265845127;1.2293086904923431;0.9338519953076077;1.0;10.0;0.730492;-0.581774;1.044912;1.0
30.103351;0.890046;0.668568;1.2121003399409638;1.2260200498576685;0.9274632203823503;1.0;10.0;0.729851;-0.572281;1.044912;1.0
30.10357;0.8867880000000001;0.65541;1.2090584817096317;1.22274555051327;0.9211462719031109;1.0;10.0;0.729204;-0.562825;1.044912;1.0
30.10379;0.883536;0.642369;1.206029599870998;1.2194861646980666;0.9149033177784416;1.0;10.0;0.728551;-0.553409;1.044912;1.0
30.104009;0.8802960000000001;0.6294420000000001;1.203015122967704;1.2162421346730263;0.9087380505580253;1.0;10.0;0.727894;-0.544036;1.044912;1.0
30.104449;0.8738490000000001;0.603966;1.197036883729152;1.2098071709231186;0.8966526106162854;1.0;10.0;0.72657;-0.525435;1.044912;1.0
30.104844;0.868095;0.581475;1.1917153864920937;1.2040807700283234;0.8860642644876273;1.0;10.0;0.725369;-0.508871;1.044912;1.0
30.105239;0.862398;0.55941;1.1864564711362149;1.1984191253100895;0.8757641210143288;1.0;10.0;0.724166;-0.49249;1.044912;1.0
30.105634;0.856767;0.537786;1.1812627583912056;1.1928290178428758;0.8657622750645815;1.0;10.0;0.722962;-0.476309;1.044912;1.0
30.10603;0.851205;0.516615;1.1761385897133891;1.1873138341255862;0.8560676706435071;1.0;10.0;0.721761;-0.46034;1.044912;1.0
30.106425;0.8457239999999999;0.495906;1.1710883043673521;1.181877691926707;0.8466894097890915;1.0;10.0;0.720568;-0.444595;1.044912;1.0
30.10682;0.8403240000000001;0.475665;1.1661152645369155;1.176524449344339;0.837632458093644;1.0;10.0;0.719384;-0.429086;1.044912;1.0
30.107215;0.835017;0.45589799999999997;1.1612218548068238;1.1712570112387801;0.8289021534053341;1.0;10.0;0.718212;-0.413824;1.044912;1.0
30.10761;0.829803;0.436614;1.1564112102055222;1.1660789929953288;0.8205020841832152;1.0;10.0;0.717055;-0.398818;1.044912;1.0
30.108006;0.8246910000000001;0.41781;1.1516866863904436;1.1609932980534383;0.8124337886874228;1.0;10.0;0.715915;-0.384076;1.044912;1.0
30.108401;0.8196780000000001;0.399492;1.1470494651727101;1.156001594169316;0.8046981158620915;1.0;10.0;0.714794;-0.369606;1.044912;1.0
30.108796;0.814776;0.38166;1.1425026778721352;1.1511067829063473;0.797294322714015;1.0;10.0;0.713694;-0.355414;1.044912;1.0
30.109191;0.809979;0.364308;1.1380463088666473;1.1463100577984997;0.7902210682619136;1.0;10.0;0.712617;-0.341506;1.044912;1.0
30.109587;0.805296;0.34744200000000003;1.1336827328282812;1.1416126112762595;0.783475504811733;1.0;10.0;0.711564;-0.327888;1.044912;1.0
30.109982;0.800727;0.33105300000000004;1.129413883853479;1.1370175792106296;0.7770538651457826;1.0;10.0;0.710537;-0.314563;1.044912;1.0
30.110377;0.796272;0.315144;1.125238988226501;1.1325242079536313;0.7709518231802815;1.0;10.0;0.709537;-0.301536;1.044912;1.0
30.110772;0.7919339999999999;0.29970600000000003;1.1211619317337704;1.1281351653707103;0.7651646832257747;1.0;10.0;0.708566;-0.28881;1.044912;1.0
30.111168;0.7877160000000001;0.284736;1.1171799878412612;1.1238496979334025;0.759683836293099;1.0;10.0;0.707623;-0.276386;1.044912;1.0
30.111563;0.7836150000000001;0.270231;1.1132968252914404;1.1196687632174973;0.7545044441731275;1.0;10.0;0.706711;-0.264266;1.044912;1.0
30.111958;0.7796370000000001;0.256182;1.1095097171796198;1.1155935516862763;0.7496185704770126;1.0;10.0;0.70583;-0.252452;1.044912;1.0
30.112353;0.775776;0.242583;1.1058205989187395;1.1116230757612942;0.7450176463849699;1.0;10.0;0.70498;-0.240945;1.044912;1.0
30.112749;0.772035;0.22942800000000002;1.1022296707692094;1.1077582935825847;0.7406941582765453;1.0;10.0;0.704163;-0.229744;1.044912;1.0
30.113144;0.7684139999999999;0.216711;1.098736483861804;1.1039970140561977;0.7366389227036539;1.0;10.0;0.703379;-0.218849;1.044912;1.0
30.113539;0.76491;0.20442299999999997;1.0953392867787588;1.1003421428892015;0.7328426393053287;1.0;10.0;0.702628;-0.20826;1.044912;1.0
30.113583;0.764529;0.20308500000000002;1.0949681657313148;1.0999423408274636;0.7324357449769912;1.0;10.0;0.702546;-0.207102;1.044912;1.0
30.113583;0.764529;0.20308500000000002;1.0949681657313148;1.0999423408274636;0.7324357449769912;1.0;10.0;0.702546;-0.207102;1.044912;1.0
30.113583;0.764529;0.20308500000000002;1.0949681657313148;1.0999423408274636;0.7324357449769912;1.0;10.0;0.702546;-0.207102;1.044912;1.0
30.113583;0.764529;0.20308500000000002;1.0949681657313148;1.0999423408274636;0.7324357449769912;1.0;10.0;0.702546;-0.207102;1.044912;1.0
30.113584;0.764526;0.203076;1.0949659970976267;1.0999391909651188;0.7324325237596976;1.0;10.0;0.702545;-0.207094;1.044912;1.0
30.113584;0.764523;0.203067;1.0949628520100578;1.099937014055805;0.7324302618140515;1.0;10.0;0.702545;-0.207086;1.044912;1.0
30.113585;0.7645169999999999;0.20304899999999998;1.0949585147438237;1.099931687284715;0.7324241024775195;1.0;10.0;0.702543;-0.207071;1.044912;1.0
30.113586;0.764508;0.203013;1.0949481030281754;1.0999212647457999;0.7324134203310313;1.0;10.0;0.702541;-0.20704;1.044912;1.0
30.113589;0.7644870000000001;0.202944;1.0949292325082018;1.0999001886684991;0.7323904236580377;1.0;10.0;0.702535;-0.206979;1.044912;1.0
30.113595;0.764445;0.20280299999999998;1.0948900835883024;1.0998580365269872;0.7323463620951496;1.0;10.0;0.702525;-0.206857;1.044912;1.0
30.113606;0.7643580000000001;0.20251799999999998;1.0948112407940467;1.0997737322963301;0.7322570508776273;1.0;10.0;0.702504;-0.206612;1.044912;1.0
30.113629;0.76419;0.20195400000000002;1.0946555083609637;1.0996051240445361;0.7320789250982438;1.0;10.0;0.702462;-0.206123;1.044912;1.0
30.113674;0.763854;0.200832;1.0943440444691057;1.09927082728234;0.731725612399894;1.0;10.0;0.702379;-0.205149;1.044912;1.0
30.113719;0.7635209999999999;0.19971300000000003;1.0940347504544818;1.0989379664794552;0.7313757916481786;1.0;10.0;0.702297;-0.20418;1.044912;1.0
30.11381;0.762858;0.197499;1.093421264230763;1.0982761399984977;0.7306836824084687;1.0;10.0;0.702133;-0.202257;1.044912;1.0
30.113992;0.7615529999999999;0.19314299999999998;1.0922124158505067;1.0969747792912106;0.7293361489244861;1.0;10.0;0.701812;-0.198472;1.044912;1.0
30.114355;0.759036;0.18474000000000002;1.089871331184099;1.094455153142421;0.726780097351324;1.0;10.0;0.701195;-0.191141;1.044912;1.0
30.114717;0.756636;0.176724;1.0876296441146682;1.0920416514002569;0.7244004056604331;1.0;10.0;0.700611;-0.18412;1.044912;1.0
30.11508;0.7543500000000001;0.169077;1.0854824614175025;1.0897303723472151;0.7221869937931589;1.0;10.0;0.70006;-0.177398;1.044912;1.0
30.115443;0.7521720000000001;0.16179;1.0834268428029648;1.0875179274154518;0.7201283919524352;1.0;10.0;0.69954;-0.170964;1.044912;1.0
30.115806;0.7500990000000001;0.154839;1.0814589907809726;1.0853992126646306;0.7182175464704271;1.0;10.0;0.699053;-0.164807;1.044912;1.0
30.116169;0.7481279999999999;0.148209;1.0795763956279332;1.0833730176725835;0.7164430656179178;1.0;10.0;0.698596;-0.158916;1.044912;1.0
30.116532;0.746256;0.141891;1.0777735227347163;1.0814330368959513;0.7147989253216599;1.0;10.0;0.698171;-0.15328;1.044912;1.0
30.116895;0.744483;0.13586700000000002;1.076049174382844;1.0795763441114297;0.7132751241456553;1.0;10.0;0.697775;-0.14789;1.044912;1.0
30.117258;0.742797;0.130125;1.074400413537709;1.0778017308299332;0.7118659736565585;1.0;10.0;0.697409;-0.142737;1.044912;1.0
30.117621;0.741201;0.12464999999999998;1.072821922343592;1.0761028932518488;0.7105638389926693;1.0;10.0;0.697072;-0.13781;1.044912;1.0
30.117984;0.739692;0.119433;1.0713125051193044;1.0744786244146507;0.7093632455237585;1.0;10.0;0.696764;-0.133102;1.044912;1.0
30.118347;0.738267;0.11446200000000001;1.0698704163519057;1.0729259997837688;0.7082567035369308;1.0;10.0;0.696483;-0.128604;1.044912;1.0
30.118709;0.73692;0.10972500000000002;1.0684908907075437;1.0714426111504993;0.707240018062468;1.0;10.0;0.69623;-0.124307;1.044912;1.0
30.119072;0.7356509999999999;0.10521;1.0671723966018798;1.0700235876671131;0.7063065462092222;1.0;10.0;0.696003;-0.120203;1.044912;1.0
30.119435;0.734454;0.100911;1.0659125502239852;1.0686684692817505;0.7054522358033888;1.0;10.0;0.695802;-0.116286;1.044912;1.0
30.119798;0.733329;0.09681900000000002;1.0647089686919144;1.0673733593265293;0.7046727966496223;1.0;10.0;0.695627;-0.112547;1.044912;1.0
30.120161;0.732276;0.092919;1.063559143705699;1.0661360800094892;0.7039625622268559;1.0;10.0;0.695476;-0.108979;1.044912;1.0
30.120524;0.731286;0.089208;1.0624612447731916;1.06495542755413;0.7033193623305134;1.0;10.0;0.69535;-0.105577;1.044912;1.0
30.120887;0.730362;0.085677;1.0614127639862825;1.0638282513756625;0.7027376674357224;1.0;10.0;0.695247;-0.102332;1.044912;1.0
30.12125;0.729501;0.082314;1.060412084627481;1.06275162934761;0.7022147371068198;1.0;10.0;0.695167;-0.099239;1.044912;1.0
