time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
20.051125;0.739664;-0.15696;1.2426891922459935;1.2399522081003769;0.6155283901982102;1.0;10.0;0.604646;0.115232;1.054271;1.0
20.051351;0.739428;-0.157695;1.2426569433552448;1.2399057107800575;0.6154762654213403;1.0;10.0;0.604489;0.115776;1.054271;1.0
20.051577;0.739207;-0.158363;1.2426276935212734;1.239863210711972;0.6154237830649706;1.0;10.0;0.604339;0.116279;1.054271;1.0
20.051803;0.738999;-0.158969;1.2426014686958164;1.239824745757238;0.6153708373793805;1.0;10.0;0.604196;0.116741;1.054271;1.0
20.052028;0.738804;-0.159517;1.2425772432529094;1.2397892787607094;0.6153177118334885;1.0;10.0;0.60406;0.117164;1.054271;1.0
20.052254;0.738621;-0.160011;1.2425560427944486;1.2397578846871673;0.6152645123538331;1.0;10.0;0.603931;0.117549;1.054271;1.0
20.05248;0.738448;-0.160454;1.242535867976454;1.2397304878278987;0.6152105649840549;1.0;10.0;0.603808;0.117898;1.054271;1.0
20.052787;0.73823;-0.160982;1.242513616086359;1.239696020411859;0.615136545025574;1.0;10.0;0.603651;0.118315;1.054271;1.0
20.052787;0.73823;-0.160982;1.242513616086359;1.239696020411859;0.615136545025574;1.0;10.0;0.603651;0.118315;1.054271;1.0
20.052788;0.738229;-0.160984;1.2425126164224651;1.2396959825900866;0.6151367373657666;1.0;10.0;0.603651;0.118316;1.054271;1.0
20.052789;0.738228;-0.160985;1.2425126164224651;1.2396959825900866;0.6151359483797058;1.0;10.0;0.60365;0.118317;1.054271;1.0
20.052791;0.738227;-0.160988;1.2425126164224651;1.2396959825900866;0.6151355440884554;1.0;10.0;0.603649;0.11832;1.054271;1.0
20.052795;0.738224;-0.160995;1.2425126164224651;1.2396959825900866;0.6151345431968522;1.0;10.0;0.603647;0.118325;1.054271;1.0
20.052803;0.738219;-0.161007;1.242511616758572;1.2396949833055708;0.6151325415501931;1.0;10.0;0.603643;0.118335;1.054271;1.0
20.052819;0.738208;-0.161032;1.2425105911701517;1.2396929469154854;0.6151293277124738;1.0;10.0;0.603636;0.118354;1.054271;1.0
20.052851;0.738187;-0.161081;1.2425085659185615;1.239689911241517;0.6151211318504674;1.0;10.0;0.60362;0.118393;1.054271;1.0
20.052915;0.738144;-0.161176;1.242504541339789;1.2396838020773684;0.6151053445402666;1.0;10.0;0.603589;0.118469;1.054271;1.0
20.053043;0.738062;-0.161356;1.2424964403433918;1.2396726208660898;0.6150742212204963;1.0;10.0;0.603529;0.118613;1.054271;1.0
20.053299;0.737906;-0.161675;1.242483263291703;1.239652257064456;0.6150108084879484;1.0;10.0;0.603414;0.118869;1.054271;1.0
20.05381;0.737628;-0.162162;1.2424619594261226;1.2396216359018586;0.6148828368721964;1.0;10.0;0.603206;0.119262;1.054271;1.0
20.054322;0.737392;-0.162459;1.2424487047761772;1.2396030819375208;0.6147522725789634;1.0;10.0;0.603025;0.119504;1.054271;1.0
20.054834;0.737195;-0.162578;1.242443473409555;1.239594596545177;0.6146196821742694;1.0;10.0;0.60287;0.119604;1.054271;1.0
20.055346;0.737034;-0.162535;1.2424462911933054;1.2395982160119465;0.6144851539703787;1.0;10.0;0.602739;0.119573;1.054271;1.0
20.055858;0.736908;-0.162342;1.2424541591016547;1.2396099053702339;0.61434847871546;1.0;10.0;0.60263;0.11942;1.054271;1.0
20.05637;0.736812;-0.162011;1.2424690246879397;1.239631663159666;0.6142116743224603;1.0;10.0;0.602543;0.119155;1.054271;1.0
20.056881;0.736746;-0.161552;1.2424899659071698;1.2396614907788335;0.6140736739138065;1.0;10.0;0.602475;0.118787;1.054271;1.0
20.057393;0.736707;-0.160975;1.2425149057926832;1.2396983511749944;0.6139350233974276;1.0;10.0;0.602425;0.118323;1.054271;1.0
20.057905;0.736693;-0.160291;1.242545869545668;1.2397412827941159;0.6137964891598844;1.0;10.0;0.602392;0.117771;1.054271;1.0
20.058417;0.736702;-0.159508;1.242579884036435;1.239792284200059;0.6136588514362031;1.0;10.0;0.602375;0.117139;1.054271;1.0
20.058929;0.736733;-0.158634;1.2426188968537377;1.2398472827570337;0.6135227033166744;1.0;10.0;0.602373;0.116434;1.054271;1.0
20.05944;0.736784;-0.157679;1.2426609345376558;1.2399083525204595;0.6133874645768367;1.0;10.0;0.602384;0.115662;1.054271;1.0
20.059952;0.736854;-0.156649;1.2427059970902208;1.2399744942058284;0.6132535306787887;1.0;10.0;0.602407;0.114829;1.054271;1.0
20.060464;0.73694;-0.155551;1.2427540845155167;1.2400446330459238;0.6131222674516071;1.0;10.0;0.602442;0.113941;1.054271;1.0
20.060976;0.737041;-0.154393;1.2428051709423324;1.2401188067866724;0.612994040884575;1.0;10.0;0.602488;0.113004;1.054271;1.0
20.061488;0.737157;-0.153179;1.2428593081298462;1.2401960161474475;0.6128690108538691;1.0;10.0;0.602544;0.112023;1.054271;1.0
20.062;0.737286;-0.151918;1.2429144191154113;1.2402762611370097;0.6127461510837909;1.0;10.0;0.602608;0.111002;1.054271;1.0
20.062511;0.737427;-0.150613;1.242971555327796;1.2403595040072053;0.6126275464562462;1.0;10.0;0.602681;0.109946;1.054271;1.0
20.063023;0.737578;-0.14927;1.2430307167773451;1.2404458202827724;0.6125121264122042;1.0;10.0;0.602761;0.108859;1.054271;1.0
20.063535;0.737739;-0.147894;1.2430918775802535;1.2405330981126623;0.6124007643112475;1.0;10.0;0.602848;0.107745;1.054271;1.0
20.064047;0.737908;-0.14649;1.2431530384067764;1.2406224500890672;0.6122923397071043;1.0;10.0;0.60294;0.106608;1.054271;1.0
20.064559;0.738085;-0.145061;1.2432162244907359;1.240713800684509;0.612189643676696;1.0;10.0;0.603039;0.105452;1.054271;1.0
20.065071;0.738269;-0.143612;1.2432804102715524;1.2408061506117705;0.6120901747332659;1.0;10.0;0.603142;0.104279;1.054271;1.0
20.065582;0.738459;-0.142147;1.2433445960846896;1.2408995376633034;0.6119947080245057;1.0;10.0;0.603249;0.103093;1.054271;1.0
20.066094;0.738654;-0.140669;1.2434098075152054;1.2409939240580512;0.6119038226788586;1.0;10.0;0.60336;0.101897;1.054271;1.0
20.066606;0.738854;-0.139181;1.243475018988721;1.24108930979523;0.6118177461376876;1.0;10.0;0.603475;0.100692;1.054271;1.0
20.067118;0.739057;-0.137686;1.2435402045724135;1.2411846955892583;0.6117363622819884;1.0;10.0;0.603593;0.099483;1.054271;1.0
20.068141;0.739473;-0.134692;1.2436716533305725;1.241375543004211;0.6115847848311794;1.0;10.0;0.603834;0.097059;1.054271;1.0
20.069063;0.739854;-0.131999;1.2437900287950534;1.2415463293429687;0.6114640478098446;1.0;10.0;0.604058;0.09488;1.054271;1.0
20.069984;0.74024;-0.129323;1.243908430360129;1.24171707807294;0.6113560722042433;1.0;10.0;0.604285;0.092714;1.054271;1.0
20.070905;0.740627;-0.126673;1.2440238330936428;1.2418858663283032;0.6112620633778937;1.0;10.0;0.604515;0.09057;1.054271;1.0
20.071827;0.741014;-0.124059;1.2441392359848635;1.2420526562694514;0.6111799890056938;1.0;10.0;0.604745;0.088456;1.054271;1.0
20.072748;0.741398;-0.12149;1.2442516400479444;1.2422164486179534;0.6111094006477074;1.0;10.0;0.604974;0.086378;1.054271;1.0
20.073669;0.741777;-0.118971;1.2443620189358078;1.2423762061843424;0.6110496335667013;1.0;10.0;0.605201;0.084341;1.054271;1.0
20.07459;0.742152;-0.116509;1.2444703986395176;1.2425329661405367;0.6110009525164425;1.0;10.0;0.605426;0.08235;1.054271;1.0
20.075512;0.742519;-0.114109;1.244575779499585;1.242685729211131;0.6109614520491453;1.0;10.0;0.605647;0.080409;1.054271;1.0
20.076433;0.742878;-0.111774;1.2446781615184705;1.2428344574483763;0.6109310386099236;1.0;10.0;0.605864;0.078521;1.054271;1.0
20.077354;0.743229;-0.109508;1.2447775186454004;1.2429781895061554;0.6109076103192692;1.0;10.0;0.606075;0.076689;1.054271;1.0
20.078276;0.74357;-0.107312;1.2448738769152479;1.2431178866905583;0.6108927654834356;1.0;10.0;0.606282;0.074914;1.054271;1.0
20.079197;0.743902;-0.105188;1.244966236670296;1.2432535489693968;0.6108832650580632;1.0;10.0;0.606482;0.073198;1.054271;1.0
20.080118;0.744223;-0.103138;1.245056571150484;1.2433832157601292;0.6108805914497529;1.0;10.0;0.606677;0.071541;1.054271;1.0
20.081039;0.744533;-0.101161;1.2451428810100469;1.2435088476098592;0.6108823875027009;1.0;10.0;0.606865;0.069944;1.054271;1.0
20.081961;0.744832;-0.099259;1.245226191984412;1.2436304825156064;0.610888288134582;1.0;10.0;0.607046;0.068408;1.054271;1.0
20.082882;0.74512;-0.097431;1.2453065040756033;1.2437460838921262;0.6108986017351815;1.0;10.0;0.607221;0.066931;1.054271;1.0
20.083803;0.745397;-0.095676;1.2453837911688106;1.2438576502658978;0.6109119007598395;1.0;10.0;0.607389;0.065513;1.054271;1.0
20.084725;0.745663;-0.093993;1.2454570797072855;1.2439641823352472;0.6109287628823838;1.0;10.0;0.607551;0.064154;1.054271;1.0
20.085646;0.745918;-0.092382;1.2455273432197302;1.2440667174187243;0.6109466970481141;1.0;10.0;0.607705;0.062853;1.054271;1.0
20.086567;0.746162;-0.090841;1.2455945816857905;1.2441652174442106;0.6109682104635232;1.0;10.0;0.607854;0.061609;1.054271;1.0
20.087488;0.746395;-0.089368;1.2456598470356985;1.2442586831141664;0.6109897678562219;1.0;10.0;0.607995;0.06042;1.054271;1.0
20.08841;0.746617;-0.087962;1.2457210615177863;1.2443471525008605;0.6110129361355616;1.0;10.0;0.60813;0.059285;1.054271;1.0
20.089331;0.746829;-0.086622;1.245779303228706;1.2444325860555887;0.6110373149734801;1.0;10.0;0.608259;0.058203;1.054271;1.0
20.090252;0.747031;-0.085345;1.2458354933525533;1.2445140225923532;0.6110614361461537;1.0;10.0;0.608381;0.057172;1.054271;1.0
20.091173;0.747223;-0.084129;1.2458887107077423;1.2445913858825313;0.611086936928781;1.0;10.0;0.608498;0.056191;1.054271;1.0
20.092095;0.747405;-0.082973;1.2459399026189026;1.2446647902547898;0.6111114008329415;1.0;10.0;0.608608;0.055258;1.054271;1.0
20.093016;0.747578;-0.081875;1.2459870697563438;1.2447341213451972;0.6111365074621217;1.0;10.0;0.608713;0.054372;1.054271;1.0
20.093937;0.747742;-0.080831;1.2460332372633565;1.2448004546613083;0.6111607908267677;1.0;10.0;0.608812;0.05353;1.054271;1.0
20.094859;0.747897;-0.079842;1.246076405826304;1.2448627909328;0.6111850625301636;1.0;10.0;0.608906;0.052732;1.054271;1.0
20.09578;0.748044;-0.078903;1.2461175751031681;1.244923090560216;0.6112088928099787;1.0;10.0;0.608995;0.051975;1.054271;1.0
20.096701;0.748183;-0.078014;1.2461567188961429;1.2449793931358863;0.611231959480196;1.0;10.0;0.609079;0.051257;1.054271;1.0
20.097622;0.748314;-0.077173;1.2461928375371927;1.2450326597772445;0.6112541231337422;1.0;10.0;0.609158;0.050578;1.054271;1.0
20.098544;0.748438;-0.076376;1.2462279827399159;1.245082890471554;0.6112760852389042;1.0;10.0;0.609233;0.049936;1.054271;1.0
20.099465;0.748555;-0.075623;1.246261102441218;1.245131160808772;0.6112965696370298;1.0;10.0;0.609303;0.049329;1.054271;1.0
20.101308;0.748768;-0.074238;1.2463213177319081;1.245218593611981;0.6113350478297477;1.0;10.0;0.609431;0.048212;1.054271;1.0
20.102966;0.748939;-0.073121;1.2463705106283607;1.2452899236161836;0.6113673428283523;1.0;10.0;0.609534;0.047311;1.054271;1.0
20.104624;0.749092;-0.072116;1.2464146528310713;1.245353259497481;0.611395930331565;1.0;10.0;0.609625;0.046501;1.054271;1.0
20.106282;0.749227;-0.071214;1.246453796772668;1.2454105234210926;0.6114218392501203;1.0;10.0;0.609706;0.045774;1.054271;1.0
20.107941;0.749348;-0.070406;1.2464889158789179;1.2454617917499518;0.6114451767476787;1.0;10.0;0.609778;0.045122;1.054271;1.0
20.109599;0.749455;-0.069683;1.2465210360310812;1.245507987359776;0.6114652629561225;1.0;10.0;0.609841;0.044539;1.054271;1.0
20.111257;0.749549;-0.069038;1.246549131336587;1.2455481873637007;0.6114824635073356;1.0;10.0;0.609896;0.044019;1.054271;1.0
20.112916;0.749631;-0.068463;1.2465742276836145;1.2455853513689856;0.6114981832851182;1.0;10.0;0.609945;0.043556;1.054271;1.0
20.114574;0.749704;-0.067952;1.2465962988305397;1.245617519035438;0.6115108706351833;1.0;10.0;0.609987;0.043144;1.054271;1.0
20.116232;0.749767;-0.067497;1.2466163706710256;1.2456466124844556;0.6115220665356239;1.0;10.0;0.610024;0.042778;1.054271;1.0
20.117891;0.749823;-0.067095;1.2466334173043816;1.2456717470686247;0.6115313404438075;1.0;10.0;0.610056;0.042453;1.054271;1.0
20.119549;0.749871;-0.066738;1.2466494642841668;1.2456948449074516;0.6115394170550251;1.0;10.0;0.610084;0.042166;1.054271;1.0
20.121207;0.749912;-0.066423;1.2466635119550102;1.2457149067266555;0.6115449020251906;1.0;10.0;0.610107;0.041912;1.054271;1.0
20.122866;0.749948;-0.066145;1.246675560317118;1.2457320089541732;0.6115495445775427;1.0;10.0;0.610127;0.041688;1.054271;1.0
20.124524;0.749979;-0.065899;1.2466865827761202;1.245748035482296;0.6115531079284938;1.0;10.0;0.610144;0.041491;1.054271;1.0
20.126182;0.750005;-0.065684;1.2466956059247183;1.24576110241932;0.6115562932142878;1.0;10.0;0.610159;0.041317;1.054271;1.0
20.12784;0.750028;-0.065495;1.2467036294183955;1.2457731318703258;0.611557948306618;1.0;10.0;0.610171;0.041164;1.054271;1.0
20.129499;0.750047;-0.065329;1.2467106532572023;1.2457842002710582;0.6115589879332982;1.0;10.0;0.610181;0.041031;1.054271;1.0
20.131157;0.750063;-0.065183;1.2467176770965431;1.2457932319149112;0.6115591313331852;1.0;10.0;0.610189;0.040914;1.054271;1.0
20.132815;0.750076;-0.065056;1.2467226753733167;1.2458012260697933;0.6115593002808476;1.0;10.0;0.610196;0.040812;1.054271;1.0
20.134474;0.750087;-0.064945;1.2467276999024286;1.245808259175143;0.611558289687091;1.0;10.0;0.610201;0.040722;1.054271;1.0
20.13779;0.750103;-0.064763;1.2467356971451486;1.2458192893582118;0.6115565676672927;1.0;10.0;0.610209;0.040576;1.054271;1.0
20.140775;0.750113;-0.064638;1.2467417213300436;1.2458273217336342;0.6115538659791139;1.0;10.0;0.610213;0.040475;1.054271;1.0
20.14376;0.750119;-0.064541;1.246745719951346;1.2458343166187869;0.6115507042216531;1.0;10.0;0.610215;0.040397;1.054271;1.0
20.146745;0.750123;-0.064468;1.2467487189173285;1.245838313696043;0.6115468097120611;1.0;10.0;0.610215;0.040338;1.054271;1.0
20.14973;0.750124;-0.064412;1.2467507182279864;1.2458423107733176;0.6115429111943005;1.0;10.0;0.610214;0.040294;1.054271;1.0
20.152715;0.750124;-0.064371;1.2467527175386466;1.2458443093119622;0.6115396740760161;1.0;10.0;0.610213;0.04026;1.054271;1.0
20.1557;0.750123;-0.06434;1.2467547168493087;1.2458463078506112;0.6115360988666163;1.0;10.0;0.610211;0.040236;1.054271;1.0
20.158685;0.750121;-0.064317;1.2467557165046408;1.2458483063892651;0.6115328533856541;1.0;10.0;0.610209;0.040217;1.054271;1.0
20.16167;0.750119;-0.064301;1.2467557165046408;1.2458493056585938;0.6115300029148203;1.0;10.0;0.610207;0.040204;1.054271;1.0
20.164655;0.750116;-0.06429;1.246756716159973;1.2458503049279235;0.6115264177784963;1.0;10.0;0.610204;0.040195;1.054271;1.0
20.16764;0.750114;-0.064282;1.246756716159973;1.2458503049279235;0.6115240277576999;1.0;10.0;0.610202;0.040189;1.054271;1.0
20.170625;0.750111;-0.064276;1.246756716159973;1.2458502667078415;0.6115217692159454;1.0;10.0;0.6102;0.040185;1.054271;1.0
20.176595;0.750107;-0.06427;1.2467577158153065;1.2458512659772032;0.6115174493144083;1.0;10.0;0.610196;0.04018;1.054271;1.0
20.181968;0.750104;-0.064269;1.2467576895628116;1.2458512659772032;0.6115143900923347;1.0;10.0;0.610193;0.040179;1.054271;1.0
20.187341;0.750101;-0.064269;1.2467576895628116;1.2458512659772032;0.6115123944140463;1.0;10.0;0.610191;0.040179;1.054271;1.0
20.192713;0.750098;-0.064269;1.2467576895628116;1.2458512659772032;0.6115103987357859;1.0;10.0;0.610189;0.040179;1.054271;1.0
20.198086;0.750096;-0.064271;1.2467576895628116;1.2458512659772032;0.6115094666021124;1.0;10.0;0.610188;0.04018;1.054271;1.0
20.203459;0.750095;-0.064272;1.2467576895628116;1.2458512277579534;0.6115085344702885;1.0;10.0;0.610187;0.040181;1.054271;1.0
20.208832;0.750094;-0.064273;1.2467576895628116;1.2458512277579534;0.6115076023403143;1.0;10.0;0.610186;0.040182;1.054271;1.0
20.214205;0.750093;-0.064273;1.2467576895628116;1.2458512277579534;0.61150667021219;1.0;10.0;0.610185;0.040183;1.054271;1.0
20.219578;0.750092;-0.064274;1.2467576895628116;1.2458512277579534;0.61150667021219;1.0;10.0;0.610185;0.040183;1.054271;1.0
20.224951;0.750092;-0.064274;1.2467576895628116;1.2458512277579534;0.6115057380859152;1.0;10.0;0.610184;0.040184;1.054271;1.0
20.230324;0.750091;-0.064275;1.2467576895628116;1.2458512277579534;0.6115057380859152;1.0;10.0;0.610184;0.040184;1.054271;1.0
20.235697;0.750091;-0.064275;1.2467576895628116;1.2458512277579534;0.6115057380859152;1.0;10.0;0.610184;0.040184;1.054271;1.0
20.24107;0.750091;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.251815;0.750091;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.262561;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.273307;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.284053;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.294799;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.305545;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.31629;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.327036;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.337782;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.348528;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.37002;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.391511;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.413003;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.434495;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.455986;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.477478;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.498969;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.541953;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.584936;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.627919;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.670903;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.713886;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.756869;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.842836;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
20.928803;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.100736;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.272669;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.358636;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.401619;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.423111;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.433856;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.455348;0.75009;-0.064275;1.2467576895628116;1.2458512277579534;0.6115047402473672;1.0;10.0;0.610183;0.040184;1.054271;1.0
21.458034;0.750088;-0.064335;1.2467546905967508;1.2458472306803912;0.6115078963619358;1.0;10.0;0.610183;0.040232;1.054271;1.0
21.459168;0.750086;-0.064377;1.2467526912860467;1.245844232872232;0.6115101342128355;1.0;10.0;0.610183;0.040266;1.054271;1.0
21.460302;0.750084;-0.064433;1.2467506919753444;1.245841235064083;0.6115130989684522;1.0;10.0;0.610183;0.040311;1.054271;1.0
21.461436;0.750082;-0.064502;1.2467476667573918;1.245836238717192;0.6115167270361458;1.0;10.0;0.610183;0.040366;1.054271;1.0
21.463703;0.750076;-0.064665;1.2467406691698157;1.2458262078042828;0.6115263860742233;1.0;10.0;0.610184;0.040497;1.054271;1.0
21.465971;0.750069;-0.064864;1.2467316722715438;1.245813217302257;0.6115370025640312;1.0;10.0;0.610184;0.040657;1.054271;1.0
21.469016;0.750058;-0.065174;1.2467176508448095;1.2457931936954865;0.6115546720236875;1.0;10.0;0.610185;0.040907;1.054271;1.0
21.472062;0.750046;-0.065523;1.2467026560142558;1.2457712097692737;0.6115754605426873;1.0;10.0;0.610187;0.041187;1.054271;1.0
21.475108;0.750035;-0.065898;1.2466856356215066;1.2457481883542918;0.6115978007359084;1.0;10.0;0.610189;0.041488;1.054271;1.0
21.478154;0.750023;-0.066291;1.246668641480165;1.245723168400588;0.6116223109730383;1.0;10.0;0.610192;0.041804;1.054271;1.0
21.4812;0.750013;-0.066694;1.2466516210874632;1.2456971873974831;0.6116485320835814;1.0;10.0;0.610196;0.042128;1.054271;1.0
21.484245;0.750003;-0.067105;1.246633627290713;1.2456711681744104;0.6116763377514288;1.0;10.0;0.610201;0.042458;1.054271;1.0
21.487291;0.749994;-0.06752;1.246614633838782;1.2456451871720935;0.6117055276274689;1.0;10.0;0.610207;0.042791;1.054271;1.0
21.493383;0.749978;-0.068355;1.2465786199939417;1.2455921876782143;0.6117657287892155;1.0;10.0;0.61022;0.043461;1.054271;1.0
21.499474;0.749966;-0.069192;1.2465416064937425;1.2455381889159403;0.6118308639853011;1.0;10.0;0.610237;0.044134;1.054271;1.0
21.505566;0.749957;-0.07003;1.2465046192457532;1.2454852276478434;0.6118977302409284;1.0;10.0;0.610255;0.044807;1.054271;1.0
21.511657;0.74995;-0.070866;1.2464686316538414;1.2454322663830417;0.6119681729142457;1.0;10.0;0.610276;0.045478;1.054271;1.0
21.517749;0.749945;-0.0717;1.2464316444073458;1.245379305121536;0.6120403409947747;1.0;10.0;0.610298;0.046149;1.054271;1.0
21.52384;0.749941;-0.072533;1.2463946309070815;1.2453263438633264;0.6121140810053303;1.0;10.0;0.610321;0.046818;1.054271;1.0
21.529932;0.749938;-0.073366;1.2463586433166018;1.2452733826084135;0.6121895410687772;1.0;10.0;0.610345;0.047487;1.054271;1.0
21.536023;0.749936;-0.074199;1.2463216560715777;1.2452204213567974;0.6122656451132956;1.0;10.0;0.610369;0.048155;1.054271;1.0
21.542115;0.749935;-0.075031;1.2462856684825514;1.2451674601084788;0.6123435459054011;1.0;10.0;0.610394;0.048824;1.054271;1.0
21.548206;0.749933;-0.075863;1.2462486812390214;1.2451144988634582;0.6124220877997462;1.0;10.0;0.610419;0.049492;1.054271;1.0
21.554298;0.749933;-0.076694;1.246212693651449;1.2450615376217355;0.612501349170759;1.0;10.0;0.610444;0.05016;1.054271;1.0
21.566481;0.749931;-0.078357;1.2461397188232948;1.2449566144167434;0.6126630256845927;1.0;10.0;0.610495;0.051496;1.054271;1.0
21.577445;0.749931;-0.079853;1.24607374158394;1.2448607228846926;0.6128120535433356;1.0;10.0;0.610542;0.052698;1.054271;1.0
21.58841;0.749931;-0.081348;1.2460077643469964;1.244765792390681;0.6129624097316246;1.0;10.0;0.610588;0.0539;1.054271;1.0
21.599375;0.74993;-0.082843;1.2459417871124636;1.2446708619072755;0.6131159950824967;1.0;10.0;0.610635;0.055101;1.054271;1.0
21.610339;0.74993;-0.084337;1.245876809535357;1.24457596968807;0.6132709017758792;1.0;10.0;0.610681;0.056302;1.054271;1.0
21.621304;0.74993;-0.08583;1.2458108323056114;1.2444810392288024;0.6134290260396879;1.0;10.0;0.610728;0.057502;1.054271;1.0
21.632269;0.74993;-0.087322;1.2457458547332199;1.2443861087801487;0.6135894600048146;1.0;10.0;0.610775;0.058702;1.054271;1.0
21.654198;0.74993;-0.090305;1.2456139002857187;1.2441962861807616;0.6139160556818822;1.0;10.0;0.610868;0.0611;1.054271;1.0
21.676128;0.74993;-0.093285;1.2454829455026672;1.244006463636343;0.6142527447663543;1.0;10.0;0.610962;0.063497;1.054271;1.0
21.698057;0.74993;-0.096261;1.2453519907291273;1.2438176021346539;0.6145972965332666;1.0;10.0;0.611055;0.065891;1.054271;1.0
21.719986;0.74993;-0.099235;1.2452220356197523;1.2436277796933453;0.6149507671293695;1.0;10.0;0.611148;0.068283;1.054271;1.0
21.741916;0.74993;-0.102205;1.2450910808651712;1.243438956573663;0.6153132327172885;1.0;10.0;0.611241;0.070674;1.054271;1.0
21.785775;0.749929;-0.108136;1.2448301710390057;1.243061272192968;0.6160654185133264;1.0;10.0;0.611428;0.075448;1.054271;1.0
21.829634;0.749929;-0.114054;1.2445692612506547;1.2426835880050078;0.616851660281465;1.0;10.0;0.611614;0.080214;1.054271;1.0
21.917351;0.749929;-0.125852;1.2440494410954896;1.2419322556089765;0.6185268773998427;1.0;10.0;0.611985;0.089721;1.054271;1.0
22.005069;0.749928;-0.137597;1.2435316203981304;1.241181923292472;0.6203380694202154;1.0;10.0;0.612356;0.099194;1.054271;1.0
22.180504;0.749927;-0.160932;1.2425019773706598;1.2396912153052468;0.6243534433956459;1.0;10.0;0.613094;0.118038;1.054271;1.0
22.355939;0.749926;-0.184061;1.2414793325033646;1.2382115023084708;0.6288761692622801;1.0;10.0;0.613829;0.136745;1.054271;1.0
22.499996;0.749925;-0.202899;1.240644622806225;1.2370035520935256;0.6329531933129021;1.0;10.0;0.61443;0.152005;1.054271;1.0
22.499996;0.689098;-0.185358;1.1406643226230055;1.1370656301067235;0.6329531933129021;1.0;10.0;0.61443;0.152005;1.054271;1.0
22.499997;0.689096;-0.185362;1.1406643226230055;1.1370656301067235;0.6329534334656856;1.0;10.0;0.61443;0.152006;1.054271;1.0
22.499998;0.689096;-0.185366;1.1406643226230055;1.1370656301067235;0.6329536736199578;1.0;10.0;0.61443;0.152007;1.054271;1.0
22.5;0.689094;-0.185374;1.140663323033576;1.1370646309832173;0.6329543940917071;1.0;10.0;0.61443;0.15201;1.054271;1.0
22.500004;0.689091;-0.185389;1.140663323033576;1.1370635900005768;0.632955354741549;1.0;10.0;0.61443;0.152014;1.054271;1.0
22.500012;0.689084;-0.18542;1.1406612952024804;1.1370615917534987;0.6329572761126931;1.0;10.0;0.61443;0.152022;1.054271;1.0
22.500029;0.689072;-0.185479;1.140658296434125;1.137057553400882;0.632962089863998;1.0;10.0;0.614431;0.152038;1.054271;1.0
22.500063;0.689048;-0.185595;1.1406532698353167;1.1370494766974741;0.6329692965578978;1.0;10.0;0.614431;0.152068;1.054271;1.0
22.500131;0.689003;-0.185811;1.140643216639629;1.137034364275768;0.6329844536937697;1.0;10.0;0.614433;0.152123;1.054271;1.0
22.500267;0.688927;-0.186186;1.140625109435173;1.1370081777933703;0.6330124028176699;1.0;10.0;0.61444;0.152211;1.054271;1.0
22.500403;0.688868;-0.186491;1.1406100296543074;1.1369870287923252;0.6330379993847131;1.0;10.0;0.614452;0.152269;1.054271;1.0
22.500539;0.688825;-0.18673;1.1405989768805687;1.1369699181420765;0.6330605056611888;1.0;10.0;0.614468;0.152298;1.054271;1.0
22.500675;0.688797;-0.18691;1.1405899519305789;1.1369578868071586;0.6330813700631223;1.0;10.0;0.614489;0.1523;1.054271;1.0
22.500811;0.688781;-0.187036;1.140583925750315;1.136948810999862;0.6330988922316955;1.0;10.0;0.614513;0.152276;1.054271;1.0
22.500927;0.688777;-0.187103;1.1405809269810712;1.1369438153791946;0.6331120873313034;1.0;10.0;0.614537;0.152234;1.054271;1.0
22.500927;0.688777;-0.187103;1.1405809269810712;1.1369438153791946;0.6331120873313034;1.0;10.0;0.614537;0.152234;1.054271;1.0
22.500928;0.688777;-0.187104;1.1405809269810712;1.1369438153791946;0.6331130579920146;1.0;10.0;0.614538;0.152234;1.054271;1.0
22.50093;0.688777;-0.187104;1.1405809269810712;1.1369438153791946;0.6331128175396546;1.0;10.0;0.614538;0.152233;1.054271;1.0
22.500932;0.688777;-0.187105;1.1405809269810712;1.1369438153791946;0.6331135477503226;1.0;10.0;0.614539;0.152232;1.054271;1.0
22.500938;0.688778;-0.187108;1.1405809269810712;1.1369438153791946;0.6331137970704792;1.0;10.0;0.61454;0.152229;1.054271;1.0
22.500948;0.688778;-0.187112;1.1405799273913249;1.1369438153791946;0.6331145361938865;1.0;10.0;0.614542;0.152224;1.054271;1.0
22.50097;0.688778;-0.187119;1.1405799273913249;1.1369428162550657;0.6331169852444333;1.0;10.0;0.614547;0.152214;1.054271;1.0
22.500973;0.688778;-0.18712;1.1405799273913249;1.1369428162550657;0.63311771549452;1.0;10.0;0.614548;0.152213;1.054271;1.0
22.500973;0.688778;-0.18712;1.1405799273913249;1.1369428162550657;0.63311771549452;1.0;10.0;0.614548;0.152213;1.054271;1.0
22.500974;0.688778;-0.18712;1.1405799273913249;1.1369428162550657;0.6331174750770981;1.0;10.0;0.614548;0.152212;1.054271;1.0
22.500975;0.688778;-0.187121;1.1405799273913249;1.1369428162550657;0.6331172346611644;1.0;10.0;0.614548;0.152211;1.054271;1.0
22.500978;0.688778;-0.187121;1.1405799273913249;1.1369428162550657;0.6331179649172815;1.0;10.0;0.614549;0.15221;1.054271;1.0
22.500983;0.688779;-0.187123;1.1405799273913249;1.1369428162550657;0.6331182143557395;1.0;10.0;0.61455;0.152207;1.054271;1.0
22.500994;0.688779;-0.187126;1.1405799273913249;1.1369428162550657;0.6331199243531986;1.0;10.0;0.614553;0.152202;1.054271;1.0
22.501016;0.68878;-0.187131;1.1405799273913249;1.1369428162550657;0.6331218930537784;1.0;10.0;0.614558;0.15219;1.054271;1.0
22.501059;0.688783;-0.187137;1.1405789278015794;1.1369418589760867;0.6331255908972564;1.0;10.0;0.614568;0.152165;1.054271;1.0
22.501144;0.688792;-0.187138;1.1405789564436126;1.1369418589760867;0.6331339800784664;1.0;10.0;0.614591;0.152107;1.054271;1.0
22.501316;0.688822;-0.187091;1.1405809842659134;1.1369449400410736;0.6331472079192958;1.0;10.0;0.61464;0.151964;1.054271;1.0
22.501488;0.688866;-0.186983;1.1405860395025005;1.1369530585780576;0.6331576653962265;1.0;10.0;0.614695;0.151785;1.054271;1.0
22.501659;0.688923;-0.186821;1.140594122157834;1.136964216345;0.6331656241276843;1.0;10.0;0.614756;0.151571;1.054271;1.0
22.501831;0.688992;-0.186606;1.1406042039989157;1.1369784133500513;0.6331713604214897;1.0;10.0;0.614823;0.151323;1.054271;1.0
22.502003;0.689072;-0.186345;1.1406173132672501;1.136996606866089;0.6331753932876735;1.0;10.0;0.614896;0.151043;1.054271;1.0
22.502174;0.689163;-0.186039;1.140631422136441;1.1370178396322548;0.6331772721481718;1.0;10.0;0.614974;0.150733;1.054271;1.0
22.502346;0.689264;-0.185692;1.1406485584442738;1.1370421116603378;0.6331777767957432;1.0;10.0;0.615058;0.150392;1.054271;1.0
22.502689;0.689493;-0.184889;1.1406868581376748;1.137098732554478;0.6331738270340934;1.0;10.0;0.61524;0.149629;1.054271;1.0
22.502999;0.689726;-0.184049;1.1407271570945439;1.1371563527343107;0.633167557592775;1.0;10.0;0.615422;0.148852;1.054271;1.0
22.503308;0.689985;-0.18311;1.1407714831766262;1.1372220079553508;0.6331588751371965;1.0;10.0;0.615619;0.147998;1.054271;1.0
22.503617;0.690265;-0.182082;1.1408208646943654;1.1372937419207052;0.6331478293416158;1.0;10.0;0.61583;0.14707;1.054271;1.0
22.503926;0.690567;-0.180973;1.140874244702281;1.1373705555837992;0.6331366051658994;1.0;10.0;0.616055;0.146076;1.054271;1.0
22.504235;0.690887;-0.179791;1.1409306523290537;1.1374523651234807;0.6331264445874931;1.0;10.0;0.616294;0.14502;1.054271;1.0
22.504544;0.691225;-0.178542;1.140990087606812;1.1375392544655327;0.6331170898727976;1.0;10.0;0.616545;0.143908;1.054271;1.0
22.504853;0.69158;-0.177233;1.1410525505698674;1.1376301825962603;0.6331095267905862;1.0;10.0;0.616808;0.142743;1.054271;1.0
22.505162;0.691951;-0.175869;1.141118012494764;1.1377251495598575;0.6331054042179707;1.0;10.0;0.617083;0.141531;1.054271;1.0
22.505471;0.692336;-0.174455;1.1411855313392298;1.1378241974268257;0.6331041653258964;1.0;10.0;0.617368;0.140277;1.054271;1.0
22.50578;0.692734;-0.172997;1.1412550496098581;1.1379252439844192;0.6331065122536649;1.0;10.0;0.617663;0.138983;1.054271;1.0
22.506089;0.693145;-0.171499;1.1413265673040296;1.138029288342352;0.6331128152272706;1.0;10.0;0.617967;0.137654;1.054271;1.0
22.506398;0.693568;-0.169966;1.1414001132385612;1.1381354155499248;0.6331251451308817;1.0;10.0;0.618281;0.136294;1.054271;1.0
22.506707;0.694002;-0.1684;1.141474687873542;1.138244540626486;0.6331424013956102;1.0;10.0;0.618603;0.134906;1.054271;1.0
22.507016;0.694446;-0.166806;1.1415512619873889;1.138354749599614;0.6331654124618621;1.0;10.0;0.618933;0.133493;1.054271;1.0
22.507325;0.6949;-0.165188;1.1416288359939932;1.1384679143638612;0.633194005233783;1.0;10.0;0.61927;0.132058;1.054271;1.0
22.507634;0.695362;-0.163549;1.141706439195295;1.138581164040579;0.633229164695531;1.0;10.0;0.619614;0.130605;1.054271;1.0
22.507943;0.695833;-0.161892;1.1417860708074872;1.138696412587657;0.6332706578272831;1.0;10.0;0.619964;0.129137;1.054271;1.0
22.508252;0.696311;-0.16022;1.1418656738728072;1.138812660890719;0.6333185976394503;1.0;10.0;0.62032;0.127654;1.054271;1.0
22.50887;0.697286;-0.156844;1.1420269380995354;1.1390462430858548;0.6334362492571767;1.0;10.0;0.621048;0.124663;1.054271;1.0
22.509426;0.698183;-0.153781;1.1421731231494638;1.1392596343634755;0.6335671369326221;1.0;10.0;0.62172;0.121949;1.054271;1.0
22.509982;0.699096;-0.150708;1.1423193095159512;1.1394720712795028;0.6337202378344879;1.0;10.0;0.622404;0.119225;1.054271;1.0
22.510539;0.700021;-0.147637;1.142465526258889;1.139685552178319;0.6338971098033181;1.0;10.0;0.623099;0.116504;1.054271;1.0
22.511095;0.700957;-0.144549;1.1426127730587472;1.1398990356351741;0.6340927125980869;1.0;10.0;0.623803;0.113769;1.054271;1.0
22.511095;0.700957;-0.144549;1.1426127730587472;1.1398990356351741;0.6340927125980869;1.0;10.0;0.623803;0.113769;1.054271;1.0
22.511095;0.700957;-0.144549;1.1426127730587472;1.1398990356351741;0.6340927125980869;1.0;10.0;0.623803;0.113769;1.054271;1.0
22.511095;0.700957;-0.144549;1.1426127730587472;1.1398990356351741;0.6340927125980869;1.0;10.0;0.623803;0.113769;1.054271;1.0
22.511096;0.700959;-0.144542;1.1426137726353558;1.1399000347333095;0.6340936036532777;1.0;10.0;0.623805;0.113763;1.054271;1.0
22.511098;0.700961;-0.144534;1.1426137726353558;1.1399000771944883;0.6340933315940169;1.0;10.0;0.623806;0.113756;1.054271;1.0
22.5111;0.700966;-0.14452;1.1426147722119648;1.1399010762925879;0.6340949346501673;1.0;10.0;0.62381;0.113743;1.054271;1.0
22.511106;0.700974;-0.14449;1.1426157717885745;1.1399031169507348;0.634097157837819;1.0;10.0;0.623817;0.113717;1.054271;1.0
22.511116;0.700992;-0.144431;1.1426187996151647;1.1399071558056821;0.6341006238169143;1.0;10.0;0.62383;0.113665;1.054271;1.0
22.511137;0.701028;-0.144313;1.1426238556939898;1.1399152335173874;0.6341085531437027;1.0;10.0;0.623857;0.113561;1.054271;1.0
22.51118;0.7011;-0.144077;1.1426359379119844;1.1399314314159428;0.6341241086112402;1.0;10.0;0.623911;0.113351;1.054271;1.0
22.511264;0.701244;-0.143603;1.1426581323199865;1.1399648263595679;0.6341556189020168;1.0;10.0;0.624019;0.112932;1.054271;1.0
22.511433;0.701532;-0.142651;1.1427035208180643;1.1400305748535868;0.6342184599717986;1.0;10.0;0.624235;0.112088;1.054271;1.0
22.511772;0.70211;-0.140728;1.14279526867239;1.1401641557639846;0.6343480567677338;1.0;10.0;0.62467;0.110385;1.054271;1.0
22.512111;0.702692;-0.138782;1.1428880457805128;1.1402986942538345;0.6344800560143715;1.0;10.0;0.625106;0.108662;1.054271;1.0
22.512788;0.703862;-0.134832;1.143075571619392;1.1405718131270823;0.6347535741663847;1.0;10.0;0.625981;0.105166;1.054271;1.0
22.513397;0.70492;-0.131221;1.143247989036937;1.1408226573644125;0.6350127753242449;1.0;10.0;0.626772;0.101971;1.054271;1.0
22.514006;0.705982;-0.12757;1.1434213785901504;1.141074503988675;0.635284471065522;1.0;10.0;0.627564;0.098741;1.054271;1.0
22.514616;0.707044;-0.123889;1.1435967690497382;1.1413293511607419;0.6355677190606835;1.0;10.0;0.628354;0.095486;1.054271;1.0
22.515225;0.708104;-0.12019;1.1437721906332572;1.1415852006924407;0.635864475539403;1.0;10.0;0.629142;0.092217;1.054271;1.0
22.515834;0.709161;-0.116482;1.1439485842208992;1.1418420525746982;0.6361737884226291;1.0;10.0;0.629926;0.08894;1.054271;1.0
22.516444;0.710212;-0.112774;1.1441249795656068;1.1420988647910477;0.6364959685033362;1.0;10.0;0.630705;0.085664;1.054271;1.0
22.517053;0.711256;-0.109074;1.1443013471861336;1.142353682010961;0.6368308765284547;1.0;10.0;0.631478;0.082396;1.054271;1.0
22.517662;0.712291;-0.105388;1.1444767169204448;1.142608459359548;0.6371771081991254;1.0;10.0;0.632243;0.079142;1.054271;1.0
22.518272;0.713316;-0.101725;1.1446500892080513;1.1428622406926392;0.6375352353250759;1.0;10.0;0.633;0.075909;1.054271;1.0
22.518881;0.71433;-0.098089;1.144823433584411;1.1431129847403538;0.6379043524737859;1.0;10.0;0.633748;0.072701;1.054271;1.0
22.51949;0.715331;-0.094486;1.1449937512536912;1.1433616472494605;0.6382835825281737;1.0;10.0;0.634486;0.069523;1.054271;1.0
22.5201;0.716319;-0.090922;1.1451630709016947;1.1436073153373059;0.6386719500408642;1.0;10.0;0.635213;0.06638;1.054271;1.0
22.520709;0.717292;-0.0874;1.1453303632686072;1.1438509448009386;0.6390691814396935;1.0;10.0;0.635929;0.063275;1.054271;1.0
22.521318;0.718251;-0.083925;1.1454956579913345;1.1440905373841705;0.6394741449488008;1.0;10.0;0.636633;0.060213;1.054271;1.0
22.521928;0.719193;-0.080501;1.1456579257444168;1.1443260929669479;0.6398862583694074;1.0;10.0;0.637325;0.057195;1.054271;1.0
22.522537;0.720119;-0.077129;1.1458171366234666;1.1445586104879033;0.6403052702430303;1.0;10.0;0.638005;0.054226;1.054271;1.0
22.523146;0.721028;-0.073813;1.1459743795129105;1.1447870907701572;0.6407294508761089;1.0;10.0;0.638672;0.051306;1.054271;1.0
22.523756;0.721919;-0.070556;1.146128565340294;1.1450114901860156;0.6411573094561116;1.0;10.0;0.639325;0.048438;1.054271;1.0
22.524365;0.722793;-0.067359;1.1462807233766952;1.1452318520496187;0.6415893093326914;1.0;10.0;0.639965;0.045625;1.054271;1.0
22.525584;0.724485;-0.061154;1.1465740179007196;1.145659463642229;0.6424607356414865;1.0;10.0;0.641204;0.040165;1.054271;1.0
22.52668;0.725945;-0.055789;1.1468279742324043;1.1460284393089903;0.6432484730996259;1.0;10.0;0.642271;0.035448;1.054271;1.0
22.527777;0.727345;-0.050637;1.147071848149888;1.1463822602299811;0.6440366579908321;1.0;10.0;0.643294;0.03092;1.054271;1.0
22.528874;0.728684;-0.045702;1.1473056693601753;1.1467219247424372;0.6448192231137345;1.0;10.0;0.644271;0.026584;1.054271;1.0
22.529971;0.729963;-0.040985;1.1475283777218757;1.1470463892205929;0.6455941102705322;1.0;10.0;0.645204;0.02244;1.054271;1.0
22.531068;0.731183;-0.036483;1.1477410326942223;1.14735574078705;0.6463574636321607;1.0;10.0;0.646093;0.018488;1.054271;1.0
22.532164;0.732343;-0.032196;1.1479436037889665;1.147649934984096;0.6471055794227091;1.0;10.0;0.646938;0.014726;1.054271;1.0
22.533261;0.733446;-0.028121;1.1481361209586607;1.147929970259946;0.6478369591039091;1.0;10.0;0.647741;0.01115;1.054271;1.0
22.534293;0.734432;-0.024478;1.1483084369144902;1.1481796409804523;0.6485077923248108;1.0;10.0;0.648459;0.007955;1.054271;1.0
22.534293;0.734432;-0.024478;1.1483084369144902;1.1481796409804523;0.6485077923248108;1.0;10.0;0.648459;0.007955;1.054271;1.0
22.534294;0.734433;-0.024472;1.1483084369144902;1.1481806400061796;0.648508718677706;1.0;10.0;0.64846;0.007949;1.054271;1.0
22.534296;0.734435;-0.024466;1.1483084369144902;1.1481806841381719;0.6485096573351857;1.0;10.0;0.648461;0.007944;1.054271;1.0
22.534299;0.734438;-0.024454;1.1483094667888964;1.1481816831638623;0.6485115347663448;1.0;10.0;0.648463;0.007934;1.054271;1.0
22.534306;0.734444;-0.024431;1.1483104663286843;1.1481826821895549;0.648516290018994;1.0;10.0;0.648468;0.007914;1.054271;1.0
22.53432;0.734457;-0.024385;1.1483124654082615;1.1481867224249722;0.6485247903187664;1.0;10.0;0.648477;0.007873;1.054271;1.0
22.534346;0.734482;-0.024292;1.1483165242388529;1.1481928048463812;0.6485418107485439;1.0;10.0;0.648495;0.007792;1.054271;1.0
22.5344;0.734532;-0.024108;1.1483255807709762;1.1482049255598932;0.648575882114807;1.0;10.0;0.648531;0.00763;1.054271;1.0
22.534508;0.734631;-0.023739;1.1483427246449553;1.148230210169546;0.6486451580525364;1.0;10.0;0.648604;0.007307;1.054271;1.0
22.534724;0.734829;-0.023009;1.1483769820960363;1.1482807353278206;0.648782256533731;1.0;10.0;0.648748;0.006667;1.054271;1.0
22.535155;0.735218;-0.021571;1.1484455275271004;1.1483788330463949;0.6490535138160798;1.0;10.0;0.649031;0.005406;1.054271;1.0
22.536017;0.735971;-0.018788;1.1485765307335858;1.1485699020891154;0.64958477140401;1.0;10.0;0.649578;0.002966;1.054271;1.0
22.536879;0.736692;-0.016123;1.1487025066748136;1.1487528920568602;0.6501033052592488;1.0;10.0;0.650103;0.00063;1.054271;1.0
22.537741;0.737381;-0.013576;1.1488224557471882;1.1489277584957203;0.6506059723211891;1.0;10.0;0.650604;-0.001602;1.054271;1.0
22.538604;0.73804;-0.011142;1.1489373469567434;1.1490945897583889;0.651093707268777;1.0;10.0;0.651083;-0.003734;1.054271;1.0
22.539466;0.73867;-0.008819;1.1490462111246875;1.1492533414395627;0.6515655400349224;1.0;10.0;0.65154;-0.005769;1.054271;1.0
22.540328;0.739271;-0.006603;1.1491510472627173;1.1494059670442816;0.6520225978062417;1.0;10.0;0.651977;-0.007711;1.054271;1.0
22.54119;0.739844;-0.00449;1.1492508252444285;1.1495505571017746;0.652463055789368;1.0;10.0;0.652393;-0.009561;1.054271;1.0
22.542053;0.74039;-0.002477;1.1493455755067752;1.14968806614403;0.6528881944322473;1.0;10.0;0.65279;-0.011323;1.054271;1.0
22.542915;0.740911;-0.000561;1.1494362975310983;1.1498195374970803;0.6532973566638701;1.0;10.0;0.653168;-0.013;1.054271;1.0
22.543777;0.741406;0.001262;1.1495219611438487;1.1499438831403903;0.6536909743908049;1.0;10.0;0.653528;-0.014596;1.054271;1.0
22.544639;0.741878;0.002995;1.1496035963848583;1.1500631898952336;0.6540695019720764;1.0;10.0;0.653871;-0.016113;1.054271;1.0
22.545501;0.742327;0.004641;1.1496812338331004;1.15017545969039;0.6544324699501088;1.0;10.0;0.654197;-0.017554;1.054271;1.0
22.546364;0.742753;0.006205;1.1497548122138912;1.15028264595142;0.6547804633104136;1.0;10.0;0.654507;-0.018922;1.054271;1.0
22.547226;0.743159;0.007689;1.149824362094055;1.1503847485658876;0.6551131493429208;1.0;10.0;0.654801;-0.020221;1.054271;1.0
22.548088;0.743544;0.009097;1.1498908829645533;1.1504808130038502;0.6554321512292482;1.0;10.0;0.655081;-0.021452;1.054271;1.0
22.54895;0.743909;0.010432;1.1499534059399974;1.1505718382287131;0.6557372605007283;1.0;10.0;0.655347;-0.02262;1.054271;1.0
22.549812;0.744256;0.011696;1.1500128691636455;1.1506587785864235;0.6560281791790654;1.0;10.0;0.655599;-0.023726;1.054271;1.0
22.550675;0.744585;0.012893;1.1500693339768693;1.1507407242450403;0.6563057090815225;1.0;10.0;0.655838;-0.024773;1.054271;1.0
22.551537;0.744897;0.014027;1.1501227696641783;1.1508175859192455;0.6565706876803137;1.0;10.0;0.656065;-0.025764;1.054271;1.0
22.552399;0.745192;0.015099;1.1501731761939156;1.1508914061934774;0.6568229862025232;1.0;10.0;0.65628;-0.026702;1.054271;1.0
22.553261;0.745472;0.016113;1.1502205535365817;1.1509601870269013;0.6570624224782605;1.0;10.0;0.656483;-0.027588;1.054271;1.0
22.554124;0.745737;0.017071;1.150265901191981;1.1510259263891496;0.657290960269499;1.0;10.0;0.656676;-0.028426;1.054271;1.0
22.555848;0.746227;0.018834;1.1503486005837535;1.1511462825662082;0.6577150371650323;1.0;10.0;0.657032;-0.029967;1.054271;1.0
22.5574;0.746623;0.020255;1.150415123258122;1.1512433940244782;0.658061517748151;1.0;10.0;0.657321;-0.03121;1.054271;1.0
22.558952;0.746981;0.021535;1.150475618204923;1.1513313806928045;0.6583761738611141;1.0;10.0;0.657582;-0.032328;1.054271;1.0
22.560504;0.747304;0.022684;1.150529085866585;1.1514102872008742;0.6586619846423506;1.0;10.0;0.657818;-0.033333;1.054271;1.0
22.562056;0.747595;0.023716;1.1505784939707504;1.1514801134717871;0.6589199618504511;1.0;10.0;0.65803;-0.034235;1.054271;1.0
22.563608;0.747857;0.024639;1.1506218434068596;1.1515438564240617;0.6591541117583959;1.0;10.0;0.658222;-0.035042;1.054271;1.0
22.56516;0.748093;0.025465;1.1506601644838497;1.151599517997902;0.6593646357911531;1.0;10.0;0.658394;-0.035764;1.054271;1.0
22.566712;0.748305;0.026203;1.1506944567042983;1.1516500951213435;0.6595556972545987;1.0;10.0;0.65855;-0.036409;1.054271;1.0
22.568264;0.748495;0.026861;1.150725719571784;1.1516956325648717;0.6597264698168476;1.0;10.0;0.658689;-0.036984;1.054271;1.0
22.569816;0.748666;0.027447;1.1507529535434613;1.1517351313118829;0.6598801683730161;1.0;10.0;0.658814;-0.037496;1.054271;1.0
22.571368;0.748819;0.027968;1.150778188512452;1.1517705444892223;0.6600190494470596;1.0;10.0;0.658927;-0.037952;1.054271;1.0
22.57292;0.748956;0.028431;1.1507993636968175;1.1518029158983754;0.6601422923718795;1.0;10.0;0.659027;-0.038357;1.054271;1.0
22.574472;0.749079;0.028842;1.1508185398593471;1.1518302923894648;0.6602540924371465;1.0;10.0;0.659118;-0.038716;1.054271;1.0
22.576024;0.749188;0.029206;1.1508356861246527;1.1518555812253548;0.6603536739937168;1.0;10.0;0.659199;-0.039034;1.054271;1.0
22.577576;0.749286;0.029527;1.1508508333611267;1.1518768741189311;0.6604422159931935;1.0;10.0;0.659271;-0.039315;1.054271;1.0
22.579128;0.749373;0.029812;1.150863950686179;1.1518971231815798;0.6605209104895923;1.0;10.0;0.659335;-0.039563;1.054271;1.0
22.58068;0.749451;0.030062;1.1508760684995583;1.1519143304152442;0.6605920189784312;1.0;10.0;0.659393;-0.039783;1.054271;1.0
22.582232;0.74952;0.030283;1.1508861563899357;1.1519285406868778;0.6606555143567636;1.0;10.0;0.659445;-0.039975;1.054271;1.0
22.583784;0.749582;0.030477;1.1508952447638316;1.1519417071024036;0.6607117375270399;1.0;10.0;0.659491;-0.040145;1.054271;1.0
22.585336;0.749637;0.030647;1.150903302728774;1.1519538296533416;0.6607617312314629;1.0;10.0;0.659532;-0.040294;1.054271;1.0
22.586888;0.749686;0.030797;1.1509103920679489;1.1519639991097812;0.6608056652670284;1.0;10.0;0.659568;-0.040425;1.054271;1.0
22.58844;0.749729;0.030927;1.1509164509945975;1.1519731246973601;0.6608455868975747;1.0;10.0;0.659601;-0.040539;1.054271;1.0
22.589992;0.749768;0.031041;1.1509225099241045;1.1519802074176448;0.6608806739654293;1.0;10.0;0.65963;-0.040639;1.054271;1.0
22.591544;0.749802;0.031141;1.1509265389124537;1.1519873350310756;0.6609119800790421;1.0;10.0;0.659656;-0.040726;1.054271;1.0
22.593096;0.749833;0.031228;1.1509305988012484;1.1519934187659233;0.6609396237516707;1.0;10.0;0.659679;-0.040802;1.054271;1.0
22.594648;0.74986;0.031303;1.1509346277916916;1.151998503511615;0.6609636631653816;1.0;10.0;0.659699;-0.040868;1.054271;1.0
22.597752;0.749905;0.031426;1.1509396872073707;1.1520066301310943;0.6610052823782878;1.0;10.0;0.659734;-0.040976;1.054271;1.0
22.600545;0.749938;0.03151;1.1509437471036539;1.1520127138751552;0.6610348255432538;1.0;10.0;0.659759;-0.04105;1.054271;1.0
22.603339;0.749964;0.031574;1.1509467765752681;1.15201679963879;0.6610582667791093;1.0;10.0;0.659779;-0.041106;1.054271;1.0
22.606132;0.749985;0.031622;1.1509488065252946;1.1520198415131573;0.6610778467926451;1.0;10.0;0.659796;-0.041148;1.054271;1.0
22.608926;0.750002;0.031658;1.1509508364760852;1.152022883388173;0.6610928141199237;1.0;10.0;0.659809;-0.04118;1.054271;1.0
22.611719;0.750015;0.031685;1.1509518359983617;1.152024926272431;0.6611052258218807;1.0;10.0;0.65982;-0.041203;1.054271;1.0
22.614513;0.750026;0.031704;1.1509528664276396;1.1520259701660376;0.6611142699896894;1.0;10.0;0.659828;-0.04122;1.054271;1.0
22.617307;0.750035;0.031717;1.1509538659498912;1.1520270140604343;0.6611219422965781;1.0;10.0;0.659835;-0.041231;1.054271;1.0
22.6201;0.750042;0.031726;1.1509538968577324;1.1520270140604343;0.6611284919597703;1.0;10.0;0.659841;-0.04124;1.054271;1.0
22.622894;0.750047;0.031733;1.1509538968577324;1.152028013051766;0.6611327960780649;1.0;10.0;0.659845;-0.041245;1.054271;1.0
22.625687;0.750052;0.031736;1.1509548963799578;1.152028057955621;0.6611370378386012;1.0;10.0;0.659849;-0.041249;1.054271;1.0
22.628481;0.750055;0.031739;1.1509548963799578;1.152028057955621;0.6611401567784247;1.0;10.0;0.659852;-0.041251;1.054271;1.0
22.631274;0.750058;0.03174;1.1509548963799578;1.152028057955621;0.6611432133274907;1.0;10.0;0.659855;-0.041252;1.054271;1.0
22.634068;0.750061;0.03174;1.1509549272886404;1.152028057955621;0.6611452094305759;1.0;10.0;0.659857;-0.041252;1.054271;1.0
22.636862;0.750063;0.03174;1.1509549272886404;1.152028057955621;0.6611472055336844;1.0;10.0;0.659859;-0.041252;1.054271;1.0
22.639655;0.750064;0.031739;1.1509549272886404;1.1520281028603425;0.6611481411915184;1.0;10.0;0.65986;-0.041251;1.054271;1.0
22.642449;0.750066;0.031738;1.1509549272886404;1.1520281028603425;0.6611491392431817;1.0;10.0;0.659861;-0.041251;1.054271;1.0
