time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu
22.645242;0.750067;0.031737;1.1509549272886404;1.1520281028603425;0.6611500749028165;1.0;10.0;0.659862;-0.04125;1.054271;1.0
22.648036;0.750068;0.031736;1.1509549272886404;1.1520281028603425;0.6611510105641525;1.0;10.0;0.659863;-0.041249;1.054271;1.0
22.650829;0.750068;0.031736;1.1509549272886404;1.1520281028603425;0.6611519462271892;1.0;10.0;0.659864;-0.041248;1.054271;1.0
22.653623;0.750069;0.031735;1.1509539277664418;1.1520281028603425;0.6611519462271892;1.0;10.0;0.659864;-0.041248;1.054271;1.0
22.656417;0.75007;0.031734;1.1509539277664418;1.1520281028603425;0.6611528818919268;1.0;10.0;0.659865;-0.041247;1.054271;1.0
22.65921;0.75007;0.031733;1.1509539277664418;1.1520281028603425;0.6611528195062016;1.0;10.0;0.659865;-0.041246;1.054271;1.0
22.662004;0.750071;0.031733;1.1509539277664418;1.1520281028603425;0.6611538175583651;1.0;10.0;0.659866;-0.041246;1.054271;1.0
22.664797;0.750071;0.031732;1.1509539277664418;1.1520281028603425;0.6611537551742408;1.0;10.0;0.659866;-0.041245;1.054271;1.0
22.667591;0.750071;0.031731;1.1509539277664418;1.1520281028603425;0.6611537551742408;1.0;10.0;0.659866;-0.041245;1.054271;1.0
22.670384;0.750071;0.031731;1.1509539277664418;1.1520281028603425;0.6611547532265044;1.0;10.0;0.659867;-0.041245;1.054271;1.0
22.675972;0.750072;0.03173;1.1509539277664418;1.1520281028603425;0.6611546908439809;1.0;10.0;0.659867;-0.041244;1.054271;1.0
22.681;0.750072;0.03173;1.1509539277664418;1.1520281028603425;0.6611546908439809;1.0;10.0;0.659867;-0.041244;1.054271;1.0
22.686028;0.750073;0.03173;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.691057;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.696085;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.701114;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.706142;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.711171;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.716199;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.721227;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.726256;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.731284;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.736313;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.741341;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.74637;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.756426;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.766483;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611556265154219;1.0;10.0;0.659868;-0.041243;1.054271;1.0
22.77654;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.786597;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.796654;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.806711;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.816768;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.826824;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.836881;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.856995;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.877109;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.897222;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.917336;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.93745;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.957564;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
22.997791;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.038018;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.078246;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.118473;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.198928;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.279383;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.359838;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.379952;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.393284;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.4019;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.406207;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.414822;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.415899;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.418053;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.419621;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.421189;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.422757;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.425892;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.429028;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.432164;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.438435;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.444706;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.450977;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.457249;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.46352;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.469791;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.476063;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.482334;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.488605;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.494877;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.501148;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.507419;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.51369;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.519962;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.526233;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.532504;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.538776;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.545047;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.551318;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.563861;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.575149;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.586437;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.597726;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.609014;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.620302;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.631591;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.642879;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.654167;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.665456;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.676744;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.699321;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.721897;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.744474;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.767051;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.789627;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.812204;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.834781;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.857357;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.902511;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.947664;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
23.992817;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.037971;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.083124;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.173431;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.263737;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.276687;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.276687;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.276687;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.276687;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.352411;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.428134;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.57958;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
24.882474;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
25.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
26.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
27.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
28.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
29.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
30.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
31.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
32.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
33.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
34.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
35.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
36.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
37.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
38.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
39.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
40.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
41.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
42.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
43.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
44.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
45.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
46.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
47.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
48.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.48826;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.99999;0.750073;0.031729;1.1509539277664418;1.1520271038690886;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.99999;0.717015;0.03114;1.1009691965872614;1.1020698057909035;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.999992;0.717015;0.031137;1.1009691965872614;1.1020698057909035;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.999994;0.717015;0.031134;1.1009691965872614;1.1020698057909035;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
49.999998;0.717015;0.031128;1.1009681971087995;1.102068806892292;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
50.000006;0.717015;0.031116;1.1009681971087995;1.1020678079936825;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
50.000022;0.717016;0.031092;1.100966198151878;1.102066809095075;0.6611566245678856;1.0;10.0;0.659869;-0.041243;1.054271;1.0
50.000054;0.717017;0.031047;1.1009641991949601;1.1020628135006643;0.6611566869487142;1.0;10.0;0.659869;-0.041244;1.054271;1.0
50.000118;0.717019;0.030963;1.1009602012811364;1.1020568201091085;0.6611579969273608;1.0;10.0;0.65987;-0.041249;1.054271;1.0
50.000247;0.717027;0.030821;1.10095323722536;1.1020468780455757;0.6611621143244674;1.0;10.0;0.659873;-0.041267;1.054271;1.0
50.000375;0.717037;0.030713;1.1009482398332813;1.1020389337809258;0.6611699757626627;1.0;10.0;0.659879;-0.041297;1.054271;1.0
50.000441;0.717043;0.030669;1.1009452413980452;1.102035937085538;0.6611752174560084;1.0;10.0;0.659883;-0.041317;1.054271;1.0
50.000441;0.717043;0.030669;1.1009452413980452;1.102035937085538;0.6611752174560084;1.0;10.0;0.659883;-0.041317;1.054271;1.0
50.000444;0.717044;0.030668;1.1009452413980452;1.102035937085538;0.6611752799470046;1.0;10.0;0.659883;-0.041318;1.054271;1.0
50.000446;0.717044;0.030666;1.1009452413980452;1.102035937085538;0.6611753424395075;1.0;10.0;0.659883;-0.041319;1.054271;1.0
50.000451;0.717044;0.030664;1.1009452413980452;1.102035937085538;0.6611754049335169;1.0;10.0;0.659883;-0.04132;1.054271;1.0
50.00046;0.717045;0.030658;1.1009452413980452;1.1020349381870795;0.6611766529695373;1.0;10.0;0.659884;-0.041324;1.054271;1.0
50.000478;0.717047;0.030648;1.1009442742141857;1.1020349381870795;0.6611780260451795;1.0;10.0;0.659885;-0.04133;1.054271;1.0
50.000489;0.717048;0.030643;1.1009442742141857;1.10203398621322;0.6611792741397752;1.0;10.0;0.659886;-0.041334;1.054271;1.0
50.000489;0.717048;0.030643;1.1009442742141857;1.10203398621322;0.6611792741397752;1.0;10.0;0.659886;-0.041334;1.054271;1.0
50.000491;0.717049;0.030641;1.1009442742141857;1.10203398621322;0.6611793366560996;1.0;10.0;0.659886;-0.041335;1.054271;1.0
50.000493;0.717049;0.03064;1.1009442742141857;1.10203398621322;0.6611793366560996;1.0;10.0;0.659886;-0.041335;1.054271;1.0
50.000498;0.717049;0.030638;1.1009442742141857;1.10203398621322;0.6611804597369768;1.0;10.0;0.659887;-0.041337;1.054271;1.0
50.000508;0.71705;0.030633;1.1009442742141857;1.10203398621322;0.6611807098290149;1.0;10.0;0.659887;-0.041341;1.054271;1.0
50.000526;0.717052;0.030624;1.1009432747358057;1.102032987314808;0.6611831436334413;1.0;10.0;0.659889;-0.041348;1.054271;1.0
50.000564;0.717057;0.030609;1.100942275257427;1.102031988416398;0.6611860779311676;1.0;10.0;0.659891;-0.041363;1.054271;1.0
50.000639;0.717067;0.030584;1.100941308074595;1.1020300375452567;0.6611951294587702;1.0;10.0;0.659898;-0.041396;1.054271;1.0
50.000789;0.717088;0.03056;1.1009403408927296;1.102028086675199;0.6612139271620041;1.0;10.0;0.659912;-0.041473;1.054271;1.0
50.000939;0.717114;0.030567;1.1009403731901195;1.1020291794294743;0.6612376684105346;1.0;10.0;0.65993;-0.041565;1.054271;1.0
50.00109;0.717143;0.030605;1.1009424044449374;1.1020312710853535;0.6612653612469052;1.0;10.0;0.659951;-0.041672;1.054271;1.0
50.00124;0.717176;0.030669;1.1009454674787484;1.1020364063714048;0.6612959515413654;1.0;10.0;0.659974;-0.041793;1.054271;1.0
50.00154;0.717253;0.030871;1.1009555914686113;1.1020506256179885;0.6613677876643221;1.0;10.0;0.660028;-0.042076;1.054271;1.0
50.001811;0.717333;0.031128;1.1009677144267218;1.1020688874135773;0.661444822167352;1.0;10.0;0.660086;-0.042376;1.054271;1.0
50.002081;0.717424;0.031448;1.100983835308221;1.1020911448228772;0.6615326829628299;1.0;10.0;0.660152;-0.042718;1.054271;1.0
50.002351;0.717525;0.031826;1.10100198747005;1.102118490643361;0.6616302399573345;1.0;10.0;0.660225;-0.043099;1.054271;1.0
50.002622;0.717636;0.032256;1.1010231704010593;1.1021487862375932;0.6617384906139282;1.0;10.0;0.660306;-0.043518;1.054271;1.0
50.002892;0.717757;0.032733;1.1010463523126535;1.1021831713730708;0.6618564405609423;1.0;10.0;0.660394;-0.043974;1.054271;1.0
50.003162;0.717887;0.033254;1.1010725326812036;1.1022205532469445;0.6619828974475096;1.0;10.0;0.660488;-0.044463;1.054271;1.0
50.003433;0.718026;0.033816;1.1010997448846314;1.1022609788339601;0.6621199953905637;1.0;10.0;0.66059;-0.044986;1.054271;1.0
50.003771;0.718211;0.034569;1.1011370165719612;1.10231453108176;0.6623013281732115;1.0;10.0;0.660724;-0.045682;1.054271;1.0
50.003771;0.718211;0.034569;1.1011370165719612;1.10231453108176;0.6623013281732115;1.0;10.0;0.660724;-0.045682;1.054271;1.0
50.003773;0.718212;0.034575;1.1011370165719612;1.10231453108176;0.6623027396659326;1.0;10.0;0.660725;-0.045688;1.054271;1.0
50.003776;0.718213;0.03458;1.1011370165719612;1.1023155299772385;0.6623040822197913;1.0;10.0;0.660726;-0.045693;1.054271;1.0
50.00378;0.718216;0.034591;1.1011380483903914;1.1023155299772385;0.6623067674371145;1.0;10.0;0.660728;-0.045703;1.054271;1.0
50.00379;0.718221;0.034613;1.1011390478672527;1.102317574756023;0.6623121383101778;1.0;10.0;0.660732;-0.045723;1.054271;1.0
50.003809;0.718232;0.034657;1.1011410468209784;1.1023206184309535;0.6623229509053721;1.0;10.0;0.66074;-0.045764;1.054271;1.0
50.003847;0.718254;0.034747;1.1011460765475214;1.1023266587926646;0.6623445834699639;1.0;10.0;0.660756;-0.045846;1.054271;1.0
50.003923;0.718298;0.034927;1.1011541693936413;1.10233978540421;0.6623879475541505;1.0;10.0;0.660788;-0.046011;1.054271;1.0
50.004074;0.718388;0.035295;1.1011722893612061;1.1023660856394304;0.6624763523402175;1.0;10.0;0.660853;-0.046349;1.054271;1.0
50.004378;0.718574;0.03606;1.1012105606358848;1.1024206369825449;0.6626614223123299;1.0;10.0;0.660989;-0.04705;1.054271;1.0
50.004985;0.718972;0.037699;1.1012901665178891;1.1025378251674633;0.6630596124097742;1.0;10.0;0.66128;-0.048547;1.054271;1.0
50.005592;0.719402;0.03947;1.1013778008662605;1.1026640979418891;0.663492914114386;1.0;10.0;0.661594;-0.050162;1.054271;1.0
50.006199;0.719861;0.041358;1.1014704976984178;1.1027985035898444;0.6639591425419188;1.0;10.0;0.661929;-0.051882;1.054271;1.0
50.006806;0.720345;0.043348;1.1015682246892382;1.1029409481042038;0.6644559506378132;1.0;10.0;0.662283;-0.053693;1.054271;1.0
50.007414;0.720851;0.045426;1.1016699824126097;1.103089480876325;0.6649801346393741;1.0;10.0;0.662653;-0.055584;1.054271;1.0
50.008021;0.721375;0.04758;1.1017757709198364;1.1032430560021669;0.6655283985165471;1.0;10.0;0.663036;-0.057544;1.054271;1.0
50.008628;0.721917;0.049799;1.1018845907920665;1.103400674656763;0.6661003306319552;1.0;10.0;0.663432;-0.059562;1.054271;1.0
50.009235;0.722472;0.052072;1.1019954426153493;1.1035623841147362;0.6666926931832987;1.0;10.0;0.663838;-0.06163;1.054271;1.0
50.009842;0.723039;0.05439;1.1021092933915402;1.1037280900588695;0.6673029687840448;1.0;10.0;0.664252;-0.063738;1.054271;1.0
50.010449;0.723615;0.056743;1.1022251436439836;1.1038958419742326;0.6679297177196115;1.0;10.0;0.664673;-0.065878;1.054271;1.0
50.011056;0.724198;0.059125;1.102342026473635;1.1040655926442957;0.6685705121002571;1.0;10.0;0.665099;-0.068043;1.054271;1.0
50.011663;0.724787;0.061526;1.1024589098796382;1.1042363431806617;0.6692248291687928;1.0;10.0;0.66553;-0.070226;1.054271;1.0
50.01227;0.72538;0.06394;1.1025778254186867;1.1044081409356779;0.6698891838281911;1.0;10.0;0.665963;-0.072421;1.054271;1.0
50.012878;0.725975;0.066361;1.1026957094652179;1.1045809859965001;0.6705618951670308;1.0;10.0;0.666397;-0.074621;1.054271;1.0
50.013485;0.72657;0.068783;1.1028146262201095;1.1047527858616153;0.6712425313610573;1.0;10.0;0.666832;-0.076822;1.054271;1.0
50.014092;0.727165;0.071201;1.102933510902629;1.1049255856400466;0.671929499017568;1.0;10.0;0.667267;-0.079019;1.054271;1.0
50.014699;0.727758;0.073609;1.1030514294070788;1.1050963887105052;0.6726200297612315;1.0;10.0;0.6677;-0.081206;1.054271;1.0
50.015306;0.728348;0.076004;1.1031683163298336;1.1052671928226225;0.6733137636510931;1.0;10.0;0.668131;-0.083381;1.054271;1.0
50.015913;0.728934;0.078381;1.1032842043644058;1.105435952695587;0.6740090712156624;1.0;10.0;0.668559;-0.08554;1.054271;1.0
50.01652;0.729515;0.080737;1.1034000929753451;1.1056037146866864;0.6747042769465746;1.0;10.0;0.668983;-0.087679;1.054271;1.0
50.017127;0.730091;0.083069;1.1035139504333418;1.1057694799333178;0.6753987847442428;1.0;10.0;0.669403;-0.089795;1.054271;1.0
50.017734;0.73066;0.085373;1.1036268417920978;1.1059332008127798;0.6760921015342511;1.0;10.0;0.669819;-0.091886;1.054271;1.0
50.018342;0.731221;0.087647;1.1037376691102827;1.1060939260410936;0.6767817336047125;1.0;10.0;0.670229;-0.09395;1.054271;1.0
50.018949;0.731775;0.089889;1.1038475303346926;1.1062536056664403;0.677467009488285;1.0;10.0;0.670633;-0.095984;1.054271;1.0
50.020163;0.732858;0.094265;1.1040611918231709;1.1065649289729906;0.6788221027176413;1.0;10.0;0.671423;-0.099953;1.054271;1.0
50.021256;0.733801;0.098076;1.1042466068926815;1.1068348246694264;0.6800195714845272;1.0;10.0;0.672111;-0.103409;1.054271;1.0
50.022349;0.734713;0.101758;1.1044270261257645;1.1070965886543052;0.6811917899475889;1.0;10.0;0.672776;-0.106746;1.054271;1.0
50.023441;0.735592;0.105306;1.104600351566122;1.1073482707391562;0.6823346177477734;1.0;10.0;0.673416;-0.109961;1.054271;1.0
50.024534;0.736437;0.108715;1.1047666490372525;1.1075898707165934;0.6834467349574508;1.0;10.0;0.674032;-0.11305;1.054271;1.0
50.025627;0.737248;0.111984;1.104925885377386;1.1078213883857813;0.684525196212674;1.0;10.0;0.674623;-0.116011;1.054271;1.0
50.02672;0.738024;0.115112;1.1050780935341176;1.1080437743879976;0.6855674523196095;1.0;10.0;0.675188;-0.118844;1.054271;1.0
50.027813;0.738765;0.118099;1.1052242065979192;1.1082550307239756;0.6865726496103671;1.0;10.0;0.675728;-0.121547;1.054271;1.0
50.028905;0.739472;0.120946;1.1053623249437263;1.1084562040405568;0.6875400805953061;1.0;10.0;0.676243;-0.124124;1.054271;1.0
50.029998;0.740144;0.123654;1.1054943478937374;1.108648293012712;0.6884672666873858;1.0;10.0;0.676732;-0.126574;1.054271;1.0
50.031091;0.740783;0.126226;1.105620341674302;1.1088302504824623;0.6893556735169444;1.0;10.0;0.677197;-0.128901;1.054271;1.0
50.032184;0.741389;0.128665;1.1057382740834287;1.1090031232241864;0.6902035563643526;1.0;10.0;0.677637;-0.131107;1.054271;1.0
50.033277;0.741962;0.130975;1.105851143337565;1.109166862877268;0.6910125912977274;1.0;10.0;0.678054;-0.133196;1.054271;1.0
50.034369;0.742505;0.133159;1.1059569837136525;1.1093215656990538;0.6917833799983922;1.0;10.0;0.678449;-0.135171;1.054271;1.0
50.035462;0.743017;0.135221;1.1060577607430817;1.1094671351045058;0.6925146505785996;1.0;10.0;0.678821;-0.137035;1.054271;1.0
50.036555;0.7435;0.137166;1.1061525082012875;1.1096046180171564;0.6932085562318169;1.0;10.0;0.679172;-0.138793;1.054271;1.0
50.037648;0.743955;0.138999;1.1062412260429457;1.109734014317395;0.6938661604445053;1.0;10.0;0.679503;-0.140449;1.054271;1.0
50.038741;0.744383;0.140723;1.1063258797479159;1.1098563710611387;0.6944876259840775;1.0;10.0;0.679814;-0.142007;1.054271;1.0
50.039833;0.744786;0.142344;1.10640450371643;1.1099705926554992;0.6950743744521157;1.0;10.0;0.680106;-0.143472;1.054271;1.0
50.040926;0.745164;0.143865;1.1064780973530384;1.110078773353495;0.695627276719365;1.0;10.0;0.68038;-0.144846;1.054271;1.0
50.042019;0.745518;0.145293;1.1065476266550844;1.1101788670606192;0.6961480905626332;1.0;10.0;0.680637;-0.146135;1.054271;1.0
50.043112;0.74585;0.14663;1.1066131583864345;1.1102739185840582;0.6966382206949314;1.0;10.0;0.680878;-0.147343;1.054271;1.0
50.044205;0.74616;0.147882;1.1066736262462389;1.110361881801154;0.6970981460920693;1.0;10.0;0.681103;-0.148474;1.054271;1.0
50.045297;0.746451;0.149053;1.1067300964959794;1.110444754284066;0.6975301330817185;1.0;10.0;0.681314;-0.149531;1.054271;1.0
50.04639;0.746722;0.150147;1.1067835016713974;1.1105225844137525;0.6979349629313608;1.0;10.0;0.681511;-0.150519;1.054271;1.0
50.047483;0.746975;0.151169;1.1068329092008422;1.110594373334387;0.6983132456140296;1.0;10.0;0.681694;-0.151442;1.054271;1.0
50.048576;0.747211;0.152122;1.1068792515812194;1.1106621186661585;0.6986671435161382;1.0;10.0;0.681865;-0.152302;1.054271;1.0
50.049669;0.747431;0.15301;1.1069225957242899;1.1107248215557264;0.6989985232037332;1.0;10.0;0.682025;-0.153104;1.054271;1.0
50.050761;0.747636;0.153838;1.1069629081432675;1.1107834322945225;0.6993066740915606;1.0;10.0;0.682173;-0.15385;1.054271;1.0
50.051854;0.747826;0.154607;1.1070002223134374;1.1108370490332955;0.6995944952227683;1.0;10.0;0.682311;-0.154545;1.054271;1.0
50.052947;0.748003;0.155323;1.1070355041713884;1.1108875723749008;0.6998625190599937;1.0;10.0;0.682439;-0.155192;1.054271;1.0
50.05404;0.748168;0.155989;1.1070677542589704;1.11093509933389;0.7001118272304789;1.0;10.0;0.682558;-0.155792;1.054271;1.0
50.055133;0.74832;0.156606;1.1070979719975103;1.110978582552337;0.7003441820719295;1.0;10.0;0.682669;-0.156349;1.054271;1.0
50.056225;0.748462;0.15718;1.1071251914544262;1.111019020831777;0.7005591912158459;1.0;10.0;0.682771;-0.156866;1.054271;1.0
50.058411;0.748715;0.158206;1.1071755991865067;1.111091761321719;0.7009466191330121;1.0;10.0;0.682955;-0.157793;1.054271;1.0
50.060378;0.748912;0.159005;1.1072139131649315;1.1111473763277309;0.7012473761647882;1.0;10.0;0.683097;-0.158513;1.054271;1.0
50.062345;0.749083;0.159699;1.1072481623710198;1.1111969013748193;0.7015089377342245;1.0;10.0;0.68322;-0.159139;1.054271;1.0
50.064312;0.74923;0.1603;1.107277380883399;1.111239386185533;0.7017365104175498;1.0;10.0;0.683327;-0.159682;1.054271;1.0
50.066279;0.749358;0.16082;1.1073026016812206;1.1112757809693325;0.7019329543211374;1.0;10.0;0.683419;-0.160151;1.054271;1.0
50.068246;0.749468;0.161268;1.1073237576445292;1.1113081319278646;0.7021021464352606;1.0;10.0;0.683498;-0.160555;1.054271;1.0
50.070213;0.749562;0.161654;1.107342914751343;1.1113343928075832;0.7022479987618334;1.0;10.0;0.683566;-0.160903;1.054271;1.0
50.07218;0.749643;0.161985;1.1073590399983195;1.1113586560714772;0.7023739925630789;1.0;10.0;0.683625;-0.161202;1.054271;1.0
50.074147;0.749711;0.162269;1.1073721333770326;1.1113778766562703;0.7024804794725616;1.0;10.0;0.683674;-0.161458;1.054271;1.0
50.076114;0.74977;0.162511;1.107384227325367;1.1113950510066168;0.7025724625012;1.0;10.0;0.683717;-0.161676;1.054271;1.0
50.078081;0.74982;0.162718;1.1073943224073348;1.111410227730967;0.7026493467925521;1.0;10.0;0.683752;-0.161862;1.054271;1.0
50.080048;0.749862;0.162893;1.1074023850470975;1.1114223593935837;0.702716155734305;1.0;10.0;0.683783;-0.162021;1.054271;1.0
50.082016;0.749898;0.163042;1.1074104476895636;1.111432444806251;0.7027723617971897;1.0;10.0;0.683809;-0.162155;1.054271;1.0
50.083983;0.749928;0.163168;1.1074164778839983;1.1114415314036992;0.7028191070688105;1.0;10.0;0.68383;-0.162269;1.054271;1.0
50.08595;0.749954;0.163275;1.1074215086429378;1.1114496191861332;0.7028587911728785;1.0;10.0;0.683848;-0.162365;1.054271;1.0
50.087917;0.749975;0.163364;1.1074255399664574;1.111455709336634;0.7028921010261817;1.0;10.0;0.683863;-0.162446;1.054271;1.0
50.089884;0.749993;0.163439;1.1074295712906532;1.1114607520470527;0.7029202362608435;1.0;10.0;0.683876;-0.162513;1.054271;1.0
50.091851;0.750007;0.163502;1.1074326031795343;1.1114657947579853;0.7029441184539493;1.0;10.0;0.683887;-0.16257;1.054271;1.0
50.093818;0.750019;0.163555;1.1074346356331828;1.1114688398353776;0.7029627726373567;1.0;10.0;0.683895;-0.162617;1.054271;1.0
50.095785;0.750029;0.163598;1.1074366345051079;1.1114718362864622;0.7029786056061734;1.0;10.0;0.683902;-0.162656;1.054271;1.0
50.099719;0.750045;0.163665;1.1074406658313571;1.1114769276260303;0.7030034236460019;1.0;10.0;0.683913;-0.162717;1.054271;1.0
50.10326;0.750054;0.163706;1.1074426647032343;1.111479924076904;0.7030178255755682;1.0;10.0;0.683919;-0.162754;1.054271;1.0
50.1068;0.75006;0.163735;1.1074436977223718;1.1114819703391503;0.7030287093540348;1.0;10.0;0.683924;-0.16278;1.054271;1.0
50.110341;0.750064;0.163754;1.1074446971582823;1.111482969156073;0.7030345913858008;1.0;10.0;0.683926;-0.162797;1.054271;1.0
50.113882;0.750066;0.163766;1.1074456965941943;1.1114839679729978;0.703039084296172;1.0;10.0;0.683928;-0.162808;1.054271;1.0
50.117422;0.750067;0.163774;1.1074456965941943;1.1114849667899247;0.7030416781855824;1.0;10.0;0.683929;-0.162815;1.054271;1.0
50.120963;0.750068;0.163778;1.1074456965941943;1.1114849667899247;0.7030426045425696;1.0;10.0;0.683929;-0.162819;1.054271;1.0
50.124504;0.750068;0.163781;1.1074456965941943;1.1114849667899247;0.7030430677291399;1.0;10.0;0.683929;-0.162821;1.054271;1.0
50.128044;0.750068;0.163782;1.1074456965941943;1.1114849667899247;0.7030432993244442;1.0;10.0;0.683929;-0.162822;1.054271;1.0
50.131585;0.750068;0.163782;1.1074456965941943;1.1114849667899247;0.7030432993244442;1.0;10.0;0.683929;-0.162822;1.054271;1.0
50.135126;0.750067;0.163781;1.1074456965941943;1.1114849667899247;0.703042094916798;1.0;10.0;0.683928;-0.162821;1.054271;1.0
50.138666;0.750067;0.16378;1.1074456965941943;1.1114849667899247;0.703042094916798;1.0;10.0;0.683928;-0.162821;1.054271;1.0
50.142207;0.750066;0.163779;1.1074456965941943;1.1114849667899247;0.7030418633225194;1.0;10.0;0.683928;-0.16282;1.054271;1.0
50.145748;0.750066;0.163778;1.1074456965941943;1.1114849667899247;0.7030406589166802;1.0;10.0;0.683927;-0.162819;1.054271;1.0
50.149288;0.750066;0.163778;1.1074456965941943;1.1114849667899247;0.7030404273247733;1.0;10.0;0.683927;-0.162818;1.054271;1.0
50.152829;0.750065;0.163777;1.1074456965941943;1.1114849667899247;0.7030404273247733;1.0;10.0;0.683927;-0.162818;1.054271;1.0
50.15637;0.750065;0.163776;1.1074456965941943;1.1114849667899247;0.7030401957342126;1.0;10.0;0.683927;-0.162817;1.054271;1.0
50.15991;0.750065;0.163776;1.1074456965941943;1.1114849667899247;0.7030389913312064;1.0;10.0;0.683926;-0.162816;1.054271;1.0
50.163451;0.750065;0.163775;1.1074456965941943;1.1114849667899247;0.7030389913312064;1.0;10.0;0.683926;-0.162816;1.054271;1.0
50.166992;0.750065;0.163775;1.1074456965941943;1.1114849667899247;0.7030389913312064;1.0;10.0;0.683926;-0.162816;1.054271;1.0
50.170532;0.750064;0.163775;1.1074456965941943;1.1114849667899247;0.7030387597430173;1.0;10.0;0.683926;-0.162815;1.054271;1.0
50.174073;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030387597430173;1.0;10.0;0.683926;-0.162815;1.054271;1.0
50.181155;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030387597430173;1.0;10.0;0.683926;-0.162815;1.054271;1.0
50.187528;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030387597430173;1.0;10.0;0.683926;-0.162815;1.054271;1.0
50.193901;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030387597430173;1.0;10.0;0.683926;-0.162815;1.054271;1.0
50.200274;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.206647;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.213021;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.219394;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.225767;0.750064;0.163773;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.23214;0.750064;0.163773;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.238514;0.750064;0.163773;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.244887;0.750064;0.163773;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.25126;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.264006;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.276753;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.289499;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.302246;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.314992;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.327739;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.340485;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.353232;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.378724;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.404217;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.42971;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.455203;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.506189;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.557175;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.60816;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.710132;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.812104;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
50.914075;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
51.118018;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
51.525904;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
52.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
53.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
54.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
55.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
56.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
57.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
58.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
59.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
60.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
61.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
62.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
63.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
64.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
65.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
66.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
67.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
68.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
69.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
70.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
71.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
72.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
73.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
74.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
75.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
76.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
77.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
78.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
79.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
80.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
81.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
82.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
83.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
84.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
85.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
86.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
87.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
88.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
89.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
90.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
91.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
92.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
93.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
94.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
95.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
96.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
97.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
98.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.341677;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99998;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.999981;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.999981;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.999983;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.999985;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
99.99999;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
100.0;0.750064;0.163774;1.1074456965941943;1.1114849667899247;0.7030385281561744;1.0;10.0;0.683926;-0.162814;1.054271;1.0
