time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.041605;0.829674444;-0.0542766667;0.796534622;-0.0521086848;1.0253219;1.05224522;0.808505031;0.00620155399;1.041605;0.746707;-0.048849;10;1.044444;1;1
0.001352;1.040829;0.828148889;-0.06908;0.795662774;-0.0663701722;1.020105;1.05026407;0.808570192;-0.00787632601;1.040829;0.745334;-0.062172;10;1.044444;1.000087;1.000087
0.001384;1.040814;0.82812;-0.0693733333;0.795646484;-0.0666529594;1.0200021;1.0502254;0.808573514;-0.00815486315;1.040814;0.745308;-0.062436;10;1.044444;1.000092;1.000092
0.001480;1.040769;0.828035556;-0.0702344444;0.795599749;-0.067483221;1.0196985;1.05011018;0.808581821;-0.00897366155;1.040769;0.745232;-0.063211;10;1.044444;1.000104;1.000104
0.001512;1.040754;0.828007778;-0.0705166667;0.795584526;-0.0677553645;1.0195989;1.0500725;0.808584377;-0.00924274801;1.040754;0.745207;-0.063465;10;1.044444;1.000109;1.000109
0.001544;1.040739;0.827981111;-0.0707966667;0.79557037;-0.0680253807;1.0195002;1.05003472;0.808588075;-0.00950762209;1.040739;0.745183;-0.063717;10;1.044444;1.000113;1.000113
0.001608;1.04071;0.827927778;-0.0713477778;0.795541292;-0.0685568293;1.0193059;1.04996126;0.808593857;-0.0100321162;1.04071;0.745135;-0.064213;10;1.044444;1.000123;1.000123
0.001666;1.040685;0.827881111;-0.0718344444;0.795515561;-0.0690261169;1.0191348;1.04989574;0.808599864;-0.010495222;1.040685;0.745093;-0.064651;10;1.044444;1.000131;1.000131
0.001723;1.04066;0.827835556;-0.0723122222;0.795490896;-0.0694868855;1.0189661;1.04983222;0.808605398;-0.0109498978;1.04066;0.745052;-0.065081;10;1.044444;1.00014;1.00014
0.001781;1.040635;0.827791111;-0.0727822222;0.795467297;-0.0699402021;1.0188001;1.0497687;0.808610932;-0.0113972197;1.040635;0.745012;-0.065504;10;1.044444;1.00015;1.00015
0.001839;1.040611;0.827746667;-0.0732444444;0.795442934;-0.0703859987;1.0186378;1.04970716;0.808617053;-0.0118361053;1.040611;0.744972;-0.06592;10;1.044444;1.000159;1.000159
0.001896;1.040587;0.827704444;-0.0736977778;0.795420704;-0.0708232736;1.0184779;1.04964662;0.808623467;-0.0122665622;1.040587;0.744934;-0.066328;10;1.044444;1.000169;1.000169
0.001954;1.040564;0.827663333;-0.0741422222;0.795398777;-0.0712519578;1.0183214;1.04958707;0.808630174;-0.0126896465;1.040564;0.744897;-0.066728;10;1.044444;1.000179;1.000179
0.002011;1.040541;0.827623333;-0.0745788889;0.795377917;-0.0716731862;1.0181673;1.04952852;0.808637175;-0.0131042969;1.040541;0.744861;-0.067121;10;1.044444;1.000189;1.000189
0.002069;1.040518;0.827583333;-0.0750077778;0.795357056;-0.0720869584;1.0180159;1.04947096;0.808644469;-0.0135115696;1.040518;0.744825;-0.067507;10;1.044444;1.0002;1.0002
0.002127;1.040496;0.827545556;-0.0754277778;0.795337566;-0.0724921362;1.0178679;1.04941539;0.808650231;-0.0139114492;1.040496;0.744791;-0.067885;10;1.044444;1.000211;1.000211
0.002184;1.040475;0.827507778;-0.0758388889;0.79531731;-0.072888718;1.0177233;1.04935982;0.808658112;-0.0143029003;1.040475;0.744757;-0.068255;10;1.044444;1.000222;1.000222
0.002225;1.040459;0.827482222;-0.0761277778;0.795304978;-0.0731674941;1.0176206;1.04932116;0.808663557;-0.0145776787;1.040459;0.744734;-0.068515;10;1.044444;1.00023;1.00023
0.002257;1.040448;0.827462222;-0.07635;0.795294164;-0.0733818509;1.017543;1.04929144;0.808667401;-0.0147877569;1.040448;0.744716;-0.068715;10;1.044444;1.000237;1.000237
0.002289;1.040436;0.827443333;-0.07657;0.795285182;-0.0735941471;1.017465;1.0492626;0.808670561;-0.0149967754;1.040436;0.744699;-0.068913;10;1.044444;1.000243;1.000243
0.002321;1.040425;0.827423333;-0.0767866667;0.795274367;-0.0738031734;1.0173889;1.04923388;0.808674698;-0.0152026268;1.040425;0.744681;-0.069108;10;1.044444;1.000249;1.000249
0.002353;1.040414;0.827405556;-0.0770011111;0.795265688;-0.0740100682;1.0173137;1.04920515;0.808678835;-0.0154074306;1.040414;0.744665;-0.069301;10;1.044444;1.000256;1.000256
0.002385;1.040402;0.827386667;-0.0772133333;0.795256705;-0.0742149028;1.0172381;1.04917632;0.808684114;-0.015608011;1.040402;0.744648;-0.069492;10;1.044444;1.000262;1.000262
0.002417;1.040391;0.827367778;-0.0774222222;0.795246958;-0.0744164667;1.0171641;1.04914859;0.808687485;-0.0158075268;1.040391;0.744631;-0.06968;10;1.044444;1.000269;1.000269
0.002449;1.040381;0.82735;-0.07763;0.795237514;-0.0746168952;1.017092;1.04912075;0.808691998;-0.0160038775;1.040381;0.744615;-0.069867;10;1.044444;1.000275;1.000275
0.002481;1.04037;0.827332222;-0.0778344444;0.795228834;-0.0748141954;1.0170198;1.04909302;0.808696429;-0.0161991779;1.04037;0.744599;-0.070051;10;1.044444;1.000281;1.000281
0.002545;1.040349;0.827298889;-0.0782355556;0.795212846;-0.0752012599;1.0168782;1.04903944;0.808705959;-0.0165802473;1.040349;0.744569;-0.070412;10;1.044444;1.000294;1.000294
0.002603;1.04033;0.827268889;-0.0785888889;0.795198532;-0.0755422692;1.0167533;1.04899193;0.808713986;-0.0169157111;1.04033;0.744542;-0.07073;10;1.044444;1.000305;1.000305
0.002661;1.040312;0.82724;-0.0789344444;0.795184522;-0.0758757416;1.0166318;1.0489463;0.808721622;-0.0172437595;1.040312;0.744516;-0.071041;10;1.044444;1.000315;1.000315
0.002718;1.040294;0.827212222;-0.0792711111;0.795171579;-0.0762006809;1.0165127;1.04890068;0.808730319;-0.0175644213;1.040294;0.744491;-0.071344;10;1.044444;1.000325;1.000325
0.002768;1.040279;0.827188889;-0.0795588889;0.795160614;-0.0764784148;1.0164116;1.048863;0.808737121;-0.0178373046;1.040279;0.74447;-0.071603;10;1.044444;1.000334;1.000334
0.002800;1.04027;0.827173333;-0.0797388889;0.795152541;-0.0766521085;1.0163483;1.04883825;0.808742432;-0.0180082846;1.04027;0.744456;-0.071765;10;1.044444;1.000339;1.000339
0.002864;1.040251;0.827145556;-0.0800922222;0.795140361;-0.0769931701;1.0162234;1.04879163;0.808751897;-0.0183438619;1.040251;0.744431;-0.072083;10;1.044444;1.00035;1.00035
0.002928;1.040233;0.827118889;-0.0804355556;0.795128485;-0.0773245567;1.0161022;1.04874512;0.808762339;-0.0186699319;1.040233;0.744407;-0.072392;10;1.044444;1.000359;1.000359
0.003056;1.040198;0.827067778;-0.0810944444;0.795106103;-0.0779605849;1.0158695;1.04865696;0.808782654;-0.0192955803;1.040198;0.744361;-0.072985;10;1.044444;1.000378;1.000378
0.003171;1.040169;0.827025556;-0.0816555556;0.795087679;-0.0785022007;1.0156722;1.0485826;0.808800796;-0.0198288834;1.040169;0.744323;-0.07349;10;1.044444;1.000392;1.000392
0.003287;1.040141;0.826987778;-0.0821877778;0.795072762;-0.0790159967;1.0154849;1.04851134;0.808819736;-0.0203325306;1.040141;0.744289;-0.073969;10;1.044444;1.000406;1.000406
0.003402;1.040115;0.826953333;-0.0826888889;0.795059521;-0.0794997562;1.0153083;1.04844505;0.808838023;-0.0208085933;1.040115;0.744258;-0.07442;10;1.044444;1.000417;1.000417
0.003517;1.04009;0.826922222;-0.0831611111;0.795048719;-0.0799556876;1.0151417;1.04838174;0.80885825;-0.0212560402;1.04009;0.74423;-0.074845;10;1.044444;1.000428;1.000428
0.003629;1.040067;0.826895556;-0.0835911111;0.795040661;-0.0803708906;1.0149897;1.0483244;0.808877056;-0.0216631417;1.040067;0.744206;-0.075232;10;1.044444;1.000436;1.000436
0.003757;1.040043;0.826868889;-0.0840511111;0.795033368;-0.0808150347;1.0148277;1.04826308;0.808898933;-0.0220989902;1.040043;0.744182;-0.075646;10;1.044444;1.000445;1.000445
0.003885;1.040021;0.826845556;-0.0844766667;0.79502775;-0.081225924;1.0146779;1.04820574;0.808923044;-0.0225019438;1.040021;0.744161;-0.076029;10;1.044444;1.000452;1.000452
0.004013;1.04;0.826826667;-0.0848677778;0.795025641;-0.0816036325;1.0145396;1.04815436;0.808944674;-0.0228730093;1.04;0.744144;-0.076381;10;1.044444;1.000457;1.000457
0.005037;1.039896;0.826806667;-0.0868422222;0.795085919;-0.0835104878;1.0138434;1.0478928;0.809131745;-0.0247311132;1.039896;0.744126;-0.078158;10;1.044444;1.000463;1.000463
0.006445;1.039908;0.827092222;-0.0866055556;0.795351341;-0.0832819399;1.0139265;1.04792938;0.809381304;-0.0244725992;1.039908;0.744383;-0.077945;10;1.044444;1.000426;1.000426
0.006573;1.039916;0.827132222;-0.0864388889;0.795383687;-0.0831210299;1.0139843;1.04795146;0.809403475;-0.0243109224;1.039916;0.744419;-0.077795;10;1.044444;1.000421;1.000421
0.006957;1.039949;0.827265556;-0.0858133333;0.795486659;-0.082516867;1.0142051;1.04803694;0.809465745;-0.0237056954;1.039949;0.744539;-0.077232;10;1.044444;1.000409;1.000409
0.007085;1.039962;0.827313333;-0.0855644444;0.795522657;-0.0822765105;1.0142928;1.04807106;0.809486035;-0.02346533;1.039962;0.744582;-0.077008;10;1.044444;1.000404;1.000404
0.007469;1.040007;0.827467778;-0.0847055556;0.795636739;-0.0814471014;1.0145952;1.04818725;0.809544711;-0.0226390847;1.040007;0.744721;-0.076235;10;1.044444;1.000392;1.000392
0.007597;1.040024;0.827522222;-0.0843844444;0.795676083;-0.0811370165;1.0147085;1.04823022;0.809563468;-0.0223307604;1.040024;0.74477;-0.075946;10;1.044444;1.000387;1.000387
0.008024;1.040086;0.827715556;-0.0831933333;0.795814534;-0.0799869754;1.0151281;1.04839125;0.809624587;-0.0211869588;1.040086;0.744944;-0.074874;10;1.044444;1.000374;1.000374
0.008152;1.040107;0.827775556;-0.0828044444;0.795856153;-0.0796114673;1.0152658;1.04844416;0.809642018;-0.0208128501;1.040107;0.744998;-0.074524;10;1.044444;1.000369;1.000369
0.010071;1.040485;0.828795556;-0.0755811111;0.796547337;-0.0726402698;1.0178107;1.04941674;0.80986892;-0.0138987259;1.040485;0.745916;-0.068023;10;1.044444;1.000315;1.000315
0.011735;1.040877;0.829752222;-0.0681088889;0.797166449;-0.0654341376;1.0204443;1.05042184;0.810010029;-0.00676342036;1.040877;0.746777;-0.061298;10;1.044444;1.000276;1.000276
0.011991;1.040939;0.829898889;-0.0669277778;0.797259867;-0.064295581;1.0208609;1.05058013;0.810028643;-0.00563603948;1.040939;0.746909;-0.060235;10;1.044444;1.00027;1.00027
0.012221;1.040995;0.830028889;-0.0658644444;0.797341859;-0.0632706636;1.0212358;1.05072252;0.810042596;-0.0046222162;1.040995;0.747026;-0.059278;10;1.044444;1.000266;1.000266
0.012452;1.04105;0.830157778;-0.0648033333;0.797423541;-0.0622480508;1.0216091;1.05086491;0.810056546;-0.00361078232;1.04105;0.747142;-0.058323;10;1.044444;1.000261;1.000261
0.012682;1.041106;0.830285556;-0.0637466667;0.797503382;-0.0612297563;1.0219819;1.05100719;0.810069516;-0.00260385151;1.041106;0.747257;-0.057372;10;1.044444;1.000256;1.000256
0.012913;1.041161;0.830411111;-0.0626955556;0.797581845;-0.0602169651;1.0223522;1.05114759;0.810081819;-0.00160248138;1.041161;0.74737;-0.056426;10;1.044444;1.000252;1.000252
0.013143;1.041215;0.830535556;-0.0616522222;0.797659999;-0.0592118076;1.0227191;1.05128789;0.810093145;-0.000607720203;1.041215;0.747482;-0.055487;10;1.044444;1.000247;1.000247
0.013373;1.041269;0.830657778;-0.0606188889;0.79773601;-0.058216358;1.0230833;1.05142619;0.810102828;0.000377265346;1.041269;0.747592;-0.054557;10;1.044444;1.000243;1.000243
0.013604;1.041323;0.830777778;-0.0595966667;0.79780988;-0.0572316819;1.0234442;1.05156351;0.810112219;0.00135142681;1.041323;0.7477;-0.053637;10;1.044444;1.000239;1.000239
0.013834;1.041376;0.830895556;-0.0585855556;0.797882374;-0.0562578315;1.0238002;1.05169883;0.810121025;0.00231266039;1.041376;0.747806;-0.052727;10;1.044444;1.000235;1.000235
0.014065;1.041428;0.83101;-0.05759;0.797952427;-0.0552990701;1.024151;1.05183216;0.810128192;0.00326203289;1.041428;0.747909;-0.051831;10;1.044444;1.000231;1.000231
0.014295;1.041479;0.831123333;-0.0566088889;0.798022172;-0.0543543258;1.0244966;1.05196351;0.810134776;0.0041953293;1.041479;0.748011;-0.050948;10;1.044444;1.000227;1.000227
0.014525;1.04153;0.831232222;-0.0556433333;0.798087642;-0.0534246093;1.0248368;1.05209276;0.810140859;0.00511361754;1.04153;0.748109;-0.050079;10;1.044444;1.000223;1.000223
0.014756;1.04158;0.83134;-0.0546966667;0.798152806;-0.0525131691;1.0251709;1.05222013;0.810144165;0.00601479548;1.04158;0.748206;-0.049227;10;1.044444;1.000219;1.000219
0.014986;1.041628;0.831443333;-0.0537677778;0.79821523;-0.0516189828;1.0254976;1.05234441;0.810148794;0.00689782623;1.041628;0.748299;-0.048391;10;1.044444;1.000215;1.000215
0.015217;1.041676;0.831544444;-0.0528588889;0.798275514;-0.0507440787;1.0258183;1.05246571;0.810151494;0.00776272322;1.041676;0.74839;-0.047573;10;1.044444;1.000212;1.000212
0.015447;1.041722;0.831642222;-0.0519711111;0.798334126;-0.0498896165;1.0261307;1.05258502;0.810153613;0.00860738072;1.041722;0.748478;-0.046774;10;1.044444;1.000208;1.000208
0.015677;1.041768;0.831736667;-0.0511044444;0.798389533;-0.0490554945;1.0264368;1.05270035;0.810155625;0.00943077274;1.041768;0.748563;-0.045994;10;1.044444;1.000204;1.000204
0.015908;1.041812;0.831827778;-0.05026;0.798443268;-0.0482428692;1.026734;1.0528137;0.810154946;0.0102339516;1.041812;0.748645;-0.045234;10;1.044444;1.000201;1.000201
0.016138;1.041855;0.831915556;-0.0494377778;0.798494566;-0.0474516874;1.0270236;1.05292395;0.810154533;0.0110148295;1.041855;0.748724;-0.044494;10;1.044444;1.000197;1.000197
0.016369;1.041897;0.832;-0.04864;0.798543426;-0.0466840772;1.027305;1.05303033;0.810153933;0.0117734289;1.041897;0.7488;-0.043776;10;1.044444;1.000194;1.000194
0.016599;1.041937;0.832081111;-0.0478655556;0.798590616;-0.0459390112;1.0275775;1.05313363;0.810151489;0.0125087007;1.041937;0.748873;-0.043079;10;1.044444;1.00019;1.00019
0.016829;1.041976;0.832157778;-0.0471155556;0.798634304;-0.0452175055;1.0278415;1.05323405;0.810148092;0.0132206554;1.041976;0.748942;-0.042404;10;1.044444;1.000187;1.000187
0.020055;1.042386;0.832868889;-0.0392988889;0.799002374;-0.0377008986;1.0305963;1.05427688;0.81002546;0.0206281464;1.042386;0.749582;-0.035369;10;1.044444;1.000144;1.000144
0.025124;1.042558;0.83281;-0.0360166667;0.798814071;-0.0345464393;1.0317529;1.05470738;0.80963373;0.0236927222;1.042558;0.749529;-0.032415;10;1.044444;1.000087;1.000087
0.029380;1.04245;0.832224444;-0.0380888889;0.798335119;-0.0365378569;1.0310233;1.05442474;0.809283829;0.021680068;1.04245;0.749002;-0.03428;10;1.044444;1.000051;1.000051
0.029892;1.042432;0.832148889;-0.0384411111;0.798276424;-0.0368763729;1.0308997;1.05437659;0.809249129;0.0213406779;1.042432;0.748934;-0.034597;10;1.044444;1.000047;1.000047
0.030148;1.042423;0.832112222;-0.0386188889;0.798248141;-0.0370472341;1.0308373;1.0543524;0.80923186;0.0211704465;1.042423;0.748901;-0.034757;10;1.044444;1.000046;1.000046
0.035319;1.04226;0.831557778;-0.0417433333;0.797841016;-0.0400507871;1.0297368;1.05393082;0.809021053;0.0181763986;1.04226;0.748402;-0.037569;10;1.044444;1.000021;1.000021
0.040388;1.042201;0.831496667;-0.0428666667;0.797827546;-0.0411309015;1.0293409;1.05378253;0.80907796;0.0171171729;1.042201;0.748347;-0.03858;10;1.044444;1.000011;1.000011
0.045237;1.042228;0.831816667;-0.0423411111;0.798113912;-0.0406255744;1.0295257;1.05385687;0.809330864;0.0176494556;1.042228;0.748635;-0.038107;10;1.044444;1.00001;1.00001
0.050357;1.042289;0.832336667;-0.0411566667;0.798566105;-0.039486809;1.0299422;1.05402261;0.809707488;0.0188231256;1.042289;0.749103;-0.037041;10;1.044444;1.000011;1.000011
0.055477;1.042342;0.832862222;-0.0401311111;0.799029706;-0.0385009058;1.0303027;1.05416669;0.810104853;0.0198482208;1.042342;0.749576;-0.036118;10;1.044444;1.000013;1.000013
0.056477;1.04235;0.832956667;-0.0399777778;0.799114181;-0.0383535068;1.0303569;1.05418875;0.810179602;0.020003797;1.04235;0.749661;-0.03598;10;1.044444;1.000013;1.000013
0.057377;1.042356;0.833037778;-0.0398522222;0.799187396;-0.0382328324;1.0304004;1.05420662;0.81024492;0.0201320434;1.042356;0.749734;-0.035867;10;1.044444;1.000013;1.000013
0.058277;1.042362;0.833116667;-0.0397377778;0.799258479;-0.0381228189;1.0304406;1.05422349;0.810307839;0.020247657;1.042362;0.749805;-0.035764;10;1.044444;1.000013;1.000013
0.059177;1.042367;0.833192222;-0.0396344444;0.79932713;-0.0380235027;1.0304768;1.05423826;0.810369205;0.0203548758;1.042367;0.749873;-0.035671;10;1.044444;1.000013;1.000013
0.060077;1.042372;0.833264444;-0.03954;0.799392582;-0.037932715;1.03051;1.05425215;0.810429143;0.0204515695;1.042372;0.749938;-0.035586;10;1.044444;1.000013;1.000013
0.060977;1.042376;0.833333333;-0.0394544444;0.799455603;-0.037850492;1.0305395;1.05426394;0.810487528;0.0205398701;1.042376;0.75;-0.035509;10;1.044444;1.000013;1.000013
0.061877;1.04238;0.8334;-0.0393766667;0.799516491;-0.0377757312;1.0305672;1.05427563;0.810542833;0.0206218474;1.04238;0.75006;-0.035439;10;1.044444;1.000013;1.000013
0.062777;1.042384;0.833463333;-0.0393033333;0.799574181;-0.0377052347;1.0305928;1.05428643;0.810595657;0.0206975169;1.042384;0.750117;-0.035373;10;1.044444;1.000013;1.000013
0.063677;1.042387;0.833523333;-0.0392355556;0.79962944;-0.0376401044;1.0306162;1.05429613;0.810646165;0.0207689909;1.042387;0.750171;-0.035312;10;1.044444;1.000013;1.000013
0.065477;1.042394;0.833635556;-0.0391088889;0.799731729;-0.0375183365;1.0306613;1.05431541;0.810739884;0.0209013986;1.042394;0.750272;-0.035198;10;1.044444;1.000012;1.000012
0.070229;1.04241;0.833883333;-0.0387833333;0.799957151;-0.0372054502;1.0307751;1.05436216;0.810944212;0.0212376953;1.04241;0.750495;-0.034905;10;1.044444;1.000011;1.000011
0.075229;1.042431;0.834075556;-0.0383844444;0.800125433;-0.0368220481;1.0309158;1.05441799;0.81108779;0.021633841;1.042431;0.750668;-0.034546;10;1.044444;1.000009;1.000009
0.080229;1.042455;0.834205556;-0.0379155556;0.800231718;-0.0363714075;1.0310805;1.0544828;0.81116333;0.0220898182;1.042455;0.750785;-0.034124;10;1.044444;1.000007;1.000007
0.085229;1.042482;0.834281111;-0.0374066667;0.800283469;-0.0358823142;1.0312602;1.05455073;0.811183779;0.0225751745;1.042482;0.750853;-0.033666;10;1.044444;1.000005;1.000005
0.090229;1.042509;0.834306667;-0.0368922222;0.800287256;-0.0353879172;1.0314414;1.0546189;0.811155572;0.0230594092;1.042509;0.750876;-0.033203;10;1.044444;1.000003;1.000003
0.095229;1.042535;0.834295556;-0.0363877778;0.800256639;-0.0349031714;1.0316186;1.05468555;0.81109378;0.0235299201;1.042535;0.750866;-0.032749;10;1.044444;1.000002;1.000002
0.100229;1.042561;0.834258889;-0.0358966667;0.800201512;-0.0344312387;1.0317922;1.05474889;0.8110082;0.0239856985;1.042561;0.750833;-0.032307;10;1.044444;1;1
0.105229;1.042587;0.834208889;-0.0354111111;0.800133599;-0.0339646582;1.0319637;1.05481202;0.810910154;0.0244330001;1.042587;0.750788;-0.03187;10;1.044444;0.999999;0.999999
0.111229;1.042617;0.834142222;-0.0348322222;0.800046635;-0.0334084541;1.0321674;1.05488765;0.810787767;0.0249663239;1.042617;0.750728;-0.031349;10;1.044444;0.999999;0.999999
0.115229;1.042638;0.8341;-0.0344477778;0.799990025;-0.0330390584;1.0323036;1.05493718;0.810707569;0.0253211497;1.042638;0.75069;-0.031003;10;1.044444;0.999998;0.999998
0.120229;1.042663;0.834052222;-0.03397;0.799925021;-0.0325800378;1.032472;1.05499931;0.810612428;0.0257619967;1.042663;0.750647;-0.030573;10;1.044444;0.999998;0.999998
0.125229;1.042688;0.834011111;-0.0334977778;0.799866414;-0.0321263674;1.0326389;1.05506067;0.810525269;0.0261985987;1.042688;0.75061;-0.030148;10;1.044444;0.999998;0.999998
0.130229;1.042712;0.833978889;-0.03303;0.799817101;-0.0316770115;1.0328027;1.05512114;0.810447226;0.0266309601;1.042712;0.750581;-0.029727;10;1.044444;0.999998;0.999998
0.135229;1.042736;0.833954444;-0.0325688889;0.799775249;-0.0312340697;1.0329653;1.05518171;0.810376481;0.0270601101;1.042736;0.750559;-0.029312;10;1.044444;0.999998;0.999998
0.140229;1.04276;0.833937778;-0.0321133333;0.799740859;-0.030796476;1.0331258;1.0552414;0.810313796;0.0274839692;1.04276;0.750544;-0.028902;10;1.044444;0.999998;0.999998
0.146229;1.042789;0.833924444;-0.0315733333;0.799705832;-0.0302777775;1.0333171;1.05531192;0.810245961;0.0279875125;1.042789;0.750532;-0.028416;10;1.044444;0.999999;0.999999
0.150229;1.042808;0.83392;-0.0312166667;0.799686999;-0.0299352006;1.0334429;1.05535901;0.810204548;0.0283200102;1.042808;0.750528;-0.028095;10;1.044444;0.999999;0.999999
0.155229;1.042831;0.833916667;-0.0307755556;0.799666165;-0.0295115465;1.0335982;1.05541692;0.810156931;0.0287321947;1.042831;0.750525;-0.027698;10;1.044444;0.999999;0.999999
0.160229;1.042854;0.833914444;-0.0303388889;0.799646398;-0.0290921729;1.0337523;1.05547484;0.810109319;0.0291411759;1.042854;0.750523;-0.027305;10;1.044444;0.999999;0.999999
0.165229;1.042876;0.833913333;-0.0299066667;0.799628463;-0.028677107;1.0339042;1.05553186;0.810064499;0.0295448737;1.042876;0.750522;-0.026916;10;1.044444;0.999999;0.999999
0.170229;1.042899;0.833912222;-0.0294777778;0.799609763;-0.0282652278;1.0340556;1.0555879;0.810020446;0.0299453983;1.042899;0.750521;-0.02653;10;1.044444;0.999999;0.999999
0.175229;1.042921;0.833911111;-0.0290544444;0.79959183;-0.0278587203;1.0342048;1.05564382;0.809975427;0.0303416733;1.042921;0.75052;-0.026149;10;1.044444;0.999999;0.999999
0.180229;1.042943;0.83391;-0.0286344444;0.799573898;-0.0274554261;1.0343528;1.05569886;0.809931094;0.0307347747;1.042943;0.750519;-0.025771;10;1.044444;0.999999;0.999999
0.185229;1.042965;0.833906667;-0.0282188889;0.799553836;-0.0270564102;1.0344996;1.05575379;0.809885794;0.0311225761;1.042965;0.750516;-0.025397;10;1.044444;0.999999;0.999999
0.190229;1.042987;0.833903333;-0.0278066667;0.799533775;-0.0266606071;1.0346449;1.05580784;0.80984118;0.0315072064;1.042987;0.750513;-0.025026;10;1.044444;0.999999;0.999999
0.195229;1.043008;0.8339;-0.0273988889;0.799514481;-0.0262691071;1.0347883;1.05586078;0.809796363;0.0318876214;1.043008;0.75051;-0.024659;10;1.044444;0.999999;0.999999
0.200229;1.043029;0.833894444;-0.0269955556;0.799493058;-0.025881884;1.0349302;1.05591383;0.809750416;0.0322648381;1.043029;0.750505;-0.024296;10;1.044444;0.999999;0.999999
0.205229;1.04305;0.83389;-0.0265966667;0.7994727;-0.0254989374;1.0350709;1.05596678;0.809704555;0.032636759;1.04305;0.750501;-0.023937;10;1.044444;0.999999;0.999999
0.210229;1.043071;0.833884444;-0.0262011111;0.799451278;-0.025119202;1.0352104;1.05601784;0.809660142;0.033005545;1.043071;0.750496;-0.023581;10;1.044444;0.999999;0.999999
0.215229;1.043091;0.833878889;-0.0258111111;0.799430624;-0.0247448316;1.0353477;1.05606979;0.809614;0.0333700588;1.043091;0.750491;-0.02323;10;1.044444;0.999999;0.999999
0.220229;1.043112;0.833873333;-0.0254244444;0.799409204;-0.0243736477;1.0354848;1.05612086;0.809569595;0.0337314089;1.043112;0.750486;-0.022882;10;1.044444;0.999999;0.999999
0.226229;1.043136;0.833866667;-0.0249655556;0.79938442;-0.0239331742;1.0356462;1.05618065;0.809517447;0.0341587186;1.043136;0.75048;-0.022469;10;1.044444;0.999999;0.999999
0.230229;1.043151;0.833863333;-0.0246633333;0.79936973;-0.0236431095;1.0357521;1.05621989;0.809483166;0.0344404294;1.043151;0.750477;-0.022197;10;1.044444;0.999999;0.999999
0.235229;1.043171;0.833857778;-0.0242888889;0.799349079;-0.0232837079;1.0358843;1.05626897;0.809440297;0.0347901708;1.043171;0.750472;-0.02186;10;1.044444;0.999999;0.999999
0.240229;1.043191;0.833853333;-0.02392;0.799329493;-0.0229296457;1.0360153;1.05631804;0.809397432;0.0351346203;1.043191;0.750468;-0.021528;10;1.044444;0.999999;0.999999
0.245229;1.04321;0.833848889;-0.0235533333;0.799310675;-0.0225777488;1.0361438;1.05636612;0.809356385;0.0354759157;1.04321;0.750464;-0.021198;10;1.044444;0.999999;0.999999
0.250229;1.043229;0.833844444;-0.0231922222;0.799291857;-0.0222311901;1.0362714;1.05641321;0.809315051;0.0358140584;1.043229;0.75046;-0.020873;10;1.044444;0.999999;0.999999
0.255229;1.043247;0.83384;-0.0228344444;0.799273806;-0.0218878602;1.0363965;1.0564603;0.809274773;0.0361469124;1.043247;0.750456;-0.020551;10;1.044444;0.999999;0.999999
0.260229;1.043266;0.833835556;-0.0224811111;0.799254989;-0.0215487815;1.0365217;1.05650639;0.809235259;0.0364766159;1.043266;0.750452;-0.020233;10;1.044444;0.999999;0.999999
0.265229;1.043284;0.833832222;-0.0221322222;0.799238004;-0.0212139956;1.0366444;1.05655259;0.809195668;0.0368031321;1.043284;0.750449;-0.019919;10;1.044444;0.999999;0.999999
0.270229;1.043302;0.833827778;-0.0217866667;0.799219955;-0.0208824163;1.0367659;1.05659769;0.809156923;0.0371254519;1.043302;0.750445;-0.019608;10;1.044444;0.999999;0.999999
0.275229;1.04332;0.833824444;-0.0214455556;0.799202972;-0.0205551083;1.0368862;1.05664279;0.809118181;0.0374435381;1.04332;0.750442;-0.019301;10;1.044444;0.999999;0.999999
0.280229;1.043338;0.83382;-0.0211088889;0.799184924;-0.0202320714;1.0370053;1.056687;0.809081174;0.0377574229;1.043338;0.750438;-0.018998;10;1.044444;0.999999;0.999999
0.285229;1.043355;0.833816667;-0.0207755556;0.799168707;-0.0199122595;1.0371225;1.05673021;0.809043879;0.0380681628;1.043355;0.750435;-0.018698;10;1.044444;0.999999;0.999999
0.290229;1.043373;0.833813333;-0.0204466667;0.799151726;-0.019596699;1.0372392;1.05677332;0.809006669;0.0383757269;1.043373;0.750432;-0.018402;10;1.044444;0.999999;0.999999
0.295229;1.04339;0.833808889;-0.0201211111;0.799134445;-0.0192843626;1.0373537;1.05681654;0.808970432;0.0386790565;1.04339;0.750428;-0.018109;10;1.044444;0.999999;0.999999
0.300229;1.043407;0.833805556;-0.0198;0.799118231;-0.0189762959;1.037467;1.05685876;0.808933907;0.0389792439;1.043407;0.750425;-0.01782;10;1.044444;0.999999;0.999999
0.305229;1.043423;0.833802222;-0.0194822222;0.799102782;-0.0186714518;1.0375781;1.05689999;0.808898146;0.0392752392;1.043423;0.750422;-0.017534;10;1.044444;0.999999;0.999999
0.310229;1.04344;0.833798889;-0.0191688889;0.799086568;-0.0183708588;1.0376893;1.05694122;0.808863439;0.0395670064;1.04344;0.750419;-0.017252;10;1.044444;0.999999;0.999999
0.315229;1.043456;0.833794444;-0.01886;0.799070056;-0.0180745523;1.037798;1.05698245;0.808827684;0.0398555971;1.043456;0.750415;-0.016974;10;1.044444;0.999999;0.999999
0.320229;1.043472;0.833791111;-0.0185544444;0.799054609;-0.0177814493;1.0379058;1.05702169;0.808794504;0.0401410874;1.043472;0.750412;-0.016699;10;1.044444;0.999999;0.999999
0.325229;1.043488;0.833787778;-0.0182522222;0.799039163;-0.0174915497;1.0380124;1.05706192;0.808759515;0.0404223139;1.043488;0.750409;-0.016427;10;1.044444;0.999999;0.999999
0.330229;1.043503;0.833784444;-0.0179544444;0.799024482;-0.0172059347;1.0381168;1.05710116;0.80872634;0.040700404;1.043503;0.750406;-0.016159;10;1.044444;0.999999;0.999999
0.335229;1.043519;0.833781111;-0.01766;0.799009037;-0.0169235059;1.038221;1.05713941;0.808692877;0.0409753588;1.043519;0.750403;-0.015894;10;1.044444;0.999999;0.999999
0.340229;1.043534;0.833776667;-0.01737;0.798993293;-0.0166453609;1.0383233;1.05717766;0.808660467;0.0412460897;1.043534;0.750399;-0.015633;10;1.044444;0.999999;0.999999
0.345229;1.043549;0.833773333;-0.0170822222;0.798978614;-0.0163693533;1.0384241;1.05721501;0.808627688;0.0415136829;1.043549;0.750396;-0.015374;10;1.044444;0.999999;0.999999
0.350229;1.043564;0.83377;-0.0168;0.798963935;-0.0160986772;1.038524;1.05725227;0.808596044;0.0417770576;1.043564;0.750393;-0.01512;10;1.044444;0.999999;0.999999
0.355229;1.043579;0.833766667;-0.01652;0.798949257;-0.0158301384;1.038623;1.05728852;0.808564111;0.0420373006;1.043579;0.75039;-0.014868;10;1.044444;1;1
0.360229;1.043593;0.833763333;-0.0162444444;0.798935345;-0.015565881;1.0387195;1.05732489;0.808533149;0.0422943689;1.043593;0.750387;-0.01462;10;1.044444;1;1
0.365229;1.043607;0.833758889;-0.0159722222;0.798920368;-0.0153048247;1.0388151;1.05736115;0.808501221;0.0425482713;1.043607;0.750383;-0.014375;10;1.044444;1;1
0.370229;1.043621;0.833755556;-0.0157044444;0.798906457;-0.0150480341;1.0389098;1.05739652;0.808471024;0.0427990398;1.043621;0.75038;-0.014134;10;1.044444;1;1
0.375229;1.043635;0.833752222;-0.0154388889;0.798892546;-0.0147933798;1.0390033;1.05743089;0.808441589;0.0430456289;1.043635;0.750377;-0.013895;10;1.044444;1;1
0.380229;1.043649;0.833748889;-0.0151777778;0.798878635;-0.0145429908;1.0390956;1.05746516;0.808411187;0.0432890542;1.043649;0.750374;-0.01366;10;1.044444;1;1
0.385229;1.043662;0.833745556;-0.01492;0.798865491;-0.0142958161;1.039186;1.05749854;0.808382516;0.0435293481;1.043662;0.750371;-0.013428;10;1.044444;1;1
0.390229;1.043676;0.833741111;-0.0146655556;0.798850516;-0.0140518279;1.0392762;1.05753192;0.808352797;0.0437664749;1.043676;0.750367;-0.013199;10;1.044444;1;1
0.395229;1.043689;0.833737778;-0.0144144444;0.798837372;-0.0138110533;1.0393645;1.05756531;0.808324129;0.0440004348;1.043689;0.750364;-0.012973;10;1.044444;1;1
0.400229;1.043702;0.833734444;-0.0141677778;0.798824228;-0.0135745431;1.0394519;1.05759759;0.808295254;0.0442312742;1.043702;0.750361;-0.012751;10;1.044444;1;1
0.405229;1.043715;0.833731111;-0.0139233333;0.798811085;-0.0133401679;1.0395381;1.05762997;0.808267351;0.0444589433;1.043715;0.750358;-0.012531;10;1.044444;1;1
0.410229;1.043727;0.833726667;-0.0136822222;0.798797642;-0.0131090048;1.0396221;1.05766137;0.808239158;0.0446824384;1.043727;0.750354;-0.012314;10;1.044444;1;1
0.415229;1.04374;0.833723333;-0.0134455556;0.798784499;-0.0128820928;1.0397065;1.05769177;0.808212777;0.0449038613;1.04374;0.750351;-0.012101;10;1.044444;1;1
0.420229;1.043752;0.83372;-0.0132111111;0.798772122;-0.0126573277;1.0397887;1.05772316;0.808184587;0.0451220777;1.043752;0.750348;-0.01189;10;1.044444;1;1
0.425229;1.043764;0.833716667;-0.0129811111;0.798759745;-0.0124368259;1.0398697;1.05775367;0.808158128;0.0453371679;1.043764;0.750345;-0.011683;10;1.044444;1;1
0.430229;1.043776;0.833712222;-0.0127533333;0.798746304;-0.0122184581;1.0399501;1.05778307;0.808131461;0.0455491418;1.043776;0.750341;-0.011478;10;1.044444;1;1
0.435229;1.043788;0.833708889;-0.0125288889;0.798733928;-0.0120032889;1.0400293;1.05781247;0.808105845;0.0457579528;1.043788;0.750338;-0.011276;10;1.044444;1;1
0.440229;1.043799;0.833705556;-0.0123077778;0.798722317;-0.0117913293;1.0401066;1.05784089;0.808080991;0.0459636443;1.043799;0.750335;-0.011077;10;1.044444;1;1
0.445229;1.043811;0.833702222;-0.01209;0.798709941;-0.0115825566;1.0401837;1.0578694;0.808055007;0.0461661692;1.043811;0.750332;-0.010881;10;1.044444;1;1
0.450229;1.043822;0.833698889;-0.0118755556;0.798698331;-0.011376993;1.0402592;1.05789781;0.808030155;0.0463665871;1.043822;0.750329;-0.010688;10;1.044444;1;1
0.455229;1.043833;0.833694444;-0.0116644444;0.798685656;-0.011174627;1.0403338;1.05792523;0.808005013;0.0465638873;1.043833;0.750325;-0.010498;10;1.044444;1;1
0.460229;1.043844;0.833691111;-0.0114555556;0.798674046;-0.0109743942;1.0404072;1.05795275;0.807980843;0.0467580218;1.043844;0.750322;-0.01031;10;1.044444;1;1
0.466229;1.043857;0.833686667;-0.01121;0.798659842;-0.0107390189;1.040494;1.05798514;0.807951907;0.0469865873;1.043857;0.750318;-0.010089;10;1.044444;1;1
0.470229;1.043865;0.833684444;-0.0110488889;0.798651592;-0.0105845956;1.0405506;1.0580067;0.807932295;0.0471368577;1.043865;0.750316;-0.009944;10;1.044444;1;1
0.475229;1.043876;0.833681111;-0.0108488889;0.798639983;-0.0103928904;1.0406213;1.05803223;0.807909646;0.04732265;1.043876;0.750313;-0.009764;10;1.044444;1;1
0.480229;1.043886;0.833677778;-0.0106533333;0.798629139;-0.0102054567;1.0406901;1.05805865;0.80788632;0.047505243;1.043886;0.75031;-0.009588;10;1.044444;1;1
0.485229;1.043896;0.833674444;-0.01046;0.798618296;-0.0100201553;1.040758;1.05808319;0.807864433;0.0476858114;1.043896;0.750307;-0.009414;10;1.044444;1;1
0.490229;1.043906;0.833671111;-0.0102688889;0.798607452;-0.00983698617;1.0408253;1.05810873;0.807841787;0.0478631762;1.043906;0.750304;-0.009242;10;1.044444;1;1
0.495229;1.043916;0.833667778;-0.0100811111;0.798596609;-0.0096570137;1.0408914;1.05813316;0.807818933;0.0480374323;1.043916;0.750301;-0.009073;10;1.044444;1;1
0.500229;1.043926;0.833664444;-0.00989666667;0.798585766;-0.00948023774;1.0409569;1.0581577;0.807797049;0.0482095753;1.043926;0.750298;-0.008907;10;1.044444;1;1
0.505229;1.043935;0.833661111;-0.00971555556;0.798575688;-0.00930666713;1.0410205;1.05818125;0.807775924;0.0483796558;1.043935;0.750295;-0.008744;10;1.044444;1;1
0.510229;1.043945;0.833657778;-0.00953555556;0.798564846;-0.00913415511;1.0410842;1.05820479;0.807754801;0.0485455288;1.043945;0.750292;-0.008582;10;1.044444;1;1
0.515229;1.043954;0.833654444;-0.00936;0.798554768;-0.00896591229;1.041146;1.05822734;0.807734438;0.0487103901;1.043954;0.750289;-0.008424;10;1.044444;1;1
0.520229;1.043963;0.833651111;-0.00918666667;0.798544691;-0.00879980101;1.0412072;1.05824989;0.807714075;0.0488720946;1.043963;0.750286;-0.008268;10;1.044444;1;1
0.525229;1.043972;0.833647778;-0.00901555556;0.798534614;-0.00863582122;1.0412675;1.05827244;0.807693713;0.0490306424;1.043972;0.750283;-0.008114;10;1.044444;1;1
0.530229;1.043981;0.833645556;-0.00884666667;0.798525601;-0.00847397287;1.0413269;1.058295;0.807673352;0.0491870836;1.043981;0.750281;-0.007962;10;1.044444;1;1
0.535229;1.043989;0.833642222;-0.00868111111;0.798516289;-0.00831532814;1.0413844;1.05831655;0.807653751;0.0493414648;1.043989;0.750278;-0.007813;10;1.044444;1;1
0.540229;1.043998;0.833638889;-0.00851888889;0.798506213;-0.00815987089;1.0414423;1.05833822;0.807635119;0.0494926851;1.043998;0.750275;-0.007667;10;1.044444;1;1
0.545229;1.044006;0.833636667;-0.00835888889;0.798497965;-0.00800655254;1.0414986;1.05835878;0.807616278;0.0496429009;1.044006;0.750273;-0.007523;10;1.044444;1;1
0.550229;1.044015;0.833633333;-0.00820111111;0.798487889;-0.00785535755;1.0415547;1.05837934;0.807597438;0.0497889117;1.044015;0.75027;-0.007381;10;1.044444;1;1
0.555229;1.044023;0.83363;-0.00804555556;0.798478578;-0.00770630106;1.0416092;1.05840001;0.807578517;0.049933862;1.044023;0.750267;-0.007241;10;1.044444;1;1
0.560229;1.044031;0.833627778;-0.00789333333;0.798470331;-0.00756043962;1.0416631;1.05841958;0.807561487;0.0500757093;1.044031;0.750265;-0.007104;10;1.044444;1;1
0.565229;1.044039;0.833624444;-0.00774222222;0.79846102;-0.00741564465;1.0417161;1.05843915;0.807543408;0.0502154518;1.044039;0.750262;-0.006968;10;1.044444;1;1
0.570229;1.044046;0.833622222;-0.00759444444;0.798453538;-0.00727405157;1.0417675;1.05845882;0.807525248;0.0503530847;1.044046;0.75026;-0.006835;10;1.044444;1;1
0.575229;1.044054;0.83362;-0.00745;0.798445291;-0.00713564624;1.041819;1.0584774;0.807508978;0.0504886654;1.044054;0.750258;-0.006705;10;1.044444;1;1
0.580229;1.044061;0.833616667;-0.00730666667;0.798436745;-0.00699831396;1.0418689;1.05849608;0.807491578;0.050622137;1.044061;0.750255;-0.006576;10;1.044444;1;1
0.585229;1.044069;0.833614444;-0.00716555556;0.798428499;-0.00686310537;1.0419192;1.05851465;0.807475309;0.0507524598;1.044069;0.750253;-0.006449;10;1.044444;1;1
0.590229;1.044076;0.833611111;-0.00702777778;0.798419953;-0.00673109791;1.0419676;1.05853333;0.80745896;0.0508817233;1.044076;0.75025;-0.006325;10;1.044444;1;1
0.595229;1.044083;0.833608889;-0.00689222222;0.798412472;-0.00660122061;1.0420154;1.05855102;0.80744232;0.0510078811;1.044083;0.750248;-0.006203;10;1.044444;1;1
0.600229;1.04409;0.833606667;-0.00675777778;0.798404991;-0.00647240925;1.0420626;1.0585686;0.807426811;0.0511319407;1.04409;0.750246;-0.006082;10;1.044444;1;1
0.605229;1.044097;0.833604444;-0.00662666667;0.798397509;-0.00634679217;1.0421089;1.05858529;0.807411981;0.0512549894;1.044097;0.750244;-0.005964;10;1.044444;1;1
0.610229;1.044104;0.833602222;-0.00649777778;0.798390028;-0.00622330513;1.0421546;1.05860297;0.807395343;0.0513748373;1.044104;0.750242;-0.005848;10;1.044444;1;1
0.615229;1.04411;0.833598889;-0.00637111111;0.798382248;-0.00610195392;1.0421987;1.05861867;0.807381271;0.0514926787;1.04411;0.750239;-0.005734;10;1.044444;1;1
0.620229;1.044117;0.833596667;-0.00624555556;0.798374767;-0.00598166255;1.0422432;1.05863536;0.807366442;0.0516094185;1.044117;0.750237;-0.005621;10;1.044444;1;1
0.625229;1.044123;0.833594444;-0.00612333333;0.798368051;-0.00586457087;1.0422861;1.05865206;0.807351613;0.0517230061;1.044123;0.750235;-0.005511;10;1.044444;1;1
0.630229;1.04413;0.833592222;-0.00600222222;0.79836057;-0.00574853919;1.0423291;1.05866765;0.807336574;0.0518355943;1.04413;0.750233;-0.005402;10;1.044444;1;1
0.635229;1.044136;0.83359;-0.00588444444;0.798353854;-0.00563570689;1.0423708;1.05868235;0.807323263;0.0519461238;1.044136;0.750231;-0.005296;10;1.044444;1;1
0.640229;1.044142;0.833587778;-0.00576777778;0.798347138;-0.00552394002;1.0424116;1.05869805;0.807309194;0.0520545024;1.044142;0.750229;-0.005191;10;1.044444;1;1
0.645229;1.044148;0.833585556;-0.00565333333;0.798340423;-0.0054143027;1.0424521;1.05871275;0.807295883;0.0521608277;1.044148;0.750227;-0.005088;10;1.044444;1;1
0.650229;1.044154;0.833583333;-0.00554111111;0.798333707;-0.00530679489;1.0424917;1.05872756;0.807282492;0.0522650459;1.044154;0.750225;-0.004987;10;1.044444;1;1
0.655229;1.04416;0.833581111;-0.00543;0.798326991;-0.00520035244;1.0425307;1.05874226;0.807269182;0.0523682169;1.04416;0.750223;-0.004887;10;1.044444;1;1
0.660229;1.044165;0.833578889;-0.00532222222;0.79832104;-0.00509710843;1.0425684;1.05875597;0.80725663;0.0524693355;1.044165;0.750221;-0.00479;10;1.044444;1;1
0.665229;1.044171;0.833577778;-0.00521555556;0.798315389;-0.00499492474;1.0426062;1.05877067;0.807243321;0.0525683032;1.044171;0.75022;-0.004694;10;1.044444;1;1
0.670229;1.044176;0.833575556;-0.00511111111;0.798309438;-0.00489487511;1.0426427;1.05878438;0.80723077;0.0526652187;1.044176;0.750218;-0.0046;10;1.044444;1;1
0.675229;1.044182;0.833573333;-0.00500777778;0.798302722;-0.00479588594;1.0426796;1.0587971;0.807218978;0.0527611319;1.044182;0.750216;-0.004507;10;1.044444;1;1
0.680229;1.044187;0.833571111;-0.00490777778;0.798296772;-0.00470009469;1.0427149;1.05881091;0.807206347;0.0528548891;1.044187;0.750214;-0.004417;10;1.044444;1;1
0.685229;1.044192;0.833568889;-0.00480777778;0.798290821;-0.00460430436;1.0427496;1.05882363;0.807194555;0.0529476494;1.044192;0.750212;-0.004327;10;1.044444;1;1
0.690229;1.044197;0.833566667;-0.00471111111;0.79828487;-0.00451170719;1.0427837;1.05883634;0.807183813;0.0530383088;1.044197;0.75021;-0.00424;10;1.044444;1;1
0.695229;1.044202;0.833565556;-0.00461555556;0.798279984;-0.00442017498;1.0428175;1.05884906;0.807172022;0.0531268673;1.044202;0.750209;-0.004154;10;1.044444;1;1
0.700229;1.044207;0.833563333;-0.00452111111;0.798274033;-0.00432970772;1.0428504;1.05886088;0.807160908;0.053214419;1.044207;0.750207;-0.004069;10;1.044444;1;1
0.705229;1.044212;0.833561111;-0.00443;0.798268083;-0.00424243353;1.042883;1.0588736;0.807149117;0.0532998254;1.044212;0.750205;-0.003987;10;1.044444;1;1
0.710229;1.044217;0.833558889;-0.00433888889;0.798262132;-0.00415516017;1.0429153;1.05888542;0.807138004;0.0533842251;1.044217;0.750203;-0.003905;10;1.044444;1;1
0.715229;1.044222;0.833557778;-0.00425;0.798257246;-0.00407001576;1.042947;1.05889714;0.807126972;0.0534665297;1.044222;0.750202;-0.003825;10;1.044444;1;1
0.720229;1.044226;0.833555556;-0.00416333333;0.79825206;-0.00398700409;1.0429771;1.05890798;0.807117666;0.0535467788;1.044226;0.7502;-0.003747;10;1.044444;1;1
0.725378;1.044231;0.833553333;-0.00407555556;0.79824611;-0.00390292527;1.0430082;1.0589197;0.807106634;0.0536290798;1.044231;0.750198;-0.003668;10;1.044444;1;1
0.730378;1.044235;0.833551111;-0.00399222222;0.798240924;-0.00382310708;1.0430374;1.05893042;0.807096361;0.0537072324;1.044235;0.750196;-0.003593;10;1.044444;1;1
0.735378;1.044239;0.83355;-0.00391;0.798236802;-0.00374435354;1.043066;1.05894125;0.807086006;0.0537832795;1.044239;0.750195;-0.003519;10;1.044444;1;1
0.740378;1.044244;0.833547778;-0.00382888889;0.798230852;-0.00366666113;1.0430953;1.05895208;0.807076701;0.0538582757;1.044244;0.750193;-0.003446;10;1.044444;1;1
0.745378;1.044248;0.833545556;-0.00375;0.798225666;-0.00359110096;1.043123;1.05896182;0.807067186;0.0539322772;1.044248;0.750191;-0.003375;10;1.044444;1;1
0.750378;1.044252;0.833544444;-0.00367222222;0.798221545;-0.0035166054;1.0431504;1.05897265;0.807056832;0.0540041228;1.044252;0.75019;-0.003305;10;1.044444;1;1
0.755378;1.044256;0.833542222;-0.00359666667;0.798216359;-0.00344423845;1.0431772;1.05898238;0.807047317;0.0540749738;1.044256;0.750188;-0.003237;10;1.044444;1;1
0.760378;1.04426;0.83354;-0.00352222222;0.798211173;-0.00337293607;1.0432034;1.05899222;0.807038771;0.0541437197;1.04426;0.750186;-0.00317;10;1.044444;1;1
0.765378;1.044264;0.833538889;-0.00344888889;0.798207052;-0.00330269825;1.0432296;1.05900205;0.807029176;0.0542124643;1.044264;0.750185;-0.003104;10;1.044444;1;1
0.770378;1.044267;0.833536667;-0.00337666667;0.798202631;-0.00323352808;1.0432539;1.05901079;0.807020419;0.0542791657;1.044267;0.750183;-0.003039;10;1.044444;1;1
0.775378;1.044271;0.833535556;-0.00330666667;0.798198509;-0.00316648329;1.0432792;1.05902063;0.807011873;0.0543447603;1.044271;0.750182;-0.002976;10;1.044444;1;1
0.780378;1.044275;0.833533333;-0.00323777778;0.798193324;-0.00310050301;1.0433039;1.05902947;0.807003036;0.0544083064;1.044275;0.75018;-0.002914;10;1.044444;1;1
0.785378;1.044278;0.833531111;-0.00317;0.798188903;-0.00303559014;1.043327;1.05903832;0.806994199;0.0544718514;1.044278;0.750178;-0.002853;10;1.044444;1;1
0.790378;1.044282;0.83353;-0.00310333333;0.798184782;-0.0029717388;1.0433508;1.05904716;0.806986411;0.0545332971;1.044282;0.750177;-0.002793;10;1.044444;1;1
0.795378;1.044285;0.833527778;-0.00303888889;0.798180361;-0.00291001871;1.0433733;1.0590549;0.806978413;0.0545937493;1.044285;0.750175;-0.002735;10;1.044444;1;1
0.800378;1.044288;0.833526667;-0.00297444444;0.798177004;-0.00284829898;1.0433955;1.05906375;0.806969577;0.0546520455;1.044288;0.750174;-0.002677;10;1.044444;1;1
0.805378;1.044292;0.833524444;-0.00291222222;0.798171818;-0.0027887049;1.0434181;1.05907159;0.806962547;0.0547103921;1.044292;0.750172;-0.002621;10;1.044444;1;1
0.810378;1.044295;0.833523333;-0.00285111111;0.798168461;-0.00273017788;1.0434397;1.05907944;0.806954468;0.0547676888;1.044295;0.750171;-0.002566;10;1.044444;1;1
0.815378;1.044298;0.833521111;-0.00279111111;0.79816404;-0.00267271517;1.0434604;1.05908729;0.806947439;0.0548228863;1.044298;0.750169;-0.002512;10;1.044444;1;1
0.820378;1.044301;0.833518889;-0.00273333333;0.79815962;-0.00261738075;1.0434811;1.05909514;0.80693936;0.0548780831;1.044301;0.750167;-0.00246;10;1.044444;1;1
0.825378;1.044304;0.833517778;-0.00267555556;0.798156263;-0.00256204664;1.0435015;1.05910299;0.806931282;0.0549311808;1.044304;0.750166;-0.002408;10;1.044444;1;1
0.830378;1.044307;0.833515556;-0.00261888889;0.798151842;-0.00250777682;1.0435213;1.05910984;0.80692501;0.0549832802;1.044307;0.750164;-0.002357;10;1.044444;1;1
0.835378;1.04431;0.833514444;-0.00256444444;0.798148485;-0.00245563525;1.0435408;1.05911769;0.806916932;0.0550342782;1.04431;0.750163;-0.002308;10;1.044444;1;1
0.840378;1.044313;0.833513333;-0.00251;0.798145128;-0.00240349397;1.04356;1.05912455;0.806910661;0.0550842781;1.044313;0.750162;-0.002259;10;1.044444;1;1
0.845378;1.044316;0.833511111;-0.00245666667;0.798140708;-0.00235241696;1.0435789;1.0591314;0.806903341;0.0551342773;1.044316;0.75016;-0.002211;10;1.044444;1;1
0.850378;1.044318;0.83351;-0.00240555556;0.798138115;-0.00230347036;1.0435965;1.05913826;0.806897069;0.0551821777;1.044318;0.750159;-0.002165;10;1.044444;1;1
0.855378;1.044321;0.833507778;-0.00235444444;0.798133694;-0.00225452178;1.0436145;1.05914511;0.806889749;0.0552290285;1.044321;0.750157;-0.002119;10;1.044444;1;1
0.860378;1.044323;0.833506667;-0.00230444444;0.798131102;-0.00220663956;1.0436315;1.05915097;0.806884236;0.0552748815;1.044323;0.750156;-0.002074;10;1.044444;1;1
0.865378;1.044326;0.833504444;-0.00225666667;0.798126681;-0.00216088335;1.0436492;1.05915783;0.806876916;0.055320682;1.044326;0.750154;-0.002031;10;1.044444;1;1
0.870378;1.044329;0.833503333;-0.00220888889;0.798123324;-0.00211512741;1.0436663;1.05916369;0.806871402;0.0553644359;1.044329;0.750153;-0.001988;10;1.044444;1;1
0.875378;1.044331;0.833502222;-0.00216222222;0.798120732;-0.00207043765;1.0436824;1.05916955;0.806865889;0.0554081892;1.044331;0.750152;-0.001946;10;1.044444;1;1
0.880378;1.044333;0.8335;-0.00211666667;0.798117076;-0.00202681201;1.0436979;1.05917541;0.806859327;0.055449844;1.044333;0.75015;-0.001905;10;1.044444;1;1
0.885378;1.044336;0.833498889;-0.00207222222;0.798113719;-0.00198424858;1.0437144;1.05918127;0.806853813;0.0554914984;1.044336;0.750149;-0.001865;10;1.044444;1;1
0.890378;1.044338;0.833497778;-0.00202888889;0.798111127;-0.00194275119;1.0437293;1.05918713;0.806847251;0.0555321032;1.044338;0.750148;-0.001826;10;1.044444;1;1
0.895378;1.04434;0.833495556;-0.00198555556;0.79810747;-0.00190125396;1.0437442;1.05919309;0.806841658;0.0555716531;1.04434;0.750146;-0.001787;10;1.044444;1;1
0.900378;1.044342;0.833494444;-0.00194444444;0.798104878;-0.00186188475;1.0437588;1.05919796;0.806836902;0.0556102112;1.044342;0.750145;-0.00175;10;1.044444;1;1
0.905378;1.044345;0.833493333;-0.00190333333;0.798101521;-0.00182251395;1.0437741;1.05920382;0.80683034;0.0556476677;1.044345;0.750144;-0.001713;10;1.044444;1;1
0.910378;1.044347;0.833491111;-0.00186333333;0.798097865;-0.00178420902;1.0437881;1.05920869;0.806825585;0.0556851762;1.044347;0.750142;-0.001677;10;1.044444;1;1
0.915378;1.044349;0.83349;-0.00182444444;0.798095273;-0.00174696815;1.0438018;1.05921355;0.806820829;0.0557216352;1.044349;0.750141;-0.001642;10;1.044444;1;1
0.920378;1.044351;0.833488889;-0.00178666667;0.79809268;-0.00171079136;1.0438152;1.05921852;0.806814944;0.0557570394;1.044351;0.75014;-0.001608;10;1.044444;1;1
0.925378;1.044353;0.833487778;-0.00174888889;0.798090088;-0.0016746147;1.0438283;1.05922339;0.806810189;0.0557913998;1.044353;0.750139;-0.001574;10;1.044444;1;1
0.930378;1.044355;0.833485556;-0.00171222222;0.798086432;-0.00163950211;1.0438411;1.05922825;0.806805433;0.0558257599;1.044355;0.750137;-0.001541;10;1.044444;1;1
0.935378;1.044356;0.833484444;-0.00167666667;0.798084604;-0.0016054551;1.0438529;1.05923323;0.806800597;0.0558580161;1.044356;0.750136;-0.001509;10;1.044444;1;1
0.940378;1.044358;0.833483333;-0.00164222222;0.798082011;-0.00157247057;1.0438654;1.05923809;0.806794793;0.0558902777;1.044358;0.750135;-0.001478;10;1.044444;1;1
0.946378;1.04436;0.833482222;-0.00160111111;0.798079419;-0.00153310268;1.0438797;1.05924296;0.806790038;0.0559288327;1.04436;0.750134;-0.001441;10;1.044444;1;1
0.950378;1.044362;0.833481111;-0.00157444444;0.798076827;-0.00150756581;1.0438895;1.05924683;0.80678604;0.0559527545;1.044362;0.750133;-0.001417;10;1.044444;1;1
0.955378;1.044363;0.833478889;-0.00154222222;0.798073935;-0.0014767109;1.0439004;1.05925081;0.806781962;0.0559829642;1.044363;0.750131;-0.001388;10;1.044444;1;1
0.960378;1.044365;0.833477778;-0.00151;0.798071343;-0.00144585466;1.043912;1.05925468;0.806777964;0.0560131793;1.044365;0.75013;-0.001359;10;1.044444;1;1
0.965378;1.044367;0.833476667;-0.00147888889;0.79806875;-0.00141606245;1.0439233;1.05925866;0.806772837;0.0560412907;1.044367;0.750129;-0.001331;10;1.044444;1;1
0.970378;1.044368;0.833475556;-0.00144888889;0.798066922;-0.00138733558;1.0439333;1.05926253;0.806768839;0.0560694074;1.044368;0.750128;-0.001304;10;1.044444;1;1
0.975378;1.04437;0.833474444;-0.00141888889;0.79806433;-0.00135860748;1.0439443;1.0592664;0.806764842;0.056097524;1.04437;0.750127;-0.001277;10;1.044444;1;1
0.980378;1.044371;0.833473333;-0.00139;0.798062502;-0.00133094465;1.043954;1.05927038;0.806760764;0.0561245858;1.044371;0.750126;-0.001251;10;1.044444;1;1
0.986378;1.044373;0.833472222;-0.00135666667;0.79805991;-0.00129902503;1.0439659;1.05927524;0.806756009;0.056155796;1.044373;0.750125;-0.001221;10;1.044444;1;1
0.990378;1.044374;0.833471111;-0.00133444444;0.798058082;-0.00127774575;1.0439735;1.05927823;0.806752688;0.0561755676;1.044374;0.750124;-0.001201;10;1.044444;1;1
0.995378;1.044376;0.83347;-0.00130777778;0.79805549;-0.00125220972;1.0439836;1.0592811;0.806749448;0.0562005893;1.044376;0.750123;-0.001177;10;1.044444;1;1
1.000378;1.044377;0.833468889;-0.00128111111;0.798053662;-0.00122667496;1.0439927;1.05928508;0.806745369;0.0562255525;1.044377;0.750122;-0.001153;10;1.044444;1;1
1.005378;1.044378;0.833467778;-0.00125555556;0.798051834;-0.00120220414;1.0440012;1.05928796;0.806742129;0.056249525;1.044378;0.750121;-0.00113;10;1.044444;1;1
1.010378;1.04438;0.833466667;-0.00123111111;0.798049241;-0.00117879614;1.0440107;1.05929193;0.806738051;0.05627239;1.04438;0.75012;-0.001108;10;1.044444;1;1
1.015378;1.044381;0.833465556;-0.00120666667;0.798047413;-0.00115538933;1.0440192;1.05929481;0.806734811;0.0562953133;1.044381;0.750119;-0.001086;10;1.044444;1;1
1.020378;1.044382;0.833464444;-0.00118222222;0.798045585;-0.00113198257;1.0440271;1.05929779;0.80673149;0.056317182;1.044382;0.750118;-0.001064;10;1.044444;1;1
1.025378;1.044384;0.833463333;-0.00115888889;0.798042993;-0.00110963869;1.0440363;1.05930067;0.80672825;0.0563380072;1.044384;0.750117;-0.001043;10;1.044444;1;1
