time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.030378;1.044385;0.833462222;-0.00113666667;0.798041165;-0.00108835982;1.0440439;1.05930366;0.806723881;0.0563598756;1.044385;0.750116;-0.001023;10;1.044444;1;1
1.035378;1.044386;0.833461111;-0.00111444444;0.798039337;-0.00106708099;1.0440515;1.05930653;0.80672169;0.0563796517;1.044386;0.750115;-0.001003;10;1.044444;1;1
1.041378;1.044387;0.83346;-0.00108888889;0.798037509;-0.00104261054;1.0440603;1.05930952;0.80671732;0.0564036177;1.044387;0.750114;-0.00098;10;1.044444;1;1
1.046378;1.044388;0.833458889;-0.00106777778;0.798035681;-0.00102239568;1.0440676;1.05931239;0.80671408;0.0564233935;1.044388;0.750113;-0.000961;10;1.044444;1;1
1.050378;1.044389;0.833457778;-0.00105111111;0.798033853;-0.00100643641;1.0440737;1.05931438;0.806712565;0.056439021;1.044389;0.750112;-0.000946;10;1.044444;1;1
1.055378;1.04439;0.833456667;-0.00103111111;0.798032025;-0.000987285507;1.0440807;1.05931726;0.806709326;0.056456699;1.04439;0.750111;-0.000928;10;1.044444;1;1
1.061378;1.044391;0.833455556;-0.00100777778;0.798030197;-0.000964942993;1.0440886;1.05932024;0.806704956;0.0564785667;1.044391;0.75011;-0.000907;10;1.044444;1;1
1.065378;1.044392;0.833454444;-0.000993333333;0.798028369;-0.000951111588;1.0440941;1.05932212;0.806703522;0.0564931507;1.044392;0.750109;-0.000894;10;1.044444;1;1
1.070378;1.044393;0.833453333;-0.000974444444;0.798026541;-0.00093302468;1.0441008;1.05932511;0.806700202;0.0565097738;1.044393;0.750108;-0.000877;10;1.044444;1;1
1.075378;1.044394;0.833452222;-0.000956666667;0.798024713;-0.000916001688;1.0441072;1.0593271;0.806697638;0.0565264499;1.044394;0.750107;-0.000861;10;1.044444;1;1
1.080378;1.044395;0.833451111;-0.000938888889;0.798022885;-0.000898978728;1.0441133;1.05932898;0.806695156;0.0565431315;1.044395;0.750106;-0.000845;10;1.044444;1;1
1.085378;1.044396;0.833451111;-0.000922222222;0.798022121;-0.00088301968;1.0441194;1.05933196;0.806691835;0.0565587055;1.044396;0.750106;-0.00083;10;1.044444;1;1
1.091378;1.044397;0.83345;-0.000902222222;0.798020293;-0.000863869029;1.0441264;1.05933384;0.806689352;0.0565774847;1.044397;0.750105;-0.000812;10;1.044444;1;1
1.095378;1.044398;0.833448889;-0.000888888889;0.798018465;-0.000851101677;1.0441313;1.05933583;0.806686789;0.0565889162;1.044398;0.750104;-0.0008;10;1.044444;1;1
1.100378;1.044399;0.833447778;-0.000873333333;0.798016637;-0.000836206597;1.0441371;1.05933782;0.806684226;0.0566034941;1.044399;0.750103;-0.000786;10;1.044444;1;1
1.105378;1.044399;0.833446667;-0.000857777778;0.798015573;-0.000821312332;1.0441416;1.05933971;0.806682792;0.0566180777;1.044399;0.750102;-0.000772;10;1.044444;1;1
1.110378;1.0444;0.833445556;-0.000842222222;0.798013745;-0.000806417294;1.0441471;1.05934169;0.806680229;0.0566316068;1.0444;0.750101;-0.000758;10;1.044444;1;1
1.115378;1.044401;0.833444444;-0.000827777778;0.798011917;-0.00079258616;1.0441526;1.05934368;0.806677666;0.0566451357;1.044401;0.7501;-0.000745;10;1.044444;1;1
1.120378;1.044402;0.833444444;-0.000813333333;0.798011153;-0.000778755052;1.0441578;1.05934557;0.806675183;0.0566586703;1.044402;0.7501;-0.000732;10;1.044444;1;1
1.126378;1.044402;0.833443333;-0.000796666667;0.798010089;-0.000762796956;1.0441629;1.05934755;0.80667262;0.0566742969;1.044402;0.750099;-0.000717;10;1.044444;1;1
1.130378;1.044403;0.833442222;-0.000786666667;0.798008261;-0.000753221378;1.0441672;1.05934954;0.806670056;0.0566836302;1.044403;0.750098;-0.000708;10;1.044444;1;1
1.135378;1.044404;0.833441111;-0.000773333333;0.798006433;-0.000740454205;1.0441721;1.05935043;0.806668331;0.056696169;1.044404;0.750097;-0.000696;10;1.044444;1;1
1.140378;1.044404;0.83344;-0.000761111111;0.79800537;-0.000728751624;1.0441757;1.05935242;0.806666817;0.0567076;1.044404;0.750096;-0.000685;10;1.044444;1;1
1.145378;1.044405;0.83344;-0.000747777778;0.798004605;-0.000715984487;1.0441806;1.05935441;0.806664253;0.056719031;1.044405;0.750096;-0.000673;10;1.044444;1;1
1.150378;1.044406;0.833438889;-0.000736666667;0.798002778;-0.000705345112;1.0441852;1.0593554;0.806662447;0.0567305152;1.044406;0.750095;-0.000663;10;1.044444;1;1
1.156378;1.044406;0.833437778;-0.000722222222;0.798001714;-0.000691514815;1.0441894;1.05935729;0.806659965;0.0567430006;1.044406;0.750094;-0.00065;10;1.044444;1;1
1.160378;1.044407;0.833436667;-0.000713333333;0.797999886;-0.00068300321;1.0441931;1.05935927;0.806657402;0.0567512849;1.044407;0.750093;-0.000642;10;1.044444;1;1
1.165378;1.044407;0.833435556;-0.000702222222;0.797998822;-0.000672364531;1.0441964;1.05936027;0.806656645;0.0567617201;1.044407;0.750092;-0.000632;10;1.044444;1;1
1.170378;1.044408;0.833435556;-0.000691111111;0.797998058;-0.000661725218;1.0442007;1.05936116;0.806654919;0.056772161;1.044408;0.750092;-0.000622;10;1.044444;1;1
1.175378;1.044409;0.833434444;-0.000681111111;0.79799623;-0.000652149791;1.0442047;1.05936315;0.806652356;0.0567814941;1.044409;0.750091;-0.000613;10;1.044444;1;1
1.181378;1.044409;0.833433333;-0.000668888889;0.797995166;-0.000640447266;1.0442083;1.05936414;0.80665055;0.0567929781;1.044409;0.75009;-0.000602;10;1.044444;1;1
1.185378;1.04441;0.833432222;-0.000661111111;0.797993338;-0.000632999599;1.0442117;1.05936513;0.806648744;0.0568002667;1.04441;0.750089;-0.000595;10;1.044444;1;1
1.190378;1.04441;0.833432222;-0.000651111111;0.797993338;-0.000623424815;1.0442147;1.05936702;0.80664731;0.0568085565;1.04441;0.750089;-0.000586;10;1.044444;1;1
1.196378;1.044411;0.833431111;-0.00064;0.79799151;-0.00061278558;1.044219;1.05936801;0.806645504;0.0568189916;1.044411;0.750088;-0.000576;10;1.044444;1;1
1.201378;1.044411;0.83343;-0.000631111111;0.797990446;-0.000604274669;1.0442217;1.05936901;0.806643698;0.056827329;1.044411;0.750087;-0.000568;10;1.044444;1;1
1.205378;1.044412;0.833428889;-0.000624444444;0.797988618;-0.000597890913;1.0442248;1.05937;0.806641892;0.0568335688;1.044412;0.750086;-0.000562;10;1.044444;1;1
1.210378;1.044412;0.833428889;-0.000615555556;0.797988618;-0.000589380011;1.0442272;1.05937188;0.806640459;0.0568418585;1.044412;0.750086;-0.000554;10;1.044444;1;1
1.215378;1.044412;0.833427778;-0.000607777778;0.797987555;-0.000581932971;1.0442299;1.05937288;0.806638653;0.056849147;1.044412;0.750085;-0.000547;10;1.044444;1;1
1.220378;1.044413;0.833426667;-0.000598888889;0.797985727;-0.000573421519;1.0442333;1.05937387;0.806636847;0.0568564355;1.044413;0.750084;-0.000539;10;1.044444;1;1
1.225378;1.044413;0.833426667;-0.000591111111;0.797985727;-0.000565974486;1.0442357;1.05937487;0.806635041;0.056863724;1.044413;0.750084;-0.000532;10;1.044444;1;1
1.231378;1.044414;0.833425556;-0.000582222222;0.797983899;-0.000557463058;1.0442394;1.05937576;0.806634364;0.056872067;1.044414;0.750083;-0.000524;10;1.044444;1;1
1.238378;1.044414;0.833424444;-0.000572222222;0.797982835;-0.000547888311;1.0442424;1.05937675;0.806632558;0.0568814531;1.044414;0.750082;-0.000515;10;1.044444;1;1
1.240378;1.044414;0.833423333;-0.000568888889;0.797981771;-0.000544696728;1.0442433;1.05937774;0.806630752;0.0568834974;1.044414;0.750081;-0.000512;10;1.044444;1;1
1.245378;1.044415;0.833423333;-0.000562222222;0.797981007;-0.000538313048;1.0442464;1.05937874;0.806629995;0.0568907858;1.044415;0.750081;-0.000506;10;1.044444;1;1
1.250378;1.044415;0.833422222;-0.000555555556;0.797979943;-0.00053192989;1.0442482;1.05937874;0.806628946;0.05689603;1.044415;0.75008;-0.0005;10;1.044444;1;1
1.255378;1.044416;0.833421111;-0.000548888889;0.797978115;-0.000525546228;1.0442513;1.05937973;0.80662714;0.0569022696;1.044416;0.750079;-0.000494;10;1.044444;1;1
1.260378;1.044416;0.833421111;-0.000543333333;0.797978115;-0.000520226934;1.0442531;1.05938062;0.806626464;0.0569085148;1.044416;0.750079;-0.000489;10;1.044444;1;1
1.268378;1.044416;0.83342;-0.000533333333;0.797977051;-0.000510652205;1.0442561;1.05938162;0.806624658;0.056916852;1.044416;0.750078;-0.00048;10;1.044444;1;1
1.270378;1.044416;0.833418889;-0.000531111111;0.797975987;-0.000508524487;1.0442567;1.05938261;0.806622852;0.0569188963;1.044416;0.750077;-0.000478;10;1.044444;1;1
1.276378;1.044417;0.833418889;-0.000524444444;0.797975223;-0.000502140854;1.0442598;1.0593836;0.806621046;0.0569251358;1.044417;0.750077;-0.000472;10;1.044444;1;1
1.281378;1.044417;0.833417778;-0.000518888889;0.79797416;-0.000496821565;1.0442613;1.0593836;0.806621046;0.05693038;1.044417;0.750076;-0.000467;10;1.044444;1;1
1.285378;1.044417;0.833417778;-0.000514444444;0.79797416;-0.000492566134;1.0442628;1.05938449;0.806619321;0.0569345275;1.044417;0.750076;-0.000463;10;1.044444;1;1
1.291378;1.044418;0.833416667;-0.000507777778;0.797972332;-0.000486182522;1.0442656;1.05938549;0.806618564;0.056940767;1.044418;0.750075;-0.000457;10;1.044444;1;1
1.295378;1.044418;0.833415556;-0.000504444444;0.797971268;-0.000482990952;1.0442668;1.05938549;0.806617515;0.0569439135;1.044418;0.750074;-0.000454;10;1.044444;1;1
1.300378;1.044418;0.833415556;-0.000498888889;0.797971268;-0.000477671669;1.0442683;1.05938648;0.806615709;0.0569480554;1.044418;0.750074;-0.000449;10;1.044444;1;1
1.305378;1.044418;0.833414444;-0.000494444444;0.797970204;-0.000473416242;1.0442698;1.05938748;0.806614952;0.056953246;1.044418;0.750073;-0.000445;10;1.044444;1;1
1.310378;1.044419;0.833414444;-0.00049;0.79796944;-0.000469160366;1.044272;1.05938748;0.806613903;0.0569574413;1.044419;0.750073;-0.000441;10;1.044444;1;1
1.315378;1.044419;0.833413333;-0.000485555556;0.797968376;-0.000464904943;1.0442735;1.05938836;0.806613227;0.05696054;1.044419;0.750072;-0.000437;10;1.044444;1;1
1.320378;1.044419;0.833412222;-0.000481111111;0.797967312;-0.00046064952;1.0442747;1.05938836;0.806612178;0.0569647353;1.044419;0.750071;-0.000433;10;1.044444;1;1
1.327378;1.044419;0.833412222;-0.000475555556;0.797967312;-0.000455330242;1.0442765;1.05938936;0.806610372;0.056969926;1.044419;0.750071;-0.000428;10;1.044444;1;1
1.330378;1.04442;0.833411111;-0.000473333333;0.797965484;-0.000453202096;1.0442781;1.05939035;0.806609615;0.0569719701;1.04442;0.75007;-0.000426;10;1.044444;1;1
1.336378;1.04442;0.833411111;-0.000467777778;0.797965484;-0.000447882823;1.0442796;1.05939035;0.806608566;0.0569772142;1.04442;0.75007;-0.000421;10;1.044444;1;1
1.340378;1.04442;0.83341;-0.000465555556;0.79796442;-0.000445755113;1.0442805;1.05939135;0.806607809;0.0569792584;1.04442;0.750069;-0.000419;10;1.044444;1;1
1.345378;1.04442;0.833408889;-0.000461111111;0.797963357;-0.000441499695;1.0442814;1.05939135;0.80660676;0.0569824049;1.04442;0.750068;-0.000415;10;1.044444;1;1
1.350378;1.04442;0.833408889;-0.000457777778;0.797963357;-0.000438308131;1.0442826;1.05939124;0.806605792;0.056985557;1.04442;0.750068;-0.000412;10;1.044444;1;1
1.355378;1.044421;0.833407778;-0.000454444444;0.797961529;-0.00043511615;1.0442845;1.05939224;0.806605035;0.05698865;1.044421;0.750067;-0.000409;10;1.044444;1;1
1.361378;1.044421;0.833407778;-0.000451111111;0.797961529;-0.000431924589;1.0442857;1.05939224;0.806603986;0.0569928453;1.044421;0.750067;-0.000406;10;1.044444;1;1
1.367378;1.044421;0.833406667;-0.000446666667;0.797960465;-0.000427669174;1.0442869;1.05939323;0.806603229;0.0569959382;1.044421;0.750066;-0.000402;10;1.044444;1;1
1.372378;1.044421;0.833406667;-0.000443333333;0.797960465;-0.000424477613;1.0442878;1.05939323;0.80660218;0.0569990847;1.044421;0.750066;-0.000399;10;1.044444;1;1
1.376378;1.044421;0.833405556;-0.000441111111;0.797959401;-0.000422349906;1.0442887;1.05939422;0.806601423;0.0570011288;1.044421;0.750065;-0.000397;10;1.044444;1;1
1.382378;1.044421;0.833405556;-0.000437777778;0.797959401;-0.000419158345;1.0442896;1.05939422;0.806600374;0.0570042753;1.044421;0.750065;-0.000394;10;1.044444;1;1
1.386378;1.044421;0.833404444;-0.000435555556;0.797958337;-0.000417030638;1.0442902;1.05939422;0.806600374;0.0570063729;1.044421;0.750064;-0.000392;10;1.044444;1;1
1.391378;1.044422;0.833404444;-0.000433333333;0.797957573;-0.000414902533;1.0442921;1.05939511;0.806598649;0.0570084227;1.044422;0.750064;-0.00039;10;1.044444;1;1
1.395378;1.044422;0.833403333;-0.000431111111;0.797956509;-0.000412774828;1.0442927;1.05939511;0.806598649;0.0570105204;1.044422;0.750063;-0.000388;10;1.044444;1;1
1.401378;1.044422;0.833403333;-0.000427777778;0.797956509;-0.00040958327;1.0442936;1.05939511;0.8065976;0.0570136668;1.044422;0.750063;-0.000385;10;1.044444;1;1
1.405378;1.044422;0.833402222;-0.000425555556;0.797955445;-0.000407455564;1.0442942;1.05939611;0.806596843;0.0570146621;1.044422;0.750062;-0.000383;10;1.044444;1;1
1.411378;1.044422;0.833402222;-0.000423333333;0.797955445;-0.000405327859;1.0442951;1.05939611;0.806595794;0.0570178086;1.044422;0.750062;-0.000381;10;1.044444;1;1
1.415378;1.044422;0.833401111;-0.000421111111;0.797954382;-0.000403200154;1.0442957;1.05939611;0.806595794;0.0570188574;1.044422;0.750061;-0.000379;10;1.044444;1;1
1.422378;1.044422;0.833401111;-0.000417777778;0.797954382;-0.000400008596;1.0442966;1.0593971;0.806593988;0.0570219503;1.044422;0.750061;-0.000376;10;1.044444;1;1
1.425378;1.044422;0.8334;-0.000416666667;0.797953318;-0.000398944743;1.0442969;1.0593971;0.806593988;0.0570229991;1.044422;0.75006;-0.000375;10;1.044444;1;1
1.432378;1.044423;0.8334;-0.000414444444;0.797952554;-0.000396816658;1.0442988;1.0593971;0.806592939;0.0570261456;1.044423;0.75006;-0.000373;10;1.044444;1;1
1.435378;1.044423;0.833398889;-0.000413333333;0.79795149;-0.000395752806;1.0442991;1.059397;0.80659302;0.0570272001;1.044423;0.750059;-0.000372;10;1.044444;1;1
1.443378;1.044423;0.833398889;-0.00041;0.79795149;-0.000392561252;1.0443;1.05939799;0.806591214;0.0570292442;1.044423;0.750059;-0.000369;10;1.044444;1;1
1.446378;1.044423;0.833397778;-0.000408888889;0.797950426;-0.0003914974;1.0443003;1.05939799;0.806591214;0.057030293;1.044423;0.750058;-0.000368;10;1.044444;1;1
1.453378;1.044423;0.833397778;-0.000405555556;0.797950426;-0.000388305845;1.0443012;1.05939799;0.806590165;0.0570334394;1.044423;0.750058;-0.000365;10;1.044444;1;1
1.455378;1.044423;0.833396667;-0.000405555556;0.797949362;-0.000388305845;1.0443015;1.05939799;0.806590165;0.0570334394;1.044423;0.750057;-0.000365;10;1.044444;1;1
1.464378;1.044423;0.833396667;-0.000402222222;0.797949362;-0.00038511429;1.0443024;1.05939898;0.806588359;0.0570365323;1.044423;0.750057;-0.000362;10;1.044444;1;1
1.465378;1.044423;0.833395556;-0.000402222222;0.797948298;-0.00038511429;1.0443024;1.05939898;0.806588359;0.0570365323;1.044423;0.750056;-0.000362;10;1.044444;1;1
1.470378;1.044423;0.833395556;-0.0004;0.797948298;-0.000382986587;1.044303;1.05939898;0.806587311;0.05703863;1.044423;0.750056;-0.00036;10;1.044444;1;1
1.476378;1.044423;0.833395556;-0.000398888889;0.797948298;-0.000381922735;1.0443033;1.05939898;0.806587311;0.0570396788;1.044423;0.750056;-0.000359;10;1.044444;1;1
1.480378;1.044424;0.833394444;-0.000397777778;0.79794647;-0.000380858519;1.0443049;1.05939998;0.806585505;0.0570406741;1.044424;0.750055;-0.000358;10;1.044444;1;1
1.487378;1.044424;0.833394444;-0.000395555556;0.79794647;-0.000378730818;1.0443055;1.05939998;0.806585505;0.0570427717;1.044424;0.750055;-0.000356;10;1.044444;1;1
1.490378;1.044424;0.833393333;-0.000394444444;0.797945407;-0.000377666967;1.0443058;1.05939987;0.806584537;0.0570438262;1.044424;0.750054;-0.000355;10;1.044444;1;1
1.499378;1.044424;0.833393333;-0.000392222222;0.797945407;-0.000375539266;1.0443064;1.05939987;0.806584537;0.0570459238;1.044424;0.750054;-0.000353;10;1.044444;1;1
1.500378;1.044424;0.833392222;-0.000392222222;0.797944343;-0.000375539266;1.0443064;1.05939987;0.806584537;0.0570459238;1.044424;0.750053;-0.000353;10;1.044444;1;1
1.506378;1.044424;0.833392222;-0.00039;0.797944343;-0.000373411565;1.044307;1.05939987;0.806583488;0.0570469726;1.044424;0.750053;-0.000351;10;1.044444;1;1
1.510378;1.044424;0.833392222;-0.000388888889;0.797944343;-0.000372347714;1.0443073;1.05940087;0.806582731;0.0570479679;1.044424;0.750053;-0.00035;10;1.044444;1;1
1.522378;1.044424;0.833391111;-0.000386666667;0.797943279;-0.000370220013;1.0443082;1.05940087;0.806581682;0.0570511143;1.044424;0.750052;-0.000348;10;1.044444;1;1
1.525378;1.044424;0.83339;-0.000385555556;0.797942215;-0.000369156162;1.0443082;1.05940087;0.806580633;0.0570511143;1.044424;0.750051;-0.000347;10;1.044444;1;1
1.535378;1.044424;0.83339;-0.000383333333;0.797942215;-0.000367028461;1.0443091;1.05940087;0.806580633;0.057053212;1.044424;0.750051;-0.000345;10;1.044444;1;1
1.547378;1.044424;0.833388889;-0.000381111111;0.797941151;-0.00036490076;1.0443097;1.05940186;0.806578827;0.057055256;1.044424;0.75005;-0.000343;10;1.044444;1;1
1.555378;1.044424;0.833387778;-0.000378888889;0.797940087;-0.000362773059;1.0443103;1.05940176;0.806577859;0.0570573593;1.044424;0.750049;-0.000341;10;1.044444;1;1
1.560378;1.044425;0.833387778;-0.000377777778;0.797939323;-0.000361708862;1.0443116;1.05940176;0.806577859;0.0570584082;1.044425;0.750049;-0.00034;10;1.044444;1;1
1.572378;1.044425;0.833386667;-0.000375555556;0.797938259;-0.000359581162;1.0443122;1.05940176;0.80657681;0.0570605058;1.044425;0.750048;-0.000338;10;1.044444;1;1
1.576378;1.044425;0.833385556;-0.000374444444;0.797937196;-0.000358517313;1.0443125;1.05940176;0.806575761;0.0570605058;1.044425;0.750047;-0.000337;10;1.044444;1;1
1.586378;1.044425;0.833385556;-0.000373333333;0.797937196;-0.000357453463;1.0443131;1.05940275;0.806575004;0.0570625498;1.044425;0.750047;-0.000336;10;1.044444;1;1
1.600378;1.044425;0.833384444;-0.000371111111;0.797936132;-0.000355325764;1.0443137;1.05940275;0.806573956;0.0570646475;1.044425;0.750046;-0.000334;10;1.044444;1;1
1.613378;1.044425;0.833383333;-0.000368888889;0.797935068;-0.000353198065;1.0443143;1.05940275;0.806572907;0.0570667451;1.044425;0.750045;-0.000332;10;1.044444;1;1
1.615378;1.044425;0.833382222;-0.000367777778;0.797934004;-0.000352134215;1.0443146;1.05940275;0.806571858;0.0570667451;1.044425;0.750044;-0.000331;10;1.044444;1;1
1.620378;1.044425;0.833382222;-0.000367777778;0.797934004;-0.000352134215;1.0443149;1.05940374;0.806571101;0.0570677403;1.044425;0.750044;-0.000331;10;1.044444;1;1
1.627378;1.044425;0.833382222;-0.000366666667;0.797934004;-0.000351070366;1.0443152;1.05940364;0.806571182;0.0570687948;1.044425;0.750044;-0.00033;10;1.044444;1;1
1.641378;1.044425;0.833381111;-0.000364444444;0.79793294;-0.000348942666;1.0443158;1.05940364;0.806570133;0.0570698436;1.044425;0.750043;-0.000328;10;1.044444;1;1
1.656378;1.044425;0.83338;-0.000361111111;0.797931876;-0.000345751118;1.0443164;1.05940364;0.806569084;0.0570719413;1.044425;0.750042;-0.000325;10;1.044444;1;1
1.664378;1.044425;0.833378889;-0.00036;0.797930813;-0.000344687268;1.044317;1.05940364;0.806568035;0.0570729901;1.044425;0.750041;-0.000324;10;1.044444;1;1
1.665378;1.044426;0.833378889;-0.00036;0.797930049;-0.000344686938;1.044318;1.05940364;0.806568035;0.0570740389;1.044426;0.750041;-0.000324;10;1.044444;1;1
1.671378;1.044426;0.833378889;-0.000358888889;0.797930049;-0.00034362309;1.0443183;1.05940463;0.806567278;0.0570739853;1.044426;0.750041;-0.000323;10;1.044444;1;1
1.686378;1.044426;0.833377778;-0.000356666667;0.797928985;-0.000341495392;1.0443189;1.05940463;0.806566229;0.0570760829;1.044426;0.75004;-0.000321;10;1.044444;1;1
1.690378;1.044426;0.833376667;-0.000356666667;0.797927921;-0.000341495392;1.0443192;1.05940463;0.80656518;0.0570771317;1.044426;0.750039;-0.000321;10;1.044444;1;1
1.702378;1.044426;0.833376667;-0.000354444444;0.797927921;-0.000339367695;1.0443198;1.05940463;0.80656518;0.0570781805;1.044426;0.750039;-0.000319;10;1.044444;1;1
1.705378;1.044426;0.833376667;-0.000354444444;0.797927921;-0.000339367695;1.0443198;1.05940463;0.806564132;0.0570792293;1.044426;0.750039;-0.000319;10;1.044444;1;1
1.715378;1.044426;0.833375556;-0.000352222222;0.797926857;-0.000337239998;1.0443204;1.05940453;0.806564212;0.0570802839;1.044426;0.750038;-0.000317;10;1.044444;1;1
1.722378;1.044426;0.833375556;-0.000351111111;0.797926857;-0.000336176149;1.0443207;1.05940552;0.806562406;0.0570812791;1.044426;0.750038;-0.000316;10;1.044444;1;1
1.735378;1.044426;0.833374444;-0.000348888889;0.797925793;-0.000334048452;1.0443213;1.05940552;0.806562406;0.0570833767;1.044426;0.750037;-0.000314;10;1.044444;1;1
1.740378;1.044426;0.833373333;-0.000348888889;0.797924729;-0.000334048452;1.0443216;1.05940552;0.806561358;0.0570844255;1.044426;0.750036;-0.000314;10;1.044444;1;1
1.752378;1.044426;0.833373333;-0.000346666667;0.797924729;-0.000331920755;1.0443222;1.05940552;0.806561358;0.0570854743;1.044426;0.750036;-0.000312;10;1.044444;1;1
1.756378;1.044426;0.833373333;-0.000345555556;0.797924729;-0.000330856907;1.0443222;1.05940552;0.806560309;0.0570865231;1.044426;0.750036;-0.000311;10;1.044444;1;1
1.762378;1.044426;0.833372222;-0.000344444444;0.797923665;-0.000329793058;1.0443225;1.05940552;0.806560309;0.0570875719;1.044426;0.750035;-0.00031;10;1.044444;1;1
1.769378;1.044426;0.833372222;-0.000343333333;0.797923665;-0.000328729209;1.0443228;1.05940652;0.806559552;0.0570885671;1.044426;0.750035;-0.000309;10;1.044444;1;1
1.770378;1.044426;0.833372222;-0.000343333333;0.797923665;-0.000328729209;1.0443231;1.05940652;0.806558503;0.0570885671;1.044426;0.750035;-0.000309;10;1.044444;1;1
1.775378;1.044426;0.833372222;-0.000342222222;0.797923665;-0.000327665361;1.0443234;1.05940652;0.806558503;0.0570896159;1.044426;0.750035;-0.000308;10;1.044444;1;1
1.780378;1.044426;0.833371111;-0.000341111111;0.797922602;-0.000326601512;1.0443234;1.05940652;0.806558503;0.0570896159;1.044426;0.750034;-0.000307;10;1.044444;1;1
1.787378;1.044427;0.833371111;-0.00034;0.797921838;-0.000325537352;1.044325;1.05940652;0.806558503;0.0570906648;1.044427;0.750034;-0.000306;10;1.044444;1;1
1.793378;1.044427;0.833371111;-0.000338888889;0.797921838;-0.000324473505;1.0443253;1.05940652;0.806557454;0.0570917136;1.044427;0.750034;-0.000305;10;1.044444;1;1
1.805378;1.044427;0.83337;-0.000336666667;0.797920774;-0.000322345809;1.0443259;1.05940641;0.806557535;0.0570938169;1.044427;0.750033;-0.000303;10;1.044444;1;1
1.813378;1.044427;0.83337;-0.000335555556;0.797920774;-0.000321281962;1.0443262;1.0594074;0.806555729;0.0570948121;1.044427;0.750033;-0.000302;10;1.044444;1;1
1.825378;1.044427;0.833368889;-0.000333333333;0.79791971;-0.000319154267;1.0443271;1.0594074;0.806555729;0.0570969097;1.044427;0.750032;-0.0003;10;1.044444;1;1
1.832378;1.044427;0.833368889;-0.000332222222;0.79791971;-0.000318090419;1.0443274;1.0594074;0.80655468;0.0570979585;1.044427;0.750032;-0.000299;10;1.044444;1;1
1.845378;1.044427;0.833367778;-0.00033;0.797918646;-0.000315962724;1.044328;1.0594074;0.80655468;0.0571011049;1.044427;0.750031;-0.000297;10;1.044444;1;1
1.853378;1.044427;0.833367778;-0.000327777778;0.797918646;-0.000313835029;1.0443286;1.0594084;0.806552874;0.0571021001;1.044427;0.750031;-0.000295;10;1.044444;1;1
1.865378;1.044427;0.833366667;-0.000325555556;0.797917582;-0.000311707334;1.0443292;1.0594084;0.806552874;0.0571041977;1.044427;0.75003;-0.000293;10;1.044444;1;1
1.874378;1.044427;0.833366667;-0.000323333333;0.797917582;-0.000309579639;1.0443298;1.0594084;0.806551826;0.0571062953;1.044427;0.75003;-0.000291;10;1.044444;1;1
1.875378;1.044427;0.833365556;-0.000323333333;0.797916518;-0.000309579639;1.0443298;1.0594084;0.806551826;0.0571062953;1.044427;0.750029;-0.000291;10;1.044444;1;1
1.880378;1.044427;0.833365556;-0.000322222222;0.797916518;-0.000308515791;1.0443301;1.0594084;0.806551826;0.0571073441;1.044427;0.750029;-0.00029;10;1.044444;1;1
1.886378;1.044428;0.833365556;-0.000321111111;0.797915754;-0.000307451649;1.0443317;1.05940939;0.806551069;0.0571083393;1.044428;0.750029;-0.000289;10;1.044444;1;1
1.896378;1.044428;0.833365556;-0.000318888889;0.797915754;-0.000305323956;1.0443323;1.05940939;0.80655002;0.057110437;1.044428;0.750029;-0.000287;10;1.044444;1;1
1.908378;1.044428;0.833364444;-0.000316666667;0.797914691;-0.000303196263;1.0443329;1.05940929;0.8065501;0.0571125403;1.044428;0.750028;-0.000285;10;1.044444;1;1
1.918378;1.044428;0.833364444;-0.000314444444;0.797914691;-0.00030106857;1.0443335;1.05940929;0.806549052;0.0571146379;1.044428;0.750028;-0.000283;10;1.044444;1;1
1.920378;1.044428;0.833363333;-0.000314444444;0.797913627;-0.00030106857;1.0443338;1.05941028;0.806548295;0.0571145843;1.044428;0.750027;-0.000283;10;1.044444;1;1
1.931378;1.044428;0.833363333;-0.000311111111;0.797913627;-0.00029787703;1.0443344;1.05941028;0.806548295;0.0571166819;1.044428;0.750027;-0.00028;10;1.044444;1;1
1.942378;1.044428;0.833363333;-0.000308888889;0.797913627;-0.000295749337;1.0443353;1.05941028;0.806547246;0.0571187795;1.044428;0.750027;-0.000278;10;1.044444;1;1
1.951378;1.044428;0.833362222;-0.000306666667;0.797912563;-0.000293621644;1.0443359;1.05941028;0.806547246;0.0571208771;1.044428;0.750026;-0.000276;10;1.044444;1;1
1.955378;1.044428;0.833362222;-0.000306666667;0.797912563;-0.000293621644;1.0443362;1.05941128;0.80654544;0.0571218723;1.044428;0.750026;-0.000276;10;1.044444;1;1
1.960378;1.044428;0.833362222;-0.000305555556;0.797912563;-0.000292557798;1.0443365;1.05941128;0.80654544;0.0571229211;1.044428;0.750026;-0.000275;10;1.044444;1;1
1.966378;1.044428;0.833362222;-0.000303333333;0.797912563;-0.000290430105;1.0443368;1.05941128;0.80654544;0.0571239699;1.044428;0.750026;-0.000273;10;1.044444;1;1
1.978378;1.044429;0.833361111;-0.000301111111;0.797910735;-0.000288302136;1.0443387;1.05941128;0.80654544;0.0571271163;1.044429;0.750025;-0.000271;10;1.044444;1;1
1.983378;1.044429;0.833361111;-0.0003;0.797910735;-0.00028723829;1.044339;1.05941128;0.806544391;0.0571281651;1.044429;0.750025;-0.00027;10;1.044444;1;1
1.992378;1.044429;0.833361111;-0.000297777778;0.797910735;-0.000285110599;1.0443399;1.05941227;0.806543634;0.057130209;1.044429;0.750025;-0.000268;10;1.044444;1;1
2.003378;1.044429;0.83336;-0.000294444444;0.797909671;-0.000281919062;1.0443405;1.05941227;0.806543634;0.0571323066;1.044429;0.750024;-0.000265;10;1.044444;1;1
2.014378;1.044429;0.83336;-0.000292222222;0.797909671;-0.000279791371;1.0443414;1.05941216;0.806542666;0.05713441;1.044429;0.750024;-0.000263;10;1.044444;1;1
2.015378;1.044429;0.83336;-0.000292222222;0.797909671;-0.000279791371;1.0443414;1.05941316;0.806541909;0.0571354051;1.044429;0.750024;-0.000263;10;1.044444;1;1
2.030378;1.044429;0.833358889;-0.000287777778;0.797908607;-0.000275535989;1.0443426;1.05941316;0.806541909;0.0571385515;1.044429;0.750023;-0.000259;10;1.044444;1;1
2.043378;1.044429;0.833358889;-0.000284444444;0.797908607;-0.000272344453;1.0443435;1.05941316;0.80654086;0.0571416979;1.044429;0.750023;-0.000256;10;1.044444;1;1
2.045378;1.04443;0.833358889;-0.000284444444;0.797907843;-0.000272344192;1.0443448;1.05941415;0.806540103;0.0571416443;1.04443;0.750023;-0.000256;10;1.044444;1;1
2.057378;1.04443;0.833357778;-0.000281111111;0.79790678;-0.000269152658;1.0443457;1.05941415;0.806540103;0.0571447907;1.04443;0.750022;-0.000253;10;1.044444;1;1
2.072378;1.04443;0.833357778;-0.000276666667;0.79790678;-0.00026489728;1.0443469;1.05941415;0.806539054;0.0571479371;1.04443;0.750022;-0.000249;10;1.044444;1;1
2.075378;1.04443;0.833357778;-0.000276666667;0.79790678;-0.00026489728;1.0443472;1.05941515;0.806538297;0.0571489322;1.04443;0.750022;-0.000249;10;1.044444;1;1
2.085378;1.04443;0.833356667;-0.000273333333;0.797905716;-0.000261705747;1.0443478;1.05941515;0.806538297;0.0571510298;1.04443;0.750021;-0.000246;10;1.044444;1;1
2.101378;1.04443;0.833356667;-0.000268888889;0.797905716;-0.000257450369;1.0443493;1.05941515;0.806537248;0.057155225;1.04443;0.750021;-0.000242;10;1.044444;1;1
2.105378;1.04443;0.833356667;-0.000268888889;0.797905716;-0.000257450369;1.0443496;1.05941614;0.806536491;0.0571562202;1.04443;0.750021;-0.000242;10;1.044444;1;1
2.115378;1.04443;0.833355556;-0.000265555556;0.797904652;-0.000254258835;1.0443502;1.05941614;0.806536491;0.0571593665;1.04443;0.75002;-0.000239;10;1.044444;1;1
2.129378;1.044431;0.833355556;-0.000262222222;0.797903888;-0.000251067062;1.0443524;1.05941604;0.806535523;0.0571625186;1.044431;0.75002;-0.000236;10;1.044444;1;1
2.130378;1.044431;0.833355556;-0.000261111111;0.797903888;-0.000250003218;1.0443524;1.05941703;0.806534766;0.057162465;1.044431;0.75002;-0.000235;10;1.044444;1;1
2.136378;1.044431;0.833355556;-0.00026;0.797903888;-0.000248939375;1.044353;1.05941703;0.806534766;0.0571645626;1.044431;0.75002;-0.000234;10;1.044444;1;1
2.147378;1.044431;0.833354444;-0.000256666667;0.797902824;-0.000245747844;1.0443539;1.05941703;0.806534766;0.0571666602;1.044431;0.750019;-0.000231;10;1.044444;1;1
2.156378;1.044431;0.833354444;-0.000254444444;0.797902824;-0.000243620157;1.0443545;1.05941703;0.806533717;0.0571687578;1.044431;0.750019;-0.000229;10;1.044444;1;1
2.170378;1.044431;0.833354444;-0.000251111111;0.797902824;-0.000240428627;1.0443557;1.05941802;0.80653296;0.0571728993;1.044431;0.750019;-0.000226;10;1.044444;1;1
2.180378;1.044431;0.833353333;-0.000247777778;0.79790176;-0.000237237096;1.0443566;1.05941802;0.80653296;0.0571749969;1.044431;0.750018;-0.000223;10;1.044444;1;1
2.185378;1.044432;0.833353333;-0.000246666667;0.797900996;-0.000236173027;1.0443579;1.05941902;0.806531155;0.057175992;1.044432;0.750018;-0.000222;10;1.044444;1;1
2.205378;1.044432;0.833353333;-0.000241111111;0.797900996;-0.000230853814;1.0443597;1.05941902;0.806531155;0.057181236;1.044432;0.750018;-0.000217;10;1.044444;1;1
2.211378;1.044432;0.833352222;-0.000238888889;0.797899932;-0.00022872613;1.0443603;1.05941902;0.806531155;0.0571833335;1.044432;0.750017;-0.000215;10;1.044444;1;1
2.215378;1.044432;0.833352222;-0.000237777778;0.797899932;-0.000227662287;1.0443606;1.05942001;0.806529349;0.0571843287;1.044432;0.750017;-0.000214;10;1.044444;1;1
2.238378;1.044432;0.833352222;-0.000232222222;0.797899932;-0.000222343075;1.0443624;1.05941991;0.806529429;0.0571895783;1.044432;0.750017;-0.000209;10;1.044444;1;1
2.242378;1.044432;0.833352222;-0.000231111111;0.797899932;-0.000221279232;1.0443627;1.0594209;0.806528672;0.0571905735;1.044432;0.750017;-0.000208;10;1.044444;1;1
2.251378;1.044432;0.833351111;-0.000227777778;0.797898869;-0.000218087705;1.0443636;1.0594209;0.806528672;0.0571937198;1.044432;0.750016;-0.000205;10;1.044444;1;1
2.265378;1.044433;0.833351111;-0.000224444444;0.797898105;-0.000214895972;1.0443658;1.0594209;0.806527624;0.0571968662;1.044433;0.750016;-0.000202;10;1.044444;1;1
2.281378;1.044433;0.833351111;-0.00022;0.797898105;-0.000210640606;1.044367;1.0594219;0.806526867;0.0572010077;1.044433;0.750016;-0.000198;10;1.044444;1;1
2.290378;1.044433;0.83335;-0.000217777778;0.797897041;-0.000208512923;1.0443679;1.0594219;0.806526867;0.0572031053;1.044433;0.750015;-0.000196;10;1.044444;1;1
2.319378;1.044433;0.83335;-0.000208888889;0.797897041;-0.000200002192;1.0443703;1.05942289;0.806525061;0.0572103931;1.044433;0.750015;-0.000188;10;1.044444;1;1
2.320378;1.044433;0.83335;-0.000208888889;0.797897041;-0.000200002192;1.0443703;1.05942388;0.806524304;0.0572103394;1.044433;0.750015;-0.000188;10;1.044444;1;1
2.331378;1.044434;0.833348889;-0.000206666667;0.797895213;-0.000197874319;1.0443722;1.05942388;0.806524304;0.0572134858;1.044434;0.750014;-0.000186;10;1.044444;1;1
2.347378;1.044434;0.833348889;-0.000202222222;0.797895213;-0.000193618957;1.0443734;1.05942388;0.806523255;0.0572176809;1.044434;0.750014;-0.000182;10;1.044444;1;1
2.368378;1.044434;0.833348889;-0.000195555556;0.797895213;-0.000187235915;1.0443752;1.05942477;0.806522579;0.0572228769;1.044434;0.750014;-0.000176;10;1.044444;1;1
2.374378;1.044434;0.833347778;-0.000194444444;0.797894149;-0.000186172074;1.0443758;1.05942477;0.806522579;0.0572239256;1.044434;0.750013;-0.000175;10;1.044444;1;1
2.375378;1.044434;0.833347778;-0.000194444444;0.797894149;-0.000186172074;1.0443758;1.05942577;0.806521822;0.0572249207;1.044434;0.750013;-0.000175;10;1.044444;1;1
2.392378;1.044434;0.833347778;-0.00019;0.797894149;-0.000181916713;1.044377;1.05942577;0.806520773;0.0572291159;1.044434;0.750013;-0.000171;10;1.044444;1;1
2.403378;1.044435;0.833347778;-0.000186666667;0.797893385;-0.00017872502;1.0443789;1.05942577;0.806520773;0.0572312134;1.044435;0.750013;-0.000168;10;1.044444;1;1
2.416378;1.044435;0.833347778;-0.000183333333;0.797893385;-0.000175533502;1.0443801;1.05942676;0.806520016;0.0572343061;1.044435;0.750013;-0.000165;10;1.044444;1;1
2.423378;1.044435;0.833346667;-0.000181111111;0.797892321;-0.000173405823;1.0443807;1.05942676;0.806520016;0.0572364036;1.044435;0.750012;-0.000163;10;1.044444;1;1
2.431378;1.044435;0.833346667;-0.000178888889;0.797892321;-0.000171278145;1.0443813;1.05942676;0.806518967;0.0572385012;1.044435;0.750012;-0.000161;10;1.044444;1;1
2.460378;1.044435;0.833346667;-0.000172222222;0.797892321;-0.000164895108;1.0443834;1.05942776;0.80651821;0.0572447402;1.044435;0.750012;-0.000155;10;1.044444;1;1
2.465378;1.044435;0.833346667;-0.000171111111;0.797892321;-0.000163831269;1.0443837;1.05942875;0.806517453;0.057246784;1.044435;0.750012;-0.000154;10;1.044444;1;1
2.474378;1.044436;0.833345556;-0.000168888889;0.797890494;-0.000161703435;1.0443856;1.05942875;0.806517453;0.0572488816;1.044436;0.750011;-0.000152;10;1.044444;1;1
2.475378;1.044436;0.833345556;-0.000167777778;0.797890494;-0.000160639597;1.0443856;1.05942875;0.806516404;0.0572488816;1.044436;0.750011;-0.000151;10;1.044444;1;1
2.483378;1.044436;0.833345556;-0.000165555556;0.797890494;-0.00015851192;1.0443862;1.05942875;0.806516404;0.0572509792;1.044436;0.750011;-0.000149;10;1.044444;1;1
2.490378;1.044436;0.833345556;-0.000164444444;0.797890494;-0.000157448081;1.0443868;1.05942875;0.806516404;0.057252028;1.044436;0.750011;-0.000148;10;1.044444;1;1
2.510378;1.044436;0.833345556;-0.000158888889;0.797890494;-0.00015212889;1.0443883;1.05942974;0.806515647;0.0572572181;1.044436;0.750011;-0.000143;10;1.044444;1;1
2.521378;1.044436;0.833345556;-0.000156666667;0.797890494;-0.000150001213;1.0443889;1.05942964;0.806515728;0.0572593214;1.044436;0.750011;-0.000141;10;1.044444;1;1
2.525378;1.044436;0.833345556;-0.000155555556;0.797890494;-0.000148937374;1.0443892;1.05943063;0.806514971;0.0572603165;1.044436;0.750011;-0.00014;10;1.044444;1;1
2.530378;1.044436;0.833344444;-0.000154444444;0.79788943;-0.000147873536;1.0443895;1.05943063;0.806514971;0.0572613652;1.044436;0.75001;-0.000139;10;1.044444;1;1
2.543378;1.044436;0.833344444;-0.000151111111;0.79788943;-0.000144682021;1.0443907;1.05943063;0.806513922;0.0572645116;1.044436;0.75001;-0.000136;10;1.044444;1;1
2.552378;1.044437;0.833344444;-0.000148888889;0.797888666;-0.000142554208;1.0443923;1.05943063;0.806513922;0.0572655604;1.044437;0.75001;-0.000134;10;1.044444;1;1
2.584378;1.044437;0.833344444;-0.000142222222;0.797888666;-0.000136171183;1.0443944;1.05943163;0.806513165;0.0572728481;1.044437;0.75001;-0.000128;10;1.044444;1;1
2.585378;1.044437;0.833344444;-0.000141111111;0.797888666;-0.000135107346;1.0443944;1.05943262;0.806512408;0.0572727943;1.044437;0.75001;-0.000127;10;1.044444;1;1
2.591378;1.044437;0.833343333;-0.00014;0.797887602;-0.000134043509;1.044395;1.05943262;0.806512408;0.0572748919;1.044437;0.750009;-0.000126;10;1.044444;1;1
2.618378;1.044437;0.833343333;-0.000134444444;0.797887602;-0.000128724322;1.0443968;1.05943262;0.80651136;0.0572801358;1.044437;0.750009;-0.000121;10;1.044444;1;1
2.626378;1.044437;0.833343333;-0.000132222222;0.797887602;-0.000126596647;1.0443974;1.05943362;0.806510603;0.0572811308;1.044437;0.750009;-0.000119;10;1.044444;1;1
2.652378;1.044438;0.833343333;-0.000126666667;0.797886838;-0.000121277344;1.0443999;1.05943362;0.806510603;0.0572863747;1.044438;0.750009;-0.000114;10;1.044444;1;1
2.657378;1.044438;0.833343333;-0.000125555556;0.797886838;-0.000120213508;1.0444002;1.05943461;0.806509846;0.0572873697;1.044438;0.750009;-0.000113;10;1.044444;1;1
2.660378;1.044438;0.833342222;-0.000125555556;0.797885774;-0.000120213508;1.0444005;1.05943461;0.806508797;0.0572884185;1.044438;0.750008;-0.000113;10;1.044444;1;1
2.688378;1.044438;0.833342222;-0.000118888889;0.797885774;-0.00011383049;1.0444023;1.05943461;0.806508797;0.0572936624;1.044438;0.750008;-0.000107;10;1.044444;1;1
2.718378;1.044438;0.833342222;-0.000113333333;0.797885774;-0.000108511308;1.0444041;1.0594355;0.80650812;0.0572988582;1.044438;0.750008;-0.000102;10;1.044444;1;1
2.726378;1.044439;0.833342222;-0.000112222222;0.79788501;-0.000107447369;1.0444054;1.0594355;0.80650812;0.0573009557;1.044439;0.750008;-0.000101;10;1.044444;1;1
2.734378;1.044439;0.833342222;-0.00011;0.79788501;-0.000105319698;1.044406;1.05943649;0.806507363;0.0573019507;1.044439;0.750008;-9.9e-05;10;1.044444;1;1
2.735378;1.044439;0.833341111;-0.00011;0.797883946;-0.000105319698;1.044406;1.05943649;0.806506315;0.0573019507;1.044439;0.750007;-9.9e-05;10;1.044444;1;1
2.766378;1.044439;0.833341111;-0.000104444444;0.797883946;-0.000100000521;1.0444078;1.05943649;0.806506315;0.0573071946;1.044439;0.750007;-9.4e-05;10;1.044444;1;1
2.774378;1.044439;0.833341111;-0.000102222222;0.797883946;-9.78728506e-05;1.0444081;1.05943749;0.806505558;0.0573092384;1.044439;0.750007;-9.2e-05;10;1.044444;1;1
2.791378;1.044439;0.833341111;-0.0001;0.797883946;-9.57451799e-05;1.044409;1.05943749;0.806505558;0.0573123847;1.044439;0.750007;-9e-05;10;1.044444;1;1
2.808378;1.044439;0.833341111;-9.66666667e-05;0.797883946;-9.2553674e-05;1.0444099;1.05943749;0.806505558;0.0573144823;1.044439;0.750007;-8.7e-05;10;1.044444;1;1
2.820378;1.044439;0.833341111;-9.44444444e-05;0.797883946;-9.04260033e-05;1.0444105;1.05943848;0.806504801;0.057316526;1.044439;0.750007;-8.5e-05;10;1.044444;1;1
2.827378;1.04444;0.83334;-9.33333333e-05;0.797882119;-8.93620824e-05;1.0444121;1.05943848;0.806503752;0.0573175748;1.04444;0.750006;-8.4e-05;10;1.044444;1;1
2.853378;1.04444;0.83334;-8.88888889e-05;0.797882119;-8.51067451e-05;1.0444133;1.05943848;0.806503752;0.0573217699;1.04444;0.750006;-8e-05;10;1.044444;1;1
2.900378;1.04444;0.83334;-8.22222222e-05;0.797882119;-7.87237392e-05;1.0444154;1.05943948;0.806502995;0.0573280087;1.04444;0.750006;-7.4e-05;10;1.044444;1;1
2.920378;1.04444;0.83334;-7.88888889e-05;0.797882119;-7.55322363e-05;1.0444163;1.05944047;0.806502238;0.0573311012;1.04444;0.750006;-7.1e-05;10;1.044444;1;1
2.926378;1.04444;0.83334;-7.77777778e-05;0.797882119;-7.4468402e-05;1.0444166;1.05944047;0.806501189;0.05733215;1.04444;0.750006;-7e-05;10;1.044444;1;1
2.945378;1.04444;0.833338889;-7.55555556e-05;0.797881055;-7.23407334e-05;1.0444175;1.05944037;0.80650127;0.0573342533;1.04444;0.750005;-6.8e-05;10;1.044444;1;1
2.952378;1.044441;0.833338889;-7.44444444e-05;0.797880291;-7.12768308e-05;1.0444188;1.05944037;0.80650127;0.057335302;1.044441;0.750005;-6.7e-05;10;1.044444;1;1
3.009378;1.044441;0.833338889;-6.66666667e-05;0.797880291;-6.38299977e-05;1.0444209;1.05944136;0.806500513;0.0573425896;1.044441;0.750005;-6e-05;10;1.044444;1;1
3.010378;1.044441;0.833338889;-6.66666667e-05;0.797880291;-6.38299977e-05;1.0444209;1.05944235;0.806499756;0.0573425358;1.044441;0.750005;-6e-05;10;1.044444;1;1
3.038378;1.044441;0.833338889;-6.33333333e-05;0.797880291;-6.06384979e-05;1.0444221;1.05944235;0.806499756;0.0573456821;1.044441;0.750005;-5.7e-05;10;1.044444;1;1
3.049378;1.044441;0.833338889;-6.22222222e-05;0.797880291;-5.95746646e-05;1.0444224;1.05944235;0.806498707;0.0573467309;1.044441;0.750005;-5.6e-05;10;1.044444;1;1
3.050378;1.044441;0.833337778;-6.11111111e-05;0.797879227;-5.85108313e-05;1.0444224;1.05944235;0.806498707;0.0573467309;1.044441;0.750004;-5.5e-05;10;1.044444;1;1
3.071378;1.044441;0.833337778;-5.88888889e-05;0.797879227;-5.63831647e-05;1.0444233;1.05944235;0.806498707;0.0573488284;1.044441;0.750004;-5.3e-05;10;1.044444;1;1
3.098378;1.044441;0.833337778;-5.66666667e-05;0.797879227;-5.42554981e-05;1.0444242;1.05944335;0.80649795;0.0573519209;1.044441;0.750004;-5.1e-05;10;1.044444;1;1
3.105378;1.044442;0.833337778;-5.55555556e-05;0.797878463;-5.31916139e-05;1.0444255;1.05944335;0.80649795;0.0573529697;1.044442;0.750004;-5e-05;10;1.044444;1;1
3.134378;1.044442;0.833337778;-5.22222222e-05;0.797878463;-5.0000117e-05;1.0444264;1.05944335;0.80649795;0.057356116;1.044442;0.750004;-4.7e-05;10;1.044444;1;1
3.141378;1.044442;0.833337778;-5.22222222e-05;0.797878463;-5.0000117e-05;1.0444264;1.05944335;0.80649795;0.057356116;1.044442;0.750004;-4.7e-05;10;1.044444;1;1
3.164378;1.044442;0.833337778;-4.88888889e-05;0.797878463;-4.68086202e-05;1.0444273;1.05944434;0.806497193;0.0573581597;1.044442;0.750004;-4.4e-05;10;1.044444;1;1
3.184378;1.044442;0.833337778;-4.77777778e-05;0.797878463;-4.57447879e-05;1.0444276;1.05944434;0.806497193;0.0573602572;1.044442;0.750004;-4.3e-05;10;1.044444;1;1
3.185378;1.044442;0.833337778;-4.77777778e-05;0.797878463;-4.57447879e-05;1.0444279;1.05944434;0.806496144;0.0573602572;1.044442;0.750004;-4.3e-05;10;1.044444;1;1
3.202378;1.044442;0.833337778;-4.55555556e-05;0.797878463;-4.36171234e-05;1.0444282;1.05944434;0.806496144;0.057361306;1.044442;0.750004;-4.1e-05;10;1.044444;1;1
3.221378;1.044442;0.833336667;-4.44444444e-05;0.797877399;-4.25532911e-05;1.0444288;1.05944434;0.806496144;0.0573634035;1.044442;0.750003;-4e-05;10;1.044444;1;1
3.310378;1.044442;0.833336667;-3.66666667e-05;0.797877399;-3.51064651e-05;1.0444309;1.05944534;0.806495388;0.0573696423;1.044442;0.750003;-3.3e-05;10;1.044444;1;1
3.316378;1.044443;0.833336667;-3.66666667e-05;0.797876635;-3.51064315e-05;1.0444319;1.05944534;0.806495388;0.0573696423;1.044443;0.750003;-3.3e-05;10;1.044444;1;1
3.375378;1.044443;0.833336667;-3.22222222e-05;0.797876635;-3.08511065e-05;1.0444331;1.05944623;0.806494711;0.0573737892;1.044443;0.750003;-2.9e-05;10;1.044444;1;1
3.407378;1.044443;0.833336667;-3.11111111e-05;0.797876635;-2.97872752e-05;1.0444337;1.05944623;0.806493662;0.0573758868;1.044443;0.750003;-2.8e-05;10;1.044444;1;1
3.432378;1.044443;0.833335556;-2.88888889e-05;0.797875572;-2.76596127e-05;1.0444343;1.05944623;0.806493662;0.0573769355;1.044443;0.750002;-2.6e-05;10;1.044444;1;1
3.576378;1.044443;0.833335556;-2.22222222e-05;0.797875572;-2.12766252e-05;1.0444364;1.05944722;0.806492905;0.057384223;1.044443;0.750002;-2e-05;10;1.044444;1;1
3.583378;1.044443;0.833335556;-2.11111111e-05;0.797875572;-2.02127939e-05;1.0444364;1.05944722;0.806492905;0.057384223;1.044443;0.750002;-1.9e-05;10;1.044444;1;1
3.653378;1.044443;0.833335556;-1.88888889e-05;0.797875572;-1.80851314e-05;1.0444373;1.05944821;0.806492149;0.0573862667;1.044443;0.750002;-1.7e-05;10;1.044444;1;1
3.678378;1.044443;0.833335556;-1.77777778e-05;0.797875572;-1.70213001e-05;1.0444376;1.05944821;0.8064911;0.0573873155;1.044443;0.750002;-1.6e-05;10;1.044444;1;1
3.693378;1.044444;0.833335556;-1.77777778e-05;0.797874808;-1.70212838e-05;1.0444389;1.05944821;0.8064911;0.0573883642;1.044444;0.750002;-1.6e-05;10;1.044444;1;1
3.714378;1.044444;0.833335556;-1.66666667e-05;0.797874808;-1.59574536e-05;1.0444389;1.05944821;0.8064911;0.0573883642;1.044444;0.750002;-1.5e-05;10;1.044444;1;1
3.715378;1.044444;0.833334444;-1.66666667e-05;0.797873744;-1.59574536e-05;1.0444389;1.05944821;0.8064911;0.0573883642;1.044444;0.750001;-1.5e-05;10;1.044444;1;1
3.803378;1.044444;0.833334444;-1.44444444e-05;0.797873744;-1.38297931e-05;1.0444398;1.05944821;0.8064911;0.0573904617;1.044444;0.750001;-1.3e-05;10;1.044444;1;1
4.173378;1.044444;0.833334444;-6.66666667e-06;0.797873744;-6.38298144e-06;1.0444419;1.05944921;0.806490343;0.0573977492;1.044444;0.750001;-6e-06;10;1.044444;1;1
4.208378;1.044444;0.833334444;-6.66666667e-06;0.797873744;-6.38298144e-06;1.0444419;1.05944921;0.806489294;0.0573977492;1.044444;0.750001;-6e-06;10;1.044444;1;1
4.247378;1.044444;0.833334444;-6.66666667e-06;0.797873744;-6.38298144e-06;1.0444422;1.0594502;0.806488537;0.0573987441;1.044444;0.750001;-6e-06;10;1.044444;1;1
4.253378;1.044444;0.833334444;-5.55555556e-06;0.797873744;-5.3191512e-06;1.0444422;1.0594502;0.806488537;0.0573987441;1.044444;0.750001;-5e-06;10;1.044444;1;1
4.353378;1.044444;0.833334444;-5.55555556e-06;0.797873744;-5.3191512e-06;1.0444425;1.0594502;0.806488537;0.0573987441;1.044444;0.750001;-5e-06;10;1.044444;1;1
4.423378;1.044444;0.833333333;-4.44444444e-06;0.79787268;-4.25532096e-06;1.0444428;1.0594502;0.806488537;0.0573997929;1.044444;0.75;-4e-06;10;1.044444;1;1
5.604378;1.044444;0.833333333;0;0.79787268;-0;1.0444437;1.0594502;0.806488537;0.0574029392;1.044444;0.75;-0;10;1.044444;1;1
5.649378;1.044444;0.833333333;0;0.79787268;-0;1.0444437;1.0594502;0.806488537;0.0574039879;1.044444;0.75;-0;10;1.044444;1;1
5.663378;1.044444;0.833333333;0;0.79787268;-0;1.044444;1.0594502;0.806488537;0.0574039879;1.044444;0.75;-0;10;1.044444;1;1
19.999996;1.04444436;0.833333273;8.03219841e-08;0.797872688;-4.11364668e-07;1.04444369;1.05945027;0.806488216;0.0574043307;1.04444408;0.74999981;-6.12481974e-08;10;1.0444443;1.00000021;0.999999955
19.999997;1.04444436;0.833333273;8.03219841e-08;0.797872688;-4.11364668e-07;1.04444369;1.05945027;0.806488216;0.0574043307;1.04444408;0.74999981;-6.12481974e-08;10;1.0653333;1.00000021;0.999999955
20.000000;1.04444436;0.833333273;8.02090661e-08;0.797872688;-4.11422279e-07;1.04444369;1.05945027;0.806488216;0.0574043308;1.04444408;0.74999981;-6.13018219e-08;10;1.0653333;1.00000021;0.999999955
20.001020;1.04449136;0.833427701;0.000893385061;0.797927188;0.000854854131;1.04475859;1.05956947;0.806488706;0.0582483491;1.04449111;0.750084823;0.000803927575;10;1.0653333;1.0000002;0.999999957
20.002006;1.04457937;0.833604352;0.00257446929;0.798029077;0.00246413342;1.04535088;1.05979309;0.806488375;0.059838075;1.04457914;0.750243836;0.00231691908;10;1.0653333;1.00000119;1.00000096
20.003042;1.04467937;0.833805449;0.00450444206;0.79814518;0.00431133713;1.04602987;1.06004953;0.806487185;0.0616621168;1.04467917;0.750424851;0.00405391232;10;1.0653333;1.00000218;1.00000196
20.004056;1.04477137;0.833985436;0.00628108323;0.79824717;0.00601147064;1.04665496;1.06028597;0.806481294;0.0633408101;1.0447712;0.750586866;0.0056529075;10;1.0653333;1.00000317;1.00000296
20.005093;1.04485538;0.83414098;0.00787661399;0.79833186;0.00753802543;1.04721774;1.06049756;0.806470214;0.0648474049;1.04485523;0.750726882;0.00708890431;10;1.06533329;1.00000516;1.00000496
20.006130;1.04492438;0.834262082;0.00920992375;0.798395037;0.0088135143;1.04768663;1.06067512;0.806452531;0.0661051623;1.04492425;0.750835897;0.00828890287;10;1.06533328;1.00000615;1.00000596
20.007167;1.04497938;0.834348742;0.0102721235;0.798435942;0.00982952611;1.04806052;1.0608159;0.806428259;0.067106124;1.04497927;0.750913912;0.00924490326;10;1.06533328;1.00000614;1.00000596
20.008203;1.04502138;0.834400958;0.0110754354;0.798453819;0.0105978282;1.04834311;1.06092187;0.806397982;0.0678597947;1.04502128;0.750960925;0.00996790551;10;1.06533327;1.00000613;1.00000596
20.009033;1.04504638;0.834418733;0.0115420854;0.798451726;0.0110441024;1.0485085;1.06098299;0.806369335;0.0682978463;1.04504629;0.750976934;0.0103879086;10;1.06533326;1.00000612;1.00000596
20.010070;1.04506638;0.834415396;0.0119298436;0.798433253;0.0114149151;1.04864459;1.06103408;0.806327387;0.0686579634;1.04506629;0.750973943;0.0107369143;10;1.06533326;1.0000061;1.00000596
20.011106;1.04507637;0.834386503;0.0121264918;0.798397969;0.0116029558;1.04871368;1.06105919;0.806280039;0.0688375253;1.0450763;0.75094795;0.010913922;10;1.06533325;1.00000509;1.00000496
20.012143;1.04507837;0.834336499;0.0121631411;0.798348599;0.0116379826;1.04872647;1.06106343;0.806228664;0.0688655491;1.0450783;0.750902954;0.0109469315;10;1.06533324;1.00000408;1.00000396
20.013180;1.04507436;0.834268717;0.012070903;0.798286804;0.0115497446;1.04869486;1.06104967;0.806173168;0.0687722199;1.04507429;0.750841956;0.0108639424;10;1.06533324;1.00000307;1.00000296
20.014009;1.04506635;0.83420538;0.0119264468;0.798232318;0.0114115865;1.04864335;1.06103015;0.806127278;0.0686289893;1.04506629;0.750784956;0.0107339519;10;1.06533324;1.00000206;1.00000197
20.015046;1.04505334;0.834116485;0.0116797671;0.798157199;0.0111756567;1.04855654;1.06099651;0.806068039;0.0683892758;1.04505328;0.750704954;0.0105119646;10;1.06533323;1.00000106;1.00000098
20.016083;1.04503833;0.834023145;0.0113864227;0.798079357;0.0108950872;1.04845362;1.0609558;0.806007882;0.0681049671;1.04503828;0.750620949;0.0102479779;10;1.06533323;1.00000005;0.999999987
20.017244;1.04502032;0.833915361;0.0110330795;0.797989985;0.0105571214;1.0483297;1.06090813;0.805940441;0.0677624326;1.04502027;0.75052394;0.00992999349;10;1.06533323;0.999998042;0.999998003
