time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.018364;1.04500231;0.833812019;0.0106919618;0.797904865;0.0102308432;1.04820938;1.06086146;0.805876428;0.0674313236;1.04500226;0.750430928;0.00962300923;10;1.06533322;0.999997035;0.999997021
20.019111;1.0449913;0.833745348;0.0104752922;0.79784948;0.0100235877;1.04813327;1.06083201;0.805834933;0.067221635;1.04499125;0.750370919;0.00942802012;10;1.06533322;0.99999703;0.999997035
20.020230;1.04497628;0.833650896;0.0101786236;0.797770574;0.0097397986;1.04802885;1.06079142;0.805774676;0.0669330391;1.04497624;0.750285903;0.00916103723;10;1.06533322;0.999996023;0.999996058
20.021350;1.04496327;0.833564221;0.0099252908;0.797697585;0.00949745452;1.04794023;1.06075679;0.805717215;0.0666869916;1.04496323;0.750207885;0.00893305526;10;1.06533321;0.999995016;0.999995083
20.022096;1.04495626;0.833510883;0.00978640317;0.797651904;0.00936458431;1.04789151;1.06073738;0.805680647;0.0665510015;1.04495622;0.750159873;0.00880806774;10;1.0653332;0.999994011;0.999994102
20.023216;1.04494824;0.833439764;0.00962529515;0.797589983;0.00921044778;1.04783519;1.06071479;0.8056287;0.0663921647;1.04494821;0.750095855;0.0086630876;10;1.06533319;0.999994004;0.999994132
20.024336;1.04494222;0.833378645;0.00952307665;0.797536104;0.00911265135;1.04779827;1.06070016;0.805581185;0.0662893883;1.0449422;0.750040838;0.00857110896;10;1.06533318;0.999993997;0.999994165
20.025082;1.04494121;0.833344195;0.00948752369;0.79750392;0.00907861997;1.04778676;1.06069578;0.805551013;0.0662519581;1.04494119;0.750009827;0.00853912401;10;1.06533317;0.999992993;0.999993188
20.026202;1.0449402;0.833299742;0.00948086067;0.797462173;0.00907223236;1.04778364;1.06069318;0.805510067;0.0662395573;1.04494018;0.749969812;0.00853314805;10;1.06533315;0.999992987;0.999993225
20.027322;1.04494318;0.83326529;0.00952530803;0.797426942;0.00911472743;1.04780012;1.06069865;0.805472429;0.0662779788;1.04494316;0.7499388;0.00857317295;10;1.06533313;0.999992983;0.999993263
20.028068;1.04494617;0.833246396;0.00958197612;0.797406589;0.00916892489;1.04781991;1.0607062;0.805448909;0.0663277894;1.04494615;0.749921793;0.00862418962;10;1.06533312;0.999992981;0.99999329
20.029188;1.04495217;0.833225278;0.00969975462;0.797381824;0.00928157926;1.04786129;1.06072071;0.805418013;0.0664347737;1.04495214;0.749902784;0.00873021407;10;1.06533309;0.999993978;0.99999433
20.030308;1.04496016;0.83321194;0.0098530869;0.797362974;0.00942824436;1.04791517;1.06074119;0.805388872;0.066575945;1.04496012;0.749890779;0.00886823734;10;1.06533307;0.999993977;0.999994371
20.031428;1.04496916;0.833203048;0.010033084;0.79734761;0.0096004211;1.04797816;1.06076466;0.805362705;0.0667420594;1.0449691;0.749882777;0.00903025902;10;1.06533305;0.999993976;0.999994412
20.032100;1.04497516;0.833200825;0.0101508593;0.797340911;0.00971307862;1.04801955;1.06077938;0.805349452;0.0668521576;1.04497509;0.749880777;0.00913627129;10;1.06533303;0.999993977;0.999994436
20.033443;1.04498916;0.833200826;0.010401964;0.797330233;0.00995326092;1.04810914;1.06081278;0.805324117;0.0670867542;1.04498907;0.749880781;0.00936229324;10;1.065333;0.999994978;0.999995484
20.034115;1.04499616;0.833201939;0.0105341826;0.797325956;0.0100797308;1.04815544;1.06083058;0.805311662;0.0672092134;1.04499606;0.749881785;0.00948130324;10;1.06533299;0.999994979;0.999995507
20.035049;1.04500516;0.833206387;0.0107197328;0.797323339;0.0102572211;1.04822023;1.06085414;0.805297982;0.0673826202;1.04500504;0.749885791;0.00964831565;10;1.06533297;0.999994981;0.999995538
20.036457;1.04502017;0.833214172;0.0110008353;0.797319325;0.0105260999;1.04831953;1.06089162;0.80527688;0.0676462424;1.04502001;0.749892805;0.00990133088;10;1.06533294;0.999995985;0.999996581
20.037481;1.04503017;0.833220848;0.0112019397;0.797318062;0.010718467;1.04838983;1.06091826;0.805263997;0.0678340902;1.04502999;0.749898818;0.0100823395;10;1.06533292;0.999995987;0.99999661
20.038505;1.04504118;0.833228636;0.0113974881;0.797317094;0.0109055075;1.04845963;1.0609439;0.805250822;0.0680178021;1.04504097;0.749905832;0.0102583459;10;1.0653329;0.99999699;0.999997638
20.039017;1.04504619;0.833231975;0.0114930399;0.79731646;0.010996906;1.04849313;1.06095683;0.805245202;0.0681070293;1.04504596;0.74990884;0.0103443485;10;1.06533289;0.999996992;0.999997651
20.040041;1.04505519;0.833239766;0.0116774762;0.797317013;0.0111733349;1.04855764;1.06098048;0.805234582;0.0682793342;1.04505494;0.749915856;0.0105103512;10;1.06533288;0.999996995;0.999997675
20.041065;1.0450642;0.833247558;0.0118530229;0.797317563;0.0113412578;1.04861915;1.06100413;0.805223962;0.0684442995;1.04506393;0.749922873;0.0106683518;10;1.06533286;0.999996999;0.999997698
20.042065;1.04507322;0.833254239;0.012015236;0.797317047;0.0114964207;1.04867705;1.0610249;0.805214478;0.0685958289;1.04507291;0.749928889;0.0108143505;10;1.06533285;0.999998002;0.999998717
20.043865;1.04508724;0.833265379;0.0122863288;0.797316947;0.0117557489;1.04877208;1.06106036;0.805198021;0.0688500483;1.04508689;0.749938918;0.011058345;10;1.06533283;0.99999801;0.999998747
20.044765;1.04509325;0.833269837;0.0124107631;0.797316595;0.011874792;1.04881589;1.06107715;0.805189461;0.0689662161;1.04509289;0.749942932;0.0111703414;10;1.06533282;0.999998013;0.999998759
20.045665;1.04510027;0.833274295;0.0125307522;0.797315482;0.0119895707;1.04885861;1.06109294;0.805181654;0.0690782557;1.04509988;0.749946945;0.0112783377;10;1.06533281;0.999998017;0.999998769
20.046565;1.04510628;0.833278755;0.012644074;0.797315131;0.0120979812;1.04889852;1.06110774;0.805174601;0.0691840737;1.04510588;0.749950958;0.0113803341;10;1.06533281;0.999998021;0.999998777
20.047465;1.0451113;0.833282102;0.01275184;0.797314481;0.0122010867;1.04893594;1.06112253;0.805167549;0.0692857002;1.04511087;0.74995397;0.0114773308;10;1.0653328;0.999999025;0.999999783
20.048365;1.04511731;0.833285451;0.0128562725;0.797313068;0.0123009899;1.04897316;1.06113634;0.805160205;0.0693832005;1.04511687;0.749956982;0.011571328;10;1.0653328;0.999999029;0.999999787
20.049265;1.04512233;0.8332888;0.0129562607;0.797312418;0.0123966507;1.04900848;1.06114915;0.805153616;0.0694765752;1.04512186;0.749959993;0.0116613257;10;1.0653328;0.999999033;0.999999789
20.050165;1.04512734;0.833292148;0.013054027;0.797311769;0.0124901836;1.0490426;1.06116196;0.805145981;0.0695678539;1.04512686;0.749963003;0.011749324;10;1.0653328;0.999999038;0.999999789
20.051065;1.04513235;0.833294386;0.0131484609;0.797310058;0.0125805251;1.04907612;1.06117479;0.805139394;0.0696570367;1.04513186;0.749965012;0.0118343227;10;1.0653328;0.999999043;0.999999787
20.052865;1.04514236;0.833299973;0.0133351093;0.7973077;0.0127590745;1.04914196;1.06119842;0.805126687;0.0698302938;1.04514185;0.749970025;0.012002321;10;1.06533281;0.999999056;0.999999781
20.053765;1.04514637;0.833303321;0.0134262131;0.797307816;0.0128462314;1.04917359;1.06121124;0.805120104;0.0699163318;1.04514585;0.749973028;0.0120843205;10;1.06533281;0.999999063;0.999999776
20.054665;1.04515137;0.833305558;0.0135184293;0.797306107;0.0129344366;1.04920621;1.06122307;0.805114279;0.0700024345;1.04515085;0.749975029;0.01216732;10;1.06533282;0.999999072;0.999999771
20.055565;1.04515637;0.833308904;0.0136106467;0.797305461;0.0130226391;1.04923883;1.06123489;0.805107408;0.0700885366;1.04515585;0.749978028;0.0122503197;10;1.06533283;0.999999081;0.999999766
20.056465;1.04516137;0.83331225;0.0137028656;0.797304816;0.0131108389;1.04927146;1.06124771;0.805100831;0.0701745726;1.04516085;0.749981025;0.0123333195;10;1.06533284;0.999999091;0.99999976
20.057365;1.04516636;0.833315595;0.0137961971;0.79730417;0.0132000991;1.04930438;1.06125954;0.805095012;0.0702617206;1.04516585;0.74998402;0.0124173196;10;1.06533285;0.999999102;0.999999754
20.058265;1.04517135;0.833318938;0.0138895303;0.797303525;0.0132893565;1.0493376;1.06127237;0.805089486;0.0703498494;1.04517085;0.749987014;0.0125013199;10;1.06533287;0.999999113;0.999999747
20.059165;1.04517634;0.833322281;0.0139850876;0.797302879;0.0133807372;1.04937143;1.0612842;0.805083669;0.0704390906;1.04517585;0.749990007;0.0125873207;10;1.06533288;0.999999125;0.999999741
20.060165;1.04518133;0.833326735;0.0140928696;0.797303292;0.0134838106;1.04940855;1.06129901;0.80507664;0.0705396486;1.04518085;0.749993998;0.0126843223;10;1.0653329;0.999999139;0.999999733
20.061165;1.04518732;0.833331186;0.0142017655;0.797302941;0.0135879303;1.04944728;1.06131282;0.805070366;0.0706413189;1.04518685;0.749997989;0.0127823247;10;1.06533292;1.00000015;1.00000073
20.062165;1.0451933;0.833335637;0.0143117753;0.797302589;0.0136931092;1.04948631;1.06132763;0.805063339;0.0707450165;1.04519285;0.75000198;0.0128813282;10;1.06533295;1.00000017;1.00000072
20.063165;1.04519829;0.833340086;0.0144228991;0.797303;0.0137993607;1.04952463;1.06134244;0.805056312;0.0708487136;1.04519786;0.750005971;0.0129813329;10;1.06533297;1.00000018;1.00000071
20.064165;1.04520427;0.833344532;0.0145362482;0.797302649;0.0139077214;1.04956456;1.06135725;0.805049285;0.0709545035;1.04520386;0.750009961;0.0130833389;10;1.065333;1.00000019;1.0000007
20.065165;1.04521025;0.833348979;0.0146496003;0.797302299;0.0140160784;1.04960478;1.06137206;0.805043306;0.0710613395;1.04520986;0.750013952;0.0131853463;10;1.06533302;1.0000002;1.0000007
20.066165;1.04521623;0.833354534;0.0147640663;0.797303014;0.014125495;1.0496453;1.06138687;0.805036278;0.0711692213;1.04521586;0.750018942;0.0132883552;10;1.06533305;1.00000022;1.00000069
20.067165;1.04522221;0.833358978;0.0148796459;0.797302668;0.0142359712;1.04968583;1.06140266;0.805028494;0.071277035;1.04522186;0.750022932;0.0133923655;10;1.06533308;1.00000023;1.00000069
20.068165;1.04522819;0.833363422;0.0149963387;0.797302324;0.0143475072;1.04972665;1.06141746;0.80502251;0.0713859606;1.04522786;0.750026921;0.0134973772;10;1.0653331;1.00000023;1.00000069
20.069165;1.04523417;0.833367866;0.0151130332;0.797301983;0.0144590405;1.04976777;1.06143325;0.805014722;0.0714948175;1.04523386;0.750030911;0.0136023903;10;1.06533313;1.00000024;1.00000068
20.070165;1.04524015;0.83337231;0.0152297293;0.797301645;0.0145705713;1.0498089;1.06144805;0.805007688;0.0716037395;1.04523985;0.750034901;0.0137074048;10;1.06533316;1.00000025;1.00000068
20.071492;1.04524912;0.833377868;0.0153853255;0.79730008;0.0147192618;1.04986442;1.06146869;0.804997256;0.07174995;1.04524885;0.750039889;0.0138474264;10;1.0653332;1.00000025;1.00000069
20.072492;1.0452551;0.833382315;0.0155020235;0.797299746;0.0148307883;1.04990555;1.06148449;0.804989464;0.0718587998;1.04525484;0.750043881;0.0139524443;10;1.06533323;1.00000025;1.00000069
20.073492;1.04526109;0.833385651;0.0156187219;0.797298351;0.0149423132;1.04994667;1.06149927;0.804982425;0.0719677145;1.04526083;0.750046875;0.0140574638;10;1.06533325;1.00000024;1.00000069
20.074492;1.04526707;0.833390099;0.0157354206;0.797298021;0.0150538365;1.04998749;1.06151505;0.804973584;0.0720765594;1.04526682;0.750050869;0.0141624852;10;1.06533328;1.00000024;1.0000007
20.075492;1.04527305;0.833393435;0.015851008;0.79729663;0.0151642953;1.05002831;1.06152974;0.804965574;0.0721854764;1.04527281;0.750053865;0.0142665083;10;1.0653333;1.00000023;1.0000007
20.076492;1.04527904;0.833396772;0.0159665955;0.797295239;0.0152747524;1.05006913;1.06154552;0.804956729;0.0722943161;1.0452788;0.750056861;0.0143705332;10;1.06533332;1.00000023;1.00000071
20.077492;1.04528503;0.833398996;0.0160821828;0.797292789;0.0153852079;1.05010964;1.0615603;0.804948636;0.0724011269;1.04528479;0.750058858;0.0144745599;10;1.06533334;1.00000022;1.00000071
20.078492;1.04529101;0.833402332;0.0161977698;0.797291401;0.0154956619;1.05015016;1.06157499;0.804940621;0.0725089882;1.04529078;0.750061856;0.014578588;10;1.06533336;1.00000021;1.00000072
20.079492;1.045297;0.833404557;0.016312245;0.797288953;0.0156050513;1.05019067;1.06159076;0.804930724;0.0726157237;1.04529677;0.750063854;0.0146816171;10;1.06533337;1.0000002;1.00000072
20.082492;1.04531498;0.833411234;0.0166534406;0.797281617;0.0159310878;1.050311;1.06163502;0.804903364;0.0729340195;1.04531475;0.750069856;0.0149887056;10;1.06533339;1.00000018;1.00000073
20.083492;1.04532097;0.833412348;0.0167656882;0.797278112;0.0160383486;1.0503509;1.06164971;0.804893248;0.0730397633;1.04532075;0.75007086;0.0150897343;10;1.0653334;1.00000017;1.00000073
20.084492;1.04532596;0.833414574;0.0168779342;0.797276434;0.016145625;1.0503895;1.0616645;0.804884095;0.0731444476;1.04532574;0.750072865;0.0151907623;10;1.0653334;1.00000017;1.00000073
20.085492;1.04533195;0.833415688;0.0169912899;0.797272932;0.016253949;1.05042941;1.0616793;0.804873895;0.0732491257;1.04533173;0.750073871;0.0152927896;10;1.06533339;1.00000016;1.00000073
20.087492;1.04534394;0.833417911;0.0172146639;0.79726593;0.0164674084;1.0505083;1.06170878;0.80485357;0.0734584695;1.04534372;0.750075885;0.015493842;10;1.06533338;1.00000016;1.00000072
20.088492;1.04534994;0.83341791;0.0173257928;0.797261369;0.016573606;1.0505479;1.06172348;0.8048424;0.0735620886;1.04534972;0.750075894;0.0155938668;10;1.06533336;1.00000016;1.00000071
20.089492;1.04535594;0.833419019;0.0174380305;0.797257871;0.0166808655;1.05058719;1.06173818;0.804832274;0.0736657013;1.04535571;0.750076903;0.0156948909;10;1.06533335;1.00000016;1.00000071
20.090492;1.04536093;0.833419016;0.0175491547;0.797254075;0.0167870767;1.05062549;1.06175298;0.804821021;0.0737693006;1.04536071;0.750076912;0.0157949142;10;1.06533333;1.00000017;1.0000007
20.091492;1.04536693;0.833419012;0.0176602764;0.797249516;0.0168932701;1.05066509;1.0617667;0.804811647;0.0738729708;1.04536671;0.750076921;0.0158949368;10;1.06533331;1.00000017;1.00000069
20.092492;1.04537293;0.833420118;0.0177702848;0.797246022;0.016998398;1.05070408;1.06178151;0.804800394;0.0739765592;1.0453727;0.750077931;0.0159939589;10;1.06533329;1.00000018;1.00000068
20.093492;1.04537893;0.833420112;0.017881402;0.797241465;0.017104586;1.05074338;1.06179621;0.804789221;0.0740791034;1.0453787;0.75007794;0.0160939801;10;1.06533327;1.00000019;1.00000067
20.094492;1.04538493;0.833420105;0.0179925172;0.797236908;0.0172107711;1.05078267;1.06181091;0.804778048;0.0741826893;1.04538469;0.75007795;0.0161940003;10;1.06533325;0.999999192;0.999999654
20.095492;1.04538993;0.833420096;0.0181025193;0.797233115;0.017315907;1.05082097;1.06182472;0.80476755;0.0742852867;1.04538969;0.750077959;0.0162930193;10;1.06533323;0.999999198;0.999999639
20.096492;1.04539592;0.833418977;0.0182136304;0.797227496;0.0174220866;1.05085997;1.06183943;0.80475638;0.0743878179;1.04539568;0.750076969;0.0163930369;10;1.0653332;0.999999203;0.999999622
20.097492;1.04540192;0.833418967;0.0183236284;0.797222939;0.0175272012;1.05089926;1.06185424;0.804745131;0.0744913845;1.04540168;0.750076978;0.0164920531;10;1.06533318;0.999999208;0.999999605
20.098492;1.04540792;0.833418956;0.0184347352;0.797218382;0.017633377;1.05093826;1.06186895;0.804732919;0.0745939089;1.04540767;0.750076986;0.0165920679;10;1.06533316;0.999999212;0.999999587
20.099492;1.04541291;0.833417835;0.0185447288;0.797213522;0.0177385059;1.05097625;1.06188266;0.804722507;0.074696501;1.04541267;0.750075993;0.0166910811;10;1.06533313;0.999999216;0.999999567
20.100492;1.04541891;0.833417825;0.0186547205;0.797208961;0.017843617;1.05101524;1.06189746;0.804710218;0.074799014;1.04541866;0.750076;0.0167900925;10;1.06533311;0.999999218;0.999999547
20.101492;1.0454249;0.833417815;0.0187647104;0.797204399;0.0179487277;1.05105424;1.06191216;0.804699057;0.0749004869;1.04542466;0.750076006;0.0168891016;10;1.06533309;0.999999219;0.999999524
20.102492;1.04543089;0.833416694;0.0188746987;0.797198771;0.018053838;1.05109323;1.06192587;0.804687605;0.0750030757;1.04543065;0.750075012;0.0169881084;10;1.06533307;0.999999218;0.9999995
20.103492;1.04543588;0.833415575;0.0189846857;0.797193903;0.0181589656;1.05113122;1.06194057;0.804676447;0.0751055939;1.04543565;0.750074017;0.0170871126;10;1.06533305;0.999999214;0.999999474
20.104492;1.04544187;0.833415567;0.0190935603;0.797189334;0.0182630131;1.05117022;1.06195438;0.804664917;0.0752071286;1.04544165;0.750074022;0.0171851139;10;1.06533304;0.999999208;0.999999447
20.105492;1.04544786;0.833414449;0.019203545;0.797183699;0.0183681232;1.05120891;1.06196908;0.804653761;0.075309647;1.04544765;0.750073025;0.0172841119;10;1.06533302;0.999999198;0.999999417
20.106492;1.04545384;0.833414443;0.0193124176;0.797179124;0.0184721703;1.05124791;1.06198378;0.804641561;0.0754111195;1.04545365;0.750073028;0.0173821065;10;1.06533301;0.999999186;0.999999385
20.107492;1.04545882;0.833413327;0.0194224003;0.797174244;0.0185772977;1.0512856;1.06199758;0.804630034;0.0755126559;1.04545865;0.750072029;0.0174810975;10;1.065333;0.999999171;0.999999352
20.109492;1.04547078;0.833411099;0.0196401403;0.797162954;0.01878539;1.05136299;1.06202598;0.804607434;0.0757156749;1.04547065;0.750070029;0.0176770688;10;1.06533298;0.999999134;0.999999279
20.110492;1.04547576;0.833411098;0.0197490084;0.797159129;0.0188894533;1.05140038;1.06204078;0.804595154;0.0758160956;1.04547565;0.750070027;0.0177750493;10;1.06533297;0.999999112;0.999999241
20.111492;1.04548174;0.833409985;0.019856764;0.797153479;0.0189924352;1.05143908;1.06205448;0.804583709;0.0759176412;1.04548166;0.750069025;0.017872027;10;1.06533297;0.999999089;0.999999201
20.112492;1.04548772;0.833408874;0.0199656293;0.797147827;0.019096479;1.05147747;1.06206918;0.804572555;0.0760180691;1.04548767;0.750068021;0.0179700021;10;1.06533297;0.999999064;0.999999162
20.113492;1.0454927;0.833407763;0.020073382;0.797142938;0.0191994775;1.05151517;1.06208287;0.80456111;0.0761185678;1.04549268;0.750067017;0.018066975;10;1.06533297;0.999999038;0.999999121
20.114492;1.04549868;0.833407762;0.0201811335;0.797138349;0.0193024563;1.05155357;1.06209668;0.804549587;0.0762190581;1.04549869;0.750067013;0.0181639462;10;1.06533297;0.999999012;0.999999081
20.115492;1.04550466;0.833406651;0.020289995;0.797132699;0.0194064964;1.05159196;1.06211137;0.804537392;0.0763194833;1.04550471;0.750066008;0.0182619157;10;1.06533298;0.999998986;0.999999042
20.116492;1.04550964;0.83340554;0.0203966335;0.797127812;0.0195084281;1.05162906;1.06212506;0.804526999;0.0764199787;1.04550972;0.750065004;0.0183578839;10;1.06533299;0.999998961;0.999999003
20.117492;1.04551563;0.833404426;0.0205043824;0.797122165;0.0196114024;1.05166746;1.06213887;0.804515482;0.0765194188;1.04551574;0.750064;0.0184548508;10;1.06533299;0.999998938;0.999998967
20.118492;1.04552061;0.833404425;0.0206121309;0.797118346;0.0197143942;1.05170456;1.06215357;0.804503295;0.0766198389;1.04552076;0.750063998;0.0185518165;10;1.06533301;0.999998915;0.999998932
20.119492;1.0455266;0.833403312;0.0207187679;0.797112703;0.0198163029;1.05174267;1.06216726;0.804491862;0.0767192822;1.04552678;0.750062997;0.0186477811;10;1.06533302;0.999998895;0.9999989
20.120492;1.0455326;0.833402198;0.0208254049;0.797107063;0.0199182103;1.05178077;1.06218106;0.8044814;0.0768187153;1.0455328;0.750061998;0.0187437447;10;1.06533303;0.999998877;0.99999887
20.121492;1.04553759;0.833401086;0.0209331532;0.797102189;0.0200211982;1.05181787;1.06219477;0.804469972;0.076918153;1.04553781;0.750061;0.0188407076;10;1.06533305;0.99999886;0.999998845
20.122492;1.04554359;0.833401084;0.0210386806;0.797097617;0.02012204;1.05185568;1.06220945;0.804457793;0.0770164691;1.04554383;0.750061004;0.01893567;10;1.06533307;0.999998844;0.999998822
20.123492;1.04554859;0.833399972;0.0211453209;0.797092748;0.0202239624;1.05189278;1.06222326;0.80444629;0.0771158919;1.04554885;0.750060009;0.0190316325;10;1.06533308;0.99999883;0.999998803
20.124492;1.04555459;0.83339886;0.0212519635;0.797087118;0.0203258643;1.05193059;1.06223696;0.804435914;0.0772142725;1.04555487;0.750059015;0.0191275952;10;1.0653331;0.999998817;0.999998788
20.125492;1.0455596;0.833397749;0.0213574978;0.797082251;0.0204267216;1.0519674;1.06225067;0.804424492;0.0773136951;1.04555988;0.750058023;0.0192225582;10;1.06533313;0.999998805;0.999998777
20.126492;1.04556561;0.833397748;0.0214641462;0.797077687;0.0205286209;1.05200521;1.06226448;0.804414038;0.0774120606;1.0455659;0.750058032;0.0193185214;10;1.06533315;0.999998794;0.999998769
20.127492;1.04557062;0.833396636;0.0215696867;0.797072825;0.0206294759;1.05204201;1.06227819;0.804402619;0.0775104306;1.04557091;0.750057043;0.0194134849;10;1.06533317;0.999998784;0.999998764
20.128492;1.04557663;0.833396635;0.0216752304;0.797068265;0.02073031;1.05207952;1.06229189;0.804391201;0.0776087978;1.04557692;0.750057054;0.0195084487;10;1.06533319;0.999998774;0.999998762
20.129492;1.04558165;0.833395524;0.0217796662;0.797063406;0.0208301001;1.05211632;1.06230571;0.804380749;0.0777061089;1.04558194;0.750056067;0.0196024132;10;1.06533321;0.999998765;0.999998762
20.130492;1.04558766;0.833394411;0.0218852162;0.797057787;0.0209309319;1.05215383;1.06231943;0.804369332;0.0778044713;1.04558795;0.75005508;0.0196973786;10;1.06533323;0.999998757;0.999998764
20.131492;1.04559268;0.833394412;0.0219907686;0.797053996;0.0210317829;1.05219033;1.06233325;0.804358883;0.0779017777;1.04559297;0.750055093;0.0197923455;10;1.06533325;0.99999875;0.999998767
20.132492;1.0455987;0.833393301;0.0220952119;0.797048382;0.0211315506;1.05222784;1.06234697;0.804347469;0.0779990898;1.04559899;0.750054106;0.0198863142;10;1.06533327;0.999998745;0.99999877
20.133492;1.04560372;0.833393302;0.0221996565;0.797044596;0.0212313385;1.05226404;1.06236069;0.804337102;0.0780963998;1.04560401;0.75005412;0.019980285;10;1.06533329;0.999998741;0.999998774
20.134492;1.04560974;0.833392193;0.0223041019;0.797038988;0.0213311062;1.05230154;1.06237453;0.804325611;0.0781936997;1.04561003;0.750053134;0.0200742581;10;1.0653333;0.999998738;0.999998778
20.135492;1.04561477;0.833392194;0.0224085479;0.797035207;0.0214308946;1.05233774;1.06238825;0.804315247;0.0782910048;1.04561505;0.750053149;0.0201682337;10;1.06533332;0.999998736;0.999998783
20.136492;1.04562079;0.833391086;0.0225129942;0.797029603;0.0215306629;1.05237494;1.06240208;0.804303759;0.0783882994;1.04562108;0.750052165;0.0202622118;10;1.06533334;0.999998735;0.999998788
20.137492;1.04562581;0.833391088;0.0226163297;0.797025826;0.0216293893;1.05241115;1.06241581;0.804293398;0.078484553;1.0456261;0.750052183;0.0203551926;10;1.06533336;0.999998734;0.999998795
20.138492;1.04563183;0.833391092;0.0227207765;0.797021287;0.0217291577;1.05244835;1.06242956;0.804281991;0.0785808035;1.04563213;0.750052202;0.0204491761;10;1.06533338;0.999998733;0.999998802
20.139492;1.04563685;0.833389986;0.0228241124;0.79701645;0.0218278836;1.05248425;1.0624424;0.804272303;0.0786771165;1.04563716;0.750051222;0.0205421622;10;1.06533339;0.999998732;0.999998811
20.140492;1.04564186;0.833389991;0.022927449;0.797012676;0.0219266087;1.05252045;1.06245613;0.804261942;0.0787733605;1.04564219;0.750051243;0.0206351505;10;1.06533341;0.999998732;0.99999882
20.141492;1.04564788;0.833388887;0.023030786;0.797007077;0.0220253111;1.05255736;1.06246997;0.804250455;0.078869593;1.04564823;0.750050263;0.0207281407;10;1.06533343;0.999998731;0.99999883
20.142492;1.0456529;0.833388894;0.0231341235;0.797003303;0.0221240326;1.05259326;1.0624837;0.804240093;0.0789658296;1.04565326;0.750050284;0.0208211323;10;1.06533345;0.999998731;0.99999884
20.143492;1.04565891;0.833388902;0.0232363505;0.796998766;0.0222216681;1.05263017;1.06249653;0.804230403;0.0790610828;1.04565929;0.750050303;0.0209131249;10;1.06533346;0.999998732;0.99999885
20.144492;1.04566392;0.8333878;0.0233396886;0.796993929;0.0223203849;1.05266608;1.06251026;0.804218993;0.0791573119;1.04566432;0.75004932;0.0210061184;10;1.06533348;0.999998734;0.99999886
20.145492;1.04566893;0.833387808;0.0234419156;0.796990153;0.022418037;1.05270169;1.06252398;0.804208628;0.0792524914;1.04566935;0.750049336;0.0210981124;10;1.06533349;0.999998737;0.99999887
20.146492;1.04567494;0.833387816;0.0235441426;0.796985613;0.0225156655;1.0527386;1.06253682;0.804198936;0.0793477335;1.04567537;0.75004935;0.0211901066;10;1.0653335;0.999998741;0.999998879
20.147492;1.04567994;0.833387822;0.0236463698;0.796981833;0.0226133137;1.05277421;1.06255054;0.804188568;0.0794429053;1.0456804;0.750049362;0.0212821006;10;1.06533351;0.999998746;0.999998888
20.148492;1.04568495;0.833386717;0.0237485973;0.796976989;0.0227109603;1.05280982;1.06256435;0.804177075;0.0795370198;1.04568543;0.750048373;0.0213740942;10;1.06533352;0.999998753;0.999998895
20.149492;1.04569095;0.83338672;0.0238508254;0.796972443;0.0228085833;1.05284644;1.06257708;0.804167457;0.0796322589;1.04569145;0.750048381;0.0214660871;10;1.06533353;0.999998762;0.999998903
20.151492;1.04570095;0.833386721;0.0240530621;0.796964869;0.0230017426;1.05291736;1.06260362;0.804147387;0.0798216004;1.04570149;0.750048391;0.0216480709;10;1.06533354;0.999998783;0.999998916
20.152492;1.04570595;0.833385607;0.0241552933;0.796960016;0.0230993826;1.05295268;1.06261743;0.804136932;0.0799157034;1.04570651;0.750047394;0.0217400614;10;1.06533354;0.999998795;0.999998921
20.153492;1.04571195;0.833385601;0.0242564144;0.796955461;0.0231959364;1.05298899;1.06263015;0.804126262;0.0800098869;1.04571252;0.750047393;0.0218310507;10;1.06533354;0.999998807;0.999998926
20.154492;1.04571694;0.833385592;0.0243564253;0.796951667;0.0232914485;1.05302431;1.06264397;0.804115805;0.0801029401;1.04571753;0.750047391;0.0219210386;10;1.06533354;0.999998819;0.99999893
20.156492;1.04572693;0.833385567;0.0245586719;0.796944073;0.0234845935;1.05309464;1.0626695;0.804096472;0.0802902439;1.04572754;0.750047377;0.0221030092;10;1.06533353;0.999998842;0.999998934
20.157492;1.04573293;0.833384439;0.0246586854;0.796938448;0.0235800791;1.05313096;1.06268321;0.804086092;0.0803843441;1.04573354;0.750046366;0.0221929915;10;1.06533352;0.999998852;0.999998935
20.159492;1.04574291;0.8333844;0.0248587151;0.796930846;0.0237710919;1.05320099;1.06270873;0.804066756;0.0805705888;1.04574353;0.750046338;0.0223729502;10;1.06533351;0.999998868;0.999998934
20.160492;1.0457479;0.833384378;0.0249587311;0.796927042;0.0238665966;1.05323601;1.06272255;0.80405525;0.0806636284;1.04574852;0.75004632;0.0224629269;10;1.0653335;0.999998876;0.999998932
20.161492;1.04575389;0.833384356;0.0250587478;0.796922477;0.0239620775;1.05327202;1.06273524;0.804045622;0.080755704;1.04575452;0.7500463;0.022552902;10;1.06533349;0.999998883;0.999998929
20.162492;1.04575888;0.833384333;0.0251576539;0.796918672;0.0240565178;1.05330673;1.06274806;0.804035915;0.0808488153;1.04575951;0.750046277;0.0226418761;10;1.06533348;0.99999889;0.999998925
20.163492;1.04576387;0.8333832;0.0252576715;0.796913805;0.0241520202;1.05334143;1.06276076;0.804026289;0.0809408876;1.04576451;0.750045253;0.0227318492;10;1.06533348;0.999998897;0.99999892
20.164492;1.04576885;0.833383179;0.0253565785;0.796909999;0.0242464597;1.05337644;1.06277456;0.804015832;0.0810328749;1.04576951;0.750045227;0.022820822;10;1.06533347;0.999998905;0.999998913
20.166492;1.04577883;0.833383146;0.0255543932;0.796902386;0.0244353385;1.05344554;1.06280005;0.803996502;0.0812170057;1.04577951;0.750045171;0.0229987676;10;1.06533345;0.999998923;0.999998899
20.167492;1.04578482;0.833383134;0.0256533009;0.796897816;0.0245297546;1.05348124;1.06281275;0.803986875;0.0813090735;1.04578551;0.750045142;0.0230877415;10;1.06533344;0.999998932;0.999998891
20.168492;1.04578981;0.833383126;0.0257510976;0.796894007;0.0246231316;1.05351563;1.06282554;0.803976123;0.0814000865;1.04579051;0.750045114;0.0231757164;10;1.06533344;0.999998941;0.999998883
20.169492;1.0457948;0.833382012;0.0258500052;0.796889136;0.0247175713;1.05355033;1.06283824;0.803966495;0.0814921517;1.04579552;0.750044086;0.0232646927;10;1.06533343;0.999998949;0.999998876
20.175492;1.04582473;0.833382062;0.0264356604;0.796866244;0.0252767762;1.0537558;1.06291481;0.803908391;0.0820361073;1.04582559;0.750043939;0.0237915889;10;1.06533339;0.999998969;0.999998837
20.176492;1.04582972;0.83338097;0.0265323392;0.796861359;0.0253690922;1.05378989;1.06292751;0.803898758;0.0821271122;1.04583061;0.750042919;0.0238785779;10;1.06533338;0.999998969;0.999998833
20.177492;1.04583571;0.833380992;0.0266290154;0.796856772;0.0254613837;1.05382498;1.06294031;0.803889048;0.0822170609;1.04583663;0.7500429;0.0239655682;10;1.06533338;0.999998968;0.999998829
20.178492;1.0458407;0.833381015;0.0267256887;0.796852945;0.0255536991;1.05385877;1.06295302;0.803878372;0.082307015;1.04584164;0.750042882;0.0240525597;10;1.06533338;0.999998969;0.999998827
20.180492;1.04585067;0.833381068;0.0269179159;0.796845284;0.0257372667;1.05392666;1.06297863;0.803858953;0.0824858538;1.04585168;0.750042849;0.0242255449;10;1.06533338;0.999998971;0.999998826
20.181492;1.04585566;0.833381096;0.0270145818;0.796841451;0.0258295814;1.05396045;1.06299036;0.803850078;0.082574832;1.0458567;0.750042834;0.0243125383;10;1.06533338;0.999998973;0.999998828
20.182492;1.04586065;0.833381126;0.0271101351;0.796837616;0.0259208333;1.05399424;1.06300317;0.803840371;0.0826647674;1.04586172;0.75004282;0.0243985319;10;1.06533338;0.999998975;0.999998831
20.183492;1.04586564;0.833380046;0.0272056873;0.796832718;0.0260120851;1.05402803;1.06301589;0.803830747;0.0827536633;1.04586674;0.750041807;0.0244845258;10;1.06533339;0.999998977;0.999998836
20.184492;1.04587063;0.833380077;0.0273012387;0.796828883;0.0261033365;1.05406152;1.06302872;0.803821045;0.0828425487;1.04587176;0.750041794;0.0245705198;10;1.06533339;0.999998979;0.999998842
20.185492;1.04587562;0.833380109;0.0273967898;0.796825047;0.0261945877;1.05409531;1.06304044;0.803812174;0.0829315181;1.04587678;0.750041781;0.0246565139;10;1.0653334;0.999998981;0.99999885
20.186492;1.04588062;0.833380141;0.0274923406;0.796821211;0.0262858382;1.0541288;1.06305328;0.803801429;0.0830193552;1.0458818;0.750041768;0.0247425081;10;1.0653334;0.999998984;0.999998859
20.187492;1.04588562;0.833380173;0.0275867806;0.796817378;0.0263760262;1.05416229;1.06306612;0.803791731;0.0831082364;1.04588682;0.750041755;0.0248275027;10;1.06533341;0.999998986;0.999998868
20.188492;1.04588962;0.833380205;0.0276812206;0.796814307;0.026466239;1.05419477;1.06307785;0.803782865;0.0831961576;1.04589083;0.750041742;0.0249124977;10;1.06533341;0.999998989;0.999998877
20.189492;1.04589463;0.833379124;0.0277767718;0.796809414;0.0265574891;1.05422796;1.06309069;0.803773167;0.0832839922;1.04589584;0.750040727;0.0249984934;10;1.06533342;0.999998992;0.999998886
20.190492;1.04589964;0.833379154;0.0278712117;0.796805586;0.0266476765;1.05426145;1.06310244;0.803764302;0.0833719125;1.04590085;0.750040711;0.0250834901;10;1.06533342;0.999998995;0.999998894
20.191492;1.04590465;0.833379182;0.0279645401;0.796801761;0.0267368014;1.05429464;1.06311529;0.803754606;0.0834597461;1.04590586;0.750040695;0.025167488;10;1.06533342;0.999998999;0.999998902
20.192492;1.04590967;0.833379207;0.0280589792;0.796797937;0.0268269882;1.05432783;1.06312715;0.803745662;0.0835466121;1.04591086;0.750040679;0.0252524871;10;1.06533341;0.999999002;0.99999891
20.193492;1.04591469;0.83337923;0.0281534175;0.796794117;0.0269171742;1.05436101;1.0631399;0.803736045;0.0836344528;1.04591585;0.750040661;0.0253374875;10;1.06533341;0.999999006;0.999998916
20.194492;1.04591971;0.833378139;0.0282467441;0.796789238;0.0270062966;1.0543942;1.06315175;0.803726056;0.0837213175;1.04592085;0.750039643;0.025421489;10;1.0653334;0.999999008;0.999998922
20.195492;1.04592474;0.833378156;0.0283400701;0.796785423;0.0270954178;1.05442709;1.06316451;0.803716441;0.0838081116;1.04592583;0.750039625;0.0255054916;10;1.06533339;0.999999011;0.999998927
20.196492;1.04592976;0.83337817;0.0284333955;0.796781611;0.0271845374;1.05446027;1.06317638;0.803707498;0.0838949752;1.04593082;0.750039606;0.0255894948;10;1.06533338;0.999999013;0.999998931
20.197492;1.04593479;0.833378181;0.0285267205;0.7967778;0.0272736554;1.05449316;1.06318924;0.803697805;0.0839817595;1.0459358;0.750039587;0.0256734981;10;1.06533337;0.999999014;0.999998934
20.198492;1.04593882;0.833378189;0.028620045;0.796774754;0.0273627979;1.05452505;1.063201;0.803688943;0.0840686297;1.04593978;0.750039568;0.0257575011;10;1.06533336;0.999999016;0.999998937
20.199492;1.04594386;0.833378194;0.0287122582;0.796770945;0.0274508501;1.05455764;1.06321286;0.803680002;0.0841544453;1.04594475;0.750039549;0.0258405034;10;1.06533335;0.999999017;0.999998938
20.200492;1.04594889;0.833377086;0.0288055828;0.796766076;0.0275399627;1.05459052;1.06322562;0.803669345;0.0842412339;1.04594972;0.75003853;0.025924505;10;1.06533333;0.999999019;0.99999894
20.202492;1.04595895;0.833377084;0.0289900109;0.796758458;0.027716057;1.054656;1.06324934;0.803651469;0.0844128559;1.04595966;0.750038492;0.0260905063;10;1.0653333;0.999999023;0.99999894
20.203492;1.04596298;0.83337708;0.0290822261;0.79675541;0.0278041272;1.05468759;1.0632621;0.803641861;0.0844985929;1.04596363;0.750038474;0.0261735068;10;1.06533329;0.999999025;0.999998939
20.204492;1.04596801;0.833377074;0.0291733312;0.7967516;0.0278911065;1.05472018;1.06327394;0.803632927;0.0845843985;1.04596859;0.750038457;0.0262555076;10;1.06533327;0.999999027;0.999998937
20.205492;1.04597304;0.833375954;0.0292655486;0.796746725;0.0279791457;1.05475246;1.0632858;0.803623995;0.0846691569;1.04597356;0.750037441;0.0263385087;10;1.06533326;0.999999027;0.999998935
20.206492;1.04597806;0.833375944;0.0293566557;0.796742909;0.0280661206;1.05478505;1.06329756;0.803615145;0.0847539215;1.04597853;0.750037426;0.0264205103;10;1.06533324;0.999999027;0.999998933
20.207492;1.04598308;0.833375932;0.0294477637;0.796739092;0.0281530934;1.05481734;1.06330941;0.803605171;0.0848397208;1.04598349;0.750037412;0.0265025125;10;1.06533323;0.999999025;0.999998929
20.208492;1.0459871;0.833375918;0.0295399835;0.796736036;0.0282411532;1.05484863;1.06332226;0.803595494;0.0849243939;1.04598745;0.7500374;0.0265855156;10;1.06533321;0.999999023;0.999998925
20.209492;1.04599211;0.833375901;0.0296299817;0.796732214;0.0283270595;1.05488093;1.06333401;0.803586648;0.0850091532;1.04599242;0.750037389;0.0266665197;10;1.0653332;0.99999902;0.99999892
20.210492;1.04599712;0.833374769;0.0297210915;0.796727329;0.0284140262;1.05491322;1.06334587;0.803577724;0.0850928579;1.04599738;0.750036379;0.0267485248;10;1.06533318;0.999999017;0.999998914
20.211492;1.04600212;0.833374746;0.0298122017;0.796723505;0.0285009907;1.05494551;1.06335761;0.803568881;0.0851776152;1.04600234;0.750036371;0.0268305314;10;1.06533316;0.999999014;0.999998908
20.212492;1.04600612;0.833374721;0.0299022011;0.796720441;0.0285869183;1.05497651;1.06336946;0.803559959;0.0852613191;1.04600631;0.750036364;0.0269115398;10;1.06533315;0.99999901;0.999998902
20.213492;1.04601112;0.833374692;0.0299922007;0.796716615;0.0286728167;1.05500881;1.06338132;0.803549993;0.0853450229;1.04601127;0.750036358;0.0269925504;10;1.06533313;0.999999006;0.999998895
20.214492;1.04601611;0.833374661;0.0300822004;0.796712787;0.0287587131;1.05504081;1.06339306;0.803541151;0.0854287352;1.04601623;0.750036353;0.0270735633;10;1.06533311;0.999999001;0.999998888
20.215492;1.0460201;0.833373515;0.0301722001;0.796708659;0.0288446352;1.05507151;1.06340491;0.803532229;0.0855124387;1.04602019;0.75003535;0.0271545787;10;1.06533309;0.999998997;0.999998879
20.217492;1.04603007;0.833373439;0.030352199;0.796701002;0.0290164197;1.05513552;1.06342849;0.803514462;0.0856798512;1.04603012;0.750035347;0.0273166176;10;1.06533304;0.999998987;0.999998859
20.218492;1.04603405;0.833373399;0.0304410872;0.796697937;0.0291012757;1.05516623;1.06343935;0.803506289;0.0857625863;1.04603408;0.750035347;0.0273966413;10;1.06533302;0.999998982;0.999998848
20.219492;1.04603903;0.833373357;0.0305299755;0.796694108;0.0291861031;1.05519794;1.06345118;0.80349632;0.0858452391;1.04603905;0.750035349;0.0274766674;10;1.06533299;0.999998977;0.999998836
20.220492;1.04604401;0.833372204;0.0306188637;0.79668922;0.0292709298;1.05522965;1.06346292;0.803487473;0.0859278982;1.04604401;0.750034352;0.0275566957;10;1.06533297;0.999998972;0.999998823
20.221492;1.04604798;0.833372161;0.0307077519;0.796686156;0.0293557845;1.05526037;1.06347475;0.803478547;0.0860105464;1.04604798;0.750034356;0.0276367255;10;1.06533295;0.999998967;0.99999881
20.222492;1.04605296;0.833372118;0.03079664;0.796682332;0.0294406114;1.05529208;1.06348658;0.803469618;0.0860931924;1.04605295;0.750034363;0.027716756;10;1.06533292;0.999998962;0.999998796
20.223492;1.04605794;0.833372076;0.0308844168;0.796678509;0.0295243769;1.0553235;1.06349831;0.803460768;0.0861758447;1.04605793;0.750034371;0.0277957867;10;1.0653329;0.999998959;0.999998782
20.224492;1.04606192;0.833370922;0.0309733048;0.796674389;0.0296092341;1.05535392;1.06350914;0.803452588;0.0862575222;1.0460619;0.750033381;0.0278758166;10;1.06533288;0.999998956;0.999998769
20.225492;1.0460669;0.83337088;0.031061082;0.796670571;0.0296930023;1.05538534;1.06352097;0.803442611;0.0863391166;1.04606688;0.750033392;0.0279548452;10;1.06533286;0.999998955;0.999998756
20.226492;1.04607089;0.833370838;0.0311488595;0.796667516;0.0297768007;1.05541575;1.06353269;0.803433756;0.0864207174;1.04607086;0.750033405;0.0280338718;10;1.06533285;0.999998956;0.999998744
20.227492;1.04607587;0.833370797;0.0312366372;0.796663701;0.0298605721;1.05544717;1.06354353;0.803425572;0.0865023881;1.04607584;0.750033418;0.0281128965;10;1.06533283;0.999998959;0.999998733
20.228492;1.04607985;0.833370756;0.0313244148;0.796660648;0.029944374;1.05547729;1.06355535;0.803416637;0.0865839756;1.04607983;0.750033431;0.028191919;10;1.06533282;0.999998963;0.999998724
20.229492;1.04608484;0.833369606;0.0314110809;0.796655775;0.0300270872;1.05550871;1.06356707;0.803407779;0.086665569;1.04608481;0.750032445;0.0282699396;10;1.06533281;0.99999897;0.999998717
20.230492;1.04608983;0.833369567;0.0314988574;0.796651966;0.0301108649;1.05553982;1.06357789;0.803399592;0.0867461877;1.0460898;0.750032458;0.0283489583;10;1.0653328;0.999998979;0.999998711
20.231492;1.04609382;0.83336953;0.0315855217;0.796648919;0.0301936119;1.05556994;1.06358971;0.803389609;0.0868267227;1.04609379;0.750032472;0.0284269753;10;1.06533279;0.999998989;0.999998708
20.232492;1.04609881;0.833369495;0.0316721848;0.796645115;0.0302763327;1.05560106;1.06360054;0.803381422;0.0869083815;1.04609878;0.750032485;0.0285049906;10;1.06533279;0.999999002;0.999998707
20.233492;1.0461028;0.83336946;0.0317588467;0.796642073;0.030359085;1.05563087;1.06361225;0.803372563;0.0869889209;1.04610277;0.750032497;0.0285830042;10;1.06533278;0.999999017;0.999998708
20.234492;1.04610778;0.833368317;0.0318455074;0.796637209;0.0304418104;1.05566199;1.06362306;0.803364376;0.0870684862;1.04610776;0.750031508;0.0286610164;10;1.06533278;0.999999033;0.999998711
20.235492;1.04611177;0.833368287;0.0319321667;0.79663417;0.0305245668;1.0556918;1.06363488;0.803355438;0.0871490123;1.04611176;0.750031517;0.0287390272;10;1.06533277;0.999999051;0.999998716
20.236492;1.04611676;0.833368258;0.032017714;0.796630371;0.0306062331;1.05572262;1.0636456;0.80334733;0.0872285814;1.04611676;0.750031525;0.0288160366;10;1.06533277;0.99999907;0.999998721
20.237492;1.04612076;0.833368233;0.03210326;0.796627334;0.0306879297;1.05575243;1.06365742;0.803337347;0.0873091021;1.04612076;0.750031532;0.0288930449;10;1.06533277;0.999999091;0.999998726
20.238492;1.04612575;0.833368211;0.0321888053;0.796623537;0.0307695977;1.05578294;1.06366823;0.803329159;0.0873886566;1.04612577;0.750031536;0.0289700521;10;1.06533277;0.999999113;0.999998732
20.239492;1.04612974;0.833367082;0.03227435;0.796619439;0.0308512953;1.05581276;1.06368005;0.803320221;0.0874681266;1.04612978;0.750030539;0.0290470587;10;1.06533276;0.999999135;0.999998737
20.240492;1.04613373;0.833367067;0.0323598949;0.796616403;0.030932993;1.05584227;1.06369077;0.803312112;0.0875476839;1.04613379;0.75003054;0.0291240647;10;1.06533276;0.999999159;0.999998741
20.241492;1.04613872;0.833367057;0.0324454403;0.796612604;0.0310146605;1.05587278;1.0637016;0.803303923;0.0876261852;1.0461388;0.75003054;0.0292010704;10;1.06533276;0.999999182;0.999998746
20.242492;1.04614272;0.833367051;0.0325298755;0.796609568;0.0310952945;1.05590229;1.06371341;0.803294983;0.0877056463;1.04614281;0.750030537;0.029277076;10;1.06533276;0.999999204;0.99999875
20.243492;1.04614771;0.833367048;0.0326143122;0.796605771;0.0311758975;1.0559328;1.06372413;0.803286872;0.0877841508;1.04614783;0.750030533;0.0293530813;10;1.06533276;0.999999226;0.999998753
20.244492;1.04615171;0.833365938;0.0326998621;0.796601672;0.0312575908;1.05596231;1.06373496;0.803277636;0.0878626439;1.04615184;0.750029528;0.0294300863;10;1.06533276;0.999999245;0.999998757
20.245492;1.04615671;0.833365941;0.032784303;0.796597874;0.0313381906;1.05599252;1.06374577;0.803269445;0.0879411341;1.04615686;0.750029522;0.0295060909;10;1.06533276;0.999999262;0.999998761
20.246492;1.04616071;0.833365947;0.0328676355;0.796594836;0.0314177569;1.05602173;1.06375659;0.803261254;0.0880196211;1.04616088;0.750029515;0.0295810949;10;1.06533276;0.999999276;0.999998765
20.247492;1.04616471;0.833365954;0.0329520814;0.796591797;0.0314983839;1.05605093;1.06376832;0.80325239;0.0880980316;1.04616489;0.750029509;0.0296570984;10;1.06533276;0.999999287;0.999998771
20.248492;1.04616971;0.833365963;0.0330354187;0.796587996;0.031577917;1.05608114;1.06377914;0.803244199;0.0881754681;1.04616991;0.750029504;0.0297321012;10;1.06533276;0.999999294;0.999998777
20.249492;1.04617372;0.833364862;0.0331198691;0.796583892;0.0316585402;1.05611034;1.06378998;0.803236006;0.0882539462;1.04617393;0.7500285;0.0298081033;10;1.06533276;0.999999299;0.999998784
20.250492;1.04617772;0.833364871;0.0332032103;0.796580849;0.0317380989;1.05613925;1.0638008;0.803226769;0.0883313772;1.04617794;0.750028498;0.0298831043;10;1.06533277;0.9999993;0.999998792
20.251492;1.04618273;0.833364882;0.0332865534;0.796577043;0.0318176244;1.05616945;1.06381154;0.803218656;0.0884088149;1.04618296;0.750028498;0.029958104;10;1.06533277;0.999999299;0.999998801
20.252492;1.04618673;0.833364892;0.0333698982;0.796573999;0.0318971773;1.05619835;1.06382237;0.803210463;0.088486242;1.04618697;0.7500285;0.0300331019;10;1.06533278;0.999999295;0.99999881
20.253492;1.04619074;0.833364903;0.0334521336;0.796570953;0.0319756649;1.05622724;1.06383322;0.80320227;0.0885626234;1.04619098;0.750028504;0.0301070975;10;1.06533279;0.999999289;0.999998821
20.254492;1.04619575;0.833363802;0.0335354817;0.796566082;0.0320551806;1.05625684;1.06384406;0.803194077;0.0886400485;1.04619599;0.750027511;0.0301820906;10;1.0653328;0.99999928;0.999998831
20.256492;1.04620378;0.833363825;0.033699959;0.796559986;0.0322121384;1.05631432;1.06386566;0.80317777;0.0887928167;1.04620401;0.75002753;0.0303300687;10;1.06533282;0.999999259;0.999998852
20.257492;1.04620879;0.833363838;0.0337821986;0.796556175;0.0322905804;1.05634421;1.06387651;0.803168532;0.0888691957;1.04620902;0.750027542;0.0304040539;10;1.06533283;0.999999247;0.999998862
20.259492;1.04621683;0.833363866;0.0339466784;0.796550073;0.0324475139;1.05640109;1.06389822;0.80315215;0.0890219515;1.04621704;0.750027569;0.0305520175;10;1.06533287;0.999999221;0.999998883
20.260492;1.04622085;0.83336277;0.0340278069;0.79654596;0.0325249129;1.05642968;1.06390897;0.80314404;0.0890983367;1.04622104;0.750026583;0.0306249965;10;1.06533288;0.999999208;0.999998893
20.261492;1.04622588;0.833362786;0.0341100461;0.796542147;0.0326033396;1.05645927;1.06391982;0.803135853;0.0891736676;1.04622605;0.750026597;0.0306989743;10;1.0653329;0.999999194;0.999998902
20.262492;1.04622991;0.833362803;0.0341911735;0.796539096;0.0326807327;1.05648756;1.06392968;0.803128417;0.0892490805;1.04623005;0.75002661;0.0307719511;10;1.06533292;0.999999181;0.999998912
20.263492;1.04623394;0.83336282;0.0342723001;0.796536044;0.0327581238;1.05651586;1.06394054;0.803120231;0.0893244086;1.04623406;0.750026623;0.0308449273;10;1.06533293;0.999999167;0.999998921
20.264492;1.04623797;0.833362838;0.0343534255;0.796532995;0.0328355134;1.05654415;1.06395128;0.803111081;0.0893997441;1.04623806;0.750026636;0.0309179029;10;1.06533294;0.999999154;0.999998931
20.265492;1.04624301;0.833361746;0.0344334383;0.796528122;0.0329118087;1.05657344;1.06396213;0.803102897;0.0894750693;1.04624306;0.750025647;0.0309898782;10;1.06533296;0.999999141;0.99999894
20.266492;1.04624704;0.833361764;0.0345145604;0.796525074;0.0329891969;1.05660143;1.06397298;0.803094714;0.0895493487;1.04624706;0.750025658;0.0310628533;10;1.06533297;0.999999128;0.99999895
20.267492;1.04625108;0.833361782;0.0345945694;0.796522027;0.033065523;1.05662972;1.06398283;0.803087282;0.0896247545;1.04625105;0.750025667;0.0311348284;10;1.06533297;0.999999116;0.99999896
20.269492;1.04625914;0.833361815;0.0347556918;0.796515936;0.0332192368;1.05668571;1.06400442;0.803070998;0.0897733136;1.04625904;0.75002568;0.0312797806;10;1.06533298;0.999999095;0.999998981
20.270492;1.04626417;0.833360718;0.0348345829;0.796511069;0.0332944684;1.0567147;1.06401427;0.803063569;0.0898476695;1.04626404;0.750024684;0.0313507583;10;1.06533299;0.999999086;0.999998992
20.271492;1.0462682;0.833360731;0.0349145832;0.796508027;0.0333707932;1.0567427;1.06402511;0.803054345;0.089921939;1.04626803;0.750024688;0.0314227374;10;1.06533299;0.999999079;0.999999002
20.272492;1.04627223;0.833360741;0.0349945818;0.796504985;0.0334471177;1.0567704;1.06403496;0.803046919;0.0899962901;1.04627201;0.75002469;0.0314947177;10;1.065333;0.999999074;0.999999012
20.273492;1.04627625;0.833360751;0.0350734682;0.796501943;0.0335223801;1.0567981;1.0640458;0.803038743;0.0900695102;1.046276;0.750024692;0.0315656987;10;1.065333;0.999999071;0.999999022
20.274492;1.04628027;0.833360759;0.0351523538;0.796498904;0.0335976426;1.0568261;1.06405555;0.8030314;0.0901428206;1.04627998;0.750024694;0.0316366801;10;1.06533301;0.999999069;0.999999032
20.275492;1.04628428;0.833360766;0.0352312393;0.796495867;0.0336729053;1.05685381;1.06406638;0.80302323;0.0902160356;1.04628396;0.750024696;0.0317076618;10;1.06533301;0.999999068;0.999999042
20.276492;1.0462883;0.83335966;0.0353101249;0.79649177;0.0337481681;1.05688121;1.06407623;0.803015814;0.0902893327;1.04628794;0.750023698;0.0317786435;10;1.06533302;0.999999067;0.999999053
20.277492;1.04629231;0.833359665;0.0353890107;0.796488737;0.0338234313;1.05690892;1.06408707;0.80300765;0.0903625436;1.04629191;0.7500237;0.0318496256;10;1.06533303;0.999999067;0.999999062
20.278492;1.04629732;0.833359669;0.0354678967;0.796484947;0.0338986626;1.05693733;1.06409692;0.803000241;0.0904358373;1.04629688;0.750023704;0.0319206082;10;1.06533304;0.999999067;0.999999071
20.279492;1.04630132;0.833359672;0.0355456716;0.79648192;0.0339728649;1.05696504;1.06410775;0.80299104;0.0905080007;1.04630085;0.750023708;0.0319905914;10;1.06533305;0.999999067;0.99999908
20.280492;1.04630532;0.833359676;0.035623446;0.796478896;0.0340470677;1.05699245;1.06411749;0.802983716;0.0905813005;1.04630482;0.750023713;0.0320605756;10;1.06533306;0.999999067;0.999999087
20.281492;1.04630932;0.833358569;0.0357012199;0.796474813;0.0341212708;1.05701986;1.06412733;0.802976314;0.0906535458;1.04630878;0.750022719;0.0321305609;10;1.06533307;0.999999068;0.999999092
20.282492;1.04631331;0.833358574;0.035778993;0.796471794;0.0341954738;1.05704696;1.06413816;0.802968162;0.0907257048;1.04631274;0.750022726;0.0322005475;10;1.06533308;0.99999907;0.999999096
20.283492;1.0463173;0.83335858;0.0358567651;0.796468779;0.0342696765;1.05707437;1.06414799;0.802960763;0.090797947;1.04631671;0.750022734;0.0322705356;10;1.06533309;0.999999073;0.999999097
20.284492;1.04632129;0.833358588;0.0359345363;0.796465765;0.0343438786;1.05710148;1.06415783;0.802953362;0.0908691435;1.04632067;0.750022744;0.0323405257;10;1.06533311;0.999999077;0.999999096
20.285492;1.04632528;0.833358597;0.0360111958;0.796462754;0.0344170181;1.05712858;1.06416865;0.80294521;0.0909412976;1.04632463;0.750022754;0.032409518;10;1.06533312;0.999999082;0.999999091
20.286492;1.04632927;0.833358606;0.0360889661;0.796459743;0.0344912191;1.05715568;1.06417838;0.802936842;0.0910125003;1.0463286;0.750022765;0.0324795127;10;1.06533314;0.999999088;0.999999085
20.287492;1.04633325;0.833357506;0.0361656255;0.796455672;0.0345643577;1.05718278;1.06418821;0.802929437;0.0910836926;1.04633256;0.750021776;0.0325485101;10;1.06533316;0.999999095;0.999999076
20.288492;1.04633724;0.833357516;0.0362422854;0.796452665;0.0346374962;1.05720987;1.06419804;0.802922029;0.0911548834;1.04633653;0.750021787;0.0326175099;10;1.06533318;0.999999103;0.999999066
