time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.289492;1.04634122;0.833357527;0.0363178352;0.796449657;0.0347095728;1.05723667;1.06420787;0.80291462;0.0912260723;1.0463405;0.750021798;0.0326855119;10;1.06533321;0.999999111;0.999999053
20.290492;1.04634521;0.833357537;0.0363944972;0.796446648;0.0347827114;1.05726376;1.06421869;0.802906457;0.0912971741;1.04634448;0.750021808;0.0327545158;10;1.06533323;0.999999119;0.999999039
20.291492;1.0463492;0.833357548;0.036471161;0.79644364;0.0348558505;1.05729055;1.06422852;0.802899042;0.091368359;1.04634845;0.750021817;0.0328235213;10;1.06533326;0.999999128;0.999999024
20.292492;1.04635319;0.833357558;0.0365467154;0.79644063;0.0349279283;1.05731733;1.06423835;0.802891625;0.0914384979;1.04635243;0.750021824;0.0328915285;10;1.06533329;0.999999136;0.999999007
20.293492;1.04635718;0.833356458;0.0366222713;0.796436558;0.0350000068;1.05734381;1.06424808;0.802884286;0.0915086438;1.04635641;0.750020829;0.0329595375;10;1.06533331;0.999999144;0.99999899
20.294492;1.04636117;0.833356468;0.0366978289;0.796433547;0.0350720857;1.0573706;1.0642579;0.802875823;0.0915787787;1.04636039;0.750020833;0.0330275485;10;1.06533334;0.999999151;0.999998972
20.295492;1.04636516;0.833356479;0.0367733878;0.796430534;0.0351441651;1.05739708;1.06426773;0.802868403;0.0916489116;1.04636438;0.750020836;0.0330955617;10;1.06533337;0.999999156;0.999998954
20.296492;1.04636815;0.833356491;0.0368489477;0.796428282;0.0352162782;1.05742286;1.06427756;0.802860983;0.0917190424;1.04636737;0.750020839;0.0331635776;10;1.06533339;0.99999916;0.999998935
20.297492;1.04637214;0.833356502;0.0369233974;0.796425267;0.0352872956;1.05744934;1.06428738;0.802853562;0.0917891711;1.04637137;0.750020841;0.0332305962;10;1.06533341;0.999999163;0.999998915
20.298492;1.04637613;0.833355402;0.0369989589;0.796421189;0.0353593743;1.05747552;1.06429721;0.802846142;0.091858254;1.04637536;0.750019845;0.0332986177;10;1.06533344;0.999999163;0.999998896
20.301492;1.04638811;0.833355428;0.0372223137;0.796412129;0.0355724199;1.05755468;1.06432668;0.802823888;0.0920665369;1.04638738;0.750019864;0.033499699;10;1.06533349;0.999999152;0.999998839
20.302492;1.04639211;0.833355433;0.0372967667;0.796409105;0.0356434334;1.05758087;1.0643364;0.802815506;0.0921345792;1.04639139;0.750019875;0.0335667311;10;1.06533351;0.999999145;0.999998822
20.303492;1.0463961;0.833355435;0.0373701094;0.796406079;0.0357133846;1.05760706;1.06434523;0.80280884;0.0922037416;1.0463954;0.750019888;0.0336327651;10;1.06533352;0.999999136;0.999998806
20.304492;1.0464001;0.833354321;0.037444564;0.796401988;0.0357843975;1.05763325;1.06435506;0.802801425;0.0922717727;1.04639941;0.750018904;0.0336998005;10;1.06533353;0.999999127;0.999998792
20.305492;1.04640309;0.833354317;0.0375179083;0.796399717;0.0358543829;1.05765845;1.06436488;0.802794011;0.0923408464;1.04640243;0.750018922;0.0337658367;10;1.06533354;0.999999117;0.999998778
20.307492;1.04641108;0.833354302;0.0376645981;0.796393648;0.0359942849;1.05771024;1.06438453;0.802779183;0.0924769014;1.04641046;0.750018965;0.0338979094;10;1.06533355;0.999999099;0.999998754
20.308492;1.04641507;0.833354292;0.0377379434;0.79639061;0.0360642352;1.05773614;1.06439336;0.802772518;0.0925450135;1.04641447;0.750018988;0.033963945;10;1.06533355;0.999999091;0.999998745
20.309492;1.04641905;0.83335428;0.0378101778;0.79638757;0.0361331232;1.05776204;1.06440318;0.802765103;0.0926130379;1.04641849;0.750019011;0.0340289796;10;1.06533354;0.999999084;0.999998737
20.310492;1.04642204;0.833353156;0.0378835234;0.796384228;0.036203107;1.05778694;1.06441301;0.802756643;0.0926800175;1.0464215;0.750018034;0.034095013;10;1.06533354;0.999999078;0.999998731
20.313492;1.046434;0.83335311;0.038100226;0.796375098;0.0364097652;1.05786404;1.06444039;0.802735969;0.0928821769;1.04643354;0.7500181;0.0342901044;10;1.06533351;0.999999062;0.999998724
20.314492;1.04643699;0.833353094;0.038172459;0.796372814;0.0364786846;1.05788864;1.06445021;0.80272855;0.0929491529;1.04643655;0.750018119;0.0343551315;10;1.06533349;0.999999057;0.999998727
20.315492;1.04644098;0.833353078;0.0382446909;0.796369768;0.0365475682;1.05791424;1.06446003;0.802721129;0.0930161281;1.04644056;0.750018136;0.0344201571;10;1.06533348;0.999999052;0.999998732
20.316492;1.04644497;0.833351951;0.0383158105;0.796365661;0.0366153888;1.05793985;1.06446885;0.802714457;0.0930821457;1.04644457;0.750017153;0.0344841813;10;1.06533346;0.999999048;0.999998739
20.317492;1.04644896;0.833351936;0.0383880395;0.796362616;0.0366842697;1.05796515;1.06447867;0.802707035;0.0931491196;1.04644858;0.750017169;0.0345492046;10;1.06533345;0.999999043;0.999998749
20.318492;1.04645196;0.833351922;0.038459156;0.79636033;0.0367521223;1.05798975;1.0644875;0.802699318;0.0932151365;1.04645159;0.750017184;0.0346132274;10;1.06533343;0.999999039;0.999998762
20.319492;1.04645595;0.833351909;0.0385302709;0.796357284;0.0368199381;1.05801505;1.06449732;0.802691895;0.0932810661;1.0464556;0.7500172;0.03467725;10;1.06533341;0.999999034;0.999998776
20.321492;1.04646395;0.833351886;0.0386713862;0.796351187;0.0369545027;1.05806566;1.06451496;0.802678548;0.0934130987;1.04646362;0.750017231;0.0348042955;10;1.06533337;0.999999027;0.99999881
20.322492;1.04646695;0.833350764;0.038742498;0.796347836;0.0370223492;1.05808967;1.06452478;0.802671125;0.093479027;1.04646662;0.750016247;0.0348683184;10;1.06533334;0.999999025;0.999998829
20.323492;1.04647095;0.833350754;0.0388136092;0.796344783;0.0370901591;1.05811497;1.0645336;0.802664454;0.0935439984;1.04647063;0.750016262;0.0349323412;10;1.06533332;0.999999025;0.999998849
20.324492;1.04647495;0.833350743;0.0388836089;0.796341729;0.0371569061;1.05813998;1.06454342;0.802657034;0.0936088815;1.04647464;0.750016277;0.0349953636;10;1.0653333;0.999999024;0.999998869
20.325492;1.04647794;0.833350732;0.0389536084;0.796339433;0.0372236874;1.05816399;1.06455225;0.802650363;0.0936748948;1.04647766;0.750016291;0.0350583849;10;1.06533328;0.999999025;0.999998889
20.326492;1.04648194;0.83335072;0.0390236078;0.796336375;0.0372904317;1.058189;1.06456107;0.802643695;0.0937398631;1.04648167;0.750016305;0.0351214047;10;1.06533326;0.999999025;0.99999891
20.327492;1.04648494;0.833350707;0.0390936073;0.796334076;0.0373572102;1.05821301;1.06457089;0.802635235;0.0938047424;1.04648468;0.750016317;0.0351844225;10;1.06533324;0.999999026;0.999998931
20.328492;1.04648894;0.833349582;0.039162496;0.796329952;0.0374228896;1.05823802;1.06457962;0.802628649;0.0938686733;1.04648869;0.750015329;0.0352464382;10;1.06533322;0.999999026;0.999998952
20.329492;1.04649293;0.833349567;0.0392324965;0.796326888;0.037489629;1.05826273;1.06458845;0.802621986;0.0939336366;1.0464927;0.750015341;0.0353094518;10;1.0653332;1.00000002;0.999999972
20.330492;1.04649593;0.833349552;0.0393013867;0.796324583;0.0375553409;1.05828644;1.06459729;0.802615325;0.0939975539;1.04649571;0.750015353;0.0353714635;10;1.06533319;1.00000002;0.999999991
20.331492;1.04649992;0.833349538;0.039370278;0.796321514;0.0376210153;1.05831115;1.06460612;0.802608665;0.0940625123;1.04649972;0.750015364;0.0354334735;10;1.06533317;1.00000002;1.00000001
20.332492;1.04650392;0.833349525;0.0394391704;0.796318444;0.0376866883;1.05833586;1.06461595;0.802601257;0.0941263362;1.04650374;0.750015376;0.035495482;10;1.06533317;1.00000002;1.00000002
20.333492;1.04650691;0.833349513;0.0395080639;0.796316134;0.0377523962;1.05835957;1.06462479;0.802594599;0.0941902453;1.04650675;0.750015387;0.035557489;10;1.06533316;1.00000001;1.00000004
20.334492;1.04651091;0.833349504;0.0395769582;0.796313059;0.0378180674;1.05838427;1.06463363;0.802587943;0.094253108;1.04651076;0.750015398;0.0356194948;10;1.06533315;1.00000001;1.00000005
20.335492;1.04651391;0.833348385;0.0396458531;0.796309682;0.0378837742;1.05840768;1.06464248;0.802581288;0.0943170119;1.04651378;0.750014407;0.035681499;10;1.06533315;1;1.00000006
20.336492;1.0465179;0.83334838;0.0397136374;0.796306603;0.037948383;1.05843209;1.06465132;0.802573589;0.0943809137;1.04651779;0.750014415;0.0357425017;10;1.06533315;0.999999996;1.00000008
20.337492;1.0465209;0.833348377;0.0397814222;0.796304283;0.0380130283;1.0584555;1.06466018;0.802566936;0.0944437702;1.04652081;0.750014421;0.0358035025;10;1.06533316;0.999999991;1.00000009
20.338492;1.0465249;0.833348377;0.0398492072;0.796301202;0.0380776374;1.05847991;1.06466903;0.802560283;0.094506625;1.04652482;0.750014426;0.0358645014;10;1.06533316;0.999999987;1.0000001
20.339492;1.0465279;0.833348379;0.0399169923;0.796298881;0.0381422833;1.05850332;1.0646779;0.802553631;0.0945694785;1.04652784;0.750014429;0.0359254982;10;1.06533316;0.999999982;1.00000011
20.340492;1.04653189;0.833348384;0.0399847774;0.796295798;0.0382068929;1.05852773;1.06468676;0.80254698;0.0946323309;1.04653186;0.750014431;0.0359864929;10;1.06533317;0.999999977;1.00000012
20.341492;1.04653489;0.83334728;0.0400525627;0.796292415;0.038271539;1.05855084;1.06469562;0.80254033;0.0946951824;1.04653487;0.750013431;0.0360474854;10;1.06533317;0.999999972;1.00000013
20.342492;1.04653889;0.833347289;0.0401192369;0.796289334;0.0383350868;1.05857495;1.0647045;0.802533679;0.09475699;1.04653889;0.750013431;0.0361074756;10;1.06533318;0.999999965;1.00000014
20.343492;1.04654188;0.8333473;0.0401870221;0.796287016;0.0383997325;1.05859806;1.06471336;0.802527028;0.094819841;1.04654191;0.75001343;0.0361684636;10;1.06533319;0.999999959;1.00000015
20.344492;1.04654588;0.833347312;0.0402536961;0.796283937;0.0384632793;1.05862217;1.06472224;0.802520377;0.0948816488;1.04654593;0.75001343;0.0362284492;10;1.06533319;0.999999951;1.00000016
20.345492;1.04654888;0.833347324;0.0403203698;0.79628162;0.0385268619;1.05864529;1.06473111;0.80251268;0.0949434576;1.04654896;0.750013431;0.0362884324;10;1.0653332;0.999999943;1.00000017
20.346492;1.04655288;0.833347337;0.040387043;0.796278543;0.0385904065;1.0586691;1.06473898;0.802506775;0.095005356;1.04655298;0.750013432;0.0363484132;10;1.06533321;0.999999934;1.00000018
20.347492;1.04655587;0.833347349;0.0404526043;0.796276228;0.0386529248;1.05869221;1.06474786;0.802500121;0.095067167;1.046556;0.750013435;0.036407392;10;1.06533322;0.999999925;1.00000019
20.348492;1.04655987;0.83334625;0.0405192758;0.796272091;0.0387164659;1.05871602;1.06475674;0.802493467;0.0951289793;1.04656003;0.750012439;0.0364673691;10;1.06533323;0.999999914;1.00000019
20.349492;1.04656287;0.833346261;0.040584835;0.796269775;0.0387789805;1.05873884;1.06476561;0.802486811;0.0951897499;1.04656305;0.750012444;0.036526345;10;1.06533323;0.999999903;1.0000002
20.350492;1.04656687;0.833346271;0.0406515039;0.7962667;0.0388425175;1.05876265;1.06477448;0.802480155;0.0952515659;1.04656707;0.750012448;0.0365863201;10;1.06533324;0.999999891;1.0000002
20.351492;1.04656987;0.833346281;0.0407170601;0.796264384;0.0389050276;1.05878516;1.06478236;0.802474248;0.0953124293;1.0465701;0.750012454;0.036645295;10;1.06533325;0.999999879;1.00000021
20.352492;1.04657287;0.833346289;0.0407826143;0.796262068;0.0389675357;1.05880798;1.06479123;0.80246759;0.095373206;1.04657312;0.750012459;0.0367042702;10;1.06533326;0.999999866;1.00000022
20.353492;1.04657687;0.833346297;0.0408481667;0.796258991;0.0390300047;1.05883149;1.06480011;0.802460932;0.0954339849;1.04657714;0.750012464;0.036763246;10;1.06533327;0.999999854;1.00000022
20.354492;1.04657987;0.833345193;0.0409126056;0.796255612;0.039091448;1.058854;1.06480799;0.802455021;0.0954948552;1.04658015;0.75001147;0.0368212223;10;1.06533327;0.999999843;1.00000023
20.355492;1.04658387;0.8333452;0.0409781534;0.796252534;0.0391539146;1.05887781;1.06481687;0.802447315;0.0955545951;1.04658417;0.750011476;0.0368801993;10;1.06533328;0.999999834;1.00000023
20.356492;1.04658687;0.833345206;0.0410425876;0.796250217;0.0392153566;1.05890002;1.06482574;0.802440653;0.095615381;1.04658718;0.750011482;0.0369381769;10;1.06533328;0.999999827;1.00000024
20.357492;1.04658988;0.833345212;0.0411070195;0.796247897;0.0392767985;1.05892253;1.06483362;0.80243474;0.0956752153;1.04659019;0.750011488;0.0369961551;10;1.06533328;0.999999822;1.00000024
20.358492;1.04659388;0.833345219;0.0411714492;0.796244816;0.0393382031;1.05894604;1.0648425;0.802428076;0.0957349626;1.0465942;0.750011494;0.0370541337;10;1.06533328;0.999999819;1.00000025
20.359492;1.04659689;0.833345225;0.0412358773;0.796242495;0.0393996458;1.05896824;1.06485038;0.802422161;0.0957948012;1.04659721;0.750011499;0.0371121129;10;1.06533328;0.999999818;1.00000025
20.360492;1.0465999;0.833345231;0.0413003038;0.796240172;0.0394610889;1.05899045;1.06485935;0.802415416;0.0958545422;1.04660022;0.750011502;0.0371700929;10;1.06533328;0.999999819;1.00000025
20.361492;1.04660392;0.833344126;0.0413647289;0.796236026;0.0395224948;1.05901365;1.06486822;0.802408749;0.0959142937;1.04660423;0.750010504;0.0372280738;10;1.06533328;0.999999822;1.00000026
20.363492;1.04660995;0.833344141;0.0414913536;0.796231381;0.0396432601;1.05905805;1.06488397;0.802396912;0.0960329341;1.04661026;0.750010502;0.0373420401;10;1.06533327;0.999999832;1.00000025
20.364492;1.04661396;0.833344149;0.0415557759;0.796228298;0.0397046675;1.05908095;1.06489282;0.802390244;0.0960916434;1.04661427;0.7500105;0.0374000261;10;1.06533326;0.999999839;1.00000025
20.366492;1.04662001;0.833344167;0.0416823964;0.796223656;0.0398254383;1.05912505;1.06490954;0.802376612;0.0962091534;1.0466203;0.750010491;0.0375140038;10;1.06533324;0.999999856;1.00000024
20.367492;1.04662403;0.833344178;0.0417445951;0.796220577;0.039884726;1.05914795;1.0649174;0.802370693;0.0962679546;1.04662432;0.750010485;0.0375699955;10;1.06533323;0.999999865;1.00000024
20.368492;1.04662705;0.83334308;0.0418079047;0.796217199;0.039945115;1.05916985;1.06492525;0.802364774;0.0963267569;1.04662733;0.750009478;0.0376269887;10;1.06533322;0.999999874;1.00000023
20.369492;1.04663007;0.833343094;0.041870103;0.796214888;0.0400044442;1.05919145;1.0649341;0.802358107;0.0963844266;1.04663035;0.750009469;0.0376829831;10;1.06533321;0.999999885;1.00000023
20.370492;1.0466331;0.833343111;0.0419334121;0.79621258;0.0400648371;1.05921335;1.06494194;0.802352189;0.0964432304;1.04663337;0.750009459;0.0377399785;10;1.06533319;0.999999896;1.00000023
20.371492;1.04663712;0.83334313;0.0419956097;0.796209515;0.040124132;1.05923595;1.06494978;0.802346272;0.0965009911;1.04663739;0.750009447;0.0377959746;10;1.06533318;0.999999909;1.00000022
20.372492;1.04664014;0.833343152;0.0420578064;0.796207216;0.0401834674;1.05925755;1.06495862;0.802339606;0.0965586614;1.04664041;0.750009434;0.0378519715;10;1.06533317;0.999999922;1.00000022
20.374492;1.04664618;0.833343203;0.0421810856;0.796202631;0.0403010824;1.05930075;1.0649743;0.802327776;0.0966741794;1.04664645;0.750009404;0.0379629668;10;1.06533314;0.999999955;1.00000022
20.375492;1.04665019;0.833342121;0.0422432791;0.796198523;0.0403603844;1.05932335;1.06498213;0.802321862;0.0967308926;1.04665047;0.750008386;0.038018965;10;1.06533313;0.999999973;1.00000023
20.376492;1.04665321;0.833342153;0.0423043607;0.796196242;0.0404186646;1.05934494;1.06499107;0.802314077;0.0967885469;1.04665349;0.750008368;0.0380739637;10;1.06533311;0.999999993;1.00000023
20.379492;1.04666223;0.833342264;0.042487606;0.796189421;0.0405935101;1.05940883;1.06501457;0.802296341;0.0969586612;1.04666253;0.750008306;0.0382389614;10;1.06533307;1.00000005;1.00000023
20.380492;1.04666623;0.833342304;0.0425486898;0.796186395;0.0406517545;1.05943112;1.0650224;0.80229043;0.0970153593;1.04666654;0.750008284;0.0382939609;10;1.06533305;1.00000007;1.00000023
20.381492;1.04666923;0.833342346;0.0426097756;0.796184132;0.0407100379;1.05945241;1.06503023;0.80228452;0.0970720535;1.04666954;0.750008261;0.0383489601;10;1.06533304;1.00000009;1.00000023
20.382492;1.04667222;0.833341278;0.0426697526;0.79618081;0.04076726;1.0594734;1.06503807;0.802278608;0.097128744;1.04667255;0.750007238;0.0384029588;10;1.06533302;1.00000011;1.00000023
20.383492;1.04667522;0.833341321;0.0427308434;0.796178552;0.0408255439;1.05949468;1.0650459;0.802272698;0.0971843874;1.04667555;0.750007215;0.0384579571;10;1.065333;1.00000012;1.00000023
20.384492;1.04667821;0.833341365;0.0427908261;0.796176297;0.0408827666;1.05951567;1.06505373;0.802266788;0.0972410705;1.04667855;0.750007192;0.0385119551;10;1.06533299;1.00000013;1.00000022
20.386492;1.0466842;0.83334145;0.0429108019;0.796171792;0.0409972131;1.05955763;1.06506939;0.80225497;0.0973523407;1.04668453;0.750007151;0.038619951;10;1.06533296;1.00000014;1.00000021
20.387492;1.04668819;0.83334149;0.0429707951;0.796168781;0.0410543977;1.05957961;1.06507732;0.80224794;0.0974079622;1.04668852;0.750007133;0.0386739495;10;1.06533295;1.00000014;1.00000021
20.389492;1.04669418;0.833341564;0.043089681;0.796164284;0.0411677837;1.05962127;1.06509297;0.802236128;0.0975181737;1.04669449;0.750007107;0.038780949;10;1.06533293;1.00000014;1.00000019
20.390492;1.04669717;0.833340486;0.0431485736;0.796160976;0.0412239456;1.05964196;1.0651008;0.802230222;0.0975727545;1.04669748;0.750006099;0.0388339505;10;1.06533293;1.00000013;1.00000018
20.391492;1.04670015;0.833340517;0.0432074697;0.796158729;0.0412801071;1.05966264;1.06510862;0.802224318;0.0976283764;1.04670047;0.750006095;0.0388869536;10;1.06533293;1.00000013;1.00000017
20.392051;1.04670215;0.833340533;0.0432408081;0.796157227;0.0413118845;1.05967452;1.06511259;0.802221327;0.0976582688;1.04670246;0.750006094;0.0389169558;10;1.06533292;1.00000012;1.00000017
20.394563;1.04670912;0.833340597;0.0433886215;0.796151989;0.0414528363;1.05972587;1.06513211;0.802206604;0.0977962747;1.04670943;0.750006104;0.0390499722;10;1.06533292;1.00000009;1.00000013
20.395563;1.04671211;0.833340618;0.0434475287;0.79614974;0.0415089958;1.05974625;1.06513894;0.802201448;0.0978498946;1.04671241;0.750006113;0.0391029804;10;1.06533292;1.00000008;1.00000012
20.396563;1.0467151;0.833340637;0.0435053269;0.796147492;0.0415640933;1.05976693;1.06514688;0.802195464;0.0979044552;1.0467154;0.750006125;0.0391549889;10;1.06533292;1.00000007;1.0000001
20.397563;1.04671809;0.833339543;0.043563127;0.796144181;0.0416191902;1.05978731;1.06515472;0.802189558;0.0979579809;1.04671839;0.75000514;0.0392069972;10;1.06533292;1.00000006;1.00000008
20.398563;1.04672108;0.833339558;0.0436220403;0.796141932;0.0416753483;1.05980769;1.06516255;0.802183652;0.0980125484;1.04672137;0.750005156;0.0392600046;10;1.06533292;1.00000004;1.00000007
20.399563;1.04672407;0.833339571;0.0436798442;0.796139685;0.0417304444;1.05982807;1.0651694;0.802177451;0.0980661632;1.04672436;0.750005173;0.0393120106;10;1.06533292;1.00000003;1.00000005
20.401563;1.04673005;0.833339591;0.043794345;0.796135189;0.0418395739;1.05986854;1.06518509;0.802165638;0.0981732075;1.04673033;0.750005209;0.0394150159;10;1.06533291;1.00000001;1.00000002
20.404563;1.04673903;0.833339607;0.0439666592;0.796128452;0.0420037926;1.05992879;1.06520674;0.802149333;0.0983318606;1.04673927;0.750005259;0.0395700032;10;1.0653329;0.99999998;0.999999978
20.405563;1.04674202;0.833338497;0.0440233581;0.796125145;0.0420578223;1.05994888;1.06521459;0.802143421;0.0983853832;1.04674225;0.750004273;0.0396209934;10;1.06533289;0.999999971;0.999999968
20.406563;1.04674502;0.833338496;0.0440800577;0.796122902;0.0421118506;1.05996897;1.06522244;0.80213751;0.0984378632;1.04674524;0.750004286;0.0396719807;10;1.06533288;0.999999962;0.999999961
20.407563;1.04674801;0.833338492;0.0441367578;0.796120656;0.0421658778;1.05998906;1.0652293;0.802132345;0.0984904354;1.04674822;0.750004297;0.0397229652;10;1.06533287;0.999999954;0.999999954
20.408563;1.04675101;0.833338487;0.0441934582;0.79611841;0.042219904;1.06000885;1.06523714;0.80212643;0.0985429159;1.0467512;0.750004306;0.0397739469;10;1.06533286;0.999999944;0.999999949
20.410563;1.046757;0.83333847;0.0443057477;0.796113916;0.0423268935;1.06004844;1.06525095;0.802116015;0.0986470086;1.04675717;0.75000432;0.0398749026;10;1.06533284;0.999999925;0.999999939
20.411563;1.04675999;0.833338458;0.0443613359;0.796111665;0.0423798579;1.06006824;1.0652588;0.802109052;0.0986994889;1.04676016;0.750004325;0.0399248769;10;1.06533283;0.999999914;0.999999933
20.412563;1.04676299;0.833338445;0.044416923;0.796109414;0.0424328232;1.06008804;1.06526565;0.802103881;0.0987510178;1.04676314;0.750004328;0.0399748488;10;1.06533282;0.999999903;0.999999927
20.413563;1.04676599;0.83333732;0.0444725086;0.796106098;0.0424857899;1.06010785;1.06527349;0.802097959;0.0988024537;1.04676612;0.75000333;0.0400248185;10;1.0653328;0.999999891;0.999999919
20.415563;1.04677198;0.83333729;0.0445836739;0.796101582;0.0425917282;1.06014716;1.06528718;0.802087613;0.0989055061;1.04677209;0.750003331;0.0401247514;10;1.06533278;0.999999864;0.999999898
20.416563;1.04677398;0.833337273;0.0446392529;0.796100082;0.0426447405;1.06016566;1.06529514;0.802081612;0.0989569282;1.04677408;0.750003331;0.0401747149;10;1.06533277;0.999999849;0.999999886
20.418563;1.04677997;0.833337239;0.0447492917;0.796095557;0.0427496257;1.06020468;1.06530883;0.802071264;0.0990589288;1.04678005;0.75000333;0.0402736375;10;1.06533276;0.999999816;0.999999858
20.419563;1.04678297;0.83333722;0.044803752;0.796093293;0.0428015388;1.06022389;1.06531666;0.802065338;0.0991093124;1.04678304;0.750003329;0.0403225976;10;1.06533275;0.999999798;0.999999844
20.420563;1.04678596;0.833337202;0.0448582101;0.796091027;0.0428534519;1.06024341;1.06532351;0.80206016;0.0991608294;1.04678602;0.750003327;0.0403715575;10;1.06533274;0.99999978;0.999999831
20.421563;1.04678896;0.833336073;0.0449126659;0.796087698;0.0429053644;1.06026262;1.06533046;0.802054901;0.0992112915;1.04678901;0.750002324;0.0404205175;10;1.06533273;0.99999976;0.999999818
20.422563;1.04679095;0.833336054;0.0449671195;0.796086191;0.0429573168;1.06028113;1.06533731;0.802049717;0.0992617612;1.04679099;0.750002321;0.0404694778;10;1.06533272;0.99999974;0.999999807
20.423563;1.04679395;0.833336037;0.0450215704;0.796083924;0.043009227;1.06030034;1.06534515;0.802043781;0.0993121359;1.04679398;0.750002317;0.0405184384;10;1.06533271;0.99999972;0.999999796
20.424563;1.04679694;0.83333602;0.0450749075;0.796081656;0.0430600741;1.06031955;1.06535199;0.802037549;0.0993615582;1.04679696;0.750002312;0.0405663996;10;1.0653327;0.9999997;0.999999787
20.425563;1.04679994;0.833336003;0.0451293529;0.796079389;0.0431119804;1.06033846;1.06535884;0.802032358;0.0994120215;1.04679995;0.750002307;0.0406153616;10;1.06533269;0.99999968;0.999999779
20.427563;1.04680594;0.833335975;0.045236012;0.796074856;0.0432136636;1.06037687;1.06537264;0.802021889;0.0995108468;1.04680593;0.750002294;0.0407112893;10;1.06533266;0.999999644;0.999999766
20.428563;1.04680793;0.833335962;0.0452893364;0.79607335;0.043264543;1.06039478;1.06537949;0.802016693;0.0995613045;1.04680793;0.750002286;0.0407592556;10;1.06533265;0.999999628;0.999999762
20.429563;1.04681093;0.833335951;0.0453426575;0.796071083;0.0433153788;1.06041368;1.06538633;0.802011495;0.0996107173;1.04681092;0.750002277;0.0408072237;10;1.06533264;0.999999614;0.99999976
20.430563;1.04681393;0.833334828;0.0453959754;0.796067758;0.0433662127;1.06043258;1.06539318;0.802006298;0.099659085;1.04681392;0.750001267;0.0408551941;10;1.06533262;0.999999602;0.999999759
20.431563;1.04681693;0.833334818;0.0454481792;0.796065492;0.0434159832;1.06045148;1.06540013;0.802001021;0.0997084833;1.04681692;0.750001256;0.0409021669;10;1.0653326;0.999999592;0.999999762
20.432563;1.04681892;0.833334809;0.0455014915;0.796063988;0.0434668548;1.06046937;1.06540698;0.801995824;0.0997578889;1.04681892;0.750001244;0.0409501423;10;1.06533259;0.999999585;0.999999766
20.435563;1.04682791;0.833334779;0.0456580824;0.796057197;0.0436161488;1.06052544;1.06542752;0.80198024;0.0999040062;1.04682791;0.7500012;0.0410910829;10;1.06533253;0.999999578;0.999999791
20.436563;1.04682991;0.833334768;0.0457102766;0.796055695;0.0436659514;1.06054303;1.06543446;0.80197497;0.0999523513;1.04682991;0.750001184;0.0411380676;10;1.06533251;0.99999958;0.9999998
20.438563;1.04683591;0.833334744;0.0458146639;0.796051172;0.0437654686;1.0605802;1.06544815;0.801964596;0.100048016;1.04683592;0.750001148;0.0412320438;10;1.06533247;0.999999587;0.999999817
20.439563;1.04683791;0.83333362;0.0458657469;0.796048611;0.0438142057;1.06059778;1.06545499;0.80195837;0.100096369;1.04683792;0.750000128;0.0412780359;10;1.06533245;0.999999591;0.999999825
20.440563;1.04684092;0.833333605;0.0459179417;0.796046352;0.0438639611;1.06061607;1.06546194;0.80195311;0.100143669;1.04684092;0.750000108;0.041325031;10;1.06533244;0.999999595;0.999999831
20.441563;1.04684392;0.83333359;0.0459690264;0.796044096;0.0439126539;1.06063465;1.06546879;0.801947931;0.100192021;1.04684393;0.750000086;0.0413710295;10;1.06533243;0.999999599;0.999999837
20.442563;1.04684593;0.833333573;0.0460201125;0.7960426;0.0439613875;1.06065193;1.06547464;0.801943505;0.100239423;1.04684593;0.750000063;0.0414170315;10;1.06533241;0.999999602;0.999999841
20.444563;1.04685195;0.833333536;0.0461222898;0.796038093;0.0440587667;1.06068849;1.06548833;0.801933164;0.10033404;1.04685194;0.750000014;0.0415090463;10;1.0653324;0.999999607;0.999999846
20.445563;1.04685396;0.833333516;0.0461733808;0.796036601;0.0441074966;1.06070578;1.06549529;0.801927918;0.100381338;1.04685394;0.749999989;0.0415550591;10;1.0653324;0.999999609;0.999999848
20.446563;1.04685698;0.833333495;0.0462233619;0.796034349;0.0441551216;1.06072406;1.06550114;0.801923503;0.100428739;1.04685695;0.749999965;0.0416000753;10;1.0653324;0.99999961;0.999999848
20.447563;1.04685999;0.833333475;0.0462744551;0.796032095;0.0442038064;1.06074204;1.06550799;0.801918342;0.100475004;1.04685995;0.749999941;0.0416460952;10;1.0653324;0.999999611;0.999999848
20.448563;1.04686202;0.833332344;0.0463244379;0.796029541;0.0442514704;1.06075903;1.06551484;0.801913182;0.100522311;1.04686195;0.749998919;0.0416911187;10;1.0653324;0.999999611;0.999999847
20.449563;1.04686504;0.833332324;0.0463744214;0.796027286;0.0442990907;1.06077731;1.06552081;0.801908693;0.100568657;1.04686494;0.749998899;0.0417361458;10;1.06533241;0.999999611;0.999999844
20.450563;1.04686706;0.833332304;0.0464244054;0.796025789;0.0443467523;1.0607943;1.06552767;0.801903536;0.100614919;1.04686694;0.749998882;0.0417811766;10;1.06533243;0.999999611;0.999999841
20.451563;1.04687009;0.833332285;0.0464743901;0.796023529;0.0443943703;1.06081229;1.06553452;0.80189838;0.10066118;1.04686994;0.749998867;0.0418262109;10;1.06533244;0.999999611;0.999999835
20.452563;1.04687311;0.833332266;0.0465243753;0.796021267;0.0444419875;1.06082998;1.06554039;0.801893972;0.100707533;1.04687293;0.749998856;0.0418712482;10;1.06533246;0.99999961;0.999999829
20.453563;1.04687514;0.833332248;0.0465743614;0.796019763;0.044489646;1.06084697;1.06554735;0.801888738;0.100753781;1.04687492;0.749998847;0.0419162882;10;1.06533249;0.99999961;0.999999822
20.454563;1.04687817;0.83333223;0.0466232374;0.796017495;0.0445361996;1.06086497;1.06555421;0.80188254;0.100800035;1.04687791;0.749998842;0.0419603302;10;1.06533251;0.999999611;0.999999813
20.455563;1.04688019;0.833332214;0.046673226;0.796015985;0.044583856;1.06088167;1.06556009;0.801878136;0.100845341;1.0468799;0.74999884;0.0420053737;10;1.06533254;0.999999611;0.999999804
20.456563;1.04688322;0.833332199;0.0467221054;0.796013712;0.0446304076;1.06089937;1.06556706;0.801872905;0.100891583;1.04688289;0.74999884;0.0420494182;10;1.06533258;0.999999613;0.999999794
20.457563;1.04688524;0.833331075;0.0467709868;0.796011134;0.0446770008;1.06091608;1.06557293;0.801868503;0.100936885;1.04688488;0.749997842;0.0420934635;10;1.06533261;0.999999615;0.999999783
20.458563;1.04688827;0.833331063;0.0468198703;0.796008854;0.0447235504;1.06093378;1.06557981;0.801863354;0.100982092;1.04688787;0.749997845;0.0421375093;10;1.06533265;0.999999619;0.999999772
20.459563;1.04689129;0.833331052;0.0468687559;0.796006571;0.0447700991;1.06095149;1.06558568;0.801858954;0.101027393;1.04689086;0.749997849;0.0421815555;10;1.06533269;0.999999624;0.999999761
20.460563;1.04689331;0.833331043;0.0469176431;0.796005044;0.0448166898;1.0609679;1.06559266;0.801853729;0.10107259;1.04689284;0.749997853;0.0422256019;10;1.06533273;0.999999631;0.999999751
20.461563;1.04689633;0.833331036;0.0469654204;0.796002755;0.0448621757;1.06098562;1.06559854;0.80184933;0.101117891;1.04689583;0.749997857;0.0422686482;10;1.06533277;0.999999641;0.999999742
20.462563;1.04689835;0.83333103;0.0470143095;0.796001224;0.0449087656;1.06100203;1.06560444;0.801844932;0.101162151;1.04689781;0.74999786;0.0423126941;10;1.06533281;0.999999652;0.999999735
20.463563;1.04690137;0.833331025;0.0470620883;0.795998928;0.0449542515;1.06101944;1.06561131;0.801839786;0.101207361;1.04690079;0.749997863;0.0423557392;10;1.06533285;0.999999665;0.999999729
20.464563;1.04690338;0.833331021;0.0471098678;0.795997391;0.0449997808;1.06103615;1.0656173;0.80183531;0.101251614;1.04690277;0.749997865;0.0423987833;10;1.06533289;0.99999968;0.999999726
20.465563;1.0469064;0.833331019;0.047158759;0.79599509;0.0450463296;1.06105326;1.06562418;0.801830166;0.101295784;1.04690576;0.749997867;0.042442826;10;1.06533293;0.999999697;0.999999723
20.466563;1.04690841;0.833331017;0.0472065398;0.795993547;0.0450918611;1.06106966;1.06563006;0.801825769;0.101340049;1.04690774;0.749997867;0.042485867;10;1.06533298;0.999999717;0.999999723
20.467563;1.04691142;0.833329906;0.04725321;0.795990181;0.04513629;1.06108707;1.06563605;0.801821293;0.101384304;1.04691072;0.749996867;0.0425279062;10;1.06533302;0.999999739;0.999999723
20.468563;1.04691343;0.833329907;0.0473009922;0.795988634;0.045181825;1.06110318;1.06564292;0.801816148;0.101428475;1.0469127;0.749996866;0.0425709435;10;1.06533306;0.999999763;0.999999724
20.469563;1.04691644;0.83332991;0.0473487754;0.795986325;0.0452273187;1.06112058;1.0656488;0.801811751;0.101472742;1.04691568;0.749996864;0.0426139789;10;1.06533309;0.999999791;0.999999726
20.470563;1.04691845;0.833329914;0.0473954484;0.795984775;0.0452717963;1.06113668;1.06565467;0.801806311;0.101517009;1.04691766;0.749996863;0.0426560125;10;1.06533313;0.999999821;0.999999728
20.471563;1.04692045;0.83332992;0.0474432334;0.795983224;0.045317337;1.06115278;1.06566065;0.801801834;0.101560224;1.04691964;0.749996862;0.0426990443;10;1.06533317;0.999999854;0.99999973
20.472563;1.04692345;0.833329927;0.0474899077;0.795980912;0.045361775;1.06116988;1.06566751;0.801796689;0.101603353;1.04692262;0.749996862;0.0427410741;10;1.06533321;0.999999889;0.999999732
20.473563;1.04692545;0.833329935;0.0475365818;0.795979361;0.0454062581;1.06118598;1.06567337;0.80179229;0.101647621;1.0469246;0.749996862;0.042783102;10;1.06533324;0.999999926;0.999999735
20.474563;1.04692845;0.833329945;0.0475832549;0.795977048;0.0454506992;1.06120277;1.06567934;0.801787814;0.101690836;1.04692758;0.749996863;0.0428251279;10;1.06533328;0.999999964;0.999999738
20.475563;1.04693045;0.833329955;0.0476299266;0.795975495;0.0454951848;1.06121887;1.0656852;0.801783415;0.101734062;1.04692956;0.749996865;0.0428671518;10;1.06533332;1;0.999999741
20.476563;1.04693344;0.833329965;0.0476765963;0.795973182;0.0455396279;1.06123566;1.06569107;0.801779015;0.101777287;1.04693254;0.749996868;0.0429091736;10;1.06533335;1.00000004;0.999999746
20.477563;1.04693544;0.833328865;0.0477221527;0.795970568;0.0455830543;1.06125145;1.06569802;0.801773787;0.101819366;1.04693452;0.749995872;0.0429501932;10;1.06533339;1.00000008;0.999999752
20.478563;1.04693744;0.833328876;0.047768818;0.795969016;0.0456275431;1.06126725;1.06570388;0.801769385;0.101862591;1.0469365;0.749995877;0.0429922104;10;1.06533342;1.00000012;0.999999758
20.479563;1.04694044;0.833328888;0.0478143696;0.795966702;0.0456709282;1.06128404;1.06570974;0.80176498;0.101904772;1.04693948;0.749995884;0.0430332247;10;1.06533345;1.00000016;0.999999766
20.480563;1.04694243;0.8333289;0.0478599189;0.795965149;0.0457143581;1.06129983;1.06571571;0.801760495;0.101947986;1.04694147;0.749995892;0.043074236;10;1.06533348;1.00000019;0.999999774
20.481563;1.04694544;0.833328913;0.0479054658;0.795962836;0.0457577458;1.06131662;1.06572157;0.801756085;0.101990165;1.04694445;0.749995902;0.0431152443;10;1.0653335;1.00000023;0.999999782
20.483563;1.04694944;0.833328937;0.0479965534;0.795959729;0.0458446117;1.0613479;1.0657334;0.801747179;0.102074512;1.04694842;0.749995927;0.0431972527;10;1.06533355;1.0000003;0.999999796
20.484563;1.04695245;0.833328948;0.0480420949;0.795957417;0.0458880023;1.06136439;1.06573927;0.801742761;0.102116689;1.04695141;0.749995943;0.0432382535;10;1.06533357;1.00000033;0.999999802
20.486563;1.04695647;0.833328967;0.0481320633;0.79595431;0.0459738127;1.06139537;1.06575101;0.801733915;0.102199997;1.04695539;0.749995979;0.0433192507;10;1.06533359;1.00000038;0.99999981
20.487563;1.04695948;0.833327863;0.0481764906;0.795950936;0.0460161447;1.06141185;1.06575698;0.801729409;0.10224216;1.04695838;0.749994999;0.0433592476;10;1.0653336;1.0000004;0.999999813
20.488563;1.0469615;0.83332787;0.0482220282;0.795949383;0.0460595828;1.06142734;1.06576285;0.801723936;0.10228329;1.04696037;0.749995019;0.0434002437;10;1.06533361;1.00000043;0.999999814
20.489563;1.04696351;0.833327874;0.0482664541;0.795947832;0.0461019601;1.06144252;1.06576871;0.801719505;0.10232442;1.04696237;0.749995039;0.043440239;10;1.06533362;1.00000045;0.999999815
20.490563;1.04696653;0.833327878;0.0483108793;0.795945522;0.0461442936;1.061459;1.06577469;0.801714993;0.10236554;1.04696536;0.749995059;0.0434802335;10;1.06533362;1.00000047;0.999999816
20.491563;1.04696855;0.83332788;0.0483553043;0.795943973;0.0461866711;1.06147418;1.06578055;0.801710559;0.102406668;1.04696736;0.749995077;0.043520227;10;1.06533362;1.00000048;0.999999816
20.492563;1.04697057;0.83332788;0.048398618;0.795942426;0.0462279875;1.06148936;1.06578553;0.801706793;0.102447882;1.04696935;0.749995094;0.0435592194;10;1.06533361;1.0000005;0.999999817
20.493563;1.04697359;0.833327879;0.0484430431;0.795940121;0.0462703207;1.06150554;1.0657914;0.801702356;0.102489011;1.04697235;0.749995109;0.0435992105;10;1.06533361;1.00000051;0.999999816
20.496563;1.04697966;0.833327861;0.0485740994;0.7959355;0.046395329;1.06155078;1.06580909;0.801688964;0.102610307;1.04697834;0.749995142;0.0437171785;10;1.06533357;1.00000054;0.999999811
20.497563;1.04698268;0.833327851;0.0486174158;0.795933203;0.0464365997;1.06156696;1.06581495;0.801684526;0.10265144;1.04698133;0.749995148;0.0437561668;10;1.06533356;1.00000054;0.999999808
20.498563;1.0469847;0.833326728;0.0486607327;0.795930608;0.0464779142;1.06158184;1.06581992;0.801680755;0.102691619;1.04698333;0.749994153;0.0437951549;10;1.06533354;1.00000055;0.999999804
20.500563;1.04698874;0.833326703;0.048747369;0.795927545;0.0465605413;1.0616119;1.06583166;0.801671878;0.102771811;1.04698733;0.749994156;0.0438731322;10;1.06533351;1.00000055;0.999999795
20.501563;1.04699176;0.833326691;0.0487906884;0.795925256;0.0466018086;1.06162777;1.06583663;0.80166811;0.102810953;1.04699033;0.749994156;0.0439121217;10;1.0653335;1.00000055;0.99999979
20.504563;1.0469978;0.833326657;0.048918431;0.795920681;0.0467236136;1.06167209;1.06585432;0.801654725;0.102930208;1.04699632;0.74999415;0.0440270947;10;1.06533345;1.00000054;0.999999776
20.505563;1.04699981;0.833326648;0.0489606444;0.79591916;0.0467638588;1.06168667;1.0658592;0.80165104;0.102969368;1.04699832;0.749994148;0.0440650869;10;1.06533344;1.00000053;0.999999773
20.506563;1.04700282;0.83332664;0.0490028595;0.795916882;0.0468040581;1.06170224;1.06586517;0.801646529;0.103009465;1.04700132;0.749994145;0.0441030791;10;1.06533343;1.00000051;0.99999977
20.507563;1.04700482;0.833326632;0.0490450764;0.795915366;0.0468443009;1.06171711;1.06587003;0.801642846;0.103048627;1.04700332;0.749994142;0.0441410709;10;1.06533342;1.00000049;0.999999769
20.508563;1.04700683;0.833326627;0.0490872948;0.79591385;0.0468845424;1.06173168;1.0658759;0.801637372;0.103087694;1.04700532;0.749994139;0.044179062;10;1.06533342;1.00000047;0.999999768
20.509563;1.04700882;0.833325512;0.0491295146;0.795911277;0.0469247826;1.06174625;1.06588186;0.801632864;0.103125709;1.04700732;0.749993136;0.0442170525;10;1.06533341;1.00000045;0.999999768
20.510563;1.04701082;0.833325509;0.0491706244;0.795909766;0.0469639604;1.06176052;1.06588673;0.801629183;0.103164872;1.04700932;0.749993133;0.0442540425;10;1.06533341;1.00000043;0.999999769
20.511563;1.04701381;0.833325508;0.0492128463;0.795907497;0.0470041533;1.06177609;1.06589259;0.801624753;0.103203939;1.04701233;0.74999313;0.0442920321;10;1.06533341;1.0000004;0.999999771
20.515563;1.04702174;0.83332552;0.0493772988;0.795901481;0.0471608481;1.0618335;1.06591426;0.801608392;0.103357245;1.04702034;0.749993124;0.0444399895;10;1.0653334;1.00000029;0.999999775
20.517563;1.04702569;0.833325533;0.0494595321;0.79589848;0.0472391883;1.06186208;1.06592409;0.801600972;0.103433467;1.04702435;0.749993125;0.0445139715;10;1.06533341;1.00000023;0.999999769
20.518563;1.04702866;0.833325541;0.0495006505;0.795896219;0.0472783114;1.06187737;1.06592994;0.801596557;0.103470443;1.04702735;0.749993127;0.0445509636;10;1.06533342;1.00000021;0.999999764
20.519563;1.04703062;0.833325549;0.0495406588;0.79589472;0.0473164173;1.06189136;1.06593481;0.801592894;0.103508556;1.04702936;0.74999313;0.0445869564;10;1.06533343;1.00000018;0.999999756
20.520563;1.04703259;0.833324445;0.0495817791;0.79589216;0.0473555835;1.06190566;1.06594076;0.801588406;0.10354656;1.04703136;0.749992134;0.0446239499;10;1.06533344;1.00000016;0.999999746
20.522563;1.04703652;0.833324463;0.0496617995;0.795889162;0.0474317904;1.06193367;1.06595058;0.801581013;0.103620682;1.04703537;0.749992146;0.0446959388;10;1.06533346;1.00000012;0.99999972
20.523563;1.04703848;0.833324473;0.0497018101;0.795887663;0.0474698929;1.06194798;1.06595644;0.801576612;0.103658689;1.04703738;0.749992154;0.0447319342;10;1.06533347;1.00000011;0.999999704
20.525563;1.0470424;0.833324496;0.0497818297;0.795884664;0.047546098;1.06197571;1.06596625;0.801569234;0.103732798;1.04704139;0.749992173;0.0448039269;10;1.06533349;1.00000008;0.999999669
20.526563;1.04704437;0.83332451;0.0498218382;0.795883163;0.0475842013;1.06198973;1.06597209;0.801564839;0.103769756;1.04704339;0.749992185;0.0448399243;10;1.0653335;1.00000007;0.99999965
20.528563;1.0470483;0.833324541;0.0499007412;0.795880159;0.0476593497;1.06201748;1.06598189;0.801557473;0.103842812;1.0470474;0.749992209;0.0449109222;10;1.06533352;1.00000005;0.999999611
20.529563;1.04705027;0.833324559;0.0499396359;0.795878655;0.0476963952;1.0620312;1.06598685;0.801552709;0.103878813;1.04704941;0.749992221;0.0449459228;10;1.06533353;1.00000005;0.99999959
20.530563;1.04705324;0.833324576;0.0499796412;0.79587639;0.0477344577;1.06204623;1.0659917;0.801549066;0.103915864;1.04705242;0.749992233;0.0449819246;10;1.06533354;1.00000005;0.99999957
20.531563;1.04705522;0.833324594;0.0500185351;0.795874883;0.0477715056;1.06205996;1.06599754;0.801544675;0.103951776;1.04705443;0.749992244;0.0450169275;10;1.06533355;1.00000005;0.999999549
20.532563;1.0470572;0.833324612;0.0500574289;0.795873374;0.0478085543;1.0620737;1.0660025;0.801540952;0.103987774;1.04705645;0.749992255;0.0450519315;10;1.06533356;1.00000006;0.999999528
20.533563;1.04705917;0.833323518;0.0500963227;0.795870804;0.0478456037;1.06208743;1.06600734;0.801537306;0.104023782;1.04705846;0.749991264;0.0450869363;10;1.06533357;1.00000006;0.999999508
20.536563;1.04706512;0.833323561;0.050211895;0.79586627;0.047955694;1.06212804;1.06602199;0.801526272;0.104131791;1.04706451;0.749991283;0.0451909551;10;1.0653336;1.0000001;0.999999448
20.537563;1.0470671;0.833323572;0.0502507908;0.795864758;0.0479927453;1.06214178;1.06602694;0.801522537;0.104166742;1.04706652;0.749991286;0.0452259622;10;1.0653336;1.00000011;0.999999431
20.538563;1.04706908;0.833323581;0.0502885764;0.795863246;0.0480287357;1.06215522;1.0660328;0.801518129;0.104202647;1.04706854;0.749991288;0.0452599694;10;1.06533361;1.00000012;0.999999414
20.539563;1.04707107;0.833323587;0.0503263628;0.795861734;0.0480647261;1.06216865;1.06603776;0.801514388;0.104237594;1.04707055;0.74999129;0.0452939761;10;1.06533361;1.00000014;0.9999994
20.541563;1.04707503;0.833323594;0.0504019365;0.795858708;0.0481367064;1.06219553;1.06604758;0.801506977;0.104308537;1.04707458;0.749991295;0.0453619872;10;1.06533362;1.00000016;0.999999378
20.542563;1.04707701;0.833323595;0.0504397235;0.795857195;0.0481726963;1.06220868;1.06605244;0.801503307;0.10434349;1.04707659;0.7499913;0.0453959915;10;1.06533361;1.00000018;0.999999372
20.543563;1.047078;0.833323594;0.0504775102;0.795856441;0.0482087319;1.06222112;1.06605741;0.801499557;0.104378429;1.0470776;0.749991307;0.0454299947;10;1.06533361;1.00000019;0.999999369
20.544563;1.04707998;0.833323592;0.0505152968;0.795854928;0.048244721;1.06223456;1.06606228;0.801495883;0.104413376;1.04707961;0.749991317;0.045463997;10;1.0653336;1.0000002;0.999999369
20.545563;1.04708196;0.833322478;0.0505530832;0.795852356;0.0482807095;1.06224771;1.06606715;0.801492206;0.104447278;1.04708162;0.749990329;0.0454979982;10;1.06533358;1.00000022;0.999999372
20.546563;1.04708394;0.833322473;0.0505897584;0.795850846;0.0483156362;1.06226085;1.06607213;0.801488448;0.104482211;1.04708363;0.749990344;0.0455309982;10;1.06533357;1.00000023;0.999999377
20.547563;1.04708592;0.833322468;0.0506275446;0.795849339;0.0483516232;1.062274;1.06607601;0.801485517;0.104517249;1.04708564;0.749990362;0.0455649968;10;1.06533354;1.00000024;0.999999385
20.553563;1.04709784;0.833322439;0.0508475901;0.795840326;0.0485611569;1.06235228;1.06610565;0.801463214;0.104720598;1.04709771;0.749990484;0.0457629604;10;1.06533333;1.00000025;0.999999472
20.554563;1.04709983;0.833322435;0.0508831518;0.795838826;0.0485950143;1.06236543;1.06611056;0.801458502;0.104754495;1.04709972;0.749990502;0.0457949506;10;1.06533328;1.00000025;0.999999494
20.555563;1.04710082;0.83332243;0.0509198243;0.795838088;0.0486299785;1.06237727;1.06611457;0.801455505;0.104788481;1.04710073;0.74999052;0.0458279403;10;1.06533324;1.00000025;0.999999517
20.557563;1.04710481;0.833322419;0.0509920578;0.795835091;0.0486987503;1.06240296;1.06612449;0.801448106;0.104855226;1.04710476;0.749990551;0.0458929181;10;1.06533315;1.00000023;0.999999568
20.558563;1.04710681;0.833322413;0.0510276187;0.795833593;0.048732604;1.0624158;1.0661294;0.801444451;0.104888083;1.04710677;0.749990566;0.0459249062;10;1.0653331;1.00000022;0.999999595
20.559563;1.04710881;0.833321295;0.0510631788;0.795831035;0.0487664561;1.06242834;1.06613342;0.801441469;0.104921028;1.04710879;0.74998958;0.0459568938;10;1.06533305;1.0000002;0.999999622
20.561563;1.0471128;0.83332128;0.0511342957;0.795828041;0.0488341554;1.06245372;1.06614334;0.8014341;0.104986731;1.04711282;0.749989607;0.0460208674;10;1.06533297;1.00000018;0.99999968
20.562563;1.0471138;0.833321272;0.051169852;0.795827303;0.0488680494;1.06246556;1.06614825;0.801430459;0.105019587;1.04711383;0.749989621;0.0460528539;10;1.06533292;1.00000017;0.999999709
20.563563;1.0471158;0.833321263;0.0512042953;0.795825804;0.0489008341;1.06247809;1.06615226;0.80142749;0.105052529;1.04711584;0.749989634;0.0460838407;10;1.06533288;1.00000015;0.99999974
20.564563;1.0471178;0.833321255;0.0512398478;0.795824306;0.0489346788;1.06249062;1.06615717;0.801423855;0.105085383;1.04711785;0.749989646;0.0461158281;10;1.06533284;1.00000014;0.999999771
20.565563;1.04711979;0.833321246;0.0512742871;0.795822805;0.0489674617;1.06250315;1.06616219;0.801420142;0.105117185;1.04711986;0.749989657;0.0461468161;10;1.06533281;1.00000013;0.999999803
20.566563;1.04712178;0.833321237;0.0513098359;0.795821304;0.0490013051;1.06251567;1.0661661;0.801417256;0.105150136;1.04712187;0.749989667;0.0461788046;10;1.06533277;1.00000012;0.999999836
20.567563;1.04712378;0.833321229;0.051344272;0.7958198;0.0490340873;1.06252819;1.0661711;0.801413545;0.105181936;1.04712388;0.749989676;0.0462097937;10;1.06533274;1.00000011;0.999999869
20.568563;1.04712477;0.833321223;0.0513787072;0.795819054;0.0490669167;1.0625394;1.066175;0.801410661;0.105214888;1.04712488;0.749989683;0.046240783;10;1.06533271;1.00000011;0.999999902
20.570563;1.04712875;0.833321212;0.0514475747;0.795816033;0.0491324846;1.06256411;1.06618491;0.80140332;0.105278499;1.04712888;0.749989694;0.0463027621;10;1.06533267;1.0000001;0.99999997
20.571563;1.04713073;0.833321209;0.0514820071;0.795814518;0.0491652709;1.0625763;1.06618891;0.801400358;0.105310399;1.04713089;0.749989697;0.0463337518;10;1.06533265;1.0000001;1
20.572563;1.04713272;0.833321207;0.0515164387;0.795812999;0.0491980589;1.0625888;1.06619381;0.801396727;0.105342212;1.04713289;0.749989698;0.046364742;10;1.06533264;1.0000001;1.00000004
20.573563;1.04713371;0.833320094;0.0515508692;0.795811175;0.0492308959;1.06259998;1.06619781;0.801393764;0.10537307;1.04713389;0.749988698;0.0463957331;10;1.06533262;1.00000011;1.00000007
20.575563;1.04713769;0.833320092;0.0516186167;0.795808118;0.0492954206;1.06262404;1.06620671;0.80138717;0.105436787;1.0471379;0.749988692;0.0464567198;10;1.06533261;1.00000013;1.00000013
20.576563;1.04713967;0.833320091;0.0516519339;0.795806585;0.0493271553;1.06263622;1.0662116;0.801383538;0.10546756;1.0471399;0.749988687;0.0464867158;10;1.0653326;1.00000015;1.00000015
20.577563;1.04714066;0.83332009;0.0516852511;0.795805809;0.0493589389;1.06264739;1.0662156;0.801380573;0.105498423;1.04714091;0.74998868;0.0465167134;10;1.0653326;1.00000016;1.00000018
20.578563;1.04714265;0.833320088;0.0517185686;0.795804271;0.0493906769;1.06265925;1.0662205;0.801376939;0.105530239;1.04714292;0.749988672;0.0465467127;10;1.0653326;1.00000018;1.0000002
20.580563;1.04714662;0.833320083;0.051785207;0.795801191;0.0494541563;1.06268327;1.0662284;0.801371082;0.105591978;1.04714693;0.749988652;0.046606716;10;1.06533261;1.00000022;1.00000024
20.581563;1.04714761;0.833320081;0.0518185287;0.795800411;0.049485944;1.06269413;1.0662334;0.801367365;0.105622745;1.04714794;0.749988639;0.04663672;10;1.06533262;1.00000025;1.00000025
20.582563;1.04714959;0.833320079;0.0518518525;0.795798869;0.0495176847;1.06270598;1.06623731;0.801363431;0.105653623;1.04714995;0.749988625;0.0466667254;10;1.06533263;1.00000027;1.00000027
20.583563;1.04715157;0.833320076;0.0518851786;0.795797328;0.0495494248;1.06271783;1.06624231;0.801359709;0.105683352;1.04715196;0.749988608;0.0466967316;10;1.06533265;1.00000029;1.00000028
20.584563;1.04715256;0.833320074;0.0519173959;0.795796547;0.0495801502;1.06272868;1.06624622;0.801356812;0.105714231;1.04715298;0.74998859;0.0467257385;10;1.06533266;1.00000032;1.00000029
20.585563;1.04715454;0.833320072;0.0519507271;0.795795005;0.0496118881;1.06274053;1.06625023;0.801353834;0.105744061;1.04715499;0.74998857;0.0467557457;10;1.06533267;1.00000035;1.0000003
20.586563;1.04715653;0.83332007;0.0519829502;0.795793463;0.0496425635;1.06275208;1.06625514;0.801350186;0.105774844;1.047157;0.749988549;0.0467847531;10;1.06533269;1.00000037;1.00000031
20.587563;1.04715852;0.833320066;0.0520151765;0.795791922;0.0496732374;1.06276393;1.06625916;0.801347204;0.105804673;1.047159;0.749988526;0.0468137607;10;1.0653327;1.0000004;1.00000031
20.588563;1.04715951;0.833318952;0.0520474057;0.79579008;0.0497039573;1.06277448;1.06626306;0.801344299;0.105834514;1.04716001;0.749987502;0.0468427686;10;1.06533271;1.00000042;1.00000032
20.589563;1.0471615;0.833318947;0.0520796377;0.79578854;0.0497346283;1.06278602;1.06626708;0.801341313;0.105865386;1.04716202;0.749987479;0.0468717771;10;1.06533273;1.00000044;1.00000032
20.590563;1.04716349;0.833318942;0.052111872;0.795787;0.0497652981;1.06279757;1.06627199;0.801337658;0.105895126;1.04716402;0.749987455;0.0469007861;10;1.06533274;1.00000047;1.00000032
20.591563;1.04716448;0.833318935;0.0521441083;0.79578622;0.049796014;1.06280812;1.06627601;0.80133467;0.105924954;1.04716502;0.749987433;0.0469297957;10;1.06533275;1.00000049;1.00000032
20.592563;1.04716648;0.833318928;0.0521763461;0.795784681;0.0498266811;1.06281967;1.06627991;0.801331761;0.10595375;1.04716702;0.749987413;0.0469588056;10;1.06533277;1.00000051;1.00000031
20.593563;1.04716847;0.833318921;0.0522074737;0.795783144;0.0498562861;1.06283121;1.06628393;0.801328773;0.105983577;1.04716901;0.749987394;0.0469868157;10;1.06533278;1.00000052;1.00000031
20.594563;1.04716946;0.833318912;0.0522397127;0.795782366;0.0498869988;1.06284176;1.06628883;0.801325116;0.106013314;1.04717;0.749987378;0.0470158257;10;1.06533279;1.00000054;1.0000003
