time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.595563;1.04717146;0.833318902;0.0522708406;0.795780828;0.0499166021;1.06285331;1.06629283;0.801322128;0.106042097;1.04717199;0.749987363;0.0470438353;10;1.0653328;1.00000055;1.00000029
20.596563;1.04717245;0.833318892;0.0523030792;0.79578005;0.0499473135;1.06286356;1.06629674;0.801319218;0.106071933;1.04717298;0.74998735;0.0470728442;10;1.06533281;1.00000056;1.00000028
20.598563;1.04717644;0.833318871;0.0523653317;0.795776973;0.0500065179;1.06288636;1.06630464;0.801313319;0.106129509;1.04717694;0.749987327;0.0471288587;10;1.06533282;1.00000057;1.00000026
20.599563;1.04717743;0.833318861;0.0523964556;0.795776195;0.0500361671;1.06289662;1.06630962;0.801309582;0.106159236;1.04717792;0.749987317;0.0471568644;10;1.06533283;1.00000057;1.00000025
20.601563;1.04718141;0.833318845;0.0524586968;0.795773122;0.0500953687;1.06291914;1.06631749;0.801303676;0.106216814;1.04718188;0.749987296;0.0472128742;10;1.06533284;1.00000056;1.00000022
20.602563;1.04718241;0.83331884;0.0524898132;0.795772348;0.0501250166;1.06292941;1.06632148;0.801300681;0.106244557;1.04718286;0.749987287;0.047240879;10;1.06533283;1.00000056;1.00000021
20.603563;1.0471844;0.833318837;0.0525209265;0.795770813;0.0501546163;1.06294068;1.06632535;0.801297764;0.106273353;1.04718484;0.749987278;0.0472688844;10;1.06533283;1.00000055;1.0000002
20.604563;1.0471854;0.833317724;0.0525509254;0.795768979;0.0501832024;1.06295065;1.06632933;0.801294766;0.106302139;1.04718583;0.749986269;0.0472958907;10;1.06533283;1.00000054;1.00000019
20.606563;1.0471894;0.833317726;0.0526120253;0.795765914;0.0502413382;1.06297291;1.06633717;0.801288847;0.106358678;1.04718979;0.749986252;0.0473509062;10;1.06533281;1.00000051;1.00000017
20.607563;1.0471904;0.833317728;0.0526420153;0.795765142;0.0502699227;1.06298289;1.06634104;0.801285924;0.106386431;1.04719077;0.749986245;0.0473779153;10;1.06533281;1.00000049;1.00000016
20.608563;1.0471924;0.833317732;0.0526720028;0.795763611;0.0502984586;1.06299418;1.066345;0.801282924;0.106415215;1.04719275;0.749986237;0.047404925;10;1.0653328;1.00000048;1.00000015
20.609563;1.04719341;0.833317738;0.0527030989;0.795762841;0.0503281032;1.06300417;1.06634886;0.801280001;0.106442968;1.04719374;0.749986229;0.047432935;10;1.06533279;1.00000046;1.00000014
20.610563;1.04719542;0.833317745;0.0527330819;0.795761309;0.0503566385;1.06301516;1.06635282;0.801277001;0.10647071;1.04719572;0.749986222;0.0474599449;10;1.06533278;1.00000044;1.00000013
20.611563;1.04719643;0.833317753;0.0527619518;0.795760537;0.050384161;1.06302515;1.06635666;0.801274079;0.106498462;1.04719671;0.749986214;0.0474859543;10;1.06533278;1.00000042;1.00000012
20.612563;1.04719845;0.833317762;0.0527919309;0.795759005;0.0504126967;1.06303615;1.06636062;0.801271079;0.106526204;1.04719869;0.749986206;0.0475129632;10;1.06533277;1.0000004;1.00000011
20.613563;1.04719946;0.833317772;0.0528219084;0.795758232;0.0504412812;1.06304584;1.06636457;0.801268079;0.106553946;1.04719968;0.749986197;0.0475399718;10;1.06533277;1.00000038;1.0000001
20.615563;1.04720348;0.833317794;0.0528807482;0.795755162;0.0504972954;1.06306754;1.06637236;0.801262158;0.106608397;1.04720364;0.749986179;0.0475929888;10;1.06533276;1.00000034;1.00000008
20.616563;1.0472045;0.833317807;0.0529107222;0.795754383;0.050525883;1.06307754;1.0663762;0.801259237;0.10663615;1.04720462;0.749986169;0.0476199975;10;1.06533276;1.00000032;1.00000008
20.617563;1.04720651;0.83331782;0.0529395846;0.795752843;0.0505533625;1.06308824;1.06638015;0.801255195;0.10666285;1.0472066;0.749986158;0.0476460064;10;1.06533276;1.0000003;1.00000007
20.618563;1.04720753;0.833317833;0.0529684466;0.79575206;0.0505808915;1.06309794;1.06638399;0.801252272;0.10668956;1.04720758;0.749986146;0.0476720156;10;1.06533276;1.00000027;1.00000006
20.619563;1.04720954;0.833317846;0.0529973083;0.795750514;0.0506083737;1.06310864;1.06638695;0.801250018;0.106717401;1.04720956;0.749986134;0.047698025;10;1.06533276;1.00000025;1.00000005
20.620563;1.04721056;0.83331786;0.0530261701;0.795749726;0.0506359061;1.06311834;1.0663909;0.801247017;0.106744101;1.04721054;0.749986121;0.0477240346;10;1.06533276;1.00000022;1.00000004
20.621563;1.04721257;0.833317874;0.0530550321;0.795748178;0.0506633921;1.06312905;1.06639474;0.801244095;0.10677081;1.04721251;0.749986107;0.0477500446;10;1.06533276;1.00000019;1.00000003
20.622563;1.04721359;0.833316777;0.0530838946;0.795746326;0.0506909291;1.06313876;1.0663987;0.801241095;0.106797509;1.04721349;0.749985092;0.0477760552;10;1.06533276;1.00000016;1.00000002
20.623563;1.0472156;0.833316791;0.0531127581;0.795744775;0.0507184201;1.06314947;1.06640254;0.801238173;0.106824219;1.04721547;0.749985077;0.0478020665;10;1.06533276;1.00000014;1.00000001
20.624563;1.04721662;0.833316804;0.0531416229;0.795743983;0.0507459622;1.06315888;1.06640551;0.801235922;0.106851019;1.04721645;0.74998506;0.0478280786;10;1.06533276;1.00000011;0.999999997
20.625563;1.04721864;0.833316817;0.0531693782;0.795742432;0.0507723969;1.06316959;1.06640936;0.801233002;0.106876688;1.04721843;0.749985042;0.0478530916;10;1.06533275;1.00000009;0.999999986
20.626563;1.04721965;0.833316829;0.0531982466;0.795741643;0.0507999433;1.06317901;1.06641333;0.801230005;0.106903389;1.04721941;0.749985023;0.0478791052;10;1.06533275;1.00000006;0.999999977
20.627563;1.04722167;0.833316841;0.053226006;0.795740094;0.0508263819;1.06318942;1.06641729;0.801227011;0.106929049;1.04722139;0.749985005;0.0479041195;10;1.06533274;1.00000004;0.999999969
20.628563;1.04722269;0.833316851;0.0532548788;0.795739307;0.0508539312;1.06319884;1.06642115;0.801224094;0.106955764;1.04722238;0.749984986;0.0479301343;10;1.06533273;1.00000001;0.999999963
20.629563;1.04722371;0.833316859;0.0532826429;0.795738522;0.0508804206;1.06320826;1.06642412;0.801221849;0.106981526;1.04722337;0.749984968;0.0479551495;10;1.06533273;0.999999991;0.999999961
20.630563;1.04722573;0.833316867;0.0533104098;0.795736978;0.0509068623;1.06321869;1.06642799;0.801218936;0.107008243;1.04722536;0.74998495;0.0479801651;10;1.06533272;0.999999969;0.999999961
20.631563;1.04722675;0.833316873;0.0533381795;0.795736197;0.0509333535;1.06322811;1.06643195;0.801215947;0.107033907;1.04722636;0.749984934;0.048005181;10;1.06533271;0.999999948;0.999999964
20.632563;1.04722877;0.833316877;0.0533659523;0.795734656;0.0509597974;1.06323854;1.06643493;0.801213704;0.107059671;1.04722836;0.74998492;0.0480301971;10;1.0653327;0.999999928;0.99999997
20.633563;1.04722979;0.833316881;0.0533937279;0.795733876;0.0509862913;1.06324796;1.0664388;0.801210794;0.107085345;1.04722936;0.749984907;0.0480552132;10;1.06533269;0.99999991;0.999999977
20.634563;1.04723181;0.833316883;0.0534215068;0.795732336;0.051012738;1.06325809;1.06644277;0.801207806;0.107111008;1.04723136;0.749984897;0.0480802289;10;1.06533268;0.999999892;0.999999986
20.635563;1.04723283;0.833316885;0.0534492885;0.795731556;0.0510392348;1.06326751;1.06644565;0.801205643;0.107135737;1.04723237;0.749984889;0.0481052438;10;1.06533267;0.999999876;0.999999997
20.636563;1.04723485;0.833316885;0.053475962;0.795730015;0.0510646228;1.06327764;1.06644963;0.801202655;0.107161396;1.04723438;0.749984884;0.0481292574;10;1.06533266;0.999999861;1.00000001
20.637563;1.04723586;0.833316885;0.053503749;0.795729233;0.0510911211;1.06328677;1.06645349;0.801199746;0.107187064;1.0472354;0.749984882;0.0481542694;10;1.06533265;0.999999847;1.00000002
20.638563;1.04723688;0.833316885;0.053530427;0.79572845;0.0511165586;1.0632962;1.06645647;0.801197506;0.107211778;1.04723642;0.749984883;0.0481782795;10;1.06533264;0.999999835;1.00000003
20.639563;1.04723889;0.833316884;0.0535582175;0.795726908;0.051143008;1.06330633;1.06646045;0.801194518;0.107237431;1.04723844;0.749984886;0.0482032879;10;1.06533263;0.999999824;1.00000004
20.640563;1.0472399;0.833316883;0.0535848979;0.795726123;0.0511684448;1.06331545;1.06646333;0.801192356;0.10726215;1.04723946;0.749984892;0.0482272947;10;1.06533263;0.999999814;1.00000005
20.641563;1.0472419;0.83331577;0.0536115786;0.795723518;0.0511938321;1.06332528;1.0664673;0.80118937;0.107286756;1.04724148;0.749983901;0.0482513002;10;1.06533262;0.999999805;1.00000007
20.642563;1.04724291;0.833315768;0.0536382595;0.795722735;0.0512192672;1.06333441;1.06647018;0.801187208;0.107312512;1.04724251;0.749983911;0.0482753047;10;1.06533261;0.999999796;1.00000008
20.643563;1.04724391;0.833315765;0.0536649405;0.795721952;0.0512447013;1.06334353;1.06647416;0.801184221;0.107337114;1.04724354;0.749983924;0.0482993084;10;1.0653326;0.999999788;1.00000009
20.644563;1.04724591;0.833315761;0.0536916214;0.795720411;0.051270085;1.06335336;1.06647813;0.801181235;0.107361713;1.04724557;0.749983939;0.0483233117;10;1.06533259;0.999999781;1.0000001
20.645563;1.04724691;0.833315757;0.0537183027;0.79571963;0.051295516;1.06336248;1.06648101;0.801179074;0.10738642;1.0472466;0.749983954;0.0483473145;10;1.06533259;0.999999773;1.00000012
20.646563;1.04724891;0.833315752;0.0537449846;0.79571809;0.0513208958;1.0633723;1.06648498;0.801176088;0.107411017;1.04724863;0.749983971;0.0483713171;10;1.06533258;0.999999766;1.00000013
20.647563;1.0472499;0.833315747;0.0537716671;0.795717312;0.0513463227;1.06338142;1.06648786;0.801173929;0.107434681;1.04724967;0.749983987;0.0483953195;10;1.06533257;0.999999759;1.00000015
20.648563;1.0472509;0.833315742;0.0537972396;0.795716537;0.0513706867;1.06339024;1.06649184;0.801170946;0.107459277;1.0472507;0.749984004;0.0484183219;10;1.06533257;0.999999754;1.00000017
20.649563;1.04725289;0.833315736;0.0538239239;0.795715003;0.0513960607;1.06340006;1.06649482;0.801168711;0.107483973;1.04725273;0.749984021;0.0484423243;10;1.06533256;0.999999749;1.00000019
20.650563;1.04725389;0.833315731;0.053849498;0.795714231;0.0514204206;1.06340888;1.0664977;0.801166556;0.107507639;1.04725376;0.749984037;0.0484653268;10;1.06533256;0.999999746;1.00000022
20.651563;1.04725488;0.833315726;0.0538750728;0.79571346;0.0514447787;1.06341769;1.06650167;0.801163577;0.107532237;1.04725479;0.749984054;0.0484883293;10;1.06533255;0.999999744;1.00000024
20.652563;1.04725688;0.833315721;0.0539017594;0.795711932;0.0514701466;1.06342751;1.06650465;0.801161346;0.107555895;1.04725682;0.749984071;0.0485123319;10;1.06533255;0.999999744;1.00000027
20.654563;1.04725886;0.83331571;0.0539529119;0.795710398;0.0515188543;1.06344483;1.06651151;0.801156222;0.107603126;1.04725888;0.749984104;0.0485583374;10;1.06533255;0.999999744;1.00000033
20.655563;1.04726085;0.833315704;0.0539784885;0.795708874;0.0515431577;1.06345465;1.06651537;0.801153327;0.1076267;1.0472609;0.74998412;0.0485813405;10;1.06533255;0.999999744;1.00000036
20.657563;1.04726283;0.833315694;0.0540296404;0.79570735;0.0515918636;1.06347197;1.06652134;0.801148881;0.107674031;1.04726294;0.749984152;0.0486273487;10;1.06533255;0.999999746;1.00000042
20.658563;1.04726482;0.83331569;0.0540541033;0.79570583;0.0516151074;1.06348148;1.06652521;0.80114599;0.107697611;1.04726495;0.749984168;0.0486493543;10;1.06533255;0.999999747;1.00000045
20.660563;1.04726679;0.833315684;0.0541052459;0.795704317;0.0516638177;1.0634985;1.06653118;0.801141547;0.107744954;1.04726698;0.749984199;0.0486953687;10;1.06533255;0.999999754;1.00000051
20.661563;1.04726877;0.833315683;0.0541297028;0.795702803;0.0516870637;1.06350801;1.06653506;0.801138659;0.107767497;1.04726899;0.749984212;0.0487173776;10;1.06533255;0.999999759;1.00000053
20.662563;1.04726975;0.833315684;0.0541541577;0.79570205;0.0517103595;1.06351652;1.06653804;0.801136438;0.107791175;1.04727;0.749984225;0.0487393873;10;1.06533256;0.999999766;1.00000056
20.663563;1.04727073;0.833314574;0.0541797219;0.79570024;0.0517347167;1.06352502;1.06654092;0.801134296;0.107813823;1.047271;0.749983236;0.0487623979;10;1.06533256;0.999999776;1.00000058
20.664563;1.04727171;0.833314578;0.0542041734;0.795699491;0.0517580134;1.06353323;1.06654491;0.801131329;0.107836361;1.047272;0.749983245;0.0487844091;10;1.06533257;0.999999788;1.0000006
20.665563;1.04727369;0.833314584;0.054228624;0.795697983;0.051781261;1.06354273;1.06654789;0.80112911;0.107860045;1.047274;0.749983252;0.0488064204;10;1.06533257;0.999999802;1.00000062
20.667563;1.04727565;0.8333146;0.0542775251;0.795696493;0.0518278559;1.06355944;1.06655376;0.801123708;0.10790534;1.047276;0.749983263;0.0488504421;10;1.06533259;0.999999835;1.00000065
20.668563;1.04727762;0.83331461;0.0543019768;0.795694988;0.0518511043;1.06356864;1.06655774;0.801120742;0.107927882;1.04727799;0.749983266;0.0488724519;10;1.0653326;0.999999854;1.00000067
20.670563;1.04727958;0.83331463;0.054350885;0.795693498;0.0518977005;1.06358534;1.06656361;0.801116388;0.107973177;1.04727998;0.749983272;0.0489164685;10;1.06533262;0.999999893;1.00000068
20.671563;1.04728055;0.83331464;0.0543742312;0.795692752;0.0519199382;1.06359354;1.0665666;0.801114174;0.107994776;1.04728097;0.749983276;0.0489374748;10;1.06533263;0.999999913;1.00000069
20.672563;1.04728253;0.83331465;0.0543986914;0.795691246;0.0519431874;1.06360274;1.06656948;0.801112039;0.108017425;1.04728296;0.749983281;0.0489594794;10;1.06533265;0.999999934;1.00000069
20.673563;1.04728351;0.83331466;0.0544220434;0.7956905;0.0519654254;1.06361093;1.06657345;0.801109082;0.108039961;1.04728396;0.749983287;0.0489804819;10;1.06533266;0.999999955;1.0000007
20.676563;1.04728644;0.833314686;0.0544943421;0.795688258;0.0520342581;1.06363522;1.06658229;0.801102539;0.108105783;1.04728694;0.749983317;0.0490454738;10;1.06533271;1.00000002;1.00000069
20.677563;1.04728842;0.833314692;0.0545177072;0.79568675;0.0520564427;1.06364412;1.06658517;0.801100411;0.108127378;1.04728894;0.749983331;0.0490664656;10;1.06533273;1.00000005;1.00000068
20.680563;1.04729137;0.833314703;0.0545878165;0.795684498;0.0521231305;1.0636684;1.06659401;0.801093866;0.108192126;1.04729193;0.749983388;0.0491294238;10;1.06533278;1.00000012;1.00000066
20.681563;1.04729335;0.833314702;0.0546111903;0.795682984;0.052145304;1.0636773;1.06659698;0.801091654;0.108213699;1.04729393;0.749983412;0.0491504037;10;1.0653328;1.00000015;1.00000065
20.682563;1.04729434;0.8333147;0.054633455;0.795682227;0.0521664632;1.06368519;1.06660096;0.801088691;0.10823517;1.04729493;0.749983439;0.0491703805;10;1.06533281;1.00000018;1.00000064
20.684563;1.04729631;0.833314688;0.0546802116;0.795680711;0.0522108939;1.06370098;1.06660681;0.801084326;0.108278317;1.04729694;0.749983497;0.049212326;10;1.06533284;1.00000024;1.00000062
20.685563;1.0472973;0.83331468;0.0547024807;0.795679952;0.0522320439;1.06370888;1.06660978;0.801082097;0.108298841;1.04729794;0.749983527;0.0492322955;10;1.06533286;1.00000027;1.00000061
20.686563;1.04729929;0.833314669;0.0547258616;0.795678435;0.0522542028;1.06371748;1.06661265;0.801079944;0.108320417;1.04729995;0.749983557;0.0492532633;10;1.06533287;1.00000029;1.00000059
20.687563;1.04730028;0.833314657;0.0547481314;0.795677677;0.0522753488;1.06372538;1.06661564;0.801077708;0.10834198;1.04730095;0.749983586;0.0492732297;10;1.06533288;1.00000032;1.00000058
20.688563;1.04730128;0.833313532;0.0547715118;0.795675858;0.0522975543;1.06373328;1.06661861;0.80107547;0.108362502;1.04730196;0.749982613;0.0492941954;10;1.06533289;1.00000034;1.00000056
20.691563;1.04730426;0.833313475;0.0548383101;0.795673586;0.052360987;1.06375638;1.06662742;0.801068818;0.108425118;1.04730498;0.749982682;0.0493540928;10;1.06533291;1.0000004;1.00000051
20.692563;1.04730626;0.833313451;0.0548605715;0.795672067;0.0523820832;1.06376499;1.06663029;0.80106665;0.108445649;1.04730699;0.749982699;0.0493740603;10;1.06533291;1.00000042;1.00000049
20.693563;1.04730726;0.833313426;0.0548828299;0.79567131;0.0524032313;1.06377259;1.06663325;0.801064402;0.108466171;1.047308;0.749982714;0.0493940291;10;1.06533291;1.00000043;1.00000048
20.694563;1.04730826;0.833313399;0.0549050851;0.795670551;0.0524243817;1.0637802;1.06663523;0.8010629;0.108486793;1.047309;0.749982725;0.0494139994;10;1.06533291;1.00000045;1.00000046
20.695563;1.04730926;0.833313372;0.054927337;0.795669791;0.0524455344;1.06378781;1.06663809;0.801060731;0.108507325;1.04731001;0.749982734;0.0494339711;10;1.06533291;1.00000047;1.00000045
20.698563;1.04731227;0.833313293;0.0549929633;0.795667514;0.0525079457;1.06381065;1.06664688;0.801054071;0.10856786;1.04731304;0.749982749;0.0494928938;10;1.06533289;1.00000051;1.00000042
20.699563;1.04731427;0.83331327;0.0550140923;0.795665995;0.0525279968;1.06381926;1.06664986;0.801051828;0.108587339;1.04731505;0.74998275;0.0495118701;10;1.06533288;1.00000052;1.00000041
20.700563;1.04731527;0.833313249;0.0550363297;0.795665236;0.0525491612;1.06382657;1.06665282;0.801049585;0.10860786;1.04731606;0.74998275;0.0495318473;10;1.06533287;1.00000054;1.0000004
20.702563;1.04731727;0.833313217;0.0550785728;0.795663716;0.0525893743;1.0638415;1.06665865;0.801045185;0.108647871;1.04731808;0.749982747;0.0495698042;10;1.06533285;1.00000055;1.0000004
20.703563;1.04731827;0.833313207;0.0550996894;0.795662958;0.0526094833;1.06384881;1.06666062;0.801043695;0.10866745;1.04731909;0.749982744;0.0495887839;10;1.06533283;1.00000056;1.0000004
20.707563;1.04732226;0.833313203;0.0551841194;0.795659932;0.0526899262;1.06387837;1.06667236;0.801034852;0.108745364;1.04732315;0.749982715;0.0496647164;10;1.06533278;1.00000059;1.0000004
20.708563;1.04732326;0.833313211;0.0552052171;0.79565918;0.0527100359;1.06388568;1.06667423;0.801033452;0.108764948;1.04732416;0.749982704;0.0496837044;10;1.06533277;1.00000059;1.0000004
20.709563;1.04732525;0.833313222;0.0552263108;0.795657671;0.0527300938;1.063894;1.06667718;0.801031227;0.108784418;1.04732618;0.749982691;0.0497026947;10;1.06533275;1.00000059;1.0000004
20.710563;1.04732624;0.833313237;0.0552474005;0.795656922;0.0527502001;1.06390101;1.06668014;0.801029004;0.108803885;1.04732719;0.749982677;0.0497216875;10;1.06533274;1.00000059;1.0000004
20.711563;1.04732723;0.833313253;0.0552673755;0.795656176;0.0527692432;1.06390832;1.06668299;0.801026859;0.10882232;1.0473282;0.749982662;0.0497396827;10;1.06533273;1.00000059;1.0000004
20.712563;1.04732823;0.833313272;0.0552884582;0.795655432;0.0527893444;1.06391563;1.06668496;0.801025381;0.108841884;1.0473292;0.749982646;0.0497586803;10;1.06533273;1.00000059;1.00000041
20.714563;1.04733021;0.833313312;0.055329504;0.795653946;0.0528284764;1.06392996;1.06669077;0.801021008;0.108879773;1.04733121;0.749982615;0.0497956822;10;1.06533271;1.00000058;1.00000041
20.715563;1.04733121;0.833313333;0.0553494677;0.795653206;0.052847507;1.06393697;1.06669272;0.801019527;0.10889829;1.04733221;0.749982601;0.049813686;10;1.0653327;1.00000057;1.00000041
20.716563;1.0473322;0.833313354;0.0553694295;0.795652464;0.0528665346;1.06394398;1.06669568;0.801017297;0.108917747;1.0473332;0.749982587;0.0498316913;10;1.0653327;1.00000057;1.0000004
20.717563;1.0473332;0.833313375;0.05538939;0.795651723;0.0528855595;1.063951;1.06669853;0.801015146;0.108936171;1.0473342;0.749982574;0.0498496979;10;1.06533269;1.00000056;1.0000004
20.718563;1.04733419;0.833312284;0.055410461;0.795649922;0.0529056433;1.06395801;1.06670149;0.801012915;0.108954585;1.04733519;0.749981561;0.0498687053;10;1.06533269;1.00000054;1.0000004
20.719563;1.04733519;0.833312304;0.0554304212;0.79564918;0.0529246645;1.06396532;1.06670345;0.80101143;0.1089731;1.04733618;0.74998155;0.049886713;10;1.06533269;1.00000053;1.00000039
20.720563;1.04733618;0.833312323;0.0554503822;0.795648438;0.0529436845;1.06397203;1.0667064;0.801009197;0.108991515;1.04733717;0.749981539;0.0499047207;10;1.06533269;1.00000052;1.00000039
20.721563;1.04733718;0.833312341;0.0554692336;0.795647698;0.052961643;1.06397904;1.06670827;0.801007789;0.109010043;1.04733817;0.749981529;0.0499217282;10;1.06533269;1.00000051;1.00000038
20.723563;1.04733918;0.833312373;0.0555091643;0.795646213;0.0529996827;1.06399306;1.06671419;0.80100332;0.109046882;1.04734015;0.74998151;0.0499577414;10;1.06533271;1.00000048;1.00000036
20.724563;1.04734018;0.833312387;0.055529133;0.795645472;0.053018704;1.06400007;1.06671605;0.801001911;0.109065416;1.04734115;0.749981501;0.0499757467;10;1.06533272;1.00000047;1.00000035
20.726563;1.04734218;0.833312412;0.0555679669;0.795643986;0.0530556898;1.06401379;1.06672199;0.80099744;0.109101229;1.04734314;0.749981484;0.0500107537;10;1.06533274;1.00000044;1.00000032
20.727563;1.04734318;0.833312422;0.0555868321;0.795643242;0.053073655;1.0640205;1.06672396;0.80099595;0.109119762;1.04734414;0.749981474;0.0500277553;10;1.06533276;1.00000043;1.00000031
20.729563;1.0473452;0.833312435;0.055625681;0.795641751;0.0531106528;1.06403423;1.0667288;0.800992301;0.109154667;1.04734613;0.749981453;0.050062755;10;1.06533279;1.0000004;1.00000029
20.730563;1.04734621;0.833312438;0.0556445532;0.795641003;0.053128625;1.06404094;1.06673178;0.800990061;0.10917311;1.04734713;0.749981441;0.050079754;10;1.06533281;1.00000039;1.00000028
20.731563;1.04734722;0.833312438;0.0556634278;0.795640254;0.0531466001;1.06404766;1.06673365;0.800988645;0.10919063;1.04734813;0.749981428;0.0500967528;10;1.06533282;1.00000038;1.00000027
20.732563;1.04734824;0.833312436;0.0556834157;0.795639503;0.0531656386;1.06405438;1.06673664;0.800986402;0.109208039;1.04734913;0.749981413;0.0501147518;10;1.06533284;1.00000036;1.00000026
20.733563;1.04734926;0.833312431;0.0557022948;0.795638751;0.0531836186;1.06406109;1.06673863;0.800984903;0.109225557;1.04735013;0.749981398;0.0501317512;10;1.06533286;1.00000035;1.00000026
20.734563;1.04735028;0.833312425;0.0557211761;0.795637998;0.0532016008;1.0640678;1.06674161;0.800982655;0.109242975;1.04735114;0.749981381;0.0501487511;10;1.06533288;1.00000034;1.00000025
20.735563;1.0473513;0.833312416;0.0557400595;0.795637244;0.053219585;1.06407452;1.06674349;0.80098123;0.10926051;1.04735214;0.749981362;0.0501657517;10;1.06533289;1.00000033;1.00000025
20.736563;1.04735233;0.833312407;0.0557578336;0.79563649;0.0532365101;1.06408093;1.06674648;0.800978978;0.109277937;1.04735314;0.749981342;0.0501817532;10;1.06533291;1.00000032;1.00000024
20.739563;1.04735541;0.833312371;0.0558144966;0.795634225;0.0532904781;1.06410075;1.06675335;0.800973783;0.109330441;1.04735615;0.749981272;0.0502327643;10;1.06533294;1.00000027;1.00000023
20.741563;1.04735747;0.833312344;0.055851162;0.795632716;0.0533254037;1.06411385;1.06675834;0.800970015;0.109364368;1.04735816;0.749981221;0.0502657795;10;1.06533296;1.00000025;1.00000022
20.742563;1.0473585;0.83331233;0.0558689384;0.795631962;0.0533423386;1.06412024;1.06676122;0.800967836;0.109380771;1.04735917;0.749981195;0.0502817897;10;1.06533297;1.00000023;1.00000022
20.743563;1.04735952;0.833312318;0.0558878252;0.795631209;0.0533603363;1.06412664;1.06676322;0.800966328;0.109398308;1.04736018;0.749981168;0.0502988013;10;1.06533298;1.00000022;1.00000021
20.744563;1.04736055;0.833312307;0.0559056004;0.795630456;0.0533772749;1.06413303;1.0667652;0.80096482;0.109414802;1.04736119;0.749981141;0.0503148143;10;1.06533299;1.0000002;1.00000019
20.747563;1.04736361;0.833312281;0.0559589228;0.795628203;0.0534281018;1.0641522;1.06677308;0.800958886;0.109465129;1.04736423;0.749981057;0.05036286;10;1.06533303;1.00000015;1.00000014
20.749563;1.04736565;0.833312269;0.0559955805;0.795626706;0.0534630529;1.06416497;1.06677706;0.800955879;0.109498108;1.04736627;0.749980997;0.0503958952;10;1.06533306;1.00000012;1.00000008
20.750563;1.04736567;0.833312263;0.0560122425;0.795626718;0.0534789888;1.06417036;1.06677994;0.80095371;0.109514506;1.04736629;0.749980966;0.0504109139;10;1.06533308;1.00000011;1.00000006
20.752563;1.04736771;0.833312252;0.0560477895;0.795625227;0.0535128799;1.06418283;1.06678394;0.800950711;0.109547481;1.04736833;0.749980902;0.0504429527;10;1.06533312;1.00000008;0.999999999
20.753563;1.04736872;0.833312246;0.0560655635;0.795624482;0.0535298248;1.06418892;1.06678683;0.800948545;0.109563875;1.04736935;0.749980871;0.0504589722;10;1.06533314;1.00000006;0.999999972
20.754563;1.04736973;0.833312239;0.0560833379;0.795623739;0.0535467694;1.0641953;1.06678883;0.800947049;0.10958036;1.04737037;0.74998084;0.0504749913;10;1.06533316;1.00000005;0.999999945
20.755563;1.04737074;0.833312232;0.0561000019;0.795622996;0.0535626528;1.06420139;1.06679083;0.800945553;0.109595801;1.04737139;0.74998081;0.0504900095;10;1.06533318;1.00000003;0.999999919
20.756563;1.04737175;0.833312224;0.056117778;0.795622253;0.053579597;1.06420747;1.06679382;0.800943312;0.109612181;1.04737241;0.749980782;0.0505060267;10;1.0653332;1.00000002;0.999999896
20.757563;1.04737275;0.833312214;0.056134444;0.795621511;0.0535954806;1.06421386;1.06679572;0.800941898;0.10962763;1.04737343;0.749980756;0.0505210428;10;1.06533322;0.999999998;0.999999874
20.758563;1.04737376;0.833311093;0.0561522225;0.795619708;0.0536124257;1.06421994;1.06679771;0.800940406;0.109644109;1.04737445;0.749979733;0.0505370578;10;1.06533324;0.99999998;0.999999855
20.759563;1.04737476;0.833311081;0.0561688912;0.795618967;0.0536283108;1.06422603;1.06679971;0.800938914;0.109659545;1.04737547;0.749979711;0.0505520715;10;1.06533326;0.999999962;0.999999838
20.760563;1.04737475;0.833311068;0.0561855609;0.795618986;0.053644248;1.06423112;1.0668027;0.800936677;0.109675919;1.04737548;0.749979691;0.0505670837;10;1.06533328;0.999999942;0.999999824
20.763563;1.04737774;0.833311022;0.0562366846;0.795616772;0.0536929702;1.06424909;1.06680856;0.800932288;0.109722229;1.04737851;0.749979639;0.0506131053;10;1.06533333;0.999999878;0.999999799
20.764563;1.04737873;0.833311004;0.0562533555;0.795616036;0.0537088574;1.06425518;1.06681154;0.800930052;0.109737558;1.04737952;0.749979624;0.0506281059;10;1.06533335;0.999999855;0.999999795
20.767563;1.0473817;0.833310946;0.0563033632;0.79561383;0.0537565142;1.06427314;1.06681737;0.800925659;0.109783863;1.04738252;0.749979589;0.0506730865;10;1.06533339;0.99999978;0.99999979
20.768563;1.04738169;0.833310926;0.0563189182;0.795613853;0.0537713872;1.06427793;1.06681935;0.800924168;0.109799295;1.04738252;0.749979581;0.0506870739;10;1.0653334;0.999999754;0.99999979
20.769563;1.04738269;0.833310907;0.0563355819;0.795613115;0.0537872679;1.06428402;1.06682122;0.800922755;0.109814738;1.04738352;0.749979575;0.050702059;10;1.0653334;0.999999728;0.99999979
20.770563;1.04738368;0.833310889;0.056352243;0.795612377;0.0538031463;1.0642898;1.06682419;0.800920516;0.109830067;1.04738452;0.74997957;0.050717042;10;1.06533341;0.999999702;0.999999791
20.773563;1.04738666;0.83331084;0.0563999876;0.795610145;0.053848647;1.06430716;1.06683012;0.800916034;0.109875327;1.04738751;0.749979569;0.0507599807;10;1.06533342;0.999999631;0.999999795
20.774563;1.04738666;0.833310826;0.056416638;0.795610156;0.0538645688;1.06431194;1.06683199;0.800914616;0.109889731;1.04738751;0.749979573;0.0507749571;10;1.06533342;0.999999611;0.999999798
20.776563;1.04738865;0.833310804;0.0564477103;0.795608653;0.0538941845;1.06432352;1.06683596;0.800911624;0.109919557;1.04738951;0.749979588;0.0508029068;10;1.06533343;0.999999579;0.999999807
20.777563;1.04738965;0.833310795;0.0564643555;0.795607898;0.0539100521;1.0643293;1.06683893;0.800909379;0.109933846;1.04739051;0.7499796;0.0508178812;10;1.06533343;0.999999567;0.999999813
20.779563;1.04739165;0.833310783;0.0564954229;0.795606384;0.0539396645;1.06434088;1.06684279;0.800906459;0.109963677;1.04739251;0.749979631;0.0508458317;10;1.06533343;0.999999549;0.99999983
20.780563;1.04739165;0.833310778;0.056510957;0.795606383;0.0539545212;1.06434537;1.06684478;0.800904959;0.109978065;1.04739251;0.74997965;0.0508598082;10;1.06533343;0.999999543;0.999999842
20.784563;1.04739567;0.833310758;0.0565731092;0.79560332;0.0540137286;1.06436792;1.06685265;0.800899016;0.110035601;1.0473965;0.749979739;0.0509157218;10;1.06533343;0.999999536;0.999999904
20.785563;1.04739568;0.833310753;0.0565886533;0.79560331;0.0540285781;1.06437241;1.06685465;0.800897508;0.110049977;1.0473965;0.749979765;0.0509297012;10;1.06533343;0.999999537;0.999999922
20.789563;1.04739973;0.833310721;0.0566486365;0.795600222;0.054085631;1.06439466;1.06686256;0.800891549;0.110105388;1.04740049;0.749979873;0.0509836271;10;1.06533343;0.999999555;0.999999998
20.790563;1.04739974;0.83331071;0.0566641942;0.795600209;0.0541004726;1.06439915;1.06686457;0.800890041;0.110119753;1.04740048;0.7499799;0.0509976133;10;1.06533343;0.999999562;1.00000002
20.792563;1.04740177;0.833310681;0.0566930933;0.795598666;0.0541279282;1.06441012;1.06686849;0.800887104;0.110147448;1.04740247;0.749979953;0.0510235962;10;1.06533343;0.999999577;1.00000006
20.793563;1.04740278;0.833310663;0.0567086563;0.795597897;0.054142716;1.06441561;1.0668705;0.800885598;0.110160767;1.04740347;0.749979978;0.0510375942;10;1.06533343;0.999999585;1.00000007
20.794563;1.04740279;0.833310643;0.056723109;0.795597888;0.0541564945;1.0644198;1.06687251;0.800884094;0.110174084;1.04740346;0.749980002;0.0510505971;10;1.06533343;0.999999593;1.00000009
20.795563;1.0474038;0.833310621;0.0567375622;0.795597123;0.0541702215;1.06442529;1.06687451;0.80088259;0.110188441;1.04740446;0.749980025;0.0510636051;10;1.06533343;0.999999601;1.0000001
20.797563;1.04740583;0.83331057;0.0567664675;0.795595595;0.0541976771;1.06443597;1.06687843;0.800879665;0.110215081;1.04740644;0.749980067;0.0510896358;10;1.06533342;0.999999618;1.00000013
20.798563;1.04740585;0.833310543;0.0567809185;0.795595595;0.0542114579;1.06444046;1.06688044;0.800878165;0.110228395;1.04740643;0.749980084;0.0511026578;10;1.06533342;0.999999627;1.00000014
20.800563;1.04740788;0.833310486;0.056809815;0.795594079;0.0542389187;1.06445084;1.06688436;0.800875247;0.110255031;1.04740842;0.749980112;0.0511287134;10;1.0653334;0.999999649;1.00000016
20.801563;1.0474089;0.833310457;0.0568242596;0.795593324;0.0542526506;1.06445633;1.06688537;0.800874496;0.110268447;1.04740941;0.749980122;0.0511417461;10;1.06533339;0.999999662;1.00000017
20.802563;1.04740892;0.83331043;0.0568387018;0.795593329;0.0542664351;1.06446053;1.06688737;0.800873001;0.110281761;1.0474094;0.749980128;0.0511547813;10;1.06533338;0.999999675;1.00000018
20.803563;1.04740994;0.833310404;0.0568531414;0.795592574;0.0542801688;1.06446572;1.06688938;0.800871506;0.110295074;1.0474104;0.749980131;0.0511678184;10;1.06533337;0.999999688;1.00000018
20.804563;1.04741096;0.83331038;0.0568664678;0.79559182;0.0542928424;1.06447091;1.06689138;0.800870013;0.110308386;1.0474114;0.749980131;0.0511798564;10;1.06533336;0.999999701;1.00000018
20.805563;1.04741199;0.833310357;0.0568809033;0.795591064;0.0543065777;1.06447611;1.06689329;0.800868597;0.11032067;1.04741239;0.749980128;0.0511928948;10;1.06533335;0.999999712;1.00000018
20.806563;1.04741201;0.833310338;0.0568953378;0.795591068;0.0543203657;1.0644803;1.06689529;0.800867105;0.110333983;1.04741239;0.749980122;0.0512059331;10;1.06533334;0.999999723;1.00000018
20.807563;1.04741304;0.83331032;0.0569086605;0.795590312;0.0543330422;1.0644855;1.06689729;0.800865612;0.110346255;1.0474134;0.749980114;0.0512179712;10;1.06533333;0.999999732;1.00000018
20.808563;1.04741407;0.833310306;0.0569230943;0.795589556;0.0543467812;1.06449069;1.06689828;0.800864865;0.110359673;1.0474144;0.749980103;0.0512310089;10;1.06533332;0.999999741;1.00000017
20.809563;1.04741509;0.833310296;0.0569364179;0.795588799;0.0543594613;1.06449589;1.06690027;0.800863371;0.110371947;1.0474154;0.749980089;0.0512430459;10;1.0653333;0.999999748;1.00000016
20.810563;1.04741512;0.83331029;0.0569497426;0.795588802;0.0543721951;1.06450009;1.06690215;0.800861957;0.110385273;1.04741541;0.749980074;0.0512550818;10;1.06533329;0.999999754;1.00000015
20.812563;1.04741717;0.833310293;0.0569775085;0.795587289;0.0543986253;1.06451018;1.06690613;0.800858969;0.110410864;1.04741742;0.749980037;0.0512801488;10;1.06533327;0.999999763;1.00000012
20.813563;1.04741719;0.833310301;0.0569908388;0.795587293;0.0544113642;1.06451408;1.06690811;0.800857475;0.110423137;1.04741743;0.749980017;0.0512921793;10;1.06533326;0.999999767;1.0000001
20.814563;1.04741822;0.833310313;0.0570041712;0.795586536;0.0544240528;1.06451928;1.0669091;0.800856727;0.110435513;1.04741844;0.749979994;0.0513042071;10;1.06533325;0.99999977;1.00000009
20.816563;1.04742026;0.833310348;0.0570319539;0.795585021;0.0544504954;1.06452939;1.06691297;0.800853816;0.110460071;1.04742046;0.749979947;0.0513292545;10;1.06533323;0.999999774;1.00000005
20.817563;1.04742028;0.83331037;0.0570452929;0.795585022;0.0544632408;1.0645333;1.06691495;0.800852321;0.110472347;1.04742047;0.749979923;0.0513412741;10;1.06533322;0.999999777;1.00000003
20.818563;1.0474213;0.833310394;0.0570586338;0.795584263;0.0544759359;1.0645382;1.06691594;0.800851572;0.110484725;1.04742148;0.749979899;0.0513532913;10;1.0653332;0.999999779;1.00000001
20.819563;1.04742232;0.83331042;0.0570708653;0.795583503;0.0544875716;1.06454341;1.06691793;0.800850077;0.110497002;1.04742249;0.749979875;0.0513643067;10;1.06533319;0.999999781;0.99999999
20.820563;1.04742234;0.833310446;0.057084209;0.795583501;0.0545003214;1.06454731;1.06691982;0.800848661;0.110509291;1.0474225;0.749979851;0.0513763205;10;1.06533318;0.999999784;0.999999971
20.821563;1.04742336;0.833310473;0.0570975539;0.79558274;0.05451302;1.06455221;1.06692181;0.800847166;0.11052157;1.04742352;0.749979828;0.0513883332;10;1.06533316;0.999999787;0.999999953
20.822563;1.04742438;0.833310499;0.0571108994;0.795581976;0.0545257192;1.06455712;1.0669228;0.800846418;0.110533953;1.04742453;0.749979806;0.0514003449;10;1.06533314;0.999999791;0.999999937
20.823563;1.04742439;0.833310525;0.0571242454;0.795581971;0.0545384707;1.06456102;1.06692479;0.800844923;0.110546234;1.04742454;0.749979784;0.0514123556;10;1.06533313;0.999999796;0.999999923
20.825563;1.04742643;0.833310577;0.057149828;0.795580441;0.0545628091;1.06457082;1.06692877;0.800841935;0.110569754;1.04742656;0.749979741;0.051435374;10;1.0653331;0.999999809;0.999999899
20.826563;1.04742645;0.833310602;0.0571620642;0.795580435;0.0545745;1.06457472;1.06692967;0.800841266;0.110582149;1.04742657;0.749979721;0.0514463818;10;1.06533309;0.999999817;0.99999989
20.828563;1.04742847;0.833310651;0.0571876477;0.795578906;0.0545988367;1.06458422;1.06693366;0.80083828;0.110605672;1.04742858;0.749979683;0.0514693946;10;1.06533307;0.999999837;0.999999877
20.829563;1.04742849;0.833309563;0.0572009947;0.795577842;0.0546115857;1.06458811;1.06693466;0.800837536;0.110617016;1.04742858;0.749978666;0.0514813996;10;1.06533306;0.999999848;0.999999873
20.831563;1.0474305;0.833309608;0.0572254649;0.795576316;0.054634852;1.0645976;1.06693855;0.800834633;0.110640551;1.04743058;0.749978636;0.0515034063;10;1.06533305;0.999999876;0.999999869
20.832563;1.04743051;0.833309629;0.0572376989;0.795576314;0.0546465343;1.0646012;1.06693956;0.80083389;0.110651896;1.04743058;0.749978623;0.0515144078;10;1.06533304;0.999999891;0.999999869
20.834563;1.04743252;0.833309669;0.0572632753;0.795574788;0.0546708507;1.06461068;1.06694355;0.800830916;0.11067438;1.04743257;0.749978602;0.051537407;10;1.06533304;0.999999926;0.999999875
20.835563;1.04743252;0.833309689;0.0572755067;0.795574783;0.0546825283;1.06461427;1.06694455;0.800830178;0.110685724;1.04743255;0.749978594;0.0515484045;10;1.06533303;0.999999946;0.999999882
20.836563;1.04743351;0.833309709;0.057287737;0.795574017;0.0546941521;1.06461917;1.06694645;0.800828773;0.110698018;1.04743354;0.749978587;0.0515594007;10;1.06533303;0.999999968;0.99999989
20.837563;1.04743351;0.83330973;0.0572999664;0.79557401;0.0547058262;1.06462276;1.06694744;0.800828039;0.110709362;1.04743353;0.749978582;0.0515703954;10;1.06533303;0.999999991;0.9999999
20.839563;1.04743549;0.833309774;0.0573244225;0.795572472;0.054729064;1.06463194;1.06695143;0.800825079;0.110730804;1.0474355;0.749978578;0.0515923806;10;1.06533304;1.00000004;0.999999924
20.840563;1.04743548;0.833309798;0.057335538;0.79557246;0.0547396719;1.06463553;1.06695242;0.800824347;0.110742148;1.04743548;0.749978577;0.0516023713;10;1.06533305;1.00000007;0.999999939
20.841563;1.04743647;0.833309823;0.0573477634;0.795571688;0.0547512873;1.06464012;1.06695441;0.800822868;0.110753389;1.04743646;0.749978578;0.0516133611;10;1.06533305;1.0000001;0.999999955
20.842563;1.04743746;0.83330985;0.0573599878;0.795570914;0.0547629023;1.06464471;1.0669553;0.800822212;0.110764742;1.04743745;0.74997858;0.0516243501;10;1.06533306;1.00000013;0.999999973
20.843563;1.04743744;0.833309877;0.057372211;0.7955709;0.0547745692;1.0646483;1.06695728;0.800820732;0.110775982;1.04743743;0.749978583;0.0516353389;10;1.06533307;1.00000016;0.999999992
20.844563;1.04743842;0.833309905;0.057383322;0.795570126;0.054785123;1.06465289;1.06695927;0.80081925;0.110786179;1.04743842;0.749978588;0.0516453278;10;1.06533308;1.00000019;1.00000001
20.845563;1.04743839;0.833309934;0.0573955432;0.795570111;0.05479679;1.06465619;1.06696027;0.800818512;0.110797521;1.0474384;0.749978594;0.0516563171;10;1.06533309;1.00000021;1.00000004
20.847563;1.04744034;0.833309991;0.0574188719;0.795568567;0.0548189595;1.06466539;1.06696325;0.800816286;0.110819056;1.04744037;0.749978612;0.0516772975;10;1.06533312;1.00000026;1.00000008
20.848563;1.0474403;0.833310019;0.0574299797;0.795568558;0.0548295666;1.06466869;1.06696513;0.800814874;0.110830302;1.04744035;0.749978624;0.0516872884;10;1.06533313;1.00000028;1.00000011
20.849563;1.04744127;0.833310048;0.0574421982;0.795567791;0.0548411823;1.0646733;1.06696613;0.800814131;0.110840598;1.04744134;0.749978638;0.0516982795;10;1.06533314;1.0000003;1.00000013
20.850563;1.04744124;0.833310076;0.0574533052;0.795567786;0.0548517896;1.06467661;1.06696813;0.800812639;0.110850791;1.04744132;0.749978654;0.0517082708;10;1.06533315;1.00000032;1.00000016
20.851563;1.0474422;0.833310104;0.057464412;0.795567026;0.0548623447;1.06468122;1.06696912;0.800811892;0.110862128;1.0474423;0.749978672;0.0517182622;10;1.06533316;1.00000034;1.00000019
20.852563;1.04744316;0.833310131;0.05747663;0.795566267;0.0548739606;1.06468554;1.06697111;0.800810401;0.110872321;1.04744329;0.749978691;0.0517292538;10;1.06533317;1.00000035;1.00000021
20.853563;1.04744312;0.833310156;0.0574877369;0.79556627;0.0548845683;1.06468916;1.06697211;0.800809653;0.110882616;1.04744327;0.749978712;0.0517392454;10;1.06533318;1.00000037;1.00000024
20.854563;1.04744409;0.83331018;0.0574988442;0.795565515;0.0548951235;1.06469348;1.066974;0.800808239;0.110893862;1.04744425;0.749978734;0.0517492368;10;1.06533319;1.00000038;1.00000026
20.855563;1.04744405;0.833310202;0.0575099523;0.795565523;0.0549057311;1.0646968;1.06697499;0.800807492;0.110904158;1.04744423;0.749978757;0.051759228;10;1.0653332;1.00000039;1.00000028
20.857563;1.04744598;0.83331024;0.057532171;0.795564027;0.0549268408;1.06470544;1.06697798;0.800805251;0.110924648;1.04744619;0.749978803;0.0517792097;10;1.06533321;1.00000041;1.00000033
20.858563;1.04744594;0.833310256;0.0575432821;0.795564041;0.0549374477;1.06470876;1.06697998;0.800803756;0.110934843;1.04744618;0.749978827;0.0517892003;10;1.06533321;1.00000042;1.00000034
20.859563;1.04744691;0.833310269;0.0575543946;0.795563298;0.054948002;1.06471309;1.06698097;0.800803007;0.11094514;1.04744716;0.749978849;0.0517991906;10;1.06533322;1.00000042;1.00000036
20.860563;1.04744688;0.833310281;0.0575655087;0.795563316;0.0549586087;1.06471641;1.06698286;0.800801591;0.110955345;1.04744714;0.749978872;0.051809181;10;1.06533322;1.00000043;1.00000038
20.861563;1.04744785;0.83331029;0.0575766244;0.795562575;0.0549691628;1.06472073;1.06698384;0.800800843;0.110965643;1.04744813;0.749978893;0.0518191717;10;1.06533323;1.00000043;1.00000039
20.862563;1.04744782;0.833310297;0.0575877418;0.795562595;0.0549797695;1.06472405;1.06698583;0.800799349;0.110975838;1.04744811;0.749978914;0.0518291631;10;1.06533323;1.00000043;1.00000041
20.864563;1.04744977;0.833310305;0.0576088694;0.795561118;0.0549998177;1.06473269;1.0669888;0.800797111;0.110995292;1.04745009;0.749978951;0.0518481488;10;1.06533325;1.00000042;1.00000043
20.865563;1.04744974;0.833310306;0.0576199899;0.79556114;0.0550104256;1.06473601;1.0669898;0.800796369;0.111005594;1.04745008;0.749978967;0.0518581435;10;1.06533325;1.00000042;1.00000044
20.866563;1.04745072;0.833310306;0.0576299999;0.795560402;0.0550199208;1.06474002;1.06699069;0.800795706;0.111014868;1.04745107;0.74997898;0.0518671396;10;1.06533326;1.00000041;1.00000044
20.867563;1.0474507;0.833310305;0.0576411214;0.795560423;0.0550305303;1.06474333;1.06699267;0.80079422;0.11102507;1.04745106;0.74997899;0.0518771373;10;1.06533327;1.00000039;1.00000045
20.868563;1.04745168;0.833310303;0.057651132;0.795559683;0.0550400275;1.06474734;1.06699365;0.800793483;0.111035379;1.04745205;0.749978997;0.0518861364;10;1.06533328;1.00000038;1.00000045
20.869563;1.04745167;0.8333103;0.0576622539;0.795559702;0.0550506389;1.06475065;1.06699564;0.800792;0.111044544;1.04745205;0.749979002;0.0518961369;10;1.06533329;1.00000036;1.00000045
20.870563;1.04745265;0.833310297;0.0576722647;0.795558962;0.0550601375;1.06475465;1.06699663;0.800791264;0.111054856;1.04745304;0.749979004;0.051905139;10;1.0653333;1.00000034;1.00000044
20.871563;1.04745264;0.833310293;0.0576833863;0.79555898;0.0550707496;1.06475795;1.06699762;0.80079053;0.111064129;1.04745303;0.749979005;0.0519151426;10;1.06533331;1.00000032;1.00000044
20.872563;1.04745362;0.833310287;0.0576933964;0.795558238;0.0550802484;1.06476195;1.0669996;0.80078905;0.111073298;1.04745402;0.749979005;0.0519241476;10;1.06533332;1.0000003;1.00000043
20.873563;1.04745361;0.833310281;0.0577034059;0.795558255;0.0550897993;1.06476524;1.06700049;0.800788394;0.111083624;1.04745402;0.749979004;0.0519331538;10;1.06533333;1.00000027;1.00000041
20.874563;1.0474546;0.833310272;0.0577145255;0.795557513;0.0551003576;1.06476923;1.06700148;0.800787661;0.111092899;1.04745501;0.749979002;0.0519431612;10;1.06533334;1.00000024;1.0000004
20.875563;1.04745559;0.833310263;0.057724533;0.795556769;0.0551098544;1.06477322;1.06700347;0.800786179;0.111102071;1.04745601;0.749978999;0.0519521696;10;1.06533336;1.00000021;1.00000038
20.876563;1.04745558;0.833310252;0.0577345393;0.795556784;0.0551194028;1.06477621;1.06700447;0.800785444;0.111111346;1.04745601;0.749978996;0.0519611789;10;1.06533337;1.00000018;1.00000036
20.877563;1.04745657;0.833310241;0.0577445447;0.79555604;0.0551288976;1.06478019;1.06700647;0.800783961;0.111121559;1.047457;0.749978992;0.0519701886;10;1.06533339;1.00000015;1.00000034
20.878563;1.04745656;0.833310228;0.0577545493;0.795556054;0.0551384441;1.06478348;1.06700747;0.800783222;0.111130834;1.047457;0.749978989;0.051979199;10;1.06533341;1.00000012;1.00000031
20.879563;1.04745755;0.833310215;0.0577645532;0.795555308;0.0551479372;1.06478746;1.06700847;0.800782482;0.111140109;1.047458;0.749978987;0.0519882099;10;1.06533343;1.0000001;1.00000029
20.880563;1.04745754;0.833310201;0.0577745567;0.79555532;0.0551574819;1.06479045;1.06701037;0.800781072;0.11114929;1.047458;0.749978985;0.0519972216;10;1.06533345;1.00000007;1.00000026
20.881563;1.04745853;0.833310185;0.0577845598;0.795554573;0.0551669731;1.06479444;1.06701137;0.800780327;0.111158564;1.047459;0.749978984;0.0520062342;10;1.06533347;1.00000004;1.00000023
20.882563;1.04745852;0.833310167;0.0577945625;0.795554584;0.0551765159;1.06479713;1.06701238;0.800779581;0.111167836;1.047459;0.749978984;0.0520152477;10;1.06533349;1.00000002;1.0000002
20.883563;1.04745952;0.833310148;0.0578045649;0.795553834;0.0551860049;1.06480112;1.06701339;0.800778832;0.111177108;1.04746;0.749978984;0.0520242618;10;1.06533351;1;1.00000017
20.884563;1.04745951;0.833310128;0.0578145668;0.795553842;0.0551955454;1.06480411;1.0670154;0.800777336;0.111186275;1.04746;0.749978984;0.0520332764;10;1.06533353;0.99999998;1.00000014
20.885563;1.04746051;0.833310107;0.0578234572;0.79555309;0.0552039714;1.06480811;1.06701642;0.800776583;0.111194504;1.047461;0.749978985;0.0520412911;10;1.06533355;0.999999962;1.0000001
20.886563;1.0474605;0.833310087;0.0578334585;0.795553096;0.0552135096;1.06481111;1.06701732;0.800775908;0.111203784;1.04746101;0.749978985;0.0520503059;10;1.06533356;0.999999945;1.00000007
20.887563;1.0474615;0.833310067;0.0578434597;0.795552341;0.0552229937;1.06481481;1.06701933;0.800774406;0.111212949;1.04746201;0.749978985;0.0520593205;10;1.06533358;0.999999929;1.00000004
20.888563;1.0474615;0.833310049;0.0578534609;0.795552344;0.0552325293;1.06481781;1.06702034;0.80077365;0.111222216;1.04746201;0.749978985;0.052068335;10;1.0653336;0.999999915;1
20.889563;1.04746251;0.833310032;0.0578623511;0.795551588;0.0552409497;1.06482151;1.06702135;0.800773934;0.111230442;1.04746301;0.749978985;0.0520763491;10;1.06533362;0.999999902;0.999999967
20.890563;1.04746251;0.833310016;0.0578723522;0.795551588;0.0552504818;1.06482452;1.06702236;0.800773177;0.111239709;1.04746301;0.749978985;0.0520853627;10;1.06533364;0.999999891;0.999999934
20.891563;1.04746352;0.833310001;0.0578812417;0.795550827;0.0552588983;1.06482822;1.06702436;0.800771672;0.111247831;1.04746401;0.749978985;0.0520933755;10;1.06533366;0.999999883;0.999999902
20.892563;1.04746353;0.833309987;0.0578912415;0.795550824;0.0552684264;1.06483123;1.06702536;0.800770914;0.111257099;1.04746401;0.749978985;0.0521023872;10;1.06533368;0.999999876;0.999999872
20.893563;1.04746454;0.833309975;0.0579001292;0.79555006;0.0552768388;1.06483494;1.06702637;0.800770156;0.111265327;1.047465;0.749978986;0.0521103975;10;1.0653337;0.999999871;0.999999845
20.894563;1.04746456;0.833309964;0.0579101271;0.795550053;0.0552863629;1.06483794;1.06702727;0.800769477;0.111274607;1.04746499;0.749978986;0.0521194063;10;1.06533371;0.999999868;0.99999982
20.895563;1.04746557;0.833309954;0.057919013;0.795549284;0.0552947719;1.06484165;1.06702927;0.800767972;0.111282733;1.04746599;0.749978987;0.0521274139;10;1.06533373;0.999999867;0.999999798
20.896563;1.04746559;0.833309945;0.0579278979;0.795549273;0.0553032322;1.06484436;1.06703027;0.800767215;0.111292004;1.04746598;0.749978989;0.0521354202;10;1.06533375;0.999999867;0.999999779
20.897563;1.04746661;0.833309938;0.0579378931;0.795548501;0.0553126991;1.06484806;1.06703128;0.800766456;0.111300235;1.04746697;0.74997899;0.0521444254;10;1.06533377;0.999999868;0.999999763
20.898563;1.04746662;0.833309933;0.0579467765;0.795548485;0.055321157;1.06485107;1.06703228;0.800765697;0.111308466;1.04746696;0.749978991;0.0521524294;10;1.06533378;0.99999987;0.99999975
20.899563;1.04746764;0.833309929;0.0579556594;0.795547706;0.0553295616;1.06485477;1.06703429;0.800764191;0.111317634;1.04746795;0.749978993;0.052160432;10;1.0653338;0.999999872;0.999999742
20.901563;1.04746768;0.833309925;0.0579734237;0.795547662;0.0553464762;1.06486018;1.0670362;0.800762747;0.111334107;1.04746793;0.749978999;0.0521764324;10;1.06533382;0.999999876;0.999999734
20.902563;1.0474687;0.833309925;0.0579823051;0.795546877;0.0553548814;1.06486389;1.0670372;0.800761984;0.111342338;1.04746892;0.749979004;0.05218443;10;1.06533383;0.999999878;0.999999734
20.903563;1.04746872;0.833309926;0.0579922969;0.795546849;0.0553644009;1.06486659;1.0670382;0.80076122;0.11135057;1.04746891;0.749979009;0.052193426;10;1.06533383;0.99999988;0.999999737
20.904563;1.04746974;0.833309927;0.0580011766;0.795546059;0.0553728077;1.06487029;1.0670402;0.800759709;0.111358699;1.04746991;0.749979017;0.0522014206;10;1.06533384;0.99999988;0.999999741
20.905563;1.04746976;0.833309929;0.0580089441;0.795546028;0.0553802073;1.06487269;1.06704121;0.800758942;0.111366932;1.04746991;0.749979026;0.0522084144;10;1.06533385;0.99999988;0.999999747
20.906563;1.04747079;0.833309931;0.0580178216;0.795545238;0.0553886155;1.06487639;1.06704221;0.800758174;0.111375167;1.04747091;0.749979037;0.0522164076;10;1.06533385;0.999999879;0.999999754
20.907563;1.04747081;0.833309932;0.0580266982;0.795545206;0.0553970771;1.06487909;1.06704321;0.800757406;0.111383402;1.04747092;0.749979049;0.0522244006;10;1.06533386;0.999999878;0.999999762
20.908563;1.04747183;0.833309932;0.0580355741;0.795544415;0.0554054867;1.06488278;1.0670442;0.800756636;0.11139164;1.04747192;0.749979063;0.0522323935;10;1.06533386;0.999999876;0.99999977
20.909563;1.04747186;0.833309932;0.0580444494;0.795544385;0.05541395;1.06488518;1.06704509;0.800755944;0.11139989;1.04747194;0.749979078;0.0522403866;10;1.06533386;0.999999874;0.999999779
20.910563;1.04747288;0.833309931;0.0580533247;0.795543597;0.0554223617;1.06488887;1.06704609;0.800755173;0.111408131;1.04747295;0.749979095;0.0522483801;10;1.06533386;0.999999873;0.999999787
