time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.911563;1.0474729;0.833309929;0.0580610893;0.795543569;0.0554297672;1.06489157;1.06704808;0.800753655;0.111415227;1.04747297;0.749979112;0.0522553745;10;1.06533386;0.999999871;0.999999796
20.912563;1.04747393;0.833309925;0.0580699657;0.795542783;0.0554381824;1.06489496;1.06704906;0.800752884;0.111423471;1.047474;0.74997913;0.0522633703;10;1.06533386;0.999999869;0.999999806
20.914563;1.04747398;0.833309917;0.0580866112;0.795542736;0.055454064;1.06490005;1.06705103;0.800751341;0.111439962;1.04747405;0.749979168;0.0522783684;10;1.06533385;0.999999865;0.999999822
20.915563;1.047475;0.833309911;0.0580954919;0.795541956;0.0554624856;1.06490374;1.067052;0.800750571;0.111447167;1.04747508;0.749979187;0.0522863711;10;1.06533384;0.999999863;0.999999829
20.916563;1.04747503;0.833309903;0.0581043743;0.795541937;0.0554709624;1.06490613;1.06705298;0.800749801;0.111455413;1.04747512;0.749979207;0.0522943762;10;1.06533383;0.999999861;0.999999834
20.917563;1.04747605;0.833309893;0.0581121477;0.795541161;0.0554783274;1.06490953;1.06705385;0.800749109;0.11146263;1.04747615;0.749979228;0.0523013831;10;1.06533382;0.999999859;0.999999838
20.918563;1.04747608;0.833309881;0.0581210342;0.795541146;0.0554868079;1.06491222;1.06705482;0.800748338;0.111470878;1.04747618;0.749979249;0.0523093913;10;1.06533381;0.999999856;0.99999984
20.919563;1.0474771;0.833309866;0.0581288113;0.795540374;0.0554941761;1.06491561;1.06705678;0.800746822;0.111477979;1.04747721;0.749979271;0.0523164006;10;1.0653338;0.999999853;0.99999984
20.921563;1.04747714;0.833309826;0.0581454816;0.795540352;0.0555100824;1.06492041;1.06705871;0.80074528;0.11149343;1.04747727;0.749979316;0.052331422;10;1.06533376;0.999999848;0.999999836
20.922563;1.04747815;0.833309802;0.0581532632;0.795539582;0.0555174534;1.0649238;1.06705968;0.800744509;0.111500634;1.0474783;0.749979339;0.0523384342;10;1.06533375;0.999999845;0.999999832
20.923563;1.04747816;0.833309775;0.0581610461;0.795539572;0.0555248781;1.0649265;1.06706064;0.800743738;0.111508877;1.04747832;0.749979362;0.0523454474;10;1.06533373;0.999999843;0.999999828
20.924563;1.04747917;0.833309747;0.0581699406;0.795538803;0.0555333112;1.0649299;1.06706159;0.800742968;0.11151608;1.04747934;0.749979384;0.0523534614;10;1.06533371;0.99999984;0.999999823
20.925563;1.04747917;0.833309717;0.0581777241;0.795538793;0.0555407371;1.06493231;1.06706245;0.800742277;0.111523292;1.04747935;0.749979405;0.0523604761;10;1.06533368;0.999999837;0.999999818
20.926563;1.04748018;0.833309687;0.058185507;0.795538023;0.0555481103;1.06493571;1.06706342;0.80074151;0.111530493;1.04748036;0.749979424;0.052367491;10;1.06533366;0.999999834;0.999999813
20.927563;1.04748018;0.833309657;0.0581932888;0.795538014;0.0555555368;1.06493782;1.06706438;0.800740742;0.111538734;1.04748037;0.749979441;0.0523745059;10;1.06533363;0.999999831;0.999999808
20.928563;1.04748018;0.833309628;0.0582010692;0.795538006;0.055562963;1.06494022;1.06706535;0.800739977;0.111545933;1.04748038;0.749979455;0.0523815203;10;1.0653336;0.999999828;0.999999804
20.929563;1.04748118;0.8333096;0.0582088477;0.795537239;0.0555703358;1.06494363;1.06706631;0.800739213;0.111553132;1.04748138;0.749979467;0.052388534;10;1.06533357;0.999999824;0.9999998
20.930563;1.04748119;0.833309573;0.0582166243;0.795537233;0.0555777611;1.06494603;1.06706728;0.800738449;0.111560331;1.04748138;0.749979476;0.0523955472;10;1.06533354;0.999999821;0.999999798
20.931563;1.04748219;0.833309549;0.0582243989;0.795536467;0.0555851327;1.06494944;1.06706825;0.800737688;0.11156753;1.04748239;0.749979482;0.0524025598;10;1.06533351;0.999999818;0.999999796
20.933563;1.04748219;0.833309509;0.0582399436;0.795536458;0.0555999809;1.06495395;1.0670702;0.800736167;0.111581929;1.04748239;0.749979487;0.0524165832;10;1.06533344;0.99999981;0.999999795
20.934563;1.04748319;0.833309494;0.0582477144;0.795535697;0.0556073515;1.06495736;1.06707107;0.800735488;0.111589141;1.04748338;0.749979486;0.0524235939;10;1.06533341;0.999999806;0.999999795
20.935563;1.04748318;0.833309482;0.0582554846;0.795535695;0.0556147753;1.06495976;1.06707206;0.800734732;0.111596342;1.04748338;0.749979484;0.0524306039;10;1.06533338;0.999999802;0.999999795
20.936563;1.04748418;0.833309473;0.0582632547;0.795534934;0.0556221461;1.06496286;1.06707304;0.800733978;0.111603543;1.04748438;0.74997948;0.0524376129;10;1.06533335;0.999999797;0.999999796
20.937563;1.04748418;0.833309468;0.058271025;0.795534935;0.0556295703;1.06496526;1.06707402;0.800733225;0.111609704;1.04748438;0.749979474;0.0524446205;10;1.06533332;0.999999792;0.999999796
20.938563;1.04748417;0.833309466;0.0582776848;0.795534937;0.055635934;1.06496736;1.06707502;0.800732473;0.111616907;1.04748438;0.749979468;0.0524506263;10;1.06533328;0.999999788;0.999999797
20.939563;1.04748516;0.833309466;0.0582854565;0.795534183;0.0556433054;1.06497076;1.06707601;0.800731725;0.111624109;1.04748537;0.74997946;0.0524576298;10;1.06533325;0.999999783;0.999999799
20.940563;1.04748515;0.83330947;0.0582932289;0.795534189;0.0556507301;1.06497286;1.06707701;0.800730978;0.111631311;1.04748537;0.74997945;0.0524646308;10;1.06533322;0.999999779;0.999999801
20.941563;1.04748514;0.833309477;0.0582998914;0.795534198;0.055657094;1.06497496;1.067078;0.800730233;0.11163747;1.04748536;0.74997944;0.0524706291;10;1.06533319;0.999999777;0.999999805
20.942563;1.04748613;0.833309487;0.0583076659;0.795533449;0.0556644652;1.06497835;1.06707901;0.800729491;0.111644671;1.04748636;0.749979429;0.0524776247;10;1.06533316;0.999999775;0.999999809
20.943563;1.04748612;0.833309498;0.0583154416;0.795533462;0.0556718894;1.06498045;1.0670799;0.800728829;0.111651882;1.04748635;0.749979416;0.0524846178;10;1.06533312;0.999999775;0.999999815
20.944563;1.04748711;0.833309511;0.0583221072;0.795532718;0.0556781993;1.06498354;1.0670809;0.800728092;0.111658039;1.04748734;0.749979404;0.0524906089;10;1.06533309;0.999999776;0.999999822
20.945563;1.04748709;0.833309526;0.0583298853;0.795532735;0.0556856227;1.06498594;1.06708191;0.800727355;0.111665238;1.04748733;0.74997939;0.0524975986;10;1.06533306;0.999999779;0.999999832
20.946563;1.04748708;0.833309542;0.0583365538;0.795532754;0.0556919844;1.06498803;1.0670829;0.800726622;0.111671393;1.04748732;0.749979375;0.0525035877;10;1.06533303;0.999999782;0.999999843
20.947563;1.04748807;0.833309558;0.0583432237;0.795532016;0.0556982919;1.06499112;1.06708391;0.800725891;0.111678589;1.04748831;0.74997936;0.052509577;10;1.06533299;0.999999786;0.999999857
20.949563;1.04748806;0.833309591;0.0583576795;0.795532062;0.0557120695;1.06499531;1.0670859;0.800724433;0.111690895;1.04748829;0.749979325;0.0525225588;10;1.06533292;0.999999794;0.999999889
20.950563;1.04748905;0.833309607;0.0583654655;0.795531328;0.0557194329;1.06499841;1.0670869;0.800723708;0.111698087;1.04748928;0.749979305;0.052529552;10;1.06533289;0.999999798;0.999999907
20.951563;1.04748904;0.833309622;0.058372142;0.795531355;0.0557257868;1.06500051;1.0670879;0.800722985;0.111704236;1.04748927;0.749979283;0.0525355473;10;1.06533285;0.999999801;0.999999924
20.952563;1.04749003;0.833309636;0.0583788206;0.795530624;0.0557320855;1.06500361;1.0670889;0.800722263;0.111710384;1.04749025;0.749979258;0.0525415445;10;1.06533281;0.999999803;0.999999941
20.953563;1.04749002;0.833309649;0.0583855014;0.795530652;0.0557384355;1.06500571;1.06708979;0.800721621;0.111717581;1.04749024;0.749979233;0.0525475437;10;1.06533278;0.999999803;0.999999957
20.954563;1.04749001;0.833309662;0.0583932956;0.79553068;0.0557458447;1.06500781;1.06709078;0.800720902;0.111723727;1.04749023;0.749979205;0.0525545443;10;1.06533274;0.999999801;0.999999972
20.955563;1.047491;0.833309675;0.0583999812;0.795529947;0.0557521384;1.06501092;1.06709077;0.800720931;0.111729974;1.04749121;0.749979176;0.0525605461;10;1.06533271;0.999999797;0.999999985
20.956563;1.04749099;0.8333108;0.0584066691;0.795531033;0.0557584841;1.06501303;1.06709177;0.800720215;0.111736116;1.0474912;0.749980147;0.0525665486;10;1.06533268;0.99999979;0.999999997
20.957563;1.04749098;0.833310814;0.058413359;0.795531056;0.0557648287;1.06501484;1.06709275;0.800719501;0.111743301;1.04749118;0.749980116;0.0525725513;10;1.06533265;0.999999783;1.00000001
20.958563;1.04749197;0.833310829;0.0584200509;0.795530316;0.0557711189;1.06501795;1.06709374;0.800718788;0.111749444;1.04749217;0.749980085;0.0525785535;10;1.06533262;0.999999773;1.00000002
20.960563;1.04749196;0.833310863;0.0584334382;0.795530348;0.0557838033;1.06502219;1.06709572;0.80071737;0.111761732;1.04749214;0.749980022;0.0525905544;10;1.06533256;0.999999752;1.00000003
20.961563;1.04749295;0.833310882;0.0584401325;0.7955296;0.0557900915;1.06502501;1.0670967;0.800716663;0.111767876;1.04749312;0.749979991;0.0525965518;10;1.06533253;0.99999974;1.00000004
20.962563;1.04749294;0.833310902;0.0584468261;0.795529608;0.0557964326;1.06502714;1.06709768;0.800716999;0.111774022;1.0474931;0.74997996;0.0526025467;10;1.0653325;0.99999973;1.00000005
20.963563;1.04749294;0.833310923;0.0584535185;0.795529613;0.0558027735;1.06502896;1.06709858;0.800716372;0.111780179;1.04749309;0.74997993;0.0526085391;10;1.06533247;0.999999719;1.00000005
20.964563;1.04749393;0.833310945;0.0584602093;0.795528856;0.055809061;1.06503208;1.06709857;0.800716413;0.111786429;1.04749407;0.7499799;0.0526145292;10;1.06533245;0.99999971;1.00000006
20.966563;1.04749393;0.83331099;0.0584735856;0.795528854;0.0558217438;1.06503603;1.06710055;0.800714999;0.111797682;1.04749402;0.749979845;0.052626503;10;1.06533239;0.999999692;1.00000006
20.967563;1.04749493;0.83331101;0.0584791603;0.795528091;0.0558269724;1.06503886;1.06710155;0.80071429;0.111803828;1.047495;0.749979819;0.052631487;10;1.06533237;0.999999683;1.00000007
20.969563;1.04749494;0.833311046;0.0584925281;0.795528077;0.0558396613;1.0650428;1.06710354;0.800712865;0.11181612;1.04749494;0.749979772;0.0526434496;10;1.06533232;0.999999664;1.00000008
20.970563;1.04749594;0.833311059;0.0584992102;0.795527309;0.0558459545;1.06504562;1.06710453;0.800712148;0.111821224;1.04749592;0.749979752;0.0526494284;10;1.06533229;0.999999653;1.00000008
20.971563;1.04749594;0.83331107;0.0585047798;0.795527299;0.0558512419;1.06504775;1.06710454;0.800712173;0.111827474;1.04749589;0.749979734;0.0526544058;10;1.06533226;0.999999641;1.00000008
20.972563;1.04749595;0.833311077;0.0585114593;0.795527287;0.0558575917;1.06504957;1.06710554;0.800711449;0.111833619;1.04749587;0.749979718;0.052660382;10;1.06533224;0.999999627;1.00000008
20.973563;1.04749695;0.833311082;0.0585170264;0.795526515;0.0558628293;1.06505239;1.06710654;0.800710719;0.111838721;1.04749684;0.749979705;0.0526653571;10;1.06533222;0.999999611;1.00000008
20.975563;1.04749696;0.833311083;0.0585303784;0.795526489;0.0558755376;1.06505632;1.06710843;0.800709328;0.111851017;1.0474968;0.749979686;0.0526773046;10;1.06533218;0.999999575;1.00000008
20.976563;1.04749796;0.83331108;0.0585359413;0.795525717;0.0558807799;1.06505914;1.06710942;0.800708588;0.111856117;1.04749779;0.749979679;0.0526822769;10;1.06533216;0.999999556;1.00000009
20.977563;1.04749797;0.833311075;0.0585426137;0.795525702;0.0558871378;1.06506096;1.06710943;0.800708592;0.111862363;1.04749777;0.749979675;0.0526882479;10;1.06533215;0.999999536;1.00000009
20.978563;1.04749798;0.833311067;0.0585481735;0.795525687;0.0558924364;1.06506278;1.06711043;0.800707846;0.111867463;1.04749776;0.749979671;0.0526932177;10;1.06533214;0.999999517;1.00000009
20.979563;1.04749898;0.833311059;0.0585537318;0.795524912;0.0558976831;1.0650656;1.06711142;0.800707096;0.111873604;1.04749875;0.74997967;0.0526981862;10;1.06533214;0.999999498;1.00000009
20.981563;1.047499;0.833311039;0.0585659554;0.795524878;0.055909348;1.06506924;1.06711341;0.80070559;0.111883805;1.04749874;0.749979672;0.0527091195;10;1.06533214;0.999999463;1.00000009
20.982563;1.04750001;0.833311029;0.0585726203;0.795524102;0.0559156594;1.06507206;1.06711341;0.800705579;0.111890055;1.04749974;0.749979676;0.0527150843;10;1.06533214;0.999999447;1.0000001
20.984563;1.04750003;0.83331101;0.0585837236;0.795524066;0.0559262713;1.0650754;1.0671154;0.800704054;0.111900268;1.04749975;0.749979689;0.0527250109;10;1.06533216;0.999999421;1.00000011
20.985563;1.04750105;0.833311001;0.0585892729;0.795523289;0.0559315255;1.06507822;1.06711638;0.800703289;0.111906418;1.04750076;0.749979698;0.0527299734;10;1.06533218;0.999999412;1.00000012
20.986563;1.04750107;0.833310993;0.058595932;0.795523272;0.0559378949;1.06508004;1.06711628;0.800703346;0.111911643;1.04750077;0.74997971;0.052735936;10;1.06533219;0.999999405;1.00000012
20.987908;1.04750109;0.833310983;0.0586036975;0.795523251;0.0559453277;1.06508246;1.06711726;0.800702566;0.111918839;1.04750078;0.749979728;0.0527428868;10;1.06533221;0.999999399;1.00000013
20.988004;1.04750109;0.833310982;0.0586036966;0.795523249;0.0559453282;1.06508246;1.06711826;0.800701818;0.111918736;1.04750078;0.749979729;0.0527428833;10;1.06533222;0.999999398;1.00000014
20.990900;1.04750215;0.833310965;0.0586203333;0.795522448;0.0559612036;1.06508861;1.06712023;0.800700243;0.11193417;1.04750181;0.749979776;0.0527577859;10;1.06533227;0.999999399;1.00000015
20.991900;1.04750218;0.83331096;0.0586258788;0.795522433;0.0559665125;1.06509043;1.06712023;0.800700211;0.111939383;1.04750182;0.749979793;0.0527627546;10;1.06533229;0.999999404;1.00000016
20.992900;1.0475032;0.833310957;0.0586314247;0.795521658;0.0559717668;1.06509295;1.06712121;0.80069943;0.111944489;1.04750284;0.74997981;0.0527677243;10;1.06533231;0.999999412;1.00000017
20.994900;1.04750326;0.833310953;0.0586425179;0.795521627;0.0559823776;1.06509628;1.0671232;0.800697869;0.111954698;1.04750287;0.749979842;0.0527776659;10;1.06533236;0.999999434;1.00000017
20.995900;1.04750429;0.833310954;0.0586480653;0.795520852;0.0559876269;1.06509909;1.06712319;0.800697834;0.111959904;1.04750389;0.749979858;0.0527826375;10;1.06533238;0.999999449;1.00000018
20.998900;1.04750439;0.833310968;0.0586647107;0.795520805;0.0560035228;1.06510395;1.06712608;0.800695568;0.111975217;1.04750395;0.749979899;0.0527975558;10;1.06533245;0.999999503;1.00000018
20.999900;1.04750543;0.833310976;0.058669149;0.79552003;0.0560077033;1.06510647;1.06712608;0.800695535;0.111980422;1.04750498;0.749979911;0.0528015302;10;1.06533248;0.999999524;1.00000017
21.001900;1.04750549;0.833311;0.0586802475;0.795519996;0.0560182865;1.0651098;1.06712808;0.800693983;0.111990622;1.04750503;0.74997993;0.0528114828;10;1.06533253;0.999999571;1.00000016
21.002900;1.04750652;0.833311015;0.0586857964;0.795519218;0.056023522;1.06511232;1.06712809;0.800693955;0.111994785;1.04750606;0.749979938;0.0528164613;10;1.06533255;0.999999596;1.00000015
21.004900;1.04750658;0.833311049;0.058695782;0.79551918;0.0560330348;1.06511564;1.06713009;0.800692412;0.112004981;1.04750611;0.749979951;0.0528254235;10;1.06533259;0.999999648;1.00000014
21.005900;1.0475066;0.833311068;0.0587013302;0.79551916;0.0560383197;1.06511715;1.0671301;0.800692388;0.112010181;1.04750613;0.749979957;0.0528304074;10;1.06533261;0.999999675;1.00000013
21.006900;1.04750763;0.833311089;0.0587068787;0.795518381;0.0560435503;1.06511966;1.0671311;0.80069162;0.112014235;1.04750715;0.749979963;0.0528353933;10;1.06533262;0.999999701;1.00000012
21.008900;1.04750767;0.833311133;0.058716866;0.795518342;0.0560530573;1.06512266;1.06713311;0.800690089;0.112024417;1.04750719;0.749979976;0.0528443704;10;1.06533265;0.999999753;1.0000001
21.009900;1.04750768;0.833311158;0.0587213053;0.795518322;0.0560572812;1.06512445;1.06713312;0.800690072;0.112028568;1.0475072;0.749979983;0.0528483613;10;1.06533265;0.999999778;1.00000009
21.010900;1.04750869;0.833311182;0.0587268569;0.795517541;0.0560625133;1.06512694;1.06713414;0.80068931;0.112033651;1.04750822;0.74997999;0.0528533539;10;1.06533266;0.999999802;1.00000008
21.011900;1.0475087;0.833311208;0.0587312983;0.795517521;0.0560667396;1.06512843;1.06713514;0.800688548;0.112037692;1.04750823;0.749979998;0.0528573481;10;1.06533266;0.999999825;1.00000007
21.012900;1.04750871;0.833311234;0.0587368521;0.7955175;0.0560720283;1.06512992;1.06713505;0.800688612;0.112042887;1.04750825;0.749980006;0.0528623438;10;1.06533267;0.999999846;1.00000007
21.013900;1.04750872;0.833311259;0.0587412959;0.795517479;0.0560762582;1.0651314;1.06713605;0.800687851;0.112046922;1.04750826;0.749980014;0.0528663409;10;1.06533267;0.999999865;1.00000006
21.014900;1.04750972;0.833311284;0.0587468521;0.795516699;0.0560814977;1.06513359;1.06713706;0.80068709;0.112051997;1.04750927;0.749980023;0.0528713392;10;1.06533267;0.999999883;1.00000006
21.017900;1.04750972;0.833311347;0.0587613051;0.795516635;0.0560952715;1.06513802;1.0671381;0.800686297;0.112065336;1.04750929;0.749980055;0.0528843386;10;1.06533267;0.999999927;1.00000005
21.018900;1.04751072;0.833311363;0.0587657546;0.795515854;0.0560994608;1.0651405;1.0671391;0.800685534;0.112069363;1.04751029;0.749980066;0.0528883393;10;1.06533266;0.999999938;1.00000005
21.019900;1.04751071;0.833311376;0.0587713163;0.795515834;0.0561047665;1.06514198;1.06714011;0.800684771;0.112074433;1.04751029;0.749980078;0.0528933399;10;1.06533266;0.999999948;1.00000005
21.020900;1.0475107;0.833311386;0.0587757686;0.795515814;0.0561090139;1.06514315;1.06714012;0.800684754;0.112078566;1.04751029;0.749980089;0.0528973405;10;1.06533266;0.999999958;1.00000005
21.021900;1.04751068;0.833311392;0.0587802223;0.795515795;0.0561132637;1.06514463;1.06714112;0.800683991;0.112082595;1.04751028;0.749980098;0.0529013406;10;1.06533266;0.999999966;1.00000006
21.022900;1.04751167;0.833311395;0.0587846777;0.795515018;0.0561174619;1.06514711;1.06714213;0.800684269;0.112087666;1.04751127;0.749980107;0.0529053402;10;1.06533266;0.999999974;1.00000006
21.023900;1.04751165;0.833311395;0.058790246;0.795515;0.0561227763;1.06514859;1.06714214;0.800684253;0.112091801;1.04751126;0.749980115;0.052910339;10;1.06533266;0.999999981;1.00000007
21.024900;1.04751162;0.833311392;0.058794705;0.795514982;0.0561270316;1.06514977;1.06714313;0.800683491;0.112095831;1.04751125;0.749980122;0.0529143371;10;1.06533266;0.999999988;1.00000007
21.025900;1.0475116;0.833311386;0.0587991657;0.795514963;0.0561312885;1.06515125;1.06714313;0.800683475;0.112099967;1.04751123;0.749980128;0.0529183343;10;1.06533266;0.999999994;1.00000008
21.026900;1.04751257;0.833311378;0.058803628;0.795514183;0.056135493;1.06515343;1.06714402;0.800682792;0.112104009;1.04751222;0.749980134;0.0529223309;10;1.06533266;0.999999998;1.00000008
21.027900;1.04751254;0.833311367;0.0588080919;0.795514163;0.0561397526;1.06515492;1.06714502;0.800682031;0.112108041;1.0475122;0.749980141;0.0529263268;10;1.06533265;1;1.00000008
21.029900;1.04751248;0.833311341;0.0588170224;0.795514121;0.0561482761;1.06515759;1.06714599;0.800681257;0.112117253;1.04751216;0.749980155;0.0529343163;10;1.06533265;1;1.00000009
21.030900;1.04751344;0.833311326;0.0588214882;0.795513341;0.0561524865;1.06516008;1.06714598;0.800681243;0.112121391;1.04751314;0.749980161;0.0529383097;10;1.06533264;1;1.0000001
21.032900;1.04751337;0.833311294;0.0588304191;0.795513299;0.0561610187;1.06516245;1.06714794;0.800679722;0.112129458;1.04751309;0.749980172;0.0529462938;10;1.06533264;0.99999999;1.00000011
21.033900;1.04751333;0.833311278;0.0588348835;0.795513279;0.0561652869;1.06516393;1.06714792;0.800679709;0.112133596;1.04751307;0.749980174;0.0529502846;10;1.06533264;0.999999982;1.00000012
21.034900;1.04751429;0.833311263;0.058839347;0.795512502;0.056169503;1.06516611;1.06714889;0.800678952;0.112137628;1.04751404;0.749980175;0.0529542748;10;1.06533264;0.999999972;1.00000013
21.035900;1.04751425;0.833311248;0.0588438089;0.795512484;0.0561737742;1.06516759;1.06714886;0.800678942;0.112141764;1.04751402;0.749980173;0.0529582644;10;1.06533264;0.999999959;1.00000014
21.036900;1.04751421;0.833311234;0.0588482694;0.795512468;0.0561780472;1.06516877;1.06714984;0.800678189;0.112145795;1.04751399;0.749980169;0.0529622538;10;1.06533264;0.999999945;1.00000014
21.037900;1.04751416;0.833311222;0.0588527282;0.795512454;0.0561823219;1.06516995;1.0671508;0.800677438;0.112148785;1.04751396;0.749980163;0.0529662434;10;1.06533264;0.999999929;1.00000015
21.038900;1.04751412;0.833311211;0.0588571853;0.795512442;0.0561865985;1.06517112;1.06715078;0.800677435;0.112152922;1.04751393;0.749980154;0.0529702337;10;1.06533264;0.999999912;1.00000016
21.039900;1.04751508;0.833311201;0.0588616406;0.795511672;0.0561908227;1.0651736;1.06715175;0.800676688;0.112156955;1.0475149;0.749980143;0.0529742252;10;1.06533264;0.999999894;1.00000017
21.041900;1.04751501;0.833311186;0.0588694354;0.795511658;0.0561983205;1.06517594;1.06715269;0.800675948;0.112165129;1.04751483;0.749980111;0.0529812129;10;1.06533265;0.999999854;1.00000019
21.042900;1.04751497;0.833311181;0.0588738858;0.795511653;0.0562026004;1.06517711;1.06715256;0.800676035;0.11216824;1.0475148;0.749980091;0.0529852094;10;1.06533265;0.999999834;1.00000021
21.043900;1.04751493;0.833311177;0.0588783347;0.795511649;0.0562068803;1.06517829;1.06715352;0.800675301;0.112172278;1.04751477;0.749980069;0.0529892077;10;1.06533266;0.999999813;1.00000022
21.044900;1.0475159;0.833311174;0.0588816707;0.795510888;0.0562100456;1.06518076;1.0671535;0.800675315;0.112176421;1.04751573;0.749980044;0.0529922077;10;1.06533267;0.999999793;1.00000024
21.046900;1.04751584;0.83331117;0.0588905597;0.795510885;0.0562186029;1.0651831;1.06715544;0.800673858;0.112183461;1.04751568;0.749979987;0.0530002129;10;1.06533268;0.999999753;1.00000027
21.047900;1.04751581;0.833311169;0.0588938902;0.795510884;0.0562218195;1.06518427;1.06715542;0.800673879;0.112187608;1.04751565;0.749979957;0.0530032178;10;1.06533269;0.999999732;1.00000029
21.048900;1.04751678;0.833311169;0.0588983299;0.795510122;0.0562260419;1.06518644;1.0671564;0.800673156;0.112191653;1.04751662;0.749979926;0.0530072238;10;1.06533269;0.999999711;1.0000003
21.049900;1.04751676;0.83331117;0.0589027672;0.795510121;0.0562303162;1.06518761;1.06715638;0.800673179;0.112194764;1.0475166;0.749979894;0.0530112305;10;1.0653327;0.999999691;1.00000032
21.051900;1.04751672;0.833311176;0.058910524;0.795510117;0.0562377969;1.06518996;1.06715734;0.800672477;0.112201925;1.04751656;0.749979831;0.0530182436;10;1.06533271;0.999999651;1.00000034
21.052900;1.0475167;0.833312293;0.0589138434;0.795511176;0.0562410024;1.06519114;1.06715833;0.800671752;0.112205977;1.04751654;0.749980801;0.0530212495;10;1.06533272;0.999999633;1.00000035
21.053900;1.04751769;0.8333123;0.0589182716;0.795510414;0.056245212;1.06519302;1.06715832;0.800671771;0.112209094;1.04751752;0.74998077;0.053025255;10;1.06533272;0.999999616;1.00000036
21.054900;1.04751768;0.833312308;0.058921586;0.795510411;0.0562484112;1.0651942;1.0671593;0.80067104;0.112213149;1.0475175;0.749980741;0.0530282599;10;1.06533273;0.999999601;1.00000037
21.055900;1.04751767;0.833312317;0.0589260088;0.795510407;0.0562526678;1.06519538;1.0671593;0.800671056;0.112216269;1.04751748;0.749980712;0.0530322643;10;1.06533274;0.999999587;1.00000037
21.056900;1.04751766;0.833312327;0.0589293177;0.795510403;0.0562558605;1.06519656;1.06716029;0.800670324;0.112220327;1.04751747;0.749980683;0.0530352683;10;1.06533274;0.999999576;1.00000037
21.057900;1.04751765;0.833312338;0.058932624;0.7955104;0.0562590498;1.06519774;1.0671603;0.800670337;0.112223449;1.04751745;0.749980655;0.0530382721;10;1.06533275;0.999999566;1.00000037
21.058900;1.04751864;0.83331235;0.0589370391;0.795509638;0.0562632431;1.06519992;1.0671613;0.800669603;0.112227509;1.04751843;0.749980627;0.0530422756;10;1.06533276;0.999999558;1.00000037
21.060900;1.04751863;0.833312376;0.0589447518;0.795509637;0.0562706686;1.06520199;1.06716231;0.80066888;0.112234695;1.0475184;0.749980571;0.0530492821;10;1.06533277;0.999999546;1.00000036
21.061900;1.04751862;0.833312391;0.05894805;0.795509639;0.0562738475;1.06520317;1.06716223;0.800668968;0.112237832;1.04751839;0.749980544;0.0530522848;10;1.06533277;0.999999543;1.00000035
21.062900;1.04751862;0.833312407;0.0589513469;0.795509644;0.0562770242;1.06520405;1.06716323;0.800668232;0.112240854;1.04751838;0.749980517;0.0530552869;10;1.06533278;0.999999541;1.00000035
21.063900;1.04751962;0.833312425;0.0589557544;0.795508891;0.0562812059;1.06520624;1.06716325;0.800668242;0.112243981;1.04751937;0.749980492;0.0530592881;10;1.06533278;0.99999954;1.00000035
21.064900;1.04751962;0.833312443;0.0589590507;0.7955089;0.056284379;1.06520742;1.06716427;0.800667504;0.112248046;1.04751936;0.749980468;0.053062288;10;1.06533278;0.999999541;1.00000034
21.066900;1.04751962;0.833312484;0.0589656461;0.795508925;0.0562907217;1.0652095;1.06716531;0.800666768;0.112254203;1.04751935;0.749980427;0.0530682835;10;1.06533278;0.999999545;1.00000034
21.067900;1.04751962;0.833312505;0.058968946;0.795508941;0.0562938917;1.06521038;1.06716533;0.80066677;0.112257336;1.04751935;0.74998041;0.0530712788;10;1.06533278;0.999999548;1.00000033
21.068900;1.04751962;0.833312528;0.0589733591;0.795508959;0.056298122;1.06521157;1.06716636;0.800666022;0.112261409;1.04751935;0.749980396;0.0530752727;10;1.06533278;0.999999552;1.00000033
21.069900;1.04752063;0.833312552;0.0589766637;0.795508218;0.0563012376;1.06521346;1.06716638;0.800666018;0.112264547;1.04752035;0.749980385;0.0530782654;10;1.06533278;0.999999557;1.00000033
21.070900;1.04752064;0.833312577;0.0589799711;0.795508238;0.0563044067;1.06521465;1.06716739;0.800665265;0.112267583;1.04752035;0.749980377;0.0530812573;10;1.06533277;0.999999562;1.00000032
21.072900;1.04752066;0.833312631;0.0589865956;0.795508279;0.0563107447;1.06521673;1.06716743;0.800665244;0.112273872;1.04752035;0.74998037;0.0530872404;10;1.06533276;0.999999573;1.00000031
21.073900;1.04752067;0.83331266;0.058989913;0.795508299;0.0563139138;1.06521762;1.06716845;0.800664484;0.112276916;1.04752035;0.749980371;0.0530902324;10;1.06533275;0.99999958;1.0000003
21.074900;1.04752169;0.833312689;0.0589932342;0.795507559;0.0563170293;1.06521981;1.06716847;0.800664467;0.112280068;1.04752136;0.749980374;0.0530932252;10;1.06533275;0.999999586;1.00000028
21.076900;1.04752173;0.833312749;0.0589998881;0.795507596;0.056323368;1.06522159;1.06716949;0.800664725;0.112287316;1.04752137;0.749980384;0.0530992146;10;1.06533273;0.999999599;1.00000025
21.079900;1.0475218;0.833312833;0.0590098947;0.795507643;0.0563328773;1.06522456;1.06717152;0.800663173;0.112296586;1.04752138;0.749980404;0.0531082123;10;1.06533271;0.999999619;1.00000018
21.080900;1.04752282;0.833312857;0.0590132352;0.795506898;0.0563359934;1.06522675;1.06717153;0.800663154;0.112298706;1.04752238;0.74998041;0.0531112162;10;1.0653327;0.999999626;1.00000015
21.081900;1.04752285;0.833312879;0.0590165774;0.795506912;0.0563391631;1.06522765;1.06717144;0.800663212;0.112301876;1.04752238;0.749980416;0.0531142226;10;1.06533269;0.999999633;1.00000013
21.082900;1.04752287;0.8333129;0.0590199207;0.795506925;0.0563423324;1.06522855;1.06717245;0.800662447;0.11230493;1.04752239;0.749980422;0.0531172314;10;1.06533269;0.999999641;1.00000009
21.083900;1.04752289;0.833312918;0.0590232649;0.795506939;0.0563455012;1.06522946;1.06717246;0.800662429;0.112308087;1.04752239;0.749980426;0.0531202425;10;1.06533269;0.999999648;1.00000006
21.085900;1.04752294;0.833312949;0.0590299556;0.795506966;0.0563518381;1.06523157;1.06717348;0.800661649;0.112314288;1.04752239;0.749980431;0.0531262716;10;1.06533269;0.999999665;0.999999999
21.086900;1.04752396;0.833312962;0.0590321906;0.79550622;0.0563538922;1.06523348;1.06717448;0.800660888;0.112317333;1.04752339;0.749980432;0.0531282893;10;1.06533269;0.999999675;0.999999968
21.088900;1.047524;0.833312981;0.0590388841;0.795506244;0.0563602317;1.06523531;1.06717449;0.800660864;0.112322584;1.04752339;0.74998043;0.0531343307;10;1.06533271;0.999999699;0.999999908
21.089900;1.04752402;0.833312988;0.059042231;0.795506254;0.0563634031;1.06523623;1.06717548;0.800660109;0.112325621;1.04752339;0.749980426;0.0531373543;10;1.06533272;0.999999714;0.999999881
21.090900;1.04752405;0.833312994;0.0590455779;0.795506263;0.0563665758;1.06523714;1.06717548;0.800660104;0.11232876;1.04752339;0.74998042;0.05314038;10;1.06533273;0.99999973;0.999999857
21.091900;1.04752407;0.833312999;0.059047813;0.795506271;0.0563686893;1.06523806;1.06717648;0.800659356;0.112331792;1.04752339;0.749980411;0.0531424078;10;1.06533275;0.999999747;0.999999835
21.092900;1.04752508;0.833313003;0.0590511582;0.795505518;0.0563718111;1.06523998;1.06717647;0.800659356;0.112333883;1.0475244;0.749980401;0.0531454378;10;1.06533276;0.999999766;0.999999814
21.093900;1.0475251;0.833313007;0.0590545018;0.795505522;0.056374988;1.0652409;1.06717647;0.800659359;0.112337012;1.0475244;0.749980388;0.05314847;10;1.06533278;0.999999785;0.999999796
21.094900;1.04752512;0.833313012;0.0590567326;0.795505524;0.0563771053;1.06524183;1.06717744;0.800658618;0.112340031;1.04752441;0.749980375;0.0531505042;10;1.0653328;0.999999805;0.999999779
21.095900;1.04752514;0.833313017;0.0590600721;0.795505523;0.0563802842;1.06524275;1.06717743;0.800658624;0.112342113;1.04752442;0.749980361;0.0531535401;10;1.06533282;0.999999825;0.999999764
21.096900;1.04752515;0.833313022;0.0590634091;0.79550552;0.056383464;1.06524368;1.06717841;0.800657886;0.112345129;1.04752443;0.749980348;0.0531565773;10;1.06533284;0.999999845;0.999999749
21.098900;1.04752518;0.833313037;0.0590689631;0.795505508;0.0563887648;1.06524553;1.06717838;0.800657907;0.112350324;1.04752446;0.749980325;0.0531616533;10;1.06533289;0.999999884;0.999999722
21.099900;1.04752619;0.833313047;0.0590711797;0.795504741;0.0563908318;1.06524746;1.06717934;0.800657175;0.112353336;1.04752548;0.749980316;0.0531636912;10;1.06533291;0.999999903;0.999999709
21.100900;1.04752621;0.833313057;0.0590745044;0.795504733;0.056394014;1.06524809;1.06717932;0.800657191;0.112356454;1.0475255;0.749980309;0.0531667286;10;1.06533294;0.999999921;0.999999694
21.101900;1.04752622;0.833313068;0.0590778264;0.795504725;0.0563971966;1.06524902;1.0671793;0.800657209;0.11235853;1.04752553;0.749980303;0.053169765;10;1.06533296;0.999999938;0.999999679
21.104900;1.04752624;0.833313105;0.0590855584;0.795504708;0.0564046244;1.06525182;1.06718121;0.800655785;0.112366632;1.04752561;0.749980299;0.0531768639;10;1.06533304;0.999999983;0.999999626
21.105900;1.04752625;0.833313116;0.0590888745;0.795504705;0.0564078075;1.06525245;1.06718109;0.800655891;0.11236872;1.04752564;0.749980302;0.0531798928;10;1.06533306;0.999999994;0.999999607
21.106900;1.04752726;0.833313126;0.0590910794;0.795503944;0.0564098756;1.06525438;1.06718107;0.80065592;0.112371839;1.04752668;0.749980308;0.0531819194;10;1.06533309;1;0.999999589
21.107900;1.04752726;0.833313134;0.0590932847;0.795503943;0.0564119971;1.06525531;1.06718203;0.800655203;0.112373812;1.04752671;0.749980317;0.053183944;10;1.06533311;1.00000001;0.99999957
21.109900;1.04752727;0.833313143;0.0590988074;0.795503941;0.0564172978;1.06525687;1.06718199;0.800655268;0.112379012;1.04752679;0.749980343;0.0531889876;10;1.06533317;1.00000003;0.999999537
21.110900;1.04752727;0.833313144;0.0591021246;0.795503939;0.0564204765;1.0652578;1.06718296;0.800654555;0.112380988;1.04752683;0.749980359;0.053192007;10;1.06533319;1.00000003;0.999999522
21.112900;1.04752728;0.833313136;0.0591065368;0.795503932;0.0564247089;1.06525936;1.06718292;0.800654625;0.112386191;1.04752692;0.749980398;0.053196041;10;1.06533324;1.00000004;0.999999496
21.113900;1.04752828;0.833313127;0.0591098543;0.795503167;0.0564278306;1.06526129;1.06718388;0.800653915;0.112388166;1.04752796;0.74998042;0.0531990552;10;1.06533326;1.00000004;0.999999485
21.115900;1.04752828;0.833313104;0.0591142697;0.795503154;0.0564320596;1.06526284;1.06718384;0.800653991;0.112393365;1.04752806;0.74998047;0.053203077;10;1.06533329;1.00000004;0.999999464
21.116900;1.04752827;0.83331309;0.0591175906;0.795503147;0.0564352345;1.06526347;1.06718482;0.800653284;0.112395338;1.04752811;0.749980497;0.053206084;10;1.0653333;1.00000005;0.999999456
21.117900;1.04752826;0.833314187;0.0591198018;0.795504201;0.0564373482;1.06526439;1.0671848;0.800653323;0.112398455;1.04752815;0.749981524;0.0532080884;10;1.06533331;1.00000005;0.999999449
21.118900;1.04752825;0.833314172;0.0591220144;0.795504194;0.0564394613;1.06526501;1.06718478;0.800653363;0.112400529;1.0475282;0.749981553;0.0532100902;10;1.06533332;1.00000005;0.999999442
21.119900;1.04752824;0.833314158;0.0591242282;0.795504187;0.0564415735;1.06526593;1.06718576;0.800652658;0.112402497;1.04752825;0.749981582;0.0532120892;10;1.06533332;1.00000005;0.999999437
21.120900;1.04752822;0.833314145;0.0591275543;0.795504181;0.0564447455;1.06526655;1.06718574;0.800652698;0.112404568;1.04752829;0.749981611;0.0532150856;10;1.06533331;1.00000005;0.999999433
21.121900;1.04752921;0.833314133;0.0591297705;0.795503416;0.0564468021;1.06526846;1.06718573;0.800652739;0.112407679;1.04752933;0.74998164;0.0532170792;10;1.06533331;1.00000005;0.99999943
21.122900;1.04752918;0.833314122;0.0591319877;0.795503412;0.0564489121;1.06526907;1.06718671;0.800652034;0.112409642;1.04752937;0.749981668;0.0532190702;10;1.06533329;1.00000005;0.999999428
21.124900;1.04752914;0.833314105;0.0591364258;0.795503405;0.0564531322;1.06527058;1.0671867;0.800652115;0.112413772;1.04752944;0.749981722;0.053223046;10;1.06533326;1.00000006;0.999999427
21.125900;1.04752911;0.833314098;0.0591386461;0.795503404;0.0564552432;1.06527117;1.0671877;0.800652449;0.11241573;1.04752946;0.749981747;0.0532250315;10;1.06533324;1.00000006;0.999999429
21.126900;1.04752908;0.833314093;0.0591419783;0.795503404;0.0564584163;1.06527207;1.0671877;0.800652489;0.112417793;1.04752949;0.74998177;0.053228016;10;1.06533321;1.00000007;0.999999433
21.127900;1.04752906;0.833314088;0.0591441998;0.795503405;0.0564605305;1.06527266;1.06718771;0.800652527;0.112420896;1.04752951;0.749981792;0.0532299997;10;1.06533318;1.00000007;0.999999439
21.128900;1.04752903;0.833314084;0.0591464216;0.795503407;0.056462647;1.06527325;1.0671887;0.800651819;0.112422854;1.04752953;0.749981812;0.0532319828;10;1.06533315;1.00000008;0.999999446
21.129900;1.04753001;0.83331408;0.0591486434;0.79550265;0.0564647118;1.06527513;1.06718871;0.800651855;0.112424916;1.04753055;0.749981831;0.0532339653;10;1.06533312;1.00000008;0.999999455
21.130900;1.04752998;0.833314077;0.0591508654;0.795502654;0.0564668325;1.06527572;1.06718872;0.80065189;0.11242698;1.04753056;0.749981848;0.0532359471;10;1.06533309;1.00000008;0.999999465
21.131900;1.04752996;0.833314074;0.0591530877;0.795502659;0.0564689551;1.0652763;1.06718973;0.800651177;0.112428942;1.04753057;0.749981864;0.0532379285;10;1.06533305;1.00000008;0.999999477
21.134900;1.04752989;0.833314065;0.0591597568;0.795502675;0.0564753337;1.06527835;1.06718976;0.800651269;0.112435152;1.04753059;0.749981906;0.0532438717;10;1.06533294;1.00000007;0.999999518
21.135900;1.04752986;0.833314061;0.0591619811;0.79550268;0.0564774621;1.06527893;1.06719067;0.800650629;0.112437131;1.04753059;0.749981917;0.053245853;10;1.0653329;1.00000006;0.999999532
21.136900;1.04752984;0.833314056;0.0591642063;0.795502684;0.0564795907;1.06527951;1.06719068;0.800650655;0.112439208;1.04753059;0.749981927;0.0532478342;10;1.06533286;1.00000005;0.999999546
21.137900;1.04753082;0.83331405;0.0591664329;0.795501928;0.056481665;1.0652811;1.06719069;0.800650677;0.112441285;1.04753159;0.749981934;0.0532498152;10;1.06533282;1.00000004;0.999999559
21.138900;1.04753081;0.833314043;0.0591686607;0.795501931;0.056483793;1.06528198;1.0671917;0.800649951;0.112443259;1.04753158;0.74998194;0.0532517961;10;1.06533278;1.00000003;0.999999571
21.141900;1.04753076;0.833314012;0.0591742417;0.795501938;0.0564891158;1.06528373;1.06719174;0.800649997;0.112449504;1.04753156;0.749981947;0.053256741;10;1.06533266;1.00000001;0.999999597
21.142900;1.04753075;0.833313998;0.0591764751;0.795501941;0.056491244;1.06528431;1.06719276;0.80064926;0.112450441;1.04753155;0.749981946;0.053258725;10;1.06533262;1;0.999999602
21.145900;1.04753072;0.833313945;0.0591831815;0.795501958;0.0564976313;1.06528607;1.06719282;0.800649271;0.112456688;1.04753153;0.749981936;0.0532646903;10;1.06533249;1;0.99999961
21.146900;1.04753072;0.833313925;0.0591854186;0.795501966;0.0564997609;1.06528665;1.06719383;0.800648524;0.112458664;1.04753152;0.749981931;0.0532666839;10;1.06533245;1;0.999999609
21.147900;1.04753172;0.833313904;0.0591876563;0.795501216;0.0565018366;1.06528823;1.06719385;0.80064852;0.112460745;1.0475325;0.749981925;0.0532686801;10;1.06533241;1.00000001;0.999999607
21.148900;1.04753172;0.833313882;0.0591887833;0.795501227;0.0565029052;1.06528882;1.06719387;0.800648515;0.112461783;1.04753249;0.749981918;0.0532696788;10;1.06533237;1.00000001;0.999999603
21.149900;1.04753172;0.833313861;0.0591910218;0.795501239;0.0565050342;1.0652894;1.06719489;0.800647761;0.112463756;1.04753248;0.74998191;0.0532716799;10;1.06533233;1.00000002;0.999999597
21.152900;1.04753173;0.833313797;0.0591966269;0.795501282;0.0565103558;1.06529115;1.06719496;0.800647727;0.11246895;1.04753244;0.749981883;0.0532766962;10;1.06533223;1.00000003;0.999999569
21.153900;1.04753174;0.833313778;0.0591988644;0.7955013;0.056512481;1.06529173;1.06719597;0.800646968;0.112470922;1.04753243;0.749981873;0.0532787058;10;1.06533219;1.00000004;0.999999557
21.155900;1.04753176;0.833313741;0.0592022235;0.795501338;0.0565156667;1.06529289;1.067196;0.800646937;0.112475078;1.0475324;0.749981853;0.0532817309;10;1.06533213;1.00000006;0.999999531
21.156900;1.04753277;0.833313723;0.0592044554;0.795500602;0.0565177336;1.06529448;1.06719601;0.80064692;0.112476115;1.04753338;0.749981842;0.0532837456;10;1.0653321;1.00000007;0.999999517
21.157900;1.04753279;0.833313706;0.0592066854;0.795500626;0.056519853;1.06529476;1.06719702;0.800646156;0.112478089;1.04753336;0.74998183;0.0532857613;10;1.06533207;1.00000009;0.999999504
21.160900;1.04753284;0.83331365;0.0592122552;0.795500713;0.0565251418;1.06529653;1.06719703;0.800646093;0.112483286;1.0475333;0.749981782;0.0532908081;10;1.06533198;1.00000014;0.999999464
21.161900;1.04753286;0.83331363;0.0592133692;0.795500746;0.0565261949;1.06529712;1.06719802;0.800645323;0.112485264;1.04753327;0.749981764;0.0532918221;10;1.06533195;1.00000016;0.999999451
21.165900;1.04753294;0.83331354;0.0592211538;0.795500889;0.0565335816;1.06529921;1.06719803;0.800645222;0.112491525;1.04753317;0.749981684;0.0532988637;10;1.06533184;1.00000022;0.999999411
21.166900;1.04753296;0.833313517;0.059222266;0.795500927;0.0565346327;1.06529952;1.06719902;0.80064445;0.112492466;1.04753315;0.749981664;0.0532998701;10;1.06533182;1.00000024;0.999999405
21.167900;1.04753398;0.833313495;0.0592244895;0.795500205;0.0565366911;1.06530112;1.06719902;0.800644425;0.112494555;1.04753412;0.749981644;0.0533018748;10;1.0653318;1.00000025;0.9999994
21.169900;1.04753401;0.833313453;0.0592278263;0.795500278;0.0565398579;1.06530205;1.06719902;0.800644379;0.112497697;1.04753408;0.749981606;0.0533048791;10;1.06533177;1.00000026;0.999999394
21.170900;1.04753402;0.833313433;0.0592289394;0.795500313;0.0565409128;1.06530266;1.06720002;0.80064361;0.112498643;1.04753406;0.749981587;0.053305879;10;1.06533176;1.00000027;0.999999394
21.173900;1.04753406;0.833313379;0.0592333882;0.795500401;0.0565451469;1.06530422;1.06720002;0.800643546;0.112503883;1.04753401;0.749981528;0.0533098731;10;1.06533175;1.00000027;0.999999395
21.174900;1.04753408;0.833314472;0.0592356104;0.795501485;0.0565472682;1.06530454;1.06720002;0.800644568;0.112504934;1.047534;0.749982508;0.05331187;10;1.06533176;1.00000027;0.999999397
21.175900;1.04753409;0.833314455;0.0592367204;0.795501505;0.0565483303;1.06530517;1.06720101;0.800643804;0.112506919;1.04753399;0.749982489;0.0533128665;10;1.06533177;1.00000026;0.9999994
21.178900;1.04753414;0.833314406;0.0592422658;0.79550154;0.0565536455;1.06530674;1.06720092;0.800643849;0.112511114;1.04753397;0.749982433;0.0533178583;10;1.06533182;1.00000024;0.999999409
21.179900;1.04753515;0.833314391;0.0592433713;0.795500785;0.0565546581;1.06530807;1.06720093;0.800643845;0.112512158;1.04753497;0.749982416;0.0533188575;10;1.06533184;1.00000023;0.999999414
21.180900;1.04753517;0.833314376;0.0592444758;0.795500786;0.0565557255;1.06530869;1.06720192;0.800643096;0.112514139;1.04753497;0.749982399;0.0533198577;10;1.06533186;1.00000022;0.99999942
21.184900;1.04753522;0.833314324;0.0592511097;0.795500757;0.0565621194;1.06531059;1.06720197;0.800643116;0.112519354;1.04753501;0.749982337;0.0533258637;10;1.06533199;1.00000019;0.999999461
21.185900;1.04753523;0.833314316;0.0592522119;0.795500742;0.0565631865;1.06531091;1.06720299;0.800642379;0.112520295;1.04753502;0.749982323;0.0533268648;10;1.06533202;1.00000018;0.999999475
21.189900;1.04753527;0.833314308;0.0592577347;0.795500652;0.0565685066;1.06531277;1.06720307;0.800642422;0.112525523;1.0475351;0.749982265;0.0533318598;10;1.06533218;1.00000014;0.999999546
21.190900;1.04753527;0.833314311;0.0592588391;0.795500624;0.0565695701;1.06531308;1.06720408;0.800641687;0.112527508;1.04753512;0.749982251;0.0533328552;10;1.06533222;1.00000014;0.999999565
21.192900;1.04753529;0.83331432;0.0592621604;0.795500567;0.0565727575;1.065314;1.06720412;0.80064171;0.112529603;1.04753517;0.749982224;0.0533358405;10;1.0653323;1.00000013;0.999999604
21.193900;1.04753629;0.833314325;0.0592632661;0.79549978;0.0565737671;1.0653153;1.06720414;0.800641721;0.112530651;1.0475362;0.749982211;0.0533368298;10;1.06533235;1.00000013;0.999999623
21.195900;1.0475363;0.833314334;0.0592654784;0.795499727;0.0565758945;1.06531622;1.06720417;0.800641744;0.112533789;1.04753625;0.749982187;0.0533388016;10;1.06533243;1.00000013;0.999999658
21.196900;1.0475363;0.833314337;0.0592665849;0.795499703;0.0565769579;1.06531652;1.06720519;0.800641011;0.112534732;1.04753628;0.749982175;0.0533397843;10;1.06533248;1.00000014;0.999999672
21.197900;1.0475363;0.83331434;0.0592688027;0.79549968;0.0565790815;1.06531683;1.06720521;0.800641023;0.11253578;1.0475363;0.749982164;0.0533417653;10;1.06533252;1.00000014;0.999999685
21.200900;1.0475363;0.833314342;0.0592721242;0.795499624;0.0565822653;1.06531804;1.06720524;0.800641062;0.112539967;1.04753637;0.749982136;0.0533447004;10;1.06533263;1.00000018;0.999999709
21.201900;1.0475363;0.83331434;0.0592732317;0.795499609;0.0565833246;1.06531835;1.06720525;0.800641074;0.112541014;1.04753639;0.74998213;0.0533456763;10;1.06533266;1.00000019;0.999999713
21.202900;1.04753629;0.833314336;0.0592743396;0.795499597;0.0565843829;1.06531896;1.06720625;0.800640339;0.112541956;1.04753641;0.749982127;0.0533466515;10;1.06533268;1.0000002;0.999999717
21.207900;1.04753625;0.8333143;0.0592810055;0.795499563;0.0565907282;1.06532078;1.06720626;0.800640351;0.112547184;1.04753648;0.749982147;0.0533525393;10;1.06533277;1.00000028;0.999999721
21.208900;1.04753725;0.833314292;0.0592821214;0.7954988;0.0565917332;1.06532208;1.06720726;0.800639597;0.112548124;1.04753749;0.749982157;0.0533535235;10;1.06533278;1.00000029;0.999999719
21.214900;1.04753723;0.833314257;0.0592888568;0.795498785;0.0565981315;1.06532384;1.06720722;0.800639495;0.112554416;1.0475375;0.749982233;0.053359495;10;1.0653328;1.00000037;0.999999688
21.215900;1.04753723;0.833314256;0.0592899839;0.79549878;0.0565992067;1.06532443;1.0672082;0.800638729;0.112555363;1.04753749;0.749982248;0.0533604993;10;1.0653328;1.00000037;0.999999681
21.221900;1.04753723;0.833314279;0.0592956449;0.795498718;0.0566046358;1.06532613;1.06720815;0.800638652;0.112561701;1.04753744;0.749982349;0.0533655425;10;1.06533277;1.00000034;0.999999633
21.222900;1.04753723;0.833314284;0.0592967753;0.795498707;0.0566057216;1.06532641;1.06720914;0.800638941;0.112562654;1.04753743;0.749982366;0.0533665496;10;1.06533277;1.00000032;0.999999628
21.226900;1.04753722;0.833314298;0.0593013015;0.795498676;0.0566100683;1.06532755;1.06720909;0.800638916;0.112565838;1.04753739;0.749982427;0.0533705767;10;1.06533277;1.00000023;0.999999623
21.227900;1.04753822;0.833315412;0.0593013223;0.795498972;0.0566100401;1.06532884;1.06720908;0.80063891;0.112566892;1.04753838;0.749983439;0.0533705831;10;1.06533277;1.00000021;0.999999623
21.229900;1.04753822;0.833315413;0.059303585;0.795498968;0.0566122113;1.06532911;1.06720906;0.800638895;0.11256899;1.04753837;0.749983458;0.0533725945;10;1.06533277;1.00000015;0.999999623
21.230900;1.04753821;0.833315412;0.0593047153;0.795498968;0.0566132952;1.0653294;1.06721004;0.800638141;0.112569931;1.04753836;0.749983464;0.0533735995;10;1.06533277;1.00000012;0.999999622
21.238900;1.04753818;0.833315376;0.0593114842;0.795499036;0.0566197728;1.06533142;1.06721003;0.800638078;0.112576127;1.04753832;0.749983484;0.0533796164;10;1.06533272;0.999999889;0.999999608
21.239900;1.04753818;0.833315368;0.0593125991;0.795499052;0.0566208378;1.06533171;1.06721102;0.800637322;0.112577047;1.04753832;0.749983485;0.0533806152;10;1.06533271;0.999999867;0.999999602
21.240900;1.04753817;0.83331536;0.0593137117;0.79549907;0.0566219002;1.065332;1.06721103;0.800637314;0.112577028;1.04753832;0.749983487;0.0533816132;10;1.0653327;0.999999846;0.999999595
21.246900;1.0475382;0.833315314;0.0593181063;0.795499176;0.0566261187;1.06533311;1.06721104;0.800637263;0.112582083;1.04753828;0.749983484;0.0533855897;10;1.06533258;0.999999768;0.999999524
21.247900;1.04753821;0.833315308;0.0593180885;0.795499189;0.0566261115;1.0653334;1.06721104;0.800637255;0.112582054;1.04753826;0.749983481;0.0533855872;10;1.06533256;0.999999762;0.999999511
21.248900;1.04753822;0.833315303;0.0593191794;0.795499202;0.056627164;1.06533369;1.06721203;0.800636502;0.112582961;1.04753825;0.749983477;0.0533865855;10;1.06533254;0.999999759;0.999999497
21.249900;1.04753824;0.8333153;0.0593202681;0.795499213;0.0566282155;1.06533398;1.06721203;0.800636495;0.112583973;1.04753823;0.749983472;0.0533875847;10;1.06533252;0.999999756;0.999999485
21.250900;1.04753926;0.833315298;0.0593202438;0.795498464;0.056628151;1.06533497;1.06721202;0.800636488;0.112583946;1.04753921;0.749983466;0.0533875849;10;1.0653325;0.999999755;0.999999474
21.252900;1.0475393;0.833315299;0.0593224125;0.79549848;0.0566302476;1.06533554;1.0672119;0.800636552;0.112585988;1.04753917;0.749983451;0.0533895891;10;1.06533247;0.999999756;0.999999453
21.259499;1.04753948;0.833315329;0.059325549;0.795498494;0.0566333183;1.06533665;1.06721178;0.800636518;0.112588989;1.04753898;0.749983356;0.0533926687;10;1.06533242;0.999999798;0.999999426
21.260499;1.04753951;0.833315334;0.0593266306;0.795498492;0.0566343577;1.06533694;1.06721275;0.800635772;0.112589912;1.04753895;0.749983339;0.0533936906;10;1.06533243;0.999999807;0.999999432
21.269499;1.04753974;0.833315381;0.0593319774;0.795498475;0.056639452;1.0653383;1.06721259;0.800635826;0.112595011;1.04753878;0.749983242;0.0533989287;10;1.06533256;0.999999884;0.999999603
21.270499;1.04753976;0.833315385;0.0593319615;0.795498478;0.0566394312;1.06533829;1.06721258;0.80063687;0.112594995;1.04753878;0.749983244;0.0533989509;10;1.06533259;0.999999888;0.99999963
21.272499;1.04753978;0.833315392;0.0593330465;0.795498485;0.0566404548;1.06533858;1.06721255;0.800636871;0.112596;1.04753877;0.749983258;0.0533999881;10;1.06533266;0.999999891;0.999999681
21.273499;1.0475398;0.833315396;0.0593341479;0.795498489;0.0566415003;1.06533888;1.06721353;0.800636122;0.112596917;1.04753878;0.749983269;0.0534010026;10;1.06533269;0.999999891;0.999999706
21.277499;1.04753984;0.833315412;0.0593352427;0.795498498;0.0566425332;1.0653395;1.06721349;0.800636095;0.11259787;1.0475388;0.74998334;0.0534020298;10;1.06533282;0.999999883;0.99999979
21.278499;1.04753985;0.833316526;0.0593363542;0.795499559;0.0566435963;1.06533951;1.06721348;0.800636085;0.112598886;1.0475388;0.749984365;0.0534030294;10;1.06533285;0.999999883;0.999999806
21.282499;1.04753986;0.833316526;0.0593374779;0.795499564;0.056644699;1.06534015;1.06721344;0.800636035;0.112600863;1.04753881;0.749984486;0.0534040026;10;1.06533296;0.999999902;0.999999844
21.284499;1.04753985;0.833316513;0.059338601;0.795499573;0.056645791;1.06534048;1.06721342;0.800636006;0.11260081;1.04753882;0.749984555;0.053404976;10;1.06533301;0.999999921;0.999999844
21.285499;1.04754084;0.833316503;0.0593397194;0.795498819;0.0566468131;1.06534149;1.06721342;0.800635991;0.112601826;1.04753982;0.74998459;0.0534059602;10;1.06533303;0.999999932;0.99999984
