time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.288499;1.0475408;0.833316466;0.059340855;0.795498842;0.056647913;1.06534214;1.06721339;0.800635946;0.112602804;1.04753982;0.749984695;0.0534069083;10;1.06533308;0.999999971;0.999999817
21.290499;1.04754077;0.833316436;0.0593408731;0.795498854;0.0566479307;1.06534218;1.06721339;0.800635918;0.112602779;1.04753983;0.749984764;0.0534068742;10;1.0653331;0.999999999;0.999999797
21.291499;1.04754076;0.833316421;0.0593419936;0.795498858;0.0566489976;1.0653425;1.06721438;0.800635159;0.112603709;1.04753983;0.749984798;0.0534078582;10;1.06533311;1.00000001;0.999999786
21.309499;1.04754043;0.833316265;0.0593477874;0.795498527;0.0566540629;1.06534456;1.06721473;0.800635291;0.112609164;1.04753993;0.74998526;0.0534125695;10;1.06533311;1.0000001;0.999999827
21.316499;1.04754028;0.833316225;0.0593490515;0.795498404;0.0566550114;1.06534537;1.0672149;0.800635429;0.112610406;1.04754001;0.749985338;0.0534134926;10;1.06533315;1.00000006;0.999999917
21.317499;1.04754027;0.833316219;0.0593490735;0.795498391;0.0566550062;1.06534539;1.06721591;0.800634697;0.11261033;1.04754003;0.749985341;0.0534134904;10;1.06533316;1.00000005;0.999999924
21.318499;1.04754025;0.833316213;0.0593490954;0.795498379;0.0566550045;1.0653454;1.06721592;0.80063471;0.112611401;1.04754004;0.749985341;0.0534134904;10;1.06533317;1.00000005;0.99999993
21.319499;1.04754024;0.833316207;0.0593491168;0.795498369;0.0566550068;1.06534541;1.06721593;0.800635761;0.11261143;1.04754005;0.74998534;0.0534134925;10;1.06533317;1.00000004;0.999999934
21.320499;1.04754023;0.833316201;0.0593502487;0.79549836;0.0566560742;1.06534572;1.06721593;0.80063577;0.112611459;1.04754006;0.749985337;0.0534144965;10;1.06533318;1.00000003;0.999999937
21.328499;1.04754017;0.833316133;0.059351491;0.795498298;0.0566573363;1.06534596;1.06721596;0.80063578;0.11261272;1.04754004;0.749985313;0.0534155571;10;1.06533319;0.999999956;0.99999994
21.329499;1.04754017;0.833317235;0.0593515032;0.79549935;0.056657372;1.06534594;1.06721596;0.800635776;0.112612743;1.04754002;0.749986313;0.0534155653;10;1.0653332;0.999999951;0.999999937
21.338499;1.04754014;0.83331713;0.0593526955;0.795499268;0.0566586518;1.06534597;1.06721599;0.800635774;0.112613913;1.04753976;0.749986296;0.0534166334;10;1.06533331;0.999999927;0.999999893
21.368499;1.04754006;0.833317354;0.0593516261;0.795499269;0.0566571361;1.06534575;1.06721614;0.800636319;0.112614086;1.04753933;0.749986413;0.0534162471;10;1.06533385;1.0000002;0.999999831
21.369499;1.04754007;0.833317375;0.0593516402;0.795499271;0.0566571196;1.06534545;1.06721614;0.800637362;0.112614086;1.04753935;0.749986427;0.0534162635;10;1.06533384;1.0000002;0.999999824
21.371499;1.04754009;0.833317415;0.0593516712;0.795499275;0.0566570906;1.06534543;1.06721614;0.800637363;0.112614085;1.0475394;0.749986451;0.0534162887;10;1.06533381;1.00000021;0.99999981
21.380499;1.04754026;0.833317546;0.0593507211;0.795499279;0.0566559489;1.06534504;1.0672162;0.800637368;0.112613054;1.04753968;0.749986442;0.0534153613;10;1.06533363;1.00000014;0.999999735
21.381499;1.04754028;0.833318664;0.0593507403;0.795500334;0.0566559427;1.06534504;1.06721621;0.800637368;0.112613058;1.04753971;0.749987427;0.053415371;10;1.0653336;1.00000012;0.999999726
21.389499;1.04754042;0.833318622;0.059349748;0.795500267;0.0566548326;1.06534467;1.06721634;0.800637356;0.112612041;1.04753989;0.749987261;0.0534143901;10;1.06533338;0.999999988;0.999999653
21.390499;1.04754043;0.833318605;0.0593497549;0.795500263;0.0566548307;1.06534466;1.06721547;0.80063802;0.112611094;1.0475399;0.749987237;0.0534143829;10;1.06533336;0.999999972;0.999999648
21.392499;1.04754045;0.833318565;0.0593497602;0.795500258;0.0566548333;1.06534433;1.06721551;0.800638015;0.112611089;1.04753992;0.74998719;0.0534143623;10;1.0653333;0.999999941;0.999999649
21.401499;1.04754047;0.833318379;0.0593474129;0.795500265;0.0566528191;1.06534396;1.06721568;0.800637933;0.112609966;1.04753988;0.749987006;0.053412237;10;1.06533311;0.999999834;0.999999811
21.411499;1.0475404;0.833318307;0.0593448944;0.795500275;0.056650847;1.06534338;1.06721578;0.800637716;0.112607936;1.04753979;0.749986953;0.0534101922;10;1.06533298;0.99999977;1.0000001
21.420499;1.04754036;0.83331849;0.0593423883;0.79550025;0.0566487991;1.06534248;1.06721575;0.800637456;0.112606019;1.04753981;0.749986928;0.0534082149;10;1.0653329;0.999999799;1.00000026
21.421499;1.04754036;0.833318521;0.0593423623;0.79550024;0.0566488074;1.06534248;1.06721574;0.800638468;0.112604989;1.04753982;0.749986923;0.0534082189;10;1.06533289;0.999999809;1.00000026
21.423499;1.04754034;0.833318585;0.0593412074;0.795500213;0.0566477648;1.06534249;1.06721571;0.800638413;0.112605;1.04753985;0.749986911;0.0534072271;10;1.06533287;0.999999831;1.00000026
21.424499;1.04754033;0.833318618;0.0593411903;0.795500197;0.0566477752;1.06534221;1.06721471;0.800639134;0.112605104;1.04753986;0.749986902;0.0534072315;10;1.06533287;0.999999842;1.00000026
21.430499;1.04754024;0.833318813;0.0593400503;0.795500074;0.0566467893;1.06534201;1.06721455;0.800639025;0.112602936;1.04753998;0.749986829;0.0534062603;10;1.06533283;0.999999896;1.00000022
21.431499;1.04753922;0.833318842;0.0593389462;0.795500812;0.0566457938;1.06534073;1.06721452;0.800639013;0.112602913;1.04753901;0.749986814;0.0534052652;10;1.06533283;0.999999901;1.00000021
21.433499;1.04753918;0.833318893;0.059338971;0.795500773;0.0566458115;1.06534077;1.06721445;0.800638992;0.112601823;1.04753906;0.749986782;0.0534052754;10;1.06533282;0.999999907;1.0000002
21.434499;1.04753916;0.833320027;0.0593389884;0.795501816;0.0566458176;1.06534049;1.06721441;0.800638983;0.112601797;1.04753908;0.749987766;0.0534052806;10;1.06533282;0.999999908;1.00000019
21.448499;1.04753897;0.83332019;0.0593349073;0.79550174;0.0566415656;1.06533936;1.06721382;0.800639004;0.112597246;1.04753934;0.749987768;0.0534013252;10;1.06533284;0.999999774;1.0000001
21.449499;1.04753896;0.833320189;0.0593338136;0.795501743;0.0566405127;1.06533936;1.06721279;0.800639757;0.112597333;1.04753935;0.749987779;0.053400317;10;1.06533284;0.99999977;1.00000009
21.469499;1.04753892;0.833319948;0.0593270726;0.79550193;0.0566342806;1.0653372;1.06721254;0.80063954;0.112590112;1.04753957;0.749987883;0.0533940687;10;1.06533286;1.00000009;0.999999965
21.470499;1.04753893;0.833319939;0.0593270615;0.795501954;0.0566342709;1.0653369;1.06721154;0.800640273;0.112590226;1.04753958;0.749987878;0.0533940663;10;1.06533285;1.00000011;0.999999977
21.474499;1.04753896;0.83331992;0.0593247977;0.795502068;0.0566321021;1.06533662;1.06721154;0.800640243;0.112589201;1.04753959;0.749987849;0.0533920652;10;1.06533285;1.0000002;1.00000004
21.475499;1.04753896;0.833319921;0.0593247873;0.7955021;0.0566320886;1.06533633;1.06721155;0.800641282;0.112588161;1.04753959;0.74998784;0.0533920675;10;1.06533285;1.00000022;1.00000006
21.479499;1.04753898;0.833319948;0.0593236324;0.795502237;0.056630968;1.06533606;1.06721159;0.800641295;0.112587109;1.04753958;0.749987798;0.0533910899;10;1.06533285;1.00000028;1.00000014
21.482499;1.04753898;0.833319993;0.0593213777;0.795502344;0.0566287968;1.06533577;1.06721166;0.800641319;0.112586049;1.04753957;0.74998777;0.0533891157;10;1.06533283;1.0000003;1.0000002
21.485499;1.04753896;0.833320062;0.0593202357;0.795502452;0.0566276849;1.06533518;1.06721173;0.800641346;0.112584991;1.04753957;0.749987754;0.0533881412;10;1.06533281;1.00000031;1.00000025
21.486499;1.04753795;0.83332009;0.0593202248;0.795503248;0.0566277214;1.06533418;1.06721176;0.800641354;0.112584987;1.04753857;0.749987752;0.0533881477;10;1.0653328;1.00000031;1.00000027
21.488499;1.04753793;0.833320152;0.0593190903;0.79550332;0.0566266254;1.06533387;1.06721182;0.800641368;0.112583937;1.04753857;0.749987754;0.0533871565;10;1.06533278;1.00000031;1.0000003
21.489499;1.04753792;0.833321295;0.0593190779;0.795504417;0.0566266078;1.06533386;1.06721185;0.800641372;0.112583933;1.04753857;0.749988756;0.0533871588;10;1.06533277;1.0000003;1.00000032
21.490499;1.0475379;0.833321328;0.0593190654;0.795504452;0.0566265903;1.06533355;1.06721088;0.800642122;0.112582993;1.04753857;0.74998876;0.05338716;10;1.06533276;1.0000003;1.00000034
21.507875;1.04753765;0.833321547;0.0593111557;0.795504695;0.0566191107;1.06533114;1.06721122;0.800642149;0.11257674;1.04753857;0.749988947;0.0533801244;10;1.06533283;1.00000016;1.00000051
21.508875;1.04753764;0.833321529;0.0593111594;0.795504689;0.0566191298;1.06533114;1.06721024;0.800642902;0.112575804;1.04753857;0.749988961;0.0533801228;10;1.06533285;1.00000015;1.00000051
21.524875;1.04753772;0.833321108;0.0593044949;0.795504466;0.0566129901;1.0653291;1.06721024;0.800642974;0.112569234;1.04753854;0.749989157;0.053374118;10;1.06533308;0.999999875;1.00000036
21.525875;1.04753773;0.83332108;0.0593033798;0.795504451;0.0566119273;1.0653291;1.06720923;0.80064373;0.112569309;1.04753854;0.74998917;0.0533731153;10;1.0653331;0.999999853;1.00000034
21.531875;1.04753783;0.833320919;0.0593011427;0.795504347;0.0566097506;1.06532823;1.06720912;0.800643787;0.112566073;1.04753852;0.749989256;0.0533710695;10;1.06533316;0.999999742;1.00000019
21.532875;1.04753685;0.833320895;0.05930003;0.795505088;0.0566087285;1.06532724;1.06720911;0.800644839;0.11256607;1.04753751;0.749989273;0.0533700571;10;1.06533316;0.999999729;1.00000016
21.541875;1.04753699;0.833320751;0.0592966291;0.795504947;0.056605365;1.06532605;1.06720899;0.80064498;0.112562046;1.04753741;0.749989454;0.053366901;10;1.06533308;0.999999707;0.999999887
21.542875;1.047537;0.833320744;0.059295504;0.795504938;0.0566042851;1.06532575;1.06720799;0.800645744;0.112562179;1.04753739;0.749989474;0.0533658833;10;1.06533306;0.999999713;0.999999859
21.545875;1.04753705;0.83332074;0.0592943441;0.795504928;0.0566031726;1.06532546;1.06720797;0.80064579;0.112561222;1.04753733;0.749989531;0.053364833;10;1.06533302;0.999999737;0.999999783
21.546875;1.04753707;0.833321855;0.0592943263;0.795505991;0.0566031578;1.06532516;1.06720796;0.800645802;0.112560208;1.04753731;0.749990547;0.0533648164;10;1.06533301;0.999999746;0.999999764
21.558875;1.04753728;0.833322064;0.0592884792;0.795506161;0.0565978002;1.06532362;1.06720794;0.800645772;0.112556344;1.04753705;0.749990529;0.0533596607;10;1.06533302;0.999999774;0.999999832
21.559875;1.0475373;0.833322082;0.0592884471;0.795506176;0.0565978078;1.06532331;1.06720694;0.800646505;0.112555426;1.04753704;0.74999051;0.0533596554;10;1.06533303;0.999999763;0.99999986
21.573875;1.04753752;0.833322067;0.0592813477;0.795506241;0.0565916291;1.06532146;1.06720707;0.800646506;0.112549078;1.04753682;0.749990287;0.0533536158;10;1.06533324;0.999999523;1.00000019
21.574875;1.04753653;0.833322057;0.0592802163;0.795506996;0.0565906323;1.06532047;1.06720708;0.800646527;0.112549045;1.04753581;0.749990282;0.0533526121;10;1.06533325;0.999999511;1.0000002
21.575875;1.04753654;0.833322046;0.0592801989;0.795506991;0.0565906423;1.06532019;1.0672071;0.800646548;0.112549009;1.0475358;0.749990278;0.0533526075;10;1.06533326;0.999999501;1.0000002
21.576875;1.04753655;0.833322035;0.0592801847;0.795506985;0.0565906528;1.06532021;1.06720612;0.800647317;0.112548035;1.04753579;0.749990275;0.053352602;10;1.06533326;0.999999492;1.00000021
21.592875;1.04753654;0.833321884;0.0592726752;0.795506904;0.0565835361;1.06531845;1.06720619;0.800647502;0.112541299;1.04753567;0.749990086;0.0533455768;10;1.06533315;0.999999449;1.00000007
21.593875;1.04753653;0.833321878;0.059272717;0.795506901;0.0565835608;1.06531816;1.06720518;0.800649288;0.112540359;1.04753567;0.749990062;0.0533455925;10;1.06533314;0.999999447;1.00000006
21.607875;1.04753642;0.833321795;0.0592665973;0.795506834;0.0565774458;1.06531647;1.06720511;0.800649358;0.112535373;1.04753575;0.74998957;0.0533398494;10;1.06533301;0.999999618;0.999999979
21.608875;1.04753642;0.833322907;0.0592666274;0.79550789;0.05657745;1.06531618;1.0672051;0.800649371;0.112534356;1.04753576;0.749990535;0.0533398545;10;1.06533301;0.99999964;0.999999976
21.609875;1.04753641;0.833322908;0.0592655454;0.795507885;0.0565763919;1.06531619;1.06720411;0.800650131;0.112534485;1.04753578;0.7499905;0.0533388565;10;1.065333;0.999999663;0.999999972
21.616875;1.04753632;0.833322916;0.0592623861;0.795507848;0.0565732079;1.06531537;1.06720406;0.800650248;0.112531479;1.04753593;0.749990299;0.0533357943;10;1.06533298;0.999999807;0.999999963
21.617875;1.0475353;0.833322918;0.0592624072;0.795508603;0.0565732613;1.06531409;1.06720405;0.800650264;0.112531488;1.04753495;0.74999028;0.0533357777;10;1.06533298;0.999999826;0.999999967
21.625875;1.04753513;0.833322951;0.059259208;0.795508608;0.0565700601;1.06531328;1.06720396;0.800650356;0.112527333;1.04753514;0.749990225;0.0533326231;10;1.06533301;0.999999987;1.00000007
21.626875;1.04753511;0.833322958;0.0592581065;0.795508617;0.0565689943;1.06531298;1.06720295;0.800651109;0.112527432;1.04753517;0.74999023;0.0533316024;10;1.06533303;1.00000001;1.00000009
21.642875;1.04753508;0.833323196;0.059251407;0.79550882;0.056562614;1.0653108;1.06720306;0.80065094;0.112521037;1.04753539;0.749990563;0.0533254293;10;1.06533312;1.00000019;1.00000011
21.643875;1.04753509;0.833323216;0.059251408;0.795508835;0.0565626154;1.0653108;1.06720208;0.800651672;0.112520103;1.04753538;0.749990587;0.0533254336;10;1.06533311;1.0000002;1.00000009
21.658875;1.04753519;0.833323495;0.0592447589;0.795508881;0.0565563513;1.06530854;1.06720238;0.800651531;0.1125152;1.04753509;0.749990788;0.0533194821;10;1.0653327;1.0000004;0.999999767
21.659875;1.04753519;0.833323505;0.0592447555;0.795508877;0.0565563625;1.06530853;1.06720239;0.800652563;0.112514188;1.04753506;0.749990799;0.0533194819;10;1.06533268;1.00000041;0.999999751
21.660875;1.04753519;0.833323515;0.0592436406;0.795508875;0.056555313;1.06530852;1.0672024;0.800652553;0.112514218;1.04753504;0.74999081;0.0533184829;10;1.06533265;1.00000042;0.999999735
21.661875;1.04753419;0.833323524;0.0592436365;0.795509632;0.0565553781;1.0653072;1.06720142;0.800653287;0.112513309;1.04753402;0.74999082;0.0533184859;10;1.06533264;1.00000043;0.99999972
21.673875;1.04753424;0.833323663;0.0592380929;0.795509651;0.0565501251;1.06530568;1.06720145;0.800652983;0.112509308;1.04753394;0.749990902;0.0533136857;10;1.06533265;1.00000057;0.999999636
21.674875;1.04753425;0.833324792;0.0592381052;0.795510719;0.0565501156;1.06530569;1.06720146;0.800652945;0.112508267;1.04753394;0.749991904;0.0533137118;10;1.06533267;1.00000058;0.999999641
21.678875;1.04753429;0.833324867;0.0592359277;0.795510765;0.056547929;1.06530514;1.06720148;0.800652788;0.112507211;1.04753393;0.749991917;0.0533118234;10;1.06533275;1.00000063;0.999999671
21.679875;1.04753431;0.833324886;0.0592359343;0.795510778;0.0565479079;1.06530515;1.06720049;0.800653496;0.112507311;1.04753392;0.749991922;0.0533118524;10;1.06533277;1.00000064;0.999999681
21.696875;1.04753448;0.833325069;0.0592289438;0.79551084;0.0565413208;1.06530314;1.06720044;0.800653177;0.112499962;1.04753369;0.749992064;0.053306159;10;1.06533303;1.00000092;0.999999767
21.697875;1.04753449;0.83332508;0.0592289196;0.795510833;0.0565413214;1.06530283;1.06720041;0.800653175;0.112499967;1.04753369;0.749992055;0.0533061609;10;1.06533303;1.00000092;0.999999779
21.698875;1.0475345;0.833325091;0.0592277876;0.795510826;0.0565402622;1.06530281;1.06719939;0.800653919;0.112500077;1.04753368;0.749992045;0.0533051616;10;1.06533304;1.00000091;0.999999793
21.700875;1.04753453;0.833325111;0.0592266465;0.795510808;0.0565392066;1.06530248;1.06719933;0.800653917;0.112499047;1.04753368;0.749992018;0.0533041606;10;1.06533304;1.00000088;0.999999825
21.707875;1.04753458;0.833325119;0.0592244448;0.795510737;0.0565371264;1.06530143;1.06719906;0.800653901;0.112496979;1.04753375;0.749991861;0.0533021544;10;1.06533301;1.00000075;0.999999934
21.708875;1.04753358;0.83332511;0.0592244597;0.795511486;0.056537188;1.06530041;1.06719902;0.800653898;0.112495936;1.04753276;0.749991832;0.0533021558;10;1.06533301;1.00000073;0.999999947
21.716875;1.04753356;0.833324955;0.0592213101;0.795511389;0.0565340832;1.06529937;1.06719874;0.800653855;0.112493812;1.04753284;0.749991603;0.0532991883;10;1.06533295;1.00000061;0.999999999
21.717875;1.04753355;0.833324925;0.0592213362;0.795511373;0.0565340963;1.06529936;1.06719771;0.800654596;0.112492871;1.04753285;0.749991579;0.0532991915;10;1.06533295;1.0000006;1
21.731875;1.04753328;0.833324479;0.0592160723;0.795511067;0.056528962;1.06529737;1.06719774;0.800654646;0.112488733;1.04753267;0.749991433;0.05329418;10;1.06533299;1.00000062;0.999999997
21.732875;1.04753326;0.833324455;0.0592160804;0.795511043;0.0565289703;1.06529735;1.06719776;0.800655699;0.112487696;1.04753264;0.749991441;0.053294178;10;1.06533301;1.00000062;1.00000001
21.737875;1.04753315;0.83332436;0.0592138619;0.795510929;0.0565269;1.06529667;1.06719791;0.800655772;0.112486665;1.04753251;0.749991507;0.0532921782;10;1.06533313;1.00000062;1.00000012
21.738875;1.04753312;0.833324346;0.0592138571;0.795510908;0.0565269122;1.06529665;1.06719695;0.800656536;0.112485729;1.04753248;0.749991526;0.0532921788;10;1.06533316;1.00000061;1.00000015
21.747875;1.04753292;0.833324267;0.059210416;0.795510717;0.0565238775;1.06529574;1.06719728;0.800656706;0.112482639;1.04753239;0.749991758;0.0532891777;10;1.06533338;1.00000048;1.00000048
21.748875;1.0475329;0.833325374;0.0592092863;0.795511756;0.056522839;1.06529546;1.06719732;0.800656722;0.112482648;1.04753239;0.749992787;0.0532881828;10;1.06533341;1.00000046;1.00000052
21.759875;1.04753284;0.833325375;0.0592058043;0.795511519;0.0565198805;1.06529484;1.06719753;0.800656808;0.112479614;1.04753267;0.749993007;0.053285354;10;1.06533357;1.0000002;1.00000078
21.760875;1.04753285;0.833325382;0.0592057947;0.795511505;0.0565198887;1.06529457;1.06719654;0.800657555;0.112478681;1.04753271;0.74999302;0.0532853778;10;1.06533358;1.00000018;1.00000077
21.761875;1.04753286;0.83332539;0.0592057844;0.795511492;0.0565198937;1.06529459;1.06719655;0.800657556;0.112478684;1.04753275;0.749993033;0.053285402;10;1.06533358;1.00000015;1.00000077
21.762875;1.04753187;0.833325398;0.0592046622;0.79551224;0.0565188887;1.06529361;1.06719655;0.800657559;0.112478685;1.04753178;0.749993045;0.0532844263;10;1.06533359;1.00000013;1.00000076
21.763875;1.04753189;0.833325408;0.0592046503;0.795512231;0.0565188868;1.06529333;1.06719665;0.800657485;0.112478673;1.04753182;0.749993059;0.0532844501;10;1.06533359;1.00000011;1.00000074
21.782875;1.0475322;0.833325558;0.0591976893;0.795512253;0.0565120846;1.06529158;1.06719667;0.80065769;0.112472107;1.04753229;0.749993417;0.0532784442;10;1.06533331;0.99999979;1.00000026
21.783875;1.04753221;0.833325567;0.0591976787;0.795512263;0.0565120588;1.06529156;1.06719567;0.800658451;0.112472194;1.04753232;0.749993427;0.0532784143;10;1.06533328;0.999999775;1.00000024
21.807875;1.04753235;0.833325923;0.0591910541;0.795512614;0.0565053736;1.06528917;1.06719508;0.800658745;0.112465072;1.04753229;0.749993763;0.0532721521;10;1.06533282;0.999999641;0.999999728
21.808875;1.04753234;0.833325924;0.0591910596;0.795512639;0.056505375;1.06528916;1.06719506;0.800658742;0.112465098;1.04753228;0.749993769;0.0532721679;10;1.06533282;0.999999653;0.999999728
21.809875;1.04753234;0.833325923;0.0591899543;0.795512665;0.0565043158;1.06528885;1.06719403;0.800659483;0.11246523;1.04753227;0.749993773;0.0532711841;10;1.06533282;0.999999665;0.99999973
21.812875;1.04753232;0.833325904;0.0591899748;0.795512746;0.0565043227;1.06528853;1.06719397;0.800659459;0.112464274;1.04753224;0.749993773;0.0532712311;10;1.0653328;0.999999701;0.99999974
21.813875;1.04753231;0.833325893;0.0591888717;0.795512774;0.0565032653;1.06528853;1.06719395;0.800660489;0.112464304;1.04753223;0.74999377;0.0532702455;10;1.06533279;0.999999711;0.999999744
21.823875;1.04753219;0.833325738;0.0591867402;0.795513085;0.0565011513;1.06528796;1.06719389;0.80066024;0.112461483;1.04753215;0.749993711;0.0532683342;10;1.06533275;0.999999722;0.999999814
21.825875;1.04753217;0.833325717;0.0591856497;0.795513139;0.0565000755;1.06528766;1.06719388;0.800660167;0.11246153;1.04753213;0.749993695;0.0532673424;10;1.06533276;0.999999699;0.999999825
21.826875;1.04753117;0.833325708;0.0591856606;0.795513923;0.0565001193;1.06528665;1.06719387;0.800660129;0.112461548;1.04753112;0.749993686;0.0532673461;10;1.06533277;0.999999686;0.999999827
21.827875;1.04753116;0.8333257;0.0591856719;0.795513945;0.0565001077;1.06528634;1.06719386;0.800660092;0.112461564;1.04753111;0.749993676;0.0532673498;10;1.06533277;0.999999671;0.999999828
21.829875;1.04753115;0.833325689;0.0591845848;0.795513981;0.0564990196;1.06528632;1.06719384;0.80066002;0.112460545;1.04753109;0.749993655;0.0532663577;10;1.06533279;0.999999637;0.999999824
21.830875;1.04753114;0.833326795;0.0591845971;0.795515054;0.0564990042;1.0652863;1.06719383;0.800659985;0.112460553;1.04753108;0.749994643;0.0532663619;10;1.06533279;0.999999618;0.999999821
21.836875;1.04753114;0.833326782;0.0591835504;0.795515067;0.0564978593;1.06528558;1.06719373;0.800659833;0.112458489;1.04753098;0.749994583;0.0532653962;10;1.06533285;0.999999489;0.999999793
21.837875;1.04753114;0.833326783;0.0591835576;0.795515061;0.0564978509;1.06528555;1.06719272;0.800660564;0.112458594;1.04753097;0.749994577;0.0532654054;10;1.06533286;0.999999468;0.999999791
21.870316;1.04753117;0.833327213;0.0591751965;0.795514875;0.0564907627;1.06528253;1.0671928;0.800661264;0.112452423;1.04753015;0.749995096;0.0532586534;10;1.06533265;0.999999622;1.00000016
21.871316;1.04753115;0.833327217;0.0591751699;0.795514867;0.0564907863;1.06528252;1.06719182;0.80066204;0.112451506;1.04753014;0.749995128;0.053258637;10;1.06533263;0.999999653;1.00000015
21.887316;1.04753064;0.833327056;0.0591716135;0.795514544;0.056488056;1.06528172;1.0671918;0.800662181;0.112448626;1.0475302;0.749995399;0.0532553111;10;1.06533248;0.999999984;0.999999574
21.906316;1.04753037;0.833326717;0.0591684239;0.795514353;0.0564849661;1.06528116;1.06719196;0.800661735;0.112445238;1.04753061;0.749994766;0.0532520561;10;1.06533231;1.00000003;0.999999176
21.907316;1.04753036;0.833326712;0.059168421;0.795514346;0.0564849729;1.06528088;1.06719199;0.800662762;0.112445216;1.04753062;0.749994724;0.0532520473;10;1.0653323;1.00000003;0.999999179
21.910316;1.04753033;0.833326708;0.0591673035;0.795514331;0.0564839396;1.06528095;1.06719207;0.800662724;0.112445149;1.04753065;0.749994604;0.0532510284;10;1.06533225;1.00000003;0.999999203
21.911316;1.04753032;0.833326712;0.0591673028;0.79551433;0.0564839496;1.06528097;1.06719112;0.800663458;0.11244523;1.04753066;0.749994565;0.0532510243;10;1.06533224;1.00000003;0.999999216
21.918316;1.0475303;0.833326779;0.0591662093;0.795514363;0.0564829255;1.06528074;1.06719134;0.800663334;0.112444019;1.04753067;0.749994297;0.0532500049;10;1.06533221;1.00000007;0.999999373
21.919316;1.0475293;0.833326792;0.0591662135;0.795515131;0.0564829759;1.06527945;1.06719137;0.800663309;0.112442956;1.04752967;0.749994259;0.0532500034;10;1.06533222;1.00000008;0.999999403
21.925316;1.04752934;0.833326883;0.0591651235;0.795515194;0.0564818452;1.06527943;1.06719146;0.800663147;0.112442865;1.04752964;0.749994037;0.0532490135;10;1.06533226;1.00000013;0.999999597
21.926316;1.04752935;0.833328013;0.0591651268;0.795516265;0.0564818278;1.06527911;1.06719146;0.800663123;0.112441816;1.04752964;0.749995004;0.0532490207;10;1.06533227;1.00000013;0.999999629
21.960316;1.04752993;0.833327863;0.0591613615;0.795516697;0.056476887;1.06527731;1.06719141;0.800662853;0.11243802;1.04752948;0.749994748;0.0532453451;10;1.06533259;1.00000047;0.999999747
21.964316;1.04753001;0.833327839;0.059160385;0.795516729;0.0564758075;1.06527702;1.06719142;0.80066282;0.11243796;1.04752948;0.749994713;0.0532443303;10;1.06533262;1.00000054;0.999999786
21.965316;1.04753003;0.833327839;0.0591604166;0.795516732;0.0564758075;1.06527703;1.06719042;0.80066356;0.112438048;1.04752949;0.749994707;0.0532443256;10;1.06533264;1.00000055;0.999999796
21.974316;1.04753024;0.833327901;0.0591595946;0.795516716;0.056474798;1.06527685;1.06719048;0.800663478;0.112436824;1.04752954;0.749994709;0.0532432596;10;1.06533288;1.0000006;0.999999856
22.015316;1.04752992;0.833328244;0.0591559999;0.795516975;0.0564718402;1.06527674;1.06719133;0.800663726;0.112433349;1.04752971;0.749995117;0.0532399833;10;1.06533342;0.999999485;1.00000005
22.016316;1.04752991;0.833328219;0.0591559853;0.795516991;0.056471833;1.06527675;1.06719129;0.800664812;0.112433354;1.04752971;0.749995122;0.0532399989;10;1.06533341;0.999999475;1.00000003
22.040316;1.04752979;0.833328209;0.0591547293;0.795516961;0.0564704608;1.06527656;1.06719007;0.800665834;0.112432547;1.04752987;0.749995359;0.053239382;10;1.06533312;0.999999747;0.999999532
22.041316;1.0475298;0.833329335;0.059154728;0.795518025;0.0564704545;1.06527656;1.06719003;0.800665851;0.112432545;1.04752989;0.749996357;0.0532394023;10;1.06533313;0.999999761;0.999999521
22.051316;1.04752989;0.833329419;0.0591547735;0.79551805;0.0564703461;1.06527626;1.06718971;0.800665986;0.112432511;1.04753;0.749996312;0.0532395642;10;1.06533322;0.999999901;0.999999359
22.105316;1.04753027;0.833328826;0.0591541842;0.795517569;0.0564703156;1.06527606;1.06718966;0.800665659;0.112431072;1.04753004;0.749996149;0.053238937;10;1.065333;1.00000044;0.999999568
22.139316;1.04753006;0.833328818;0.0591543703;0.795517753;0.0564699637;1.0652763;1.0671905;0.800665281;0.11243296;1.04753025;0.749996028;0.0532390722;10;1.06533305;1.00000016;0.999999485
22.148316;1.04753014;0.833329101;0.059155493;0.795517763;0.0564709412;1.06527624;1.06719064;0.800665129;0.112434092;1.04753013;0.749996127;0.0532403095;10;1.0653332;1.00000012;0.999999455
22.149316;1.04753015;0.833329131;0.0591554921;0.795517771;0.0564709386;1.06527624;1.06719065;0.800666158;0.112434096;1.04753011;0.749996136;0.053240332;10;1.06533322;1.00000013;0.999999461
22.171316;1.04753047;0.833329214;0.0591568952;0.795518102;0.0564721298;1.06527667;1.06719072;0.800666092;0.112434784;1.04752997;0.749996139;0.0532414163;10;1.06533317;0.999999577;0.999999833
22.184316;1.04753038;0.833329002;0.0591580474;0.795518133;0.0564732585;1.06527693;1.06719079;0.800666218;0.112434465;1.0475301;0.749996351;0.0532422817;10;1.0653329;0.999999311;0.999999804
22.185316;1.04753036;0.833330094;0.0591580458;0.795519179;0.0564732648;1.06527692;1.06719079;0.800666222;0.112435487;1.0475301;0.749997373;0.0532422709;10;1.06533287;0.999999305;0.999999804
22.223876;1.04753014;0.83332996;0.0591602505;0.795518889;0.0564754788;1.06527762;1.06719039;0.800666234;0.112437171;1.04752992;0.749997909;0.0532441112;10;1.06533238;0.999999991;1.0000003
22.224876;1.04753014;0.833329944;0.0591602728;0.795518883;0.056475498;1.06527762;1.06719136;0.800665501;0.112437079;1.04752991;0.749997909;0.0532441141;10;1.0653324;1;1.0000003
22.285876;1.0475304;0.833329963;0.0591669992;0.795518272;0.0564819497;1.06527988;1.06719171;0.800665812;0.112443321;1.04752994;0.74999707;0.053250067;10;1.06533265;1.0000001;1.0000006
22.287876;1.04753042;0.833330023;0.0591669905;0.795518258;0.056481949;1.06528017;1.06719171;0.800665834;0.112443313;1.04752999;0.74999704;0.0532500846;10;1.06533261;1.00000012;1.00000055
22.288876;1.04753143;0.833330051;0.0591669865;0.795517493;0.056481896;1.06528116;1.0671917;0.800665845;0.112443313;1.04753102;0.749997027;0.0532500942;10;1.06533259;1.00000013;1.00000052
22.297876;1.04753144;0.83333019;0.0591680189;0.795517562;0.0564829852;1.06528143;1.06719168;0.800665903;0.112444481;1.04753131;0.749997031;0.0532511398;10;1.0653325;1.00000029;1.00000021
22.298876;1.04753143;0.833330194;0.0591680036;0.795517582;0.0564829877;1.06528143;1.06719268;0.800665159;0.112444401;1.04753133;0.749997046;0.0532511357;10;1.0653325;1.00000032;1.00000017
22.320876;1.04753125;0.83333011;0.059169759;0.795518111;0.0564852037;1.06528234;1.06719294;0.800664804;0.112446714;1.04753153;0.749997738;0.0532529169;10;1.0653325;1.00000042;0.999999681
22.322876;1.04753124;0.833330129;0.0591708366;0.795518146;0.0564862785;1.06528236;1.06719298;0.800664759;0.112447714;1.04753154;0.749997781;0.0532538886;10;1.06533248;1.00000042;0.999999627
22.323876;1.04753123;0.83333014;0.0591708208;0.795518162;0.0564862846;1.06528238;1.06719299;0.800665779;0.11244769;1.04753155;0.749997797;0.0532538726;10;1.06533246;1.00000043;0.999999601
22.338876;1.04753133;0.833330289;0.059172009;0.79551819;0.0564873578;1.06528317;1.06719315;0.800665532;0.112449344;1.04753148;0.749997727;0.0532545728;10;1.06533228;1.0000005;0.999999379
22.357876;1.04753159;0.833330304;0.0591758415;0.795517917;0.0564903773;1.06528376;1.06719312;0.800665498;0.11245143;1.04753129;0.749997364;0.053257187;10;1.06533238;1.00000035;0.999999579
22.358876;1.04753158;0.833330305;0.0591758557;0.795517906;0.0564903707;1.06528374;1.0671941;0.800664766;0.11245135;1.04753127;0.749997347;0.0532571713;10;1.0653324;1.00000033;0.999999596
22.382876;1.04753104;0.833330551;0.0591796017;0.795518021;0.0564933874;1.06528485;1.06719422;0.800665196;0.112455;1.04753109;0.749997062;0.0532603729;10;1.06533289;1.00000028;0.999999839
22.383876;1.04753101;0.833331669;0.0591796164;0.795519086;0.0564933964;1.06528484;1.06719423;0.800665212;0.112455016;1.04753109;0.749998053;0.053260405;10;1.06533291;1.00000029;0.999999837
22.412876;1.04753096;0.833331239;0.0591839516;0.795519143;0.0564981379;1.06528611;1.06719372;0.800665179;0.112459204;1.04753116;0.749997626;0.0532651372;10;1.06533337;1.00000023;0.999999541
22.413876;1.04753097;0.83333121;0.0591839411;0.795519147;0.0564981531;1.06528612;1.06719469;0.80066442;0.112459083;1.04753117;0.749997622;0.0532651501;10;1.06533337;1.00000021;0.999999529
22.430876;1.04753112;0.833330885;0.0591863034;0.795519049;0.0565006819;1.06528669;1.06719439;0.800664096;0.112461033;1.04753111;0.749997875;0.0532672351;10;1.06533327;0.999999692;0.999999635
22.433876;1.04753112;0.833330881;0.05918632;0.79551901;0.0565007607;1.065287;1.06719438;0.800664032;0.112461085;1.04753104;0.74999796;0.0532672513;10;1.06533324;0.999999625;0.999999674
22.434876;1.04753212;0.833330884;0.0591863223;0.795518239;0.0565007295;1.065288;1.06719438;0.800664014;0.112462148;1.04753202;0.749997988;0.053267258;10;1.06533322;0.999999609;0.999999688
22.438876;1.04753209;0.833330904;0.0591874201;0.795518197;0.0565018628;1.06528832;1.06719441;0.800663954;0.112462238;1.04753193;0.749998101;0.0532682881;10;1.06533316;0.999999575;0.999999744
22.463876;1.04753163;0.833331196;0.0591904176;0.79551797;0.0565049621;1.06528884;1.06719488;0.800663873;0.112465269;1.04753153;0.749998287;0.0532717114;10;1.06533313;0.999999565;1.00000009
22.464876;1.04753162;0.833331216;0.0591904058;0.795517955;0.0565049315;1.06528882;1.06719589;0.800663128;0.112466183;1.04753155;0.749998259;0.0532717305;10;1.06533314;0.999999571;1.00000012
22.513876;1.04753183;0.833331128;0.0591977157;0.795517937;0.0565116094;1.06529112;1.06719519;0.800663545;0.112471995;1.04753213;0.749998028;0.0532784914;10;1.06533293;1.00000012;1.00000055
22.514876;1.04753183;0.833331135;0.0591977241;0.795517959;0.0565115688;1.06529113;1.06719617;0.800662811;0.112471886;1.04753212;0.749998042;0.0532784665;10;1.06533293;1.00000016;1.00000054
22.561876;1.04753151;0.833331234;0.0592058068;0.79551889;0.0565181947;1.06529354;1.06719608;0.800663238;0.112479594;1.04753192;0.749998048;0.0532851504;10;1.06533309;1.00000054;1.00000016
22.562876;1.04753252;0.833331199;0.059205799;0.795518119;0.0565181661;1.06529455;1.06719607;0.800663244;0.112479595;1.04753293;0.749998046;0.0532851876;10;1.06533308;1.00000053;1.00000017
22.563876;1.04753254;0.833331163;0.0592057936;0.795518104;0.0565181934;1.06529486;1.06719705;0.800662502;0.112479491;1.04753294;0.749998044;0.0532852235;10;1.06533308;1.00000051;1.00000017
22.571876;1.04753271;0.833330872;0.0592069636;0.795517868;0.0565195137;1.06529523;1.06719702;0.800662484;0.112480491;1.04753303;0.749998063;0.0532864525;10;1.06533312;1.00000042;1.00000024
22.572876;1.04753274;0.833330841;0.0592069805;0.795517826;0.0565195468;1.06529523;1.06719702;0.80066352;0.112481523;1.04753304;0.749998068;0.0532864748;10;1.06533313;1.00000042;1.00000025
22.612876;1.04753223;0.833331517;0.0592137759;0.795517918;0.0565265009;1.06529679;1.06719725;0.800663062;0.112486931;1.04753296;0.749998356;0.0532917744;10;1.06533264;1.00000029;0.999999894
22.613876;1.04753221;0.833331542;0.0592137566;0.79551791;0.0565265167;1.06529679;1.06719827;0.800662313;0.112486823;1.04753296;0.749998351;0.0532917565;10;1.06533261;1.00000028;0.999999892
22.662876;1.04753279;0.833331285;0.0592203746;0.795517844;0.056532629;1.06529877;1.06719861;0.800662605;0.11249371;1.04753317;0.749998116;0.0532980715;10;1.06533281;0.999999561;1.00000022
22.663876;1.0475328;0.833331291;0.0592214794;0.795517862;0.056533696;1.06529905;1.06719959;0.800661852;0.112493576;1.04753319;0.749998093;0.0532990618;10;1.06533281;0.999999556;1.00000022
22.689876;1.04753291;0.833331325;0.0592245292;0.795518274;0.056536972;1.0652999;1.06719955;0.800661756;0.112496027;1.04753319;0.74999807;0.0533020046;10;1.06533254;0.999999505;0.999999831
22.690876;1.04753391;0.833331299;0.0592245156;0.795517522;0.0565369099;1.0653012;1.06719955;0.800661751;0.112496019;1.04753418;0.749998079;0.0533020078;10;1.06533253;0.999999505;0.999999817
22.695876;1.0475339;0.833331162;0.0592255661;0.795517506;0.0565379193;1.06530124;1.06719951;0.800661716;0.112497059;1.04753414;0.74999812;0.0533030051;10;1.06533245;0.99999949;0.999999776
22.696876;1.04753389;0.833332244;0.059225555;0.795518552;0.0565379085;1.06530124;1.0671995;0.800661707;0.112497068;1.04753413;0.749999128;0.0533030002;10;1.06533243;0.999999486;0.999999775
22.709876;1.04753378;0.833331971;0.0592275543;0.795518126;0.05653998;1.06530203;1.06719928;0.800661568;0.112499293;1.04753375;0.749999271;0.0533048026;10;1.06533229;0.99999958;0.999999932
22.714876;1.04753373;0.833331946;0.0592274516;0.79551795;0.0565400143;1.0653024;1.06719916;0.800661518;0.112500393;1.04753354;0.749999331;0.0533047465;10;1.06533225;0.999999686;0.999999999
22.715876;1.04753372;0.833331944;0.0592274319;0.795517919;0.056540024;1.06530242;1.06720013;0.800660763;0.1125003;1.0475335;0.749999339;0.0533047424;10;1.06533225;0.999999708;1.00000001
22.768876;1.04753364;0.833332291;0.0592357692;0.795518097;0.0565477005;1.06530441;1.06720031;0.800660413;0.112508126;1.04753368;0.749998675;0.0533116834;10;1.0653328;1.00000025;0.999999673
22.769876;1.04753364;0.833332309;0.0592357975;0.795518112;0.0565476847;1.06530469;1.06720129;0.800659673;0.112509065;1.04753371;0.749998664;0.0533116588;10;1.06533279;1.00000025;0.999999671
22.825876;1.04753416;0.833332175;0.0592435864;0.795517441;0.0565543379;1.06530725;1.06720122;0.800659752;0.112515044;1.04753425;0.74999932;0.0533190356;10;1.06533327;0.999999535;0.999999646
22.826876;1.04753418;0.833332199;0.0592435944;0.795517413;0.0565543579;1.06530726;1.06720223;0.800658999;0.112514911;1.04753425;0.749999331;0.0533190235;10;1.06533328;0.999999519;0.999999648
22.828876;1.04753423;0.833332252;0.0592436082;0.795517362;0.0565544003;1.06530728;1.06720226;0.800658986;0.112515892;1.04753425;0.749999347;0.0533190023;10;1.06533331;0.999999492;0.999999657
22.830876;1.04753428;0.83333231;0.0592436193;0.79551732;0.056554445;1.0653076;1.06720228;0.800658976;0.112515836;1.04753426;0.749999354;0.0533189853;10;1.06533333;0.999999472;0.99999967
22.831876;1.04753531;0.833332341;0.0592436235;0.795516544;0.0565544139;1.06530861;1.0672023;0.800658971;0.112515809;1.04753526;0.749999355;0.0533189785;10;1.06533334;0.999999466;0.999999677
22.837876;1.04753545;0.833332533;0.0592447293;0.795516511;0.0565556089;1.06530901;1.06720238;0.800658955;0.11251672;1.04753533;0.74999932;0.0533199556;10;1.06533335;0.99999948;0.999999738
22.886876;1.04753532;0.833332204;0.0592509085;0.795517242;0.0565624463;1.06531061;1.06720235;0.800659094;0.112521512;1.04753534;0.749999071;0.0533260789;10;1.06533301;1.00000007;0.999999929
22.887876;1.04753533;0.833332173;0.0592509114;0.795517229;0.0565624714;1.0653106;1.06720334;0.800658335;0.112521394;1.04753533;0.749999063;0.0533260671;10;1.065333;1.00000006;0.999999924
22.918876;1.04753544;0.83333204;0.0592547907;0.79551728;0.0565657255;1.06531129;1.0672032;0.800658274;0.112525179;1.047535;0.749998634;0.0533285934;10;1.06533285;0.999999859;1.00000011
22.934876;1.04753525;0.833332444;0.0592570632;0.795517233;0.0565677199;1.06531213;1.06720266;0.800658361;0.112526104;1.04753482;0.749998726;0.0533309073;10;1.06533283;0.999999884;1.00000033
22.952876;1.0475353;0.833332843;0.0592580926;0.795517298;0.0565688939;1.06531271;1.0672021;0.800658632;0.112528232;1.0475347;0.749998691;0.0533324203;10;1.06533297;1.00000029;1.00000029
22.953876;1.04753531;0.833332848;0.0592580723;0.795517295;0.0565689076;1.06531269;1.06720308;0.800657896;0.112528129;1.04753469;0.749998684;0.0533324483;10;1.06533298;1.00000029;1.00000028
22.993876;1.04753554;0.833331793;0.0592621866;0.795517446;0.0565734338;1.06531318;1.0672036;0.800658476;0.11253224;1.04753475;0.74999923;0.0533360593;10;1.06533282;0.999999987;0.999999653
22.997876;1.04753559;0.833331798;0.0592632752;0.795517478;0.0565745106;1.06531347;1.06720361;0.800658513;0.112532194;1.04753482;0.749999258;0.0533371044;10;1.06533288;0.999999895;0.999999588
22.998876;1.0475366;0.833331807;0.0592632717;0.795516727;0.0565744594;1.06531447;1.06720361;0.800658517;0.112532188;1.04753584;0.749999263;0.0533371161;10;1.06533289;0.999999872;0.999999575
23.002876;1.04753663;0.833331854;0.0592632723;0.795516754;0.0565744654;1.06531446;1.06720364;0.800658516;0.112533222;1.04753593;0.749999274;0.0533371526;10;1.06533296;0.999999789;0.999999532
23.003876;1.04753664;0.833331867;0.059263276;0.79551676;0.0565744642;1.06531446;1.06720365;0.800659553;0.112533225;1.04753595;0.749999275;0.053337157;10;1.06533297;0.999999771;0.999999524
23.004876;1.04753664;0.83333188;0.0592632811;0.795516765;0.0565744611;1.06531476;1.06720366;0.800659549;0.112533231;1.04753597;0.749999276;0.0533371586;10;1.06533299;0.999999754;0.999999516
23.025876;1.04753632;0.833331818;0.0592658585;0.795516578;0.0565761739;1.06531551;1.06720388;0.800659311;0.112535867;1.0475361;0.749999156;0.0533386242;10;1.06533312;0.999999574;0.999999647
23.026876;1.04753627;0.833331813;0.059265878;0.795516561;0.0565761579;1.06531553;1.06720486;0.800658555;0.112535782;1.04753609;0.749999142;0.0533385941;10;1.06533312;0.999999573;0.999999647
23.107876;1.0475356;0.833331821;0.0592728786;0.795516455;0.0565831176;1.06531758;1.0672054;0.800658083;0.112543707;1.04753585;0.749998735;0.0533450723;10;1.06533297;0.99999995;1.00000017
23.108876;1.04753561;0.833331793;0.0592728659;0.795516456;0.0565831378;1.06531758;1.0672064;0.800657319;0.112543625;1.04753586;0.749998754;0.0533451018;10;1.06533296;0.999999949;1.00000016
23.202876;1.04753551;0.833332189;0.0592809028;0.795516721;0.0565908639;1.0653206;1.06720626;0.800656917;0.112549275;1.04753577;0.749998971;0.053353453;10;1.06533328;1.00000003;0.999999997
23.203876;1.04753551;0.833332162;0.0592809101;0.795516729;0.0565908682;1.06532062;1.06720727;0.800656165;0.112550222;1.0475358;0.749998955;0.0533534601;10;1.06533329;1.00000002;1
23.222876;1.04753542;0.833331742;0.0592819195;0.795516912;0.0565917999;1.06532102;1.06720729;0.800656261;0.112551307;1.04753615;0.749999176;0.0533546082;10;1.06533351;0.99999974;1.00000002
23.223876;1.04753642;0.833331735;0.0592819062;0.795516156;0.0565917614;1.06532201;1.0672073;0.800656279;0.112551287;1.04753715;0.749999208;0.053354599;10;1.0653335;0.999999727;1.00000002
23.272876;1.04753723;0.83333205;0.0592847579;0.795515623;0.0565959754;1.06532213;1.06720722;0.800657323;0.112553714;1.04753785;0.749999097;0.0533569845;10;1.06533291;0.999999658;1.00000013
23.300876;1.04753748;0.833332134;0.0592873115;0.79551517;0.0565974045;1.06532268;1.06720748;0.800657269;0.11255488;1.0475373;0.749999182;0.0533587731;10;1.06533374;0.99999936;0.999999989
23.303876;1.04753737;0.833332213;0.0592873862;0.795515151;0.0565973128;1.06532276;1.06720751;0.800657292;0.112555986;1.04753724;0.749999183;0.0533587402;10;1.06533376;0.999999359;0.999999979
23.317876;1.04753704;0.833332517;0.0592877061;0.795515161;0.0565971129;1.06532343;1.06720759;0.80065731;0.112556018;1.04753713;0.749999214;0.0533587401;10;1.06533363;0.999999514;0.999999931
23.318876;1.04753703;0.83333252;0.0592877195;0.795515166;0.0565971109;1.06532345;1.06720858;0.800656559;0.112555907;1.04753712;0.749999221;0.0533587498;10;1.06533361;0.999999532;0.999999917
23.383876;1.04753685;0.833332609;0.0592928133;0.795515223;0.0566014007;1.06532473;1.06720858;0.800655991;0.112560481;1.04753721;0.749999181;0.0533626772;10;1.06533268;0.999999998;1.00000016
23.384876;1.04753686;0.833333716;0.0592928281;0.795516286;0.0566013902;1.06532471;1.0672086;0.800656015;0.112560488;1.0475372;0.750000175;0.0533626909;10;1.06533269;0.999999998;1.00000015
23.465876;1.04753679;0.833332944;0.0592951687;0.79551711;0.0566051836;1.06532548;1.06720789;0.800656022;0.112564156;1.04753691;0.750000367;0.0533657315;10;1.06533324;0.999999549;0.999999524
23.466876;1.0475368;0.833332934;0.0592951832;0.795517117;0.0566051613;1.0653255;1.06720889;0.800655272;0.112564052;1.04753693;0.75000035;0.0533657451;10;1.06533323;0.999999556;0.999999496
23.616876;1.04753709;0.833333158;0.0593007607;0.79551719;0.0566088612;1.06532721;1.06720916;0.800654974;0.112569578;1.04753759;0.749999834;0.053370191;10;1.06533302;0.999999699;1.00000029
23.617876;1.04753808;0.833333146;0.0593007639;0.79551645;0.0566088081;1.06532821;1.06720918;0.800654963;0.11256954;1.0475386;0.749999852;0.053370188;10;1.06533302;0.999999699;1.00000029
23.619876;1.04753805;0.833333127;0.0593007726;0.795516484;0.0566088128;1.06532853;1.06720923;0.800654939;0.11256946;1.04753861;0.74999989;0.0533701825;10;1.06533303;0.999999702;1.0000003
23.681876;1.04753838;0.833333925;0.0593041413;0.795516067;0.0566118256;1.06532855;1.06720937;0.800655206;0.112570589;1.0475377;0.750000017;0.0533731847;10;1.06533283;0.999999749;1.00000027
23.682876;1.04753841;0.833333935;0.0593041397;0.795516076;0.0566118352;1.06532852;1.06721036;0.800654486;0.112570486;1.04753771;0.749999987;0.0533731839;10;1.06533284;0.999999766;1.00000026
23.814876;1.04753834;0.833333058;0.059306908;0.795516929;0.0566156109;1.06532937;1.06721031;0.800654787;0.112573038;1.04753805;0.749999701;0.0533759687;10;1.0653328;1.00000059;0.999999997
23.850876;1.04753812;0.833332774;0.0593078221;0.795516314;0.0566167765;1.06532919;1.06721095;0.800654349;0.112573784;1.04753847;0.750000298;0.0533770072;10;1.06533323;0.999999895;0.999999875
23.852876;1.04753806;0.833332826;0.0593078038;0.795516261;0.0566167753;1.0653292;1.06721099;0.800654335;0.112574864;1.0475385;0.750000289;0.0533769939;10;1.06533324;0.999999843;0.999999826
24.097876;1.04753828;0.833333513;0.0593114063;0.795516009;0.0566197008;1.06533103;1.0672101;0.800654633;0.112577246;1.0475376;0.749999769;0.0533805688;10;1.06533275;1.00000032;1.00000025
24.098876;1.04753828;0.833333484;0.059311405;0.795515998;0.0566196906;1.06533106;1.06721107;0.800653898;0.112577144;1.0475376;0.749999785;0.053380593;10;1.06533273;1.00000031;1.00000021
24.668858;1.04753773;0.833333047;0.0593147971;0.795515962;0.0566223896;1.06533222;1.06721099;0.800654179;0.112580877;1.04753753;0.750000017;0.0533832464;10;1.06533293;1.00000081;1.00000018
24.669858;1.04753771;0.833333052;0.0593148018;0.795515958;0.0566223868;1.06533223;1.06721098;0.800655211;0.112580875;1.04753753;0.750000038;0.0533832629;10;1.06533292;1.00000079;1.00000019
24.755858;1.04753776;0.833333102;0.059314727;0.795516393;0.0566231754;1.06533232;1.0672112;0.800654934;0.112582177;1.04753723;0.750000021;0.0533834918;10;1.06533269;0.999999946;1.00000021
24.765858;1.04753781;0.833333152;0.0593155207;0.79551643;0.0566239924;1.06533233;1.06721128;0.800654931;0.112582052;1.04753739;0.749999974;0.053384397;10;1.06533279;0.999999983;0.999999843
24.955858;1.04753821;0.833333689;0.05931538;0.79551597;0.0566237405;1.06533259;1.06721104;0.800654701;0.112581614;1.04753745;0.750000239;0.0533843618;10;1.06533272;0.999999987;0.9999998
100.000000;1.047538;0.833333333;0.0593166667;0.795516089;0.0566248352;1.0653331;1.06721119;0.800654812;0.112583152;1.047538;0.75;0.053385;10;1.065333;1;1
