time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.848645556;0.227212222;0.812533324;0.21754371;1.1126079;1.07789662;0.807935656;0.272983302;1.044444;0.763781;0.204491;10;1.127778;1;1
0.005041;1.044444;0.84685;0.187231111;0.810814175;0.179263906;1.1006133;1.07466698;0.808430285;0.235150883;1.044444;0.762165;0.168508;10;1.127778;1;1
0.010207;1.044444;0.848054444;0.194743333;0.811967367;0.186456462;1.1028669;1.07529097;0.809146362;0.242362307;1.044444;0.763249;0.175269;10;1.127778;1;1
0.015071;1.044444;0.849483333;0.215681111;0.813335452;0.206503279;1.1091483;1.07699189;0.809341701;0.26223142;1.044444;0.764535;0.194113;10;1.127778;1;1
0.020191;1.044444;0.849704444;0.231322222;0.813547155;0.221478818;1.1138409;1.0782455;0.80870472;0.276976709;1.044444;0.764734;0.20819;10;1.127778;1;1
0.025311;1.044444;0.848434444;0.235878889;0.812331197;0.225841585;1.1152077;1.07858448;0.807273089;0.281113303;1.044444;0.763591;0.212291;10;1.127778;1;1
0.030431;1.044444;0.846276667;0.233961111;0.810265238;0.224005414;1.1146323;1.07838884;0.805357827;0.279053128;1.044444;0.761649;0.210565;10;1.127778;1;1
0.035039;1.044444;0.844136667;0.231322222;0.808216301;0.221478818;1.1138406;1.07813611;0.803497805;0.276316379;1.044444;0.759723;0.20819;10;1.127778;1;1
0.040159;1.044444;0.841934444;0.229966667;0.80610779;0.220180945;1.1134341;1.07798469;0.801511074;0.274782299;1.044444;0.757741;0.20697;10;1.127778;1;1
0.045767;1.044444;0.839923333;0.230516667;0.804182257;0.220707541;1.1135991;1.07799033;0.799600041;0.27506328;1.044444;0.755931;0.207465;10;1.127778;1;1
0.050833;1.044444;0.838492222;0.231788889;0.802812044;0.221925626;1.1139807;1.07806399;0.798194217;0.27609266;1.044444;0.754643;0.20861;10;1.127778;1;1
0.055833;1.044444;0.83742;0.232942222;0.801785448;0.223029882;1.1143266;1.07813456;0.797130968;0.277052616;1.044444;0.753678;0.209648;10;1.127778;1;1
0.060833;1.044444;0.836672222;0.233718889;0.80106949;0.223773499;1.1145597;1.07818217;0.796389845;0.277696836;1.044444;0.753005;0.210347;10;1.127778;1;1
0.065833;1.044444;0.836227778;0.234196667;0.800643958;0.224230946;1.1147031;1.07821152;0.795949781;0.2780953;1.044444;0.752605;0.210777;10;1.127778;1;1
0.070833;1.044444;0.836057778;0.234553333;0.800481192;0.224572436;1.1148099;1.07823732;0.795771007;0.278410157;1.044444;0.752452;0.211098;10;1.127778;1;1
0.075833;1.044444;0.836114444;0.23491;0.800535447;0.224913925;1.114917;1.07826621;0.795805333;0.278752025;1.044444;0.752503;0.211419;10;1.127778;1;1
0.080833;1.044444;0.836337778;0.235303333;0.800749277;0.225290521;1.1150349;1.07830187;0.795994375;0.279148794;1.044444;0.752704;0.211773;10;1.127778;1;1
0.085833;1.044444;0.836667778;0.235718889;0.801065234;0.225688394;1.1151597;1.07834207;0.796280002;0.279578364;1.044444;0.753001;0.212147;10;1.127778;1;1
0.093833;1.044444;0.837278889;0.236376667;0.801650341;0.226318181;1.1153571;1.07840637;0.796816718;0.280269529;1.044444;0.753551;0.212739;10;1.127778;1;1
0.095833;1.044444;0.837428889;0.236536667;0.801793958;0.226471373;1.1154051;1.07842194;0.796949452;0.280437543;1.044444;0.753686;0.212883;10;1.127778;1;1
0.100833;1.044444;0.83778;0.236932222;0.802130129;0.226850097;1.1155236;1.07846021;0.797257048;0.280850006;1.044444;0.754002;0.213239;10;1.127778;1;1
0.105833;1.044444;0.838075556;0.237326667;0.802413107;0.227227756;1.1156418;1.07849823;0.797511228;0.281256322;1.044444;0.754268;0.213594;10;1.127778;1;1
0.110833;1.044444;0.838301111;0.237726667;0.802629065;0.227610735;1.1157621;1.07853395;0.797702187;0.281660119;1.044444;0.754471;0.213954;10;1.127778;1;1
0.115833;1.044444;0.838453333;0.238137778;0.80277481;0.228004352;1.1158854;1.07857024;0.797822657;0.282063739;1.044444;0.754608;0.214324;10;1.127778;1;1
0.121833;1.044444;0.838542222;0.238641111;0.802859916;0.228486267;1.1160363;1.07861217;0.797878178;0.282548268;1.044444;0.754688;0.214777;10;1.127778;1;1
0.125833;1.044444;0.83855;0.238983333;0.802867363;0.228813927;1.1161389;1.07863981;0.797866999;0.282870659;1.044444;0.754695;0.215085;10;1.127778;1;1
0.130833;1.044444;0.838511111;0.239413333;0.802830129;0.229225629;1.1162682;1.07867321;0.797809336;0.283271871;1.044444;0.75466;0.215472;10;1.127778;1;1
0.135000;1.044444;0.838447778;0.239774444;0.802769491;0.229571374;1.1163765;1.07870055;0.797730399;0.283604605;1.044444;0.754603;0.215797;10;1.127778;1;1
0.141020;1.044444;0.83832;0.240297778;0.80264715;0.230072438;1.1165334;1.07874039;0.797582488;0.284081325;1.044444;0.754488;0.216268;10;1.127778;1;1
0.145020;1.044444;0.838221111;0.240644444;0.802552469;0.230404353;1.1166375;1.07876556;0.797473242;0.284397083;1.044444;0.754399;0.21658;10;1.127778;1;1
0.152020;1.044444;0.83804;0.24125;0.802379065;0.230984141;1.116819;1.07881102;0.797271753;0.284945385;1.044444;0.754236;0.217125;10;1.127778;1;1
0.157020;1.044444;0.837915556;0.241677778;0.802259916;0.231393715;1.1169474;1.078843;0.797132774;0.285333455;1.044444;0.754124;0.21751;10;1.127778;1;1
0.160020;1.044444;0.837845556;0.241933333;0.802192895;0.231638396;1.1170239;1.07886136;0.797054324;0.285565474;1.044444;0.754061;0.21774;10;1.127778;1;1
0.165020;1.044444;0.83774;0.242354444;0.802091831;0.232041588;1.1171505;1.07889345;0.796932776;0.285950386;1.044444;0.753966;0.218119;10;1.127778;1;1
0.171020;1.044444;0.837633333;0.242854444;0.801989703;0.232520312;1.1173005;1.07893142;0.796806901;0.286407865;1.044444;0.75387;0.218569;10;1.127778;1;1
0.175020;1.044444;0.837574444;0.243184444;0.80193332;0.232836269;1.1173992;1.07895577;0.796735367;0.286711372;1.044444;0.753817;0.218866;10;1.127778;1;1
0.180020;1.044444;0.837514444;0.243592222;0.801875873;0.233226695;1.1175216;1.07898805;0.796656956;0.287087929;1.044444;0.753763;0.219233;10;1.127778;1;1
0.188020;1.044444;0.837445556;0.244234444;0.801809916;0.233841589;1.1177145;1.07903805;0.796558255;0.287685252;1.044444;0.753701;0.219811;10;1.127778;1;1
0.194020;1.044444;0.837408889;0.24471;0.801774809;0.234296908;1.117857;1.07907538;0.796499809;0.288128363;1.044444;0.753668;0.220239;10;1.127778;1;1
0.195020;1.044444;0.837403333;0.244788889;0.80176949;0.23437244;1.1178807;1.07908131;0.796491314;0.288201946;1.044444;0.753663;0.22031;10;1.127778;1;1
0.200020;1.044444;0.837381111;0.24518;0.801748214;0.234746908;1.117998;1.07911177;0.796449267;0.288567575;1.044444;0.753643;0.220662;10;1.127778;1;1
0.212020;1.044444;0.837334444;0.246106667;0.801703533;0.235634143;1.1182758;1.07918461;0.796358444;0.289434569;1.044444;0.753601;0.221496;10;1.127778;1;1
0.216020;1.044444;0.837318889;0.246412222;0.801688639;0.235926696;1.1183676;1.0792092;0.796326912;0.289720369;1.044444;0.753587;0.221771;10;1.127778;1;1
0.220020;1.044444;0.837301111;0.246715556;0.801671618;0.236217122;1.1184585;1.0792328;0.796295088;0.290003335;1.044444;0.753571;0.222044;10;1.127778;1;1
0.226020;1.044444;0.837272222;0.247167778;0.801643958;0.236650101;1.1185941;1.07926819;0.796244267;0.290426216;1.044444;0.753545;0.222451;10;1.127778;1;1
0.230020;1.044444;0.83725;0.247466667;0.801622682;0.236936271;1.1186841;1.07929179;0.7962073;0.290705034;1.044444;0.753525;0.22272;10;1.127778;1;1
0.235020;1.044444;0.837221111;0.247838889;0.801595022;0.237292654;1.1187957;1.07932125;0.796160857;0.291052259;1.044444;0.753499;0.223055;10;1.127778;1;1
0.241020;1.044444;0.837182222;0.248281111;0.801557788;0.237716059;1.1189283;1.07935565;0.796101516;0.291464018;1.044444;0.753464;0.223453;10;1.127778;1;1
0.247020;1.044444;0.837141111;0.24872;0.801518426;0.238136272;1.11906;1.07938998;0.796039134;0.291872678;1.044444;0.753427;0.223848;10;1.127778;1;1
0.251020;1.044444;0.837112222;0.24901;0.801490767;0.238413931;1.1191473;1.07941252;0.795997809;0.292142454;1.044444;0.753401;0.224109;10;1.127778;1;1
0.256020;1.044444;0.837075556;0.249371111;0.80145566;0.238759676;1.1192553;1.07944099;0.795944908;0.29247752;1.044444;0.753368;0.224434;10;1.127778;1;1
0.268020;1.044444;0.836988889;0.250223333;0.801372681;0.239575634;1.1195109;1.07950772;0.795818507;0.293269479;1.044444;0.75329;0.225201;10;1.127778;1;1
0.277020;1.044444;0.836925556;0.25085;0.801312043;0.240175634;1.119699;1.07955573;0.795727537;0.293852361;1.044444;0.753233;0.225765;10;1.127778;1;1
0.280020;1.044444;0.836905556;0.251057778;0.801292894;0.24037457;1.1197611;1.07957246;0.79569771;0.294045417;1.044444;0.753215;0.225952;10;1.127778;1;1
0.285020;1.044444;0.836873333;0.2514;0.801262043;0.24070223;1.119864;1.07959893;0.795650413;0.294363431;1.044444;0.753186;0.22626;10;1.127778;1;1
0.298020;1.044444;0.836794444;0.252274444;0.801186511;0.241539464;1.1201262;1.07966766;0.79553081;0.295177252;1.044444;0.753115;0.227047;10;1.127778;1;1
0.301020;1.044444;0.836777778;0.252473333;0.801170554;0.24172989;1.1201859;1.07968339;0.795503782;0.295362307;1.044444;0.7531;0.227226;10;1.127778;1;1
0.307020;1.044444;0.836744444;0.252867778;0.801138639;0.24210755;1.1203041;1.0797138;0.795452568;0.295730633;1.044444;0.75307;0.227581;10;1.127778;1;1
0.310020;1.044444;0.836727778;0.253063333;0.801122681;0.242294784;1.1203629;1.07972953;0.795426572;0.295912585;1.044444;0.753055;0.227757;10;1.127778;1;1
0.315020;1.044444;0.836701111;0.253385556;0.801097149;0.242603295;1.1204598;1.07975406;0.795385859;0.296213545;1.044444;0.753031;0.228047;10;1.127778;1;1
0.329020;1.044444;0.83663;0.254274444;0.801029064;0.243454359;1.1207265;1.07982379;0.795272757;0.297041262;1.044444;0.752967;0.228847;10;1.127778;1;1
0.330020;1.044444;0.836624444;0.254336667;0.801023745;0.243513933;1.1207451;1.07982872;0.79526501;0.297099586;1.044444;0.752962;0.228903;10;1.127778;1;1
0.345020;1.044444;0.836551111;0.255261111;0.800953532;0.24439904;1.1210223;1.07990145;0.79514766;0.297960317;1.044444;0.752896;0.229735;10;1.127778;1;1
0.356020;1.044444;0.836497778;0.255921111;0.800902468;0.245030955;1.1212203;1.07995351;0.795063028;0.298575609;1.044444;0.752848;0.230329;10;1.127778;1;1
0.365020;1.044444;0.836454444;0.25645;0.800860979;0.245537339;1.121379;1.07999472;0.794995657;0.299068335;1.044444;0.752809;0.230805;10;1.127778;1;1
0.373020;1.044444;0.836416667;0.256912222;0.800824809;0.245979892;1.1215176;1.08003111;0.794935947;0.299499602;1.044444;0.752775;0.231221;10;1.127778;1;1
0.381020;1.044444;0.83638;0.257366667;0.800789702;0.246414998;1.1216538;1.08006645;0.794878049;0.299922905;1.044444;0.752742;0.23163;10;1.127778;1;1
0.385020;1.044444;0.836362222;0.257591111;0.800772681;0.246629892;1.1217213;1.08008412;0.794849615;0.300131974;1.044444;0.752726;0.231832;10;1.127778;1;1
0.394020;1.044444;0.836321111;0.258088889;0.800733319;0.247106488;1.1218707;1.08012245;0.794785404;0.300596578;1.044444;0.752689;0.23228;10;1.127778;1;1
0.397020;1.044444;0.836307778;0.258252222;0.800720553;0.247262871;1.1219196;1.08013618;0.794763982;0.300749114;1.044444;0.752677;0.232427;10;1.127778;1;1
0.400020;1.044444;0.836293333;0.258415556;0.800706724;0.247419254;1.1219685;1.08014898;0.794742222;0.300899851;1.044444;0.752664;0.232574;10;1.127778;1;1
0.418020;1.044444;0.836214444;0.25937;0.800631192;0.248333084;1.122255;1.08022358;0.794618418;0.301790403;1.044444;0.752593;0.233433;10;1.127778;1;1
0.423020;1.044444;0.836192222;0.259628889;0.800609915;0.248580957;1.1223327;1.08024325;0.794585438;0.302030739;1.044444;0.752573;0.233666;10;1.127778;1;1
0.427020;1.044444;0.836174444;0.259833333;0.800592894;0.248776702;1.1223939;1.08025992;0.794557748;0.302221504;1.044444;0.752557;0.23385;10;1.127778;1;1
0.433020;1.044444;0.836148889;0.260136667;0.800568426;0.249067127;1.1224851;1.08028352;0.794518793;0.30250495;1.044444;0.752534;0.234123;10;1.127778;1;1
0.441020;1.044444;0.836114444;0.260535556;0.800535447;0.249449042;1.1226048;1.08031492;0.794464842;0.302875675;1.044444;0.752503;0.234482;10;1.127778;1;1
0.456020;1.044444;0.83605;0.261264444;0.800473745;0.250146915;1.1228232;1.08037186;0.794367435;0.303553919;1.044444;0.752445;0.235138;10;1.127778;1;1
0.462020;1.044444;0.836024444;0.261548889;0.800449277;0.250419255;1.1229087;1.08039346;0.794328927;0.303819355;1.044444;0.752422;0.235394;10;1.127778;1;1
0.472020;1.044444;0.835982222;0.262013333;0.800408851;0.250863937;1.1230482;1.0804298;0.794265191;0.304252377;1.044444;0.752384;0.235812;10;1.127778;1;1
0.479020;1.044444;0.835952222;0.262333333;0.800380128;0.25117032;1.1231439;1.08045533;0.794220711;0.304548557;1.044444;0.752357;0.2361;10;1.127778;1;1
0.484020;1.044444;0.835931111;0.262557778;0.800359915;0.251385213;1.1232114;1.080472;0.794189946;0.304758784;1.044444;0.752338;0.236302;10;1.127778;1;1
0.498020;1.044444;0.835872222;0.263173333;0.800303532;0.251974575;1.1233959;1.08052008;0.794103195;0.305330334;1.044444;0.752285;0.236856;10;1.127778;1;1
0.501020;1.044444;0.83586;0.263302222;0.80029183;0.25209798;1.1234346;1.08053088;0.794083946;0.305450678;1.044444;0.752274;0.236972;10;1.127778;1;1
0.513020;1.044444;0.83581;0.263808889;0.800243958;0.252583086;1.1235867;1.08057009;0.794011944;0.305922878;1.044444;0.752229;0.237428;10;1.127778;1;1
0.515020;1.044444;0.835801111;0.263892222;0.800235447;0.252662873;1.1236116;1.08057701;0.793999656;0.305999064;1.044444;0.752221;0.237503;10;1.127778;1;1
0.522020;1.044444;0.835772222;0.26418;0.800207787;0.252938406;1.123698;1.08059856;0.793958121;0.306267503;1.044444;0.752195;0.237762;10;1.127778;1;1
0.528020;1.044444;0.835747778;0.264422222;0.800184383;0.25317032;1.1237709;1.08061822;0.79392208;0.306492251;1.044444;0.752173;0.23798;10;1.127778;1;1
0.537020;1.044444;0.835712222;0.26478;0.80015034;0.253512874;1.123878;1.08064563;0.793870067;0.306824808;1.044444;0.752141;0.238302;10;1.127778;1;1
0.542020;1.044444;0.835691111;0.264974444;0.800130128;0.253699044;1.1239365;1.08066137;0.793841031;0.307005413;1.044444;0.752122;0.238477;10;1.127778;1;1
0.554020;1.044444;0.835643333;0.265432222;0.800084383;0.254137342;1.1240736;1.08069665;0.793772963;0.307431324;1.044444;0.752079;0.238889;10;1.127778;1;1
0.555020;1.044444;0.83564;0.26547;0.800081192;0.254173512;1.124085;1.08069958;0.793767723;0.307466474;1.044444;0.752076;0.238923;10;1.127778;1;1
0.561020;1.044444;0.835616667;0.265693333;0.800058851;0.254387342;1.1241519;1.08071725;0.793733154;0.30767324;1.044444;0.752055;0.239124;10;1.127778;1;1
0.578020;1.044444;0.835551111;0.266306667;0.799996085;0.254974577;1.1243358;1.08076433;0.793641007;0.308242759;1.044444;0.751996;0.239676;10;1.127778;1;1
0.581020;1.044444;0.83554;0.266411111;0.799985447;0.255074577;1.1243676;1.08077319;0.793624217;0.308340982;1.044444;0.751986;0.23977;10;1.127778;1;1
0.593020;1.044444;0.835494444;0.266825556;0.79994183;0.255471385;1.1244915;1.08080454;0.793562134;0.308725779;1.044444;0.751945;0.240143;10;1.127778;1;1
0.599020;1.044444;0.835472222;0.267026667;0.799920553;0.255663939;1.1245521;1.08082121;0.793530362;0.308912229;1.044444;0.751925;0.240324;10;1.127778;1;1
0.602020;1.044444;0.835462222;0.267126667;0.799910979;0.255759683;1.1245821;1.08082808;0.793516067;0.309004844;1.044444;0.751916;0.240414;10;1.127778;1;1
0.609020;1.044444;0.835436667;0.267355556;0.799886511;0.255978832;1.1246508;1.08084668;0.79347979;0.309218488;1.044444;0.751893;0.24062;10;1.127778;1;1
0.611020;1.044444;0.835428889;0.267421111;0.799879064;0.256041598;1.1246703;1.08085162;0.793470002;0.309278757;1.044444;0.751886;0.240679;10;1.127778;1;1
0.619020;1.044444;0.835401111;0.267676667;0.799852468;0.256286279;1.1247468;1.08087122;0.793430937;0.30951575;1.044444;0.751861;0.240909;10;1.127778;1;1
0.622020;1.044444;0.835391111;0.267771111;0.799842894;0.256376705;1.1247753;1.08087909;0.793415911;0.309602931;1.044444;0.751852;0.240994;10;1.127778;1;1
0.628020;1.044444;0.83537;0.267957778;0.799822681;0.256555428;1.1248311;1.08089276;0.793387369;0.30977685;1.044444;0.751833;0.241162;10;1.127778;1;1
0.631020;1.044444;0.83536;0.268048889;0.799813106;0.256642662;1.1248587;1.08090063;0.793372343;0.309861971;1.044444;0.751824;0.241244;10;1.127778;1;1
0.635020;1.044444;0.835346667;0.268171111;0.79980034;0.256759684;1.1248953;1.08090944;0.793354573;0.309975604;1.044444;0.751812;0.241354;10;1.127778;1;1
0.647020;1.044444;0.835306667;0.268527778;0.799762042;0.257101173;1.1250024;1.08093791;0.7932977;0.310306651;1.044444;0.751776;0.241675;10;1.127778;1;1
0.653020;1.044444;0.835286667;0.268702222;0.799742894;0.257268195;1.1250546;1.08095065;0.793270877;0.310467459;1.044444;0.751758;0.241832;10;1.127778;1;1
0.656020;1.044444;0.835276667;0.268787778;0.799733319;0.25735011;1.1250804;1.08095751;0.793257614;0.310547718;1.044444;0.751749;0.241909;10;1.127778;1;1
0.663020;1.044444;0.835254444;0.268985556;0.799712042;0.257539471;1.1251395;1.08097319;0.793226582;0.310731317;1.044444;0.751729;0.242087;10;1.127778;1;1
0.668020;1.044444;0.835238889;0.269123333;0.799697149;0.257671386;1.1251812;1.08098399;0.793204266;0.31085978;1.044444;0.751715;0.242211;10;1.127778;1;1
0.670020;1.044444;0.835233333;0.269178889;0.79969183;0.257724578;1.1251977;1.08098786;0.793196284;0.310911087;1.044444;0.75171;0.242261;10;1.127778;1;1
0.682020;1.044444;0.835195556;0.269502222;0.799655659;0.258034152;1.1252946;1.0810134;0.793144656;0.311211067;1.044444;0.751676;0.242552;10;1.127778;1;1
0.685020;1.044444;0.835186667;0.269581111;0.799647149;0.258109684;1.1253183;1.08101927;0.793133155;0.311284409;1.044444;0.751668;0.242623;10;1.127778;1;1
0.692020;1.044444;0.835165556;0.269762222;0.799626936;0.258283089;1.1253729;1.08103294;0.793104619;0.311453146;1.044444;0.751649;0.242786;10;1.127778;1;1
0.699020;1.044444;0.835145556;0.269941111;0.799607787;0.258454365;1.1254263;1.08104768;0.793075309;0.311617461;1.044444;0.751631;0.242947;10;1.127778;1;1
0.702020;1.044444;0.835136667;0.270015556;0.799599276;0.258525642;1.1254488;1.08105355;0.79306278;0.311687715;1.044444;0.751623;0.243014;10;1.127778;1;1
0.707020;1.044444;0.835122222;0.27014;0.799585447;0.258644791;1.125486;1.08106235;0.793043987;0.311803373;1.044444;0.75161;0.243126;10;1.127778;1;1
0.710020;1.044444;0.835113333;0.270213333;0.799576936;0.258715004;1.1255079;1.08106822;0.793032486;0.31187157;1.044444;0.751602;0.243192;10;1.127778;1;1
0.717020;1.044444;0.835094444;0.270382222;0.799558851;0.258876706;1.1255586;1.08108196;0.793004937;0.31202794;1.044444;0.751585;0.243344;10;1.127778;1;1
0.725020;1.044444;0.835072222;0.270571111;0.799537574;0.259057557;1.1256153;1.0810967;0.792973574;0.312202518;1.044444;0.751565;0.243514;10;1.127778;1;1
0.735020;1.044444;0.835044444;0.270801111;0.799510979;0.25927777;1.1256843;1.08111431;0.792937019;0.312416343;1.044444;0.75154;0.243721;10;1.127778;1;1
0.742020;1.044444;0.835025556;0.270957778;0.799492893;0.25942777;1.1257314;1.08112605;0.792911964;0.312561972;1.044444;0.751523;0.243862;10;1.127778;1;1
0.753020;1.044444;0.834996667;0.271197778;0.799465234;0.259657557;1.1258031;1.08114472;0.792871553;0.3127837;1.044444;0.751497;0.244078;10;1.127778;1;1
0.761020;1.044444;0.834975556;0.271366667;0.799445021;0.259819259;1.1258541;1.08115839;0.792843024;0.312941093;1.044444;0.751478;0.24423;10;1.127778;1;1
0.771020;1.044444;0.83495;0.271573333;0.799420553;0.260017132;1.1259159;1.08117407;0.792808921;0.313131817;1.044444;0.751455;0.244416;10;1.127778;1;1
0.777020;1.044444;0.834934444;0.271693333;0.799405659;0.260132026;1.1259522;1.08118287;0.792789104;0.313244367;1.044444;0.751441;0.244524;10;1.127778;1;1
0.781020;1.044444;0.834924444;0.271772222;0.799396085;0.260207558;1.1259759;1.08118974;0.792774819;0.313317398;1.044444;0.751432;0.244595;10;1.127778;1;1
0.785020;1.044444;0.834914444;0.271851111;0.79938651;0.260283089;1.1259993;1.08119561;0.792761266;0.313389689;1.044444;0.751423;0.244666;10;1.127778;1;1
0.790020;1.044444;0.834902222;0.271947778;0.799374808;0.260375643;1.1260281;1.08120248;0.792745953;0.31347916;1.044444;0.751412;0.244753;10;1.127778;1;1
0.798020;1.044444;0.834882222;0.272098889;0.799355659;0.260520324;1.1260737;1.08121422;0.792719875;0.313619627;1.044444;0.751394;0.244889;10;1.127778;1;1
0.808552;1.044444;0.834856667;0.272292222;0.799331191;0.26070543;1.1261316;1.08122989;0.792684748;0.313798;1.044444;0.751371;0.245063;10;1.127778;1;1
0.812552;1.044444;0.834846667;0.272363333;0.799321617;0.260773515;1.1261532;1.08123476;0.792672955;0.31386441;1.044444;0.751362;0.245127;10;1.127778;1;1
0.828552;1.044444;0.834808889;0.272642222;0.799285447;0.261040537;1.1262366;1.08125631;0.79262325;0.314122252;1.044444;0.751328;0.245378;10;1.127778;1;1
0.834552;1.044444;0.834795556;0.272742222;0.799272681;0.261136281;1.1262666;1.08126418;0.792605152;0.314215534;1.044444;0.751316;0.245468;10;1.127778;1;1
0.835552;1.044444;0.834792222;0.272758889;0.799269489;0.261152239;1.1262717;1.08126611;0.792600649;0.314230385;1.044444;0.751313;0.245483;10;1.127778;1;1
0.847552;1.044444;0.834764444;0.272954444;0.799242893;0.261339473;1.1263302;1.08128079;0.792565229;0.314411086;1.044444;0.751288;0.245659;10;1.127778;1;1
0.852552;1.044444;0.834753333;0.273033333;0.799232255;0.261415005;1.1263539;1.08128666;0.792550651;0.314484393;1.044444;0.751278;0.24573;10;1.127778;1;1
0.864552;1.044444;0.834725556;0.273217778;0.799205659;0.261591601;1.1264094;1.08130133;0.792515233;0.314654811;1.044444;0.751253;0.245896;10;1.127778;1;1
0.868552;1.044444;0.834716667;0.273277778;0.799197149;0.261649048;1.1264274;1.08130527;0.792505157;0.314710182;1.044444;0.751245;0.24595;10;1.127778;1;1
0.877552;1.044444;0.834696667;0.27341;0.799178;0.261775643;1.126467;1.08131601;0.792478788;0.314832418;1.044444;0.751227;0.246069;10;1.127778;1;1
0.887552;1.044444;0.834675556;0.273552222;0.799157787;0.261911814;1.1265096;1.08132675;0.792451391;0.314962871;1.044444;0.751208;0.246197;10;1.127778;1;1
0.891552;1.044444;0.834666667;0.273607778;0.799149276;0.261965005;1.1265261;1.08133068;0.792440289;0.315015157;1.044444;0.7512;0.246247;10;1.127778;1;1
0.895552;1.044444;0.834657778;0.273662222;0.799140766;0.262017133;1.1265426;1.08133556;0.792428498;0.315065115;1.044444;0.751192;0.246296;10;1.127778;1;1
0.911552;1.044444;0.834623333;0.273874444;0.799107787;0.262220324;1.1266062;1.08135117;0.79238623;0.315260932;1.044444;0.751161;0.246487;10;1.127778;1;1
0.920552;1.044444;0.834604444;0.273988889;0.799089702;0.262329899;1.1266407;1.08135998;0.792363337;0.315366253;1.044444;0.751144;0.24659;10;1.127778;1;1
0.929552;1.044444;0.834585556;0.2741;0.799071617;0.262436282;1.1266737;1.08136878;0.792339417;0.315468491;1.044444;0.751127;0.24669;10;1.127778;1;1
0.930552;1.044444;0.834583333;0.274111111;0.799069489;0.26244692;1.1266776;1.08136978;0.792337658;0.315479502;1.044444;0.751125;0.2467;10;1.127778;1;1
0.936552;1.044444;0.834571111;0.274183333;0.799057787;0.262516069;1.1266989;1.08137559;0.792322098;0.315545622;1.044444;0.751114;0.246765;10;1.127778;1;1
0.947552;1.044444;0.834548889;0.274311111;0.79903651;0.26263841;1.1267373;1.0813854;0.792294365;0.315664005;1.044444;0.751094;0.24688;10;1.127778;1;1
0.963552;1.044444;0.834517778;0.274488889;0.799006723;0.262808622;1.1267907;1.08139907;0.792255575;0.315827491;1.044444;0.751066;0.24704;10;1.127778;1;1
0.965552;1.044444;0.834514444;0.27451;0.799003531;0.262828835;1.1267973;1.08140001;0.792251805;0.315847766;1.044444;0.751063;0.247059;10;1.127778;1;1
0.970552;1.044444;0.834504444;0.274563333;0.798993957;0.262879899;1.1268132;1.08140389;0.792240747;0.315896981;1.044444;0.751054;0.247107;10;1.127778;1;1
0.979552;1.044444;0.834486667;0.274656667;0.798976936;0.262969261;1.1268411;1.08141175;0.792218544;0.315982017;1.044444;0.751038;0.247191;10;1.127778;1;1
0.988552;1.044444;0.83447;0.274747778;0.798960978;0.263056495;1.1268681;1.08141856;0.792198144;0.316065306;1.044444;0.751023;0.247273;10;1.127778;1;1
0.994552;1.044444;0.834458889;0.274806667;0.79895034;0.263112878;1.1268858;1.08142244;0.792186059;0.316119657;1.044444;0.751013;0.247326;10;1.127778;1;1
0.997552;1.044444;0.834453333;0.274835556;0.798945021;0.263140538;1.1268945;1.08142537;0.792178772;0.316145512;1.044444;0.751008;0.247352;10;1.127778;1;1
1.009552;1.044444;0.834432222;0.274947778;0.798924808;0.263247984;1.1269284;1.08143318;0.792153532;0.316250084;1.044444;0.750989;0.247453;10;1.127778;1;1
1.012552;1.044444;0.834426667;0.274975556;0.798919489;0.26327458;1.1269365;1.08143611;0.792146244;0.316274912;1.044444;0.750984;0.247478;10;1.127778;1;1
1.016552;1.044444;0.83442;0.275011111;0.798913106;0.263308623;1.1269473;1.08143805;0.792138661;0.316308251;1.044444;0.750978;0.24751;10;1.127778;1;1
1.025552;1.044444;0.834403333;0.27509;0.798897148;0.263384155;1.126971;1.08144492;0.792119246;0.316380217;1.044444;0.750963;0.247581;10;1.127778;1;1
1.033552;1.044444;0.83439;0.275158889;0.798884383;0.263450112;1.1269917;1.08144979;0.79210232;0.316443519;1.044444;0.750951;0.247643;10;1.127778;1;1
1.036552;1.044444;0.834384444;0.275184444;0.798879063;0.26347458;1.1269992;1.08145173;0.792096792;0.316466583;1.044444;0.750946;0.247666;10;1.127778;1;1
1.056552;1.044444;0.834351111;0.275344444;0.798847148;0.263627772;1.1270475;1.08146341;0.792057414;0.316614195;1.044444;0.750916;0.24781;10;1.127778;1;1
1.062552;1.044444;0.834342222;0.275391111;0.798838638;0.263672453;1.1270613;1.08146728;0.792046357;0.316656212;1.044444;0.750908;0.247852;10;1.127778;1;1
1.065552;1.044444;0.834336667;0.275413333;0.798833319;0.263693729;1.1270679;1.08146922;0.792039802;0.31667722;1.044444;0.750903;0.247872;10;1.127778;1;1
1.077552;1.044444;0.834317778;0.275501111;0.798815234;0.263777772;1.1270943;1.08147609;0.792017305;0.316757401;1.044444;0.750886;0.247951;10;1.127778;1;1
1.081552;1.044444;0.834311111;0.27553;0.798808851;0.263805431;1.127103;1.08147803;0.79201075;0.316783546;1.044444;0.75088;0.247977;10;1.127778;1;1
1.086552;1.044444;0.834303333;0.275564444;0.798801404;0.26383841;1.1271135;1.08147996;0.792002139;0.316815856;1.044444;0.750873;0.248008;10;1.127778;1;1
1.109552;1.044444;0.834268889;0.275717778;0.798768425;0.263985219;1.1271594;1.08149164;0.791961736;0.316955241;1.044444;0.750842;0.248146;10;1.127778;1;1
1.113552;1.044444;0.834263333;0.275743333;0.798763106;0.264009687;1.1271669;1.08149358;0.791954153;0.316978303;1.044444;0.750837;0.248169;10;1.127778;1;1
1.116552;1.044444;0.834258889;0.275761111;0.798758851;0.264026708;1.1271726;1.08149552;0.791949653;0.316996228;1.044444;0.750833;0.248185;10;1.127778;1;1
1.120552;1.044444;0.834252222;0.275786667;0.798752468;0.264051176;1.1271798;1.08149746;0.79194207;0.317018263;1.044444;0.750827;0.248208;10;1.127778;1;1
1.133552;1.044444;0.834233333;0.275863333;0.798734382;0.26412458;1.1272032;1.08150333;0.791921333;0.317089486;1.044444;0.75081;0.248277;10;1.127778;1;1
1.144552;1.044444;0.834217778;0.275926667;0.798719489;0.264185219;1.1272218;1.08150714;0.791904157;0.317146928;1.044444;0.750796;0.248334;10;1.127778;1;1
1.163552;1.044444;0.834192222;0.276028889;0.798695021;0.264283091;1.1272527;1.08151495;0.791873783;0.317239156;1.044444;0.750773;0.248426;10;1.127778;1;1
1.171552;1.044444;0.834181111;0.276068889;0.798684382;0.264321389;1.1272647;1.08151882;0.791860673;0.317277059;1.044444;0.750763;0.248462;10;1.127778;1;1
1.197552;1.044444;0.834146667;0.276194444;0.798651404;0.264441602;1.1273022;1.08152757;0.791823449;0.317389557;1.044444;0.750732;0.248575;10;1.127778;1;1
1.201552;1.044444;0.834141111;0.276212222;0.798646085;0.264458623;1.1273076;1.08152851;0.791817625;0.317406746;1.044444;0.750727;0.248591;10;1.127778;1;1
1.217552;1.044444;0.834121111;0.276281111;0.798626936;0.264524581;1.1273286;1.08153432;0.791794878;0.317469764;1.044444;0.750709;0.248653;10;1.127778;1;1
1.222552;1.044444;0.834114444;0.276302222;0.798620553;0.264544793;1.1273346;1.08153532;0.791787983;0.31748899;1.044444;0.750703;0.248672;10;1.127778;1;1
1.229552;1.044444;0.834106667;0.276331111;0.798613106;0.264572453;1.1273433;1.08153819;0.791777659;0.31751383;1.044444;0.750696;0.248698;10;1.127778;1;1
1.264552;1.044444;0.834064444;0.276462222;0.79857268;0.264697985;1.1273826;1.08154788;0.79173153;0.317633239;1.044444;0.750658;0.248816;10;1.127778;1;1
1.269552;1.044444;0.834057778;0.27648;0.798566297;0.264715006;1.127388;1.08154882;0.791725706;0.317649401;1.044444;0.750652;0.248832;10;1.127778;1;1
1.276552;1.044444;0.83405;0.276503333;0.79855885;0.264737347;1.1273952;1.08155075;0.791717097;0.317670406;1.044444;0.750645;0.248853;10;1.127778;1;1
1.291552;1.044444;0.834033333;0.276552222;0.798542893;0.264784155;1.1274096;1.08155363;0.791699582;0.317714764;1.044444;0.75063;0.248897;10;1.127778;1;1
1.318552;1.044444;0.834003333;0.276633333;0.79851417;0.264861815;1.1274339;1.08156044;0.791666859;0.317786731;1.044444;0.750603;0.24897;10;1.127778;1;1
1.328552;1.044444;0.833992222;0.276661111;0.798503531;0.264888411;1.1274423;1.08156232;0.791655212;0.317811862;1.044444;0.750593;0.248995;10;1.127778;1;1
1.333552;1.044444;0.833987778;0.276674444;0.798499276;0.264901177;1.1274462;1.08156331;0.791649345;0.317823896;1.044444;0.750589;0.249007;10;1.127778;1;1
1.340552;1.044444;0.83398;0.276692222;0.798491829;0.264918198;1.1274519;1.08156425;0.791642494;0.317840058;1.044444;0.750582;0.249023;10;1.127778;1;1
1.348552;1.044444;0.833972222;0.276713333;0.798484382;0.264938411;1.1274579;1.08156619;0.791632857;0.31785798;1.044444;0.750575;0.249042;10;1.127778;1;1
1.371552;1.044444;0.833948889;0.276767778;0.798462042;0.264990538;1.1274744;1.08157;0.791608492;0.317908225;1.044444;0.750554;0.249091;10;1.127778;1;1
1.384552;1.044444;0.833935556;0.276797778;0.798449276;0.265019262;1.1274831;1.08157194;0.791595773;0.317933338;1.044444;0.750542;0.249118;10;1.127778;1;1
1.415552;1.044444;0.833906667;0.276861111;0.798421616;0.2650799;1.1275023;1.0815767;0.791564557;0.317990497;1.044444;0.750516;0.249175;10;1.127778;1;1
1.448552;1.044444;0.833877778;0.276921111;0.798393957;0.265137347;1.1275203;1.08158051;0.791535055;0.318042795;1.044444;0.75049;0.249229;10;1.127778;1;1
1.451552;1.044444;0.833874444;0.276925556;0.798390765;0.265141602;1.1275218;1.08158051;0.791531974;0.318047932;1.044444;0.750487;0.249233;10;1.127778;1;1
1.456552;1.044444;0.833871111;0.276934444;0.798387574;0.265150113;1.1275242;1.08158145;0.791527177;0.318054847;1.044444;0.750484;0.249241;10;1.127778;1;1
1.460552;1.044444;0.833866667;0.27694;0.798383318;0.265155432;1.127526;1.08158145;0.791524095;0.318061011;1.044444;0.75048;0.249246;10;1.127778;1;1
1.488552;1.044444;0.833844444;0.276983333;0.798362042;0.265196921;1.1275389;1.08158532;0.791499687;0.318097882;1.044444;0.75046;0.249285;10;1.127778;1;1
1.522552;1.044444;0.833816667;0.27703;0.798335446;0.265241602;1.127553;1.08158814;0.791472971;0.318139172;1.044444;0.750435;0.249327;10;1.127778;1;1
1.550552;1.044444;0.833796667;0.277064444;0.798316297;0.265274581;1.1275632;1.08159002;0.791452078;0.318168412;1.044444;0.750417;0.249358;10;1.127778;1;1
1.572552;1.044444;0.83378;0.277088889;0.79830034;0.265297985;1.1275704;1.08159189;0.791435295;0.31819046;1.044444;0.750402;0.24938;10;1.127778;1;1
1.588552;1.044444;0.833768889;0.277105556;0.798289701;0.265313943;1.1275755;1.08159283;0.791424335;0.318204566;1.044444;0.750392;0.249395;10;1.127778;1;1
1.602552;1.044444;0.833758889;0.277118889;0.798280127;0.265326709;1.1275797;1.08159377;0.791414402;0.318216617;1.044444;0.750383;0.249407;10;1.127778;1;1
1.606552;1.044444;0.833756667;0.277122222;0.798277999;0.2653299;1.1275809;1.08159477;0.791411617;0.318219405;1.044444;0.750381;0.24941;10;1.127778;1;1
1.610552;1.044444;0.833754444;0.277126667;0.798275872;0.265334155;1.1275821;1.08159471;0.791408579;0.318222504;1.044444;0.750379;0.249414;10;1.127778;1;1
1.652552;1.044444;0.833726667;0.277163333;0.798249276;0.265369262;1.1275929;1.08159653;0.791382594;0.318254843;1.044444;0.750354;0.249447;10;1.127778;1;1
1.686552;1.044444;0.833705556;0.27719;0.798229063;0.265394794;1.127601;1.08159841;0.791361701;0.31827689;1.044444;0.750335;0.249471;10;1.127778;1;1
1.713552;1.044444;0.83369;0.277208889;0.798214169;0.265412879;1.1276067;1.08160034;0.791344875;0.318293784;1.044444;0.750321;0.249488;10;1.127778;1;1
1.748552;1.044444;0.833671111;0.277232222;0.798196084;0.265435219;1.1276139;1.08160122;0.791326767;0.318313044;1.044444;0.750304;0.249509;10;1.127778;1;1
1.772552;1.044444;0.833657778;0.277247778;0.798183318;0.265450113;1.1276181;1.08160216;0.791313753;0.318325095;1.044444;0.750292;0.249523;10;1.127778;1;1
1.780552;1.044444;0.833654444;0.277252222;0.798180127;0.265454368;1.1276196;1.0816031;0.791308957;0.318328928;1.044444;0.750289;0.249527;10;1.127778;1;1
1.862552;1.044444;0.833614444;0.277296667;0.798141829;0.265496921;1.1276331;1.08160586;0.791270985;0.318367153;1.044444;0.750253;0.249567;10;1.127778;1;1
1.872552;1.044444;0.83361;0.277301111;0.798137574;0.265501177;1.1276346;1.08160586;0.791266876;0.318371262;1.044444;0.750249;0.249571;10;1.127778;1;1
1.895552;1.044444;0.833601111;0.277313333;0.798129063;0.265512879;1.1276379;1.0816068;0.791255917;0.318380231;1.044444;0.750241;0.249582;10;1.127778;1;1
1.909552;1.044444;0.833594444;0.27732;0.79812268;0.265519262;1.1276397;1.0816068;0.79125078;0.318386395;1.044444;0.750235;0.249588;10;1.127778;1;1
1.947552;1.044444;0.833578889;0.277336667;0.798107786;0.265535219;1.1276451;1.08160768;0.791235755;0.318400518;1.044444;0.750221;0.249603;10;1.127778;1;1
1.950552;1.044444;0.833577778;0.277338889;0.798106723;0.265537347;1.1276454;1.08160768;0.791234728;0.318402572;1.044444;0.75022;0.249605;10;1.127778;1;1
1.970552;1.044444;0.833571111;0.277347778;0.79810034;0.265545858;1.1276481;1.08160862;0.79122685;0.318409487;1.044444;0.750214;0.249613;10;1.127778;1;1
2.010552;1.044444;0.833555556;0.277364444;0.798085446;0.265561815;1.1276535;1.08160955;0.791212808;0.318423592;1.044444;0.7502;0.249628;10;1.127778;1;1
2.023552;1.044444;0.833551111;0.27737;0.798081191;0.265567134;1.127655;1.08161049;0.791206985;0.318428452;1.044444;0.750196;0.249633;10;1.127778;1;1
2.055552;1.044444;0.83354;0.277383333;0.798070552;0.2655799;1.1276589;1.08161043;0.791197783;0.31843977;1.044444;0.750186;0.249645;10;1.127778;1;1
2.079552;1.044444;0.833532222;0.277393333;0.798063106;0.265589475;1.1276619;1.08161137;0.791189906;0.318448739;1.044444;0.750179;0.249654;10;1.127778;1;1
2.089552;1.044444;0.83353;0.277396667;0.798060978;0.265592666;1.1276631;1.08161137;0.791186824;0.318451821;1.044444;0.750177;0.249657;10;1.127778;1;1
2.093552;1.044444;0.833528889;0.277398889;0.798059914;0.265594794;1.1276637;1.08161237;0.791184039;0.318452554;1.044444;0.750176;0.249659;10;1.127778;1;1
2.163552;1.044444;0.833507778;0.277425556;0.798039701;0.265620326;1.1276718;1.08161325;0.791164905;0.31847695;1.044444;0.750157;0.249683;10;1.127778;1;1
2.165552;1.044444;0.833506667;0.277426667;0.798038637;0.26562139;1.1276721;1.08161425;0.791163147;0.318476656;1.044444;0.750156;0.249684;10;1.127778;1;1
2.198552;1.044444;0.833497778;0.277438889;0.798030127;0.265633092;1.1276757;1.08161419;0.791154973;0.318487973;1.044444;0.750148;0.249695;10;1.127778;1;1
2.239552;1.044444;0.833487778;0.277454444;0.798020552;0.265647985;1.1276805;1.08161513;0.79114504;0.318501051;1.044444;0.750139;0.249709;10;1.127778;1;1
2.244552;1.044444;0.833486667;0.277456667;0.798019489;0.265650113;1.1276808;1.08161613;0.791142256;0.318502812;1.044444;0.750138;0.249711;10;1.127778;1;1
2.276552;1.044444;0.833478889;0.277467778;0.798012042;0.265660751;1.1276844;1.08161607;0.791136136;0.318513102;1.044444;0.750131;0.249721;10;1.127778;1;1
2.281552;1.044444;0.833477778;0.27747;0.798010978;0.265662879;1.127685;1.08161707;0.791133351;0.318513835;1.044444;0.75013;0.249723;10;1.127778;1;1
2.315552;1.044444;0.83347;0.277482222;0.798003531;0.265674581;1.1276886;1.08161701;0.791127231;0.318525153;1.044444;0.750123;0.249734;10;1.127778;1;1
2.321552;1.044444;0.833468889;0.277484444;0.798002467;0.265676709;1.1276892;1.081618;0.791124446;0.318526913;1.044444;0.750122;0.249736;10;1.127778;1;1
2.329552;1.044444;0.833466667;0.277486667;0.79800034;0.265678836;1.1276901;1.081618;0.791123419;0.318528968;1.044444;0.75012;0.249738;10;1.127778;1;1
2.444552;1.044444;0.833444444;0.277525556;0.797979063;0.265716071;1.1277018;1.08162082;0.791099786;0.318563066;1.044444;0.7501;0.249773;10;1.127778;1;1
2.461552;1.044444;0.833442222;0.277531111;0.797976935;0.26572139;1.1277036;1.08162082;0.791097732;0.318568202;1.044444;0.750098;0.249778;10;1.127778;1;1
2.481552;1.044444;0.833437778;0.277537778;0.79797268;0.265727773;1.1277054;1.08162082;0.79109465;0.318574365;1.044444;0.750094;0.249784;10;1.127778;1;1
2.522552;1.044444;0.833431111;0.277551111;0.797966297;0.265740539;1.1277093;1.08162176;0.791086772;0.318585389;1.044444;0.750088;0.249796;10;1.127778;1;1
2.589552;1.044444;0.833421111;0.277571111;0.797956723;0.265759688;1.1277153;1.0816237;0.79107611;0.318602282;1.044444;0.750079;0.249814;10;1.127778;1;1
2.672552;1.044444;0.833411111;0.277594444;0.797947148;0.265782028;1.1277222;1.08162563;0.791064421;0.318623284;1.044444;0.75007;0.249835;10;1.127778;1;1
2.767552;1.044444;0.8334;0.277618889;0.79793651;0.265805432;1.1277294;1.08162651;0.791054532;0.318645624;1.044444;0.75006;0.249857;10;1.127778;1;1
2.771552;1.044444;0.833398889;0.27762;0.797935446;0.265806496;1.1277297;1.08162751;0.791052775;0.318646357;1.044444;0.750059;0.249858;10;1.127778;1;1
2.778552;1.044444;0.833398889;0.277621111;0.797935446;0.26580756;1.1277303;1.08162751;0.791051748;0.318647385;1.044444;0.750059;0.249859;10;1.127778;1;1
2.813552;1.044444;0.833394444;0.277628889;0.797931191;0.265815007;1.1277327;1.08162751;0.791048666;0.318654575;1.044444;0.750055;0.249866;10;1.127778;1;1
2.818552;1.044444;0.833394444;0.277631111;0.797931191;0.265817134;1.1277333;1.08162751;0.791048666;0.318655603;1.044444;0.750055;0.249868;10;1.127778;1;1
2.821552;1.044444;0.833394444;0.277631111;0.797931191;0.265817134;1.1277333;1.08162751;0.791048666;0.31865663;1.044444;0.750055;0.249868;10;1.127778;1;1
2.833552;1.044444;0.833393333;0.277634444;0.797930127;0.265820326;1.1277342;1.08162851;0.791045881;0.31865839;1.044444;0.750054;0.249871;10;1.127778;1;1
2.867552;1.044444;0.83339;0.277641111;0.797926935;0.265826709;1.1277366;1.08162845;0.79104387;0.318665599;1.044444;0.750051;0.249877;10;1.127778;1;1
2.874552;1.044444;0.833388889;0.277643333;0.797925871;0.265828837;1.1277369;1.08162845;0.791042843;0.318667653;1.044444;0.75005;0.249879;10;1.127778;1;1
2.884552;1.044444;0.833387778;0.277645556;0.797924808;0.265830964;1.1277375;1.08162845;0.791041816;0.31866868;1.044444;0.750049;0.249881;10;1.127778;1;1
2.945552;1.044444;0.833383333;0.277657778;0.797920552;0.265842666;1.1277414;1.08162939;0.79103702;0.318680731;1.044444;0.750045;0.249892;10;1.127778;1;1
2.960552;1.044444;0.833382222;0.27766;0.797919488;0.265844794;1.1277423;1.08163039;0.791034235;0.318682491;1.044444;0.750044;0.249894;10;1.127778;1;1
3.018552;1.044444;0.833377778;0.277671111;0.797915233;0.265855432;1.1277453;1.08163039;0.791031154;0.318692764;1.044444;0.75004;0.249904;10;1.127778;1;1
3.026552;1.044444;0.833376667;0.277672222;0.797914169;0.265856496;1.1277459;1.08163139;0.791029396;0.318693497;1.044444;0.750039;0.249905;10;1.127778;1;1
3.035552;1.044444;0.833376667;0.277674444;0.797914169;0.265858624;1.1277462;1.08163139;0.791028369;0.318694524;1.044444;0.750039;0.249907;10;1.127778;1;1
3.164552;1.044444;0.833367778;0.277694444;0.797905659;0.265877773;1.1277525;1.08163232;0.791020492;0.318713765;1.044444;0.750031;0.249925;10;1.127778;1;1
3.225552;1.044444;0.833364444;0.277703333;0.797902467;0.265886283;1.1277549;1.08163326;0.791016723;0.31872068;1.044444;0.750028;0.249933;10;1.127778;1;1
3.292552;1.044444;0.833362222;0.277711111;0.79790034;0.26589373;1.1277576;1.08163326;0.791013641;0.318728898;1.044444;0.750026;0.24994;10;1.127778;1;1
3.309552;1.044444;0.833361111;0.277713333;0.797899276;0.265895858;1.1277579;1.08163426;0.791011884;0.318729631;1.044444;0.750025;0.249942;10;1.127778;1;1
3.415552;1.044444;0.833356667;0.277724444;0.79789502;0.265906496;1.1277615;1.0816342;0.791008846;0.318739921;1.044444;0.750021;0.249952;10;1.127778;1;1
3.446552;1.044444;0.833355556;0.277727778;0.797893957;0.265909688;1.1277624;1.0816352;0.791006061;0.318742708;1.044444;0.75002;0.249955;10;1.127778;1;1
3.581552;1.044444;0.833351111;0.277738889;0.797889701;0.265920326;1.1277657;1.0816352;0.79100298;0.318752981;1.044444;0.750016;0.249965;10;1.127778;1;1
3.589552;1.044444;0.833351111;0.277738889;0.797889701;0.265920326;1.1277657;1.0816362;0.791001222;0.318752687;1.044444;0.750016;0.249965;10;1.127778;1;1
3.597552;1.044444;0.83335;0.27774;0.797888637;0.26592139;1.127766;1.0816362;0.791001222;0.318753714;1.044444;0.750015;0.249966;10;1.127778;1;1
3.638552;1.044444;0.833348889;0.277742222;0.797887574;0.265923517;1.1277669;1.08163614;0.791000238;0.318755786;1.044444;0.750014;0.249968;10;1.127778;1;1
3.695552;1.044444;0.833347778;0.277746667;0.79788651;0.265927773;1.1277678;1.08163614;0.790999211;0.318758868;1.044444;0.750013;0.249972;10;1.127778;1;1
3.755552;1.044444;0.833346667;0.27775;0.797885446;0.265930964;1.1277687;1.08163614;0.790998184;0.318762977;1.044444;0.750012;0.249975;10;1.127778;1;1
3.808552;1.044444;0.833345556;0.277752222;0.797884382;0.265933092;1.1277696;1.08163614;0.790997157;0.318765031;1.044444;0.750011;0.249977;10;1.127778;1;1
3.815552;1.044444;0.833345556;0.277752222;0.797884382;0.265933092;1.1277699;1.08163714;0.790995399;0.318764737;1.044444;0.750011;0.249977;10;1.127778;1;1
4.209552;1.044444;0.83334;0.277765556;0.797879063;0.265945858;1.1277738;1.08163808;0.790989577;0.318776787;1.044444;0.750006;0.249989;10;1.127778;1;1
4.271552;1.044444;0.833338889;0.277767778;0.797877999;0.265947986;1.1277741;1.08163808;0.790988549;0.318777815;1.044444;0.750005;0.249991;10;1.127778;1;1
4.324552;1.044444;0.833337778;0.277768889;0.797876935;0.265949049;1.1277744;1.08163808;0.790988549;0.318778842;1.044444;0.750004;0.249992;10;1.127778;1;1
4.554552;1.044444;0.833336667;0.277772222;0.797875871;0.265952241;1.1277756;1.08163808;0.790986495;0.318781924;1.044444;0.750003;0.249995;10;1.127778;1;1
5.333552;1.044444;0.833333333;0.277777778;0.79787268;0.26595756;1.1277771;1.08163808;0.79098444;0.31878706;1.044444;0.75;0.25;10;1.127778;1;1
5.799552;1.044444;0.833333333;0.277778889;0.79787268;0.265958624;1.1277774;1.08163808;0.790983413;0.318788087;1.044444;0.75;0.250001;10;1.127778;1;1
5.902217;1.044444;0.833333333;0.277778889;0.79787268;0.265958624;1.1277777;1.08163808;0.790983413;0.318788087;1.044444;0.75;0.250001;10;1.127778;1;1
19.989996;1.04444397;0.833333097;0.27777809;0.797872706;0.265958391;1.12777749;1.08163829;0.790983464;0.318789334;1.04444395;0.74999987;0.250000604;10;1.127778;1;1
19.990082;1.04549197;0.834169763;0.27805698;0.797873177;0.265958548;1.12890919;1.08268544;0.791001474;0.31874373;1.04549195;0.75075287;0.250251605;10;1.127778;1;1
19.990306;1.04835496;0.836451985;0.278819206;0.797871178;0.265959295;1.13200079;1.08554236;0.791050768;0.318620331;1.04835495;0.752806872;0.250937609;10;1.127778;1;1
19.990479;1.05056896;0.838215319;0.279408097;0.797868171;0.265959348;1.13439149;1.08775349;0.79108529;0.318524253;1.05056896;0.754393874;0.251467612;10;1.127778;1;1
19.990543;1.05138696;0.838866429;0.279623654;0.797866699;0.265957446;1.13527429;1.08856906;0.791098896;0.318487709;1.05138696;0.754979874;0.251661613;10;1.127778;1;1
19.990671;1.05302295;0.84016754;0.280054768;0.797862708;0.265953653;1.13703959;1.09020222;0.791122554;0.318413183;1.05302296;0.756150876;0.252049615;10;1.127778;1;1
19.990927;1.05629395;0.842763095;0.280905883;0.797849205;0.265935833;1.14056588;1.09346551;0.791167782;0.318255516;1.05629396;0.758486878;0.252815619;10;1.127778;1;1
19.991055;1.05792895;0.84405865;0.281325885;0.797840762;0.265921839;1.14232658;1.09509669;0.791187583;0.318170066;1.05792897;0.759652879;0.253193621;10;1.127778;1;1
19.991271;1.06068594;0.846236428;0.282019222;0.797820137;0.265884304;1.14529178;1.09784485;0.791217058;0.318015276;1.06068597;0.761612881;0.253817625;10;1.127778;1;1
19.991399;1.06232194;0.847525317;0.282421446;0.797804747;0.265853462;1.14704838;1.09947506;0.791231344;0.317913625;1.06232197;0.762772882;0.254179627;10;1.127778;1;1
19.991527;1.06395694;0.848811982;0.282815893;0.797788065;0.265815654;1.14880188;1.10110422;0.791243314;0.317806522;1.06395698;0.763930883;0.254534629;10;1.127778;1;1
19.991655;1.06559293;0.850094204;0.283202561;0.797766516;0.265770414;1.15055368;1.10273339;0.791253227;0.317690665;1.06559298;0.765084885;0.254882631;10;1.127778;1;1
19.991783;1.06722793;0.851374204;0.283579231;0.797743697;0.265716192;1.15230178;1.10436052;0.791260554;0.317566683;1.06722798;0.766236886;0.255221634;10;1.127778;1;1
19.992026;1.07032593;0.853788648;0.284264791;0.797690466;0.265587602;1.15560557;1.10744219;0.791267008;0.317305048;1.07032598;0.768409888;0.255838638;10;1.127778;1;1
19.993056;1.0834959;0.860491979;0.229017033;0.794181191;0.211369069;1.15220087;1.11599169;0.790897206;0.26299907;1.083496;0.7744429;0.206115655;10;1.127778;1;1
19.994080;1.09658088;0.866197533;0.161337055;0.789907599;0.147127794;1.14498216;1.12360288;0.790324937;0.198744885;1.09658102;0.779577913;0.145203672;10;1.127778;1;1
19.994163;1.09763588;0.866619755;0.155398168;0.789533036;0.141575764;1.14425546;1.12418498;0.790271523;0.193194078;1.09763602;0.779957914;0.139858674;10;1.127778;1;1
19.994387;1.10049788;0.867737533;0.138958173;0.78849544;0.126268885;1.14218545;1.1257439;0.790116786;0.177892532;1.10049803;0.780963918;0.125062678;10;1.127778;1;1
19.995075;1.10928686;0.870934198;0.0856470779;0.785129815;0.0772095468;1.13498115;1.13035319;0.789591191;0.128857741;1.10928704;0.783840928;0.0770826897;10;1.127778;1;1
19.996099;1.12237084;0.875067531;-0.000775118277;0.77965984;-0.000690211293;1.12213854;1.1367998;0.788663467;0.0510157971;1.12237105;0.787560943;-0.000697291837;10;1.127778;1;1
19.996802;1.13136083;0.877501976;-0.0643995435;0.775616284;-0.0569218104;1.11204103;1.14099698;0.787930044;-0.00516871043;1.13136106;0.789751955;-0.0579592788;10;1.127778;1;1
19.996994;1.13381382;0.878110865;-0.0823039827;0.774475265;-0.0725900018;1.10912283;1.14211547;0.78771488;-0.0208236744;1.13381407;0.790299958;-0.0740732753;10;1.127778;1;1
19.997122;1.13544982;0.878504198;-0.0943617567;0.773705779;-0.0831047938;1.10714143;1.14285485;0.78756984;-0.0313286971;1.13545007;0.79065396;-0.0849252729;10;1.127778;1;1
19.997378;1.13872081;0.879261977;-0.118758416;0.772148749;-0.104290695;1.10309333;1.14431965;0.787270515;-0.0524977062;1.13872107;0.791335964;-0.106882268;10;1.127778;1;1
19.997609;1.14166481;0.879908645;-0.14102952;0.770724035;-0.123529332;1.09935603;1.14562367;0.7869922;-0.0717209959;1.14166508;0.791917968;-0.126926264;10;1.127778;1;1
19.997839;1.1446088;0.880523089;-0.163588403;0.769278497;-0.142920425;1.09553233;1.14691473;0.786705975;-0.091096326;1.14460908;0.792470971;-0.147229259;10;1.127778;1;1
19.998069;1.1475528;0.881107535;-0.186426174;0.767814234;-0.162455051;1.09162522;1.14819281;0.786411857;-0.110615131;1.14755308;0.792996975;-0.167783255;10;1.127778;1;1
19.998848;1.15750479;0.882849761;-0.265580593;0.762717849;-0.229441969;1.07783072;1.15243164;0.785356956;-0.177553801;1.15750509;0.794564987;-0.239022241;10;1.127778;1;1
19.999104;1.16077578;0.883346429;-0.292216141;0.760996421;-0.25174175;1.07311092;1.15380091;0.784989245;-0.199839751;1.1607761;0.795011991;-0.262994236;10;1.127778;1;1
19.999329;1.16364678;0.883751986;-0.315839466;0.759467372;-0.271421759;1.06889501;1.15499302;0.784659069;-0.21950759;1.1636471;0.795376994;-0.284255232;10;1.127778;1;1
19.999554;1.16651878;0.884128654;-0.339681681;0.757920435;-0.29119229;1.06461441;1.1561782;0.784320812;-0.239267;1.1665191;0.795715998;-0.305713228;10;1.127778;1;1
19.999778;1.16939077;0.884478656;-0.363736118;0.756358293;-0.311047189;1.06026991;1.15735536;0.783974291;-0.259111586;1.16939111;0.796031001;-0.327362224;10;1.127778;1;1
19.999996;1.17213277;0.88476199;-0.387199444;0.754830643;-0.330337186;1.05597301;1.1584513;0.783632573;-0.278390607;1.17213311;0.796286004;-0.34847922;10;1.127778;1;1
20.000000;1.17222177;0.884796435;-0.387646111;0.754802717;-0.330693148;1.05592821;1.15851043;0.783625183;-0.278747564;1.17222211;0.796317004;-0.34888122;10;1.127778;1;1
20.000004;1.17227277;0.88480199;-0.388079444;0.754774618;-0.331048413;1.05584901;1.15853157;0.783618554;-0.279103087;1.17227311;0.796322004;-0.34927122;10;1.127778;1;1
20.000252;1.17544176;0.885124214;-0.415092768;0.753013861;-0.353137331;1.05091411;1.15981457;0.783219208;-0.30118202;1.17544211;0.796612007;-0.373583216;10;1.127778;1;1
