time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.000508;1.17871276;0.885421995;-0.443229426;0.751176824;-0.376028022;1.045744;1.16113195;0.782796615;-0.324064776;1.17871311;0.796880011;-0.398906211;10;1.127778;1;1
20.000764;1.18198376;0.885684219;-0.471616084;0.749319873;-0.399003527;1.0404992;1.16244228;0.782363466;-0.347031586;1.18198412;0.797116014;-0.424454207;10;1.127778;1;1
20.001020;1.18525475;0.885910888;-0.500246075;0.747443174;-0.42205752;1.0351812;1.16374464;0.781920419;-0.370080013;1.18525512;0.797320018;-0.450221203;10;1.127778;1;1
20.001030;1.18538375;0.885919777;-0.501380519;0.747369331;-0.422968616;1.0349697;1.16379597;0.781903117;-0.370991688;1.18538412;0.797328018;-0.451242203;10;1.127778;1;1
20.001285;1.18864275;0.88610978;-0.530144953;0.745480046;-0.446008326;1.0295992;1.16508731;0.78145133;-0.394026524;1.18864312;0.797499021;-0.477130199;10;1.127778;1;1
20.002001;1.19778374;0.886462009;-0.612062705;0.740084886;-0.510995684;1.01416509;1.16867833;0.78013207;-0.459007369;1.19778413;0.79781603;-0.550856188;10;1.127778;1;1
20.002189;1.20018774;0.886510901;-0.633887143;0.73864321;-0.528156338;1.01002159;1.16961613;0.779772549;-0.476169305;1.20018813;0.797860032;-0.570498185;10;1.127778;1;1
20.002426;1.20321574;0.886546459;-0.661554911;0.736813893;-0.549822042;1.00474918;1.17079374;0.779312792;-0.49783583;1.20321613;0.797892034;-0.595399182;10;1.127778;1;1
20.002663;1.20624474;0.886554239;-0.689406014;0.734970122;-0.571530485;0.999423181;1.17196726;0.778845312;-0.519546907;1.20624513;0.797899037;-0.620465178;10;1.127778;1;1
20.002900;1.20927273;0.886534242;-0.717434893;0.733113223;-0.593277679;0.994042178;1.17313784;0.778368393;-0.541298298;1.20927313;0.797881039;-0.645691175;10;1.127778;1;1
20.003101;1.21185173;0.886494245;-0.741443774;0.731520036;-0.611826831;0.989418776;1.17413111;0.777957853;-0.559852072;1.21185214;0.797845041;-0.667299172;10;1.127778;1;1
20.003328;1.21475073;0.88642647;-0.768583765;0.729718463;-0.632708735;0.984175773;1.1752452;0.77748887;-0.5807391;1.21475114;0.797784043;-0.691725169;10;1.127778;1;1
20.003631;1.21861573;0.886297585;-0.805013753;0.727298291;-0.660596586;0.977111769;1.17672706;0.776852526;-0.608637085;1.21861614;0.797668046;-0.724512165;10;1.127778;1;1
20.003833;1.22119273;0.886186477;-0.829454856;0.725672532;-0.679216702;0.972356467;1.17771225;0.776422486;-0.627263912;1.22119314;0.797568048;-0.746509163;10;1.127778;1;1
20.003980;1.22308072;0.886093145;-0.847440406;0.724476038;-0.692873356;0.968848665;1.17843353;0.77610377;-0.640926873;1.22308114;0.79748405;-0.762696161;10;1.127778;1;1
20.004056;1.22404672;0.886042035;-0.856663736;0.723862534;-0.699861664;0.967047764;1.17880123;0.775939917;-0.647918816;1.22404714;0.79743805;-0.77099716;10;1.127778;1;1
20.004331;1.22756772;0.885830927;-0.890435948;0.721614317;-0.725365758;0.96043716;1.18014197;0.775335183;-0.673435686;1.22756814;0.797248052;-0.801392157;10;1.127778;1;1
20.004628;1.23135072;0.885564264;-0.92697038;0.719180775;-0.752807475;0.953259656;1.18157846;0.774676557;-0.700893633;1.23135114;0.797008055;-0.834273153;10;1.127778;1;1
20.004768;1.23314372;0.885423155;-0.944363708;0.718020645;-0.765817756;0.949834754;1.18225842;0.774359768;-0.713912107;1.23314414;0.796881056;-0.849927151;10;1.127778;1;1
20.004908;1.23493572;0.885274268;-0.961813702;0.716858166;-0.778836775;0.946391752;1.18293731;0.774041217;-0.726939746;1.23493615;0.796747057;-0.86563215;10;1.127778;1;1
20.005080;1.23713772;0.885078715;-0.983337029;0.715424144;-0.794848194;0.94213685;1.1837704;0.773646651;-0.742961948;1.23713815;0.796571058;-0.885003148;10;1.127778;1;1
20.005341;1.24046372;0.884757608;-1.01598591;0.713247039;-0.819036905;0.935668146;1.18502648;0.773045083;-0.76716966;1.24046415;0.79628206;-0.914387145;10;1.127778;1;1
20.005597;1.24373472;0.884412055;-1.04828812;0.71109337;-0.842854803;0.929248243;1.18626041;0.772445151;-0.791006489;1.24373515;0.795971062;-0.943459142;10;1.127778;1;1
20.005853;1.24700572;0.884036504;-1.08077255;0.70892694;-0.866693875;0.922774039;1.1874913;0.771840026;-0.814866047;1.24700615;0.795633064;-0.972695139;10;1.127778;1;1
20.006290;1.25258972;0.883330954;-1.13664364;0.705203282;-0.907434654;0.911596733;1.18959044;0.77078813;-0.855644339;1.25259015;0.794998066;-1.02297913;10;1.127778;1;1
20.006407;1.25409372;0.883126512;-1.15177698;0.704194526;-0.918413538;0.908560832;1.19015453;0.770501223;-0.866634138;1.25409415;0.794814067;-1.03659913;10;1.127778;1;1
20.006643;1.25710172;0.882698737;-1.18215363;0.702169232;-0.940379996;0.902455428;1.19128258;0.769924573;-0.888624575;1.25710215;0.794429068;-1.06393813;10;1.127778;1;1
20.006878;1.26010972;0.88224874;-1.21267918;0.700135971;-0.962359738;0.896305925;1.19240965;0.769341267;-0.910627274;1.26011015;0.79402407;-1.09141113;10;1.127778;1;1
20.007149;1.26356472;0.881702077;-1.24792917;0.697788926;-0.987625591;0.889185921;1.1937019;0.768665709;-0.935921979;1.26356515;0.793532071;-1.12313612;10;1.127778;1;1
20.007401;1.26679572;0.881163191;-1.28106249;0.695583793;-1.01126185;0.882477017;1.19490951;0.768027415;-0.95958605;1.26679616;0.793047072;-1.15295612;10;1.127778;1;1
20.007813;1.27205572;0.880227642;-1.33536803;0.691972052;-1.04977141;0.871445212;1.19687343;0.766976043;-0.998143811;1.27205616;0.792205075;-1.20183112;10;1.127778;1;1
20.007814;1.27205572;0.880227642;-1.33536914;0.691972052;-1.04977228;0.871445212;1.19687343;0.766976043;-0.998143811;1.27205616;0.792205075;-1.20183212;10;1.127778;1;1
20.008935;1.28639372;0.885647657;-1.35034688;0.688472717;-1.04971487;0.881289796;1.21111593;0.762494114;-0.999060781;1.28639416;0.79708308;-1.2153121;10;1.127778;1;1
20.009086;1.28832472;0.886369881;-1.35235353;0.68800139;-1.04969908;0.882618394;1.21303476;0.761891597;-0.999174979;1.28832516;0.797733081;-1.2171181;10;1.127778;1;1
20.009461;1.29310872;0.888146554;-1.35731686;0.686829996;-1.0496539;0.885913488;1.21778949;0.76039586;-0.99944802;1.29310916;0.799332082;-1.2215851;10;1.127778;1;1
20.009708;1.29626872;0.889311001;-1.36058796;0.686053966;-1.04961857;0.888092485;1.22093148;0.75940641;-0.999621624;1.29626916;0.800380084;-1.2245291;10;1.127778;1;1
20.009996;1.29992272;0.890638783;-1.36436128;0.685146936;-1.04957089;0.890614281;1.22456393;0.758252563;-0.999816723;1.29992316;0.801575085;-1.22792509;10;1.127778;1;1
20.010028;1.29999972;0.890559894;-1.36443461;0.685045671;-1.04956514;0.890669081;1.22463824;0.75814032;-0.999825916;1.30000016;0.801504085;-1.22799109;10;1.127778;1;1
20.010596;1.29999972;0.888204346;-1.36430014;0.6832337;-1.04946172;0.890709573;1.2246098;0.756200827;-0.999928054;1.30000017;0.799384087;-1.22787008;10;1.127778;1;1
20.011215;1.29999972;0.885594354;-1.36414234;0.681226004;-1.04934034;0.890756665;1.22457941;0.754050129;-1.0000336;1.30000017;0.79703509;-1.22772808;10;1.127778;1;1
20.011632;1.29999973;0.883816582;-1.36403122;0.679858481;-1.04925487;0.89079026;1.22455831;0.752585934;-1.00010163;1.30000017;0.795435091;-1.22762807;10;1.127778;1;1
20.012195;1.29999973;0.881404366;-1.36387342;0.678002924;-1.0491335;0.890837654;1.22453068;0.750597598;-1.00018951;1.30000017;0.793264093;-1.22748606;10;1.127778;1;1
20.012975;1.29999973;0.878055488;-1.36364339;0.675426854;-1.04895657;0.890906345;1.22449339;0.747836523;-1.00030343;1.30000018;0.790250096;-1.22727905;10;1.127778;1;1
20.013255;1.29999973;0.876853269;-1.36355894;0.674502069;-1.04889161;0.890931842;1.22447963;0.746845858;-1.00034188;1.30000018;0.789168097;-1.22720304;10;1.127778;1;1
20.013964;1.29999974;0.873819945;-1.36333781;0.672168738;-1.04872152;0.890998135;1.2244466;0.744345128;-1.00043327;1.30000018;0.786438099;-1.22700403;10;1.127778;1;1
20.014554;1.29999974;0.871314396;-1.36315001;0.67024139;-1.04857707;0.89105453;1.2244197;0.742277948;-1.00050424;1.30000018;0.7841831;-1.22683502;10;1.127778;1;1
20.014938;1.29999975;0.869696624;-1.36302444;0.668996948;-1.04848048;0.891092026;1.22440229;0.740942716;-1.00054659;1.30000019;0.782727101;-1.22672201;10;1.127778;1;1
20.015199;1.29999975;0.868604404;-1.36293999;0.668156779;-1.04841552;0.891117524;1.22439098;0.740042075;-1.00057487;1.30000019;0.781744102;-1.22664601;10;1.127778;1;1
20.016052;1.29999976;0.865071082;-1.36265664;0.665438837;-1.04819757;0.891202718;1.22435307;0.737127374;-1.00066027;1.30000019;0.778564105;-1.22639099;10;1.127778;1;1
20.016264;1.29999976;0.864202196;-1.36258441;0.664770464;-1.04814201;0.891224016;1.22434466;0.736410954;-1.00067893;1.30000019;0.777782105;-1.22632599;10;1.127778;1;1
20.016655;1.29999976;0.862616645;-1.36245329;0.66355081;-1.04804115;0.891263614;1.22432841;0.735102088;-1.00071308;1.3000002;0.776355106;-1.22620798;10;1.127778;1;1
20.017044;1.29999977;0.861053316;-1.36232106;0.662348251;-1.04793944;0.891303211;1.22431229;0.73381217;-1.00074439;1.3000002;0.774948108;-1.22608897;10;1.127778;1;1
20.017724;1.29999978;0.858366658;-1.36208993;0.660281593;-1.04776165;0.891372507;1.22428474;0.731595182;-1.00079594;1.3000002;0.77253011;-1.22588096;10;1.127778;1;1
20.018002;1.29999978;0.857286661;-1.36199549;0.659450828;-1.047689;0.891400705;1.22427453;0.730702787;-1.00081425;1.30000021;0.771558111;-1.22579595;10;1.127778;1;1
20.018611;1.29999979;0.854952223;-1.3617888;0.657655111;-1.04753001;0.891463102;1.22425142;0.728775255;-1.00085309;1.30000021;0.769457113;-1.22560994;10;1.127778;1;1
20.018966;1.2999998;0.853615561;-1.36166769;0.656626911;-1.04743684;0.8914991;1.22423816;0.727672249;-1.00087299;1.30000021;0.768254114;-1.22550093;10;1.127778;1;1
20.019409;1.2999998;0.85197001;-1.36151768;0.655361107;-1.04732146;0.891544398;1.22422273;0.726312749;-1.00089648;1.30000022;0.766773116;-1.22536592;10;1.127778;1;1
20.019849;1.29999981;0.850364459;-1.36136878;0.654126073;-1.04720692;0.891589096;1.22420649;0.724987278;-1.0009179;1.30000022;0.765328117;-1.22523191;10;1.127778;1;1
20.020006;1.29999981;0.849795572;-1.36131545;0.653688469;-1.04716589;0.891604995;1.22420132;0.72451838;-1.00092485;1.30000022;0.764816118;-1.22518391;10;1.127778;1;1
20.020582;1.29999982;0.847748911;-1.36112099;0.652114121;-1.04701631;0.891662893;1.22418233;0.722826895;-1.00094762;1.30000023;0.76297412;-1.2250089;10;1.127778;1;1
20.021054;1.29999983;0.846106693;-1.36096431;0.650850883;-1.04689579;0.891710291;1.224167;0.721470849;-1.00096467;1.30000023;0.761496121;-1.22486789;10;1.127778;1;1
20.022276;1.29999986;0.842010037;-1.36056096;0.647699628;-1.04658551;0.891830886;1.22412914;0.718086654;-1.0009983;1.30000024;0.757809124;-1.22450487;10;1.127778;1;1
20.023188;1.29999988;0.8390956;-1.36026651;0.64545777;-1.046359;0.891919383;1.2241019;0.715679094;-1.00101601;1.30000024;0.755186126;-1.22423985;10;1.127778;1;1
20.024025;1.2999999;0.83653005;-1.36000204;0.643484286;-1.04615557;0.891998881;1.22408001;0.713557861;-1.00102571;1.30000025;0.752877127;-1.22400184;10;1.127778;1;1
20.025147;1.29999993;0.833246724;-1.35965537;0.640958673;-1.04588888;0.892102678;1.22405038;0.710845585;-1.00103267;1.30000026;0.749922129;-1.22368983;10;1.127778;1;1
20.026054;1.29999995;0.830726729;-1.35938312;0.639020235;-1.04567947;0.892184277;1.22402973;0.708761589;-1.00103138;1.30000026;0.747654131;-1.22344482;10;1.127778;1;1
20.027301;1.29999998;0.827446735;-1.35902198;0.63649719;-1.04540167;0.892292876;1.22400216;0.706049705;-1.00102394;1.30000027;0.744702134;-1.22311982;10;1.127778;1;1
20.028114;1.3;0.825422294;-1.35879419;0.634939946;-1.04522645;0.892361276;1.22398545;0.704374498;-1.00101579;1.30000027;0.742880137;-1.22291481;10;1.127778;1;1
20.029276;1.30000003;0.822672299;-1.35847861;0.632824588;-1.04498369;0.892455778;1.22396302;0.702101574;-1.00099962;1.30000028;0.740405143;-1.22263081;10;1.127778;1;1
20.030484;1.30000006;0.819991192;-1.35816414;0.63076222;-1.0447418;0.892549982;1.22394184;0.699883226;-1.0009788;1.30000028;0.737992149;-1.22234782;10;1.127778;1;1
20.031145;1.30000008;0.818597862;-1.35799858;0.629690437;-1.04461444;0.892599784;1.22393053;0.69873131;-1.00096534;1.30000029;0.736738153;-1.22219882;10;1.127778;1;1
20.032020;1.3000001;0.816828976;-1.35778634;0.628329769;-1.04445117;0.892663388;1.22391687;0.697267515;-1.00094655;1.30000029;0.735146158;-1.22200783;10;1.127778;1;1
20.033292;1.30000014;0.814404533;-1.35748964;0.626464827;-1.04422295;0.892752494;1.22389865;0.695261562;-1.00091603;1.3000003;0.732964165;-1.22174085;10;1.127778;1;1
20.034287;1.30000016;0.812622313;-1.35726851;0.625093897;-1.04405284;0.892818798;1.22388496;0.69378681;-1.00089182;1.3000003;0.73136017;-1.22154186;10;1.127778;1;1
20.035176;1.30000018;0.811112313;-1.3570785;0.623932366;-1.04390668;0.892875803;1.22387422;0.692536402;-1.0008679;1.30000031;0.730001175;-1.22137087;10;1.127778;1;1
20.036114;1.3000002;0.809595645;-1.35688626;0.622765704;-1.04375879;0.892933707;1.22386357;0.691281395;-1.00084301;1.30000031;0.72863618;-1.22119789;10;1.127778;1;1
20.037065;1.30000022;0.808140087;-1.35669847;0.621646049;-1.04361432;0.892989811;1.22385308;0.690076198;-1.00081708;1.30000031;0.727326185;-1.22102891;10;1.127778;1;1
20.038072;1.30000024;0.806675639;-1.35650845;0.620519554;-1.04346815;0.893046816;1.22384255;0.688863744;-1.00078937;1.30000032;0.726008191;-1.22085792;10;1.127778;1;1
20.039121;1.30000025;0.805235633;-1.35631844;0.619411861;-1.04332197;0.89310382;1.22383213;0.687672082;-1.00076066;1.30000032;0.724712195;-1.22068694;10;1.127778;1;1
20.040059;1.30000027;0.804015628;-1.35615731;0.618473396;-1.04319802;0.893152122;1.22382356;0.686661852;-1.00073498;1.30000032;0.723614199;-1.22054196;10;1.127778;1;1
20.041323;1.30000028;0.802467841;-1.35594952;0.617282792;-1.04303816;0.893214525;1.22381376;0.685379922;-1.00069941;1.30000032;0.722221202;-1.22035498;10;1.127778;1;1
20.042044;1.30000029;0.80163117;-1.3558373;0.616639198;-1.04295182;0.893248426;1.22380761;0.684687896;-1.00068084;1.30000032;0.721468203;-1.22025399;10;1.127778;1;1
20.043038;1.30000029;0.800530052;-1.35568729;0.615792183;-1.04283641;0.893293126;1.2238005;0.683774864;-1.00065397;1.30000032;0.720477204;-1.22011901;10;1.127778;1;1
20.044176;1.30000029;0.799336713;-1.35552395;0.614874226;-1.04271075;0.893342025;1.22379201;0.682787236;-1.0006255;1.30000031;0.719403203;-1.21997202;10;1.127778;1;1
20.045240;1.30000029;0.798282262;-1.35537951;0.614063107;-1.04259963;0.893385524;1.22378608;0.681914383;-1.00059767;1.30000031;0.718454202;-1.21984203;10;1.127778;1;1
20.046089;1.30000029;0.797482258;-1.3552684;0.613447715;-1.04251414;0.893418822;1.22378011;0.681251281;-1.00057714;1.3000003;0.7177342;-1.21974203;10;1.127778;1;1
20.047214;1.30000028;0.796474477;-1.3551284;0.612672492;-1.04240644;0.893460819;1.22377435;0.680416452;-1.00055007;1.30000029;0.716827197;-1.21961604;10;1.127778;1;1
20.048092;1.30000027;0.795727808;-1.35502395;0.612098126;-1.0423261;0.893492017;1.22376955;0.679797176;-1.00052949;1.30000028;0.716155194;-1.21952204;10;1.127778;1;1
20.049003;1.30000026;0.794985584;-1.35492063;0.611527178;-1.0422466;0.893523215;1.22376475;0.679183345;-1.0005089;1.30000027;0.715487191;-1.21942905;10;1.127778;1;1
20.050034;1.30000025;0.794184471;-1.35480841;0.61091093;-1.04216027;0.893557114;1.22375879;0.67851931;-1.00048745;1.30000026;0.714766186;-1.21932804;10;1.127778;1;1
20.051142;1.30000023;0.793365581;-1.35469286;0.610281007;-1.04207139;0.893591612;1.22375371;0.677842067;-1.00046438;1.30000025;0.714029178;-1.21922404;10;1.127778;1;1
20.052016;1.30000022;0.792750024;-1.35460621;0.609807494;-1.04200473;0.893617411;1.22375042;0.677330897;-1.00044619;1.30000024;0.713475171;-1.21914604;10;1.127778;1;1
20.053103;1.30000021;0.79201891;-1.35450288;0.60924509;-1.04192525;0.893648309;1.22374575;0.676725157;-1.00042551;1.30000023;0.71281716;-1.21905303;10;1.127778;1;1
20.054264;1.30000019;0.791276684;-1.35439845;0.608674136;-1.04184493;0.893679807;1.22374097;0.676111304;-1.00040401;1.30000023;0.712149146;-1.21895902;10;1.127778;1;1
20.055069;1.30000018;0.790784457;-1.35432957;0.608295493;-1.04179195;0.893700505;1.22373814;0.675703385;-1.00039;1.30000022;0.711706135;-1.21889701;10;1.127778;1;1
20.056924;1.30000015;0.789714447;-1.35417848;0.60747239;-1.04167574;0.8937458;1.22373121;0.674816517;-1.00035938;1.30000022;0.710743102;-1.21876099;10;1.127778;1;1
20.057156;1.30000014;0.789586669;-1.3541607;0.607374095;-1.04166206;0.893751199;1.22373071;0.674710563;-1.00035525;1.30000022;0.710628097;-1.21874498;10;1.127778;1;1
20.058133;1.30000013;0.789061107;-1.35408627;0.606969805;-1.04160482;0.893773396;1.22372679;0.674276011;-1.00034123;1.30000022;0.710155075;-1.21867797;10;1.127778;1;1
20.059178;1.30000011;0.788522214;-1.35401072;0.606555257;-1.04154672;0.893796193;1.22372381;0.673829134;-1.00032554;1.30000021;0.709670049;-1.21860995;10;1.127778;1;1
20.060092;1.3000001;0.788068878;-1.3539474;0.606206521;-1.04149802;0.893815091;1.22372116;0.6734538;-1.00031229;1.30000021;0.709262024;-1.21855294;10;1.127778;1;1
20.061323;1.30000009;0.787484431;-1.35386629;0.605756924;-1.04143566;0.893839689;1.22371704;0.672970335;-1.00029664;1.30000022;0.708735989;-1.21847992;10;1.127778;1;1
20.062007;1.30000008;0.787171097;-1.35382185;0.605515885;-1.04140148;0.893852589;1.22371489;0.672710033;-1.00028752;1.30000022;0.708453968;-1.21843991;10;1.127778;1;1
20.063172;1.30000007;0.786656655;-1.35375075;0.605120135;-1.04134681;0.893874191;1.22371205;0.672283972;-1.00027356;1.30000022;0.707990933;-1.2183759;10;1.127778;1;1
20.064087;1.30000006;0.786267768;-1.35369743;0.604820972;-1.0413058;0.893890394;1.22370964;0.671962079;-1.00026285;1.30000022;0.707640905;-1.21832788;10;1.127778;1;1
20.065167;1.30000006;0.785825549;-1.35363633;0.604480781;-1.04125881;0.8939084;1.22370607;0.671595426;-1.0002522;1.30000022;0.707242874;-1.21827287;10;1.127778;1;1
20.066166;1.30000005;0.785431108;-1.35358188;0.604177344;-1.04121695;0.893924908;1.22370362;0.671269021;-1.00024153;1.30000023;0.706887845;-1.21822386;10;1.127778;1;1
20.067086;1.30000005;0.785080001;-1.35353411;0.603907242;-1.04118021;0.893939017;1.22370139;0.670978812;-1.00023251;1.30000023;0.70657182;-1.21818085;10;1.127778;1;1
20.068007;1.30000005;0.784740005;-1.35348746;0.603645689;-1.04114433;0.893953128;1.22369915;0.670696773;-1.00022349;1.30000023;0.706265795;-1.21813883;10;1.127778;1;1
20.069685;1.30000006;0.784146682;-1.35340748;0.603189257;-1.04108282;0.893977151;1.22369606;0.670205479;-1.00020793;1.30000024;0.705731754;-1.21806681;10;1.127778;1;1
20.070289;1.30000006;0.78394113;-1.35337971;0.60303113;-1.04106146;0.89398556;1.2236943;0.670034844;-1.00020303;1.30000025;0.70554674;-1.2180418;10;1.127778;1;1
20.071478;1.30000007;0.783547805;-1.35332751;0.602728554;-1.0410213;0.894001179;1.22369192;0.669710219;-1.00019415;1.30000026;0.705192714;-1.21799477;10;1.127778;1;1
20.072192;1.30000008;0.783318922;-1.35329641;0.602552479;-1.04099738;0.894010491;1.22369011;0.669520546;-1.0001884;1.30000026;0.7049867;-1.21796676;10;1.127778;1;1
20.073191;1.30000009;0.78300782;-1.35325531;0.602313155;-1.04096575;0.894022807;1.22368798;0.66926205;-1.00018109;1.30000027;0.70470668;-1.21792973;10;1.127778;1;1
20.074665;1.3000001;0.7825645;-1.35319644;0.60197212;-1.04092046;0.894040531;1.22368536;0.668895775;-1.00017149;1.30000028;0.704307655;-1.2178767;10;1.127778;1;1
20.075381;1.30000011;0.782356731;-1.35316978;0.601812287;-1.04089995;0.894048642;1.22368367;0.6687242;-1.00016655;1.30000029;0.704120644;-1.21785268;10;1.127778;1;1
20.076007;1.30000011;0.782178959;-1.35314646;0.601675531;-1.040882;0.894055551;1.22368202;0.668576201;-1.00016337;1.30000029;0.703960634;-1.21783166;10;1.127778;1;1
20.077001;1.30000012;0.781902302;-1.3531098;0.601462706;-1.04085381;0.894066666;1.22368101;0.668347057;-1.00015698;1.3000003;0.703711622;-1.21779863;10;1.127778;1;1
20.078140;1.30000013;0.781595647;-1.35307092;0.601226804;-1.04082389;0.894078383;1.22367893;0.668093064;-1.00015054;1.30000031;0.703435609;-1.2177636;10;1.127778;1;1
20.079583;1.30000014;0.781221214;-1.35302204;0.600938765;-1.04078628;0.894093105;1.22367559;0.667784378;-1.00014334;1.30000032;0.703098595;-1.21771956;10;1.127778;1;1
20.080242;1.30000014;0.781055664;-1.35300093;0.600811414;-1.04077005;0.894099415;1.22367499;0.667645787;-1.0001393;1.30000033;0.70294959;-1.21770054;10;1.127778;1;1
20.081322;1.30000014;0.780789005;-1.3529665;0.600606284;-1.04074355;0.894109633;1.22367302;0.667426231;-1.00013457;1.30000034;0.702709582;-1.21766951;10;1.127778;1;1
20.083735;1.30000014;0.780223464;-1.3528954;0.60017124;-1.04068886;0.894131275;1.22366902;0.66695718;-1.00012336;1.30000036;0.702200568;-1.21760546;10;1.127778;1;1
20.085634;1.30000014;0.779802365;-1.35284206;0.599847315;-1.04064784;0.894147212;1.2236655;0.666609523;-1.00011626;1.30000038;0.701821561;-1.21755743;10;1.127778;1;1
20.087405;1.30000014;0.779429044;-1.3527954;0.599560147;-1.04061197;0.89416105;1.22366314;0.666300277;-1.00010912;1.3000004;0.701485556;-1.21751541;10;1.127778;1;1
20.088012;1.30000013;0.779304604;-1.35277984;0.599464425;-1.04060001;0.894165864;1.22366171;0.666198455;-1.00010757;1.3000004;0.701373554;-1.21750141;10;1.127778;1;1
20.089401;1.30000013;0.779027948;-1.3527454;0.599251621;-1.04057352;0.894176095;1.22365967;0.665968934;-1.00010289;1.30000041;0.701124552;-1.21747041;10;1.127778;1;1
20.089996;1.30001013;0.778917953;-1.35274206;0.599162403;-1.04056297;0.894187309;1.22366922;0.665872033;-1.00010144;1.30001041;0.701025551;-1.21746741;10;1.127778;1;1
20.090892;1.29777013;0.777401294;-1.35039317;0.599027923;-1.04054907;0.89265173;1.22143101;0.665828663;-1.00003374;1.29777041;0.699660551;-1.21535341;10;1.127778;1;1
20.091276;1.29681012;0.776751298;-1.34938984;0.598970146;-1.04054569;0.891993238;1.2204722;0.665810063;-1.0000064;1.29681041;0.699075551;-1.21445042;10;1.127778;1;1
20.092065;1.29483612;0.775423528;-1.34732984;0.598857859;-1.04054108;0.890636956;1.21849967;0.665779066;-0.99995378;1.29483641;0.697880552;-1.21259642;10;1.127778;1;1
20.092246;1.29438512;0.775121308;-1.34685984;0.598833035;-1.04054054;0.890326961;1.21804825;0.665773129;-0.999942157;1.29438541;0.697608552;-1.21217342;10;1.127778;1;1
20.093061;1.29234812;0.773769095;-1.34474094;0.598730601;-1.04054107;0.888925379;1.21601193;0.665756828;-0.999892434;1.29234841;0.696391554;-1.21026643;10;1.127778;1;1
20.094120;1.28970112;0.772047997;-1.34199872;0.598624962;-1.04055046;0.887101302;1.21336651;0.665765158;-0.999831656;1.28970141;0.694842557;-1.20779844;10;1.127778;1;1
20.095050;1.28737512;0.770573564;-1.33959762;0.598561253;-1.04056538;0.885495622;1.21104182;0.665805464;-0.99978199;1.2873754;0.693515561;-1.20563745;10;1.127778;1;1
20.096149;1.28462813;0.768883579;-1.33677206;0.598525663;-1.04059098;0.883596444;1.20829592;0.665895049;-0.999726615;1.28462839;0.691994566;-1.20309447;10;1.127778;1;1
20.097207;1.28198313;0.767320261;-1.33406096;0.598541108;-1.04062316;0.881764765;1.20565315;0.666035896;-0.999675786;1.28198339;0.690587572;-1.20065449;10;1.127778;1;1
20.098255;1.27936214;0.765832499;-1.33138542;0.598604446;-1.04066374;0.879946285;1.20303359;0.666228235;-0.999628543;1.27936238;0.689248578;-1.19824651;10;1.127778;1;1
20.099095;1.27726214;0.764686956;-1.32924876;0.598691773;-1.0407019;0.8784874;1.20093533;0.666422642;-0.999591287;1.27726237;0.688217584;-1.19632353;10;1.127778;1;1
20.100000;1.27500015;0.763500302;-1.32695321;0.598823227;-1.04074779;0.876913916;1.19867557;0.666671395;-0.999553246;1.27500037;0.68714959;-1.19425755;10;1.127778;1;1
20.101140;1.27215016;0.762071429;-1.32407101;0.599041593;-1.04081375;0.874928536;1.19582915;0.667043852;-0.999506456;1.27215037;0.685863599;-1.19166358;10;1.127778;1;1
20.101682;1.27079516;0.761419214;-1.32270435;0.599167102;-1.04084809;0.873983645;1.19447593;0.66724421;-0.999485348;1.27079537;0.685276604;-1.1904336;10;1.127778;1;1
20.102350;1.26912416;0.760639222;-1.32102326;0.599341418;-1.0408939;0.872817257;1.19280749;0.66751241;-0.999459101;1.26912437;0.68457461;-1.18892062;10;1.127778;1;1
20.103097;1.26725817;0.759799231;-1.31914884;0.599561102;-1.04094746;0.871513469;1.19094355;0.667840605;-0.999430782;1.26725837;0.683818617;-1.18723364;10;1.127778;1;1
20.104169;1.26457618;0.758648131;-1.31646331;0.599922443;-1.04103149;0.869636985;1.18826667;0.668359513;-0.999390414;1.26457637;0.682782628;-1.18481667;10;1.127778;1;1
20.104977;1.26255918;0.757821471;-1.31444889;0.600226114;-1.04109906;0.868224498;1.18625345;0.668785676;-0.999361183;1.26255938;0.682038637;-1.1830037;10;1.127778;1;1
20.105617;1.26095919;0.757189254;-1.31285335;0.60048636;-1.04115475;0.867103007;1.18465629;0.669145207;-0.999338229;1.26095938;0.681469645;-1.18156772;10;1.127778;1;1
20.106313;1.25921819;0.756525925;-1.31112226;0.60078983;-1.0412195;0.865881617;1.18291966;0.669557409;-0.99931375;1.25921839;0.680872653;-1.18000974;10;1.127778;1;1
20.106753;1.25811819;0.75611926;-1.31002895;0.600991889;-1.04126084;0.865109523;1.18182148;0.669829829;-0.999298411;1.25811839;0.680506659;-1.17902575;10;1.127778;1;1
20.107413;1.25646719;0.755528151;-1.3083923;0.601311154;-1.04132646;0.863949633;1.18017377;0.670255661;-0.999275713;1.2564674;0.679974667;-1.17755277;10;1.127778;1;1
20.108074;1.2548162;0.754958153;-1.30675789;0.601648084;-1.04139404;0.862788842;1.17852714;0.670699988;-0.999252989;1.2548164;0.679461676;-1.17608179;10;1.127778;1;1
20.109032;1.2524202;0.754171487;-1.30439125;0.602171;-1.04149665;0.861102655;1.17613673;0.671383872;-0.99922159;1.25242041;0.678753689;-1.17395182;10;1.127778;1;1
20.110004;1.2500002;0.753422598;-1.30200796;0.602737714;-1.04160632;0.859397869;1.17372261;0.672117244;-0.99919036;1.25000042;0.678079703;-1.17180685;10;1.127778;1;1
20.111590;1.2500002;0.754671483;-1.30223246;0.603736859;-1.04178589;0.859330689;1.1737286;0.673198644;-0.99926098;1.25000042;0.679203731;-1.1720089;10;1.127778;1;1
20.112358;1.2500002;0.755310368;-1.30233804;0.604247986;-1.04187033;0.859298899;1.17373113;0.673751915;-0.999291008;1.25000042;0.679778746;-1.17210393;10;1.127778;1;1
20.113126;1.2500002;0.755961474;-1.3024414;0.604768889;-1.04195301;0.859267709;1.17373477;0.674315903;-0.999318193;1.25000043;0.680364762;-1.17219695;10;1.127778;1;1
20.115942;1.2500002;0.758372556;-1.30280483;0.606697824;-1.04224369;0.859159139;1.17374938;0.676399519;-0.999400395;1.25000042;0.682534832;-1.17252404;10;1.127778;1;1
20.116454;1.25000021;0.75880366;-1.30286707;0.607042719;-1.04229347;0.859140244;1.17375211;0.676772804;-0.999413215;1.25000041;0.682922847;-1.17258006;10;1.127778;1;1
20.117990;1.2500002;0.760066969;-1.30304934;0.608053404;-1.04243926;0.859085658;1.17376018;0.677864311;-0.999448927;1.2500004;0.684059891;-1.17274411;10;1.127778;1;1
20.119202;1.2500002;0.761022501;-1.30318492;0.608817861;-1.04254772;0.859044867;1.17376698;0.678689593;-0.999475309;1.25000038;0.684919927;-1.17286615;10;1.127778;1;1
20.120090;1.2500002;0.761695816;-1.30328161;0.609356536;-1.04262505;0.859016074;1.1737707;0.679272435;-0.999493912;1.25000036;0.685525954;-1.17295317;10;1.127778;1;1
20.121865;1.25000019;0.762966888;-1.30346276;0.610373439;-1.04276995;0.858961484;1.17377978;0.680369941;-0.999528764;1.25000033;0.686670005;-1.17311622;10;1.127778;1;1
20.122753;1.25000019;0.763562422;-1.30354945;0.61084989;-1.04283929;0.858935989;1.17378316;0.680884815;-0.999545768;1.25000032;0.68720603;-1.17319425;10;1.127778;1;1
20.123641;1.25000018;0.764131288;-1.30363168;0.611305007;-1.04290507;0.858911093;1.17378748;0.681376422;-0.99956197;1.25000031;0.687718055;-1.17326827;10;1.127778;1;1
20.124529;1.25000017;0.764673487;-1.30371058;0.61173879;-1.04296818;0.858887398;1.17379062;0.681844096;-0.999578222;1.25000029;0.688206079;-1.17333929;10;1.127778;1;1
20.125416;1.25000017;0.765186797;-1.30378615;0.61214946;-1.04302862;0.858864602;1.17379371;0.682289081;-0.999594523;1.25000028;0.688668102;-1.17340731;10;1.127778;1;1
20.126304;1.25000016;0.76567455;-1.30385838;0.612539687;-1.0430864;0.858843006;1.17379667;0.682710468;-0.999609975;1.25000026;0.689107124;-1.17347233;10;1.127778;1;1
20.127192;1.25000015;0.766134525;-1.30392838;0.612907689;-1.0431424;0.85882231;1.17379953;0.683108256;-0.999624579;1.25000025;0.689521146;-1.17353535;10;1.127778;1;1
20.128080;1.25000015;0.766568945;-1.30399394;0.613255246;-1.04319484;0.858802514;1.17380227;0.683484339;-0.999639282;1.25000024;0.689912168;-1.17359437;10;1.127778;1;1
20.129855;1.25000013;0.76736334;-1.30411728;0.613890805;-1.04329349;0.858765621;1.17380647;0.684170992;-0.999668836;1.25000022;0.690627212;-1.1737054;10;1.127778;1;1
20.130743;1.25000012;0.767723316;-1.30417394;0.614178805;-1.04333882;0.858748523;1.17380892;0.684482873;-0.999682837;1.25000021;0.690951234;-1.17375641;10;1.127778;1;1
20.131630;1.25000011;0.768061072;-1.30422838;0.614449027;-1.04338236;0.858732325;1.17381031;0.684775491;-0.999696792;1.2500002;0.691255256;-1.17380542;10;1.127778;1;1
20.132518;1.2500001;0.768377719;-1.30427949;0.614702359;-1.04342324;0.858716725;1.17381259;0.685047717;-0.999709996;1.25000019;0.691540277;-1.17385143;10;1.127778;1;1
20.133406;1.25000009;0.768672145;-1.30432838;0.614937914;-1.04346234;0.858702325;1.17381375;0.685303553;-0.999723204;1.25000019;0.691805299;-1.17389545;10;1.127778;1;1
20.134294;1.25000008;0.768946574;-1.30437392;0.615157468;-1.04349878;0.858688223;1.17381485;0.685541439;-0.99973646;1.25000018;0.69205232;-1.17393646;10;1.127778;1;1
20.135181;1.25000007;0.769202114;-1.30441725;0.61536191;-1.04353342;0.858675321;1.1738159;0.685762319;-0.999748821;1.25000017;0.692282341;-1.17397547;10;1.127778;1;1
20.136069;1.25000006;0.769439879;-1.30445836;0.61555213;-1.0435663;0.858663017;1.17381788;0.685967503;-0.999760382;1.25000017;0.692496361;-1.17401248;10;1.127778;1;1
20.137845;1.25000005;0.769863191;-1.30453389;0.615890789;-1.04362672;0.858640209;1.17381957;0.686334714;-0.999783561;1.25000015;0.692877399;-1.17408049;10;1.127778;1;1
20.138732;1.25000004;0.770052072;-1.30456833;0.616041895;-1.04365426;0.858630005;1.17382038;0.686497981;-0.999794229;1.25000014;0.693047417;-1.17411149;10;1.127778;1;1
20.139732;1.25000004;0.770246509;-1.30460498;0.616197444;-1.04368359;0.858618902;1.17382114;0.686666958;-0.999805896;1.25000013;0.693222437;-1.17414449;10;1.127778;1;1
20.140732;1.25000003;0.770424279;-1.30463942;0.616339659;-1.04371112;0.858609;1.17382091;0.686821371;-0.999818413;1.25000012;0.693382455;-1.1741755;10;1.127778;1;1
20.141732;1.25000003;0.770585386;-1.30467052;0.616468538;-1.043736;0.8585994;1.17382155;0.686961067;-0.999829236;1.25000011;0.693527473;-1.17420349;10;1.127778;1;1
20.142732;1.25000002;0.770730936;-1.30469939;0.616584974;-1.04375909;0.858590702;1.17382214;0.687087542;-0.999840108;1.25000009;0.69365849;-1.17422949;10;1.127778;1;1
20.143732;1.25000001;0.770863154;-1.30472716;0.616690741;-1.0437813;0.858582606;1.17382268;0.687202691;-0.999850085;1.25000008;0.693777506;-1.17425448;10;1.127778;1;1
20.144732;1.25000001;0.770982039;-1.3047527;0.616785841;-1.04380173;0.858574813;1.17382321;0.687305534;-0.999859117;1.25000006;0.693884523;-1.17427747;10;1.127778;1;1
20.145732;1.25;0.771089813;-1.30477603;0.616872052;-1.04382038;0.858567922;1.17382263;0.687398615;-0.999869099;1.25000004;0.693981539;-1.17429846;10;1.127778;1;1
20.146366;1.24999999;0.771152033;-1.30478936;0.616921823;-1.04383104;0.858563729;1.17382293;0.68745238;-0.999874539;1.25000003;0.694037549;-1.17431045;10;1.127778;1;1
20.147288;1.24999998;0.771234251;-1.30480824;0.616987591;-1.04384613;0.858558039;1.17382324;0.687524122;-0.999881878;1.25000001;0.694111564;-1.17432743;10;1.127778;1;1
20.148154;1.24999998;0.771303137;-1.30482489;0.617042693;-1.04385946;0.85855325;1.17382354;0.687584507;-0.999889215;1.24999999;0.694173578;-1.17434242;10;1.127778;1;1
20.149178;1.24999997;0.771376466;-1.30484267;0.617101349;-1.04387367;0.858547863;1.17382286;0.687648313;-0.999897404;1.24999997;0.694239594;-1.17435839;10;1.127778;1;1
20.150202;1.24999995;0.771442017;-1.30485933;0.617153785;-1.04388699;0.858542776;1.17382317;0.68770491;-0.999904741;1.24999995;0.694298611;-1.17437337;10;1.127778;1;1
20.151202;1.24999994;0.771496458;-1.30487377;0.617197332;-1.04389854;0.858538289;1.17382342;0.687753025;-0.999911179;1.24999993;0.694347626;-1.17438635;10;1.127778;1;1
20.152202;1.24999993;0.771544232;-1.30488711;0.617235549;-1.04390919;0.858534402;1.17382261;0.687795133;-0.999918516;1.24999991;0.694390642;-1.17439832;10;1.127778;1;1
20.153202;1.24999991;0.771586451;-1.30490044;0.617269321;-1.04391985;0.858530515;1.17382281;0.68783098;-0.999924053;1.24999989;0.694428657;-1.1744103;10;1.127778;1;1
20.154202;1.2499999;0.771622003;-1.30491155;0.617297762;-1.04392873;0.858527226;1.17382301;0.687862096;-0.999929587;1.24999987;0.694460671;-1.17442027;10;1.127778;1;1
20.155202;1.24999988;0.77165089;-1.30492155;0.617320871;-1.04393673;0.858524237;1.17382215;0.687888152;-0.999936019;1.24999985;0.694486683;-1.17442924;10;1.127778;1;1
20.156202;1.24999987;0.771676443;-1.30493044;0.617341314;-1.04394383;0.858521545;1.17382227;0.687909839;-0.99994065;1.24999983;0.694509695;-1.17443722;10;1.127778;1;1
20.157202;1.24999986;0.771695329;-1.30493933;0.617356426;-1.04395094;0.858518851;1.17382235;0.687926829;-0.999945328;1.24999982;0.694526705;-1.1744452;10;1.127778;1;1
20.158202;1.24999985;0.771711992;-1.304946;0.617369762;-1.04395627;0.858516755;1.17382142;0.687941565;-0.999950853;1.2499998;0.694541713;-1.17445118;10;1.127778;1;1
20.159202;1.24999984;0.7717231;-1.30495266;0.617378654;-1.04396161;0.858514656;1.17382149;0.687951931;-0.999954577;1.24999979;0.694551721;-1.17445716;10;1.127778;1;1
20.160202;1.24999983;0.771731985;-1.30495934;0.61738577;-1.04396694;0.858512855;1.17382156;0.687958513;-0.999958298;1.24999977;0.694559727;-1.17446315;10;1.127778;1;1
20.162202;1.24999982;0.771738643;-1.30496934;0.617391117;-1.04397495;0.858509843;1.17382058;0.687965709;-0.999965737;1.24999974;0.694565737;-1.17447212;10;1.127778;1;1
20.163202;1.24999983;0.771738638;-1.30497379;0.617391127;-1.04397852;0.858508632;1.17382064;0.687965669;-0.999968503;1.24999972;0.694565741;-1.17447611;10;1.127778;1;1
20.165202;1.24999984;0.771729738;-1.30497936;0.617384039;-1.04398299;0.8585068;1.17381959;0.687958711;-0.999975028;1.24999969;0.694557749;-1.17448109;10;1.127778;1;1
20.166202;1.24999985;0.771723065;-1.3049827;0.617378719;-1.04398568;0.85850588;1.17381959;0.687953033;-0.999977836;1.24999967;0.694551752;-1.17448408;10;1.127778;1;1
20.167202;1.24999987;0.77171417;-1.30498493;0.617371623;-1.04398747;0.858505256;1.17381953;0.687945496;-0.999979745;1.24999966;0.694543755;-1.17448608;10;1.127778;1;1
20.169202;1.2499999;0.771691939;-1.3049883;0.617353878;-1.04399017;0.8585043;1.17381848;0.687926246;-0.999984358;1.24999962;0.694523758;-1.17448906;10;1.127778;1;1
20.172202;1.24999995;0.771648598;-1.30499056;0.617319269;-1.04399201;0.8585033;1.1738183;0.68788945;-0.999989124;1.24999958;0.694484747;-1.17449105;10;1.127778;1;1
20.175202;1.24999999;0.771597491;-1.30499062;0.617278449;-1.04399206;0.858503189;1.17381709;0.687845696;-0.99999385;1.24999954;0.694438711;-1.17449102;10;1.127778;1;1
20.178202;1.25000002;0.771540842;-1.30498847;0.617233195;-1.04399032;0.858503678;1.17381588;0.687798147;-0.999997645;1.24999953;0.694387652;-1.17448899;10;1.127778;1;1
20.181202;1.25000003;0.771480881;-1.30498522;0.617185277;-1.04398769;0.858504483;1.17381569;0.687745267;-0.999999661;1.24999953;0.694333571;-1.17448597;10;1.127778;1;1
20.191202;1.25000002;0.771268839;-1.30496884;0.617015739;-1.04397431;0.858509434;1.17381308;0.687564177;-1.00000567;1.24999964;0.69414226;-1.17447091;10;1.127778;1;1
20.206202;1.24999993;0.770958963;-1.30493776;0.616767973;-1.04394935;0.85851866;1.17381107;0.687296703;-1.00000662;1.24999973;0.693862888;-1.17444277;10;1.127778;1;1
20.208202;1.24999988;0.770920089;-1.30493438;0.616736864;-1.04394667;0.858519834;1.17381095;0.687262696;-1.00000675;1.24999972;0.69382784;-1.17443977;10;1.127778;1;1
20.216202;1.24999966;0.770767961;-1.3049175;0.616615018;-1.04393324;0.858524828;1.17380931;0.687132081;-1.00000738;1.24999965;0.693690639;-1.17442481;10;1.127778;1;1
20.229202;1.24999945;0.77053706;-1.30489065;0.616429872;-1.04391186;0.858532343;1.17380734;0.686932504;-1.00000651;1.24999967;0.693482368;-1.17440108;10;1.127778;1;1
20.230202;1.24999945;0.770520409;-1.30488955;0.616416521;-1.04391097;0.858532962;1.17380727;0.686917397;-1.00000658;1.24999968;0.693467356;-1.17440011;10;1.127778;1;1
20.241202;1.24999965;0.770339395;-1.30486965;0.616271369;-1.04389504;0.85853952;1.17380555;0.686762386;-1.00000624;1.24999984;0.693304292;-1.17438232;10;1.127778;1;1
20.244202;1.24999975;0.770292741;-1.30486411;0.616233932;-1.0438906;0.858541078;1.17380529;0.686720925;-1.00000644;1.24999992;0.693262278;-1.1743773;10;1.127778;1;1
20.255202;1.25000018;0.770125086;-1.30484533;0.616099325;-1.04387551;0.858546863;1.17380353;0.686577167;-1.00000592;1.25000031;0.69311134;-1.17435998;10;1.127778;1;1
20.257202;1.25000025;0.770096222;-1.30484202;0.616076167;-1.04387285;0.85854775;1.17380339;0.686551711;-1.00000602;1.25000038;0.693085365;-1.17435691;10;1.127778;1;1
20.260202;1.25000034;0.770052919;-1.30483759;0.616041449;-1.04386929;0.858549208;1.17380217;0.686515541;-1.00000607;1.25000046;0.69304641;-1.1743528;10;1.127778;1;1
20.269202;1.25000046;0.769927478;-1.30482314;0.615940986;-1.04385777;0.85855314;1.17380151;0.686407129;-1.00000556;1.25000049;0.692933601;-1.17433957;10;1.127778;1;1
20.275202;1.25000045;0.769848663;-1.30481422;0.615877959;-1.04385065;0.85855568;1.17380114;0.686338211;-1.0000049;1.25000035;0.692862706;-1.17433146;10;1.127778;1;1
20.286202;1.25000045;0.769710858;-1.30479856;0.615767905;-1.04383819;0.858560071;1.1737995;0.686220763;-1.00000535;1.25;0.692738797;-1.17431722;10;1.127778;1;1
20.290202;1.25000047;0.769664117;-1.30479293;0.615730561;-1.04383376;0.858561587;1.17379931;0.68617919;-1.00000453;1.24999986;0.692696825;-1.17431217;10;1.127778;1;1
20.298202;1.25000052;0.769575113;-1.30478276;0.615659348;-1.04382585;0.858564987;1.17379789;0.686103291;-1.00000469;1.24999963;0.692616879;-1.17430318;10;1.127778;1;1
20.311202;1.2500005;0.769445066;-1.30476805;0.61555528;-1.04381446;0.858569444;1.17379724;0.685991002;-1.00000419;1.24999964;0.692499915;-1.17429032;10;1.127778;1;1
20.313202;1.25000049;0.769427266;-1.30476578;0.61554106;-1.04381269;0.858570082;1.17379718;0.685974956;-1.00000332;1.24999969;0.692483909;-1.17428836;10;1.127778;1;1
20.321202;1.25000047;0.769358229;-1.30475778;0.615485975;-1.04380643;0.858572626;1.17379588;0.685917138;-1.00000453;1.24999988;0.692421874;-1.17428157;10;1.127778;1;1
20.328202;1.25000055;0.769304805;-1.30475095;0.615443395;-1.04380102;0.858574808;1.17379569;0.685870099;-1.00000387;1.25000002;0.692373865;-1.17427578;10;1.127778;1;1
20.335202;1.25000069;0.769257011;-1.30474525;0.615405338;-1.04379649;0.85857629;1.17379552;0.685829601;-1.00000313;1.2500001;0.692330893;-1.17427104;10;1.127778;1;1
20.337202;1.25000073;0.76924479;-1.3047441;0.615395617;-1.04379559;0.858576861;1.17379546;0.685818287;-1.00000318;1.2500001;0.692319901;-1.17427011;10;1.127778;1;1
20.346202;1.25000088;0.769194806;-1.30473734;0.615355856;-1.04379021;0.858578401;1.17379532;0.685775753;-1.00000238;1.25000004;0.692274885;-1.17426431;10;1.127778;1;1
20.348202;1.25000091;0.769184814;-1.30473622;0.615347898;-1.04378934;0.858578619;1.17379527;0.685767243;-1.00000243;1.25000002;0.692265872;-1.17426333;10;1.127778;1;1
20.349202;1.25000092;0.769180374;-1.30473621;0.615344361;-1.04378934;0.858578575;1.17379528;0.685762498;-1.00000243;1.25000001;0.692261865;-1.17426334;10;1.127778;1;1
20.357202;1.25000102;0.769147063;-1.30473169;0.615317751;-1.04378589;0.858579698;1.17379421;0.68573471;-1.0000025;1.2499999;0.692231798;-1.17425929;10;1.127778;1;1
20.360202;1.25000105;0.76913706;-1.30473055;0.615309717;-1.04378505;0.858579865;1.17379426;0.685725231;-1.00000253;1.24999985;0.692222772;-1.17425825;10;1.127778;1;1
20.371202;1.25000105;0.769107002;-1.30472716;0.615285527;-1.0437826;0.858580764;1.17379433;0.685699806;-1.0000018;1.2499996;0.692195731;-1.17425519;10;1.127778;1;1
20.382202;1.25000088;0.769091454;-1.30472385;0.61527311;-1.04378002;0.858581527;1.17379421;0.685686761;-1.00000209;1.24999929;0.692181686;-1.1742523;10;1.127778;1;1
20.383202;1.25000086;0.769090346;-1.30472386;0.615272233;-1.04378002;0.858581561;1.17379419;0.685685828;-1.0000021;1.24999926;0.692180688;-1.17425231;10;1.127778;1;1
20.384202;1.25000083;0.769090349;-1.30472387;0.615272246;-1.04378003;0.858581596;1.17379417;0.685684896;-1.00000118;1.24999923;0.692180691;-1.17425232;10;1.127778;1;1
20.385202;1.2500008;0.769089241;-1.30472389;0.61527137;-1.04378003;0.858581932;1.17379415;0.685684911;-1.00000119;1.24999919;0.692179694;-1.17425232;10;1.127778;1;1
20.394202;1.25000054;0.76908812;-1.30472285;0.615270528;-1.0437792;0.858582277;1.17379394;0.685684104;-1.00000123;1.24999891;0.69217873;-1.17425125;10;1.127778;1;1
20.403202;1.25000039;0.769093703;-1.30472405;0.61527488;-1.0437802;0.858582586;1.17379376;0.685688826;-1.00000108;1.2499988;0.692183849;-1.17425203;10;1.127778;1;1
20.405202;1.25000036;0.769097057;-1.30472407;0.61527752;-1.04378023;0.858582641;1.17379371;0.685690715;-1.00000104;1.2499988;0.692186879;-1.17425199;10;1.127778;1;1
20.425202;1.25000041;0.769133869;-1.3047276;0.615306716;-1.04378292;0.85858179;1.17379472;0.68572319;-0.999998741;1.24999902;0.69222015;-1.17425481;10;1.127778;1;1
20.426202;1.25000043;0.769137191;-1.30472762;0.61530937;-1.0437829;0.858581806;1.17379479;0.685725048;-0.999998681;1.24999904;0.692223172;-1.17425481;10;1.127778;1;1
20.441202;1.25000048;0.769179151;-1.30473243;0.615342952;-1.04378629;0.858580727;1.17379522;0.68576284;-0.999998614;1.24999923;0.692261365;-1.17425888;10;1.127778;1;1
20.494202;1.25000033;0.769357241;-1.30475201;0.615486176;-1.04380143;0.858574836;1.17379735;0.685915237;-0.999998944;1.24999951;0.692422681;-1.17427532;10;1.127778;1;1
20.523202;1.25000025;0.769432986;-1.30476052;0.615547114;-1.04380831;0.858572178;1.17379731;0.685980363;-0.99999992;1.24999912;0.692490378;-1.17428388;10;1.127778;1;1
20.526202;1.25000024;0.769438606;-1.30476158;0.615551545;-1.0438092;0.858571911;1.17379727;0.685986131;-0.999999831;1.24999911;0.692495358;-1.17428495;10;1.127778;1;1
20.551202;1.25000043;0.769474653;-1.3047649;0.615579792;-1.04381217;0.858571362;1.17379741;0.686016794;-0.999999225;1.24999936;0.692527073;-1.17428816;10;1.127778;1;1
20.552202;1.25000044;0.769474666;-1.30476602;0.615579775;-1.04381304;0.858571364;1.17379741;0.686017746;-0.999999241;1.24999937;0.692527057;-1.17428917;10;1.127778;1;1
20.568202;1.25000064;0.76948261;-1.30476691;0.615585995;-1.0438135;0.858570849;1.1737974;0.686024374;-1.00000033;1.24999958;0.692533991;-1.17429008;10;1.127778;1;1
20.569202;1.25000064;0.769483723;-1.3047669;0.615586895;-1.04381347;0.858570839;1.1737974;0.686024376;-1.00000032;1.2499996;0.692535001;-1.17429006;10;1.127778;1;1
20.588202;1.25000057;0.769479125;-1.30476685;0.615583445;-1.0438131;0.858570839;1.17379762;0.686020505;-0.999999891;1.24999996;0.692531363;-1.17428999;10;1.127778;1;1
20.590202;1.25000051;0.769476871;-1.30476572;0.615581657;-1.04381221;0.858570818;1.17379764;0.686019542;-0.999999839;1.24999999;0.692529396;-1.17428898;10;1.127778;1;1
20.614202;1.24999995;0.76945419;-1.30476436;0.615563801;-1.04381123;0.85857082;1.17379765;0.685999565;-1.00000022;1.25000022;0.692510013;-1.17428797;10;1.127778;1;1
20.616202;1.24999994;0.769451948;-1.30476325;0.615562011;-1.04381034;0.858570795;1.17379764;0.685996732;-1.00000027;1.25000024;0.69250804;-1.17428696;10;1.127778;1;1
20.677202;1.24999994;0.769361571;-1.30475506;0.615488736;-1.04380342;0.858574111;1.17379651;0.685919198;-1.00000089;1.2499999;0.692424326;-1.17427942;10;1.127778;1;1
20.701202;1.24999973;0.769332435;-1.30475172;0.61546618;-1.04380054;0.858574985;1.17379569;0.685893639;-1.00000071;1.2499999;0.692398797;-1.17427639;10;1.127778;1;1
20.708202;1.2499996;0.769324596;-1.30475056;0.615460097;-1.04379969;0.858575191;1.17379582;0.685888001;-1.00000062;1.25000001;0.692391867;-1.17427542;10;1.127778;1;1
20.748202;1.24999998;0.769301751;-1.30474705;0.615441954;-1.04379778;0.858575621;1.17379646;0.685869296;-1.00000059;1.2500004;0.692372388;-1.17427219;10;1.127778;1;1
20.750202;1.25;0.769301721;-1.30474708;0.61544187;-1.04379782;0.858575592;1.17379642;0.685868418;-1.00000063;1.2500004;0.692372442;-1.17427222;10;1.127778;1;1
20.784202;1.25000067;0.769306837;-1.30474828;0.615445232;-1.04379885;0.858575998;1.17379549;0.685871749;-1.00000022;1.25000009;0.692376368;-1.17427347;10;1.127778;1;1
20.785202;1.25000068;0.769306863;-1.30474826;0.615445247;-1.04379881;0.858576032;1.17379548;0.685872677;-1.00000023;1.25000008;0.692376349;-1.17427347;10;1.127778;1;1
20.882202;1.25000025;0.769365795;-1.30475354;0.615492945;-1.04380217;0.858575075;1.17379709;0.685922237;-0.999999986;1.24999936;0.692428846;-1.17427786;10;1.127778;1;1
20.886202;1.25000016;0.769366924;-1.30475354;0.615493844;-1.04380218;0.858574774;1.17379707;0.685924036;-0.999999953;1.24999939;0.692429845;-1.17427783;10;1.127778;1;1
20.928202;1.24999972;0.769379119;-1.3047561;0.615504151;-1.04380424;0.858574193;1.17379709;0.685933989;-0.99999907;1.24999939;0.692442362;-1.17428;10;1.127778;1;1
20.933202;1.24999961;0.76937902;-1.3047561;0.615504034;-1.0438043;0.858574123;1.17379708;0.685935056;-0.999999121;1.24999938;0.692442456;-1.17428;10;1.127778;1;1
20.975202;1.2500002;0.769377585;-1.30475545;0.615502117;-1.04380452;0.85857344;1.17379765;0.685932829;-1.0000002;1.25000005;0.692440262;-1.17428041;10;1.127778;1;1
21.111202;1.25000023;0.769345489;-1.30475221;0.615476144;-1.04380248;0.858574303;1.17379757;0.685904859;-1.00000001;1.25000033;0.692410714;-1.17427704;10;1.127778;1;1
21.286202;1.25;0.769359378;-1.30475364;0.615486111;-1.04380258;0.858574225;1.17379618;0.685916693;-0.999999203;1.24999966;0.692422588;-1.17427798;10;1.127778;1;1
21.291202;1.24999999;0.769360504;-1.30475351;0.615487124;-1.0438026;0.858574264;1.17379621;0.68591678;-0.99999923;1.24999977;0.69242358;-1.17427813;10;1.127778;1;1
21.492202;1.24999946;0.769352069;-1.30475219;0.615481471;-1.04380151;0.858574523;1.17379709;0.68591247;-0.999999965;1.24999984;0.692417779;-1.17427623;10;1.127778;1;1
22.489996;1.2500001;0.76935234;-1.30475186;0.615482435;-1.04380128;0.858574932;1.17379713;0.685910802;-1.00000021;1.2499994;0.692416822;-1.17427656;10;1.127778;1;1
22.490012;1.2499421;0.769316784;-1.30469186;0.615482549;-1.04380171;0.858534932;1.17373923;0.685913399;-0.999998425;1.2499414;0.692384822;-1.17422256;10;1.127778;1;1
22.491855;1.24072508;0.763625664;-1.29510403;0.615467838;-1.04382827;0.85219431;1.1645352;0.686364521;-0.999708015;1.24072443;0.687262804;-1.16559358;10;1.127778;1;1
22.492111;1.23944508;0.762838995;-1.29377736;0.615468747;-1.04383589;0.851312107;1.16325644;0.686431308;-0.999671289;1.23944443;0.686554801;-1.16439958;10;1.127778;1;1
22.492239;1.23880508;0.762446772;-1.29311514;0.615470099;-1.0438406;0.850871005;1.16261756;0.686465417;-0.999652943;1.23880443;0.6862018;-1.16380358;10;1.127778;1;1
22.492751;1.23624507;0.760883435;-1.29046734;0.615480013;-1.04386038;0.849105098;1.16006011;0.686608156;-0.999582931;1.23624444;0.684794795;-1.16142059;10;1.127778;1;1
22.493007;1.23496507;0.760106768;-1.28914623;0.615489034;-1.04387255;0.848221695;1.15878142;0.686684055;-0.999548736;1.23496444;0.684095793;-1.16023159;10;1.127778;1;1
22.493519;1.23240506;0.758564541;-1.28650621;0.615516148;-1.04389878;0.846453388;1.15622413;0.686846884;-0.999481015;1.23240445;0.682707788;-1.1578556;10;1.127778;1;1
22.494031;1.22984505;0.757037871;-1.28387175;0.615556024;-1.04392963;0.84468388;1.15366692;0.68702387;-0.999416777;1.22984446;0.681333783;-1.15548461;10;1.127778;1;1
22.494543;1.22728504;0.7555312;-1.28124174;0.615612362;-1.04396423;0.842912873;1.15110978;0.687219934;-0.999353148;1.22728447;0.679977778;-1.15311761;10;1.127778;1;1
22.495055;1.22472503;0.75404564;-1.27861728;0.615686173;-1.04400352;0.841140065;1.14855279;0.687435167;-0.999292015;1.22472447;0.678640773;-1.15075562;10;1.127778;1;1
22.495567;1.22216502;0.752583412;-1.27599727;0.615779385;-1.0440466;0.839366058;1.14599589;0.687670703;-0.999232475;1.22216448;0.677324768;-1.14839763;10;1.127778;1;1
22.496079;1.21960502;0.751144518;-1.2733828;0.61589212;-1.04409443;0.83759055;1.14343918;0.68792952;-0.999174437;1.21960449;0.676029763;-1.14604463;10;1.127778;1;1
