time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.496591;1.21704501;0.749731179;-1.27077279;0.616026328;-1.04414611;0.835813543;1.14088157;0.68821245;-0.999117911;1.21704449;0.674757759;-1.14369564;10;1.127778;1;1
22.497103;1.214485;0.748343396;-1.26816723;0.616182143;-1.04420166;0.834035036;1.13832509;0.688520362;-0.99906208;1.2144845;0.673508754;-1.14135065;10;1.127778;1;1
22.497615;1.21192499;0.746983389;-1.26556721;0.616361537;-1.04426204;0.832255029;1.13576877;0.688852071;-0.999006848;1.21192451;0.672284749;-1.13901066;10;1.127778;1;1
22.498127;1.20936498;0.74565005;-1.26297164;0.616563742;-1.04432634;0.830473822;1.13321159;0.689212269;-0.998954077;1.20936451;0.671084744;-1.13667467;10;1.127778;1;1
22.498639;1.20680497;0.744345599;-1.26038052;0.616790743;-1.0443946;0.828691116;1.13065555;0.689597966;-0.998901036;1.20680452;0.669910739;-1.13434267;10;1.127778;1;1
22.499151;1.20424496;0.743068925;-1.25779383;0.617041776;-1.04446684;0.82690691;1.12809973;0.690010889;-0.998848555;1.20424452;0.668761734;-1.13201468;10;1.127778;1;1
22.499663;1.20168495;0.74182225;-1.25521271;0.617318843;-1.04454403;0.825121505;1.125543;0.690452901;-0.998797627;1.20168453;0.667639729;-1.12969169;10;1.127778;1;1
22.499998;1.20001195;0.741022245;-1.25352937;0.617512813;-1.04459753;0.823953401;1.12387419;0.690756424;-0.998764137;1.20001153;0.666919726;-1.12817669;10;1.127778;1;1
22.500508;1.19746194;0.739827793;-1.25096492;0.61783032;-1.04468045;0.822172597;1.12132874;0.691242414;-0.998713683;1.19746154;0.665844721;-1.1258687;10;1.127778;1;1
22.501020;1.19490193;0.738656674;-1.24839602;0.618173883;-1.04476874;0.820383593;1.11877352;0.691758503;-0.998663772;1.19490155;0.664790715;-1.12355671;10;1.127778;1;1
22.501647;1.19176392;0.737261107;-1.24525155;0.618630569;-1.04488124;0.81818879;1.115641;0.692431016;-0.998603524;1.19176355;0.663534709;-1.12072671;10;1.127778;1;1
22.501871;1.19064392;0.737859992;-1.22608266;0.619715486;-1.02976453;0.822819189;1.11580607;0.692445087;-0.983542809;1.19064356;0.664073707;-1.10347472;10;1.127778;1;1
22.502058;1.18971192;0.73834221;-1.21052043;0.620606285;-1.01749057;0.826556088;1.11591793;0.692473255;-0.97131071;1.18971156;0.664507705;-1.08946872;10;1.127778;1;1
22.502250;1.18875191;0.738823317;-1.19484154;0.621512184;-1.00512291;0.830299787;1.11601077;0.692512219;-0.958983903;1.18875156;0.664940703;-1.07535772;10;1.127778;1;1
22.502442;1.18779191;0.739286648;-1.17950043;0.622404581;-0.993019618;0.833942086;1.11607992;0.692560904;-0.946920168;1.18779156;0.665357701;-1.06155072;10;1.127778;1;1
22.502634;1.18683191;0.739734421;-1.16448153;0.623285314;-0.98116825;0.837487786;1.11612924;0.692618899;-0.935104498;1.18683156;0.665760698;-1.04803373;10;1.127778;1;1
22.503094;1.1845279;0.740746635;-1.12965486;0.625352183;-0.95367541;0.845631584;1.11616514;0.692793731;-0.907690984;1.18452757;0.666671693;-1.01668973;10;1.127778;1;1
22.504070;1.17965189;0.742634391;-1.06090151;0.629537297;-0.899334658;0.861381783;1.11591847;0.693293372;-0.853483028;1.17965158;0.668370682;-0.954811741;10;1.127778;1;1
22.505106;1.17446788;0.744323256;-0.99380594;0.633754009;-0.84617581;0.876326283;1.11526601;0.693974943;-0.800426606;1.17446759;0.66989067;-0.894425752;10;1.127778;1;1
22.505222;1.17389188;0.744493254;-0.986668161;0.634209791;-0.840510572;0.877891683;1.11517328;0.694058557;-0.794770089;1.17389159;0.670043669;-0.888001753;10;1.127778;1;1
22.505567;1.17216387;0.744986579;-0.96559149;0.635565611;-0.823768672;0.882486483;1.11487331;0.694315066;-0.778054253;1.1721636;0.670487665;-0.869032757;10;1.127778;1;1
22.506017;1.16991587;0.745588791;-0.938881484;0.637301604;-0.802520863;0.888251483;1.11443837;0.694664807;-0.756835358;1.1699156;0.67102966;-0.844993762;10;1.127778;1;1
22.507165;1.16417586;0.746950984;-0.873723696;0.641613937;-0.750508737;0.902059184;1.11313784;0.695621161;-0.704876991;1.16417561;0.672255647;-0.786351774;10;1.127778;1;1
22.508189;1.15905585;0.747986515;-0.818634801;0.645341627;-0.706294954;0.913465885;1.11179373;0.696533101;-0.660695823;1.15905562;0.673187637;-0.736771786;10;1.127778;1;1
22.509213;1.15393584;0.748885378;-0.765784797;0.648983962;-0.663629036;0.924200586;1.11031787;0.697486974;-0.618050962;1.15393563;0.673996629;-0.6892068;10;1.127778;1;1
22.509469;1.15265584;0.749090926;-0.752867018;0.649882974;-0.653159021;0.926795986;1.10993256;0.697730105;-0.607584185;1.15265563;0.674181627;-0.677580804;10;1.127778;1;1
22.509981;1.15009584;0.749480914;-0.727341461;0.651668644;-0.632418619;0.931893786;1.10914511;0.698221467;-0.586849097;1.15009564;0.674532623;-0.654607811;10;1.127778;1;1
22.510059;1.14999984;0.749732023;-0.723661461;0.651941401;-0.629271414;0.932901486;1.10931634;0.698288983;-0.583714602;1.14999964;0.674758623;-0.651295812;10;1.127778;1;1
22.510315;1.14999984;0.750719794;-0.712394795;0.652800335;-0.619474318;0.936281585;1.11015232;0.698501783;-0.573963008;1.14999964;0.675647621;-0.641155816;10;1.127778;1;1
22.511019;1.14999983;0.753217555;-0.685134795;0.654972308;-0.595769986;0.944459585;1.11217526;0.699124466;-0.550359632;1.14999965;0.677895618;-0.616621827;10;1.127778;1;1
22.512092;1.14999983;0.756501973;-0.652375908;0.657828334;-0.567284017;0.954287584;1.1146117;0.700145219;-0.521966264;1.14999966;0.680851615;-0.587138845;10;1.127778;1;1
22.513174;1.14999983;0.759311948;-0.627692578;0.660271803;-0.545820268;0.961692182;1.11645249;0.701229068;-0.500541509;1.14999967;0.683380615;-0.564923865;10;1.127778;1;1
22.514039;1.14999983;0.761280818;-0.612553694;0.661983872;-0.532656029;0.966233881;1.11758625;0.702118363;-0.487376486;1.14999968;0.685152616;-0.551298881;10;1.127778;1;1
22.515120;1.14999983;0.763474128;-0.598021479;0.66389111;-0.520019327;0.97059378;1.11868053;0.703247183;-0.474710773;1.14999969;0.687126621;-0.538219902;10;1.127778;1;1
22.516202;1.14999984;0.76543744;-0.587205933;0.66559835;-0.510614505;0.973838281;1.11950021;0.704386787;-0.46525199;1.1499997;0.688893628;-0.528485922;10;1.127778;1;1
22.517370;1.14999984;0.767364085;-0.578623719;0.667273707;-0.503151709;0.976412882;1.12015673;0.705622528;-0.457711474;1.14999972;0.690627638;-0.520761944;10;1.127778;1;1
22.518149;1.14999985;0.76856185;-0.574272614;0.66831525;-0.499368136;0.977718484;1.1204939;0.706447438;-0.453867043;1.14999973;0.691705645;-0.516845958;10;1.127778;1;1
22.519254;1.14999986;0.770140722;-0.569531511;0.669688196;-0.49524543;0.979140486;1.12086634;0.707591591;-0.449651911;1.14999974;0.693126657;-0.512578978;10;1.127778;1;1
22.520022;1.14999986;0.771121823;-0.567011516;0.670541337;-0.493054124;0.979896788;1.12106627;0.708327679;-0.447397204;1.14999975;0.694009666;-0.510310991;10;1.127778;1;1
22.521046;1.14999987;0.772297367;-0.564403743;0.671563562;-0.490786485;0.98067919;1.12127588;0.709232778;-0.445049281;1.14999977;0.695067679;-0.507964008;10;1.127778;1;1
22.522070;1.14999987;0.773339579;-0.562462635;0.672469847;-0.489098555;0.981261192;1.12143557;0.710055208;-0.443285701;1.14999978;0.696005693;-0.506217025;10;1.127778;1;1
22.523094;1.14999988;0.774265128;-0.56102486;0.673274685;-0.487848302;0.981692592;1.12155621;0.710802096;-0.44196399;1.1499998;0.696838709;-0.504923042;10;1.127778;1;1
22.524118;1.14999988;0.775089567;-0.559965971;0.673991601;-0.486927515;0.982010591;1.12164779;0.711480088;-0.440975926;1.14999981;0.697580726;-0.503970058;10;1.127778;1;1
22.525142;1.14999988;0.775822898;-0.559190413;0.674629293;-0.486253104;0.982243089;1.12171617;0.712094441;-0.440240794;1.14999982;0.698240746;-0.503272073;10;1.127778;1;1
22.526166;1.14999988;0.776478455;-0.558628189;0.675199352;-0.485764197;0.982411685;1.12176846;0.712649607;-0.439696285;1.14999984;0.698830767;-0.502766087;10;1.127778;1;1
22.527190;1.14999988;0.777065126;-0.558225963;0.675709509;-0.48541442;0.982532581;1.12180861;0.713151038;-0.439294256;1.14999985;0.69935879;-0.5024041;10;1.127778;1;1
22.528214;1.14999988;0.777588466;-0.557941513;0.676164593;-0.485167057;0.982617775;1.12183853;0.713604455;-0.439000248;1.14999987;0.699829815;-0.502148111;10;1.127778;1;1
22.529106;1.14999987;0.778000696;-0.557765954;0.676523058;-0.485014383;0.98267057;1.12185813;0.713963399;-0.438809338;1.14999988;0.700200837;-0.50199012;10;1.127778;1;1
22.530001;1.14999987;0.778375151;-0.557641504;0.676848673;-0.484906153;0.982707764;1.12187361;0.714293252;-0.438666588;1.14999989;0.700537859;-0.501878128;10;1.127778;1;1
22.531281;1.14999986;0.778852944;-0.557530385;0.677264147;-0.484809512;0.982741055;1.12189056;0.714714268;-0.438524253;1.14999991;0.700967892;-0.501778137;10;1.127778;1;1
22.532561;1.14999985;0.779270741;-0.557472599;0.677627445;-0.48475925;0.982758446;1.12190127;0.715085753;-0.438434861;1.14999992;0.701343925;-0.501726144;10;1.127778;1;1
22.533022;1.14999985;0.779407415;-0.557461485;0.677746291;-0.484749581;0.982761742;1.12190484;0.715208259;-0.438411666;1.14999993;0.701466937;-0.501716147;10;1.127778;1;1
22.534404;1.14999983;0.779780771;-0.557449256;0.678070941;-0.484738937;0.982765332;1.12191239;0.715542138;-0.438365109;1.14999995;0.701802971;-0.50170515;10;1.127778;1;1
22.535326;1.14999983;0.780000787;-0.557453696;0.678262254;-0.484742794;0.982764124;1.12191531;0.71574032;-0.4383481;1.14999996;0.702000993;-0.501709151;10;1.127778;1;1
22.536247;1.14999982;0.780200802;-0.557464806;0.678436174;-0.484752449;0.982760517;1.12191816;0.715919719;-0.438338049;1.14999997;0.702181015;-0.50171915;10;1.127778;1;1
22.537169;1.14999981;0.78038304;-0.557481471;0.678594635;-0.484766938;0.98275571;1.12191997;0.716083946;-0.438334351;1.14999998;0.702345035;-0.501734147;10;1.127778;1;1
22.538091;1.1499998;0.780548611;-0.557500361;0.678738602;-0.48478336;0.982750003;1.12192166;0.716233391;-0.438334661;1.14999999;0.702494054;-0.501751142;10;1.127778;1;1
22.539012;1.14999979;0.780698625;-0.557521475;0.678869043;-0.484801716;0.982743696;1.12192328;0.716368018;-0.438337966;1.15;0.702629072;-0.501770135;10;1.127778;1;1
22.540395;1.14999978;0.780898645;-0.557553704;0.679042965;-0.484829738;0.982733788;1.1219242;0.716549639;-0.43834649;1.15000001;0.702809093;-0.501799124;10;1.127778;1;1
22.541316;1.14999977;0.781016435;-0.557575933;0.679145387;-0.484849064;0.982727183;1.12192471;0.716657248;-0.438354191;1.15000001;0.702915105;-0.501819115;10;1.127778;1;1
22.542699;1.14999975;0.781174228;-0.557607055;0.679282594;-0.484876125;0.982717877;1.12192541;0.716800397;-0.438365776;1.15000002;0.703057118;-0.501847101;10;1.127778;1;1
22.543159;1.14999975;0.781222011;-0.55761706;0.679324142;-0.484884823;0.982714876;1.12192558;0.716843859;-0.438369661;1.15000002;0.703100121;-0.501856097;10;1.127778;1;1
22.544081;1.14999973;0.781310909;-0.557637068;0.679401443;-0.484902222;0.982708874;1.12192498;0.716924454;-0.438377796;1.15000002;0.703180125;-0.501874087;10;1.127778;1;1
22.545924;1.14999971;0.781466483;-0.557672641;0.679536722;-0.48493316;0.982698376;1.12192569;0.717064635;-0.438393333;1.15000002;0.703320127;-0.501906069;10;1.127778;1;1
22.546385;1.1499997;0.78149982;-0.557680424;0.67956571;-0.48493993;0.982695677;1.1219258;0.717096252;-0.438396249;1.15000002;0.703350127;-0.501913065;10;1.127778;1;1
22.547767;1.14999967;0.781594277;-0.55770377;0.679647848;-0.484960241;0.982688782;1.12192528;0.717181763;-0.438407325;1.15000002;0.703435125;-0.501934053;10;1.127778;1;1
22.549150;1.14999965;0.781675402;-0.557724895;0.679718392;-0.484978624;0.982682788;1.12192564;0.717255816;-0.43841707;1.15000001;0.703508122;-0.501953044;10;1.127778;1;1
22.550532;1.14999962;0.781746525;-0.557742685;0.679780242;-0.484994112;0.982677394;1.12192496;0.717320641;-0.438425249;1.15;0.703572118;-0.50196904;10;1.127778;1;1
22.551915;1.14999959;0.781807648;-0.557758254;0.679833396;-0.485007669;0.982672599;1.12192527;0.717375913;-0.438433042;1.14999999;0.703627115;-0.501983038;10;1.127778;1;1
22.552375;1.14999959;0.781826541;-0.557763814;0.679849826;-0.485012511;0.9826711;1.1219254;0.717392672;-0.438435962;1.14999999;0.703644114;-0.501988039;10;1.127778;1;1
22.554126;1.14999956;0.781889888;-0.557780498;0.679904916;-0.485027045;0.982666003;1.12192567;0.717450946;-0.438443777;1.14999998;0.703701111;-0.502003043;10;1.127778;1;1
22.556615;1.14999953;0.781962125;-0.557800527;0.67996774;-0.485044493;0.982660002;1.12192509;0.717516706;-0.438453914;1.14999995;0.703766117;-0.502021059;10;1.127778;1;1
22.559103;1.14999951;0.782018798;-0.557816119;0.680017033;-0.485058067;0.982655494;1.12192538;0.717568036;-0.438461731;1.14999993;0.703817136;-0.502035085;10;1.127778;1;1
22.561591;1.1499995;0.782062129;-0.557827273;0.680054727;-0.485067764;0.982651883;1.12192468;0.717608124;-0.438467966;1.14999991;0.703856173;-0.502045119;10;1.127778;1;1
22.563250;1.14999951;0.78208546;-0.557833971;0.680075023;-0.485073575;0.982649774;1.12192482;0.717629834;-0.438470892;1.14999989;0.703877205;-0.502051144;10;1.127778;1;1
22.568227;1.14999955;0.782135461;-0.557848511;0.680118495;-0.485086141;0.982645556;1.12192505;0.717675307;-0.438477787;1.14999984;0.703922321;-0.502064204;10;1.127778;1;1
22.573204;1.14999963;0.782164386;-0.557856373;0.680143555;-0.485092901;0.982643181;1.12192519;0.717701997;-0.438481732;1.14999981;0.703948435;-0.502071226;10;1.127778;1;1
22.575692;1.14999968;0.782174415;-0.557859744;0.680152207;-0.485095802;0.98264231;1.12192516;0.717709952;-0.438483742;1.14999981;0.703957486;-0.502074234;10;1.127778;1;1
22.580521;1.14999976;0.782185593;-0.557863156;0.680161777;-0.485098706;0.982641462;1.12192418;0.717721512;-0.438486144;1.14999985;0.703967573;-0.502077251;10;1.127778;1;1
22.584521;1.14999979;0.78219008;-0.557864329;0.680165587;-0.485099661;0.982640885;1.12192423;0.717725481;-0.438486153;1.14999991;0.703971619;-0.502078261;10;1.127778;1;1
22.585521;1.14999979;0.782190086;-0.557864341;0.68016558;-0.485099651;0.982640888;1.12192423;0.71772648;-0.438487151;1.14999993;0.703971626;-0.502078264;10;1.127778;1;1
22.586521;1.1499998;0.7821912;-0.557865464;0.680166543;-0.485100604;0.98264089;1.12192422;0.717726488;-0.438487158;1.14999995;0.70397263;-0.502079267;10;1.127778;1;1
22.590521;1.14999978;0.782191185;-0.557865492;0.680166552;-0.485100517;0.982640593;1.12192421;0.717726505;-0.438487187;1.15000002;0.703972628;-0.502079283;10;1.127778;1;1
22.595521;1.14999976;0.782188892;-0.557865503;0.680164658;-0.485100343;0.982640871;1.12192411;0.717724567;-0.438487231;1.15000011;0.7039706;-0.502079309;10;1.127778;1;1
22.599521;1.14999976;0.782185495;-0.557864382;0.680161788;-0.485099222;0.982640825;1.12192407;0.717721611;-0.438487226;1.15000016;0.703967579;-0.50207833;10;1.127778;1;1
22.602521;1.14999978;0.78218213;-0.55786438;0.6801589;-0.485099118;0.982641076;1.12192403;0.717718672;-0.438487208;1.15000018;0.703964564;-0.502078347;10;1.127778;1;1
22.608521;1.14999984;0.782174385;-0.557863292;0.68015212;-0.485098014;0.982641282;1.1219239;0.71771089;-0.438487162;1.1500002;0.703957512;-0.502077355;10;1.127778;1;1
22.671521;1.14999972;0.782070421;-0.557842973;0.680060998;-0.485080896;0.9826468;1.12192312;0.717617379;-0.43847947;1.14999998;0.703862652;-0.502058622;10;1.127778;1;1
22.694521;1.14999979;0.782047426;-0.557837858;0.680041139;-0.485076364;0.982648696;1.12192295;0.717596496;-0.438477612;1.15000042;0.703842096;-0.502053797;10;1.127778;1;1
22.714521;1.14999988;0.782038463;-0.557836744;0.680033129;-0.485075595;0.982649908;1.12192296;0.717588236;-0.438477417;1.15000033;0.70383421;-0.502053016;10;1.127778;1;1
22.715521;1.1499999;0.782038459;-0.557836745;0.680033112;-0.485075589;0.982649925;1.12192298;0.717587227;-0.438476412;1.15000031;0.703834201;-0.502053009;10;1.127778;1;1
22.753521;1.15000033;0.782049627;-0.557837799;0.680042391;-0.485076856;0.982649135;1.12192342;0.717597265;-0.438477513;1.15000014;0.703843834;-0.5020538;10;1.127778;1;1
22.757521;1.1500003;0.782051772;-0.5578378;0.680044244;-0.485076893;0.982649075;1.1219233;0.717600304;-0.438477518;1.15000022;0.70384581;-0.502053795;10;1.127778;1;1
22.847521;1.1499998;0.78213807;-0.557855691;0.680119543;-0.485091651;0.982643383;1.12192367;0.717679559;-0.438482904;1.14999951;0.703924359;-0.502069417;10;1.127778;1;1
22.850521;1.14999979;0.782141406;-0.557855651;0.680122422;-0.485091595;0.982643017;1.12192361;0.717681576;-0.438482962;1.14999947;0.703927377;-0.502069442;10;1.127778;1;1
22.901521;1.15000039;0.782162803;-0.557860082;0.680141928;-0.485095447;0.982641205;1.12192377;0.71770054;-0.438485007;1.14999944;0.703946916;-0.502074161;10;1.127778;1;1
22.905521;1.15000042;0.782162931;-0.557860068;0.68014191;-0.485095465;0.982641266;1.12192381;0.71770148;-0.43848504;1.14999952;0.703946851;-0.502074121;10;1.127778;1;1
22.945521;1.15000019;0.782157639;-0.557859788;0.680137429;-0.485094596;0.982642211;1.12192401;0.717695594;-0.438484822;1.14999974;0.703941918;-0.502072631;10;1.127778;1;1
23.039521;1.15000054;0.782117981;-0.55785237;0.6801024;-0.485088676;0.982644615;1.1219244;0.717659795;-0.438482247;1.14999984;0.703906606;-0.502066346;10;1.127778;1;1
23.079521;1.14999969;0.782110618;-0.557849352;0.680096426;-0.485087138;0.982645432;1.12192379;0.717651809;-0.438481901;1.14999998;0.703899171;-0.502064889;10;1.127778;1;1
23.083521;1.14999967;0.782109427;-0.557849384;0.680095363;-0.485087152;0.982645413;1.12192381;0.717651843;-0.438480831;1.15000011;0.703898221;-0.502064976;10;1.127778;1;1
23.302521;1.15000026;0.782131467;-0.557854611;0.680114126;-0.485090836;0.982643536;1.12192369;0.717672468;-0.438483112;1.15000062;0.703917471;-0.50206922;10;1.127778;1;1
23.303521;1.15000028;0.782130392;-0.557854618;0.680113158;-0.485090847;0.98264355;1.12192366;0.717672446;-0.438483119;1.15000062;0.703916463;-0.50206923;10;1.127778;1;1
23.432521;1.15000028;0.782121233;-0.55785199;0.680105083;-0.485088631;0.982644286;1.12192348;0.717661295;-0.438481993;1.15000006;0.703908744;-0.502067064;10;1.127778;1;1
23.436521;1.15000023;0.782120179;-0.55785194;0.680104088;-0.485088584;0.982644354;1.12192356;0.717661282;-0.438481909;1.14999995;0.703907758;-0.502067107;10;1.127778;1;1
32.884521;1.15;0.782081111;-0.557844444;0.680070531;-0.485082126;0.9826465;1.12192353;0.717627641;-0.438479084;1.15;0.703873;-0.50206;10;1.127778;1;1
32.917521;1.15;0.782081111;-0.557844444;0.680070531;-0.485082126;0.9826468;1.12192353;0.717626651;-0.438479084;1.15;0.703873;-0.50206;10;1.127778;1;1
33.243521;1.15;0.78208;-0.557844444;0.680069565;-0.485082126;0.9826468;1.12192353;0.717626651;-0.438479084;1.15;0.703872;-0.50206;10;1.127778;1;1
49.275521;1.15;0.78205;-0.557838889;0.680043478;-0.485077295;0.9826486;1.12192341;0.717598995;-0.438477149;1.15;0.703845;-0.502055;10;1.127778;1;1
49.989990;1.15;0.78205;-0.557837778;0.680043478;-0.485076329;0.9826486;1.12192341;0.717598005;-0.438477149;1.15;0.703845;-0.502054;10;1.127778;1;1
49.990006;1.149968;0.782027778;-0.557823333;0.680043078;-0.485077266;0.9826211;1.12189246;0.717598982;-0.438476369;1.149968;0.703825;-0.502041;10;1.127778;1;1
49.995059;1.123301;0.770287778;-0.444241111;0.68573586;-0.395478248;0.9900287;1.10286611;0.718104699;-0.34855042;1.123301;0.693259;-0.399817;10;1.127778;1;1
49.998745;1.103845;0.766292222;-0.303442222;0.694202739;-0.27489568;1.0128121;1.09368281;0.719347302;-0.228065312;1.103845;0.689663;-0.273098;10;1.127778;1;1
49.999206;1.101413;0.765928889;-0.284723333;0.69540571;-0.25850733;1.0159958;1.09264788;0.719576131;-0.211693695;1.101413;0.689336;-0.256251;10;1.127778;1;1
50.000246;1.095924;0.765183333;-0.242053333;0.698208392;-0.220866897;1.0233081;1.09036807;0.720151314;-0.174089022;1.095924;0.688665;-0.217848;10;1.127778;1;1
50.000502;1.094573;0.765013333;-0.231483333;0.698914858;-0.211482773;1.0251281;1.08981712;0.720304337;-0.164714689;1.094573;0.688512;-0.208335;10;1.127778;1;1
50.001014;1.09187;0.764687778;-0.210291111;0.700346907;-0.192597206;1.0287824;1.08872527;0.720625627;-0.145847425;1.09187;0.688219;-0.189262;10;1.127778;1;1
50.001270;1.090519;0.764531111;-0.199675556;0.701070876;-0.1831014;1.0306165;1.08818432;0.720792924;-0.136359661;1.090519;0.688078;-0.179708;10;1.127778;1;1
50.001782;1.087817;0.76423;-0.178414444;0.702535445;-0.164011451;1.0342928;1.08711039;0.721141113;-0.117287485;1.087817;0.687807;-0.160573;10;1.127778;1;1
50.002550;1.083764;0.763804444;-0.146488889;0.704770083;-0.135166779;1.0398173;1.0855175;0.721694695;-0.0884688126;1.083764;0.687424;-0.13184;10;1.127778;1;1
50.003062;1.081061;0.763534444;-0.125207778;0.70628248;-0.115819346;1.0434986;1.08446557;0.722084294;-0.0691369728;1.081061;0.687181;-0.112687;10;1.127778;1;1
50.003830;1.077008;0.763146667;-0.0933222222;0.708580314;-0.0866495163;1.0490114;1.08290173;0.722697157;-0.0399923434;1.077008;0.686832;-0.08399;10;1.127778;1;1
50.004342;1.074306;0.762897778;-0.0721077778;0.710130799;-0.0671203342;1.0526739;1.0818658;0.723125222;-0.0204779969;1.074306;0.686608;-0.064897;10;1.127778;1;1
50.004857;1.071587;0.762653333;-0.0508055556;0.71170454;-0.0474115079;1.0563452;1.08082888;0.723569161;-0.000785405448;1.071587;0.686388;-0.045725;10;1.127778;1;1
50.005113;1.070235;0.762534444;-0.0402355556;0.712492531;-0.0375950661;1.0581645;1.08031597;0.723794416;0.00902410883;1.070235;0.686281;-0.036212;10;1.127778;1;1
50.005625;1.067533;0.762297778;-0.0191488889;0.714074205;-0.0179375147;1.0617883;1.07929111;0.724256254;0.0286679941;1.067533;0.686068;-0.017234;10;1.127778;1;1
50.006137;1.064831;0.762064444;0.00187444444;0.715667035;0.00176032107;1.0653932;1.0782713;0.724728965;0.0483510555;1.064831;0.685858;0.001687;10;1.127778;1;1
50.006649;1.062128;0.761833333;0.0228266667;0.717270737;0.0214914461;1.0689761;1.0772535;0.725214629;0.0680681626;1.062128;0.68565;0.020544;10;1.127778;1;1
50.007469;1.057801;0.761465556;0.0562233333;0.719857096;0.0531511441;1.0746682;1.07562908;0.72601752;0.0997070272;1.057801;0.685319;0.050601;10;1.127778;1;1
50.007997;1.055018;0.761228889;0.0775922222;0.72153166;0.0735458753;1.0782956;1.07458812;0.726547106;0.120088388;1.055018;0.685106;0.069833;10;1.127778;1;1
50.008369;1.053052;0.761067778;0.0926311111;0.722725732;0.0879644226;1.0808416;1.07385351;0.726934451;0.134498999;1.053052;0.684961;0.083368;10;1.127778;1;1
50.009052;1.049449;0.760771111;0.120067778;0.724924328;0.114410303;1.0854694;1.07251035;0.727659389;0.160929813;1.049449;0.684694;0.108061;10;1.127778;1;1
50.009948;1.04472;0.760351111;0.155837778;0.727803728;0.149167028;1.0914714;1.07074992;0.728612914;0.195664527;1.04472;0.684316;0.140254;10;1.127778;1;1
50.010118;1.044444;0.760716667;0.162625556;0.728346055;0.155705385;1.0932315;1.07103145;0.728801092;0.202174788;1.044444;0.684645;0.146363;10;1.127778;1;1
50.015049;1.044444;0.771765556;0.269671111;0.738924783;0.258195855;1.1253453;1.07980556;0.733950037;0.304305814;1.044444;0.694589;0.242704;10;1.127778;1;1
50.020246;1.044444;0.778574444;0.298193333;0.745443934;0.285504377;1.1339019;1.08221829;0.738958539;0.331932419;1.044444;0.700717;0.268374;10;1.127778;1;1
50.025366;1.044444;0.784163333;0.304473333;0.750795;0.291517145;1.1357859;1.08282723;0.743868542;0.338454528;1.044444;0.705747;0.274026;10;1.127778;1;1
50.027926;1.044444;0.786861111;0.305195556;0.75337798;0.292208635;1.1360025;1.08293659;0.746346151;0.339426871;1.044444;0.708175;0.274676;10;1.127778;1;1
50.029462;1.044444;0.788472222;0.305311111;0.754920534;0.292319273;1.1360373;1.0829757;0.747840726;0.339710095;1.044444;0.709625;0.27478;10;1.127778;1;1
50.029718;1.044444;0.788741111;0.305314444;0.755177981;0.292322465;1.1360382;1.08298186;0.748089888;0.339743046;1.044444;0.709867;0.274783;10;1.127778;1;1
50.031510;1.044444;0.790617778;0.305251111;0.75697479;0.292261826;1.1360193;1.08301234;0.749840641;0.339887376;1.044444;0.711556;0.274726;10;1.127778;1;1
50.033302;1.044444;0.792496667;0.305073333;0.758773727;0.292091614;1.1359662;1.08303397;0.75159744;0.339924704;1.044444;0.713247;0.274566;10;1.127778;1;1
50.035862;1.044444;0.795183333;0.304704444;0.761346069;0.291738422;1.1358555;1.08305643;0.754115832;0.339869436;1.044444;0.715665;0.274234;10;1.127778;1;1
50.038993;1.044444;0.798477778;0.304154444;0.764500325;0.291211826;1.1356905;1.08307488;0.757209369;0.339712842;1.044444;0.71863;0.273739;10;1.127778;1;1
50.040529;1.044444;0.800096667;0.303864444;0.766050326;0.290934166;1.1356032;1.08308249;0.758730556;0.3396171;1.044444;0.720087;0.273478;10;1.127778;1;1
50.041553;1.044444;0.801176667;0.303665556;0.767084369;0.290743741;1.1355435;1.08308757;0.759744661;0.339548824;1.044444;0.721059;0.273299;10;1.127778;1;1
50.043601;1.044444;0.803338889;0.30326;0.769154583;0.290355443;1.135422;1.08309682;0.761777594;0.339405381;1.044444;0.723005;0.272934;10;1.127778;1;1
50.047947;1.044444;0.807936667;0.302381111;0.773556712;0.289513953;1.1351583;1.08311472;0.766099212;0.339085863;1.044444;0.727143;0.272143;10;1.127778;1;1
50.048459;1.044444;0.808478889;0.302275556;0.774075861;0.289412889;1.1351268;1.08311734;0.766608227;0.339047085;1.044444;0.727631;0.272048;10;1.127778;1;1
50.053067;1.044444;0.813362222;0.301327778;0.778751395;0.288505442;1.1348424;1.08313478;0.771201859;0.338699;1.044444;0.732026;0.271195;10;1.127778;1;1
50.067578;1.044444;0.828767778;0.298306667;0.793501401;0.285612887;1.1339361;1.08319076;0.785692116;0.337595197;1.044444;0.745891;0.268476;10;1.127778;1;1
50.067586;1.044444;0.828776667;0.298298889;0.793509912;0.285605441;1.1339337;1.08319082;0.785699254;0.337587999;1.044444;0.745899;0.268469;10;1.127778;1;1
50.069242;1.044444;0.830464444;0.296713333;0.79512587;0.284087355;1.1334579;1.08309634;0.787350704;0.336287926;1.044444;0.747418;0.267042;10;1.127778;1;1
50.070266;1.044444;0.831513333;0.295827778;0.796130126;0.283239482;1.1331921;1.08304621;0.788372028;0.335574069;1.044444;0.748362;0.266245;10;1.127778;1;1
50.070778;1.044444;0.83204;0.295416667;0.796634382;0.282845865;1.1330691;1.08302314;0.78888332;0.335247788;1.044444;0.748836;0.265875;10;1.127778;1;1
50.072347;1.044444;0.833663333;0.294303333;0.798188638;0.281779907;1.1327352;1.08296599;0.790450597;0.334386207;1.044444;0.750297;0.264873;10;1.127778;1;1
50.075419;1.044444;0.836617778;0.292792222;0.801017362;0.280333098;1.1322819;1.08290258;0.7932785;0.33330381;1.044444;0.752956;0.263513;10;1.127778;1;1
50.080027;1.044444;0.840161111;0.291935556;0.804409917;0.279512885;1.1320245;1.08290239;0.796621505;0.332905761;1.044444;0.756145;0.262742;10;1.127778;1;1
50.085800;1.044444;0.843091111;0.292083333;0.807215237;0.279654374;1.1320689;1.08297133;0.799343007;0.33338525;1.044444;0.758782;0.262875;10;1.127778;1;1
50.090800;1.044444;0.844348889;0.292344444;0.808419493;0.279904374;1.1321472;1.08301712;0.800500324;0.333777426;1.044444;0.759914;0.26311;10;1.127778;1;1
50.095800;1.044444;0.844587778;0.292376667;0.808648216;0.279935226;1.1321568;1.08302425;0.800720761;0.333835759;1.044444;0.760129;0.263139;10;1.127778;1;1
50.100800;1.044444;0.844031111;0.292234444;0.808115237;0.279799055;1.1321142;1.08300171;0.800210085;0.333637516;1.044444;0.759628;0.263011;10;1.127778;1;1
50.105800;1.044444;0.842921111;0.292076667;0.807052471;0.279647991;1.1320671;1.08296749;0.799184755;0.333359754;1.044444;0.758629;0.262869;10;1.127778;1;1
50.111800;1.044444;0.841174444;0.291995556;0.80538013;0.279570332;1.1320425;1.08292719;0.797562599;0.333079745;1.044444;0.757057;0.262796;10;1.127778;1;1
50.117800;1.044444;0.839283333;0.292022222;0.803569491;0.279595864;1.1320506;1.08289211;0.795800011;0.332886347;1.044444;0.755355;0.26282;10;1.127778;1;1
50.121800;1.044444;0.838068889;0.292058889;0.802406724;0.27963097;1.1320617;1.08287225;0.794666429;0.332780612;1.044444;0.754262;0.262853;10;1.127778;1;1
50.125800;1.044444;0.836955556;0.292084444;0.801340767;0.279655438;1.1320692;1.08285193;0.793629592;0.332675012;1.044444;0.75326;0.262876;10;1.127778;1;1
50.130800;1.044444;0.835763333;0.292078889;0.800199277;0.279650119;1.1320677;1.0828282;0.792519273;0.332533513;1.044444;0.752187;0.262871;10;1.127778;1;1
50.135800;1.044444;0.834832222;0.292027778;0.799307787;0.279601183;1.1320524;1.08280679;0.791654518;0.332377959;1.044444;0.751349;0.262825;10;1.127778;1;1
50.140800;1.044444;0.834174444;0.291935556;0.798677999;0.279512885;1.1320248;1.0827868;0.79104728;0.332215805;1.044444;0.750757;0.262742;10;1.127778;1;1
50.145800;1.044444;0.833778889;0.291808889;0.798299276;0.279391608;1.1319867;1.082769;0.790684709;0.332050923;1.044444;0.750401;0.262628;10;1.127778;1;1
50.150800;1.044444;0.833614444;0.291654444;0.798141829;0.279243736;1.1319405;1.08275337;0.790539111;0.331886393;1.044444;0.750253;0.262489;10;1.127778;1;1
50.155800;1.044444;0.83364;0.291476667;0.798166297;0.279073523;1.1318871;1.08273969;0.790571676;0.331721262;1.044444;0.750276;0.262329;10;1.127778;1;1
50.160800;1.044444;0.833807778;0.291281111;0.798326935;0.278886289;1.1318283;1.08272666;0.7907382;0.331556955;1.044444;0.750427;0.262153;10;1.127778;1;1
50.167800;1.044444;0.834193333;0.290986667;0.798696085;0.278604374;1.1317401;1.08271083;0.791112027;0.331324746;1.044444;0.750774;0.261888;10;1.127778;1;1
50.176800;1.044444;0.83478;0.290596667;0.799257787;0.278230969;1.1316228;1.082691;0.791678633;0.331023963;1.044444;0.751302;0.261537;10;1.127778;1;1
50.181800;1.044444;0.835087778;0.290381111;0.799552468;0.278024586;1.1315586;1.08267969;0.791976314;0.330857064;1.044444;0.751579;0.261343;10;1.127778;1;1
50.186800;1.044444;0.835355556;0.290172222;0.799808851;0.277824586;1.1314956;1.08266819;0.79223616;0.330691242;1.044444;0.75182;0.261155;10;1.127778;1;1
50.190800;1.044444;0.835533333;0.29001;0.799979064;0.277669267;1.131447;1.08265922;0.792408984;0.330558515;1.044444;0.75198;0.261009;10;1.127778;1;1
50.196800;1.044444;0.835731111;0.289775556;0.800168426;0.277444799;1.1313768;1.08264437;0.792605608;0.330360867;1.044444;0.752158;0.260798;10;1.127778;1;1
50.201800;1.044444;0.835834444;0.289588889;0.800267362;0.277266075;1.1313207;1.08263105;0.792711835;0.330196619;1.044444;0.752251;0.26063;10;1.127778;1;1
50.206800;1.044444;0.835887778;0.289408889;0.800318426;0.277093735;1.1312667;1.08261749;0.792771027;0.330033464;1.044444;0.752299;0.260468;10;1.127778;1;1
50.210800;1.044444;0.8359;0.28927;0.800330128;0.276960756;1.131225;1.08260669;0.792789201;0.329904361;1.044444;0.75231;0.260343;10;1.127778;1;1
50.215800;1.044444;0.835883333;0.2891;0.80031417;0.27679799;1.131174;1.08259277;0.792781944;0.329742334;1.044444;0.752295;0.26019;10;1.127778;1;1
50.221800;1.044444;0.835831111;0.288902222;0.80026417;0.276608628;1.1311146;1.08257574;0.792744123;0.329549434;1.044444;0.752248;0.260012;10;1.127778;1;1
50.235194;1.044444;0.835663333;0.28847;0.800103532;0.276194798;1.130985;1.08253839;0.792609304;0.32912356;1.044444;0.752097;0.259623;10;1.127778;1;1
50.243194;1.044444;0.835571111;0.288212222;0.800015234;0.27594799;1.1309079;1.08251619;0.79253626;0.328870626;1.044444;0.752014;0.259391;10;1.127778;1;1
50.249194;1.044444;0.835517778;0.288018889;0.79996417;0.275762883;1.1308497;1.08249916;0.792497406;0.328682831;1.044444;0.751966;0.259217;10;1.127778;1;1
50.250194;1.044444;0.835511111;0.287986667;0.799957787;0.275732032;1.1308401;1.08249717;0.792491683;0.328650591;1.044444;0.75196;0.259188;10;1.127778;1;1
50.256194;1.044444;0.835475556;0.287792222;0.799923745;0.275545862;1.1307819;1.0824802;0.792469207;0.328463797;1.044444;0.751928;0.259013;10;1.127778;1;1
50.260194;1.044444;0.835461111;0.287662222;0.799909915;0.275421394;1.1307429;1.08247021;0.792462145;0.328339546;1.044444;0.751915;0.258896;10;1.127778;1;1
50.268194;1.044444;0.835448889;0.287402222;0.799898213;0.275172458;1.1306646;1.08244843;0.792464748;0.328093639;1.044444;0.751904;0.258662;10;1.127778;1;1
50.291194;1.044444;0.835472222;0.286658889;0.799920553;0.274460755;1.1304417;1.08238931;0.792524459;0.327396065;1.044444;0.751925;0.257993;10;1.127778;1;1
50.297194;1.044444;0.835477778;0.286467778;0.799925872;0.274277776;1.1303844;1.08237451;0.792538372;0.327217815;1.044444;0.75193;0.257821;10;1.127778;1;1
50.301194;1.044444;0.835477778;0.286342222;0.799925872;0.274157563;1.1303469;1.08236465;0.792545595;0.327098636;1.044444;0.75193;0.257708;10;1.127778;1;1
50.308194;1.044444;0.835473333;0.286124444;0.799921617;0.273949053;1.1302815;1.08234686;0.792552462;0.326893564;1.044444;0.751926;0.257512;10;1.127778;1;1
50.310194;1.044444;0.835471111;0.286063333;0.799919489;0.273890542;1.1302629;1.08234187;0.792553037;0.32683553;1.044444;0.751924;0.257457;10;1.127778;1;1
50.320194;1.044444;0.83545;0.285758889;0.799899277;0.273599053;1.1301717;1.08231709;0.792548596;0.326546324;1.044444;0.751905;0.257183;10;1.127778;1;1
50.340194;1.044444;0.835373333;0.285168889;0.799825872;0.273034159;1.1299947;1.08226835;0.792507286;0.325981998;1.044444;0.751836;0.256652;10;1.127778;1;1
50.345194;1.044444;0.83535;0.285024444;0.799803532;0.272895861;1.1299515;1.08225637;0.792493472;0.325843927;1.044444;0.751815;0.256522;10;1.127778;1;1
50.370194;1.044444;0.835227778;0.284323333;0.799686511;0.272224584;1.1297409;1.08219848;0.792414717;0.325169352;1.044444;0.751705;0.255891;10;1.127778;1;1
50.375194;1.044444;0.835204444;0.284186667;0.79966417;0.272093733;1.1297001;1.0821865;0.792399874;0.325037424;1.044444;0.751684;0.255768;10;1.127778;1;1
50.386194;1.044444;0.835152222;0.283891111;0.79961417;0.271810754;1.1296113;1.08216254;0.792366079;0.324753022;1.044444;0.751637;0.255502;10;1.127778;1;1
50.392194;1.044444;0.835124444;0.283732222;0.799587574;0.271658626;1.1295636;1.08214962;0.792348842;0.324599804;1.044444;0.751612;0.255359;10;1.127778;1;1
50.398194;1.044444;0.835096667;0.283575556;0.799560979;0.271508626;1.1295165;1.08213565;0.792331352;0.32444998;1.044444;0.751587;0.255218;10;1.127778;1;1
50.425194;1.044444;0.834978889;0.282891111;0.799448213;0.270853307;1.1293116;1.08207875;0.792255957;0.323792413;1.044444;0.751481;0.254602;10;1.127778;1;1
50.438194;1.044444;0.834924444;0.282575556;0.799396085;0.270551179;1.1292168;1.08205279;0.792221563;0.323489043;1.044444;0.751432;0.254318;10;1.127778;1;1
50.451194;1.044444;0.834874444;0.282268889;0.799348212;0.270257562;1.1291247;1.0820269;0.792191232;0.323193855;1.044444;0.751387;0.254042;10;1.127778;1;1
50.466194;1.044444;0.834822222;0.281925556;0.799298212;0.269928838;1.1290218;1.08199895;0.792159324;0.322864352;1.044444;0.75134;0.253733;10;1.127778;1;1
50.474194;1.044444;0.834796667;0.281746667;0.799273744;0.269757562;1.1289681;1.08198403;0.792145597;0.322694226;1.044444;0.751317;0.253572;10;1.127778;1;1
50.477194;1.044444;0.834787778;0.281681111;0.799265234;0.269694796;1.1289483;1.08197904;0.792140009;0.322629991;1.044444;0.751309;0.253513;10;1.127778;1;1
50.483194;1.044444;0.834771111;0.28155;0.799249276;0.269569264;1.128909;1.08196812;0.792130547;0.322504881;1.044444;0.751294;0.253395;10;1.127778;1;1
50.485194;1.044444;0.834765556;0.281506667;0.799243957;0.269527774;1.1288961;1.08196413;0.792128335;0.322463966;1.044444;0.751289;0.253356;10;1.127778;1;1
50.495194;1.044444;0.83474;0.281294444;0.799219489;0.269324583;1.1288322;1.08194722;0.792114015;0.322260535;1.044444;0.751266;0.253165;10;1.127778;1;1
50.511194;1.044444;0.834703333;0.280964444;0.799184383;0.269008625;1.1287332;1.08191939;0.792098448;0.321946352;1.044444;0.751233;0.252868;10;1.127778;1;1
50.525194;1.044444;0.834677778;0.280686667;0.799159915;0.268742668;1.1286498;1.08189655;0.792088468;0.321680993;1.044444;0.75121;0.252618;10;1.127778;1;1
50.537194;1.044444;0.834657778;0.280455556;0.799140766;0.268521391;1.1285808;1.0818787;0.792080996;0.321461383;1.044444;0.751192;0.25241;10;1.127778;1;1
50.540194;1.044444;0.834653333;0.280398889;0.79913651;0.268467136;1.1285637;1.08187371;0.792080542;0.321408434;1.044444;0.751188;0.252359;10;1.127778;1;1
50.545194;1.044444;0.834646667;0.280306667;0.799130127;0.268378838;1.1285358;1.08186578;0.792078129;0.321319383;1.044444;0.751182;0.252276;10;1.127778;1;1
50.551194;1.044444;0.834637778;0.280196667;0.799121617;0.268273518;1.1285028;1.08185685;0.792076447;0.321215221;1.044444;0.751174;0.252177;10;1.127778;1;1
50.593194;1.044444;0.83459;0.279477778;0.799075872;0.26758522;1.1282874;1.08179831;0.792067954;0.320533151;1.044444;0.751131;0.25153;10;1.127778;1;1
50.598194;1.044444;0.834584444;0.279397778;0.799070553;0.267508624;1.1282634;1.08179238;0.792066133;0.320456848;1.044444;0.751126;0.251458;10;1.127778;1;1
50.612194;1.044444;0.834568889;0.279182222;0.799055659;0.267302241;1.1281986;1.08177454;0.792063795;0.320251576;1.044444;0.751112;0.251264;10;1.127778;1;1
50.632194;1.044444;0.834545556;0.27889;0.799033319;0.267022454;1.128111;1.0817507;0.792056599;0.319974115;1.044444;0.751091;0.251001;10;1.127778;1;1
50.650194;1.044444;0.834521111;0.278643333;0.799009914;0.266786284;1.1280369;1.08173085;0.792046478;0.31973963;1.044444;0.751069;0.250779;10;1.127778;1;1
50.662194;1.044444;0.834504444;0.278487778;0.798993957;0.266637348;1.1279904;1.08171793;0.792039502;0.3195904;1.044444;0.751054;0.250639;10;1.127778;1;1
50.669194;1.044444;0.834494444;0.2784;0.798984383;0.266553305;1.127964;1.08171101;0.792033276;0.319507191;1.044444;0.751045;0.25056;10;1.127778;1;1
50.680194;1.044444;0.834476667;0.278266667;0.798967361;0.266425645;1.1279238;1.08170002;0.792023854;0.319378954;1.044444;0.751029;0.25044;10;1.127778;1;1
50.705194;1.044444;0.834434444;0.277983333;0.798926936;0.266154369;1.1278389;1.08167613;0.791999237;0.319107636;1.044444;0.750991;0.250185;10;1.127778;1;1
50.716194;1.044444;0.834414444;0.277867778;0.798907787;0.26604373;1.1278041;1.08166614;0.791987029;0.318996559;1.044444;0.750973;0.250081;10;1.127778;1;1
50.756115;1.044444;0.834337778;0.277487778;0.798834382;0.2656799;1.1276901;1.08163514;0.791934741;0.318629729;1.044444;0.750904;0.249739;10;1.127778;1;1
50.782115;1.044444;0.834288889;0.277272222;0.798787574;0.265473517;1.1276259;1.08161611;0.79190039;0.318422689;1.044444;0.75086;0.249545;10;1.127778;1;1
50.805115;1.044444;0.834246667;0.277102222;0.798747148;0.265310751;1.1275746;1.08160214;0.791870558;0.318257301;1.044444;0.750822;0.249392;10;1.127778;1;1
50.816115;1.044444;0.834227778;0.277027778;0.798729063;0.265239475;1.1275521;1.08159609;0.791856495;0.318184089;1.044444;0.750805;0.249325;10;1.127778;1;1
50.823115;1.044444;0.834216667;0.276981111;0.798718425;0.265194794;1.1275386;1.0815921;0.791848118;0.318140063;1.044444;0.750795;0.249283;10;1.127778;1;1
50.838115;1.044444;0.834192222;0.276888889;0.798695021;0.265106496;1.1275107;1.08158405;0.791830381;0.318048945;1.044444;0.750773;0.2492;10;1.127778;1;1
50.860115;1.044444;0.83416;0.276764444;0.79866417;0.264987347;1.1274732;1.08157301;0.791806617;0.317928914;1.044444;0.750744;0.249088;10;1.127778;1;1
50.868115;1.044444;0.834148889;0.276722222;0.798653531;0.264946921;1.1274609;1.08157002;0.791798536;0.317888702;1.044444;0.750734;0.24905;10;1.127778;1;1
50.879115;1.044444;0.834135556;0.276668889;0.798640765;0.264895857;1.1274444;1.08156503;0.791787807;0.317835721;1.044444;0.750722;0.249002;10;1.127778;1;1
50.883115;1.044444;0.83413;0.276648889;0.798635446;0.264876708;1.1274387;1.08156403;0.791783401;0.317816496;1.044444;0.750717;0.248984;10;1.127778;1;1
50.918115;1.044444;0.83409;0.276501111;0.798597148;0.264735219;1.1273943;1.08155099;0.791753907;0.317672391;1.044444;0.750681;0.248851;10;1.127778;1;1
50.932115;1.044444;0.834074444;0.27645;0.798582255;0.264686283;1.127379;1.08154694;0.79174249;0.317623242;1.044444;0.750667;0.248805;10;1.127778;1;1
50.945115;1.044444;0.834062222;0.276407778;0.798570553;0.264645857;1.1273661;1.08154295;0.791733085;0.317581266;1.044444;0.750656;0.248767;10;1.127778;1;1
51.004115;1.044444;0.834005556;0.276258889;0.798516297;0.264503304;1.1273214;1.08152979;0.791688266;0.317434108;1.044444;0.750605;0.248633;10;1.127778;1;1
51.085115;1.044444;0.833928889;0.276158889;0.798442893;0.264407559;1.1272914;1.08152057;0.791622074;0.317330997;1.044444;0.750536;0.248543;10;1.127778;1;1
51.105115;1.044444;0.83391;0.276148889;0.798424808;0.264397985;1.1272887;1.08151945;0.791604399;0.317320024;1.044444;0.750519;0.248534;10;1.127778;1;1
51.119115;1.044444;0.833896667;0.276145556;0.798412042;0.264394793;1.1272878;1.08151839;0.791592845;0.317316224;1.044444;0.750507;0.248531;10;1.127778;1;1
51.131115;1.044444;0.833884444;0.276144444;0.79840034;0.26439373;1.1272875;1.08151833;0.791581588;0.31731316;1.044444;0.750496;0.24853;10;1.127778;1;1
51.208115;1.044444;0.833816667;0.276173333;0.798335446;0.264421389;1.1272959;1.08151997;0.791515664;0.317332198;1.044444;0.750435;0.248556;10;1.127778;1;1
51.268115;1.044444;0.833771111;0.276228889;0.798291829;0.264474581;1.1273127;1.08152273;0.791471524;0.317379675;1.044444;0.750394;0.248606;10;1.127778;1;1
51.280115;1.044444;0.833763333;0.276242222;0.798284382;0.264487347;1.1273166;1.08152367;0.791463646;0.317391728;1.044444;0.750387;0.248618;10;1.127778;1;1
51.291115;1.044444;0.833756667;0.276255556;0.798277999;0.264500113;1.1273208;1.08152461;0.791455767;0.317402754;1.044444;0.750381;0.24863;10;1.127778;1;1
51.303115;1.044444;0.833748889;0.276271111;0.798270552;0.264515006;1.1273253;1.08152555;0.791447889;0.317416861;1.044444;0.750374;0.248644;10;1.127778;1;1
51.386115;1.044444;0.833698889;0.276391111;0.79822268;0.2646299;1.1273613;1.08153523;0.79139457;0.317523945;1.044444;0.750329;0.248752;10;1.127778;1;1
51.429311;1.044444;0.833674444;0.276461111;0.798199276;0.264696921;1.1273826;1.08154005;0.791369474;0.317587254;1.044444;0.750307;0.248815;10;1.127778;1;1
51.541271;1.044444;0.833617778;0.276653333;0.79814502;0.264880964;1.1274399;1.08155454;0.791305445;0.317761752;1.044444;0.750256;0.248988;10;1.127778;1;1
51.615271;1.044444;0.833584444;0.276778889;0.798113106;0.265001177;1.1274777;1.08156329;0.791269254;0.317876297;1.044444;0.750226;0.249101;10;1.127778;1;1
51.697271;1.044444;0.833553333;0.276912222;0.798083318;0.265128836;1.1275179;1.08157397;0.791232673;0.317998488;1.044444;0.750198;0.249221;10;1.127778;1;1
51.825271;1.044444;0.833512222;0.2771;0.798043957;0.265308624;1.127574;1.08158759;0.791185727;0.318170152;1.044444;0.750161;0.24939;10;1.127778;1;1
51.833271;1.044444;0.83351;0.277111111;0.798041829;0.265319262;1.1275773;1.08158859;0.791182942;0.318180131;1.044444;0.750159;0.2494;10;1.127778;1;1
51.838271;1.044444;0.833508889;0.277116667;0.798040765;0.265324581;1.1275791;1.08158859;0.791181915;0.318186295;1.044444;0.750158;0.249405;10;1.127778;1;1
51.858271;1.044444;0.833503333;0.277143333;0.798035446;0.265350113;1.1275869;1.08159153;0.791174632;0.318209059;1.044444;0.750153;0.249429;10;1.127778;1;1
51.900271;1.044444;0.833492222;0.277195556;0.798024808;0.265400113;1.1276028;1.0815954;0.791160497;0.318257229;1.044444;0.750143;0.249476;10;1.127778;1;1
52.039271;1.044444;0.833458889;0.277344444;0.797992893;0.265542666;1.1276475;1.08160608;0.791123919;0.318393796;1.044444;0.750113;0.24961;10;1.127778;1;1
52.103271;1.044444;0.833446667;0.277401111;0.797981191;0.265596922;1.1276646;1.08161096;0.791108028;0.31844578;1.044444;0.750102;0.249661;10;1.127778;1;1
52.205271;1.044444;0.833428889;0.277478889;0.797964169;0.26567139;1.1276874;1.08161683;0.791088325;0.318516987;1.044444;0.750086;0.249731;10;1.127778;1;1
52.220271;1.044444;0.833426667;0.277487778;0.797962042;0.2656799;1.1276904;1.08161677;0.791086314;0.31852625;1.044444;0.750084;0.249739;10;1.127778;1;1
52.227271;1.044444;0.833425556;0.277493333;0.797960978;0.265685219;1.1276919;1.08161777;0.791084556;0.318530065;1.044444;0.750083;0.249744;10;1.127778;1;1
52.286271;1.044444;0.833416667;0.277528889;0.797952467;0.265719262;1.1277027;1.0816197;0.791074921;0.318562367;1.044444;0.750075;0.249776;10;1.127778;1;1
52.315271;1.044444;0.833413333;0.277544444;0.797949276;0.265734156;1.1277072;1.0816217;0.791069352;0.318577188;1.044444;0.750072;0.24979;10;1.127778;1;1
52.572271;1.044444;0.833385556;0.277646667;0.79792268;0.265832028;1.1277381;1.08162945;0.791038004;0.318670441;1.044444;0.750047;0.249882;10;1.127778;1;1
52.588271;1.044444;0.833383333;0.277651111;0.797920552;0.265836283;1.1277393;1.08162945;0.791036977;0.31867455;1.044444;0.750045;0.249886;10;1.127778;1;1
52.674271;1.044444;0.833376667;0.277673333;0.797914169;0.26585756;1.1277459;1.08163139;0.791029396;0.318693497;1.044444;0.750039;0.249906;10;1.127778;1;1
52.732271;1.044444;0.833373333;0.277685556;0.797910978;0.265869262;1.1277495;1.08163133;0.791025331;0.318704814;1.044444;0.750036;0.249917;10;1.127778;1;1
52.735271;1.044444;0.833372222;0.277685556;0.797909914;0.265869262;1.1277498;1.08163133;0.791025331;0.318705842;1.044444;0.750035;0.249917;10;1.127778;1;1
52.745271;1.044444;0.833372222;0.277687778;0.797909914;0.26587139;1.1277504;1.08163232;0.791023573;0.318706575;1.044444;0.750035;0.249919;10;1.127778;1;1
52.902271;1.044444;0.833362222;0.277712222;0.79790034;0.265894794;1.1277576;1.08163326;0.791014669;0.318728898;1.044444;0.750026;0.249941;10;1.127778;1;1
53.186271;1.044444;0.833351111;0.277738889;0.797889701;0.265920326;1.1277657;1.0816362;0.791001222;0.318752687;1.044444;0.750016;0.249965;10;1.127778;1;1
53.436271;1.044444;0.833344444;0.277752222;0.797883318;0.265933092;1.1277699;1.08163714;0.790994372;0.318764737;1.044444;0.75001;0.249977;10;1.127778;1;1
53.564271;1.044444;0.833342222;0.277757778;0.797881191;0.265938411;1.1277714;1.08163714;0.790992318;0.318769873;1.044444;0.750008;0.249982;10;1.127778;1;1
53.588271;1.044444;0.833341111;0.277758889;0.797880127;0.265939475;1.1277714;1.08163714;0.790992318;0.318769873;1.044444;0.750007;0.249983;10;1.127778;1;1
53.593271;1.044444;0.833341111;0.277758889;0.797880127;0.265939475;1.1277717;1.08163714;0.790992318;0.318769873;1.044444;0.750007;0.249983;10;1.127778;1;1
53.704271;1.044444;0.833338889;0.277762222;0.797877999;0.265942666;1.1277726;1.08163708;0.790990307;0.318772972;1.044444;0.750005;0.249986;10;1.127778;1;1
54.063271;1.044444;0.833335556;0.277768889;0.797874808;0.265949049;1.1277747;1.08163808;0.790985468;0.318779869;1.044444;0.750002;0.249992;10;1.127778;1;1
55.065328;1.044444;0.833331111;0.277777778;0.797870552;0.26595756;1.1277771;1.08163808;0.790982386;0.31878706;1.044444;0.749998;0.25;10;1.127778;1;1
55.656328;1.044444;0.833331111;0.277778889;0.797870552;0.265958624;1.1277777;1.08163802;0.790981402;0.318788104;1.044444;0.749998;0.250001;10;1.127778;1;1
100.000000;1.044444;0.833333333;0.277778889;0.79787268;0.265958624;1.1277777;1.08163808;0.790983413;0.318789114;1.044444;0.75;0.250001;10;1.127778;1;1
