time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.348e-01;-3.665e-01;7.993e-01;-3.509e-01;9.338e-01;1.036e+00;8.164e-01;-3.300e-01;1.044e+00;7.513e-01;-3.299e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.026881000;1.044e+00;8.334e-01;-3.665e-01;7.979e-01;-3.509e-01;9.338e-01;1.036e+00;8.151e-01;-3.300e-01;1.044e+00;7.501e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.036834000;1.044e+00;8.331e-01;-3.665e-01;7.976e-01;-3.509e-01;9.338e-01;1.036e+00;8.147e-01;-3.300e-01;1.044e+00;7.498e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.039088000;1.044e+00;8.330e-01;-3.665e-01;7.976e-01;-3.509e-01;9.338e-01;1.036e+00;8.147e-01;-3.300e-01;1.044e+00;7.497e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.044720000;1.044e+00;8.330e-01;-3.665e-01;7.975e-01;-3.509e-01;9.338e-01;1.036e+00;8.147e-01;-3.300e-01;1.044e+00;7.497e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.058089000;1.044e+00;8.331e-01;-3.665e-01;7.976e-01;-3.509e-01;9.338e-01;1.036e+00;8.147e-01;-3.300e-01;1.044e+00;7.497e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062222000;1.044e+00;8.331e-01;-3.665e-01;7.976e-01;-3.509e-01;9.338e-01;1.036e+00;8.148e-01;-3.300e-01;1.044e+00;7.498e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062224000;1.044e+00;8.331e-01;-3.664e-01;7.976e-01;-3.509e-01;9.338e-01;1.036e+00;8.148e-01;-3.300e-01;1.044e+00;7.498e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062236000;1.044e+00;8.331e-01;-3.664e-01;7.976e-01;-3.508e-01;9.338e-01;1.036e+00;8.148e-01;-3.300e-01;1.044e+00;7.498e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062252000;1.044e+00;8.331e-01;-3.664e-01;7.976e-01;-3.508e-01;9.338e-01;1.036e+00;8.148e-01;-3.299e-01;1.044e+00;7.498e-01;-3.297e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062284000;1.044e+00;8.331e-01;-3.663e-01;7.976e-01;-3.507e-01;9.339e-01;1.036e+00;8.148e-01;-3.298e-01;1.044e+00;7.498e-01;-3.297e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.062988000;1.044e+00;8.331e-01;-3.645e-01;7.977e-01;-3.490e-01;9.344e-01;1.036e+00;8.148e-01;-3.281e-01;1.044e+00;7.498e-01;-3.280e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.063500000;1.044e+00;8.332e-01;-3.632e-01;7.977e-01;-3.477e-01;9.348e-01;1.036e+00;8.148e-01;-3.269e-01;1.044e+00;7.499e-01;-3.269e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.064012000;1.044e+00;8.332e-01;-3.619e-01;7.977e-01;-3.465e-01;9.353e-01;1.037e+00;8.148e-01;-3.256e-01;1.044e+00;7.499e-01;-3.257e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.069132000;1.044e+00;8.335e-01;-3.506e-01;7.980e-01;-3.356e-01;9.389e-01;1.037e+00;8.148e-01;-3.148e-01;1.044e+00;7.501e-01;-3.155e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.069644000;1.044e+00;8.335e-01;-3.497e-01;7.980e-01;-3.348e-01;9.392e-01;1.037e+00;8.148e-01;-3.139e-01;1.044e+00;7.501e-01;-3.147e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.070156000;1.044e+00;8.335e-01;-3.488e-01;7.980e-01;-3.340e-01;9.394e-01;1.037e+00;8.148e-01;-3.131e-01;1.044e+00;7.502e-01;-3.139e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.072204000;1.044e+00;8.336e-01;-3.459e-01;7.981e-01;-3.312e-01;9.404e-01;1.037e+00;8.148e-01;-3.103e-01;1.044e+00;7.502e-01;-3.113e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.075276000;1.044e+00;8.336e-01;-3.428e-01;7.981e-01;-3.282e-01;9.414e-01;1.037e+00;8.148e-01;-3.073e-01;1.044e+00;7.503e-01;-3.085e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.075973000;1.044e+00;8.336e-01;-3.422e-01;7.981e-01;-3.276e-01;9.415e-01;1.037e+00;8.148e-01;-3.068e-01;1.044e+00;7.503e-01;-3.080e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.076485000;1.044e+00;8.336e-01;-3.418e-01;7.982e-01;-3.273e-01;9.417e-01;1.037e+00;8.148e-01;-3.064e-01;1.044e+00;7.503e-01;-3.077e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.076997000;1.044e+00;8.336e-01;-3.415e-01;7.982e-01;-3.270e-01;9.418e-01;1.037e+00;8.148e-01;-3.061e-01;1.044e+00;7.503e-01;-3.073e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.081605000;1.044e+00;8.336e-01;-3.390e-01;7.982e-01;-3.246e-01;9.426e-01;1.037e+00;8.148e-01;-3.037e-01;1.044e+00;7.503e-01;-3.051e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.090953000;1.044e+00;8.336e-01;-3.340e-01;7.981e-01;-3.198e-01;9.442e-01;1.037e+00;8.146e-01;-2.989e-01;1.044e+00;7.502e-01;-3.006e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.091853000;1.044e+00;8.336e-01;-3.334e-01;7.981e-01;-3.192e-01;9.443e-01;1.037e+00;8.146e-01;-2.984e-01;1.044e+00;7.502e-01;-3.001e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.093653000;1.044e+00;8.336e-01;-3.322e-01;7.981e-01;-3.180e-01;9.447e-01;1.037e+00;8.146e-01;-2.972e-01;1.044e+00;7.502e-01;-2.989e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.109653000;1.044e+00;8.335e-01;-3.199e-01;7.980e-01;-3.063e-01;9.487e-01;1.037e+00;8.143e-01;-2.854e-01;1.044e+00;7.502e-01;-2.879e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.110653000;1.044e+00;8.335e-01;-3.192e-01;7.980e-01;-3.056e-01;9.489e-01;1.038e+00;8.143e-01;-2.847e-01;1.044e+00;7.502e-01;-2.872e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.115653000;1.044e+00;8.335e-01;-3.155e-01;7.980e-01;-3.021e-01;9.501e-01;1.038e+00;8.142e-01;-2.812e-01;1.044e+00;7.501e-01;-2.840e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.171653000;1.044e+00;8.334e-01;-2.771e-01;7.980e-01;-2.653e-01;9.623e-01;1.038e+00;8.134e-01;-2.445e-01;1.044e+00;7.501e-01;-2.494e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.172653000;1.044e+00;8.334e-01;-2.765e-01;7.980e-01;-2.647e-01;9.625e-01;1.039e+00;8.134e-01;-2.439e-01;1.044e+00;7.501e-01;-2.488e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.175653000;1.044e+00;8.334e-01;-2.745e-01;7.980e-01;-2.628e-01;9.632e-01;1.039e+00;8.134e-01;-2.420e-01;1.044e+00;7.501e-01;-2.470e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.179653000;1.044e+00;8.334e-01;-2.719e-01;7.980e-01;-2.603e-01;9.640e-01;1.039e+00;8.133e-01;-2.395e-01;1.044e+00;7.501e-01;-2.447e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.184653000;1.044e+00;8.334e-01;-2.687e-01;7.980e-01;-2.573e-01;9.650e-01;1.039e+00;8.133e-01;-2.365e-01;1.044e+00;7.501e-01;-2.418e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.186653000;1.044e+00;8.334e-01;-2.674e-01;7.980e-01;-2.561e-01;9.654e-01;1.039e+00;8.133e-01;-2.353e-01;1.044e+00;7.501e-01;-2.407e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.187653000;1.044e+00;8.334e-01;-2.668e-01;7.980e-01;-2.555e-01;9.656e-01;1.039e+00;8.132e-01;-2.346e-01;1.044e+00;7.501e-01;-2.401e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.224653000;1.044e+00;8.334e-01;-2.442e-01;7.980e-01;-2.338e-01;9.729e-01;1.039e+00;8.128e-01;-2.130e-01;1.044e+00;7.501e-01;-2.198e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.241653000;1.044e+00;8.334e-01;-2.344e-01;7.980e-01;-2.244e-01;9.760e-01;1.039e+00;8.126e-01;-2.036e-01;1.044e+00;7.501e-01;-2.109e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.242653000;1.044e+00;8.334e-01;-2.338e-01;7.980e-01;-2.239e-01;9.762e-01;1.040e+00;8.126e-01;-2.031e-01;1.044e+00;7.501e-01;-2.104e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.249653000;1.044e+00;8.334e-01;-2.299e-01;7.980e-01;-2.201e-01;9.774e-01;1.040e+00;8.125e-01;-1.993e-01;1.044e+00;7.501e-01;-2.069e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.264653000;1.044e+00;8.334e-01;-2.217e-01;7.980e-01;-2.122e-01;9.801e-01;1.040e+00;8.124e-01;-1.915e-01;1.044e+00;7.501e-01;-1.995e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.265653000;1.044e+00;8.334e-01;-2.211e-01;7.980e-01;-2.117e-01;9.802e-01;1.040e+00;8.124e-01;-1.910e-01;1.044e+00;7.501e-01;-1.990e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.266653000;1.044e+00;8.334e-01;-2.206e-01;7.980e-01;-2.112e-01;9.804e-01;1.040e+00;8.124e-01;-1.904e-01;1.044e+00;7.501e-01;-1.985e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.268653000;1.044e+00;8.334e-01;-2.195e-01;7.980e-01;-2.102e-01;9.808e-01;1.040e+00;8.124e-01;-1.894e-01;1.044e+00;7.501e-01;-1.976e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.299653000;1.044e+00;8.334e-01;-2.036e-01;7.979e-01;-1.949e-01;9.859e-01;1.040e+00;8.121e-01;-1.742e-01;1.044e+00;7.501e-01;-1.832e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.322653000;1.044e+00;8.334e-01;-1.925e-01;7.979e-01;-1.843e-01;9.894e-01;1.040e+00;8.118e-01;-1.636e-01;1.044e+00;7.501e-01;-1.732e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.324653000;1.044e+00;8.334e-01;-1.916e-01;7.979e-01;-1.834e-01;9.897e-01;1.040e+00;8.118e-01;-1.627e-01;1.044e+00;7.501e-01;-1.724e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.325653000;1.044e+00;8.334e-01;-1.911e-01;7.979e-01;-1.830e-01;9.899e-01;1.041e+00;8.118e-01;-1.622e-01;1.044e+00;7.501e-01;-1.720e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.328653000;1.044e+00;8.334e-01;-1.897e-01;7.979e-01;-1.816e-01;9.903e-01;1.041e+00;8.118e-01;-1.609e-01;1.044e+00;7.501e-01;-1.707e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.329653000;1.044e+00;8.334e-01;-1.892e-01;7.979e-01;-1.812e-01;9.905e-01;1.041e+00;8.118e-01;-1.604e-01;1.044e+00;7.501e-01;-1.703e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.342653000;1.044e+00;8.334e-01;-1.834e-01;7.979e-01;-1.756e-01;9.924e-01;1.041e+00;8.117e-01;-1.548e-01;1.044e+00;7.501e-01;-1.650e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.385653000;1.044e+00;8.334e-01;-1.653e-01;7.979e-01;-1.582e-01;9.982e-01;1.041e+00;8.113e-01;-1.375e-01;1.044e+00;7.501e-01;-1.487e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.387653000;1.044e+00;8.334e-01;-1.645e-01;7.979e-01;-1.575e-01;9.984e-01;1.041e+00;8.113e-01;-1.367e-01;1.044e+00;7.501e-01;-1.480e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.392653000;1.044e+00;8.334e-01;-1.625e-01;7.979e-01;-1.556e-01;9.991e-01;1.041e+00;8.113e-01;-1.349e-01;1.044e+00;7.501e-01;-1.463e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.394653000;1.044e+00;8.334e-01;-1.617e-01;7.979e-01;-1.549e-01;9.993e-01;1.041e+00;8.113e-01;-1.341e-01;1.044e+00;7.501e-01;-1.456e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.403653000;1.044e+00;8.334e-01;-1.583e-01;7.979e-01;-1.516e-01;1.000e+00;1.041e+00;8.112e-01;-1.308e-01;1.044e+00;7.501e-01;-1.425e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.404653000;1.044e+00;8.334e-01;-1.579e-01;7.979e-01;-1.512e-01;1.001e+00;1.041e+00;8.112e-01;-1.305e-01;1.044e+00;7.501e-01;-1.421e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.412653000;1.044e+00;8.334e-01;-1.549e-01;7.979e-01;-1.484e-01;1.001e+00;1.041e+00;8.111e-01;-1.276e-01;1.044e+00;7.501e-01;-1.395e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.413653000;1.044e+00;8.334e-01;-1.546e-01;7.979e-01;-1.480e-01;1.002e+00;1.041e+00;8.111e-01;-1.273e-01;1.044e+00;7.501e-01;-1.391e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.420653000;1.044e+00;8.334e-01;-1.520e-01;7.979e-01;-1.456e-01;1.002e+00;1.041e+00;8.111e-01;-1.248e-01;1.044e+00;7.501e-01;-1.368e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.421653000;1.044e+00;8.334e-01;-1.517e-01;7.979e-01;-1.452e-01;1.003e+00;1.041e+00;8.111e-01;-1.245e-01;1.044e+00;7.501e-01;-1.365e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.429653000;1.044e+00;8.334e-01;-1.488e-01;7.979e-01;-1.425e-01;1.003e+00;1.041e+00;8.110e-01;-1.218e-01;1.044e+00;7.501e-01;-1.340e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.430653000;1.044e+00;8.334e-01;-1.485e-01;7.979e-01;-1.422e-01;1.004e+00;1.042e+00;8.110e-01;-1.215e-01;1.044e+00;7.501e-01;-1.336e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.438545000;1.044e+00;8.334e-01;-1.458e-01;7.979e-01;-1.396e-01;1.004e+00;1.042e+00;8.110e-01;-1.188e-01;1.044e+00;7.501e-01;-1.312e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.439545000;1.044e+00;8.334e-01;-1.454e-01;7.979e-01;-1.392e-01;1.005e+00;1.042e+00;8.110e-01;-1.185e-01;1.044e+00;7.501e-01;-1.309e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.443545000;1.044e+00;8.334e-01;-1.441e-01;7.979e-01;-1.379e-01;1.005e+00;1.042e+00;8.109e-01;-1.172e-01;1.044e+00;7.500e-01;-1.297e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.447545000;1.044e+00;8.334e-01;-1.427e-01;7.979e-01;-1.367e-01;1.005e+00;1.042e+00;8.109e-01;-1.159e-01;1.044e+00;7.500e-01;-1.285e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.448545000;1.044e+00;8.334e-01;-1.424e-01;7.979e-01;-1.363e-01;1.006e+00;1.042e+00;8.109e-01;-1.156e-01;1.044e+00;7.500e-01;-1.282e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.450545000;1.044e+00;8.334e-01;-1.417e-01;7.979e-01;-1.357e-01;1.006e+00;1.042e+00;8.109e-01;-1.150e-01;1.044e+00;7.500e-01;-1.276e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.457545000;1.044e+00;8.334e-01;-1.395e-01;7.979e-01;-1.335e-01;1.006e+00;1.042e+00;8.109e-01;-1.128e-01;1.044e+00;7.500e-01;-1.255e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.458545000;1.044e+00;8.334e-01;-1.391e-01;7.979e-01;-1.332e-01;1.007e+00;1.042e+00;8.108e-01;-1.125e-01;1.044e+00;7.500e-01;-1.252e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.460545000;1.044e+00;8.334e-01;-1.385e-01;7.979e-01;-1.326e-01;1.007e+00;1.042e+00;8.108e-01;-1.119e-01;1.044e+00;7.500e-01;-1.246e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.467545000;1.044e+00;8.334e-01;-1.363e-01;7.979e-01;-1.305e-01;1.007e+00;1.042e+00;8.108e-01;-1.098e-01;1.044e+00;7.500e-01;-1.226e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.468545000;1.044e+00;8.334e-01;-1.360e-01;7.979e-01;-1.302e-01;1.008e+00;1.042e+00;8.108e-01;-1.095e-01;1.044e+00;7.500e-01;-1.224e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.477545000;1.044e+00;8.334e-01;-1.332e-01;7.979e-01;-1.275e-01;1.008e+00;1.042e+00;8.107e-01;-1.068e-01;1.044e+00;7.500e-01;-1.199e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.478545000;1.044e+00;8.334e-01;-1.329e-01;7.979e-01;-1.272e-01;1.009e+00;1.042e+00;8.107e-01;-1.065e-01;1.044e+00;7.500e-01;-1.196e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.487545000;1.044e+00;8.334e-01;-1.302e-01;7.979e-01;-1.247e-01;1.009e+00;1.042e+00;8.107e-01;-1.040e-01;1.044e+00;7.500e-01;-1.172e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.488545000;1.044e+00;8.334e-01;-1.299e-01;7.979e-01;-1.244e-01;1.010e+00;1.042e+00;8.107e-01;-1.037e-01;1.044e+00;7.500e-01;-1.169e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.498545000;1.044e+00;8.334e-01;-1.270e-01;7.979e-01;-1.216e-01;1.010e+00;1.042e+00;8.106e-01;-1.009e-01;1.044e+00;7.500e-01;-1.143e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.499545000;1.044e+00;8.334e-01;-1.267e-01;7.979e-01;-1.213e-01;1.011e+00;1.042e+00;8.106e-01;-1.006e-01;1.044e+00;7.500e-01;-1.141e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.509545000;1.044e+00;8.334e-01;-1.239e-01;7.979e-01;-1.187e-01;1.011e+00;1.042e+00;8.106e-01;-9.797e-02;1.044e+00;7.500e-01;-1.116e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.510545000;1.044e+00;8.334e-01;-1.237e-01;7.979e-01;-1.184e-01;1.012e+00;1.042e+00;8.106e-01;-9.771e-02;1.044e+00;7.500e-01;-1.113e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.511545000;1.044e+00;8.334e-01;-1.234e-01;7.979e-01;-1.181e-01;1.012e+00;1.042e+00;8.106e-01;-9.745e-02;1.044e+00;7.500e-01;-1.111e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.516545000;1.044e+00;8.334e-01;-1.220e-01;7.979e-01;-1.169e-01;1.012e+00;1.042e+00;8.105e-01;-9.615e-02;1.044e+00;7.500e-01;-1.098e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.521545000;1.044e+00;8.334e-01;-1.207e-01;7.979e-01;-1.156e-01;1.012e+00;1.042e+00;8.105e-01;-9.488e-02;1.044e+00;7.500e-01;-1.086e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.522545000;1.044e+00;8.334e-01;-1.204e-01;7.979e-01;-1.153e-01;1.013e+00;1.042e+00;8.105e-01;-9.463e-02;1.044e+00;7.500e-01;-1.084e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.533545000;1.044e+00;8.334e-01;-1.176e-01;7.979e-01;-1.126e-01;1.013e+00;1.042e+00;8.104e-01;-9.190e-02;1.044e+00;7.500e-01;-1.058e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.534545000;1.044e+00;8.334e-01;-1.173e-01;7.979e-01;-1.124e-01;1.014e+00;1.042e+00;8.104e-01;-9.166e-02;1.044e+00;7.500e-01;-1.056e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.545545000;1.044e+00;8.334e-01;-1.146e-01;7.979e-01;-1.097e-01;1.014e+00;1.042e+00;8.104e-01;-8.904e-02;1.044e+00;7.500e-01;-1.032e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.546545000;1.044e+00;8.334e-01;-1.144e-01;7.979e-01;-1.095e-01;1.015e+00;1.042e+00;8.104e-01;-8.881e-02;1.044e+00;7.500e-01;-1.029e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.558545000;1.044e+00;8.334e-01;-1.115e-01;7.979e-01;-1.068e-01;1.015e+00;1.042e+00;8.103e-01;-8.607e-02;1.044e+00;7.500e-01;-1.004e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.559545000;1.044e+00;8.334e-01;-1.113e-01;7.979e-01;-1.065e-01;1.016e+00;1.042e+00;8.103e-01;-8.584e-02;1.044e+00;7.500e-01;-1.001e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.572545000;1.044e+00;8.334e-01;-1.083e-01;7.979e-01;-1.037e-01;1.016e+00;1.042e+00;8.103e-01;-8.301e-02;1.044e+00;7.500e-01;-9.748e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.573545000;1.044e+00;8.334e-01;-1.081e-01;7.979e-01;-1.035e-01;1.017e+00;1.042e+00;8.103e-01;-8.280e-02;1.044e+00;7.500e-01;-9.727e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.574545000;1.044e+00;8.334e-01;-1.079e-01;7.979e-01;-1.033e-01;1.017e+00;1.042e+00;8.103e-01;-8.258e-02;1.044e+00;7.500e-01;-9.707e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.582545000;1.044e+00;8.334e-01;-1.061e-01;7.979e-01;-1.016e-01;1.017e+00;1.042e+00;8.102e-01;-8.091e-02;1.044e+00;7.500e-01;-9.550e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.583545000;1.044e+00;8.334e-01;-1.059e-01;7.979e-01;-1.014e-01;1.017e+00;1.043e+00;8.102e-01;-8.070e-02;1.044e+00;7.500e-01;-9.531e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.586545000;1.044e+00;8.334e-01;-1.053e-01;7.979e-01;-1.008e-01;1.017e+00;1.043e+00;8.102e-01;-8.009e-02;1.044e+00;7.500e-01;-9.473e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.587545000;1.044e+00;8.334e-01;-1.050e-01;7.979e-01;-1.006e-01;1.018e+00;1.043e+00;8.102e-01;-7.989e-02;1.044e+00;7.500e-01;-9.454e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.601545000;1.044e+00;8.334e-01;-1.022e-01;7.979e-01;-9.780e-02;1.018e+00;1.043e+00;8.102e-01;-7.712e-02;1.044e+00;7.500e-01;-9.194e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.602545000;1.044e+00;8.334e-01;-1.019e-01;7.979e-01;-9.761e-02;1.019e+00;1.043e+00;8.102e-01;-7.693e-02;1.044e+00;7.500e-01;-9.175e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.617545000;1.044e+00;8.334e-01;-9.901e-02;7.979e-01;-9.480e-02;1.019e+00;1.043e+00;8.101e-01;-7.412e-02;1.044e+00;7.500e-01;-8.911e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.618545000;1.044e+00;8.334e-01;-9.882e-02;7.979e-01;-9.462e-02;1.020e+00;1.043e+00;8.101e-01;-7.394e-02;1.044e+00;7.500e-01;-8.894e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.632545000;1.044e+00;8.334e-01;-9.623e-02;7.979e-01;-9.213e-02;1.020e+00;1.043e+00;8.100e-01;-7.145e-02;1.044e+00;7.500e-01;-8.661e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.634545000;1.044e+00;8.334e-01;-9.587e-02;7.979e-01;-9.179e-02;1.020e+00;1.043e+00;8.100e-01;-7.111e-02;1.044e+00;7.500e-01;-8.628e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.635545000;1.044e+00;8.334e-01;-9.569e-02;7.979e-01;-9.162e-02;1.021e+00;1.043e+00;8.100e-01;-7.094e-02;1.044e+00;7.500e-01;-8.612e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.637545000;1.044e+00;8.334e-01;-9.533e-02;7.979e-01;-9.128e-02;1.021e+00;1.043e+00;8.100e-01;-7.060e-02;1.044e+00;7.500e-01;-8.580e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.640545000;1.044e+00;8.334e-01;-9.481e-02;7.979e-01;-9.077e-02;1.021e+00;1.043e+00;8.100e-01;-7.009e-02;1.044e+00;7.500e-01;-8.532e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.652545000;1.044e+00;8.334e-01;-9.275e-02;7.979e-01;-8.880e-02;1.021e+00;1.043e+00;8.100e-01;-6.812e-02;1.044e+00;7.500e-01;-8.347e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.653545000;1.044e+00;8.334e-01;-9.258e-02;7.979e-01;-8.864e-02;1.022e+00;1.043e+00;8.100e-01;-6.796e-02;1.044e+00;7.500e-01;-8.332e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.671545000;1.044e+00;8.334e-01;-8.967e-02;7.979e-01;-8.586e-02;1.022e+00;1.043e+00;8.099e-01;-6.518e-02;1.044e+00;7.500e-01;-8.070e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.672545000;1.044e+00;8.334e-01;-8.952e-02;7.979e-01;-8.571e-02;1.023e+00;1.043e+00;8.099e-01;-6.503e-02;1.044e+00;7.500e-01;-8.056e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.692192000;1.044e+00;8.334e-01;-8.657e-02;7.979e-01;-8.289e-02;1.023e+00;1.043e+00;8.099e-01;-6.221e-02;1.044e+00;7.500e-01;-7.791e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.693192000;1.044e+00;8.334e-01;-8.643e-02;7.979e-01;-8.275e-02;1.024e+00;1.043e+00;8.099e-01;-6.208e-02;1.044e+00;7.500e-01;-7.778e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.714192000;1.044e+00;8.334e-01;-8.353e-02;7.979e-01;-7.997e-02;1.024e+00;1.043e+00;8.098e-01;-5.930e-02;1.044e+00;7.500e-01;-7.517e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.715192000;1.044e+00;8.334e-01;-8.339e-02;7.979e-01;-7.984e-02;1.025e+00;1.043e+00;8.098e-01;-5.917e-02;1.044e+00;7.500e-01;-7.505e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.739192000;1.044e+00;8.334e-01;-8.037e-02;7.979e-01;-7.695e-02;1.025e+00;1.043e+00;8.098e-01;-5.629e-02;1.044e+00;7.500e-01;-7.233e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.740192000;1.044e+00;8.334e-01;-8.025e-02;7.979e-01;-7.684e-02;1.026e+00;1.043e+00;8.098e-01;-5.617e-02;1.044e+00;7.500e-01;-7.223e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.741192000;1.044e+00;8.334e-01;-8.013e-02;7.979e-01;-7.672e-02;1.026e+00;1.043e+00;8.097e-01;-5.606e-02;1.044e+00;7.500e-01;-7.212e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.766192000;1.044e+00;8.334e-01;-7.731e-02;7.979e-01;-7.402e-02;1.026e+00;1.043e+00;8.097e-01;-5.335e-02;1.044e+00;7.500e-01;-6.958e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.767192000;1.044e+00;8.334e-01;-7.720e-02;7.979e-01;-7.392e-02;1.027e+00;1.043e+00;8.097e-01;-5.325e-02;1.044e+00;7.500e-01;-6.948e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.768192000;1.044e+00;8.334e-01;-7.709e-02;7.979e-01;-7.381e-02;1.027e+00;1.043e+00;8.097e-01;-5.315e-02;1.044e+00;7.500e-01;-6.939e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.774192000;1.044e+00;8.334e-01;-7.646e-02;7.979e-01;-7.321e-02;1.027e+00;1.043e+00;8.097e-01;-5.254e-02;1.044e+00;7.500e-01;-6.882e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.777192000;1.044e+00;8.334e-01;-7.615e-02;7.979e-01;-7.291e-02;1.027e+00;1.043e+00;8.097e-01;-5.225e-02;1.044e+00;7.500e-01;-6.854e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.779192000;1.044e+00;8.334e-01;-7.595e-02;7.979e-01;-7.272e-02;1.027e+00;1.043e+00;8.097e-01;-5.205e-02;1.044e+00;7.500e-01;-6.835e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.797192000;1.044e+00;8.334e-01;-7.419e-02;7.979e-01;-7.103e-02;1.027e+00;1.043e+00;8.096e-01;-5.037e-02;1.044e+00;7.500e-01;-6.677e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.798192000;1.044e+00;8.334e-01;-7.410e-02;7.979e-01;-7.094e-02;1.028e+00;1.043e+00;8.096e-01;-5.028e-02;1.044e+00;7.500e-01;-6.669e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.833192000;1.044e+00;8.334e-01;-7.105e-02;7.979e-01;-6.803e-02;1.028e+00;1.043e+00;8.096e-01;-4.737e-02;1.044e+00;7.500e-01;-6.395e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.834192000;1.044e+00;8.334e-01;-7.097e-02;7.979e-01;-6.795e-02;1.029e+00;1.043e+00;8.096e-01;-4.729e-02;1.044e+00;7.500e-01;-6.387e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.875192000;1.044e+00;8.334e-01;-6.797e-02;7.979e-01;-6.508e-02;1.029e+00;1.043e+00;8.095e-01;-4.442e-02;1.044e+00;7.500e-01;-6.118e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.876192000;1.044e+00;8.334e-01;-6.791e-02;7.979e-01;-6.502e-02;1.030e+00;1.043e+00;8.095e-01;-4.436e-02;1.044e+00;7.500e-01;-6.112e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.928192000;1.044e+00;8.334e-01;-6.486e-02;7.979e-01;-6.210e-02;1.030e+00;1.043e+00;8.095e-01;-4.144e-02;1.044e+00;7.500e-01;-5.838e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.929192000;1.044e+00;8.334e-01;-6.481e-02;7.979e-01;-6.205e-02;1.031e+00;1.043e+00;8.095e-01;-4.140e-02;1.044e+00;7.500e-01;-5.833e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.931192000;1.044e+00;8.334e-01;-6.471e-02;7.979e-01;-6.195e-02;1.031e+00;1.043e+00;8.095e-01;-4.130e-02;1.044e+00;7.500e-01;-5.824e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.935192000;1.044e+00;8.334e-01;-6.451e-02;7.979e-01;-6.176e-02;1.031e+00;1.043e+00;8.095e-01;-4.110e-02;1.044e+00;7.500e-01;-5.806e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.940192000;1.044e+00;8.334e-01;-6.426e-02;7.979e-01;-6.153e-02;1.031e+00;1.043e+00;8.095e-01;-4.087e-02;1.044e+00;7.500e-01;-5.783e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.942192000;1.044e+00;8.334e-01;-6.416e-02;7.979e-01;-6.143e-02;1.031e+00;1.043e+00;8.095e-01;-4.078e-02;1.044e+00;7.500e-01;-5.775e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.960192000;1.044e+00;8.334e-01;-6.334e-02;7.979e-01;-6.064e-02;1.031e+00;1.043e+00;8.094e-01;-3.998e-02;1.044e+00;7.500e-01;-5.700e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
0.961192000;1.044e+00;8.334e-01;-6.329e-02;7.979e-01;-6.060e-02;1.031e+00;1.044e+00;8.094e-01;-3.994e-02;1.044e+00;7.500e-01;-5.696e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.000192000;1.044e+00;8.334e-01;-6.175e-02;7.979e-01;-5.912e-02;1.031e+00;1.044e+00;8.094e-01;-3.847e-02;1.044e+00;7.500e-01;-5.557e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.001192000;1.044e+00;8.334e-01;-6.171e-02;7.979e-01;-5.909e-02;1.032e+00;1.044e+00;8.094e-01;-3.843e-02;1.044e+00;7.500e-01;-5.554e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.119192000;1.044e+00;8.334e-01;-5.864e-02;7.979e-01;-5.615e-02;1.032e+00;1.044e+00;8.094e-01;-3.549e-02;1.044e+00;7.500e-01;-5.278e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.120192000;1.044e+00;8.334e-01;-5.862e-02;7.979e-01;-5.613e-02;1.033e+00;1.044e+00;8.094e-01;-3.548e-02;1.044e+00;7.500e-01;-5.276e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.133192000;1.044e+00;8.334e-01;-5.840e-02;7.979e-01;-5.591e-02;1.033e+00;1.044e+00;8.094e-01;-3.526e-02;1.044e+00;7.500e-01;-5.256e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.138192000;1.044e+00;8.334e-01;-5.832e-02;7.979e-01;-5.584e-02;1.033e+00;1.044e+00;8.093e-01;-3.518e-02;1.044e+00;7.500e-01;-5.249e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.141192000;1.044e+00;8.334e-01;-5.827e-02;7.979e-01;-5.579e-02;1.033e+00;1.044e+00;8.093e-01;-3.514e-02;1.044e+00;7.500e-01;-5.244e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.142192000;1.044e+00;8.334e-01;-5.825e-02;7.979e-01;-5.578e-02;1.033e+00;1.044e+00;8.093e-01;-3.512e-02;1.044e+00;7.500e-01;-5.243e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.406192000;1.044e+00;8.334e-01;-5.634e-02;7.979e-01;-5.394e-02;1.033e+00;1.044e+00;8.093e-01;-3.329e-02;1.044e+00;7.500e-01;-5.071e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.893192000;1.044e+00;8.334e-01;-5.554e-02;7.979e-01;-5.317e-02;1.033e+00;1.044e+00;8.093e-01;-3.252e-02;1.044e+00;7.500e-01;-4.998e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
1.894192000;1.044e+00;8.334e-01;-5.553e-02;7.979e-01;-5.317e-02;1.034e+00;1.044e+00;8.093e-01;-3.252e-02;1.044e+00;7.500e-01;-4.998e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.557192000;1.044e+00;8.334e-01;-5.244e-02;7.979e-01;-5.021e-02;1.034e+00;1.044e+00;8.093e-01;-2.956e-02;1.044e+00;7.500e-01;-4.719e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.558192000;1.044e+00;8.334e-01;-5.244e-02;7.979e-01;-5.020e-02;1.035e+00;1.044e+00;8.093e-01;-2.956e-02;1.044e+00;7.500e-01;-4.719e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.715192000;1.044e+00;8.334e-01;-5.237e-02;7.979e-01;-5.014e-02;1.035e+00;1.044e+00;8.093e-01;-2.950e-02;1.044e+00;7.500e-01;-4.714e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.719192000;1.044e+00;8.334e-01;-5.237e-02;7.979e-01;-5.014e-02;1.035e+00;1.044e+00;8.093e-01;-2.949e-02;1.044e+00;7.500e-01;-4.714e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.742192000;1.044e+00;8.334e-01;-5.236e-02;7.979e-01;-5.014e-02;1.035e+00;1.044e+00;8.093e-01;-2.949e-02;1.044e+00;7.500e-01;-4.713e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
3.789192000;1.044e+00;8.334e-01;-5.235e-02;7.979e-01;-5.012e-02;1.035e+00;1.044e+00;8.093e-01;-2.947e-02;1.044e+00;7.500e-01;-4.711e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.989996000;1.044e+00;8.333e-01;-5.217e-02;7.979e-01;-4.996e-02;1.035e+00;1.044e+00;8.093e-01;-2.931e-02;1.044e+00;7.500e-01;-4.696e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.989997000;1.044e+00;8.334e-01;-5.217e-02;7.979e-01;-4.996e-02;1.035e+00;1.044e+00;8.093e-01;-2.931e-02;1.044e+00;7.500e-01;-4.696e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990000000;1.044e+00;8.334e-01;-5.218e-02;7.979e-01;-4.996e-02;1.035e+00;1.044e+00;8.093e-01;-2.931e-02;1.044e+00;7.500e-01;-4.696e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990004000;1.044e+00;8.334e-01;-5.218e-02;7.979e-01;-4.996e-02;1.035e+00;1.044e+00;8.093e-01;-2.931e-02;1.044e+00;7.501e-01;-4.696e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990028000;1.045e+00;8.337e-01;-5.219e-02;7.979e-01;-4.996e-02;1.035e+00;1.044e+00;8.093e-01;-2.931e-02;1.045e+00;7.503e-01;-4.698e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990071000;1.045e+00;8.341e-01;-5.222e-02;7.979e-01;-4.996e-02;1.035e+00;1.045e+00;8.093e-01;-2.932e-02;1.045e+00;7.507e-01;-4.700e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990584000;1.052e+00;8.393e-01;-5.255e-02;7.979e-01;-4.996e-02;1.042e+00;1.051e+00;8.093e-01;-2.942e-02;1.052e+00;7.554e-01;-4.730e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.990648000;1.053e+00;8.400e-01;-5.260e-02;7.979e-01;-4.996e-02;1.043e+00;1.052e+00;8.092e-01;-2.944e-02;1.053e+00;7.560e-01;-4.734e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.991608000;1.065e+00;8.497e-01;-5.337e-02;7.979e-01;-5.012e-02;1.055e+00;1.064e+00;8.092e-01;-2.977e-02;1.065e+00;7.647e-01;-4.804e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.992632000;1.078e+00;8.599e-01;-5.466e-02;7.976e-01;-5.070e-02;1.067e+00;1.077e+00;8.090e-01;-3.054e-02;1.078e+00;7.739e-01;-4.919e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.993400000;1.088e+00;8.674e-01;-5.611e-02;7.973e-01;-5.158e-02;1.077e+00;1.087e+00;8.087e-01;-3.156e-02;1.088e+00;7.807e-01;-5.050e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.993528000;1.090e+00;8.687e-01;-5.640e-02;7.973e-01;-5.177e-02;1.078e+00;1.089e+00;8.086e-01;-3.177e-02;1.090e+00;7.818e-01;-5.076e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.993656000;1.091e+00;8.699e-01;-5.671e-02;7.972e-01;-5.197e-02;1.080e+00;1.090e+00;8.086e-01;-3.200e-02;1.091e+00;7.829e-01;-5.104e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.993912000;1.094e+00;8.723e-01;-5.737e-02;7.971e-01;-5.242e-02;1.083e+00;1.094e+00;8.084e-01;-3.250e-02;1.094e+00;7.851e-01;-5.163e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.994168000;1.098e+00;8.748e-01;-5.810e-02;7.969e-01;-5.292e-02;1.086e+00;1.097e+00;8.083e-01;-3.306e-02;1.098e+00;7.873e-01;-5.229e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.995064000;1.109e+00;8.831e-01;-6.121e-02;7.962e-01;-5.519e-02;1.097e+00;1.108e+00;8.076e-01;-3.549e-02;1.109e+00;7.948e-01;-5.509e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.996062000;1.122e+00;8.920e-01;-6.582e-02;7.950e-01;-5.867e-02;1.108e+00;1.121e+00;8.065e-01;-3.917e-02;1.122e+00;8.028e-01;-5.924e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.996292000;1.125e+00;8.940e-01;-6.706e-02;7.947e-01;-5.962e-02;1.110e+00;1.124e+00;8.062e-01;-4.017e-02;1.125e+00;8.046e-01;-6.036e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.996753000;1.131e+00;8.979e-01;-6.976e-02;7.941e-01;-6.170e-02;1.115e+00;1.130e+00;8.056e-01;-4.235e-02;1.131e+00;8.081e-01;-6.279e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.999282000;1.163e+00;9.177e-01;-8.969e-02;7.891e-01;-7.711e-02;1.141e+00;1.162e+00;8.008e-01;-5.831e-02;1.163e+00;8.259e-01;-8.072e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
19.999706000;1.168e+00;9.207e-01;-9.386e-02;7.880e-01;-8.033e-02;1.145e+00;1.167e+00;7.998e-01;-6.163e-02;1.168e+00;8.287e-01;-8.448e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.001525000;1.192e+00;9.326e-01;-1.143e-01;7.826e-01;-9.594e-02;1.162e+00;1.190e+00;7.946e-01;-7.766e-02;1.192e+00;8.394e-01;-1.029e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.001589000;1.193e+00;9.330e-01;-1.151e-01;7.824e-01;-9.654e-02;1.163e+00;1.191e+00;7.944e-01;-7.828e-02;1.193e+00;8.397e-01;-1.036e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.001591000;1.193e+00;9.330e-01;-1.155e-01;7.824e-01;-9.688e-02;1.163e+00;1.191e+00;7.944e-01;-7.862e-02;1.193e+00;8.397e-01;-1.040e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.001593000;1.193e+00;9.330e-01;-1.160e-01;7.824e-01;-9.723e-02;1.162e+00;1.191e+00;7.944e-01;-7.897e-02;1.193e+00;8.397e-01;-1.044e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.001605000;1.193e+00;9.331e-01;-1.185e-01;7.823e-01;-9.931e-02;1.162e+00;1.191e+00;7.944e-01;-8.105e-02;1.193e+00;8.398e-01;-1.066e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.002357000;1.202e+00;9.348e-01;-2.761e-01;7.775e-01;-2.296e-01;1.121e+00;1.197e+00;7.917e-01;-2.116e-01;1.202e+00;8.413e-01;-2.485e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.004033000;1.224e+00;9.377e-01;-6.358e-01;7.663e-01;-5.195e-01;1.029e+00;1.212e+00;7.849e-01;-5.019e-01;1.224e+00;8.440e-01;-5.722e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.004129000;1.225e+00;9.379e-01;-6.567e-01;7.656e-01;-5.361e-01;1.024e+00;1.212e+00;7.845e-01;-5.185e-01;1.225e+00;8.441e-01;-5.911e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.005588000;1.244e+00;9.393e-01;-9.800e-01;7.553e-01;-7.880e-01;9.416e-01;1.225e+00;7.779e-01;-7.708e-01;1.244e+00;8.454e-01;-8.820e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.005703000;1.245e+00;9.394e-01;-1.006e+00;7.544e-01;-8.079e-01;9.351e-01;1.226e+00;7.774e-01;-7.907e-01;1.245e+00;8.454e-01;-9.053e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.006923000;1.261e+00;9.398e-01;-1.284e+00;7.455e-01;-1.018e+00;8.649e-01;1.236e+00;7.714e-01;-1.001e+00;1.261e+00;8.458e-01;-1.155e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.006927000;1.261e+00;9.398e-01;-1.284e+00;7.454e-01;-1.018e+00;8.649e-01;1.236e+00;7.714e-01;-1.001e+00;1.261e+00;8.458e-01;-1.155e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.006931000;1.261e+00;9.398e-01;-1.284e+00;7.454e-01;-1.018e+00;8.649e-01;1.236e+00;7.714e-01;-1.001e+00;1.261e+00;8.458e-01;-1.155e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.006939000;1.261e+00;9.399e-01;-1.284e+00;7.454e-01;-1.018e+00;8.650e-01;1.236e+00;7.713e-01;-1.001e+00;1.261e+00;8.459e-01;-1.156e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.007371000;1.266e+00;9.415e-01;-1.289e+00;7.434e-01;-1.018e+00;8.689e-01;1.242e+00;7.692e-01;-1.001e+00;1.266e+00;8.473e-01;-1.161e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.008656000;1.283e+00;9.458e-01;-1.306e+00;7.373e-01;-1.018e+00;8.803e-01;1.258e+00;7.628e-01;-1.001e+00;1.283e+00;8.512e-01;-1.175e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.009996000;1.300e+00;9.496e-01;-1.323e+00;7.305e-01;-1.018e+00;8.923e-01;1.276e+00;7.556e-01;-1.001e+00;1.300e+00;8.546e-01;-1.191e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.010004000;1.300e+00;9.496e-01;-1.323e+00;7.304e-01;-1.018e+00;8.923e-01;1.276e+00;7.556e-01;-1.001e+00;1.300e+00;8.546e-01;-1.191e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.010316000;1.300e+00;9.474e-01;-1.323e+00;7.288e-01;-1.018e+00;8.924e-01;1.276e+00;7.539e-01;-1.001e+00;1.300e+00;8.527e-01;-1.191e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.011276000;1.300e+00;9.407e-01;-1.323e+00;7.236e-01;-1.017e+00;8.924e-01;1.276e+00;7.486e-01;-1.001e+00;1.300e+00;8.466e-01;-1.190e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.018492000;1.300e+00;8.888e-01;-1.321e+00;6.837e-01;-1.016e+00;8.925e-01;1.276e+00;7.079e-01;-1.001e+00;1.300e+00;7.999e-01;-1.189e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.019520000;1.300e+00;8.819e-01;-1.320e+00;6.784e-01;-1.016e+00;8.925e-01;1.276e+00;7.025e-01;-1.001e+00;1.300e+00;7.937e-01;-1.188e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.019662000;1.300e+00;8.809e-01;-1.320e+00;6.776e-01;-1.016e+00;8.925e-01;1.276e+00;7.018e-01;-1.001e+00;1.300e+00;7.928e-01;-1.188e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.019976000;1.300e+00;8.788e-01;-1.320e+00;6.760e-01;-1.016e+00;8.926e-01;1.276e+00;7.001e-01;-1.001e+00;1.300e+00;7.910e-01;-1.188e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.021368000;1.300e+00;8.699e-01;-1.320e+00;6.691e-01;-1.015e+00;8.926e-01;1.276e+00;6.931e-01;-1.001e+00;1.300e+00;7.829e-01;-1.188e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.024436000;1.300e+00;8.516e-01;-1.319e+00;6.551e-01;-1.015e+00;8.926e-01;1.276e+00;6.787e-01;-1.001e+00;1.300e+00;7.664e-01;-1.187e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.026420000;1.300e+00;8.408e-01;-1.319e+00;6.468e-01;-1.015e+00;8.926e-01;1.276e+00;6.703e-01;-1.001e+00;1.300e+00;7.567e-01;-1.187e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.026511000;1.300e+00;8.403e-01;-1.319e+00;6.464e-01;-1.015e+00;8.926e-01;1.276e+00;6.699e-01;-1.001e+00;1.300e+00;7.563e-01;-1.187e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.027140000;1.300e+00;8.371e-01;-1.319e+00;6.439e-01;-1.014e+00;8.926e-01;1.276e+00;6.674e-01;-1.001e+00;1.300e+00;7.534e-01;-1.187e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.028593000;1.300e+00;8.300e-01;-1.319e+00;6.384e-01;-1.014e+00;8.927e-01;1.276e+00;6.618e-01;-1.001e+00;1.300e+00;7.470e-01;-1.187e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.030907000;1.300e+00;8.195e-01;-1.318e+00;6.303e-01;-1.014e+00;8.927e-01;1.276e+00;6.535e-01;-1.001e+00;1.300e+00;7.375e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.033544000;1.300e+00;8.086e-01;-1.318e+00;6.220e-01;-1.014e+00;8.927e-01;1.276e+00;6.451e-01;-1.001e+00;1.300e+00;7.278e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.033697000;1.300e+00;8.081e-01;-1.318e+00;6.216e-01;-1.014e+00;8.927e-01;1.276e+00;6.446e-01;-1.001e+00;1.300e+00;7.272e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.035543000;1.300e+00;8.012e-01;-1.318e+00;6.163e-01;-1.014e+00;8.927e-01;1.276e+00;6.393e-01;-1.001e+00;1.300e+00;7.211e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.037105000;1.300e+00;7.959e-01;-1.317e+00;6.122e-01;-1.013e+00;8.927e-01;1.276e+00;6.350e-01;-1.000e+00;1.300e+00;7.163e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.037549000;1.300e+00;7.944e-01;-1.317e+00;6.111e-01;-1.013e+00;8.927e-01;1.276e+00;6.339e-01;-1.000e+00;1.300e+00;7.149e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.037564000;1.300e+00;7.943e-01;-1.317e+00;6.110e-01;-1.013e+00;8.927e-01;1.276e+00;6.338e-01;-1.000e+00;1.300e+00;7.149e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.037900000;1.300e+00;7.932e-01;-1.317e+00;6.102e-01;-1.013e+00;8.928e-01;1.276e+00;6.330e-01;-1.000e+00;1.300e+00;7.139e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.039505000;1.300e+00;7.882e-01;-1.317e+00;6.063e-01;-1.013e+00;8.928e-01;1.276e+00;6.291e-01;-1.000e+00;1.300e+00;7.094e-01;-1.186e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.039861000;1.300e+00;7.872e-01;-1.317e+00;6.055e-01;-1.013e+00;8.928e-01;1.276e+00;6.282e-01;-1.000e+00;1.300e+00;7.085e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.041365000;1.300e+00;7.829e-01;-1.317e+00;6.022e-01;-1.013e+00;8.928e-01;1.276e+00;6.248e-01;-1.000e+00;1.300e+00;7.046e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.042354000;1.300e+00;7.801e-01;-1.317e+00;6.001e-01;-1.013e+00;8.928e-01;1.276e+00;6.227e-01;-1.000e+00;1.300e+00;7.021e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.042473000;1.300e+00;7.798e-01;-1.317e+00;5.999e-01;-1.013e+00;8.928e-01;1.276e+00;6.225e-01;-1.000e+00;1.300e+00;7.018e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.043527000;1.300e+00;7.771e-01;-1.317e+00;5.977e-01;-1.013e+00;8.928e-01;1.276e+00;6.203e-01;-1.000e+00;1.300e+00;6.994e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.045687000;1.300e+00;7.718e-01;-1.317e+00;5.937e-01;-1.013e+00;8.928e-01;1.276e+00;6.161e-01;-1.000e+00;1.300e+00;6.946e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.046719000;1.300e+00;7.694e-01;-1.317e+00;5.918e-01;-1.013e+00;8.928e-01;1.276e+00;6.143e-01;-1.000e+00;1.300e+00;6.924e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.048551000;1.300e+00;7.654e-01;-1.317e+00;5.887e-01;-1.013e+00;8.928e-01;1.276e+00;6.111e-01;-1.000e+00;1.300e+00;6.888e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.050572000;1.300e+00;7.612e-01;-1.316e+00;5.856e-01;-1.013e+00;8.928e-01;1.276e+00;6.079e-01;-1.000e+00;1.300e+00;6.851e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.050934000;1.300e+00;7.605e-01;-1.316e+00;5.850e-01;-1.013e+00;8.928e-01;1.276e+00;6.073e-01;-1.000e+00;1.300e+00;6.845e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.051300000;1.300e+00;7.598e-01;-1.316e+00;5.845e-01;-1.013e+00;8.928e-01;1.276e+00;6.068e-01;-1.000e+00;1.300e+00;6.838e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.052294000;1.300e+00;7.580e-01;-1.316e+00;5.830e-01;-1.013e+00;8.928e-01;1.276e+00;6.053e-01;-1.000e+00;1.300e+00;6.822e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.053171000;1.300e+00;7.564e-01;-1.316e+00;5.818e-01;-1.012e+00;8.928e-01;1.276e+00;6.041e-01;-1.000e+00;1.300e+00;6.807e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.053733000;1.300e+00;7.554e-01;-1.316e+00;5.810e-01;-1.012e+00;8.928e-01;1.276e+00;6.033e-01;-1.000e+00;1.300e+00;6.798e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.055312000;1.300e+00;7.526e-01;-1.316e+00;5.790e-01;-1.012e+00;8.928e-01;1.276e+00;6.012e-01;-1.000e+00;1.300e+00;6.774e-01;-1.185e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.055808000;1.300e+00;7.518e-01;-1.316e+00;5.783e-01;-1.012e+00;8.928e-01;1.276e+00;6.005e-01;-1.000e+00;1.300e+00;6.766e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.056179000;1.300e+00;7.512e-01;-1.316e+00;5.779e-01;-1.012e+00;8.929e-01;1.276e+00;6.000e-01;-1.000e+00;1.300e+00;6.761e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.058515000;1.300e+00;7.476e-01;-1.316e+00;5.750e-01;-1.012e+00;8.929e-01;1.276e+00;5.972e-01;-1.000e+00;1.300e+00;6.728e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.060651000;1.300e+00;7.444e-01;-1.316e+00;5.726e-01;-1.012e+00;8.929e-01;1.276e+00;5.947e-01;-1.000e+00;1.300e+00;6.700e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.060770000;1.300e+00;7.443e-01;-1.316e+00;5.725e-01;-1.012e+00;8.929e-01;1.276e+00;5.946e-01;-1.000e+00;1.300e+00;6.698e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.061447000;1.300e+00;7.433e-01;-1.316e+00;5.718e-01;-1.012e+00;8.929e-01;1.276e+00;5.938e-01;-1.000e+00;1.300e+00;6.690e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.064963000;1.300e+00;7.387e-01;-1.316e+00;5.682e-01;-1.012e+00;8.929e-01;1.276e+00;5.902e-01;-1.000e+00;1.300e+00;6.649e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.066334000;1.300e+00;7.370e-01;-1.316e+00;5.670e-01;-1.012e+00;8.929e-01;1.276e+00;5.889e-01;-1.000e+00;1.300e+00;6.633e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.066894000;1.300e+00;7.364e-01;-1.316e+00;5.664e-01;-1.012e+00;8.929e-01;1.276e+00;5.884e-01;-1.000e+00;1.300e+00;6.627e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.067497000;1.300e+00;7.357e-01;-1.316e+00;5.659e-01;-1.012e+00;8.929e-01;1.276e+00;5.878e-01;-1.000e+00;1.300e+00;6.621e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.071837000;1.300e+00;7.309e-01;-1.316e+00;5.622e-01;-1.012e+00;8.929e-01;1.276e+00;5.841e-01;-1.000e+00;1.300e+00;6.578e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.073468000;1.300e+00;7.293e-01;-1.315e+00;5.610e-01;-1.012e+00;8.929e-01;1.276e+00;5.828e-01;-1.000e+00;1.300e+00;6.563e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.073497000;1.300e+00;7.292e-01;-1.315e+00;5.610e-01;-1.012e+00;8.929e-01;1.276e+00;5.828e-01;-1.000e+00;1.300e+00;6.563e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.074090000;1.300e+00;7.287e-01;-1.315e+00;5.605e-01;-1.012e+00;8.929e-01;1.276e+00;5.823e-01;-1.000e+00;1.300e+00;6.558e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.077567000;1.300e+00;7.254e-01;-1.315e+00;5.580e-01;-1.012e+00;8.929e-01;1.276e+00;5.798e-01;-1.000e+00;1.300e+00;6.529e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.079002000;1.300e+00;7.242e-01;-1.315e+00;5.570e-01;-1.012e+00;8.929e-01;1.276e+00;5.788e-01;-1.000e+00;1.300e+00;6.517e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.081534000;1.300e+00;7.220e-01;-1.315e+00;5.554e-01;-1.012e+00;8.929e-01;1.276e+00;5.771e-01;-1.000e+00;1.300e+00;6.498e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.081791000;1.300e+00;7.218e-01;-1.315e+00;5.553e-01;-1.012e+00;8.929e-01;1.276e+00;5.770e-01;-1.000e+00;1.300e+00;6.496e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.081899000;1.300e+00;7.217e-01;-1.315e+00;5.552e-01;-1.012e+00;8.929e-01;1.276e+00;5.769e-01;-1.000e+00;1.300e+00;6.496e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.086381000;1.300e+00;7.183e-01;-1.315e+00;5.525e-01;-1.012e+00;8.929e-01;1.276e+00;5.742e-01;-1.000e+00;1.300e+00;6.465e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090012000;1.300e+00;7.158e-01;-1.315e+00;5.506e-01;-1.012e+00;8.929e-01;1.276e+00;5.723e-01;-1.000e+00;1.300e+00;6.442e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090028000;1.300e+00;7.157e-01;-1.315e+00;5.506e-01;-1.012e+00;8.929e-01;1.276e+00;5.722e-01;-1.000e+00;1.300e+00;6.442e-01;-1.184e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090060000;1.300e+00;7.157e-01;-1.315e+00;5.506e-01;-1.012e+00;8.928e-01;1.275e+00;5.722e-01;-1.000e+00;1.300e+00;6.441e-01;-1.183e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090188000;1.300e+00;7.154e-01;-1.315e+00;5.505e-01;-1.012e+00;8.926e-01;1.275e+00;5.722e-01;-1.000e+00;1.300e+00;6.439e-01;-1.183e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090444000;1.299e+00;7.149e-01;-1.314e+00;5.504e-01;-1.012e+00;8.921e-01;1.275e+00;5.720e-01;-1.000e+00;1.299e+00;6.434e-01;-1.183e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090508000;1.299e+00;7.148e-01;-1.314e+00;5.504e-01;-1.012e+00;8.920e-01;1.274e+00;5.720e-01;-1.000e+00;1.299e+00;6.433e-01;-1.182e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090849000;1.298e+00;7.141e-01;-1.313e+00;5.502e-01;-1.012e+00;8.914e-01;1.274e+00;5.718e-01;-1.000e+00;1.298e+00;6.427e-01;-1.182e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.090892000;1.298e+00;7.140e-01;-1.313e+00;5.502e-01;-1.012e+00;8.914e-01;1.273e+00;5.718e-01;-1.000e+00;1.298e+00;6.426e-01;-1.182e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.091233000;1.297e+00;7.133e-01;-1.312e+00;5.500e-01;-1.012e+00;8.908e-01;1.273e+00;5.716e-01;-1.000e+00;1.297e+00;6.420e-01;-1.181e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.091319000;1.297e+00;7.131e-01;-1.312e+00;5.499e-01;-1.012e+00;8.906e-01;1.272e+00;5.716e-01;-1.000e+00;1.297e+00;6.418e-01;-1.181e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.091404000;1.296e+00;7.129e-01;-1.312e+00;5.499e-01;-1.012e+00;8.905e-01;1.272e+00;5.716e-01;-1.000e+00;1.296e+00;6.417e-01;-1.180e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.091643000;1.296e+00;7.125e-01;-1.311e+00;5.498e-01;-1.012e+00;8.900e-01;1.272e+00;5.715e-01;-1.000e+00;1.296e+00;6.412e-01;-1.180e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.091797000;1.296e+00;7.122e-01;-1.311e+00;5.497e-01;-1.012e+00;8.898e-01;1.271e+00;5.714e-01;-1.000e+00;1.296e+00;6.409e-01;-1.179e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092209000;1.294e+00;7.113e-01;-1.309e+00;5.495e-01;-1.012e+00;8.891e-01;1.270e+00;5.712e-01;-1.000e+00;1.294e+00;6.402e-01;-1.179e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092303000;1.294e+00;7.112e-01;-1.309e+00;5.495e-01;-1.012e+00;8.889e-01;1.270e+00;5.711e-01;-1.000e+00;1.294e+00;6.400e-01;-1.178e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092557000;1.294e+00;7.107e-01;-1.309e+00;5.494e-01;-1.012e+00;8.885e-01;1.269e+00;5.710e-01;-1.000e+00;1.294e+00;6.396e-01;-1.178e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092633000;1.293e+00;7.105e-01;-1.308e+00;5.493e-01;-1.012e+00;8.883e-01;1.269e+00;5.710e-01;-1.000e+00;1.293e+00;6.395e-01;-1.178e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092861000;1.293e+00;7.101e-01;-1.308e+00;5.492e-01;-1.012e+00;8.879e-01;1.268e+00;5.709e-01;-1.000e+00;1.293e+00;6.391e-01;-1.177e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.092969000;1.293e+00;7.098e-01;-1.308e+00;5.492e-01;-1.012e+00;8.877e-01;1.268e+00;5.709e-01;-1.000e+00;1.293e+00;6.389e-01;-1.177e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.093018000;1.292e+00;7.098e-01;-1.307e+00;5.492e-01;-1.012e+00;8.876e-01;1.268e+00;5.708e-01;-1.000e+00;1.292e+00;6.388e-01;-1.177e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
20.093212000;1.292e+00;7.094e-01;-1.307e+00;5.491e-01;-1.012e+00;8.873e-01;1.268e+00;5.707e-01;-1.000e+00;1.292e+00;6.384e-01;-1.176e+00;1.000e+01;1.035e+00;5.000e+01;5.000e+01
