time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.020347000;1.150e+00;8.322e-01;-7.930e-01;7.236e-01;-6.895e-01;9.050e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.490e-01;-7.137e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
25.509347000;1.150e+00;8.322e-01;-7.930e-01;7.236e-01;-6.895e-01;9.050e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.489e-01;-7.137e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.989994000;1.150e+00;8.322e-01;-7.930e-01;7.236e-01;-6.895e-01;9.050e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.490e-01;-7.137e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.989998000;1.150e+00;8.322e-01;-7.930e-01;7.236e-01;-6.895e-01;9.050e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.489e-01;-7.137e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990006000;1.150e+00;8.321e-01;-7.929e-01;7.236e-01;-6.895e-01;9.049e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.489e-01;-7.137e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990022000;1.150e+00;8.321e-01;-7.929e-01;7.236e-01;-6.895e-01;9.049e-01;1.134e+00;7.451e-01;-6.724e-01;1.150e+00;7.489e-01;-7.136e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990054000;1.150e+00;8.320e-01;-7.928e-01;7.236e-01;-6.895e-01;9.047e-01;1.133e+00;7.451e-01;-6.724e-01;1.150e+00;7.488e-01;-7.135e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990118000;1.149e+00;8.317e-01;-7.925e-01;7.236e-01;-6.895e-01;9.045e-01;1.133e+00;7.451e-01;-6.723e-01;1.149e+00;7.485e-01;-7.132e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990630000;1.147e+00;8.298e-01;-7.883e-01;7.236e-01;-6.875e-01;9.030e-01;1.130e+00;7.451e-01;-6.703e-01;1.147e+00;7.468e-01;-7.095e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.990758000;1.146e+00;8.293e-01;-7.869e-01;7.237e-01;-6.866e-01;9.028e-01;1.130e+00;7.451e-01;-6.694e-01;1.146e+00;7.464e-01;-7.082e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.991398000;1.143e+00;8.270e-01;-7.769e-01;7.238e-01;-6.799e-01;9.025e-01;1.126e+00;7.452e-01;-6.627e-01;1.143e+00;7.443e-01;-6.992e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.992012000;1.139e+00;8.249e-01;-7.636e-01;7.240e-01;-6.702e-01;9.034e-01;1.123e+00;7.452e-01;-6.529e-01;1.139e+00;7.424e-01;-6.872e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.992704000;1.136e+00;8.225e-01;-7.447e-01;7.242e-01;-6.557e-01;9.056e-01;1.120e+00;7.453e-01;-6.384e-01;1.136e+00;7.403e-01;-6.702e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.993164000;1.133e+00;8.210e-01;-7.300e-01;7.245e-01;-6.442e-01;9.078e-01;1.118e+00;7.454e-01;-6.268e-01;1.133e+00;7.389e-01;-6.570e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.993625000;1.131e+00;8.196e-01;-7.138e-01;7.247e-01;-6.312e-01;9.104e-01;1.116e+00;7.455e-01;-6.139e-01;1.131e+00;7.376e-01;-6.424e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.993856000;1.130e+00;8.189e-01;-7.052e-01;7.249e-01;-6.243e-01;9.119e-01;1.115e+00;7.455e-01;-6.069e-01;1.130e+00;7.370e-01;-6.347e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.995699000;1.120e+00;8.136e-01;-6.249e-01;7.264e-01;-5.580e-01;9.273e-01;1.107e+00;7.460e-01;-5.405e-01;1.120e+00;7.322e-01;-5.624e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.995929000;1.119e+00;8.129e-01;-6.137e-01;7.267e-01;-5.486e-01;9.296e-01;1.106e+00;7.461e-01;-5.311e-01;1.119e+00;7.316e-01;-5.523e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.996390000;1.116e+00;8.117e-01;-5.905e-01;7.272e-01;-5.290e-01;9.345e-01;1.104e+00;7.463e-01;-5.114e-01;1.116e+00;7.305e-01;-5.314e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.996620000;1.115e+00;8.111e-01;-5.786e-01;7.274e-01;-5.189e-01;9.370e-01;1.103e+00;7.464e-01;-5.013e-01;1.115e+00;7.300e-01;-5.207e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.998924000;1.103e+00;8.057e-01;-4.491e-01;7.305e-01;-4.072e-01;9.657e-01;1.093e+00;7.478e-01;-3.895e-01;1.103e+00;7.251e-01;-4.042e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.999385000;1.100e+00;8.047e-01;-4.214e-01;7.313e-01;-3.829e-01;9.720e-01;1.092e+00;7.481e-01;-3.652e-01;1.100e+00;7.243e-01;-3.793e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
49.999616000;1.099e+00;8.043e-01;-4.074e-01;7.317e-01;-3.706e-01;9.752e-01;1.091e+00;7.483e-01;-3.528e-01;1.099e+00;7.238e-01;-3.666e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.000022000;1.097e+00;8.035e-01;-3.823e-01;7.323e-01;-3.485e-01;9.810e-01;1.089e+00;7.486e-01;-3.307e-01;1.097e+00;7.231e-01;-3.441e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.000502000;1.095e+00;8.025e-01;-3.523e-01;7.332e-01;-3.219e-01;9.880e-01;1.087e+00;7.490e-01;-3.040e-01;1.095e+00;7.223e-01;-3.171e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004081000;1.076e+00;7.962e-01;-1.179e-01;7.402e-01;-1.096e-01;1.044e+00;1.073e+00;7.525e-01;-9.137e-02;1.076e+00;7.166e-01;-1.061e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004330000;1.074e+00;7.958e-01;-1.010e-01;7.407e-01;-9.405e-02;1.048e+00;1.073e+00;7.527e-01;-7.583e-02;1.074e+00;7.162e-01;-9.094e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004334000;1.074e+00;7.958e-01;-1.010e-01;7.407e-01;-9.403e-02;1.048e+00;1.073e+00;7.527e-01;-7.582e-02;1.074e+00;7.162e-01;-9.092e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004338000;1.074e+00;7.957e-01;-1.010e-01;7.407e-01;-9.402e-02;1.048e+00;1.073e+00;7.527e-01;-7.580e-02;1.074e+00;7.162e-01;-9.091e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004346000;1.074e+00;7.957e-01;-1.010e-01;7.407e-01;-9.399e-02;1.048e+00;1.072e+00;7.527e-01;-7.577e-02;1.074e+00;7.162e-01;-9.087e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.004394000;1.074e+00;7.956e-01;-1.008e-01;7.408e-01;-9.382e-02;1.048e+00;1.072e+00;7.528e-01;-7.560e-02;1.074e+00;7.160e-01;-9.069e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.009990000;1.044e+00;7.799e-01;-7.239e-02;7.467e-01;-6.931e-02;1.027e+00;1.043e+00;7.584e-01;-5.053e-02;1.044e+00;7.019e-01;-6.515e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.010022000;1.044e+00;7.800e-01;-7.222e-02;7.468e-01;-6.914e-02;1.027e+00;1.043e+00;7.584e-01;-5.036e-02;1.044e+00;7.020e-01;-6.499e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.010054000;1.044e+00;7.800e-01;-7.204e-02;7.468e-01;-6.898e-02;1.028e+00;1.043e+00;7.585e-01;-5.019e-02;1.044e+00;7.020e-01;-6.484e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.011104000;1.044e+00;7.812e-01;-6.620e-02;7.479e-01;-6.338e-02;1.029e+00;1.043e+00;7.595e-01;-4.456e-02;1.044e+00;7.031e-01;-5.958e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.011765000;1.044e+00;7.819e-01;-6.239e-02;7.487e-01;-5.974e-02;1.031e+00;1.043e+00;7.602e-01;-4.089e-02;1.044e+00;7.037e-01;-5.615e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.011893000;1.044e+00;7.821e-01;-6.165e-02;7.488e-01;-5.903e-02;1.031e+00;1.044e+00;7.603e-01;-4.018e-02;1.044e+00;7.039e-01;-5.548e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.019170000;1.044e+00;7.904e-01;-1.972e-02;7.568e-01;-1.888e-02;1.045e+00;1.044e+00;7.675e-01;2.287e-04;1.044e+00;7.114e-01;-1.775e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.019426000;1.044e+00;7.907e-01;-1.835e-02;7.570e-01;-1.757e-02;1.045e+00;1.045e+00;7.678e-01;1.542e-03;1.044e+00;7.116e-01;-1.652e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.019682000;1.044e+00;7.910e-01;-1.700e-02;7.573e-01;-1.628e-02;1.045e+00;1.045e+00;7.680e-01;2.845e-03;1.044e+00;7.119e-01;-1.530e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.023522000;1.044e+00;7.953e-01;1.720e-03;7.615e-01;1.647e-03;1.052e+00;1.045e+00;7.719e-01;2.091e-02;1.044e+00;7.158e-01;1.548e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.024034000;1.044e+00;7.959e-01;3.989e-03;7.620e-01;3.819e-03;1.052e+00;1.045e+00;7.724e-01;2.310e-02;1.044e+00;7.163e-01;3.590e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.024802000;1.044e+00;7.968e-01;7.290e-03;7.629e-01;6.980e-03;1.053e+00;1.045e+00;7.731e-01;2.629e-02;1.044e+00;7.171e-01;6.561e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.025058000;1.044e+00;7.971e-01;8.363e-03;7.631e-01;8.007e-03;1.054e+00;1.045e+00;7.734e-01;2.733e-02;1.044e+00;7.173e-01;7.527e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.025570000;1.044e+00;7.976e-01;1.047e-02;7.637e-01;1.002e-02;1.054e+00;1.045e+00;7.739e-01;2.936e-02;1.044e+00;7.179e-01;9.423e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.028057000;1.044e+00;8.004e-01;1.995e-02;7.663e-01;1.910e-02;1.058e+00;1.045e+00;7.764e-01;3.853e-02;1.044e+00;7.204e-01;1.796e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.028825000;1.044e+00;8.012e-01;2.264e-02;7.671e-01;2.167e-02;1.058e+00;1.045e+00;7.772e-01;4.113e-02;1.044e+00;7.211e-01;2.037e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.029081000;1.044e+00;8.015e-01;2.351e-02;7.674e-01;2.251e-02;1.059e+00;1.046e+00;7.774e-01;4.197e-02;1.044e+00;7.214e-01;2.116e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.029849000;1.044e+00;8.024e-01;2.605e-02;7.682e-01;2.494e-02;1.060e+00;1.046e+00;7.782e-01;4.443e-02;1.044e+00;7.221e-01;2.344e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.030617000;1.044e+00;8.032e-01;2.848e-02;7.690e-01;2.727e-02;1.060e+00;1.046e+00;7.790e-01;4.679e-02;1.044e+00;7.229e-01;2.563e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.030873000;1.044e+00;8.035e-01;2.927e-02;7.693e-01;2.802e-02;1.061e+00;1.046e+00;7.792e-01;4.755e-02;1.044e+00;7.232e-01;2.634e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.031731000;1.044e+00;8.044e-01;3.183e-02;7.702e-01;3.048e-02;1.061e+00;1.046e+00;7.801e-01;5.004e-02;1.044e+00;7.240e-01;2.865e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.033011000;1.044e+00;8.059e-01;3.543e-02;7.716e-01;3.392e-02;1.063e+00;1.046e+00;7.814e-01;5.353e-02;1.044e+00;7.253e-01;3.188e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.034035000;1.044e+00;8.070e-01;3.812e-02;7.726e-01;3.650e-02;1.063e+00;1.046e+00;7.824e-01;5.614e-02;1.044e+00;7.263e-01;3.431e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.034218000;1.044e+00;8.072e-01;3.858e-02;7.728e-01;3.694e-02;1.064e+00;1.046e+00;7.826e-01;5.659e-02;1.044e+00;7.265e-01;3.472e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.034474000;1.044e+00;8.075e-01;3.923e-02;7.731e-01;3.756e-02;1.064e+00;1.046e+00;7.828e-01;5.722e-02;1.044e+00;7.267e-01;3.530e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.035242000;1.044e+00;8.083e-01;4.109e-02;7.739e-01;3.935e-02;1.064e+00;1.046e+00;7.836e-01;5.903e-02;1.044e+00;7.275e-01;3.698e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.035498000;1.044e+00;8.086e-01;4.170e-02;7.742e-01;3.993e-02;1.065e+00;1.046e+00;7.838e-01;5.962e-02;1.044e+00;7.277e-01;3.753e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.036522000;1.044e+00;8.097e-01;4.403e-02;7.752e-01;4.216e-02;1.065e+00;1.046e+00;7.849e-01;6.189e-02;1.044e+00;7.287e-01;3.963e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.036778000;1.044e+00;8.100e-01;4.459e-02;7.755e-01;4.270e-02;1.066e+00;1.046e+00;7.851e-01;6.244e-02;1.044e+00;7.290e-01;4.013e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.038058000;1.044e+00;8.113e-01;4.728e-02;7.768e-01;4.527e-02;1.066e+00;1.046e+00;7.864e-01;6.506e-02;1.044e+00;7.302e-01;4.255e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.038314000;1.044e+00;8.116e-01;4.780e-02;7.771e-01;4.576e-02;1.067e+00;1.046e+00;7.867e-01;6.556e-02;1.044e+00;7.305e-01;4.302e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.039338000;1.044e+00;8.127e-01;4.978e-02;7.781e-01;4.766e-02;1.067e+00;1.046e+00;7.877e-01;6.750e-02;1.044e+00;7.315e-01;4.480e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.039850000;1.044e+00;8.133e-01;5.073e-02;7.787e-01;4.857e-02;1.068e+00;1.046e+00;7.882e-01;6.843e-02;1.044e+00;7.320e-01;4.565e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.041233000;1.044e+00;8.148e-01;5.316e-02;7.801e-01;5.089e-02;1.068e+00;1.046e+00;7.896e-01;7.080e-02;1.044e+00;7.333e-01;4.784e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.041694000;1.044e+00;8.153e-01;5.392e-02;7.806e-01;5.163e-02;1.069e+00;1.046e+00;7.900e-01;7.156e-02;1.044e+00;7.337e-01;4.853e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.043076000;1.044e+00;8.168e-01;5.612e-02;7.820e-01;5.373e-02;1.069e+00;1.046e+00;7.914e-01;7.370e-02;1.044e+00;7.351e-01;5.050e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.043537000;1.044e+00;8.173e-01;5.681e-02;7.825e-01;5.439e-02;1.070e+00;1.046e+00;7.919e-01;7.439e-02;1.044e+00;7.355e-01;5.113e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.043998000;1.044e+00;8.177e-01;5.749e-02;7.830e-01;5.504e-02;1.070e+00;1.046e+00;7.923e-01;7.505e-02;1.044e+00;7.360e-01;5.174e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.044919000;1.044e+00;8.187e-01;5.879e-02;7.839e-01;5.629e-02;1.070e+00;1.046e+00;7.933e-01;7.634e-02;1.044e+00;7.369e-01;5.291e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.045380000;1.044e+00;8.192e-01;5.942e-02;7.844e-01;5.689e-02;1.071e+00;1.046e+00;7.937e-01;7.695e-02;1.044e+00;7.373e-01;5.348e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.047684000;1.044e+00;8.217e-01;6.235e-02;7.867e-01;5.970e-02;1.071e+00;1.046e+00;7.960e-01;7.985e-02;1.044e+00;7.395e-01;5.612e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.048145000;1.044e+00;8.222e-01;6.290e-02;7.872e-01;6.022e-02;1.072e+00;1.046e+00;7.965e-01;8.039e-02;1.044e+00;7.400e-01;5.661e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.049066000;1.044e+00;8.232e-01;6.395e-02;7.881e-01;6.123e-02;1.072e+00;1.046e+00;7.974e-01;8.143e-02;1.044e+00;7.409e-01;5.756e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.049988000;1.044e+00;8.242e-01;6.497e-02;7.891e-01;6.220e-02;1.072e+00;1.046e+00;7.983e-01;8.243e-02;1.044e+00;7.417e-01;5.847e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.050449000;1.044e+00;8.246e-01;6.545e-02;7.896e-01;6.267e-02;1.073e+00;1.047e+00;7.988e-01;8.292e-02;1.044e+00;7.422e-01;5.891e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.053214000;1.044e+00;8.276e-01;6.819e-02;7.924e-01;6.529e-02;1.073e+00;1.047e+00;8.015e-01;8.564e-02;1.044e+00;7.448e-01;6.137e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.053674000;1.044e+00;8.281e-01;6.861e-02;7.928e-01;6.569e-02;1.074e+00;1.047e+00;8.020e-01;8.607e-02;1.044e+00;7.453e-01;6.175e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.055978000;1.044e+00;8.305e-01;7.063e-02;7.952e-01;6.762e-02;1.074e+00;1.047e+00;8.043e-01;8.808e-02;1.044e+00;7.475e-01;6.356e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.056439000;1.044e+00;8.310e-01;7.101e-02;7.957e-01;6.799e-02;1.074e+00;1.047e+00;8.048e-01;8.846e-02;1.044e+00;7.479e-01;6.391e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.056900000;1.044e+00;8.315e-01;7.138e-02;7.961e-01;6.835e-02;1.075e+00;1.047e+00;8.052e-01;8.884e-02;1.044e+00;7.484e-01;6.425e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.060126000;1.044e+00;8.349e-01;7.386e-02;7.994e-01;7.071e-02;1.075e+00;1.047e+00;8.085e-01;9.133e-02;1.044e+00;7.514e-01;6.647e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.060586000;1.044e+00;8.354e-01;7.419e-02;7.999e-01;7.103e-02;1.076e+00;1.047e+00;8.089e-01;9.167e-02;1.044e+00;7.519e-01;6.677e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.061047000;1.044e+00;8.359e-01;7.452e-02;8.003e-01;7.135e-02;1.076e+00;1.047e+00;8.094e-01;9.200e-02;1.044e+00;7.523e-01;6.707e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.061969000;1.044e+00;8.369e-01;7.516e-02;8.013e-01;7.197e-02;1.076e+00;1.047e+00;8.103e-01;9.265e-02;1.044e+00;7.532e-01;6.765e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.064734000;1.044e+00;8.398e-01;7.701e-02;8.041e-01;7.373e-02;1.076e+00;1.047e+00;8.131e-01;9.452e-02;1.044e+00;7.558e-01;6.931e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.065194000;1.044e+00;8.403e-01;7.731e-02;8.045e-01;7.402e-02;1.077e+00;1.047e+00;8.135e-01;9.482e-02;1.044e+00;7.563e-01;6.957e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.069248000;1.044e+00;8.446e-01;7.979e-02;8.087e-01;7.640e-02;1.077e+00;1.047e+00;8.176e-01;9.736e-02;1.044e+00;7.601e-01;7.181e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.069760000;1.044e+00;8.451e-01;8.009e-02;8.092e-01;7.669e-02;1.078e+00;1.047e+00;8.181e-01;9.767e-02;1.044e+00;7.606e-01;7.208e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.074368000;1.044e+00;8.500e-01;8.271e-02;8.138e-01;7.919e-02;1.078e+00;1.047e+00;8.227e-01;1.003e-01;1.044e+00;7.650e-01;7.444e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.074880000;1.044e+00;8.506e-01;8.299e-02;8.144e-01;7.946e-02;1.079e+00;1.047e+00;8.232e-01;1.006e-01;1.044e+00;7.655e-01;7.469e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.076854000;1.044e+00;8.526e-01;8.406e-02;8.164e-01;8.049e-02;1.079e+00;1.047e+00;8.252e-01;1.017e-01;1.044e+00;7.674e-01;7.566e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.076870000;1.044e+00;8.527e-01;8.407e-02;8.164e-01;8.049e-02;1.079e+00;1.047e+00;8.252e-01;1.017e-01;1.044e+00;7.674e-01;7.566e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.077366000;1.044e+00;8.532e-01;8.434e-02;8.169e-01;8.075e-02;1.079e+00;1.047e+00;8.257e-01;1.020e-01;1.044e+00;7.678e-01;7.590e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.079926000;1.044e+00;8.551e-01;8.571e-02;8.187e-01;8.206e-02;1.079e+00;1.047e+00;8.275e-01;1.034e-01;1.044e+00;7.696e-01;7.714e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.080438000;1.044e+00;8.553e-01;8.598e-02;8.189e-01;8.233e-02;1.080e+00;1.047e+00;8.277e-01;1.037e-01;1.044e+00;7.698e-01;7.739e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.083510000;1.044e+00;8.562e-01;8.763e-02;8.197e-01;8.390e-02;1.080e+00;1.047e+00;8.285e-01;1.053e-01;1.044e+00;7.705e-01;7.887e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.084022000;1.044e+00;8.562e-01;8.791e-02;8.198e-01;8.417e-02;1.080e+00;1.047e+00;8.285e-01;1.056e-01;1.044e+00;7.706e-01;7.912e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.085534000;1.044e+00;8.561e-01;8.872e-02;8.197e-01;8.495e-02;1.080e+00;1.047e+00;8.284e-01;1.063e-01;1.044e+00;7.705e-01;7.985e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.086434000;1.044e+00;8.560e-01;8.921e-02;8.196e-01;8.541e-02;1.081e+00;1.047e+00;8.283e-01;1.068e-01;1.044e+00;7.704e-01;8.029e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.087334000;1.044e+00;8.558e-01;8.970e-02;8.194e-01;8.588e-02;1.081e+00;1.047e+00;8.281e-01;1.072e-01;1.044e+00;7.702e-01;8.073e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.089134000;1.044e+00;8.552e-01;9.067e-02;8.188e-01;8.681e-02;1.081e+00;1.047e+00;8.275e-01;1.082e-01;1.044e+00;7.696e-01;8.161e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.090934000;1.044e+00;8.543e-01;9.165e-02;8.180e-01;8.775e-02;1.081e+00;1.047e+00;8.267e-01;1.091e-01;1.044e+00;7.689e-01;8.249e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.091834000;1.044e+00;8.539e-01;9.215e-02;8.175e-01;8.822e-02;1.082e+00;1.047e+00;8.262e-01;1.095e-01;1.044e+00;7.685e-01;8.293e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.092734000;1.044e+00;8.534e-01;9.264e-02;8.170e-01;8.870e-02;1.082e+00;1.047e+00;8.257e-01;1.100e-01;1.044e+00;7.680e-01;8.337e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.093634000;1.044e+00;8.528e-01;9.313e-02;8.165e-01;8.917e-02;1.082e+00;1.047e+00;8.252e-01;1.104e-01;1.044e+00;7.675e-01;8.382e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.094534000;1.044e+00;8.522e-01;9.363e-02;8.160e-01;8.964e-02;1.082e+00;1.047e+00;8.246e-01;1.109e-01;1.044e+00;7.670e-01;8.426e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.095434000;1.044e+00;8.516e-01;9.412e-02;8.154e-01;9.012e-02;1.082e+00;1.047e+00;8.240e-01;1.113e-01;1.044e+00;7.665e-01;8.471e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.097234000;1.044e+00;8.504e-01;9.511e-02;8.142e-01;9.107e-02;1.082e+00;1.047e+00;8.228e-01;1.122e-01;1.044e+00;7.653e-01;8.560e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.098134000;1.044e+00;8.497e-01;9.561e-02;8.135e-01;9.154e-02;1.083e+00;1.047e+00;8.222e-01;1.127e-01;1.044e+00;7.647e-01;8.605e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.102634000;1.044e+00;8.463e-01;9.810e-02;8.102e-01;9.393e-02;1.083e+00;1.047e+00;8.188e-01;1.149e-01;1.044e+00;7.616e-01;8.829e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.103534000;1.044e+00;8.456e-01;9.860e-02;8.096e-01;9.440e-02;1.084e+00;1.047e+00;8.182e-01;1.154e-01;1.044e+00;7.610e-01;8.874e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.107134000;1.044e+00;8.428e-01;1.006e-01;8.070e-01;9.631e-02;1.084e+00;1.047e+00;8.155e-01;1.172e-01;1.044e+00;7.586e-01;9.053e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.108934000;1.044e+00;8.415e-01;1.016e-01;8.057e-01;9.727e-02;1.084e+00;1.047e+00;8.143e-01;1.181e-01;1.044e+00;7.574e-01;9.143e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.109834000;1.044e+00;8.409e-01;1.021e-01;8.051e-01;9.774e-02;1.085e+00;1.047e+00;8.137e-01;1.186e-01;1.044e+00;7.568e-01;9.188e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.110734000;1.044e+00;8.403e-01;1.026e-01;8.045e-01;9.822e-02;1.085e+00;1.047e+00;8.131e-01;1.190e-01;1.044e+00;7.563e-01;9.233e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.114334000;1.044e+00;8.380e-01;1.046e-01;8.023e-01;1.001e-01;1.085e+00;1.047e+00;8.108e-01;1.208e-01;1.044e+00;7.542e-01;9.411e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.115234000;1.044e+00;8.375e-01;1.051e-01;8.018e-01;1.006e-01;1.086e+00;1.047e+00;8.103e-01;1.213e-01;1.044e+00;7.537e-01;9.456e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.117934000;1.044e+00;8.360e-01;1.065e-01;8.005e-01;1.020e-01;1.086e+00;1.047e+00;8.089e-01;1.226e-01;1.044e+00;7.524e-01;9.589e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.118834000;1.044e+00;8.356e-01;1.070e-01;8.000e-01;1.025e-01;1.086e+00;1.047e+00;8.085e-01;1.231e-01;1.044e+00;7.520e-01;9.633e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.119734000;1.044e+00;8.352e-01;1.075e-01;7.996e-01;1.030e-01;1.086e+00;1.047e+00;8.081e-01;1.235e-01;1.044e+00;7.517e-01;9.677e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.120634000;1.044e+00;8.348e-01;1.080e-01;7.993e-01;1.034e-01;1.086e+00;1.048e+00;8.077e-01;1.240e-01;1.044e+00;7.513e-01;9.721e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.121534000;1.044e+00;8.344e-01;1.085e-01;7.989e-01;1.039e-01;1.087e+00;1.048e+00;8.073e-01;1.245e-01;1.044e+00;7.510e-01;9.766e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.126034000;1.044e+00;8.329e-01;1.109e-01;7.974e-01;1.062e-01;1.087e+00;1.048e+00;8.058e-01;1.267e-01;1.044e+00;7.496e-01;9.985e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.126934000;1.044e+00;8.326e-01;1.114e-01;7.972e-01;1.067e-01;1.088e+00;1.048e+00;8.056e-01;1.272e-01;1.044e+00;7.494e-01;1.003e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.127834000;1.044e+00;8.324e-01;1.119e-01;7.970e-01;1.071e-01;1.088e+00;1.048e+00;8.054e-01;1.276e-01;1.044e+00;7.492e-01;1.007e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.128834000;1.044e+00;8.322e-01;1.124e-01;7.968e-01;1.077e-01;1.088e+00;1.048e+00;8.052e-01;1.282e-01;1.044e+00;7.490e-01;1.012e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.130834000;1.044e+00;8.318e-01;1.135e-01;7.964e-01;1.087e-01;1.088e+00;1.048e+00;8.048e-01;1.292e-01;1.044e+00;7.486e-01;1.022e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.131834000;1.044e+00;8.317e-01;1.141e-01;7.963e-01;1.092e-01;1.088e+00;1.048e+00;8.046e-01;1.297e-01;1.044e+00;7.485e-01;1.026e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.132834000;1.044e+00;8.315e-01;1.146e-01;7.962e-01;1.097e-01;1.089e+00;1.048e+00;8.045e-01;1.302e-01;1.044e+00;7.484e-01;1.031e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.136396000;1.044e+00;8.313e-01;1.165e-01;7.959e-01;1.115e-01;1.089e+00;1.048e+00;8.042e-01;1.320e-01;1.044e+00;7.481e-01;1.048e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.136524000;1.044e+00;8.312e-01;1.165e-01;7.959e-01;1.116e-01;1.089e+00;1.048e+00;8.042e-01;1.320e-01;1.044e+00;7.481e-01;1.049e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.137420000;1.044e+00;8.312e-01;1.170e-01;7.958e-01;1.120e-01;1.089e+00;1.048e+00;8.041e-01;1.325e-01;1.044e+00;7.481e-01;1.053e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.138420000;1.044e+00;8.312e-01;1.175e-01;7.958e-01;1.125e-01;1.090e+00;1.048e+00;8.041e-01;1.330e-01;1.044e+00;7.481e-01;1.058e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.143420000;1.044e+00;8.313e-01;1.202e-01;7.959e-01;1.151e-01;1.090e+00;1.048e+00;8.042e-01;1.355e-01;1.044e+00;7.482e-01;1.082e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.144420000;1.044e+00;8.314e-01;1.207e-01;7.960e-01;1.156e-01;1.091e+00;1.048e+00;8.042e-01;1.360e-01;1.044e+00;7.482e-01;1.086e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.145420000;1.044e+00;8.314e-01;1.212e-01;7.961e-01;1.161e-01;1.091e+00;1.048e+00;8.043e-01;1.365e-01;1.044e+00;7.483e-01;1.091e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.146420000;1.044e+00;8.315e-01;1.217e-01;7.961e-01;1.166e-01;1.091e+00;1.048e+00;8.043e-01;1.370e-01;1.044e+00;7.484e-01;1.096e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.147420000;1.044e+00;8.316e-01;1.223e-01;7.962e-01;1.171e-01;1.091e+00;1.048e+00;8.044e-01;1.375e-01;1.044e+00;7.484e-01;1.100e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.149420000;1.044e+00;8.318e-01;1.233e-01;7.964e-01;1.181e-01;1.091e+00;1.048e+00;8.046e-01;1.385e-01;1.044e+00;7.486e-01;1.110e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.150420000;1.044e+00;8.319e-01;1.238e-01;7.965e-01;1.186e-01;1.092e+00;1.048e+00;8.047e-01;1.390e-01;1.044e+00;7.487e-01;1.114e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.155420000;1.044e+00;8.325e-01;1.264e-01;7.971e-01;1.210e-01;1.092e+00;1.048e+00;8.052e-01;1.415e-01;1.044e+00;7.493e-01;1.138e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.156420000;1.044e+00;8.326e-01;1.269e-01;7.972e-01;1.215e-01;1.093e+00;1.048e+00;8.053e-01;1.420e-01;1.044e+00;7.494e-01;1.142e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.161420000;1.044e+00;8.333e-01;1.295e-01;7.978e-01;1.240e-01;1.093e+00;1.048e+00;8.059e-01;1.445e-01;1.044e+00;7.500e-01;1.166e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.162420000;1.044e+00;8.334e-01;1.300e-01;7.979e-01;1.245e-01;1.094e+00;1.048e+00;8.060e-01;1.450e-01;1.044e+00;7.501e-01;1.170e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.167420000;1.044e+00;8.340e-01;1.326e-01;7.985e-01;1.270e-01;1.094e+00;1.048e+00;8.065e-01;1.475e-01;1.044e+00;7.506e-01;1.194e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.168420000;1.044e+00;8.341e-01;1.331e-01;7.986e-01;1.275e-01;1.095e+00;1.048e+00;8.066e-01;1.480e-01;1.044e+00;7.507e-01;1.198e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.170085000;1.044e+00;8.343e-01;1.340e-01;7.988e-01;1.283e-01;1.095e+00;1.048e+00;8.068e-01;1.488e-01;1.044e+00;7.509e-01;1.206e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.171853000;1.044e+00;8.345e-01;1.349e-01;7.989e-01;1.292e-01;1.095e+00;1.048e+00;8.069e-01;1.497e-01;1.044e+00;7.510e-01;1.214e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.172853000;1.044e+00;8.345e-01;1.354e-01;7.990e-01;1.297e-01;1.095e+00;1.048e+00;8.070e-01;1.502e-01;1.044e+00;7.511e-01;1.219e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.173853000;1.044e+00;8.346e-01;1.359e-01;7.991e-01;1.301e-01;1.096e+00;1.048e+00;8.071e-01;1.507e-01;1.044e+00;7.512e-01;1.223e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.175853000;1.044e+00;8.348e-01;1.370e-01;7.993e-01;1.311e-01;1.096e+00;1.048e+00;8.072e-01;1.517e-01;1.044e+00;7.513e-01;1.233e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.178853000;1.044e+00;8.350e-01;1.385e-01;7.995e-01;1.326e-01;1.096e+00;1.048e+00;8.074e-01;1.532e-01;1.044e+00;7.515e-01;1.247e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.179853000;1.044e+00;8.351e-01;1.390e-01;7.995e-01;1.331e-01;1.097e+00;1.048e+00;8.074e-01;1.537e-01;1.044e+00;7.515e-01;1.251e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.184853000;1.044e+00;8.353e-01;1.416e-01;7.997e-01;1.356e-01;1.097e+00;1.048e+00;8.076e-01;1.562e-01;1.044e+00;7.518e-01;1.274e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.185853000;1.044e+00;8.353e-01;1.421e-01;7.998e-01;1.361e-01;1.098e+00;1.048e+00;8.076e-01;1.566e-01;1.044e+00;7.518e-01;1.279e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.187853000;1.044e+00;8.354e-01;1.431e-01;7.998e-01;1.371e-01;1.098e+00;1.048e+00;8.076e-01;1.576e-01;1.044e+00;7.518e-01;1.288e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.189853000;1.044e+00;8.354e-01;1.442e-01;7.999e-01;1.380e-01;1.098e+00;1.048e+00;8.076e-01;1.586e-01;1.044e+00;7.519e-01;1.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.190853000;1.044e+00;8.354e-01;1.447e-01;7.999e-01;1.385e-01;1.098e+00;1.048e+00;8.077e-01;1.591e-01;1.044e+00;7.519e-01;1.302e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.191853000;1.044e+00;8.354e-01;1.452e-01;7.999e-01;1.390e-01;1.099e+00;1.048e+00;8.077e-01;1.596e-01;1.044e+00;7.519e-01;1.307e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.192853000;1.044e+00;8.354e-01;1.457e-01;7.999e-01;1.395e-01;1.099e+00;1.048e+00;8.077e-01;1.601e-01;1.044e+00;7.519e-01;1.312e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.196853000;1.044e+00;8.354e-01;1.478e-01;7.999e-01;1.415e-01;1.099e+00;1.048e+00;8.076e-01;1.621e-01;1.044e+00;7.519e-01;1.330e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.197853000;1.044e+00;8.354e-01;1.483e-01;7.999e-01;1.420e-01;1.100e+00;1.048e+00;8.076e-01;1.626e-01;1.044e+00;7.519e-01;1.335e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.200853000;1.044e+00;8.354e-01;1.499e-01;7.999e-01;1.435e-01;1.100e+00;1.048e+00;8.075e-01;1.641e-01;1.044e+00;7.519e-01;1.349e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.201853000;1.044e+00;8.354e-01;1.504e-01;7.998e-01;1.440e-01;1.100e+00;1.049e+00;8.075e-01;1.645e-01;1.044e+00;7.519e-01;1.353e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.202853000;1.044e+00;8.354e-01;1.509e-01;7.998e-01;1.445e-01;1.100e+00;1.049e+00;8.075e-01;1.650e-01;1.044e+00;7.518e-01;1.358e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.203853000;1.044e+00;8.354e-01;1.514e-01;7.998e-01;1.450e-01;1.101e+00;1.049e+00;8.075e-01;1.655e-01;1.044e+00;7.518e-01;1.363e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.208853000;1.044e+00;8.353e-01;1.540e-01;7.997e-01;1.474e-01;1.101e+00;1.049e+00;8.073e-01;1.680e-01;1.044e+00;7.517e-01;1.386e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.209853000;1.044e+00;8.352e-01;1.545e-01;7.997e-01;1.479e-01;1.102e+00;1.049e+00;8.073e-01;1.685e-01;1.044e+00;7.517e-01;1.390e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.214853000;1.044e+00;8.351e-01;1.571e-01;7.996e-01;1.504e-01;1.102e+00;1.049e+00;8.072e-01;1.709e-01;1.044e+00;7.516e-01;1.414e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.215853000;1.044e+00;8.351e-01;1.576e-01;7.996e-01;1.509e-01;1.103e+00;1.049e+00;8.071e-01;1.714e-01;1.044e+00;7.516e-01;1.418e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.220853000;1.044e+00;8.350e-01;1.601e-01;7.995e-01;1.533e-01;1.103e+00;1.049e+00;8.070e-01;1.739e-01;1.044e+00;7.515e-01;1.441e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.221853000;1.044e+00;8.350e-01;1.607e-01;7.994e-01;1.538e-01;1.104e+00;1.049e+00;8.069e-01;1.744e-01;1.044e+00;7.515e-01;1.446e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.226853000;1.044e+00;8.349e-01;1.632e-01;7.993e-01;1.563e-01;1.104e+00;1.049e+00;8.068e-01;1.768e-01;1.044e+00;7.514e-01;1.469e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.227853000;1.044e+00;8.349e-01;1.637e-01;7.993e-01;1.568e-01;1.105e+00;1.049e+00;8.068e-01;1.773e-01;1.044e+00;7.514e-01;1.474e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.232853000;1.044e+00;8.348e-01;1.663e-01;7.993e-01;1.592e-01;1.105e+00;1.049e+00;8.067e-01;1.798e-01;1.044e+00;7.513e-01;1.497e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.233853000;1.044e+00;8.348e-01;1.668e-01;7.992e-01;1.597e-01;1.106e+00;1.049e+00;8.066e-01;1.803e-01;1.044e+00;7.513e-01;1.501e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.235853000;1.044e+00;8.347e-01;1.678e-01;7.992e-01;1.607e-01;1.106e+00;1.049e+00;8.066e-01;1.812e-01;1.044e+00;7.513e-01;1.511e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.238853000;1.044e+00;8.347e-01;1.694e-01;7.992e-01;1.622e-01;1.106e+00;1.049e+00;8.065e-01;1.827e-01;1.044e+00;7.512e-01;1.524e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.239853000;1.044e+00;8.347e-01;1.699e-01;7.992e-01;1.627e-01;1.107e+00;1.049e+00;8.065e-01;1.832e-01;1.044e+00;7.512e-01;1.529e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.244853000;1.044e+00;8.347e-01;1.724e-01;7.992e-01;1.651e-01;1.107e+00;1.049e+00;8.064e-01;1.856e-01;1.044e+00;7.512e-01;1.552e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.245853000;1.044e+00;8.347e-01;1.730e-01;7.992e-01;1.656e-01;1.108e+00;1.049e+00;8.064e-01;1.861e-01;1.044e+00;7.512e-01;1.557e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.247853000;1.044e+00;8.347e-01;1.740e-01;7.991e-01;1.666e-01;1.108e+00;1.049e+00;8.064e-01;1.871e-01;1.044e+00;7.512e-01;1.566e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.250853000;1.044e+00;8.347e-01;1.755e-01;7.991e-01;1.680e-01;1.108e+00;1.049e+00;8.064e-01;1.886e-01;1.044e+00;7.512e-01;1.580e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.251853000;1.044e+00;8.347e-01;1.760e-01;7.991e-01;1.685e-01;1.109e+00;1.049e+00;8.064e-01;1.891e-01;1.044e+00;7.512e-01;1.584e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.256853000;1.044e+00;8.347e-01;1.786e-01;7.991e-01;1.710e-01;1.109e+00;1.049e+00;8.063e-01;1.915e-01;1.044e+00;7.512e-01;1.607e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.257853000;1.044e+00;8.347e-01;1.791e-01;7.991e-01;1.714e-01;1.110e+00;1.049e+00;8.063e-01;1.920e-01;1.044e+00;7.512e-01;1.612e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.262853000;1.044e+00;8.347e-01;1.816e-01;7.991e-01;1.739e-01;1.110e+00;1.049e+00;8.063e-01;1.944e-01;1.044e+00;7.512e-01;1.635e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.263853000;1.044e+00;8.347e-01;1.821e-01;7.992e-01;1.744e-01;1.111e+00;1.049e+00;8.063e-01;1.949e-01;1.044e+00;7.512e-01;1.639e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.268853000;1.044e+00;8.347e-01;1.847e-01;7.992e-01;1.768e-01;1.111e+00;1.049e+00;8.062e-01;1.973e-01;1.044e+00;7.512e-01;1.662e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.269853000;1.044e+00;8.347e-01;1.852e-01;7.992e-01;1.773e-01;1.112e+00;1.049e+00;8.062e-01;1.978e-01;1.044e+00;7.512e-01;1.666e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.274853000;1.044e+00;8.347e-01;1.877e-01;7.992e-01;1.797e-01;1.112e+00;1.049e+00;8.062e-01;2.002e-01;1.044e+00;7.512e-01;1.689e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.275853000;1.044e+00;8.347e-01;1.882e-01;7.992e-01;1.802e-01;1.113e+00;1.049e+00;8.062e-01;2.007e-01;1.044e+00;7.512e-01;1.694e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.280853000;1.044e+00;8.347e-01;1.907e-01;7.992e-01;1.826e-01;1.113e+00;1.049e+00;8.062e-01;2.031e-01;1.044e+00;7.512e-01;1.717e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.281853000;1.044e+00;8.347e-01;1.912e-01;7.992e-01;1.831e-01;1.114e+00;1.049e+00;8.061e-01;2.036e-01;1.044e+00;7.512e-01;1.721e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.284853000;1.044e+00;8.347e-01;1.928e-01;7.992e-01;1.846e-01;1.114e+00;1.049e+00;8.061e-01;2.051e-01;1.044e+00;7.512e-01;1.735e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.285853000;1.044e+00;8.347e-01;1.933e-01;7.992e-01;1.850e-01;1.114e+00;1.050e+00;8.061e-01;2.056e-01;1.044e+00;7.512e-01;1.739e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.286853000;1.044e+00;8.347e-01;1.938e-01;7.992e-01;1.855e-01;1.114e+00;1.050e+00;8.061e-01;2.060e-01;1.044e+00;7.512e-01;1.744e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.287853000;1.044e+00;8.347e-01;1.943e-01;7.992e-01;1.860e-01;1.115e+00;1.050e+00;8.061e-01;2.065e-01;1.044e+00;7.512e-01;1.748e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.292853000;1.044e+00;8.347e-01;1.968e-01;7.992e-01;1.884e-01;1.115e+00;1.050e+00;8.061e-01;2.089e-01;1.044e+00;7.512e-01;1.771e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.293853000;1.044e+00;8.347e-01;1.973e-01;7.992e-01;1.889e-01;1.116e+00;1.050e+00;8.060e-01;2.094e-01;1.044e+00;7.512e-01;1.776e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.298853000;1.044e+00;8.347e-01;1.998e-01;7.992e-01;1.913e-01;1.116e+00;1.050e+00;8.060e-01;2.118e-01;1.044e+00;7.512e-01;1.798e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.299853000;1.044e+00;8.347e-01;2.003e-01;7.992e-01;1.918e-01;1.117e+00;1.050e+00;8.060e-01;2.123e-01;1.044e+00;7.512e-01;1.803e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.304853000;1.044e+00;8.347e-01;2.028e-01;7.992e-01;1.942e-01;1.117e+00;1.050e+00;8.059e-01;2.147e-01;1.044e+00;7.512e-01;1.826e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.305853000;1.044e+00;8.347e-01;2.034e-01;7.992e-01;1.947e-01;1.118e+00;1.050e+00;8.059e-01;2.152e-01;1.044e+00;7.512e-01;1.830e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.308853000;1.044e+00;8.347e-01;2.049e-01;7.992e-01;1.961e-01;1.118e+00;1.050e+00;8.059e-01;2.167e-01;1.044e+00;7.512e-01;1.844e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.311853000;1.044e+00;8.347e-01;2.064e-01;7.992e-01;1.976e-01;1.118e+00;1.050e+00;8.059e-01;2.181e-01;1.044e+00;7.512e-01;1.857e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.312853000;1.044e+00;8.347e-01;2.069e-01;7.992e-01;1.981e-01;1.119e+00;1.050e+00;8.059e-01;2.186e-01;1.044e+00;7.512e-01;1.862e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.317853000;1.044e+00;8.347e-01;2.094e-01;7.992e-01;2.005e-01;1.119e+00;1.050e+00;8.058e-01;2.210e-01;1.044e+00;7.512e-01;1.884e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.318853000;1.044e+00;8.347e-01;2.099e-01;7.992e-01;2.010e-01;1.120e+00;1.050e+00;8.058e-01;2.215e-01;1.044e+00;7.512e-01;1.889e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.323853000;1.044e+00;8.347e-01;2.124e-01;7.992e-01;2.034e-01;1.120e+00;1.050e+00;8.057e-01;2.239e-01;1.044e+00;7.512e-01;1.911e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.324853000;1.044e+00;8.347e-01;2.129e-01;7.992e-01;2.038e-01;1.121e+00;1.050e+00;8.057e-01;2.243e-01;1.044e+00;7.512e-01;1.916e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.329853000;1.044e+00;8.347e-01;2.154e-01;7.991e-01;2.062e-01;1.121e+00;1.050e+00;8.057e-01;2.267e-01;1.044e+00;7.512e-01;1.939e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.330853000;1.044e+00;8.347e-01;2.159e-01;7.991e-01;2.067e-01;1.122e+00;1.050e+00;8.056e-01;2.272e-01;1.044e+00;7.512e-01;1.943e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.335853000;1.044e+00;8.346e-01;2.184e-01;7.991e-01;2.091e-01;1.122e+00;1.050e+00;8.056e-01;2.296e-01;1.044e+00;7.512e-01;1.966e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.336853000;1.044e+00;8.346e-01;2.189e-01;7.991e-01;2.096e-01;1.123e+00;1.050e+00;8.056e-01;2.301e-01;1.044e+00;7.512e-01;1.970e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.337853000;1.044e+00;8.346e-01;2.194e-01;7.991e-01;2.101e-01;1.123e+00;1.050e+00;8.056e-01;2.306e-01;1.044e+00;7.512e-01;1.975e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.341853000;1.044e+00;8.346e-01;2.214e-01;7.991e-01;2.120e-01;1.123e+00;1.050e+00;8.055e-01;2.325e-01;1.044e+00;7.512e-01;1.993e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.342853000;1.044e+00;8.346e-01;2.219e-01;7.991e-01;2.124e-01;1.124e+00;1.050e+00;8.055e-01;2.329e-01;1.044e+00;7.512e-01;1.997e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.347853000;1.044e+00;8.346e-01;2.244e-01;7.991e-01;2.148e-01;1.124e+00;1.050e+00;8.055e-01;2.353e-01;1.044e+00;7.512e-01;2.019e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.348853000;1.044e+00;8.346e-01;2.249e-01;7.991e-01;2.153e-01;1.125e+00;1.050e+00;8.054e-01;2.358e-01;1.044e+00;7.511e-01;2.024e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.353853000;1.044e+00;8.346e-01;2.274e-01;7.991e-01;2.177e-01;1.125e+00;1.050e+00;8.054e-01;2.382e-01;1.044e+00;7.511e-01;2.046e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.354853000;1.044e+00;8.346e-01;2.279e-01;7.991e-01;2.182e-01;1.126e+00;1.050e+00;8.054e-01;2.387e-01;1.044e+00;7.511e-01;2.051e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.359853000;1.044e+00;8.346e-01;2.304e-01;7.991e-01;2.205e-01;1.126e+00;1.050e+00;8.053e-01;2.410e-01;1.044e+00;7.511e-01;2.073e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.360853000;1.044e+00;8.346e-01;2.308e-01;7.991e-01;2.210e-01;1.126e+00;1.050e+00;8.053e-01;2.415e-01;1.044e+00;7.511e-01;2.078e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.361853000;1.044e+00;8.346e-01;2.313e-01;7.991e-01;2.215e-01;1.127e+00;1.050e+00;8.053e-01;2.420e-01;1.044e+00;7.511e-01;2.082e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.366853000;1.044e+00;8.346e-01;2.338e-01;7.991e-01;2.239e-01;1.127e+00;1.050e+00;8.052e-01;2.444e-01;1.044e+00;7.511e-01;2.104e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.367853000;1.044e+00;8.346e-01;2.343e-01;7.991e-01;2.244e-01;1.128e+00;1.050e+00;8.052e-01;2.448e-01;1.044e+00;7.511e-01;2.109e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.370853000;1.044e+00;8.346e-01;2.358e-01;7.990e-01;2.258e-01;1.128e+00;1.050e+00;8.052e-01;2.463e-01;1.044e+00;7.511e-01;2.122e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.371853000;1.044e+00;8.346e-01;2.363e-01;7.990e-01;2.262e-01;1.128e+00;1.051e+00;8.052e-01;2.467e-01;1.044e+00;7.511e-01;2.127e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.372853000;1.044e+00;8.346e-01;2.368e-01;7.990e-01;2.267e-01;1.128e+00;1.051e+00;8.052e-01;2.472e-01;1.044e+00;7.511e-01;2.131e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.373853000;1.044e+00;8.346e-01;2.373e-01;7.990e-01;2.272e-01;1.129e+00;1.051e+00;8.052e-01;2.477e-01;1.044e+00;7.511e-01;2.136e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.378853000;1.044e+00;8.345e-01;2.398e-01;7.990e-01;2.296e-01;1.129e+00;1.051e+00;8.051e-01;2.500e-01;1.044e+00;7.511e-01;2.158e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.379853000;1.044e+00;8.345e-01;2.403e-01;7.990e-01;2.300e-01;1.130e+00;1.051e+00;8.051e-01;2.505e-01;1.044e+00;7.511e-01;2.162e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.384853000;1.044e+00;8.345e-01;2.427e-01;7.990e-01;2.324e-01;1.130e+00;1.051e+00;8.050e-01;2.529e-01;1.044e+00;7.511e-01;2.185e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.385853000;1.044e+00;8.345e-01;2.432e-01;7.990e-01;2.329e-01;1.131e+00;1.051e+00;8.050e-01;2.534e-01;1.044e+00;7.511e-01;2.189e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.391853000;1.044e+00;8.345e-01;2.462e-01;7.990e-01;2.357e-01;1.131e+00;1.051e+00;8.050e-01;2.562e-01;1.044e+00;7.511e-01;2.216e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.392853000;1.044e+00;8.345e-01;2.467e-01;7.990e-01;2.362e-01;1.132e+00;1.051e+00;8.050e-01;2.567e-01;1.044e+00;7.511e-01;2.220e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.397853000;1.044e+00;8.345e-01;2.491e-01;7.990e-01;2.385e-01;1.132e+00;1.051e+00;8.049e-01;2.590e-01;1.044e+00;7.510e-01;2.242e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.398853000;1.044e+00;8.345e-01;2.496e-01;7.990e-01;2.390e-01;1.133e+00;1.051e+00;8.049e-01;2.595e-01;1.044e+00;7.510e-01;2.247e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.403853000;1.044e+00;8.345e-01;2.521e-01;7.990e-01;2.414e-01;1.133e+00;1.051e+00;8.048e-01;2.618e-01;1.044e+00;7.510e-01;2.269e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.404853000;1.044e+00;8.345e-01;2.526e-01;7.990e-01;2.418e-01;1.134e+00;1.051e+00;8.048e-01;2.623e-01;1.044e+00;7.510e-01;2.273e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.409853000;1.044e+00;8.345e-01;2.550e-01;7.990e-01;2.442e-01;1.134e+00;1.051e+00;8.048e-01;2.647e-01;1.044e+00;7.510e-01;2.295e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.410853000;1.044e+00;8.345e-01;2.555e-01;7.990e-01;2.447e-01;1.135e+00;1.051e+00;8.048e-01;2.651e-01;1.044e+00;7.510e-01;2.300e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.415853000;1.044e+00;8.345e-01;2.580e-01;7.989e-01;2.470e-01;1.135e+00;1.051e+00;8.047e-01;2.675e-01;1.044e+00;7.510e-01;2.322e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.416853000;1.044e+00;8.344e-01;2.585e-01;7.989e-01;2.475e-01;1.136e+00;1.051e+00;8.047e-01;2.679e-01;1.044e+00;7.510e-01;2.326e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.422853000;1.044e+00;8.344e-01;2.614e-01;7.989e-01;2.503e-01;1.136e+00;1.051e+00;8.046e-01;2.708e-01;1.044e+00;7.510e-01;2.353e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.423853000;1.044e+00;8.344e-01;2.619e-01;7.989e-01;2.508e-01;1.137e+00;1.051e+00;8.046e-01;2.712e-01;1.044e+00;7.510e-01;2.357e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.428853000;1.044e+00;8.344e-01;2.644e-01;7.989e-01;2.531e-01;1.137e+00;1.051e+00;8.046e-01;2.736e-01;1.044e+00;7.510e-01;2.379e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.429853000;1.044e+00;8.344e-01;2.648e-01;7.989e-01;2.536e-01;1.138e+00;1.051e+00;8.045e-01;2.740e-01;1.044e+00;7.510e-01;2.384e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.434853000;1.044e+00;8.344e-01;2.673e-01;7.989e-01;2.559e-01;1.138e+00;1.051e+00;8.045e-01;2.764e-01;1.044e+00;7.510e-01;2.406e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.435853000;1.044e+00;8.344e-01;2.678e-01;7.989e-01;2.564e-01;1.139e+00;1.051e+00;8.045e-01;2.768e-01;1.044e+00;7.510e-01;2.410e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.440853000;1.044e+00;8.344e-01;2.702e-01;7.989e-01;2.587e-01;1.139e+00;1.051e+00;8.044e-01;2.792e-01;1.044e+00;7.510e-01;2.432e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.441853000;1.044e+00;8.344e-01;2.707e-01;7.989e-01;2.592e-01;1.140e+00;1.051e+00;8.044e-01;2.796e-01;1.044e+00;7.510e-01;2.436e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.447853000;1.044e+00;8.344e-01;2.736e-01;7.989e-01;2.620e-01;1.140e+00;1.051e+00;8.044e-01;2.824e-01;1.044e+00;7.509e-01;2.463e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.448853000;1.044e+00;8.344e-01;2.741e-01;7.989e-01;2.624e-01;1.141e+00;1.051e+00;8.043e-01;2.829e-01;1.044e+00;7.509e-01;2.467e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.453853000;1.044e+00;8.344e-01;2.765e-01;7.989e-01;2.648e-01;1.141e+00;1.051e+00;8.043e-01;2.852e-01;1.044e+00;7.509e-01;2.489e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.454853000;1.044e+00;8.344e-01;2.770e-01;7.989e-01;2.652e-01;1.142e+00;1.051e+00;8.043e-01;2.857e-01;1.044e+00;7.509e-01;2.493e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.457853000;1.044e+00;8.344e-01;2.785e-01;7.988e-01;2.666e-01;1.142e+00;1.051e+00;8.042e-01;2.871e-01;1.044e+00;7.509e-01;2.506e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.458853000;1.044e+00;8.344e-01;2.790e-01;7.988e-01;2.671e-01;1.142e+00;1.052e+00;8.042e-01;2.875e-01;1.044e+00;7.509e-01;2.511e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.459853000;1.044e+00;8.344e-01;2.795e-01;7.988e-01;2.676e-01;1.142e+00;1.052e+00;8.042e-01;2.880e-01;1.044e+00;7.509e-01;2.515e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.460853000;1.044e+00;8.343e-01;2.799e-01;7.988e-01;2.680e-01;1.143e+00;1.052e+00;8.042e-01;2.885e-01;1.044e+00;7.509e-01;2.519e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.466853000;1.044e+00;8.343e-01;2.829e-01;7.988e-01;2.708e-01;1.143e+00;1.052e+00;8.042e-01;2.913e-01;1.044e+00;7.509e-01;2.546e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.467853000;1.044e+00;8.343e-01;2.833e-01;7.988e-01;2.713e-01;1.144e+00;1.052e+00;8.041e-01;2.917e-01;1.044e+00;7.509e-01;2.550e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.472853000;1.044e+00;8.343e-01;2.858e-01;7.988e-01;2.736e-01;1.144e+00;1.052e+00;8.041e-01;2.940e-01;1.044e+00;7.509e-01;2.572e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.473853000;1.044e+00;8.343e-01;2.862e-01;7.988e-01;2.741e-01;1.145e+00;1.052e+00;8.041e-01;2.945e-01;1.044e+00;7.509e-01;2.576e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.478853000;1.044e+00;8.343e-01;2.887e-01;7.988e-01;2.764e-01;1.145e+00;1.052e+00;8.040e-01;2.968e-01;1.044e+00;7.509e-01;2.598e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.479853000;1.044e+00;8.343e-01;2.891e-01;7.988e-01;2.768e-01;1.146e+00;1.052e+00;8.040e-01;2.973e-01;1.044e+00;7.509e-01;2.602e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.485853000;1.044e+00;8.343e-01;2.920e-01;7.988e-01;2.796e-01;1.146e+00;1.052e+00;8.040e-01;3.000e-01;1.044e+00;7.509e-01;2.628e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.486853000;1.044e+00;8.343e-01;2.925e-01;7.988e-01;2.801e-01;1.147e+00;1.052e+00;8.039e-01;3.005e-01;1.044e+00;7.509e-01;2.633e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.491853000;1.044e+00;8.343e-01;2.949e-01;7.988e-01;2.824e-01;1.147e+00;1.052e+00;8.039e-01;3.028e-01;1.044e+00;7.509e-01;2.654e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.492853000;1.044e+00;8.343e-01;2.954e-01;7.988e-01;2.828e-01;1.148e+00;1.052e+00;8.039e-01;3.033e-01;1.044e+00;7.509e-01;2.659e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.497853000;1.044e+00;8.343e-01;2.978e-01;7.988e-01;2.851e-01;1.148e+00;1.052e+00;8.038e-01;3.056e-01;1.044e+00;7.508e-01;2.680e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.498853000;1.044e+00;8.343e-01;2.983e-01;7.988e-01;2.856e-01;1.149e+00;1.052e+00;8.038e-01;3.060e-01;1.044e+00;7.508e-01;2.685e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.504853000;1.044e+00;8.343e-01;3.012e-01;7.988e-01;2.884e-01;1.149e+00;1.052e+00;8.038e-01;3.088e-01;1.044e+00;7.508e-01;2.711e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.505853000;1.044e+00;8.343e-01;3.017e-01;7.988e-01;2.888e-01;1.150e+00;1.052e+00;8.037e-01;3.093e-01;1.044e+00;7.508e-01;2.715e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
