time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.510853000;1.044e+00;8.343e-01;3.041e-01;7.988e-01;2.911e-01;1.150e+00;1.052e+00;8.037e-01;3.115e-01;1.044e+00;7.508e-01;2.737e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.511853000;1.044e+00;8.343e-01;3.045e-01;7.988e-01;2.916e-01;1.151e+00;1.052e+00;8.037e-01;3.120e-01;1.044e+00;7.508e-01;2.741e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.516853000;1.044e+00;8.342e-01;3.069e-01;7.987e-01;2.939e-01;1.151e+00;1.052e+00;8.036e-01;3.143e-01;1.044e+00;7.508e-01;2.762e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.517853000;1.044e+00;8.342e-01;3.074e-01;7.987e-01;2.943e-01;1.152e+00;1.052e+00;8.036e-01;3.148e-01;1.044e+00;7.508e-01;2.767e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.523853000;1.044e+00;8.342e-01;3.103e-01;7.987e-01;2.971e-01;1.152e+00;1.052e+00;8.036e-01;3.175e-01;1.044e+00;7.508e-01;2.793e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.524853000;1.044e+00;8.342e-01;3.108e-01;7.987e-01;2.975e-01;1.153e+00;1.052e+00;8.036e-01;3.180e-01;1.044e+00;7.508e-01;2.797e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.529853000;1.044e+00;8.342e-01;3.132e-01;7.987e-01;2.998e-01;1.153e+00;1.052e+00;8.035e-01;3.202e-01;1.044e+00;7.508e-01;2.818e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.530853000;1.044e+00;8.342e-01;3.136e-01;7.987e-01;3.003e-01;1.154e+00;1.052e+00;8.035e-01;3.207e-01;1.044e+00;7.508e-01;2.823e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.535853000;1.044e+00;8.342e-01;3.160e-01;7.987e-01;3.026e-01;1.154e+00;1.052e+00;8.035e-01;3.230e-01;1.044e+00;7.508e-01;2.844e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.536853000;1.044e+00;8.342e-01;3.165e-01;7.987e-01;3.030e-01;1.155e+00;1.052e+00;8.034e-01;3.234e-01;1.044e+00;7.508e-01;2.848e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.542268000;1.044e+00;8.342e-01;3.191e-01;7.987e-01;3.055e-01;1.155e+00;1.052e+00;8.034e-01;3.259e-01;1.044e+00;7.508e-01;2.872e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.543268000;1.044e+00;8.342e-01;3.195e-01;7.987e-01;3.060e-01;1.156e+00;1.052e+00;8.034e-01;3.264e-01;1.044e+00;7.508e-01;2.876e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.546268000;1.044e+00;8.342e-01;3.210e-01;7.987e-01;3.073e-01;1.156e+00;1.052e+00;8.034e-01;3.277e-01;1.044e+00;7.508e-01;2.889e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.547268000;1.044e+00;8.342e-01;3.215e-01;7.987e-01;3.078e-01;1.156e+00;1.053e+00;8.033e-01;3.282e-01;1.044e+00;7.508e-01;2.893e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.549268000;1.044e+00;8.342e-01;3.224e-01;7.987e-01;3.087e-01;1.156e+00;1.053e+00;8.033e-01;3.291e-01;1.044e+00;7.508e-01;2.902e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.550268000;1.044e+00;8.342e-01;3.229e-01;7.987e-01;3.091e-01;1.157e+00;1.053e+00;8.033e-01;3.295e-01;1.044e+00;7.508e-01;2.906e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.551256000;1.044e+00;8.342e-01;3.233e-01;7.987e-01;3.096e-01;1.157e+00;1.053e+00;8.033e-01;3.300e-01;1.044e+00;7.508e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.570280000;1.044e+00;8.341e-01;3.234e-01;7.986e-01;3.096e-01;1.157e+00;1.053e+00;8.032e-01;3.300e-01;1.044e+00;7.506e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.572280000;1.044e+00;8.340e-01;3.234e-01;7.986e-01;3.096e-01;1.157e+00;1.053e+00;8.032e-01;3.300e-01;1.044e+00;7.506e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.575280000;1.044e+00;8.340e-01;3.234e-01;7.985e-01;3.096e-01;1.157e+00;1.053e+00;8.032e-01;3.300e-01;1.044e+00;7.506e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
50.577280000;1.044e+00;8.340e-01;3.234e-01;7.985e-01;3.096e-01;1.157e+00;1.053e+00;8.031e-01;3.300e-01;1.044e+00;7.506e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
51.543280000;1.044e+00;8.335e-01;3.234e-01;7.980e-01;3.096e-01;1.157e+00;1.053e+00;8.026e-01;3.300e-01;1.044e+00;7.502e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
51.839280000;1.044e+00;8.334e-01;3.234e-01;7.980e-01;3.096e-01;1.157e+00;1.053e+00;8.026e-01;3.300e-01;1.044e+00;7.501e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
52.109452000;1.044e+00;8.334e-01;3.234e-01;7.979e-01;3.096e-01;1.157e+00;1.053e+00;8.026e-01;3.300e-01;1.044e+00;7.501e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
52.400452000;1.044e+00;8.334e-01;3.234e-01;7.979e-01;3.096e-01;1.157e+00;1.053e+00;8.025e-01;3.300e-01;1.044e+00;7.500e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.788343000;1.044e+00;8.334e-01;3.234e-01;7.979e-01;3.096e-01;1.157e+00;1.053e+00;8.025e-01;3.300e-01;1.044e+00;7.500e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.788359000;1.044e+00;8.334e-01;3.233e-01;7.979e-01;3.096e-01;1.157e+00;1.053e+00;8.025e-01;3.300e-01;1.044e+00;7.500e-01;2.910e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.788455000;1.044e+00;8.334e-01;3.232e-01;7.979e-01;3.094e-01;1.157e+00;1.053e+00;8.025e-01;3.298e-01;1.044e+00;7.500e-01;2.909e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.788583000;1.044e+00;8.333e-01;3.230e-01;7.979e-01;3.092e-01;1.157e+00;1.053e+00;8.025e-01;3.296e-01;1.044e+00;7.500e-01;2.907e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.788839000;1.044e+00;8.333e-01;3.226e-01;7.979e-01;3.088e-01;1.156e+00;1.053e+00;8.025e-01;3.292e-01;1.044e+00;7.500e-01;2.903e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.789351000;1.044e+00;8.333e-01;3.217e-01;7.979e-01;3.081e-01;1.156e+00;1.053e+00;8.025e-01;3.284e-01;1.044e+00;7.500e-01;2.896e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.789863000;1.044e+00;8.333e-01;3.209e-01;7.978e-01;3.073e-01;1.156e+00;1.052e+00;8.025e-01;3.277e-01;1.044e+00;7.500e-01;2.888e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.790375000;1.044e+00;8.333e-01;3.201e-01;7.978e-01;3.065e-01;1.156e+00;1.052e+00;8.025e-01;3.269e-01;1.044e+00;7.500e-01;2.881e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.790887000;1.044e+00;8.333e-01;3.193e-01;7.978e-01;3.057e-01;1.155e+00;1.052e+00;8.025e-01;3.261e-01;1.044e+00;7.500e-01;2.874e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.792423000;1.044e+00;8.332e-01;3.169e-01;7.978e-01;3.034e-01;1.155e+00;1.052e+00;8.025e-01;3.238e-01;1.044e+00;7.499e-01;2.852e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.792935000;1.044e+00;8.332e-01;3.160e-01;7.978e-01;3.026e-01;1.154e+00;1.052e+00;8.025e-01;3.230e-01;1.044e+00;7.499e-01;2.844e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.794471000;1.044e+00;8.332e-01;3.136e-01;7.977e-01;3.003e-01;1.154e+00;1.052e+00;8.025e-01;3.207e-01;1.044e+00;7.499e-01;2.823e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.794983000;1.044e+00;8.332e-01;3.128e-01;7.977e-01;2.995e-01;1.153e+00;1.052e+00;8.025e-01;3.199e-01;1.044e+00;7.499e-01;2.815e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.796007000;1.044e+00;8.331e-01;3.112e-01;7.977e-01;2.979e-01;1.153e+00;1.052e+00;8.025e-01;3.183e-01;1.044e+00;7.498e-01;2.801e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.796519000;1.044e+00;8.331e-01;3.104e-01;7.977e-01;2.972e-01;1.152e+00;1.052e+00;8.025e-01;3.176e-01;1.044e+00;7.498e-01;2.793e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.797543000;1.044e+00;8.331e-01;3.088e-01;7.977e-01;2.956e-01;1.152e+00;1.052e+00;8.025e-01;3.160e-01;1.044e+00;7.498e-01;2.779e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.798543000;1.044e+00;8.331e-01;3.072e-01;7.976e-01;2.941e-01;1.151e+00;1.052e+00;8.025e-01;3.145e-01;1.044e+00;7.498e-01;2.765e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.800343000;1.044e+00;8.331e-01;3.044e-01;7.976e-01;2.914e-01;1.151e+00;1.052e+00;8.025e-01;3.118e-01;1.044e+00;7.497e-01;2.739e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.801243000;1.044e+00;8.330e-01;3.030e-01;7.976e-01;2.901e-01;1.150e+00;1.052e+00;8.026e-01;3.104e-01;1.044e+00;7.497e-01;2.727e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.802143000;1.044e+00;8.330e-01;3.015e-01;7.976e-01;2.887e-01;1.150e+00;1.052e+00;8.026e-01;3.091e-01;1.044e+00;7.497e-01;2.714e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.803043000;1.044e+00;8.330e-01;3.001e-01;7.976e-01;2.874e-01;1.149e+00;1.052e+00;8.026e-01;3.078e-01;1.044e+00;7.497e-01;2.701e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.803943000;1.044e+00;8.330e-01;2.987e-01;7.975e-01;2.860e-01;1.149e+00;1.052e+00;8.026e-01;3.064e-01;1.044e+00;7.497e-01;2.689e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.808443000;1.044e+00;8.329e-01;2.918e-01;7.975e-01;2.793e-01;1.146e+00;1.052e+00;8.027e-01;2.997e-01;1.044e+00;7.497e-01;2.626e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.810243000;1.044e+00;8.329e-01;2.890e-01;7.975e-01;2.767e-01;1.145e+00;1.052e+00;8.027e-01;2.971e-01;1.044e+00;7.496e-01;2.601e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.812043000;1.044e+00;8.329e-01;2.862e-01;7.975e-01;2.740e-01;1.145e+00;1.052e+00;8.028e-01;2.944e-01;1.044e+00;7.496e-01;2.576e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.812943000;1.044e+00;8.329e-01;2.848e-01;7.975e-01;2.727e-01;1.144e+00;1.052e+00;8.028e-01;2.931e-01;1.044e+00;7.496e-01;2.563e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.813843000;1.044e+00;8.329e-01;2.834e-01;7.975e-01;2.714e-01;1.144e+00;1.052e+00;8.028e-01;2.918e-01;1.044e+00;7.496e-01;2.551e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.816543000;1.044e+00;8.329e-01;2.793e-01;7.975e-01;2.674e-01;1.142e+00;1.052e+00;8.029e-01;2.878e-01;1.044e+00;7.496e-01;2.514e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.817443000;1.044e+00;8.329e-01;2.779e-01;7.975e-01;2.661e-01;1.142e+00;1.051e+00;8.029e-01;2.865e-01;1.044e+00;7.496e-01;2.501e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.819243000;1.044e+00;8.329e-01;2.752e-01;7.975e-01;2.635e-01;1.141e+00;1.051e+00;8.029e-01;2.839e-01;1.044e+00;7.496e-01;2.477e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.820243000;1.044e+00;8.329e-01;2.737e-01;7.975e-01;2.620e-01;1.140e+00;1.051e+00;8.030e-01;2.824e-01;1.044e+00;7.496e-01;2.463e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.821243000;1.044e+00;8.329e-01;2.721e-01;7.975e-01;2.605e-01;1.140e+00;1.051e+00;8.030e-01;2.809e-01;1.044e+00;7.496e-01;2.449e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.822243000;1.044e+00;8.329e-01;2.706e-01;7.975e-01;2.591e-01;1.139e+00;1.051e+00;8.030e-01;2.795e-01;1.044e+00;7.496e-01;2.435e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.823243000;1.044e+00;8.329e-01;2.691e-01;7.975e-01;2.576e-01;1.139e+00;1.051e+00;8.031e-01;2.780e-01;1.044e+00;7.496e-01;2.422e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.827243000;1.044e+00;8.330e-01;2.630e-01;7.975e-01;2.518e-01;1.137e+00;1.051e+00;8.032e-01;2.722e-01;1.044e+00;7.497e-01;2.367e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.832243000;1.044e+00;8.330e-01;2.554e-01;7.976e-01;2.445e-01;1.134e+00;1.051e+00;8.034e-01;2.650e-01;1.044e+00;7.497e-01;2.299e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.834243000;1.044e+00;8.330e-01;2.524e-01;7.976e-01;2.416e-01;1.134e+00;1.051e+00;8.034e-01;2.621e-01;1.044e+00;7.497e-01;2.271e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.835243000;1.044e+00;8.330e-01;2.509e-01;7.976e-01;2.402e-01;1.133e+00;1.051e+00;8.035e-01;2.606e-01;1.044e+00;7.497e-01;2.258e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.840243000;1.044e+00;8.331e-01;2.433e-01;7.976e-01;2.330e-01;1.131e+00;1.051e+00;8.036e-01;2.534e-01;1.044e+00;7.498e-01;2.190e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.841243000;1.044e+00;8.331e-01;2.418e-01;7.976e-01;2.315e-01;1.130e+00;1.051e+00;8.037e-01;2.519e-01;1.044e+00;7.498e-01;2.176e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.842243000;1.044e+00;8.331e-01;2.403e-01;7.976e-01;2.301e-01;1.130e+00;1.051e+00;8.037e-01;2.505e-01;1.044e+00;7.498e-01;2.163e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.843243000;1.044e+00;8.331e-01;2.388e-01;7.976e-01;2.286e-01;1.129e+00;1.051e+00;8.037e-01;2.491e-01;1.044e+00;7.498e-01;2.149e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.844243000;1.044e+00;8.331e-01;2.373e-01;7.976e-01;2.272e-01;1.129e+00;1.051e+00;8.038e-01;2.476e-01;1.044e+00;7.498e-01;2.135e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.845243000;1.044e+00;8.331e-01;2.358e-01;7.976e-01;2.257e-01;1.128e+00;1.050e+00;8.038e-01;2.462e-01;1.044e+00;7.498e-01;2.122e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.846243000;1.044e+00;8.331e-01;2.343e-01;7.977e-01;2.243e-01;1.128e+00;1.050e+00;8.038e-01;2.447e-01;1.044e+00;7.498e-01;2.108e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.847243000;1.044e+00;8.331e-01;2.328e-01;7.977e-01;2.228e-01;1.127e+00;1.050e+00;8.039e-01;2.433e-01;1.044e+00;7.498e-01;2.095e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.848243000;1.044e+00;8.331e-01;2.312e-01;7.977e-01;2.214e-01;1.127e+00;1.050e+00;8.039e-01;2.418e-01;1.044e+00;7.498e-01;2.081e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.849243000;1.044e+00;8.331e-01;2.297e-01;7.977e-01;2.200e-01;1.126e+00;1.050e+00;8.039e-01;2.404e-01;1.044e+00;7.498e-01;2.068e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.850243000;1.044e+00;8.331e-01;2.282e-01;7.977e-01;2.185e-01;1.126e+00;1.050e+00;8.040e-01;2.390e-01;1.044e+00;7.498e-01;2.054e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.851243000;1.044e+00;8.331e-01;2.267e-01;7.977e-01;2.171e-01;1.125e+00;1.050e+00;8.040e-01;2.375e-01;1.044e+00;7.498e-01;2.041e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.852243000;1.044e+00;8.331e-01;2.252e-01;7.977e-01;2.156e-01;1.125e+00;1.050e+00;8.040e-01;2.361e-01;1.044e+00;7.498e-01;2.027e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.853243000;1.044e+00;8.331e-01;2.237e-01;7.977e-01;2.142e-01;1.124e+00;1.050e+00;8.041e-01;2.346e-01;1.044e+00;7.498e-01;2.013e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.854243000;1.044e+00;8.331e-01;2.222e-01;7.977e-01;2.128e-01;1.124e+00;1.050e+00;8.041e-01;2.332e-01;1.044e+00;7.498e-01;2.000e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.855243000;1.044e+00;8.331e-01;2.207e-01;7.977e-01;2.113e-01;1.123e+00;1.050e+00;8.041e-01;2.318e-01;1.044e+00;7.498e-01;1.986e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.856243000;1.044e+00;8.332e-01;2.192e-01;7.977e-01;2.099e-01;1.123e+00;1.050e+00;8.042e-01;2.303e-01;1.044e+00;7.498e-01;1.973e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.857243000;1.044e+00;8.332e-01;2.177e-01;7.977e-01;2.084e-01;1.122e+00;1.050e+00;8.042e-01;2.289e-01;1.044e+00;7.498e-01;1.959e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.858243000;1.044e+00;8.332e-01;2.162e-01;7.977e-01;2.070e-01;1.122e+00;1.050e+00;8.042e-01;2.275e-01;1.044e+00;7.498e-01;1.946e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.859243000;1.044e+00;8.332e-01;2.147e-01;7.977e-01;2.056e-01;1.121e+00;1.050e+00;8.042e-01;2.260e-01;1.044e+00;7.498e-01;1.932e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.860243000;1.044e+00;8.332e-01;2.132e-01;7.977e-01;2.041e-01;1.121e+00;1.050e+00;8.043e-01;2.246e-01;1.044e+00;7.498e-01;1.919e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.861243000;1.044e+00;8.332e-01;2.117e-01;7.977e-01;2.027e-01;1.120e+00;1.050e+00;8.043e-01;2.231e-01;1.044e+00;7.499e-01;1.905e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.862243000;1.044e+00;8.332e-01;2.102e-01;7.977e-01;2.013e-01;1.120e+00;1.050e+00;8.043e-01;2.217e-01;1.044e+00;7.499e-01;1.892e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.863243000;1.044e+00;8.332e-01;2.087e-01;7.977e-01;1.998e-01;1.119e+00;1.050e+00;8.044e-01;2.203e-01;1.044e+00;7.499e-01;1.878e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.864243000;1.044e+00;8.332e-01;2.072e-01;7.977e-01;1.984e-01;1.119e+00;1.050e+00;8.044e-01;2.188e-01;1.044e+00;7.499e-01;1.865e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.865243000;1.044e+00;8.332e-01;2.057e-01;7.977e-01;1.969e-01;1.118e+00;1.050e+00;8.044e-01;2.174e-01;1.044e+00;7.499e-01;1.851e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.866243000;1.044e+00;8.332e-01;2.042e-01;7.977e-01;1.955e-01;1.118e+00;1.050e+00;8.045e-01;2.160e-01;1.044e+00;7.499e-01;1.838e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.867243000;1.044e+00;8.332e-01;2.027e-01;7.977e-01;1.941e-01;1.117e+00;1.050e+00;8.045e-01;2.145e-01;1.044e+00;7.499e-01;1.824e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.868243000;1.044e+00;8.332e-01;2.012e-01;7.977e-01;1.926e-01;1.117e+00;1.050e+00;8.045e-01;2.131e-01;1.044e+00;7.499e-01;1.811e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.869243000;1.044e+00;8.332e-01;1.997e-01;7.977e-01;1.912e-01;1.116e+00;1.050e+00;8.045e-01;2.117e-01;1.044e+00;7.499e-01;1.797e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.870243000;1.044e+00;8.332e-01;1.982e-01;7.977e-01;1.898e-01;1.116e+00;1.050e+00;8.046e-01;2.102e-01;1.044e+00;7.499e-01;1.784e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.873243000;1.044e+00;8.332e-01;1.937e-01;7.977e-01;1.855e-01;1.114e+00;1.050e+00;8.046e-01;2.059e-01;1.044e+00;7.499e-01;1.743e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.874243000;1.044e+00;8.332e-01;1.922e-01;7.977e-01;1.840e-01;1.114e+00;1.049e+00;8.047e-01;2.045e-01;1.044e+00;7.499e-01;1.730e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.875243000;1.044e+00;8.332e-01;1.907e-01;7.977e-01;1.826e-01;1.113e+00;1.049e+00;8.047e-01;2.031e-01;1.044e+00;7.499e-01;1.716e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.876243000;1.044e+00;8.332e-01;1.892e-01;7.977e-01;1.812e-01;1.113e+00;1.049e+00;8.047e-01;2.016e-01;1.044e+00;7.499e-01;1.703e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.877243000;1.044e+00;8.332e-01;1.877e-01;7.977e-01;1.797e-01;1.112e+00;1.049e+00;8.048e-01;2.002e-01;1.044e+00;7.499e-01;1.690e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.878243000;1.044e+00;8.332e-01;1.862e-01;7.977e-01;1.783e-01;1.112e+00;1.049e+00;8.048e-01;1.988e-01;1.044e+00;7.499e-01;1.676e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.879243000;1.044e+00;8.332e-01;1.847e-01;7.977e-01;1.769e-01;1.111e+00;1.049e+00;8.048e-01;1.973e-01;1.044e+00;7.499e-01;1.663e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.880243000;1.044e+00;8.332e-01;1.832e-01;7.977e-01;1.754e-01;1.111e+00;1.049e+00;8.048e-01;1.959e-01;1.044e+00;7.499e-01;1.649e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.881243000;1.044e+00;8.332e-01;1.817e-01;7.977e-01;1.740e-01;1.110e+00;1.049e+00;8.049e-01;1.945e-01;1.044e+00;7.499e-01;1.636e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.882243000;1.044e+00;8.332e-01;1.803e-01;7.977e-01;1.726e-01;1.110e+00;1.049e+00;8.049e-01;1.931e-01;1.044e+00;7.499e-01;1.622e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.883243000;1.044e+00;8.332e-01;1.788e-01;7.977e-01;1.712e-01;1.109e+00;1.049e+00;8.049e-01;1.916e-01;1.044e+00;7.499e-01;1.609e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.884243000;1.044e+00;8.332e-01;1.773e-01;7.977e-01;1.697e-01;1.109e+00;1.049e+00;8.049e-01;1.902e-01;1.044e+00;7.499e-01;1.595e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.885243000;1.044e+00;8.332e-01;1.758e-01;7.977e-01;1.683e-01;1.109e+00;1.049e+00;8.050e-01;1.888e-01;1.044e+00;7.499e-01;1.582e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.886243000;1.044e+00;8.332e-01;1.743e-01;7.977e-01;1.669e-01;1.108e+00;1.049e+00;8.050e-01;1.873e-01;1.044e+00;7.499e-01;1.569e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.887243000;1.044e+00;8.332e-01;1.728e-01;7.977e-01;1.654e-01;1.108e+00;1.049e+00;8.050e-01;1.859e-01;1.044e+00;7.499e-01;1.555e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.888243000;1.044e+00;8.332e-01;1.713e-01;7.977e-01;1.640e-01;1.107e+00;1.049e+00;8.050e-01;1.845e-01;1.044e+00;7.499e-01;1.542e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.889243000;1.044e+00;8.332e-01;1.698e-01;7.977e-01;1.626e-01;1.107e+00;1.049e+00;8.051e-01;1.831e-01;1.044e+00;7.499e-01;1.528e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.890243000;1.044e+00;8.332e-01;1.683e-01;7.977e-01;1.612e-01;1.106e+00;1.049e+00;8.051e-01;1.816e-01;1.044e+00;7.499e-01;1.515e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.891243000;1.044e+00;8.332e-01;1.668e-01;7.977e-01;1.597e-01;1.106e+00;1.049e+00;8.051e-01;1.802e-01;1.044e+00;7.499e-01;1.501e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.892243000;1.044e+00;8.332e-01;1.653e-01;7.977e-01;1.583e-01;1.105e+00;1.049e+00;8.051e-01;1.788e-01;1.044e+00;7.499e-01;1.488e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.893243000;1.044e+00;8.332e-01;1.638e-01;7.977e-01;1.569e-01;1.105e+00;1.049e+00;8.052e-01;1.774e-01;1.044e+00;7.499e-01;1.475e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.894243000;1.044e+00;8.332e-01;1.624e-01;7.977e-01;1.555e-01;1.104e+00;1.049e+00;8.052e-01;1.759e-01;1.044e+00;7.499e-01;1.461e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.895243000;1.044e+00;8.332e-01;1.609e-01;7.977e-01;1.540e-01;1.104e+00;1.049e+00;8.052e-01;1.745e-01;1.044e+00;7.499e-01;1.448e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.900243000;1.044e+00;8.332e-01;1.534e-01;7.977e-01;1.469e-01;1.101e+00;1.049e+00;8.053e-01;1.674e-01;1.044e+00;7.499e-01;1.381e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.901243000;1.044e+00;8.332e-01;1.519e-01;7.977e-01;1.455e-01;1.101e+00;1.049e+00;8.054e-01;1.660e-01;1.044e+00;7.499e-01;1.368e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.902243000;1.044e+00;8.332e-01;1.505e-01;7.977e-01;1.441e-01;1.100e+00;1.049e+00;8.054e-01;1.646e-01;1.044e+00;7.499e-01;1.354e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.903243000;1.044e+00;8.332e-01;1.490e-01;7.977e-01;1.426e-01;1.100e+00;1.048e+00;8.054e-01;1.631e-01;1.044e+00;7.499e-01;1.341e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.904243000;1.044e+00;8.332e-01;1.475e-01;7.977e-01;1.412e-01;1.099e+00;1.048e+00;8.055e-01;1.617e-01;1.044e+00;7.499e-01;1.327e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.905243000;1.044e+00;8.332e-01;1.460e-01;7.977e-01;1.398e-01;1.099e+00;1.048e+00;8.055e-01;1.603e-01;1.044e+00;7.499e-01;1.314e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.906243000;1.044e+00;8.332e-01;1.445e-01;7.977e-01;1.384e-01;1.098e+00;1.048e+00;8.055e-01;1.589e-01;1.044e+00;7.499e-01;1.301e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.907243000;1.044e+00;8.332e-01;1.430e-01;7.977e-01;1.369e-01;1.098e+00;1.048e+00;8.055e-01;1.574e-01;1.044e+00;7.499e-01;1.287e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.908243000;1.044e+00;8.332e-01;1.415e-01;7.977e-01;1.355e-01;1.097e+00;1.048e+00;8.056e-01;1.560e-01;1.044e+00;7.499e-01;1.274e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.909243000;1.044e+00;8.332e-01;1.401e-01;7.977e-01;1.341e-01;1.097e+00;1.048e+00;8.056e-01;1.546e-01;1.044e+00;7.498e-01;1.261e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.910243000;1.044e+00;8.332e-01;1.386e-01;7.977e-01;1.327e-01;1.096e+00;1.048e+00;8.056e-01;1.532e-01;1.044e+00;7.498e-01;1.247e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.911243000;1.044e+00;8.332e-01;1.371e-01;7.977e-01;1.313e-01;1.096e+00;1.048e+00;8.056e-01;1.518e-01;1.044e+00;7.498e-01;1.234e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.912243000;1.044e+00;8.332e-01;1.356e-01;7.977e-01;1.298e-01;1.095e+00;1.048e+00;8.057e-01;1.503e-01;1.044e+00;7.498e-01;1.221e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.913243000;1.044e+00;8.332e-01;1.341e-01;7.977e-01;1.284e-01;1.095e+00;1.048e+00;8.057e-01;1.489e-01;1.044e+00;7.498e-01;1.207e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.914243000;1.044e+00;8.332e-01;1.326e-01;7.977e-01;1.270e-01;1.094e+00;1.048e+00;8.057e-01;1.475e-01;1.044e+00;7.498e-01;1.194e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.916243000;1.044e+00;8.332e-01;1.297e-01;7.977e-01;1.242e-01;1.094e+00;1.048e+00;8.058e-01;1.447e-01;1.044e+00;7.498e-01;1.167e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.917243000;1.044e+00;8.332e-01;1.282e-01;7.977e-01;1.227e-01;1.093e+00;1.048e+00;8.058e-01;1.433e-01;1.044e+00;7.498e-01;1.154e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.918243000;1.044e+00;8.332e-01;1.267e-01;7.977e-01;1.213e-01;1.093e+00;1.048e+00;8.058e-01;1.418e-01;1.044e+00;7.498e-01;1.140e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.919243000;1.044e+00;8.332e-01;1.252e-01;7.977e-01;1.199e-01;1.092e+00;1.048e+00;8.058e-01;1.404e-01;1.044e+00;7.498e-01;1.127e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.920243000;1.044e+00;8.332e-01;1.238e-01;7.977e-01;1.185e-01;1.092e+00;1.048e+00;8.059e-01;1.390e-01;1.044e+00;7.498e-01;1.114e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.927243000;1.044e+00;8.332e-01;1.134e-01;7.977e-01;1.086e-01;1.088e+00;1.048e+00;8.061e-01;1.291e-01;1.044e+00;7.499e-01;1.021e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.928243000;1.044e+00;8.332e-01;1.119e-01;7.977e-01;1.072e-01;1.088e+00;1.048e+00;8.061e-01;1.277e-01;1.044e+00;7.499e-01;1.007e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.929243000;1.044e+00;8.332e-01;1.105e-01;7.977e-01;1.058e-01;1.087e+00;1.048e+00;8.061e-01;1.263e-01;1.044e+00;7.499e-01;9.941e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.930243000;1.044e+00;8.332e-01;1.090e-01;7.977e-01;1.043e-01;1.087e+00;1.048e+00;8.061e-01;1.249e-01;1.044e+00;7.499e-01;9.808e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.931243000;1.044e+00;8.332e-01;1.075e-01;7.977e-01;1.029e-01;1.086e+00;1.047e+00;8.062e-01;1.234e-01;1.044e+00;7.499e-01;9.675e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.932243000;1.044e+00;8.332e-01;1.060e-01;7.977e-01;1.015e-01;1.086e+00;1.047e+00;8.062e-01;1.220e-01;1.044e+00;7.499e-01;9.542e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.933243000;1.044e+00;8.332e-01;1.045e-01;7.977e-01;1.001e-01;1.085e+00;1.047e+00;8.062e-01;1.206e-01;1.044e+00;7.499e-01;9.409e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.934243000;1.044e+00;8.332e-01;1.031e-01;7.977e-01;9.868e-02;1.085e+00;1.047e+00;8.063e-01;1.192e-01;1.044e+00;7.499e-01;9.276e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.935243000;1.044e+00;8.332e-01;1.016e-01;7.977e-01;9.727e-02;1.084e+00;1.047e+00;8.063e-01;1.178e-01;1.044e+00;7.499e-01;9.144e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.936243000;1.044e+00;8.332e-01;1.001e-01;7.977e-01;9.586e-02;1.084e+00;1.047e+00;8.063e-01;1.164e-01;1.044e+00;7.499e-01;9.011e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.937243000;1.044e+00;8.332e-01;9.865e-02;7.977e-01;9.445e-02;1.083e+00;1.047e+00;8.063e-01;1.150e-01;1.044e+00;7.499e-01;8.878e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.938243000;1.044e+00;8.332e-01;9.717e-02;7.977e-01;9.304e-02;1.083e+00;1.047e+00;8.064e-01;1.136e-01;1.044e+00;7.499e-01;8.745e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.939243000;1.044e+00;8.332e-01;9.570e-02;7.977e-01;9.163e-02;1.082e+00;1.047e+00;8.064e-01;1.122e-01;1.044e+00;7.499e-01;8.613e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.941243000;1.044e+00;8.332e-01;9.275e-02;7.977e-01;8.880e-02;1.082e+00;1.047e+00;8.064e-01;1.093e-01;1.044e+00;7.499e-01;8.348e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.942243000;1.044e+00;8.332e-01;9.128e-02;7.977e-01;8.739e-02;1.081e+00;1.047e+00;8.065e-01;1.079e-01;1.044e+00;7.499e-01;8.215e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.943243000;1.044e+00;8.332e-01;8.981e-02;7.977e-01;8.598e-02;1.081e+00;1.047e+00;8.065e-01;1.065e-01;1.044e+00;7.499e-01;8.082e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.944243000;1.044e+00;8.332e-01;8.833e-02;7.977e-01;8.458e-02;1.080e+00;1.047e+00;8.065e-01;1.051e-01;1.044e+00;7.499e-01;7.950e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.945243000;1.044e+00;8.332e-01;8.686e-02;7.977e-01;8.317e-02;1.080e+00;1.047e+00;8.065e-01;1.037e-01;1.044e+00;7.499e-01;7.818e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.952243000;1.044e+00;8.332e-01;7.657e-02;7.977e-01;7.331e-02;1.076e+00;1.047e+00;8.067e-01;9.386e-02;1.044e+00;7.499e-01;6.891e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.953243000;1.044e+00;8.332e-01;7.510e-02;7.977e-01;7.191e-02;1.076e+00;1.047e+00;8.068e-01;9.246e-02;1.044e+00;7.499e-01;6.759e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.954243000;1.044e+00;8.332e-01;7.363e-02;7.977e-01;7.050e-02;1.075e+00;1.047e+00;8.068e-01;9.105e-02;1.044e+00;7.499e-01;6.627e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.955243000;1.044e+00;8.332e-01;7.216e-02;7.977e-01;6.909e-02;1.075e+00;1.047e+00;8.068e-01;8.965e-02;1.044e+00;7.499e-01;6.495e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.956243000;1.044e+00;8.332e-01;7.070e-02;7.977e-01;6.769e-02;1.074e+00;1.047e+00;8.068e-01;8.824e-02;1.044e+00;7.499e-01;6.363e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.957243000;1.044e+00;8.332e-01;6.923e-02;7.977e-01;6.628e-02;1.074e+00;1.047e+00;8.069e-01;8.684e-02;1.044e+00;7.499e-01;6.231e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.958243000;1.044e+00;8.332e-01;6.776e-02;7.977e-01;6.488e-02;1.073e+00;1.047e+00;8.069e-01;8.543e-02;1.044e+00;7.499e-01;6.098e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.959243000;1.044e+00;8.332e-01;6.629e-02;7.977e-01;6.347e-02;1.073e+00;1.047e+00;8.069e-01;8.403e-02;1.044e+00;7.499e-01;5.967e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.960243000;1.044e+00;8.332e-01;6.483e-02;7.977e-01;6.207e-02;1.072e+00;1.046e+00;8.070e-01;8.263e-02;1.044e+00;7.499e-01;5.835e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.961243000;1.044e+00;8.332e-01;6.336e-02;7.977e-01;6.066e-02;1.072e+00;1.046e+00;8.070e-01;8.122e-02;1.044e+00;7.499e-01;5.702e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.962243000;1.044e+00;8.332e-01;6.190e-02;7.977e-01;5.926e-02;1.071e+00;1.046e+00;8.070e-01;7.982e-02;1.044e+00;7.499e-01;5.571e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.964243000;1.044e+00;8.332e-01;5.896e-02;7.977e-01;5.646e-02;1.071e+00;1.046e+00;8.071e-01;7.702e-02;1.044e+00;7.499e-01;5.307e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.965243000;1.044e+00;8.332e-01;5.750e-02;7.977e-01;5.505e-02;1.070e+00;1.046e+00;8.071e-01;7.562e-02;1.044e+00;7.499e-01;5.175e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.966243000;1.044e+00;8.332e-01;5.604e-02;7.977e-01;5.365e-02;1.070e+00;1.046e+00;8.071e-01;7.421e-02;1.044e+00;7.499e-01;5.043e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.967243000;1.044e+00;8.332e-01;5.457e-02;7.977e-01;5.225e-02;1.069e+00;1.046e+00;8.071e-01;7.281e-02;1.044e+00;7.499e-01;4.911e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.968243000;1.044e+00;8.332e-01;5.311e-02;7.977e-01;5.085e-02;1.069e+00;1.046e+00;8.072e-01;7.141e-02;1.044e+00;7.499e-01;4.780e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.969243000;1.044e+00;8.332e-01;5.164e-02;7.977e-01;4.945e-02;1.068e+00;1.046e+00;8.072e-01;7.001e-02;1.044e+00;7.499e-01;4.648e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.970243000;1.044e+00;8.332e-01;5.018e-02;7.977e-01;4.805e-02;1.068e+00;1.046e+00;8.072e-01;6.861e-02;1.044e+00;7.499e-01;4.516e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.977243000;1.044e+00;8.332e-01;3.995e-02;7.977e-01;3.825e-02;1.064e+00;1.046e+00;8.074e-01;5.882e-02;1.044e+00;7.499e-01;3.595e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.978243000;1.044e+00;8.332e-01;3.849e-02;7.977e-01;3.685e-02;1.064e+00;1.046e+00;8.074e-01;5.743e-02;1.044e+00;7.499e-01;3.464e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.979243000;1.044e+00;8.332e-01;3.703e-02;7.977e-01;3.545e-02;1.063e+00;1.046e+00;8.075e-01;5.603e-02;1.044e+00;7.499e-01;3.333e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.980243000;1.044e+00;8.332e-01;3.557e-02;7.977e-01;3.406e-02;1.063e+00;1.046e+00;8.075e-01;5.463e-02;1.044e+00;7.499e-01;3.201e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.981243000;1.044e+00;8.332e-01;3.411e-02;7.977e-01;3.266e-02;1.062e+00;1.046e+00;8.075e-01;5.324e-02;1.044e+00;7.499e-01;3.070e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.983243000;1.044e+00;8.332e-01;3.119e-02;7.977e-01;2.986e-02;1.062e+00;1.046e+00;8.076e-01;5.045e-02;1.044e+00;7.499e-01;2.807e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.984243000;1.044e+00;8.332e-01;2.973e-02;7.977e-01;2.847e-02;1.061e+00;1.046e+00;8.076e-01;4.905e-02;1.044e+00;7.499e-01;2.676e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.985243000;1.044e+00;8.332e-01;2.828e-02;7.977e-01;2.707e-02;1.061e+00;1.046e+00;8.076e-01;4.766e-02;1.044e+00;7.499e-01;2.545e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.986243000;1.044e+00;8.332e-01;2.682e-02;7.977e-01;2.568e-02;1.060e+00;1.046e+00;8.076e-01;4.626e-02;1.044e+00;7.499e-01;2.414e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.987243000;1.044e+00;8.332e-01;2.536e-02;7.977e-01;2.428e-02;1.060e+00;1.046e+00;8.077e-01;4.487e-02;1.044e+00;7.499e-01;2.282e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.988243000;1.044e+00;8.332e-01;2.390e-02;7.977e-01;2.289e-02;1.059e+00;1.046e+00;8.077e-01;4.347e-02;1.044e+00;7.499e-01;2.151e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.989243000;1.044e+00;8.332e-01;2.245e-02;7.977e-01;2.149e-02;1.059e+00;1.046e+00;8.077e-01;4.208e-02;1.044e+00;7.499e-01;2.020e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.990243000;1.044e+00;8.332e-01;2.099e-02;7.977e-01;2.010e-02;1.058e+00;1.045e+00;8.078e-01;4.069e-02;1.044e+00;7.499e-01;1.889e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.991243000;1.044e+00;8.332e-01;1.953e-02;7.977e-01;1.870e-02;1.058e+00;1.045e+00;8.078e-01;3.929e-02;1.044e+00;7.499e-01;1.758e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.992243000;1.044e+00;8.332e-01;1.808e-02;7.977e-01;1.731e-02;1.057e+00;1.045e+00;8.078e-01;3.790e-02;1.044e+00;7.499e-01;1.627e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.997243000;1.044e+00;8.332e-01;1.081e-02;7.977e-01;1.035e-02;1.055e+00;1.045e+00;8.079e-01;3.094e-02;1.044e+00;7.499e-01;9.725e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
87.998243000;1.044e+00;8.332e-01;9.352e-03;7.977e-01;8.954e-03;1.054e+00;1.045e+00;8.080e-01;2.955e-02;1.044e+00;7.499e-01;8.417e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.000243000;1.044e+00;8.332e-01;6.446e-03;7.977e-01;6.171e-03;1.054e+00;1.045e+00;8.080e-01;2.677e-02;1.044e+00;7.499e-01;5.801e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.007243000;1.044e+00;8.332e-01;-3.714e-03;7.977e-01;-3.556e-03;1.050e+00;1.045e+00;8.082e-01;1.705e-02;1.044e+00;7.499e-01;-3.343e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.008243000;1.044e+00;8.332e-01;-5.164e-03;7.977e-01;-4.945e-03;1.050e+00;1.045e+00;8.082e-01;1.566e-02;1.044e+00;7.499e-01;-4.648e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.009243000;1.044e+00;8.332e-01;-6.614e-03;7.977e-01;-6.333e-03;1.049e+00;1.045e+00;8.083e-01;1.428e-02;1.044e+00;7.499e-01;-5.953e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.010243000;1.044e+00;8.332e-01;-8.064e-03;7.977e-01;-7.721e-03;1.049e+00;1.045e+00;8.083e-01;1.289e-02;1.044e+00;7.499e-01;-7.258e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.011243000;1.044e+00;8.332e-01;-9.513e-03;7.977e-01;-9.109e-03;1.048e+00;1.045e+00;8.083e-01;1.150e-02;1.044e+00;7.499e-01;-8.562e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.012243000;1.044e+00;8.332e-01;-1.096e-02;7.977e-01;-1.050e-02;1.048e+00;1.045e+00;8.083e-01;1.012e-02;1.044e+00;7.499e-01;-9.866e-03;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.013243000;1.044e+00;8.332e-01;-1.241e-02;7.977e-01;-1.188e-02;1.047e+00;1.045e+00;8.084e-01;8.731e-03;1.044e+00;7.499e-01;-1.117e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.014243000;1.044e+00;8.332e-01;-1.386e-02;7.977e-01;-1.327e-02;1.047e+00;1.045e+00;8.084e-01;7.345e-03;1.044e+00;7.499e-01;-1.247e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.015243000;1.044e+00;8.332e-01;-1.531e-02;7.977e-01;-1.466e-02;1.046e+00;1.045e+00;8.084e-01;5.961e-03;1.044e+00;7.499e-01;-1.378e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.016243000;1.044e+00;8.332e-01;-1.675e-02;7.977e-01;-1.604e-02;1.046e+00;1.045e+00;8.084e-01;4.575e-03;1.044e+00;7.499e-01;-1.508e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.017243000;1.044e+00;8.332e-01;-1.820e-02;7.977e-01;-1.743e-02;1.046e+00;1.045e+00;8.085e-01;3.191e-03;1.044e+00;7.499e-01;-1.638e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.018243000;1.044e+00;8.332e-01;-1.965e-02;7.977e-01;-1.881e-02;1.045e+00;1.045e+00;8.085e-01;1.806e-03;1.044e+00;7.499e-01;-1.768e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.019243000;1.044e+00;8.332e-01;-2.109e-02;7.977e-01;-2.020e-02;1.045e+00;1.044e+00;8.085e-01;4.234e-04;1.044e+00;7.499e-01;-1.898e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.020243000;1.044e+00;8.332e-01;-2.254e-02;7.977e-01;-2.158e-02;1.044e+00;1.044e+00;8.085e-01;-9.606e-04;1.044e+00;7.499e-01;-2.029e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.021243000;1.044e+00;8.332e-01;-2.399e-02;7.977e-01;-2.296e-02;1.044e+00;1.044e+00;8.086e-01;-2.344e-03;1.044e+00;7.499e-01;-2.159e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.022243000;1.044e+00;8.332e-01;-2.543e-02;7.977e-01;-2.435e-02;1.043e+00;1.044e+00;8.086e-01;-3.727e-03;1.044e+00;7.499e-01;-2.289e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.023243000;1.044e+00;8.332e-01;-2.688e-02;7.977e-01;-2.573e-02;1.043e+00;1.044e+00;8.086e-01;-5.109e-03;1.044e+00;7.499e-01;-2.419e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.030243000;1.044e+00;8.332e-01;-3.698e-02;7.977e-01;-3.541e-02;1.039e+00;1.044e+00;8.088e-01;-1.478e-02;1.044e+00;7.499e-01;-3.328e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.032243000;1.044e+00;8.332e-01;-3.987e-02;7.977e-01;-3.817e-02;1.039e+00;1.044e+00;8.089e-01;-1.754e-02;1.044e+00;7.499e-01;-3.588e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.033243000;1.044e+00;8.332e-01;-4.131e-02;7.977e-01;-3.955e-02;1.038e+00;1.044e+00;8.089e-01;-1.892e-02;1.044e+00;7.499e-01;-3.718e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.038243000;1.044e+00;8.332e-01;-4.851e-02;7.977e-01;-4.645e-02;1.036e+00;1.044e+00;8.090e-01;-2.581e-02;1.044e+00;7.499e-01;-4.366e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.043243000;1.044e+00;8.332e-01;-5.571e-02;7.977e-01;-5.334e-02;1.033e+00;1.044e+00;8.092e-01;-3.269e-02;1.044e+00;7.499e-01;-5.014e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.045243000;1.044e+00;8.332e-01;-5.858e-02;7.978e-01;-5.609e-02;1.033e+00;1.044e+00;8.092e-01;-3.544e-02;1.044e+00;7.499e-01;-5.273e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.048243000;1.044e+00;8.332e-01;-6.289e-02;7.978e-01;-6.022e-02;1.031e+00;1.044e+00;8.093e-01;-3.957e-02;1.044e+00;7.499e-01;-5.660e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.049243000;1.044e+00;8.332e-01;-6.433e-02;7.978e-01;-6.159e-02;1.031e+00;1.043e+00;8.093e-01;-4.094e-02;1.044e+00;7.499e-01;-5.790e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.050243000;1.044e+00;8.332e-01;-6.577e-02;7.978e-01;-6.297e-02;1.030e+00;1.043e+00;8.093e-01;-4.232e-02;1.044e+00;7.499e-01;-5.919e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.051311000;1.044e+00;8.332e-01;-6.730e-02;7.978e-01;-6.444e-02;1.030e+00;1.043e+00;8.094e-01;-4.378e-02;1.044e+00;7.499e-01;-6.057e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.051823000;1.044e+00;8.332e-01;-6.803e-02;7.978e-01;-6.514e-02;1.029e+00;1.043e+00;8.094e-01;-4.449e-02;1.044e+00;7.499e-01;-6.123e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.053823000;1.044e+00;8.332e-01;-7.090e-02;7.978e-01;-6.789e-02;1.029e+00;1.043e+00;8.094e-01;-4.723e-02;1.044e+00;7.499e-01;-6.381e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.060823000;1.044e+00;8.332e-01;-8.094e-02;7.978e-01;-7.749e-02;1.025e+00;1.043e+00;8.096e-01;-5.683e-02;1.044e+00;7.499e-01;-7.284e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.061823000;1.044e+00;8.332e-01;-8.237e-02;7.978e-01;-7.886e-02;1.025e+00;1.043e+00;8.096e-01;-5.820e-02;1.044e+00;7.499e-01;-7.413e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.062823000;1.044e+00;8.332e-01;-8.380e-02;7.978e-01;-8.024e-02;1.024e+00;1.043e+00;8.097e-01;-5.957e-02;1.044e+00;7.499e-01;-7.542e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.063823000;1.044e+00;8.332e-01;-8.523e-02;7.978e-01;-8.161e-02;1.024e+00;1.043e+00;8.097e-01;-6.094e-02;1.044e+00;7.499e-01;-7.671e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.064823000;1.044e+00;8.332e-01;-8.666e-02;7.978e-01;-8.298e-02;1.023e+00;1.043e+00;8.097e-01;-6.231e-02;1.044e+00;7.499e-01;-7.800e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.066823000;1.044e+00;8.332e-01;-8.953e-02;7.978e-01;-8.572e-02;1.023e+00;1.043e+00;8.098e-01;-6.505e-02;1.044e+00;7.499e-01;-8.057e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.067823000;1.044e+00;8.332e-01;-9.096e-02;7.978e-01;-8.709e-02;1.022e+00;1.043e+00;8.098e-01;-6.641e-02;1.044e+00;7.499e-01;-8.186e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.068823000;1.044e+00;8.332e-01;-9.239e-02;7.978e-01;-8.845e-02;1.022e+00;1.043e+00;8.098e-01;-6.778e-02;1.044e+00;7.499e-01;-8.315e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.069823000;1.044e+00;8.332e-01;-9.381e-02;7.978e-01;-8.982e-02;1.021e+00;1.043e+00;8.099e-01;-6.915e-02;1.044e+00;7.499e-01;-8.443e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.070823000;1.044e+00;8.332e-01;-9.524e-02;7.978e-01;-9.119e-02;1.021e+00;1.043e+00;8.099e-01;-7.052e-02;1.044e+00;7.499e-01;-8.572e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.071823000;1.044e+00;8.332e-01;-9.667e-02;7.978e-01;-9.256e-02;1.020e+00;1.043e+00;8.099e-01;-7.188e-02;1.044e+00;7.499e-01;-8.700e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.076823000;1.044e+00;8.332e-01;-1.038e-01;7.978e-01;-9.939e-02;1.018e+00;1.043e+00;8.100e-01;-7.871e-02;1.044e+00;7.499e-01;-9.343e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.077823000;1.044e+00;8.332e-01;-1.052e-01;7.978e-01;-1.008e-01;1.017e+00;1.043e+00;8.101e-01;-8.008e-02;1.044e+00;7.499e-01;-9.471e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.078823000;1.044e+00;8.332e-01;-1.067e-01;7.978e-01;-1.021e-01;1.017e+00;1.042e+00;8.101e-01;-8.144e-02;1.044e+00;7.499e-01;-9.600e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.079823000;1.044e+00;8.332e-01;-1.081e-01;7.978e-01;-1.035e-01;1.017e+00;1.042e+00;8.101e-01;-8.281e-02;1.044e+00;7.499e-01;-9.728e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.080823000;1.044e+00;8.332e-01;-1.095e-01;7.978e-01;-1.049e-01;1.016e+00;1.042e+00;8.101e-01;-8.417e-02;1.044e+00;7.499e-01;-9.856e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.081823000;1.044e+00;8.332e-01;-1.109e-01;7.978e-01;-1.062e-01;1.016e+00;1.042e+00;8.102e-01;-8.554e-02;1.044e+00;7.499e-01;-9.985e-02;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.082823000;1.044e+00;8.332e-01;-1.124e-01;7.978e-01;-1.076e-01;1.015e+00;1.042e+00;8.102e-01;-8.690e-02;1.044e+00;7.499e-01;-1.011e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.087823000;1.044e+00;8.332e-01;-1.195e-01;7.978e-01;-1.144e-01;1.013e+00;1.042e+00;8.103e-01;-9.371e-02;1.044e+00;7.499e-01;-1.075e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.088823000;1.044e+00;8.332e-01;-1.209e-01;7.978e-01;-1.158e-01;1.012e+00;1.042e+00;8.103e-01;-9.507e-02;1.044e+00;7.499e-01;-1.088e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.090823000;1.044e+00;8.332e-01;-1.238e-01;7.978e-01;-1.185e-01;1.012e+00;1.042e+00;8.104e-01;-9.780e-02;1.044e+00;7.499e-01;-1.114e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.097823000;1.044e+00;8.332e-01;-1.337e-01;7.978e-01;-1.280e-01;1.008e+00;1.042e+00;8.106e-01;-1.073e-01;1.044e+00;7.499e-01;-1.203e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.098823000;1.044e+00;8.332e-01;-1.351e-01;7.978e-01;-1.294e-01;1.008e+00;1.042e+00;8.106e-01;-1.087e-01;1.044e+00;7.499e-01;-1.216e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.099823000;1.044e+00;8.332e-01;-1.365e-01;7.978e-01;-1.307e-01;1.007e+00;1.042e+00;8.106e-01;-1.100e-01;1.044e+00;7.499e-01;-1.229e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.100823000;1.044e+00;8.332e-01;-1.380e-01;7.978e-01;-1.321e-01;1.007e+00;1.042e+00;8.107e-01;-1.114e-01;1.044e+00;7.499e-01;-1.242e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.101823000;1.044e+00;8.332e-01;-1.394e-01;7.978e-01;-1.334e-01;1.006e+00;1.042e+00;8.107e-01;-1.127e-01;1.044e+00;7.499e-01;-1.254e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.103823000;1.044e+00;8.332e-01;-1.422e-01;7.978e-01;-1.362e-01;1.006e+00;1.042e+00;8.107e-01;-1.155e-01;1.044e+00;7.499e-01;-1.280e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.107823000;1.044e+00;8.332e-01;-1.479e-01;7.978e-01;-1.416e-01;1.004e+00;1.042e+00;8.108e-01;-1.209e-01;1.044e+00;7.499e-01;-1.331e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.108823000;1.044e+00;8.332e-01;-1.493e-01;7.978e-01;-1.429e-01;1.003e+00;1.041e+00;8.109e-01;-1.222e-01;1.044e+00;7.499e-01;-1.344e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.110823000;1.044e+00;8.332e-01;-1.521e-01;7.978e-01;-1.457e-01;1.002e+00;1.041e+00;8.109e-01;-1.249e-01;1.044e+00;7.499e-01;-1.369e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.111823000;1.044e+00;8.332e-01;-1.535e-01;7.978e-01;-1.470e-01;1.002e+00;1.041e+00;8.109e-01;-1.263e-01;1.044e+00;7.499e-01;-1.382e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.112823000;1.044e+00;8.332e-01;-1.550e-01;7.978e-01;-1.484e-01;1.001e+00;1.041e+00;8.110e-01;-1.277e-01;1.044e+00;7.499e-01;-1.395e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.114823000;1.044e+00;8.332e-01;-1.578e-01;7.978e-01;-1.511e-01;1.001e+00;1.041e+00;8.110e-01;-1.304e-01;1.044e+00;7.499e-01;-1.420e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.115823000;1.044e+00;8.332e-01;-1.592e-01;7.978e-01;-1.524e-01;1.000e+00;1.041e+00;8.111e-01;-1.317e-01;1.044e+00;7.499e-01;-1.433e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.131823000;1.044e+00;8.332e-01;-1.818e-01;7.978e-01;-1.741e-01;9.929e-01;1.041e+00;8.115e-01;-1.533e-01;1.044e+00;7.499e-01;-1.636e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.136823000;1.044e+00;8.332e-01;-1.888e-01;7.978e-01;-1.808e-01;9.906e-01;1.041e+00;8.116e-01;-1.601e-01;1.044e+00;7.499e-01;-1.699e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.137823000;1.044e+00;8.332e-01;-1.902e-01;7.978e-01;-1.821e-01;9.901e-01;1.041e+00;8.116e-01;-1.614e-01;1.044e+00;7.499e-01;-1.712e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.138823000;1.044e+00;8.332e-01;-1.916e-01;7.978e-01;-1.835e-01;9.897e-01;1.040e+00;8.116e-01;-1.627e-01;1.044e+00;7.499e-01;-1.725e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.159823000;1.044e+00;8.332e-01;-2.211e-01;7.978e-01;-2.117e-01;9.802e-01;1.040e+00;8.122e-01;-1.909e-01;1.044e+00;7.499e-01;-1.990e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.168823000;1.044e+00;8.332e-01;-2.337e-01;7.978e-01;-2.237e-01;9.762e-01;1.040e+00;8.124e-01;-2.030e-01;1.044e+00;7.499e-01;-2.103e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.169823000;1.044e+00;8.332e-01;-2.351e-01;7.978e-01;-2.251e-01;9.758e-01;1.039e+00;8.124e-01;-2.043e-01;1.044e+00;7.499e-01;-2.116e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.199823000;1.044e+00;8.332e-01;-2.768e-01;7.978e-01;-2.650e-01;9.624e-01;1.039e+00;8.132e-01;-2.442e-01;1.044e+00;7.499e-01;-2.491e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.200823000;1.044e+00;8.332e-01;-2.782e-01;7.978e-01;-2.664e-01;9.620e-01;1.038e+00;8.132e-01;-2.456e-01;1.044e+00;7.499e-01;-2.504e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.230823000;1.044e+00;8.332e-01;-3.196e-01;7.978e-01;-3.060e-01;9.487e-01;1.038e+00;8.140e-01;-2.852e-01;1.044e+00;7.499e-01;-2.877e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.231823000;1.044e+00;8.332e-01;-3.210e-01;7.978e-01;-3.074e-01;9.483e-01;1.037e+00;8.140e-01;-2.865e-01;1.044e+00;7.499e-01;-2.889e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.261987000;1.044e+00;8.332e-01;-3.624e-01;7.978e-01;-3.470e-01;9.351e-01;1.037e+00;8.148e-01;-3.261e-01;1.044e+00;7.499e-01;-3.261e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.262987000;1.044e+00;8.332e-01;-3.637e-01;7.978e-01;-3.483e-01;9.347e-01;1.036e+00;8.148e-01;-3.274e-01;1.044e+00;7.499e-01;-3.274e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.264975000;1.044e+00;8.332e-01;-3.665e-01;7.978e-01;-3.509e-01;9.338e-01;1.036e+00;8.149e-01;-3.300e-01;1.044e+00;7.499e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.265999000;1.044e+00;8.332e-01;-3.665e-01;7.978e-01;-3.509e-01;9.338e-01;1.036e+00;8.149e-01;-3.300e-01;1.044e+00;7.499e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.267023000;1.044e+00;8.333e-01;-3.665e-01;7.978e-01;-3.509e-01;9.338e-01;1.036e+00;8.149e-01;-3.300e-01;1.044e+00;7.499e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.268047000;1.044e+00;8.333e-01;-3.665e-01;7.978e-01;-3.509e-01;9.338e-01;1.036e+00;8.150e-01;-3.300e-01;1.044e+00;7.500e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.279631000;1.044e+00;8.335e-01;-3.665e-01;7.981e-01;-3.509e-01;9.338e-01;1.036e+00;8.152e-01;-3.300e-01;1.044e+00;7.502e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.281631000;1.044e+00;8.336e-01;-3.665e-01;7.981e-01;-3.509e-01;9.338e-01;1.036e+00;8.152e-01;-3.300e-01;1.044e+00;7.502e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.290631000;1.044e+00;8.336e-01;-3.665e-01;7.981e-01;-3.509e-01;9.338e-01;1.036e+00;8.153e-01;-3.300e-01;1.044e+00;7.502e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.291631000;1.044e+00;8.336e-01;-3.665e-01;7.981e-01;-3.509e-01;9.338e-01;1.036e+00;8.153e-01;-3.300e-01;1.044e+00;7.503e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.643631000;1.044e+00;8.334e-01;-3.665e-01;7.979e-01;-3.509e-01;9.338e-01;1.036e+00;8.150e-01;-3.300e-01;1.044e+00;7.501e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
88.811700000;1.044e+00;8.334e-01;-3.665e-01;7.979e-01;-3.509e-01;9.338e-01;1.036e+00;8.150e-01;-3.300e-01;1.044e+00;7.500e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;8.333e-01;-3.665e-01;7.979e-01;-3.509e-01;9.338e-01;1.036e+00;8.150e-01;-3.300e-01;1.044e+00;7.500e-01;-3.298e-01;1.000e+01;1.035e+00;5.000e+01;5.000e+01
