time;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_Voltage;NetworkFrequencyPu;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_RotorAngle;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_AVRSetpointPu;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Synch_Gen_GEN_NetworkFrequencyPu
12.152194;4.480425;-0.330845;1.041350294153221;1.0;0.999999;1.100617;0.94672;1.053892;1.04214;1.0
12.463505;4.479731;-0.330786;1.0413510102059729;1.0;0.999999;1.100541;0.946669;1.053892;1.04214;1.0
12.774817;4.479057;-0.33073;1.0413517667435916;1.0;0.999999;1.100468;0.946619;1.053892;1.04214;1.0
13.086129;4.478405;-0.330676;1.0413525233161918;1.0;0.999999;1.100397;0.94657;1.053892;1.04214;1.0
13.39744;4.477772;-0.330623;1.0413532799237732;1.0;0.999999;1.100329;0.946523;1.053892;1.04214;1.0
13.708752;4.477159;-0.330572;1.041354036566335;1.0;0.999999;1.100263;0.946478;1.053892;1.04214;1.0
14.020064;4.476564;-0.330522;1.0413547932438783;1.0;0.999999;1.100198;0.946434;1.053892;1.04214;1.0
14.331375;4.475988;-0.330473;1.04135559036575;1.0;0.999999;1.100136;0.946391;1.053892;1.04214;1.0
14.642687;4.475429;-0.330424;1.0413563875119793;1.0;0.999999;1.100075;0.946349;1.053892;1.04214;1.0
14.953999;4.474888;-0.330377;1.0413571442828826;1.0;0.999999;1.100016;0.946309;1.053892;1.04214;1.0
15.26531;4.474363;-0.330331;1.0413579818775098;1.0;0.999999;1.099959;0.94627;1.053892;1.042141;1.0
15.576622;4.473854;-0.330286;1.0413577799128404;1.0;0.999999;1.099903;0.946231;1.053892;1.042141;1.0
16.199245;4.472882;-0.330199;1.0413594148054743;1.0;0.999999;1.099797;0.946158;1.053892;1.042141;1.0
16.821869;4.471968;-0.330116;1.0413600505924931;1.0;1.0;1.099696;0.946089;1.053892;1.042141;1.0
17.444492;4.47111;-0.330038;1.0413617260078267;1.0;1.0;1.099602;0.946024;1.053892;1.042142;1.0
18.067115;4.470303;-0.329964;1.041362402300467;1.0;1.0;1.099513;0.945963;1.053892;1.042142;1.0
18.689739;4.469546;-0.329896;1.0413631190055659;1.0;1.0;1.09943;0.945905;1.053892;1.042142;1.0
19.312362;4.468834;-0.329832;1.0413638761028732;1.0;1.0;1.099352;0.945851;1.053892;1.042142;1.0
19.934985;4.468165;-0.329772;1.0413655920823388;1.0;1.0;1.099278;0.9458;1.053892;1.042143;1.0
19.999996;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.053892;1.042143;1.0
19.999996;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
19.999997;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
19.999998;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
19.999999;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000003;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000009;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000022;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000048;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000101;4.468097;-0.329766;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000205;4.468097;-0.329765;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000414;4.468098;-0.329765;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.000832;4.468101;-0.329763;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.001668;4.468113;-0.329756;1.0413655920823388;1.0;1.0;1.099271;0.945795;1.074781;1.042143;1.0
20.003341;4.468162;-0.329728;1.0413655920823388;1.0;1.0;1.09927;0.945793;1.074781;1.042144;1.0
20.005013;4.468246;-0.329682;1.0413656324211973;1.0;1.0;1.09927;0.94579;1.074781;1.042146;1.0
20.006685;4.468365;-0.329617;1.041366671947014;1.0;1.0;1.09927;0.945786;1.074781;1.042149;1.0
20.008358;4.468518;-0.329533;1.0413677518153708;1.0;1.0;1.09927;0.945781;1.074781;1.042152;1.0
20.01003;4.468706;-0.329431;1.0413677921579867;1.0;1.0;1.09927;0.945775;1.074781;1.042156;1.0
20.011702;4.468928;-0.329311;1.041368872031904;1.0;1.0;1.099269;0.945768;1.074781;1.042161;1.0
20.013375;4.469185;-0.329173;1.0413699922568347;1.0;1.0;1.099269;0.94576;1.074781;1.042166;1.0
20.015047;4.469475;-0.329017;1.0413721116757448;1.0;0.999999;1.099269;0.945751;1.074781;1.042173;1.0
20.016719;4.4698;-0.328843;1.0413732319173563;1.0;0.999999;1.099269;0.945741;1.074781;1.04218;1.0
20.018392;4.470158;-0.328652;1.0413753513527195;1.0;0.999999;1.099268;0.94573;1.074781;1.042187;1.0
20.020064;4.470549;-0.328443;1.0413765119705742;1.0;0.999999;1.099268;0.945717;1.074781;1.042196;1.0
20.021736;4.470974;-0.328217;1.0413786717885094;1.0;0.999999;1.099268;0.945704;1.074781;1.042205;1.0
20.023409;4.47143;-0.327974;1.0413808316211703;1.0;0.999999;1.099267;0.945689;1.074781;1.042215;1.0
20.025081;4.471918;-0.327715;1.0413830318403503;1.0;0.999999;1.099267;0.945674;1.074781;1.042225;1.0
20.026753;4.472438;-0.32744;1.0413851917062196;1.0;0.999999;1.099266;0.945657;1.074781;1.042236;1.0
20.028426;4.472988;-0.327148;1.0413884315326343;1.0;0.999999;1.099265;0.94564;1.074781;1.042248;1.0
20.030098;4.473569;-0.326841;1.04139063182122;1.0;0.999999;1.099265;0.945621;1.074781;1.04226;1.0
20.03177;4.474179;-0.326518;1.0413938717084903;1.0;0.999998;1.099264;0.945602;1.074781;1.042273;1.0
20.033443;4.474818;-0.326181;1.0413971116288927;1.0;0.999998;1.099263;0.945581;1.074781;1.042287;1.0
20.035115;4.475485;-0.325828;1.0413993523989729;1.0;0.999998;1.099262;0.945559;1.074781;1.042301;1.0
20.036788;4.476179;-0.325461;1.0414026327953083;1.0;0.999998;1.099261;0.945537;1.074781;1.042316;1.0
20.03846;4.4769;-0.32508;1.0414058728209667;1.0;0.999997;1.099259;0.945513;1.074781;1.042331;1.0
20.040132;4.477647;-0.324686;1.041410152484121;1.0;0.999997;1.099258;0.945489;1.074781;1.042347;1.0
20.041805;4.47842;-0.324278;1.0414134734388643;1.0;0.999997;1.099256;0.945464;1.074781;1.042363;1.0
20.043477;4.479216;-0.323857;1.0414167540163735;1.0;0.999996;1.099254;0.945437;1.074781;1.04238;1.0
20.045149;4.480036;-0.323423;1.041421074264392;1.0;0.999996;1.099252;0.94541;1.074781;1.042398;1.0
20.046822;4.480879;-0.322977;1.041424395389795;1.0;0.999996;1.09925;0.945382;1.074781;1.042416;1.0
20.048494;4.481744;-0.322519;1.0414287157559081;1.0;0.999995;1.099247;0.945353;1.074781;1.042434;1.0
20.050166;4.48263;-0.322049;1.0414330361809154;1.0;0.999995;1.099245;0.945323;1.074781;1.042453;1.0
20.051839;4.483536;-0.321568;1.0414373971391655;1.0;0.999994;1.099242;0.945292;1.074781;1.042472;1.0
20.053511;4.484461;-0.321076;1.041441717689473;1.0;0.999994;1.099239;0.94526;1.074781;1.042492;1.0
20.055183;4.485405;-0.320574;1.0414460787890076;1.0;0.999993;1.099235;0.945228;1.074781;1.042512;1.0
20.056856;4.486366;-0.320061;1.0414504399634197;1.0;0.999992;1.099231;0.945195;1.074781;1.042533;1.0
20.058528;4.487344;-0.319539;1.0414548417209455;1.0;0.999992;1.099227;0.94516;1.074781;1.042554;1.0
20.0602;4.488338;-0.319006;1.041459203053581;1.0;0.999991;1.099222;0.945125;1.074781;1.042575;1.0
20.061873;4.489347;-0.318465;1.0414645636395892;1.0;0.99999;1.099218;0.94509;1.074781;1.042597;1.0
20.063545;4.49037;-0.317914;1.0414689656562024;1.0;0.99999;1.099212;0.945053;1.074781;1.042619;1.0
20.065217;4.491406;-0.317355;1.0414743669433253;1.0;0.999989;1.099207;0.945015;1.074781;1.042641;1.0
20.06689;4.492454;-0.316788;1.0414787691451035;1.0;0.999988;1.099201;0.944977;1.074781;1.042664;1.0
20.068562;4.493514;-0.316213;1.0414841706166253;1.0;0.999987;1.099194;0.944938;1.074781;1.042687;1.0
20.070234;4.494585;-0.31563;1.0414895721801538;1.0;0.999986;1.099187;0.944899;1.074781;1.042711;1.0
20.071907;4.495665;-0.31504;1.0414939746594791;1.0;0.999985;1.09918;0.944858;1.074781;1.042734;1.0
20.073579;4.496755;-0.314443;1.0414993764073985;1.0;0.999984;1.099172;0.944817;1.074781;1.042758;1.0
20.075251;4.497852;-0.313839;1.0415047782473204;1.0;0.999984;1.099163;0.944775;1.074781;1.042782;1.0
20.076924;4.498956;-0.313228;1.0415102207899833;1.0;0.999982;1.099154;0.944732;1.074781;1.042807;1.0
20.078596;4.500067;-0.312611;1.041515622823297;1.0;0.999981;1.099145;0.944689;1.074781;1.042831;1.0
20.080268;4.501183;-0.311989;1.0415210655790885;1.0;0.99998;1.099135;0.944645;1.074781;1.042856;1.0
20.081941;4.502304;-0.311361;1.0415264678057874;1.0;0.999979;1.099124;0.9446;1.074781;1.042881;1.0
20.083613;4.503429;-0.310727;1.041531910774701;1.0;0.999978;1.099113;0.944554;1.074781;1.042907;1.0
20.085285;4.504557;-0.310088;1.0415373131947794;1.0;0.999977;1.099101;0.944508;1.074781;1.042932;1.0
20.086958;4.505687;-0.309444;1.041543755549425;1.0;0.999976;1.099089;0.944461;1.074781;1.042958;1.0
20.08863;4.506819;-0.308796;1.0415491988427623;1.0;0.999974;1.099076;0.944413;1.074781;1.042983;1.0
20.090302;4.507952;-0.308143;1.0415546015572106;1.0;0.999973;1.099062;0.944365;1.074781;1.043009;1.0
20.091975;4.509085;-0.307486;1.0415610442350463;1.0;0.999972;1.099047;0.944316;1.074781;1.043036;1.0
20.093647;4.510217;-0.306825;1.0415664878527917;1.0;0.99997;1.099032;0.944266;1.074781;1.043062;1.0
20.095319;4.511347;-0.30616;1.0415718908615959;1.0;0.999969;1.099016;0.944216;1.074781;1.043088;1.0
20.096992;4.512475;-0.305492;1.0415783338626048;1.0;0.999967;1.098999;0.944165;1.074781;1.043115;1.0
20.098664;4.513601;-0.30482;1.0415837370643801;1.0;0.999966;1.098981;0.944113;1.074781;1.043141;1.0
20.100336;4.514723;-0.304145;1.0415901802772527;1.0;0.999964;1.098963;0.944061;1.074781;1.043168;1.0
20.102009;4.515841;-0.303467;1.041596582840977;1.0;0.999963;1.098944;0.944008;1.074781;1.043195;1.0
20.103681;4.516954;-0.302786;1.041602027096722;1.0;0.999961;1.098924;0.943954;1.074781;1.043222;1.0
20.105354;4.518061;-0.302102;1.0416084298526007;1.0;0.999959;1.098903;0.9439;1.074781;1.043249;1.0
20.107026;4.519162;-0.301416;1.0416138743209982;1.0;0.999958;1.098881;0.943845;1.074781;1.043276;1.0
20.108698;4.520256;-0.300728;1.0416202772690248;1.0;0.999956;1.098858;0.943789;1.074781;1.043303;1.0
20.110371;4.521343;-0.300037;1.0416266803082572;1.0;0.999954;1.098835;0.943733;1.074781;1.04333;1.0
20.112043;4.522422;-0.299344;1.0416330834386933;1.0;0.999952;1.09881;0.943676;1.074781;1.043357;1.0
20.113715;4.523493;-0.298649;1.0416384874941018;1.0;0.99995;1.098785;0.943618;1.074781;1.043385;1.0
20.115388;4.524554;-0.297952;1.041644890807323;1.0;0.999949;1.098758;0.94356;1.074781;1.043412;1.0
20.11706;4.525606;-0.297254;1.0416512942117435;1.0;0.999947;1.098731;0.943501;1.074781;1.043439;1.0
20.120405;4.527678;-0.295852;1.0416641012941745;1.0;0.999943;1.098672;0.943381;1.074781;1.043494;1.0
20.123415;4.529505;-0.294586;1.0416747877682362;1.0;0.999939;1.098616;0.943271;1.074781;1.043543;1.0
20.126425;4.531292;-0.293316;1.041686473669501;1.0;0.999935;1.098557;0.943158;1.074781;1.043593;1.0
20.129435;4.533039;-0.292041;1.041698118921696;1.0;0.999931;1.098494;0.943043;1.074781;1.043642;1.0
20.132445;4.534741;-0.290764;1.0417087652434343;1.0;0.999927;1.098427;0.942927;1.074781;1.043691;1.0
20.135456;4.536396;-0.289484;1.041720410959678;1.0;0.999923;1.098357;0.942807;1.074781;1.043741;1.0
20.138466;4.538004;-0.288201;1.0417320159522794;1.0;0.999919;1.098282;0.942686;1.074781;1.04379;1.0
20.141476;4.53956;-0.286916;1.041743580179403;1.0;0.999915;1.098204;0.942562;1.074781;1.043839;1.0
20.144486;4.541064;-0.285629;1.0417551855637677;1.0;0.99991;1.098121;0.942436;1.074781;1.043888;1.0
20.147497;4.542515;-0.28434;1.0417667091614131;1.0;0.999906;1.098034;0.942308;1.074781;1.043937;1.0
20.150507;4.543909;-0.283048;1.0417782329099605;1.0;0.999901;1.097943;0.942177;1.074781;1.043986;1.0
20.153517;4.545246;-0.281755;1.041790755967819;1.0;0.999897;1.097848;0.942044;1.074781;1.044035;1.0
20.156527;4.546525;-0.28046;1.0418022389882833;1.0;0.999892;1.097748;0.941909;1.074781;1.044084;1.0
20.159537;4.547744;-0.279163;1.0418136810970569;1.0;0.999887;1.097644;0.941771;1.074781;1.044133;1.0
20.162548;4.548902;-0.277865;1.0418261224695797;1.0;0.999882;1.097535;0.94163;1.074781;1.044181;1.0
20.165558;4.549999;-0.276564;1.0418375647911722;1.0;0.999878;1.097421;0.941487;1.074781;1.04423;1.0
20.168568;4.551034;-0.275261;1.0418499242390913;1.0;0.999873;1.097303;0.941341;1.074781;1.044278;1.0
20.171578;4.552005;-0.273955;1.0418612846003061;1.0;0.999867;1.09718;0.941193;1.074781;1.044326;1.0
20.174588;4.552912;-0.272648;1.0418736441872403;1.0;0.999862;1.097052;0.941042;1.074781;1.044375;1.0
20.177599;4.553756;-0.271337;1.0418859627521624;1.0;0.999857;1.09692;0.940888;1.074781;1.044423;1.0
20.180609;4.554535;-0.270024;1.0418982402734924;1.0;0.999852;1.096782;0.940732;1.074781;1.044471;1.0
20.183619;4.555249;-0.268708;1.041910517835385;1.0;0.999847;1.09664;0.940573;1.074781;1.044519;1.0
20.186629;4.555899;-0.267388;1.041922754328746;1.0;0.999841;1.096492;0.940411;1.074781;1.044566;1.0
20.18964;4.556483;-0.266065;1.0419349908511566;1.0;0.999836;1.09634;0.940246;1.074781;1.044614;1.0
20.19265;4.557003;-0.264738;1.0419471451662028;1.0;0.999831;1.096182;0.940078;1.074781;1.044662;1.0
20.19566;4.557458;-0.263407;1.0419593406141143;1.0;0.999825;1.096019;0.939908;1.074781;1.04471;1.0
20.19867;4.557848;-0.262071;1.0419724529856824;1.0;0.99982;1.095851;0.939734;1.074781;1.044757;1.0
20.20168;4.558174;-0.260731;1.041984566209116;1.0;0.999814;1.095679;0.939558;1.074781;1.044805;1.0
20.207701;4.558636;-0.258034;1.0420097506971804;1.0;0.999803;1.095317;0.939196;1.074781;1.0449;1.0
20.213721;4.558847;-0.255314;1.04203581095661;1.0;0.999792;1.094935;0.938822;1.074781;1.044995;1.0
20.219742;4.558812;-0.25257;1.0420617478254348;1.0;0.999781;1.094532;0.938435;1.074781;1.045091;1.0
20.225762;4.558536;-0.249798;1.0420876435717872;1.0;0.99977;1.094108;0.938036;1.074781;1.045187;1.0
20.231783;4.558026;-0.246996;1.0421144151162098;1.0;0.99976;1.093664;0.937624;1.074781;1.045283;1.0
20.240275;4.556926;-0.242988;1.0421529709922626;1.0;0.999744;1.093002;0.937022;1.074781;1.045419;1.0
20.248767;4.5554;-0.23891;1.042192320674548;1.0;0.999729;1.0923;0.936393;1.074781;1.045557;1.0
20.25726;4.55347;-0.234757;1.0422325465509126;1.0;0.999714;1.091558;0.935739;1.074781;1.045696;1.0
20.264903;4.551409;-0.230952;1.0422687351158528;1.0;0.999701;1.090857;0.935128;1.074781;1.045823;1.0
20.272546;4.549062;-0.227081;1.0423067992990354;1.0;0.999689;1.090125;0.934496;1.074781;1.045951;1.0
20.279425;4.546722;-0.223537;1.042340867380724;1.0;0.999678;1.089441;0.93391;1.074781;1.046067;1.0
20.286304;4.544182;-0.219937;1.0423758531758112;1.0;0.999667;1.088733;0.933307;1.074781;1.046186;1.0
20.292495;4.541738;-0.216646;1.042407883071689;1.0;0.999658;1.088076;0.932751;1.074781;1.046293;1.0
20.298686;4.539155;-0.213308;1.0424408717591611;1.0;0.999649;1.087402;0.932181;1.074781;1.046402;1.0
20.304877;4.536447;-0.209923;1.0424737792395549;1.0;0.99964;1.08671;0.931599;1.074781;1.046512;1.0
20.311068;4.533624;-0.20649;1.042507686602358;1.0;0.999632;1.086002;0.931004;1.074781;1.046624;1.0
20.317259;4.530697;-0.20301;1.0425415129701072;1.0;0.999624;1.085278;0.930397;1.074781;1.046737;1.0
20.32345;4.527678;-0.199484;1.0425763393334802;1.0;0.999616;1.084539;0.929778;1.074781;1.046851;1.0
20.329641;4.524576;-0.195912;1.042611125728572;1.0;0.999609;1.083785;0.929148;1.074781;1.046966;1.0
20.335832;4.521403;-0.192295;1.0426468714114092;1.0;0.999602;1.083017;0.928507;1.074781;1.047083;1.0
20.342023;4.518169;-0.188634;1.0426825773062482;1.0;0.999595;1.082237;0.927854;1.074781;1.047201;1.0
20.348214;4.514884;-0.184932;1.0427182842129508;1.0;0.999589;1.081444;0.927192;1.074781;1.047321;1.0
20.354405;4.511558;-0.181189;1.042754991303806;1.0;0.999584;1.08064;0.92652;1.074781;1.047442;1.0
20.360596;4.508201;-0.177407;1.0427926985825131;1.0;0.999578;1.079826;0.925838;1.074781;1.047564;1.0
20.366787;4.504823;-0.173589;1.0428293670898416;1.0;0.999574;1.079001;0.925147;1.074781;1.047687;1.0
20.372978;4.501431;-0.169735;1.042867035850688;1.0;0.999569;1.078168;0.924448;1.074781;1.047812;1.0
20.379169;4.498037;-0.165849;1.0429057048688535;1.0;0.999565;1.077326;0.923742;1.074781;1.047938;1.0
20.38536;4.494647;-0.161932;1.0429443749692502;1.0;0.999562;1.076477;0.923027;1.074781;1.048064;1.0
20.391551;4.491269;-0.157988;1.0429820469715672;1.0;0.999559;1.075622;0.922306;1.074781;1.048192;1.0
20.397742;4.487913;-0.154017;1.0430217588684332;1.0;0.999556;1.07476;0.921579;1.074781;1.048321;1.0
20.403933;4.484585;-0.150024;1.0430604726035781;1.0;0.999553;1.073894;0.920846;1.074781;1.04845;1.0
20.410124;4.481292;-0.14601;1.0430991873570796;1.0;0.999552;1.073024;0.920108;1.074781;1.048581;1.0
20.416315;4.478041;-0.141979;1.0431389023140687;1.0;0.99955;1.072151;0.919365;1.074781;1.048712;1.0
20.422506;4.474839;-0.137932;1.0431786586198935;1.0;0.999549;1.071275;0.918618;1.074781;1.048844;1.0
20.428697;4.471691;-0.133873;1.043217416697018;1.0;0.999548;1.070397;0.917867;1.074781;1.048976;1.0
20.434888;4.468603;-0.129805;1.043257215188086;1.0;0.999548;1.069519;0.917114;1.074781;1.049109;1.0
20.441079;4.465581;-0.12573;1.043297054818521;1.0;0.999548;1.06864;0.916358;1.074781;1.049242;1.0
20.44727;4.46263;-0.12165;1.0433368952902986;1.0;0.999549;1.067762;0.9156;1.074781;1.049376;1.0
20.453461;4.459754;-0.11757;1.0433767767877529;1.0;0.999549;1.066885;0.914841;1.074781;1.04951;1.0
20.459652;4.456958;-0.113492;1.0434157000352255;1.0;0.999551;1.066009;0.914081;1.074781;1.049644;1.0
20.465843;4.454245;-0.109418;1.043455623206373;1.0;0.999552;1.065137;0.913321;1.074781;1.049778;1.0
20.472035;4.45162;-0.105351;1.043494628126566;1.0;0.999554;1.064267;0.912561;1.074781;1.049912;1.0
20.478226;4.449086;-0.101293;1.043533633674066;1.0;0.999556;1.063402;0.911802;1.074781;1.050046;1.0
20.484417;4.446645;-0.097249;1.043573679105122;1.0;0.999558;1.062541;0.911044;1.074781;1.05018;1.0
20.490608;4.444301;-0.093219;1.0436117667571596;1.0;0.999561;1.061685;0.910288;1.074781;1.050313;1.0
20.496799;4.442055;-0.089208;1.0436508941542666;1.0;0.999564;1.060835;0.909534;1.074781;1.050446;1.0
20.509181;4.437871;-0.081251;1.0437272319590978;1.0;0.999571;1.059154;0.908036;1.074781;1.050711;1.0
20.521563;4.434101;-0.073394;1.043802772016342;1.0;0.999579;1.057502;0.906551;1.074781;1.050974;1.0
20.533945;4.430755;-0.065657;1.0438774738694192;1.0;0.999588;1.055882;0.905084;1.074781;1.051233;1.0
20.546327;4.427836;-0.058054;1.0439502980429671;1.0;0.999597;1.054298;0.903638;1.074781;1.051489;1.0
20.558709;4.425344;-0.050601;1.0440213239627818;1.0;0.999607;1.052752;0.902215;1.074781;1.051741;1.0
20.571091;4.423276;-0.043312;1.0440904715919017;1.0;0.999618;1.051247;0.900817;1.074781;1.051989;1.0
20.583473;4.421624;-0.036201;1.0441588195581168;1.0;0.999629;1.049784;0.899447;1.074781;1.052231;1.0
20.595855;4.420377;-0.029278;1.0442242895915608;1.0;0.999641;1.048366;0.898107;1.074781;1.052468;1.0
20.608237;4.419524;-0.022553;1.0442879205568738;1.0;0.999653;1.046992;0.896798;1.074781;1.052699;1.0
20.620619;4.419046;-0.016034;1.0443496725493813;1.0;0.999665;1.045666;0.895521;1.074781;1.052924;1.0
20.631763;4.418925;-0.010349;1.044403590028778;1.0;0.999676;1.044512;0.894401;1.074781;1.053121;1.0
20.642906;4.419079;-0.004839;1.0444556284289916;1.0;0.999687;1.043395;0.893309;1.074781;1.053313;1.0
20.65405;4.419492;0.000492;1.0445057479693447;1.0;0.999697;1.042317;0.892245;1.074781;1.053499;1.0
20.66408;4.420073;0.005135;1.0445489128370198;1.0;0.999707;1.041379;0.891312;1.074781;1.053662;1.0
20.674109;4.420838;0.009632;1.044591158080519;1.0;0.999716;1.04047;0.890402;1.074781;1.05382;1.0
20.684139;4.421772;0.013981;1.0446314845231308;1.0;0.999726;1.039591;0.889515;1.074781;1.053973;1.0
20.694168;4.422862;0.018185;1.0446708516130812;1.0;0.999735;1.038742;0.888651;1.074781;1.054122;1.0
20.704197;4.424094;0.022243;1.0447082999809085;1.0;0.999744;1.03792;0.88781;1.074781;1.054266;1.0
20.714227;4.425454;0.026157;1.0447447890714747;1.0;0.999752;1.037126;0.886991;1.074781;1.054406;1.0
20.724256;4.426928;0.029929;1.0447803189192455;1.0;0.999761;1.036358;0.886194;1.074781;1.05454;1.0
20.734286;4.428502;0.033563;1.0448138505073523;1.0;0.999769;1.035616;0.885419;1.074781;1.054671;1.0
20.744315;4.430163;0.037061;1.044845463561478;1.0;0.999776;1.034899;0.884665;1.074781;1.054797;1.0
20.754345;4.431897;0.040426;1.0448770768238722;1.0;0.999784;1.034206;0.883932;1.074781;1.054918;1.0
20.764374;4.433691;0.043662;1.0449067317775307;1.0;0.999791;1.033535;0.883219;1.074781;1.055035;1.0
20.774403;4.435532;0.046773;1.0449353877675882;1.0;0.999797;1.032886;0.882524;1.074781;1.055148;1.0
20.784433;4.437405;0.049764;1.0449630847183071;1.0;0.999804;1.032256;0.881849;1.074781;1.055257;1.0
20.794462;4.439299;0.052639;1.0449887835383689;1.0;0.999809;1.031646;0.881191;1.074781;1.055362;1.0
20.804492;4.441203;0.055403;1.045014482634571;1.0;0.999815;1.031054;0.88055;1.074781;1.055463;1.0
20.814521;4.443104;0.058062;1.04503918280608;1.0;0.99982;1.030478;0.879925;1.074781;1.05556;1.0
20.824551;4.444992;0.06062;1.0450618448670874;1.0;0.999825;1.029918;0.879316;1.074781;1.055654;1.0
20.83458;4.446858;0.063083;1.045084547179318;1.0;0.999829;1.029372;0.878721;1.074781;1.055745;1.0
20.84461;4.448692;0.065456;1.0451062105532622;1.0;0.999833;1.028839;0.87814;1.074781;1.055832;1.0
20.854639;4.450484;0.067746;1.0451268749783444;1.0;0.999837;1.028318;0.877571;1.074781;1.055916;1.0
20.864668;4.452228;0.069956;1.0451474996047208;1.0;0.99984;1.027808;0.877015;1.074781;1.055998;1.0
20.874698;4.453916;0.072094;1.0451671252546169;1.0;0.999843;1.027307;0.876469;1.074781;1.056076;1.0
20.884727;4.455541;0.074164;1.0451857519297705;1.0;0.999845;1.026815;0.875934;1.074781;1.056152;1.0
20.894757;4.457097;0.076171;1.0452042986445282;1.0;0.999847;1.026331;0.875408;1.074781;1.056226;1.0
20.904786;4.458579;0.078122;1.0452218463321554;1.0;0.999849;1.025852;0.874891;1.074781;1.056298;1.0
20.914816;4.459983;0.080021;1.0452393540735059;1.0;0.999851;1.02538;0.874382;1.074781;1.056368;1.0
20.924845;4.461305;0.081873;1.0452558627651891;1.0;0.999852;1.024912;0.87388;1.074781;1.056435;1.0
20.934874;4.462542;0.083684;1.0452722913270014;1.0;0.999853;1.024448;0.873385;1.074781;1.056502;1.0
20.944904;4.463691;0.085458;1.045288719991276;1.0;0.999854;1.023987;0.872895;1.074781;1.056566;1.0
20.964963;4.465719;0.088917;1.045320457938617;1.0;0.999855;1.02307;0.87193;1.074781;1.056692;1.0
20.985022;4.467385;0.092281;1.0453520756491566;1.0;0.999856;1.022158;0.87098;1.074781;1.056813;1.0
21.005081;4.468692;0.095578;1.0453825336153268;1.0;0.999855;1.021246;0.870042;1.074781;1.056931;1.0
21.025139;4.46965;0.098833;1.0454128711016524;1.0;0.999854;1.02033;0.869112;1.074781;1.057046;1.0
21.043192;4.470226;0.101744;1.0454390912745706;1.0;0.999854;1.019502;0.868279;1.074781;1.057148;1.0
21.05944;4.470525;0.104361;1.0454641514667062;1.0;0.999852;1.018751;0.867533;1.074781;1.05724;1.0
21.075688;4.470633;0.106984;1.0454891714580308;1.0;0.999851;1.017995;0.866787;1.074781;1.057331;1.0
21.090311;4.470577;0.109355;1.045511153673647;1.0;0.99985;1.01731;0.866116;1.074781;1.057413;1.0
21.104934;4.470391;0.11174;1.0455330554927473;1.0;0.999849;1.01662;0.865445;1.074781;1.057495;1.0
21.119557;4.470087;0.114141;1.0455559163172479;1.0;0.999848;1.015926;0.864774;1.074781;1.057577;1.0
21.134179;4.469679;0.11656;1.0455787369667575;1.0;0.999848;1.015229;0.864103;1.074781;1.05766;1.0
21.148802;4.469181;0.118998;1.0456025568317058;1.0;0.999847;1.014527;0.863431;1.074781;1.057743;1.0
21.163425;4.468607;0.121454;1.0456252971700712;1.0;0.999846;1.013823;0.862759;1.074781;1.057826;1.0
21.178048;4.46797;0.123926;1.045649036747034;1.0;0.999846;1.013117;0.862087;1.074781;1.05791;1.0
21.192671;4.467284;0.126415;1.0456727763703138;1.0;0.999846;1.01241;0.861415;1.074781;1.057994;1.0
21.207294;4.466561;0.128917;1.0456964758824618;1.0;0.999846;1.011702;0.860745;1.074781;1.058079;1.0
21.221917;4.465817;0.131429;1.0457201754551742;1.0;0.999846;1.010995;0.860076;1.074781;1.058164;1.0
21.23654;4.465061;0.133949;1.0457448742824418;1.0;0.999847;1.01029;0.859409;1.074781;1.058249;1.0
21.251163;4.464305;0.136473;1.0457685739765754;1.0;0.999847;1.009587;0.858745;1.074781;1.058334;1.0
21.259987;4.463855;0.137996;1.0457824021702602;1.0;0.999848;1.009166;0.858346;1.074781;1.058386;1.0
21.268812;4.463412;0.139517;1.0457972295784688;1.0;0.999849;1.008746;0.857948;1.074781;1.058437;1.0
21.277637;4.46298;0.141036;1.0458120570068983;1.0;0.999849;1.008328;0.857553;1.074781;1.058489;1.0
21.295286;4.462141;0.144066;1.0458407127292377;1.0;0.999851;1.007497;0.856766;1.074781;1.058591;1.0
21.312935;4.461352;0.147078;1.0458693685317493;1.0;0.999853;1.006675;0.855986;1.074781;1.058693;1.0
21.330585;4.460624;0.150066;1.045897065313791;1.0;0.999855;1.005864;0.855215;1.074781;1.058795;1.0
21.348234;4.459966;0.153022;1.0459258014433912;1.0;0.999857;1.005066;0.854454;1.074781;1.058895;1.0
21.365883;4.459384;0.15594;1.0459535785081477;1.0;0.99986;1.004281;0.853703;1.074781;1.058995;1.0
21.383532;4.458883;0.158814;1.0459803564121077;1.0;0.999862;1.00351;0.852965;1.074781;1.059093;1.0
21.401182;4.458467;0.161638;1.0460071744232924;1.0;0.999865;1.002756;0.852238;1.074781;1.059189;1.0
21.43648;4.457885;0.16711;1.0460589323178688;1.0;0.999871;1.001296;0.850827;1.074781;1.059377;1.0
21.468249;4.457639;0.171821;1.0461027768020694;1.0;0.999877;1.000042;0.849605;1.074781;1.059539;1.0
21.496841;4.457626;0.175873;1.0461407462980303;1.0;0.999882;0.998962;0.848547;1.074781;1.059679;1.0
21.522573;4.457765;0.179361;1.0461737598683116;1.0;0.999887;0.998029;0.847628;1.074781;1.0598;1.0
21.545733;4.457995;0.182369;1.0462018575724286;1.0;0.999891;0.997222;0.846829;1.074781;1.059905;1.0
21.566576;4.458274;0.184969;1.046225918428711;1.0;0.999895;0.99652;0.846132;1.074781;1.059996;1.0
21.58742;4.458609;0.187469;1.0462500193495816;1.0;0.999898;0.995842;0.845455;1.074781;1.060083;1.0
21.608263;4.458985;0.189872;1.0462721619468807;1.0;0.999901;0.995185;0.844799;1.074781;1.060167;1.0
21.629107;4.459392;0.19218;1.046293305356581;1.0;0.999905;0.994549;0.844162;1.074781;1.060248;1.0
21.64995;4.459817;0.194397;1.0463144487757972;1.0;0.999907;0.993934;0.843544;1.074781;1.060326;1.0
21.670793;4.460251;0.196528;1.0463345930078962;1.0;0.99991;0.993336;0.842943;1.074781;1.060401;1.0
21.691637;4.460682;0.198577;1.0463537380532455;1.0;0.999913;0.992757;0.84236;1.074781;1.060473;1.0
21.71248;4.461102;0.200549;1.046371883912216;1.0;0.999915;0.992193;0.841793;1.074781;1.060542;1.0
21.733324;4.461502;0.202451;1.0463890305851835;1.0;0.999917;0.991645;0.841241;1.074781;1.060609;1.0
21.754167;4.461877;0.204287;1.0464061371804927;1.0;0.999919;0.99111;0.840704;1.074781;1.060674;1.0
21.775011;4.462221;0.206063;1.0464232437809282;1.0;0.999921;0.990588;0.84018;1.074781;1.060736;1.0
21.795854;4.462531;0.207783;1.0464393511905026;1.0;0.999923;0.990079;0.839669;1.074781;1.060796;1.0
21.816698;4.462803;0.209452;1.0464544594094862;1.0;0.999925;0.98958;0.83917;1.074781;1.060855;1.0
21.858384;4.463231;0.212663;1.0464845956678006;1.0;0.999928;0.988611;0.838203;1.074781;1.060967;1.0
21.900071;4.463509;0.21572;1.0465136525401855;1.0;0.99993;0.987678;0.837277;1.074781;1.061073;1.0
21.941758;4.463652;0.218644;1.046540711021793;1.0;0.999933;0.986777;0.836388;1.074781;1.061175;1.0
21.979031;4.463682;0.221161;1.0465636925237758;1.0;0.999935;0.985999;0.835621;1.074781;1.061262;1.0
22.012577;4.463647;0.223354;1.0465846756349915;1.0;0.999936;0.985318;0.834953;1.074781;1.061337;1.0
22.042768;4.463578;0.225271;1.0466026210635058;1.0;0.999938;0.984722;0.834369;1.074781;1.061403;1.0
22.072959;4.463486;0.227137;1.0466205664948498;1.0;0.99994;0.984142;0.833802;1.074781;1.061468;1.0
22.103149;4.463383;0.228952;1.0466375127330378;1.0;0.999941;0.983578;0.833251;1.074781;1.06153;1.0
22.13334;4.463278;0.230713;1.0466544589739253;1.0;0.999943;0.98303;0.832716;1.074781;1.061591;1.0
22.163531;4.46318;0.23242;1.0466704060213987;1.0;0.999945;0.982499;0.832197;1.074781;1.061649;1.0
22.193722;4.463096;0.23407;1.0466853939632481;1.0;0.999947;0.981985;0.831694;1.074781;1.061706;1.0
22.223913;4.46303;0.235661;1.0467003418180392;1.0;0.999949;0.981489;0.831209;1.074781;1.061761;1.0
22.254104;4.462986;0.237192;1.0467153297611533;1.0;0.999951;0.981011;0.83074;1.074781;1.061814;1.0
22.284295;4.462965;0.23866;1.0467282792267532;1.0;0.999952;0.98055;0.830288;1.074781;1.061864;1.0
22.344677;4.462991;0.241407;1.0467542984148668;1.0;0.999956;0.979682;0.829433;1.074781;1.061959;1.0
22.405059;4.463094;0.243903;1.0467783192104239;1.0;0.99996;0.978883;0.828644;1.074781;1.062046;1.0
22.459403;4.463234;0.245938;1.0467973440246208;1.0;0.999963;0.97822;0.827987;1.074781;1.062117;1.0
22.508312;4.463382;0.247608;1.046812372053846;1.0;0.999965;0.977667;0.827437;1.074781;1.062175;1.0
22.557222;4.463536;0.249133;1.0468264409733832;1.0;0.999968;0.977151;0.826924;1.074781;1.062228;1.0
22.606131;4.463683;0.250526;1.0468394706109434;1.0;0.99997;0.97667;0.826446;1.074781;1.062276;1.0
22.655041;4.463813;0.251795;1.046851501052561;1.0;0.999972;0.976222;0.826;1.074781;1.062321;1.0
22.70395;4.463922;0.252954;1.0468625322982956;1.0;0.999974;0.975804;0.825584;1.074781;1.062361;1.0
22.752859;4.464007;0.254012;1.0468725643482113;1.0;0.999975;0.975413;0.825196;1.074781;1.062398;1.0
22.813205;4.46408;0.255192;1.0468835955945626;1.0;0.999977;0.974966;0.824753;1.074781;1.062439;1.0
22.873552;4.464124;0.256245;1.0468935875555834;1.0;0.999979;0.974556;0.824347;1.074781;1.062475;1.0
22.933898;4.464147;0.257182;1.0469015811245106;1.0;0.999981;0.974181;0.823976;1.074781;1.062508;1.0
22.994244;4.464158;0.25801;1.0469096147824797;1.0;0.999983;0.973838;0.823637;1.074781;1.062536;1.0
23.05459;4.464165;0.258734;1.0469166091551896;1.0;0.999984;0.973526;0.823329;1.074781;1.062561;1.0
23.114936;4.464175;0.25936;1.046922604331858;1.0;0.999986;0.973245;0.823051;1.074781;1.062583;1.0
23.175283;4.464189;0.259891;1.0469276003124572;1.0;0.999987;0.972993;0.8228;1.074781;1.062601;1.0
23.235629;4.46421;0.260333;1.0469315970969642;1.0;0.999989;0.972767;0.822577;1.074781;1.062617;1.0
23.295975;4.464237;0.26069;1.0469345946853603;1.0;0.99999;0.972568;0.822378;1.074781;1.062629;1.0
23.416667;4.464294;0.261178;1.0469396307548013;1.0;0.999993;0.972237;0.822048;1.074781;1.062646;1.0
23.52529;4.464341;0.261384;1.0469416291470122;1.0;0.999994;0.97201;0.821821;1.074781;1.062653;1.0
23.633913;4.464375;0.261404;1.046941669236639;1.0;0.999996;0.971843;0.821652;1.074781;1.062654;1.0
23.742537;4.464391;0.261267;1.046940670040571;1.0;0.999997;0.971725;0.821534;1.074781;1.062649;1.0
23.85116;4.464392;0.261001;1.0469376724523767;1.0;0.999998;0.971651;0.821458;1.074781;1.06264;1.0
23.959783;4.464382;0.260628;1.0469346748641961;1.0;0.999999;0.971614;0.82142;1.074781;1.062627;1.0
24.068406;4.464364;0.260166;1.0469296788839257;1.0;1.0;0.97161;0.821414;1.074781;1.062611;1.0
24.177029;4.464343;0.259629;1.0469246428134167;1.0;1.000001;0.971634;0.821436;1.074781;1.062593;1.0
24.285652;4.46432;0.259031;1.046919646833032;1.0;1.000002;0.971683;0.821482;1.074781;1.062572;1.0
24.394275;4.464294;0.258385;1.0469136516566206;1.0;1.000002;0.971751;0.821547;1.074781;1.06255;1.0
24.502898;4.464265;0.257702;1.046906657284211;1.0;1.000003;0.971836;0.82163;1.074781;1.062526;1.0
24.611521;4.464232;0.256993;1.0469006220176775;1.0;1.000003;0.971934;0.821726;1.074781;1.062501;1.0
24.720144;4.464195;0.256268;1.0468936276451395;1.0;1.000003;0.972044;0.821833;1.074781;1.062476;1.0
24.828768;4.464153;0.255533;1.0468866332726765;1.0;1.000004;0.972162;0.821948;1.074781;1.062451;1.0
24.937391;4.464109;0.254796;1.0468795988101975;1.0;1.000004;0.972285;0.822069;1.074781;1.062425;1.0
25.046014;4.464061;0.254063;1.046872604437617;1.0;1.000004;0.972414;0.822195;1.074781;1.0624;1.0
25.154637;4.464012;0.253339;1.0468655699754388;1.0;1.000004;0.972545;0.822324;1.074781;1.062374;1.0
25.26326;4.463961;0.252627;1.046859574798836;1.0;1.000004;0.972677;0.822454;1.074781;1.06235;1.0
25.371883;4.463908;0.25193;1.0468525403369855;1.0;1.000004;0.97281;0.822585;1.074781;1.062325;1.0
25.480506;4.463855;0.251252;1.0468465451602733;1.0;1.000004;0.972942;0.822715;1.074781;1.062302;1.0
25.589129;4.4638;0.250594;1.0468405098948932;1.0;1.000004;0.973072;0.822844;1.074781;1.062279;1.0
25.697752;4.463745;0.249959;1.0468345147180618;1.0;1.000004;0.973199;0.82297;1.074781;1.062257;1.0
25.914999;4.463631;0.248762;1.0468234834722614;1.0;1.000004;0.973445;0.823213;1.074781;1.062215;1.0
26.11052;4.463528;0.247771;1.0468144506191153;1.0;1.000003;0.973652;0.823419;1.074781;1.062181;1.0
26.306042;4.463423;0.246864;1.0468054177663582;1.0;1.000003;0.973846;0.823611;1.074781;1.062149;1.0
26.501563;4.463318;0.24604;1.0467973841102203;1.0;1.000003;0.974024;0.823788;1.074781;1.06212;1.0
26.697085;4.463213;0.245296;1.0467913488470373;1.0;1.000003;0.974186;0.82395;1.074781;1.062094;1.0
26.892607;4.463109;0.244631;1.046784314388117;1.0;1.000002;0.974333;0.824097;1.074781;1.062071;1.0
27.088128;4.463006;0.24404;1.0467792783223213;1.0;1.000002;0.974465;0.824229;1.074781;1.06205;1.0
27.28365;4.462904;0.243517;1.0467742422571356;1.0;1.000002;0.974582;0.824347;1.074781;1.062032;1.0
27.479171;4.462803;0.243058;1.0467702053889383;1.0;1.000002;0.974686;0.824451;1.074781;1.062016;1.0
27.870215;4.462607;0.242305;1.046763130851006;1.0;1.000001;0.974855;0.824624;1.074781;1.061989;1.0
28.261258;4.462419;0.241743;1.0467580547089188;1.0;1.000001;0.974981;0.824753;1.074781;1.061969;1.0
28.652301;4.462237;0.241337;1.0467540178442116;1.0;1.000001;0.975071;0.824847;1.074781;1.061955;1.0
29.043344;4.462064;0.241052;1.046751939296508;1.0;1.0;0.975132;0.824912;1.074781;1.061945;1.0
29.434387;4.461897;0.24086;1.0467498607523193;1.0;1.0;0.97517;0.824955;1.074781;1.061938;1.0
29.82543;4.461738;0.240737;1.0467488214815435;1.0;1.0;0.975191;0.82498;1.074781;1.061933;1.0
30.216474;4.461586;0.240664;1.0467477421394324;1.0;1.0;0.9752;0.824993;1.074781;1.06193;1.0
30.607517;4.461441;0.240626;1.0467477020681726;1.0;1.0;0.975199;0.824998;1.074781;1.061928;1.0
30.99856;4.461301;0.240611;1.0467476619978664;1.0;1.0;0.975193;0.824996;1.074781;1.061927;1.0
31.389603;4.461168;0.24061;1.0467475818601157;1.0;1.0;0.975183;0.82499;1.074781;1.061927;1.0
31.780646;4.46104;0.240617;1.046747541792671;1.0;1.0;0.97517;0.824981;1.074781;1.061927;1.0
32.171689;4.460917;0.240629;1.0467475017261803;1.0;1.0;0.975157;0.824972;1.074781;1.061927;1.0
32.953776;4.460686;0.240653;1.0467484207931723;1.0;1.0;0.97513;0.824953;1.074781;1.061927;1.0
33.735862;4.460472;0.240674;1.0467483406669438;1.0;1.0;0.975104;0.824934;1.074781;1.061927;1.0
34.517949;4.460275;0.240688;1.0467482605445304;1.0;1.0;0.975081;0.824918;1.074781;1.061927;1.0
35.300035;4.460093;0.240696;1.0467491796232753;1.0;1.0;0.975061;0.824904;1.074781;1.061927;1.0
36.300035;4.45988;0.240698;1.0467490995085689;1.0;1.0;0.975039;0.824889;1.074781;1.061926;1.0
37.300035;4.459688;0.240696;1.0467490594526465;1.0;1.0;0.97502;0.824876;1.074781;1.061926;1.0
38.300035;4.459513;0.240692;1.0467489793436628;1.0;1.0;0.975003;0.824866;1.074781;1.061925;1.0
39.300035;4.459356;0.24069;1.0467488992384946;1.0;1.0;0.974989;0.824856;1.074781;1.061925;1.0
40.300035;4.459213;0.240689;1.046748859187341;1.0;1.0;0.974975;0.824847;1.074781;1.061924;1.0
41.300035;4.459084;0.240689;1.0467488191371415;1.0;1.0;0.974962;0.824838;1.074781;1.061924;1.0
42.300035;4.458967;0.240691;1.0467487790878955;1.0;1.0;0.97495;0.82483;1.074781;1.061924;1.0
43.300035;4.458862;0.240694;1.0467497382373685;1.0;1.0;0.974939;0.824823;1.074781;1.061924;1.0
44.300035;4.458766;0.240697;1.0467496981900686;1.0;1.0;0.974929;0.824816;1.074781;1.061923;1.0
45.300035;4.45868;0.240701;1.0467496581437223;1.0;1.0;0.97492;0.824809;1.074781;1.061923;1.0
46.300035;4.458601;0.240705;1.04674961809833;1.0;1.0;0.974911;0.824803;1.074781;1.061923;1.0
47.300035;4.458531;0.240709;1.04674961809833;1.0;1.0;0.974903;0.824798;1.074781;1.061923;1.0
48.300035;4.458467;0.240713;1.0467495780538913;1.0;1.0;0.974896;0.824793;1.074781;1.061923;1.0
49.300035;4.458409;0.240717;1.0467495780538913;1.0;1.0;0.97489;0.824788;1.074781;1.061923;1.0
50.300035;4.458356;0.24072;1.0467495380104066;1.0;1.0;0.974884;0.824784;1.074781;1.061923;1.0
51.300035;4.458309;0.240724;1.0467495380104066;1.0;1.0;0.974878;0.82478;1.074781;1.061923;1.0
52.300035;4.458266;0.240727;1.0467494979678755;1.0;1.0;0.974873;0.824777;1.074781;1.061923;1.0
53.300035;4.458227;0.24073;1.0467494979678755;1.0;1.0;0.974869;0.824774;1.074781;1.061923;1.0
54.300035;4.458192;0.240732;1.0467494579262984;1.0;1.0;0.974865;0.824771;1.074781;1.061923;1.0
55.300035;4.45816;0.240735;1.046750457124333;1.0;1.0;0.974861;0.824768;1.074781;1.061923;1.0
56.300035;4.458132;0.240737;1.046750457124333;1.0;1.0;0.974858;0.824766;1.074781;1.061923;1.0
57.300035;4.458106;0.240739;1.046750457124333;1.0;1.0;0.974855;0.824764;1.074781;1.061923;1.0
58.300035;4.458082;0.240741;1.0467504170837478;1.0;1.0;0.974852;0.824762;1.074781;1.061923;1.0
59.300035;4.458061;0.240742;1.0467504170837478;1.0;1.0;0.97485;0.82476;1.074781;1.061923;1.0
60.300035;4.458041;0.240744;1.0467504170837478;1.0;1.0;0.974847;0.824758;1.074781;1.061923;1.0
61.300035;4.458024;0.240745;1.0467504170837478;1.0;1.0;0.974845;0.824757;1.074781;1.061923;1.0
62.300035;4.458008;0.240746;1.0467504170837478;1.0;1.0;0.974844;0.824756;1.074781;1.061923;1.0
63.300035;4.457994;0.240748;1.0467504170837478;1.0;1.0;0.974842;0.824754;1.074781;1.061923;1.0
64.300035;4.457981;0.240749;1.0467504170837478;1.0;1.0;0.97484;0.824753;1.074781;1.061923;1.0
65.300035;4.457969;0.240749;1.0467503770441164;1.0;1.0;0.974839;0.824752;1.074781;1.061923;1.0
66.300035;4.457959;0.24075;1.0467503770441164;1.0;1.0;0.974838;0.824751;1.074781;1.061923;1.0
67.300035;4.457949;0.240751;1.0467503770441164;1.0;1.0;0.974837;0.824751;1.074781;1.061923;1.0
68.300035;4.457941;0.240752;1.0467503770441164;1.0;1.0;0.974836;0.82475;1.074781;1.061923;1.0
69.300035;4.457933;0.240752;1.0467503770441164;1.0;1.0;0.974835;0.824749;1.074781;1.061923;1.0
70.300035;4.457926;0.240753;1.0467503770441164;1.0;1.0;0.974834;0.824749;1.074781;1.061923;1.0
71.300035;4.457919;0.240753;1.0467503770441164;1.0;1.0;0.974833;0.824748;1.074781;1.061923;1.0
72.300035;4.457914;0.240754;1.0467503770441164;1.0;1.0;0.974833;0.824748;1.074781;1.061923;1.0
73.300035;4.457908;0.240754;1.0467503770441164;1.0;1.0;0.974832;0.824747;1.074781;1.061923;1.0
74.300035;4.457904;0.240755;1.0467503770441164;1.0;1.0;0.974831;0.824747;1.074781;1.061923;1.0
75.300035;4.457899;0.240755;1.0467503770441164;1.0;1.0;0.974831;0.824747;1.074781;1.061923;1.0
76.300035;4.457896;0.240755;1.0467503770441164;1.0;1.0;0.974831;0.824746;1.074781;1.061923;1.0
77.300035;4.457892;0.240756;1.0467503770441164;1.0;1.0;0.97483;0.824746;1.074781;1.061923;1.0
78.300035;4.457889;0.240756;1.0467503770441164;1.0;1.0;0.97483;0.824746;1.074781;1.061923;1.0
79.300035;4.457886;0.240756;1.0467503770441164;1.0;1.0;0.974829;0.824745;1.074781;1.061923;1.0
80.300035;4.457883;0.240756;1.0467503770441164;1.0;1.0;0.974829;0.824745;1.074781;1.061923;1.0
81.300035;4.457881;0.240757;1.0467503770441164;1.0;1.0;0.974829;0.824745;1.074781;1.061923;1.0
82.300035;4.457879;0.240757;1.0467503770441164;1.0;1.0;0.974829;0.824745;1.074781;1.061923;1.0
83.300035;4.457877;0.240757;1.0467503770441164;1.0;1.0;0.974828;0.824745;1.074781;1.061923;1.0
84.300035;4.457875;0.240757;1.0467503770441164;1.0;1.0;0.974828;0.824745;1.074781;1.061923;1.0
85.300035;4.457874;0.240757;1.046750337005439;1.0;1.0;0.974828;0.824744;1.074781;1.061923;1.0
86.300035;4.457872;0.240757;1.046750337005439;1.0;1.0;0.974828;0.824744;1.074781;1.061923;1.0
87.300035;4.457871;0.240757;1.046750337005439;1.0;1.0;0.974828;0.824744;1.074781;1.061923;1.0
88.300035;4.45787;0.240757;1.046750337005439;1.0;1.0;0.974828;0.824744;1.074781;1.061923;1.0
89.300035;4.457869;0.240757;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
90.300035;4.457868;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
91.300035;4.457867;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
92.300035;4.457866;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
93.300035;4.457865;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
94.300035;4.457865;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
95.300035;4.457864;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
96.300035;4.457864;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
97.300035;4.457863;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
98.300035;4.457863;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
99.300035;4.457862;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
100.0;4.457862;0.240758;1.046750337005439;1.0;1.0;0.974827;0.824744;1.074781;1.061923;1.0
