time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
0.000000;1.044444;0.658306306;0;0.63029354;0;1.052646;0.658306306;0;1.044444;3.6536;0;10;1;1;0.892019;1.063191;1
19.999996;1.04444415;0.658306316;-2.75573617e-07;0.630293153;6.94073269e-07;1.05264737;0.658306822;-6.13577627e-07;1.0444436;3.65360001;4.98232991e-09;10;0.99999937;1.00000032;0.892019601;1.063191;0.99999951
19.999997;1.00888113;0.740594605;0.0329054902;0.734074885;0.0326167963;1.02526834;0.740595111;0.0329147017;1.00888064;4.11030001;0.182627005;10;0.99999937;1.00000032;0.941067426;1.063191;0.99999951
20.000000;1.00887413;0.740594605;0.0329150397;0.734079978;0.0326264882;1.02526334;0.740595111;0.0329147017;1.00887364;4.11030001;0.182680005;10;0.99999937;1.00000032;0.941070406;1.063191;0.99999951
20.001152;1.0086311;0.740594637;0.0329150283;0.734256837;0.0326343762;1.02502837;0.740595139;0.0329146962;1.00863064;4.11030003;0.182680004;10;0.999988385;0.9999893;0.94139239;1.063191;0.999988493
20.002495;1.00835606;0.740594673;0.0329150131;0.734457088;0.032643305;1.02476142;0.740595167;0.0329146918;1.00835564;4.11030006;0.182680005;10;0.999976403;0.99997727;0.941756366;1.063191;0.999976475
20.003167;1.00822204;0.740594691;0.0329150047;0.734554706;0.0326476564;1.02463144;0.74059518;0.0329146902;1.00822163;4.11030007;0.182680005;10;0.999970413;0.999971255;0.941934352;1.063191;0.999970468
20.004175;1.00802501;0.740594717;0.0329149908;0.734698265;0.0326540533;1.02444047;0.740595198;0.0329146887;1.00802463;4.11030009;0.182680005;10;0.99996043;0.999961232;0.942197328;1.063191;0.999960457
20.005519;1.00776697;0.740594748;0.0329149698;0.73488636;0.0326624308;1.0241915;0.740595219;0.0329146878;1.00776662;4.11030012;0.182680004;10;0.999948455;0.999949204;0.942539291;1.063191;0.999948446
20.006191;1.00764095;0.740594762;0.0329149585;0.734978257;0.0326665225;1.02406952;0.740595228;0.0329146875;1.00764062;4.11030014;0.182680003;10;0.999942469;0.99994319;0.942707271;1.063191;0.999942441
20.007534;1.00739291;0.740594786;0.0329149339;0.735159198;0.0326745759;1.02382854;0.740595242;0.0329146876;1.00739261;4.11030017;0.182679999;10;0.9999305;0.999931165;0.943038228;1.063191;0.999930435
20.008542;1.00720989;0.740594801;0.0329149143;0.735292772;0.0326805191;1.02365156;0.74059525;0.032914688;1.0072096;4.11030019;0.182679995;10;0.999920527;0.999921149;0.943282193;1.063191;0.999920432
20.009214;1.00708987;0.740594809;0.0329149009;0.735380389;0.0326844166;1.02353557;0.740595253;0.0329146884;1.0070896;4.1103002;0.182679992;10;0.999914546;0.999915139;0.943443169;1.063191;0.999914432
20.010894;1.00679283;0.740594822;0.0329148675;0.735597331;0.0326940634;1.02324759;0.740595257;0.03291469;1.00679258;4.11030023;0.182679983;10;0.999899598;0.999900119;0.943838108;1.063191;0.999899436
20.011229;1.00673383;0.740594824;0.0329148611;0.735640443;0.0326959799;1.0231906;0.740595256;0.0329146904;1.00673358;4.11030024;0.182679981;10;0.999895609;0.999896115;0.943917095;1.063191;0.999895438
20.012573;1.0065008;0.740594826;0.0329148365;0.735810748;0.0327035495;1.02296561;0.740595251;0.0329146926;1.00650057;4.11030026;0.182679974;10;0.999883655;0.999884104;0.944227046;1.063191;0.999883447
20.013581;1.00632878;0.740594825;0.0329148196;0.735936518;0.0327091386;1.02279761;0.740595243;0.0329146951;1.00632855;4.11030028;0.182679971;10;0.999874692;0.999875096;0.94445701;1.063191;0.999874456
20.014589;1.00615676;0.740594822;0.0329148042;0.736062333;0.0327147291;1.02263161;0.740595231;0.032914699;1.00615654;4.11030029;0.182679968;10;0.99986573;0.999866091;0.944684976;1.063191;0.999865468
20.015932;1.00592974;0.740594813;0.0329147862;0.736228448;0.0327221095;1.02241161;0.740595211;0.0329147063;1.00592952;4.11030032;0.182679967;10;0.999852782;0.999853086;0.944986932;1.063191;0.999852485
20.016940;1.00576073;0.740594805;0.0329147748;0.73635217;0.0327276059;1.02224861;0.740595191;0.0329147137;1.00576051;4.11030033;0.182679969;10;0.999843821;0.999844084;0.945211902;1.063191;0.9998435
20.017948;1.00559272;0.740594795;0.0329147656;0.736475203;0.0327330711;1.0220846;0.740595168;0.0329147224;1.00559249;4.11030035;0.182679973;10;0.99983486;0.999835084;0.945434874;1.063191;0.999834517
20.018284;1.00553671;0.740594791;0.0329147633;0.736516225;0.0327348931;1.0220306;0.74059516;0.0329147256;1.00553649;4.11030035;0.182679975;10;0.999830873;0.999831085;0.945508866;1.063191;0.999830522
20.019963;1.00525669;0.740594771;0.0329147543;0.736721399;0.0327440063;1.02176058;0.740595115;0.0329147423;1.00525646;4.11030037;0.182679989;10;0.999815936;0.999816089;0.945877829;1.063191;0.999815554
20.021643;1.00497968;0.740594746;0.032914752;0.736924493;0.032753027;1.02149155;0.740595062;0.0329147609;1.00497943;4.1103004;0.182680009;10;0.999800995;0.999801097;0.946244802;1.063191;0.999800588
20.023591;1.00465766;0.740594714;0.0329147565;0.737160724;0.0327635211;1.02117952;0.740594995;0.0329147852;1.0046574;4.11030042;0.182680038;10;0.999783057;0.999783112;0.946668784;1.063191;0.999782631
20.024801;1.00445766;0.740594691;0.0329147628;0.737307529;0.032770044;1.02098649;0.74059495;0.032914802;1.00445738;4.11030044;0.18268006;10;0.999771091;0.999771123;0.946930777;1.063191;0.999770659
20.025405;1.00435865;0.740594679;0.032914767;0.73738022;0.0327732742;1.02089048;0.740594928;0.0329148108;1.00435837;4.11030045;0.182680071;10;0.999766106;0.999766129;0.947061776;1.063191;0.999765673
20.027824;1.00395964;0.740594622;0.0329147884;0.737673327;0.0327863018;1.02050342;0.740594839;0.0329148471;1.00395934;4.11030048;0.182680116;10;0.99974416;0.999744153;0.947583775;1.063191;0.999743734
20.028429;1.00385964;0.740594607;0.0329147948;0.737746824;0.032789569;1.02040741;0.740594818;0.0329148561;1.00385933;4.11030048;0.182680128;10;0.999738171;0.999738159;0.947713775;1.063191;0.999737749
20.029033;1.00375964;0.740594591;0.0329148015;0.737820335;0.0327928369;1.0203104;0.740594797;0.0329148651;1.00375932;4.11030049;0.182680139;10;0.999732182;0.999732165;0.947843777;1.063191;0.999731765
20.031452;1.00335963;0.740594525;0.0329148308;0.73811452;0.0328059157;1.01992235;0.740594718;0.0329148999;1.00335929;4.11030051;0.182680184;10;0.999710219;0.999710189;0.948364782;1.063191;0.999709829
20.032057;1.00325863;0.740594508;0.0329148386;0.738188837;0.0328092198;1.01982534;0.7405947;0.0329149085;1.00325828;4.11030051;0.182680194;10;0.999705227;0.999705195;0.948494783;1.063191;0.999704846
20.033266;1.00305762;0.740594473;0.0329148551;0.738336777;0.0328157972;1.01963132;0.740594666;0.0329149257;1.00305727;4.11030052;0.182680215;10;0.999693241;0.999693205;0.948755786;1.063191;0.99969288
20.035685;1.00265562;0.740594404;0.0329148924;0.738632823;0.0328289603;1.01924128;0.740594604;0.0329149617;1.00265525;4.11030052;0.182680251;10;0.999671266;0.999671221;0.949275789;1.063191;0.999670951
20.037685;1.00232161;0.740594349;0.0329149298;0.73887896;0.0328399046;1.01891826;0.740594558;0.0329149958;1.00232125;4.11030052;0.182680275;10;0.999653285;0.999653229;0.949706793;1.063191;0.999653014
20.038685;1.00215361;0.740594323;0.0329149514;0.739002824;0.0328454116;1.01875625;0.740594536;0.0329150152;1.00215325;4.11030051;0.182680286;10;0.999643295;0.999643232;0.949921795;1.063191;0.999643046
20.042685;1.0014826;0.740594233;0.0329150573;0.739497939;0.0328674112;1.01810524;0.740594462;0.0329151065;1.00148225;4.11030048;0.182680313;10;0.999607339;0.999607242;0.950783802;1.063191;0.999607181
20.049685;1.0003016;0.740594146;0.0329152594;0.740370933;0.0329061022;1.01696329;0.740594374;0.0329152757;1.00030129;4.11030038;0.182680327;10;0.99954243;0.99954225;0.952289791;1.063191;0.99954241
20.052685;0.9997946;0.74059413;0.0329153153;0.740746334;0.032922694;1.01647233;0.74059436;0.0329153344;0.999794327;4.11030033;0.182680328;10;0.999515445;0.999515253;0.952932786;1.063191;0.999515484
20.056685;0.9991216;0.740594107;0.032915347;0.741245251;0.0329447085;1.01582037;0.74059437;0.032915393;0.99912138;4.11030025;0.182680329;10;0.999478431;0.99947827;0.953785789;1.063191;0.999478553
20.059685;0.998618592;0.740594087;0.0329153471;0.741618595;0.032961165;1.01533339;0.740594395;0.0329154205;0.998618416;4.11030018;0.182680335;10;0.999450396;0.999450289;0.954421795;1.063191;0.999450581
20.060585;0.998467586;0.740594082;0.0329153451;0.741730747;0.0329661075;1.01518839;0.740594405;0.0329154268;0.998467426;4.11030016;0.182680337;10;0.999442382;0.999442294;0.954611796;1.063191;0.999442585
20.061485;0.99831758;0.740594076;0.0329153426;0.741842192;0.0329710186;1.01504338;0.740594415;0.0329154324;0.998317435;4.11030014;0.182680339;10;0.999433367;0.999433299;0.954800797;1.063191;0.999433586
20.062385;0.998167571;0.740594072;0.0329153397;0.74195367;0.0329759313;1.01489838;0.740594427;0.0329154374;0.998167444;4.11030012;0.182680339;10;0.999425351;0.999425304;0.954989798;1.063191;0.999425586
20.064185;0.997868553;0.740594065;0.032915334;0.742175985;0.0329857295;1.01460936;0.740594454;0.0329154458;0.997868461;4.11030007;0.182680335;10;0.999409313;0.999409314;0.955366799;1.063191;0.999409578
20.065985;0.997571532;0.740594063;0.0329153289;0.742396946;0.0329954695;1.01432133;0.740594483;0.0329154518;0.997571475;4.11030002;0.182680325;10;0.999392269;0.999392321;0.955740801;1.063191;0.999392562
20.066885;0.997423521;0.740594062;0.0329153264;0.742507103;0.033000326;1.01417832;0.740594499;0.0329154536;0.997423481;4.1103;0.182680316;10;0.999384246;0.999384323;0.955926802;1.063191;0.999384552
20.067785;0.997276511;0.740594062;0.0329153237;0.74261655;0.0330051513;1.0140353;0.740594514;0.0329154544;0.997276487;4.11029997;0.182680307;10;0.999375223;0.999375323;0.956112804;1.063191;0.999375539
20.069585;0.996982492;0.740594063;0.0329153165;0.74283554;0.0330148079;1.01375126;0.740594545;0.0329154532;0.996982496;4.11029992;0.182680283;10;0.999359175;0.99935932;0.956481807;1.063191;0.999359511
20.070485;0.996836484;0.740594064;0.0329153117;0.742944337;0.0330196061;1.01361024;0.74059456;0.0329154512;0.996836501;4.1102999;0.182680269;10;0.999351151;0.999351315;0.956665809;1.063191;0.999351495
20.073185;0.996401472;0.740594068;0.0329152909;0.743268685;0.0330339156;1.01318919;0.740594603;0.0329154421;0.996401516;4.11029984;0.182680224;10;0.999326081;0.999326289;0.957212818;1.063191;0.999326443
20.074985;0.996114476;0.740594074;0.0329152722;0.743482835;0.0330433723;1.01291116;0.740594628;0.0329154347;0.99611453;4.11029981;0.182680191;10;0.999309038;0.999309263;0.957573826;1.063191;0.999309407
20.075885;0.995972483;0.740594078;0.0329152617;0.743588837;0.0330480574;1.01277415;0.740594638;0.0329154309;0.995972537;4.1102998;0.182680173;10;0.999301017;0.999301249;0.95775283;1.063191;0.999301388
20.077685;0.995688505;0.740594089;0.0329152398;0.74380093;0.0330574411;1.01250013;0.740594656;0.032915424;0.995688553;4.11029978;0.182680136;10;0.99928398;0.999284217;0.95810784;1.063191;0.999284347
20.079485;0.995408537;0.740594103;0.0329152172;0.744010155;0.0330667099;1.01222811;0.740594672;0.0329154196;0.995408569;4.11029978;0.182680096;10;0.999267949;0.999268182;0.958460849;1.063191;0.999268301
20.080385;0.995269556;0.740594113;0.0329152057;0.744114065;0.0330713175;1.01209411;0.74059468;0.0329154189;0.995269578;4.11029978;0.182680075;10;0.999259936;0.999260164;0.958635853;1.063191;0.999260274
20.081285;0.995130577;0.740594123;0.0329151939;0.744218005;0.033075929;1.0119601;0.740594688;0.0329154195;0.995130587;4.11029978;0.182680054;10;0.999250924;0.999251146;0.958808856;1.063191;0.999251247
20.083085;0.994856622;0.740594147;0.0329151694;0.744422983;0.0330850299;1.01169409;0.740594706;0.0329154242;0.994856607;4.11029979;0.182680011;10;0.999234906;0.999235108;0.95915386;1.063191;0.999235186
20.084885;0.994584669;0.740594175;0.0329151432;0.744626579;0.0330940773;1.01143208;0.740594726;0.0329154338;0.99458463;4.11029981;0.18267997;10;0.999217893;0.99921807;0.959494859;1.063191;0.999218119
20.086685;0.994316718;0.740594205;0.0329151159;0.744827293;0.0331030032;1.01117207;0.740594748;0.0329154481;0.994316657;4.11029983;0.182679932;10;0.999201886;0.999202031;0.959831855;1.063191;0.999202049
20.087585;0.994183743;0.74059422;0.0329151022;0.744926942;0.0331074368;1.01104406;0.740594759;0.032915457;0.994183672;4.11029984;0.182679915;10;0.999192885;0.999193011;0.959998853;1.063191;0.999193013
20.089385;0.99392079;0.740594254;0.0329150756;0.745124071;0.0331162109;1.01078905;0.740594782;0.0329154778;0.993920702;4.11029986;0.182679885;10;0.999176885;0.99917697;0.960328849;1.063191;0.999176942
20.092085;0.993532851;0.740594309;0.0329150409;0.745415084;0.0331291685;1.01041402;0.740594813;0.0329155137;0.993532749;4.11029988;0.182679848;10;0.999151892;0.999151909;0.960816846;1.063191;0.999151841
20.093885;0.993279881;0.740594345;0.0329150223;0.745604964;0.0331376226;1.010169;0.740594826;0.0329155388;0.993279779;4.11029988;0.182679827;10;0.999135901;0.99913587;0.961135847;1.063191;0.999135782
20.094785;0.993153893;0.740594362;0.0329150144;0.745699563;0.0331418332;1.01004699;0.74059483;0.0329155512;0.993153794;4.11029989;0.182679818;10;0.999126907;0.999126853;0.961293849;1.063191;0.999126755
20.095685;0.993028901;0.740594378;0.0329150076;0.745793435;0.0331460102;1.00992698;0.740594832;0.0329155634;0.993028807;4.11029989;0.182679809;10;0.999118913;0.999118837;0.961450852;1.063191;0.999118731
20.096585;0.992905908;0.740594393;0.0329150019;0.745885828;0.0331501201;1.00980697;0.740594833;0.0329155752;0.99290582;4.11029989;0.182679801;10;0.999110919;0.999110823;0.961605858;1.063191;0.99911071
20.097485;0.992782912;0.740594407;0.0329149974;0.745978243;0.0331542295;1.00968896;0.740594832;0.0329155864;0.992782832;4.11029989;0.182679795;10;0.999101926;0.999101811;0.961759865;1.063191;0.999101692
20.098385;0.992660913;0.740594419;0.0329149941;0.746069927;0.0331583051;1.00957095;0.74059483;0.0329155971;0.992660842;4.1102999;0.182679789;10;0.999093931;0.9990938;0.961913874;1.063191;0.999093677
20.100185;0.992420907;0.740594442;0.0329149916;0.746250353;0.0331663213;1.00933894;0.740594823;0.0329156162;0.99242086;4.1102999;0.182679782;10;0.999077941;0.999077784;0.962215901;1.063191;0.999077657
20.101085;0.9923019;0.740594453;0.0329149925;0.746339844;0.0331702956;1.00922393;0.740594818;0.0329156242;0.992301868;4.1102999;0.18267978;10;0.999068944;0.999068777;0.962365918;1.063191;0.999068651
20.102885;0.992067879;0.740594475;0.0329149996;0.746515877;0.0331781097;1.00899693;0.74059481;0.0329156352;0.992067882;4.11029991;0.182679781;10;0.999052948;0.999052767;0.962660962;1.063191;0.999052648
20.103785;0.991951864;0.740594486;0.032915006;0.746603171;0.0331819834;1.00888592;0.740594806;0.0329156378;0.991951889;4.11029991;0.182679782;10;0.999044949;0.999044763;0.962805987;1.063191;0.99904465
20.106485;0.991611811;0.74059452;0.0329150354;0.746859142;0.0331933381;1.00855591;0.740594797;0.0329156344;0.991611911;4.11029992;0.182679791;10;0.999019953;0.999019749;0.963236075;1.063191;0.999019667
20.108285;0.99138977;0.740594543;0.0329150629;0.747026371;0.0332007527;1.0083419;0.74059479;0.0329156239;0.991389929;4.11029992;0.182679798;10;0.999002959;0.999002741;0.96351514;1.063191;0.999002684
20.111185;0.991041706;0.740594587;0.0329151194;0.747288667;0.0332123768;1.00800488;0.740594778;0.0329155963;0.991041963;4.11029993;0.182679814;10;0.998976976;0.998976736;0.96395525;1.063191;0.998976713
20.113185;0.990808669;0.740594621;0.0329151651;0.747464394;0.0332201611;1.00777986;0.74059477;0.0329155706;0.990808989;4.11029993;0.18267983;10;0.998957996;0.998957745;0.964250321;1.063191;0.99895773
20.115185;0.990579639;0.740594655;0.0329152133;0.747637195;0.0332278141;1.00755884;0.74059476;0.0329155399;0.990580018;4.11029992;0.182679849;10;0.998940029;0.998939765;0.964539383;1.063191;0.998939742
20.116185;0.990467627;0.740594672;0.0329152374;0.747721744;0.0332315582;1.00745082;0.740594754;0.032915523;0.990468033;4.11029992;0.18267986;10;0.99893105;0.998930779;0.964681409;1.063191;0.998930745
20.118185;0.990247612;0.740594704;0.0329152834;0.747887883;0.0332389164;1.00723779;0.74059474;0.0329154859;0.990248063;4.11029992;0.182679883;10;0.998913101;0.998912813;0.964959454;1.063191;0.998912746
20.119185;0.99013961;0.740594719;0.0329153044;0.747969475;0.0332425308;1.00713378;0.740594732;0.0329154657;0.990140078;4.11029991;0.182679895;10;0.998903131;0.998902834;0.965096473;1.063191;0.998902744
20.120185;0.990033609;0.740594731;0.0329153238;0.748049575;0.0332460798;1.00703076;0.740594723;0.0329154446;0.990034092;4.11029991;0.182679906;10;0.998894163;0.998893855;0.965231488;1.063191;0.998893741
20.121185;0.989928612;0.740594742;0.0329153413;0.748128939;0.0332495974;1.00692874;0.740594713;0.0329154226;0.989929105;4.11029991;0.182679917;10;0.998885197;0.998884877;0.965365501;1.063191;0.998884737
20.123185;0.989721623;0.740594759;0.0329153703;0.74828545;0.0332565389;1.00672871;0.74059469;0.0329153767;0.989722131;4.1102999;0.182679938;10;0.998867268;0.998866923;0.965627519;1.063191;0.998866726
20.124185;0.989620632;0.740594765;0.0329153813;0.74836184;0.0332599296;1.0066317;0.740594679;0.0329153533;0.989621143;4.1102999;0.182679948;10;0.998858304;0.998857945;0.965756525;1.063191;0.998857721
20.125185;0.989520642;0.740594769;0.0329153899;0.74843749;0.0332632894;1.00653469;0.740594668;0.0329153297;0.989521154;4.11029989;0.182679957;10;0.99884834;0.998847966;0.965883528;1.063191;0.998847714
20.126185;0.989422653;0.740594773;0.032915396;0.748511643;0.0332665845;1.00643968;0.740594657;0.032915306;0.989423163;4.11029989;0.182679966;10;0.998839376;0.998838986;0.966008528;1.063191;0.998838707
20.127185;0.989325666;0.740594774;0.0329153997;0.748585054;0.0332698483;1.00634567;0.740594648;0.0329152822;0.98932617;4.11029989;0.182679973;10;0.998830411;0.998830004;0.966131526;1.063191;0.998829699
20.130185;0.989042715;0.740594771;0.0329154011;0.748799319;0.0332793815;1.00607265;0.740594626;0.0329152114;0.989043177;4.11029989;0.182679986;10;0.998803511;0.998803046;0.9664925;1.063191;0.998802668
20.131185;0.988950735;0.740594768;0.0329154004;0.748869001;0.0332824838;1.00598365;0.740594622;0.0329151885;0.988951173;4.11029989;0.182679987;10;0.998793541;0.998793057;0.966609487;1.063191;0.998792656
20.132185;0.988860756;0.740594763;0.0329154001;0.748937182;0.0332855206;1.00589664;0.740594619;0.0329151662;0.988861166;4.11029989;0.182679986;10;0.998784569;0.998784066;0.966724473;1.063191;0.998783644
20.134185;0.988684803;0.740594752;0.0329154023;0.74907055;0.0332914634;1.00572664;0.740594617;0.0329151251;0.988685141;4.11029991;0.182679979;10;0.998766616;0.998766078;0.966950441;1.063191;0.998765619
20.135185;0.988598828;0.740594744;0.0329154054;0.749135735;0.0332943693;1.00564264;0.740594617;0.0329151068;0.988599124;4.11029991;0.182679973;10;0.998757634;0.998757081;0.967060424;1.063191;0.998756607
20.136185;0.988513856;0.740594735;0.0329154102;0.749200174;0.0332972429;1.00556065;0.740594618;0.0329150903;0.988514105;4.11029993;0.182679967;10;0.998748649;0.998748082;0.967169407;1.063191;0.998747596
20.137185;0.988429884;0.740594726;0.0329154169;0.749263862;0.0333000843;1.00548065;0.740594619;0.0329150757;0.988430082;4.11029994;0.18267996;10;0.99873966;0.998739082;0.96727639;1.063191;0.998738586
20.139185;0.988266945;0.740594704;0.0329154358;0.749387475;0.033305604;1.00532266;0.740594624;0.0329150525;0.98826703;4.11029997;0.182679944;10;0.99872067;0.998720077;0.967486354;1.063191;0.998719568
20.140185;0.988187977;0.740594692;0.032915448;0.749447396;0.0333082833;1.00524567;0.740594628;0.0329150438;0.988188;4.11029999;0.182679936;10;0.99871167;0.998711073;0.967588335;1.063191;0.998710561
20.141185;0.98810901;0.740594681;0.0329154619;0.749507325;0.0333109653;1.00517068;0.740594633;0.0329150369;0.988108968;4.11030001;0.182679928;10;0.998702666;0.998702068;0.967689315;1.063191;0.998701555
20.144185;0.987883114;0.740594652;0.0329155136;0.749678804;0.0333186589;1.00495072;0.740594657;0.0329150229;0.987882861;4.11030008;0.182679906;10;0.998675635;0.998675046;0.96798125;1.063191;0.99867454
20.146185;0.987738184;0.74059464;0.0329155552;0.749788853;0.0333236106;1.00481176;0.740594679;0.0329150172;0.987737789;4.11030013;0.182679895;10;0.998656602;0.998656024;0.968168203;1.063191;0.998655533
20.149185;0.987530282;0.740594632;0.0329156232;0.749946755;0.0333307271;1.00461081;0.74059472;0.032915016;0.987529691;4.1103002;0.182679886;10;0.998629545;0.998628977;0.968437137;1.063191;0.998628524
20.151185;0.987398338;0.740594635;0.0329156679;0.750046984;0.0333352473;1.00448284;0.740594747;0.0329150203;0.987397635;4.11030026;0.182679888;10;0.998611503;0.998610933;0.968609097;1.063191;0.998610518
20.152185;0.987334363;0.74059464;0.0329156884;0.750095586;0.0333374392;1.00442086;0.74059476;0.0329150237;0.98733361;4.11030028;0.182679892;10;0.998602482;0.998601908;0.968693079;1.063191;0.998601516
20.153185;0.987271386;0.740594646;0.0329157066;0.750143433;0.0333395963;1.00435988;0.740594772;0.0329150277;0.987270588;4.11030031;0.182679898;10;0.99859246;0.998591881;0.968775062;1.063191;0.998591513
20.154185;0.987209407;0.740594655;0.0329157223;0.750190525;0.0333417183;1.00430089;0.740594783;0.0329150323;0.987208569;4.11030033;0.182679906;10;0.998583438;0.998582853;0.968855046;1.063191;0.99858251
20.156185;0.987090446;0.740594677;0.0329157449;0.750280923;0.0333457875;1.00418492;0.740594803;0.0329150436;0.987089536;4.11030037;0.182679929;10;0.998565394;0.998564791;0.969012015;1.063191;0.998564505
20.158185;0.986974483;0.740594705;0.0329157562;0.750369057;0.0333497438;1.00407394;0.74059482;0.0329150569;0.98697351;4.11030041;0.182679958;10;0.998547353;0.998546726;0.969162987;1.063191;0.998546499
20.159185;0.986919501;0.740594719;0.0329157579;0.75041085;0.0333516151;1.00401995;0.740594828;0.0329150642;0.9869185;4.11030042;0.182679974;10;0.998538334;0.998537693;0.969235974;1.063191;0.998537496
20.160185;0.98686452;0.740594733;0.032915757;0.750452647;0.0333534828;1.00396696;0.740594835;0.0329150721;0.986863491;4.11030043;0.18267999;10;0.998529316;0.998528661;0.969307963;1.063191;0.998528494
20.161185;0.98681154;0.740594747;0.032915754;0.750492929;0.0333552793;1.00391597;0.740594841;0.0329150807;0.986810484;4.11030044;0.182680005;10;0.9985193;0.99851863;0.969377952;1.063191;0.998518492
20.162185;0.986758558;0.74059476;0.0329157491;0.750533215;0.0333570729;1.00386497;0.740594848;0.0329150902;0.986757479;4.11030045;0.182680021;10;0.998510285;0.998509601;0.969446943;1.063191;0.99850949
20.164185;0.986657593;0.740594786;0.0329157355;0.750610003;0.0333604828;1.00376698;0.740594862;0.0329151119;0.986656474;4.11030045;0.18268005;10;0.99849226;0.99849155;0.969580928;1.063191;0.998491488
20.167185;0.986514631;0.74059482;0.0329157107;0.750718761;0.0333652961;1.00362899;0.740594887;0.0329151486;0.986513476;4.11030042;0.18268009;10;0.998465232;0.998464498;0.969771915;1.063191;0.998464487
20.169185;0.986424647;0.740594838;0.0329156951;0.750787233;0.0333683192;1.003542;0.740594909;0.0329151746;0.986423478;4.11030039;0.182680113;10;0.998447216;0.998446483;0.969891909;1.063191;0.998446489
20.170185;0.986381653;0.740594845;0.0329156885;0.750819953;0.0333697624;1.0035;0.740594922;0.0329151883;0.986380479;4.11030037;0.182680123;10;0.998438209;0.998437482;0.969949905;1.063191;0.998437491
20.171185;0.986338657;0.74059485;0.0329156828;0.750852678;0.0333712059;1.00345901;0.740594936;0.0329152025;0.986337479;4.11030034;0.182680132;10;0.998428202;0.998427485;0.970006901;1.063191;0.998427495
20.172185;0.986297661;0.740594853;0.0329156782;0.750883884;0.033372582;1.00341902;0.740594952;0.0329152173;0.986296479;4.11030032;0.182680139;10;0.998419195;0.998418492;0.970062896;1.063191;0.998418501
20.174185;0.986218667;0.740594852;0.0329156725;0.750944024;0.0333752334;1.00334204;0.740594988;0.0329152483;0.986217476;4.11030026;0.182680149;10;0.998401182;0.998400515;0.970169884;1.063191;0.998400516
20.175185;0.986179669;0.740594849;0.0329156712;0.750973721;0.0333765422;1.00330605;0.740595007;0.0329152638;0.986178473;4.11030023;0.182680153;10;0.998392175;0.998391529;0.970221878;1.063191;0.998391525
20.178185;0.986071673;0.740594829;0.0329156721;0.751055973;0.0333801629;1.00320109;0.740595063;0.0329153053;0.986070462;4.11030014;0.182680158;10;0.998365157;0.998364589;0.970369861;1.063191;0.998364555
20.180185;0.986003673;0.740594808;0.0329156749;0.751107776;0.0333824412;1.00313512;0.740595097;0.0329153261;0.986002452;4.11030007;0.182680163;10;0.998347145;0.99834664;0.970462854;1.063191;0.998346576
20.181185;0.985971671;0.740594795;0.0329156766;0.751132158;0.0333835124;1.00310414;0.740595112;0.0329153336;0.985970447;4.11030005;0.182680167;10;0.99833714;0.998336669;0.970506852;1.063191;0.998336586
20.184185;0.98588066;0.740594741;0.0329156822;0.751201508;0.0333865561;1.00301619;0.740595153;0.0329153393;0.985879429;4.11029998;0.182680185;10;0.998310128;0.99830976;0.970633852;1.063191;0.998309613
20.185185;0.985851656;0.740594719;0.0329156842;0.751223613;0.0333875257;1.00298821;0.740595165;0.032915335;0.985850423;4.11029996;0.182680193;10;0.998301127;0.998300791;0.970673853;1.063191;0.998300621
20.190185;0.985722631;0.740594577;0.0329156996;0.751321972;0.0333918344;1.00286329;0.740595207;0.032915278;0.985721383;4.11029991;0.18268024;10;0.998256148;0.998255941;0.970857851;1.063191;0.998255652
20.191185;0.985698625;0.740594545;0.032915704;0.751340275;0.0333926365;1.0028413;0.740595211;0.0329152629;0.985697373;4.1102999;0.18268025;10;0.998247155;0.998246969;0.97089185;1.063191;0.998246656
20.193185;0.985654616;0.74059448;0.0329157146;0.75137383;0.0333941067;1.00279833;0.740595213;0.0329152317;0.985653355;4.1102999;0.182680269;10;0.998229171;0.998229019;0.970955846;1.063191;0.998228662
20.194185;0.985633613;0.740594448;0.0329157213;0.751389845;0.0333948086;1.00277835;0.74059521;0.0329152156;0.985632346;4.1102999;0.182680278;10;0.998219179;0.998219041;0.970985843;1.063191;0.998218665
20.195185;0.985613611;0.740594418;0.032915729;0.751405095;0.0333954769;1.00275836;0.740595204;0.032915199;0.985612339;4.1102999;0.182680287;10;0.998210186;0.998210061;0.971015839;1.063191;0.998209666
20.197185;0.985575611;0.74059436;0.0329157475;0.751434065;0.0333967467;1.00272238;0.740595184;0.0329151656;0.98557433;4.1102999;0.182680306;10;0.998192197;0.998192096;0.97107183;1.063191;0.998191664
20.201185;0.985509612;0.74059426;0.0329157909;0.751484359;0.0333989494;1.00265842;0.740595121;0.032915107;0.985508327;4.11029993;0.182680339;10;0.998156214;0.99815615;0.971172804;1.063191;0.998155647
20.202185;0.985494611;0.740594239;0.0329158009;0.751495785;0.0333994496;1.00264342;0.740595101;0.0329150965;0.985493328;4.11029994;0.182680346;10;0.998147218;0.998147161;0.971195796;1.063191;0.998146641
20.207185;0.985431597;0.740594148;0.0329158303;0.751543746;0.033401551;1.00258245;0.740594991;0.0329150825;0.985430319;4.11029998;0.182680371;10;0.998102236;0.998102214;0.971297751;1.063191;0.998101609
20.208185;0.985420592;0.740594133;0.0329158311;0.751552119;0.0334019195;1.00257246;0.740594966;0.0329150875;0.985419312;4.11029998;0.182680372;10;0.998093242;0.998093226;0.971315743;1.063191;0.998092602
20.212185;0.985384561;0.740594082;0.0329158107;0.751579531;0.0334031291;1.00253752;0.740594867;0.0329151248;0.985383267;4.11029999;0.182680367;10;0.998057272;0.998057287;0.971379726;1.063191;0.998056572
20.213185;0.98537655;0.740594073;0.0329157997;0.751585629;0.033403398;1.00253054;0.740594845;0.0329151364;0.985375254;4.11029999;0.182680364;10;0.99804828;0.998048307;0.971393727;1.063191;0.998047564
20.214185;0.985369539;0.740594066;0.0329157869;0.751590966;0.033403633;1.00252356;0.740594825;0.032915148;0.985368241;4.11029998;0.182680359;10;0.998039288;0.998039329;0.97140673;1.063191;0.998038557
20.215185;0.985363525;0.740594061;0.0329157726;0.751595544;0.0334038342;1.00251758;0.740594808;0.0329151593;0.985362228;4.11029997;0.182680352;10;0.998029294;0.998029353;0.971418736;1.063191;0.99802855
20.218185;0.985347475;0.740594061;0.0329157251;0.751607767;0.0334043726;1.00250266;0.740594774;0.0329151888;0.985346198;4.11029995;0.182680318;10;0.998002306;0.998002436;0.971452769;1.063191;0.998001534
20.219185;0.985343455;0.740594067;0.0329157085;0.751610828;0.0334045083;1.00249869;0.740594769;0.0329151972;0.985342191;4.11029994;0.182680303;10;0.997993307;0.997993467;0.971461783;1.063191;0.99799253
20.220185;0.985340434;0.740594076;0.0329156918;0.75161313;0.0334046109;1.00249472;0.740594767;0.032915205;0.985339186;4.11029993;0.182680286;10;0.997984306;0.997984498;0.971470799;1.063191;0.997983526
20.223185;0.985332372;0.74059412;0.0329156437;0.751619276;0.0334048902;1.00248781;0.740594774;0.0329152236;0.985331181;4.11029991;0.182680227;10;0.99795729;0.997957598;0.971494861;1.063191;0.997956516
20.226185;0.985329324;0.740594186;0.0329156056;0.751621613;0.0334050041;1.00248488;0.740594794;0.0329152342;0.985328185;4.11029989;0.18268016;10;0.997930259;0.997930692;0.971512944;1.063191;0.997929515
20.229185;0.985330297;0.740594261;0.0329155829;0.751620891;0.0334049803;1.00248594;0.740594812;0.0329152363;0.985329197;4.11029988;0.182680083;10;0.99790322;0.997903767;0.971525037;1.063191;0.997902531
20.233185;0.985337287;0.740594359;0.0329155771;0.751615579;0.033404755;1.00249297;0.740594811;0.0329152288;0.985336236;4.11029987;0.182679966;10;0.997867157;0.997867823;0.971534152;1.063191;0.997866581
20.236185;0.985347296;0.740594432;0.0329155828;0.751607946;0.033404429;1.00250296;0.740594789;0.0329152199;0.985346288;4.11029985;0.182679879;10;0.997840105;0.99784083;0.971536224;1.063191;0.997839637
20.239185;0.985360315;0.740594503;0.032915586;0.751598008;0.0334040046;1.00251493;0.740594752;0.0329152118;0.985359355;4.11029983;0.182679809;10;0.997813054;0.997813809;0.971533288;1.063191;0.997812704
20.244185;0.985389356;0.740594605;0.0329155756;0.751575844;0.0334030604;1.00254283;0.740594668;0.0329152111;0.985388483;4.11029978;0.182679745;10;0.997767982;0.997768725;0.971520392;1.063191;0.997767814
20.245185;0.985395364;0.740594623;0.0329155704;0.751571261;0.0334028681;1.00254881;0.740594649;0.0329152144;0.985394505;4.11029977;0.182679742;10;0.99775897;0.997759704;0.971516411;1.063191;0.997758834
20.249185;0.985425391;0.740594689;0.0329155333;0.751548364;0.0334019107;1.0025777;0.740594578;0.0329152432;0.985424579;4.11029974;0.182679761;10;0.99772392;0.99772463;0.971497476;1.063191;0.99772391
20.252185;0.985450402;0.740594735;0.0329154858;0.751529292;0.0334011233;1.00260063;0.740594539;0.03291528;0.985449618;4.11029972;0.182679799;10;0.997696868;0.99769759;0.971479509;1.063191;0.997696962
20.257185;0.985495373;0.740594802;0.0329153793;0.751494968;0.0333997154;1.0026455;0.740594495;0.0329153511;0.985494676;4.11029971;0.182679871;10;0.99765176;0.997652554;0.971444556;1.063191;0.997652033
20.258185;0.985505358;0.740594814;0.0329153568;0.75148734;0.0333994017;1.00265447;0.740594487;0.0329153657;0.985504687;4.11029971;0.182679882;10;0.997642736;0.997643549;0.971436565;1.063191;0.997643041
20.262185;0.985546284;0.740594861;0.0329152744;0.751456065;0.0333981185;1.00269436;0.740594452;0.0329154291;0.985545729;4.11029974;0.182679909;10;0.997606635;0.99760753;0.971402592;1.063191;0.997607047
20.267185;0.985601206;0.740594911;0.0329151885;0.751414139;0.033396387;1.00274724;0.740594394;0.0329155082;0.985600781;4.11029979;0.182679901;10;0.997561503;0.997562513;0.971354602;1.063191;0.99756202
20.268185;0.985612197;0.74059492;0.0329151741;0.751405759;0.0333960376;1.00275823;0.74059438;0.0329155217;0.985611791;4.1102998;0.182679893;10;0.997553477;0.997554509;0.971344602;1.063191;0.997554014
20.270185;0.985635189;0.740594936;0.032915149;0.751388239;0.0333953003;1.00278021;0.74059435;0.0329155452;0.985634814;4.11029983;0.182679875;10;0.997535428;0.997536498;0.9713236;1.063191;0.997536001
20.272185;0.985659192;0.74059495;0.0329151294;0.75136996;0.0333945231;1.00280221;0.740594315;0.0329155623;0.985658837;4.11029987;0.182679851;10;0.997517382;0.997518481;0.971302593;1.063191;0.997517987
20.277185;0.985719233;0.74059497;0.0329151049;0.751324254;0.0333925514;1.00286026;0.740594217;0.0329155666;0.985718875;4.11029995;0.182679799;10;0.997472282;0.997473409;0.971247549;1.063191;0.997472955
20.288185;0.985855285;0.740594936;0.0329150918;0.751220638;0.0333880241;1.00299252;0.740594074;0.0329153879;0.985854891;4.11030019;0.182679932;10;0.997374185;0.997375234;0.971118383;1.063191;0.997374972
20.289185;0.985868284;0.740594928;0.0329150937;0.751210733;0.0333875963;1.00300454;0.740594073;0.0329153664;0.985867901;4.11030022;0.182679961;10;0.997366176;0.997367222;0.971106366;1.063191;0.997366977
20.296185;0.985955279;0.740594848;0.0329151555;0.751144417;0.0333847474;1.00308964;0.740594129;0.0329152398;0.985955008;4.11030035;0.18268018;10;0.997303101;0.997304173;0.971021236;1.063191;0.997304015
20.297185;0.98596728;0.740594832;0.0329151688;0.751135267;0.0333843538;1.00310164;0.740594142;0.0329152254;0.985967026;4.11030037;0.18268021;10;0.997295093;0.99729617;0.971009218;1.063191;0.99729602
20.298185;0.985980281;0.740594815;0.0329151825;0.751125354;0.0333839255;1.00311364;0.740594158;0.0329152118;0.985980044;4.11030038;0.182680238;10;0.997286085;0.997287167;0.9709972;1.063191;0.997287025
20.302185;0.986028293;0.740594741;0.0329152419;0.751088749;0.0333823396;1.00316061;0.740594229;0.0329151629;0.986028099;4.11030043;0.182680339;10;0.99725007;0.997251154;0.970950137;1.063191;0.997251041
20.303185;0.986040297;0.740594723;0.0329152587;0.751079599;0.033381941;1.0031716;0.740594248;0.0329151517;0.986040108;4.11030044;0.182680361;10;0.997242071;0.99724315;0.970938123;1.063191;0.997243043
20.310185;0.986122294;0.740594619;0.0329154233;0.751017096;0.0333791964;1.00325139;0.740594373;0.0329151039;0.986122124;4.11030045;0.182680478;10;0.997180117;0.997181129;0.970857026;1.063191;0.997181024
20.314185;0.986167255;0.74059458;0.0329155598;0.750982829;0.0333776824;1.00329421;0.740594441;0.0329150945;0.986167103;4.11030046;0.1826805;10;0.997144152;0.997145118;0.970812962;1.063191;0.997144992
20.315185;0.986178243;0.740594572;0.0329155977;0.750974458;0.0333773103;1.00330516;0.740594458;0.0329150906;0.986178097;4.11030046;0.182680501;10;0.997136159;0.997137115;0.970801944;1.063191;0.997136985
20.318185;0.986211205;0.740594554;0.0329157124;0.750949357;0.0333761854;1.00333601;0.740594509;0.0329150709;0.986211072;4.11030048;0.182680497;10;0.997109181;0.9971101;0.97077089;1.063191;0.99710997
20.320185;0.986231181;0.740594545;0.0329157827;0.750934153;0.0333754956;1.00335592;0.740594543;0.0329150509;0.986231052;4.1103005;0.182680493;10;0.997091197;0.997092084;0.970749855;1.063191;0.99709197
20.321185;0.986242171;0.740594541;0.0329158145;0.75092579;0.0333751149;1.00336587;0.740594559;0.0329150391;0.986242041;4.1103005;0.18268049;10;0.997083204;0.997084076;0.970739839;1.063191;0.997083972
20.323185;0.986262154;0.740594534;0.0329158702;0.750910589;0.0333744183;1.00338478;0.740594592;0.0329150131;0.986262019;4.11030051;0.182680484;10;0.997065219;0.997066055;0.97071981;1.063191;0.997065981
20.331185;0.986337133;0.740594545;0.0329160161;0.750853585;0.0333717655;1.00345751;0.740594715;0.0329149123;0.986336923;4.1103005;0.182680453;10;0.996995296;0.996995983;0.97064671;1.063191;0.996996025
20.334185;0.986362133;0.740594575;0.0329160602;0.750834578;0.0333708571;1.00348145;0.740594743;0.0329148822;0.986361888;4.11030046;0.182680447;10;0.99696835;0.996968977;0.970621674;1.063191;0.996969027
20.337185;0.986387131;0.740594618;0.0329161089;0.750815569;0.0333699469;1.00350541;0.740594755;0.0329148597;0.986386868;4.1103004;0.182680449;10;0.996942416;0.996942988;0.970597639;1.063191;0.996943005
20.339185;0.98640213;0.740594651;0.0329161428;0.750804162;0.0333694009;1.00351939;0.74059476;0.0329148514;0.986401869;4.11030036;0.182680453;10;0.996925461;0.996926006;0.97058362;1.063191;0.99692597
20.344185;0.98643712;0.740594748;0.0329162155;0.750777536;0.0333681376;1.00355438;0.740594767;0.0329148638;0.986436939;4.11030028;0.182680475;10;0.996881561;0.996882086;0.970549604;1.063191;0.996881837
20.345185;0.986444118;0.740594768;0.0329162244;0.750772209;0.0333678851;1.00356038;0.740594768;0.0329148729;0.986443964;4.11030026;0.182680479;10;0.996872577;0.996873106;0.970543607;1.063191;0.996872807
20.347185;0.986456114;0.740594805;0.0329162345;0.750763075;0.0333674449;1.00357239;0.740594768;0.0329148971;0.986456025;4.11030023;0.182680485;10;0.996855604;0.996856146;0.97053162;1.063191;0.99685575
20.350185;0.98647311;0.740594849;0.0329162302;0.75075013;0.0333668119;1.0035894;0.740594763;0.0329149432;0.986473133;4.11030019;0.182680486;10;0.996828636;0.996829202;0.970515651;1.063191;0.99682867
20.351185;0.986479109;0.74059486;0.0329162238;0.750745558;0.0333665895;1.00359441;0.740594761;0.0329149596;0.986479171;4.11030018;0.182680485;10;0.996820645;0.996821219;0.970510664;1.063191;0.996820645
20.353185;0.986489109;0.740594876;0.0329162042;0.750737935;0.0333662157;1.00360442;0.740594758;0.0329149911;0.986489247;4.11030015;0.182680478;10;0.996802659;0.996803249;0.97050169;1.063191;0.996802598
20.354185;0.986494109;0.740594881;0.0329161917;0.750734122;0.0333660321;1.00360843;0.740594759;0.0329150052;0.986494283;4.11030013;0.182680474;10;0.996793664;0.996794263;0.970497704;1.063191;0.996793577
20.355185;0.986499109;0.740594883;0.0329161778;0.750730308;0.0333658514;1.00361344;0.740594761;0.0329150175;0.986499318;4.11030012;0.182680469;10;0.996785667;0.996786276;0.970492718;1.063191;0.996785558
20.360185;0.986519093;0.740594868;0.0329160957;0.750715033;0.0333651634;1.0036335;0.740594797;0.032915042;0.98651947;4.11030004;0.182680434;10;0.996741656;0.996742331;0.970475795;1.063191;0.996741514
20.361185;0.986522084;0.740594861;0.0329160782;0.750712736;0.0333650676;1.00363651;0.740594809;0.0329150404;0.986522498;4.11030002;0.182680422;10;0.996733649;0.996734338;0.970472812;1.063191;0.996733517
20.362185;0.986526073;0.740594853;0.0329160611;0.750709679;0.0333649402;1.00363952;0.740594823;0.0329150374;0.986526526;4.11030001;0.182680408;10;0.996724641;0.996725344;0.970469828;1.063191;0.996724524
20.364185;0.986532041;0.740594834;0.032916029;0.750705083;0.0333647582;1.00364554;0.740594856;0.0329150278;0.986532584;4.11029999;0.182680373;10;0.99670662;0.996707352;0.970465858;1.063191;0.99670655
20.370185;0.986544869;0.740594757;0.0329159562;0.750695097;0.0333644016;1.00365858;0.740594972;0.0329149768;0.98654577;4.11029993;0.182680233;10;0.996654556;0.996655355;0.970456916;1.063191;0.996654695
20.371185;0.986545833;0.740594741;0.0329159459;0.750694324;0.0333643815;1.00365959;0.740594988;0.0329149678;0.986546802;4.11029992;0.18268021;10;0.996646547;0.996647353;0.970455921;1.063191;0.996646726
20.375185;0.986549686;0.740594677;0.0329159011;0.750691238;0.0333642937;1.00366361;0.740595034;0.0329149439;0.986550914;4.11029987;0.182680132;10;0.996611519;0.996612343;0.970455938;1.063191;0.996611873
20.377185;0.986550614;0.740594646;0.0329158758;0.750690459;0.0333642793;1.00366362;0.740595045;0.0329149441;0.986551956;4.11029984;0.182680105;10;0.996594514;0.996595335;0.970456948;1.063191;0.996594954
20.379185;0.986550543;0.740594618;0.0329158493;0.75069044;0.0333642979;1.00366363;0.740595049;0.0329149535;0.98655199;4.11029981;0.182680085;10;0.996576517;0.996577325;0.97045896;1.063191;0.996577032
20.383185;0.986547411;0.740594569;0.0329157951;0.750692682;0.0333644381;1.00366165;0.740595035;0.0329149975;0.986549039;4.11029976;0.182680057;10;0.996542559;0.996543293;0.970465984;1.063191;0.996543152
20.385185;0.986544351;0.740594544;0.0329157662;0.750694939;0.0333645615;1.00365867;0.740595016;0.0329150279;0.986546054;4.11029974;0.182680047;10;0.996524598;0.996525267;0.970471;1.063191;0.996525194
20.386185;0.986543322;0.740594531;0.0329157508;0.750695686;0.0333646071;1.00365769;0.740595004;0.0329150439;0.986545057;4.11029973;0.182680043;10;0.996516621;0.996517251;0.970474009;1.063191;0.996517211
20.388185;0.986539268;0.740594503;0.0329157185;0.750698702;0.0333647651;1.00365371;0.740594975;0.0329150755;0.986541055;4.11029971;0.182680036;10;0.996499674;0.996500212;0.970480031;1.063191;0.99650024
20.389185;0.986537242;0.740594488;0.0329157022;0.75070021;0.0333648428;1.00365172;0.740594959;0.0329150901;0.98653905;4.1102997;0.182680033;10;0.996490703;0.996491191;0.970483042;1.063191;0.996491253
20.391185;0.986532193;0.740594457;0.0329156719;0.750703987;0.0333650261;1.00364674;0.740594923;0.0329151149;0.986534028;4.11029968;0.182680032;10;0.996473765;0.996474146;0.970491065;1.063191;0.996474274
20.393185;0.986526148;0.740594424;0.0329156472;0.75070853;0.0333652329;1.00364076;0.740594885;0.0329151313;0.986527995;4.11029967;0.182680039;10;0.996455826;0.996456103;0.970499089;1.063191;0.996456289
20.395185;0.986519109;0.740594392;0.0329156306;0.750713837;0.0333654626;1.00363478;0.740594844;0.0329151382;0.986520952;4.11029966;0.182680055;10;0.996438882;0.996439067;0.970509114;1.063191;0.996439298
20.398185;0.986507069;0.740594344;0.0329156218;0.750722951;0.0333658381;1.00362278;0.740594783;0.0329151339;0.986508879;4.11029966;0.182680094;10;0.996412951;0.996413033;0.970524143;1.063191;0.9964133
20.400185;0.986499059;0.740594313;0.0329156249;0.750729034;0.0333660755;1.00361478;0.740594744;0.0329151251;0.986500831;4.11029966;0.182680126;10;0.99639599;0.996396025;0.970536151;1.063191;0.996396292
20.401185;0.98649406;0.740594298;0.0329156288;0.750732838;0.0333662242;1.00361078;0.740594725;0.0329151197;0.986495809;4.11029966;0.182680143;10;0.996388008;0.996388024;0.97054215;1.063191;0.996388285
20.404185;0.986479092;0.740594253;0.032915651;0.750744254;0.033366657;1.00359578;0.740594677;0.0329151011;0.98648075;4.11029965;0.1826802;10;0.996362054;0.996362035;0.970562128;1.063191;0.996362252
20.408185;0.986456201;0.740594201;0.0329157084;0.750761759;0.0333673175;1.00357381;0.740594627;0.0329150821;0.986457689;4.11029965;0.182680273;10;0.996328102;0.996328082;0.970591068;1.063191;0.996328181
20.409185;0.986450239;0.740594189;0.0329157274;0.750766324;0.0333674901;1.00356782;0.740594618;0.0329150807;0.986451676;4.11029965;0.182680288;10;0.996319111;0.996319098;0.97059905;1.063191;0.996319162
20.410185;0.986443279;0.740594179;0.0329157479;0.750771649;0.0333676965;1.00356084;0.740594608;0.0329150809;0.986444665;4.11029964;0.182680301;10;0.996310119;0.996310116;0.970607032;1.063191;0.996310143
20.412185;0.986430367;0.740594159;0.0329157935;0.750781538;0.0333680785;1.00354788;0.740594592;0.0329150868;0.986431647;4.11029964;0.18268032;10;0.99629313;0.996293156;0.970623997;1.063191;0.996293108
20.417185;0.986393598;0.74059412;0.0329159356;0.75080969;0.0333692138;1.00351202;0.740594566;0.0329151224;0.986394626;4.11029962;0.182680319;10;0.996251128;0.996251276;0.970669928;1.063191;0.996251039
20.418185;0.986385641;0.740594116;0.0329159683;0.750815777;0.0333694651;1.00350506;0.740594562;0.0329151307;0.986386624;4.11029962;0.182680311;10;0.996242124;0.996242302;0.97067992;1.063191;0.996242027
20.425185;0.986323891;0.740594117;0.0329161822;0.750862942;0.0333714271;1.00344631;0.740594506;0.0329151953;0.986324614;4.11029967;0.182680209;10;0.996182081;0.996182492;0.970754925;1.063191;0.996181944
20.426185;0.98631492;0.74059412;0.0329162052;0.75086979;0.0333717137;1.00343734;0.740594495;0.0329152052;0.986315611;4.11029969;0.182680191;10;0.996174075;0.996174519;0.970766935;1.063191;0.996173932
20.433185;0.986244089;0.740594152;0.0329162913;0.750923849;0.0333740426;1.00336848;0.740594418;0.0329152521;0.986244631;4.11029982;0.182680082;10;0.996114035;0.996114675;0.97085304;1.063191;0.996113868
20.435185;0.986222135;0.740594164;0.0329162953;0.75094061;0.0333747881;1.0033465;0.740594404;0.0329152541;0.986222652;4.11029985;0.182680057;10;0.996097018;0.996097697;0.970879071;1.063191;0.996096864
20.440185;0.986164234;0.740594208;0.0329162671;0.750984815;0.033376794;1.00329053;0.740594409;0.0329152378;0.986164732;4.11029993;0.182680002;10;0.996054956;0.996055673;0.970948139;1.063191;0.996054888
20.441185;0.986152249;0.740594221;0.0329162532;0.750993965;0.0333772143;1.00327954;0.740594418;0.0329152321;0.986152752;4.11029995;0.182679991;10;0.996045941;0.996046653;0.97096315;1.063191;0.996045897
20.444185;0.98611528;0.740594269;0.0329161935;0.751022172;0.0333785228;1.00324354;0.74059445;0.0329152116;0.986115808;4.11029999;0.182679965;10;0.99602089;0.996021564;0.971007179;1.063191;0.996020929
20.447185;0.986076287;0.74059432;0.0329161109;0.75105189;0.0333799227;1.00320655;0.740594475;0.0329151854;0.986076848;4.11030001;0.18267995;10;0.995995836;0.995996446;0.971053199;1.063191;0.995995968
20.448185;0.986063285;0.740594335;0.0329160799;0.751061792;0.0333803944;1.00319356;0.740594479;0.0329151749;0.986063854;4.11030002;0.182679949;10;0.995986818;0.995987404;0.971069204;1.063191;0.995986984
20.451185;0.986022266;0.740594376;0.032915981;0.751093006;0.0333818876;1.00315457;0.740594475;0.0329151389;0.986022856;4.11030004;0.182679961;10;0.995961769;0.995962274;0.971117218;1.063191;0.995962036
20.452185;0.986008256;0.740594389;0.0329159465;0.751103659;0.0333823986;1.00314057;0.74059447;0.0329151262;0.986008851;4.11030004;0.182679971;10;0.995952755;0.995953232;0.971133222;1.063191;0.995953055
20.454185;0.985980233;0.740594416;0.0329158759;0.751124962;0.0333834208;1.00311357;0.740594457;0.0329151014;0.985980834;4.11030006;0.182679998;10;0.995936731;0.995937149;0.971167232;1.063191;0.995937096
20.456185;0.985952209;0.740594446;0.0329158043;0.751146259;0.0333844406;1.00308557;0.740594441;0.0329150798;0.98595281;4.11030007;0.182680033;10;0.995919713;0.995920073;0.971201243;1.063191;0.995920138
20.458185;0.985922183;0.740594483;0.0329157327;0.751169076;0.0333855241;1.00305756;0.740594423;0.0329150651;0.985922779;4.11030007;0.182680072;10;0.995902703;0.995903004;0.971235255;1.063191;0.995903177
20.459185;0.98590717;0.740594503;0.0329156971;0.751180482;0.0333860641;1.00304355;0.740594413;0.0329150613;0.985907762;4.11030007;0.182680093;10;0.9958937;0.995893973;0.97125326;1.063191;0.995894195
20.463185;0.985847117;0.740594593;0.0329155629;0.75122611;0.0333882181;1.00298448;0.740594366;0.0329150761;0.985847679;4.11030006;0.182680181;10;0.995860704;0.995860867;0.971324275;1.063191;0.995861251
20.468185;0.985768062;0.74059471;0.0329154396;0.751286214;0.0333910543;1.00290835;0.740594309;0.0329151617;0.985768539;4.11030001;0.182680289;10;0.995818709;0.995818786;0.971417253;1.063191;0.995819292
20.469185;0.985751056;0.740594732;0.0329154216;0.751299153;0.0333916627;1.00289232;0.7405943;0.032915185;0.985751509;4.1103;0.182680309;10;0.995809708;0.995809778;0.971436242;1.063191;0.995810296
20.471185;0.985719046;0.740594771;0.0329153904;0.751323517;0.0333928097;1.00286027;0.740594286;0.0329152343;0.985719449;4.11029997;0.182680343;10;0.995793705;0.995793769;0.971475218;1.063191;0.995794302
20.472185;0.985702043;0.74059479;0.0329153767;0.751336465;0.0333934156;1.00284425;0.74059428;0.032915259;0.98570242;4.11029995;0.182680357;10;0.995784704;0.995784767;0.971494205;1.063191;0.995785304
20.474185;0.985668037;0.740594822;0.0329153527;0.751362371;0.0333946243;1.0028122;0.740594269;0.0329153056;0.985668366;4.11029992;0.182680377;10;0.995768701;0.995768768;0.971534181;1.063191;0.995769305
20.477185;0.985617026;0.740594857;0.0329153224;0.751401253;0.0333964293;1.00276213;0.740594256;0.0329153638;0.985617294;4.11029985;0.182680384;10;0.995742701;0.995742781;0.971594151;1.063191;0.995743304
20.478185;0.985600021;0.740594864;0.032915313;0.751414219;0.0333970283;1.0027461;0.740594252;0.0329153796;0.985600273;4.11029983;0.182680381;10;0.995734703;0.995734787;0.971614143;1.063191;0.995735302
20.480185;0.985565013;0.740594872;0.0329152949;0.75144092;0.0333982562;1.00271205;0.740594247;0.0329154055;0.985565236;4.11029979;0.182680369;10;0.995717709;0.995717802;0.97165513;1.063191;0.995718294
20.488185;0.985421007;0.740594827;0.0329152545;0.751550857;0.0334032723;1.00257185;0.740594244;0.0329154339;0.985421181;4.11029964;0.182680297;10;0.995651772;0.995651912;0.971824155;1.063191;0.995652203
20.489185;0.985402011;0.740594817;0.032915254;0.751565371;0.0334039297;1.00255483;0.740594246;0.0329154306;0.985402183;4.11029962;0.182680292;10;0.995642783;0.995642931;0.971845169;1.063191;0.995643188
20.495185;0.985289066;0.740594756;0.0329152655;0.75165172;0.033407796;1.00244473;0.740594277;0.0329153962;0.985289223;4.11029955;0.182680293;10;0.995592864;0.995593044;0.971977278;1.063191;0.995593099
