time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
20.496185;0.985270078;0.740594745;0.032915268;0.751666241;0.0334084383;1.00242672;0.740594283;0.0329153889;0.985270236;4.11029954;0.182680299;10;0.995584879;0.99558506;0.971999298;1.063191;0.995585082
20.497185;0.985251092;0.740594735;0.0329152701;0.751680762;0.0334090788;1.00240772;0.74059429;0.0329153811;0.98525125;4.11029953;0.182680305;10;0.995576895;0.995577075;0.972022318;1.063191;0.995577062
20.498185;0.985231105;0.740594724;0.0329152715;0.751696046;0.0334097512;1.00238873;0.740594296;0.0329153723;0.985231266;4.11029952;0.182680313;10;0.995568911;0.995569089;0.972044337;1.063191;0.99556904
20.501185;0.985173146;0.740594688;0.0329152731;0.751740374;0.0334116884;1.00233276;0.740594311;0.0329153386;0.985173323;4.1102995;0.182680342;10;0.995543963;0.99554412;0.972113394;1.063191;0.995543959
20.502185;0.985153159;0.740594673;0.0329152733;0.751755662;0.033412353;1.00231377;0.740594315;0.0329153248;0.985153345;4.11029949;0.182680352;10;0.995534984;0.995535128;0.972136411;1.063191;0.995534928
20.505185;0.985093196;0.740594621;0.032915273;0.751801528;0.0334143386;1.00225582;0.740594326;0.0329152784;0.985093414;4.11029946;0.182680386;10;0.995511058;0.995511138;0.972205453;1.063191;0.995510832
20.506185;0.985073208;0.740594601;0.0329152719;0.751816817;0.0334149983;1.00223684;0.74059433;0.0329152621;0.985073438;4.11029945;0.182680399;10;0.995502086;0.995502138;0.972228463;1.063191;0.9955018
20.507185;0.98505322;0.74059458;0.0329152699;0.751832108;0.0334156566;1.00221786;0.740594333;0.0329152458;0.985053463;4.11029945;0.182680412;10;0.995494114;0.995494136;0.972251469;1.063191;0.995493769
20.513185;0.984931261;0.74059446;0.0329152475;0.751925388;0.0334196415;1.00209996;0.74059434;0.0329151619;0.98493161;4.11029942;0.182680517;10;0.99544528;0.995445082;0.972393445;1.063191;0.995444619
20.518185;0.98482825;0.740594416;0.0329152457;0.752004154;0.0334230064;1.002;0.740594305;0.0329151567;0.984828735;4.11029944;0.182680607;10;0.995403375;0.995402974;0.972513358;1.063191;0.995402544
20.522185;0.98474422;0.740594432;0.0329152708;0.752068379;0.0334257929;1.00191803;0.740594253;0.0329151964;0.98474482;4.11029949;0.18268066;10;0.995371414;0.995370856;0.972610263;1.063191;0.99537051
20.523185;0.984723211;0.740594444;0.0329152783;0.752084434;0.0334264974;1.00189803;0.74059424;0.032915209;0.984723837;4.11029951;0.182680669;10;0.995362422;0.995361825;0.972635237;1.063191;0.995361505
20.524185;0.984701202;0.740594458;0.0329152855;0.75210125;0.0334272388;1.00187804;0.740594226;0.032915222;0.984701853;4.11029953;0.182680678;10;0.995354429;0.995353795;0.972659211;1.063191;0.995353503
20.532185;0.984530158;0.740594632;0.0329153036;0.752231933;0.0334331059;1.00171207;0.740594104;0.0329153221;0.984530879;4.11029971;0.182680667;10;0.995289466;0.995288598;0.972857014;1.063191;0.995288556
20.533185;0.984509155;0.740594654;0.0329153007;0.752247978;0.033433839;1.00169108;0.740594088;0.0329153329;0.984509872;4.11029974;0.182680652;10;0.995280465;0.995279581;0.972881995;1.063191;0.99527957
20.536185;0.984444143;0.740594712;0.0329152879;0.752297633;0.0334361137;1.00162909;0.74059404;0.0329153661;0.984444841;4.11029984;0.182680589;10;0.995256452;0.995255537;0.972956943;1.063191;0.995255616
20.542185;0.984313081;0.740594763;0.0329152501;0.752397668;0.0334406706;1.00150214;0.740593965;0.0329154387;0.984313752;4.11030002;0.182680401;10;0.995207376;0.995206451;0.97310784;1.063191;0.995206721
20.554185;0.984047739;0.740594631;0.0329152617;0.752600033;0.0334495903;1.00124621;0.740594053;0.0329154464;0.984048562;4.11030019;0.182680036;10;0.995110141;0.995109283;0.973412591;1.063191;0.995110034
20.555185;0.9840257;0.740594616;0.0329152688;0.752616843;0.0334503178;1.00122521;0.740594068;0.0329154382;0.984026546;4.1103002;0.18268001;10;0.995101129;0.995100287;0.973438579;1.063191;0.995101056
20.585185;0.983358517;0.740594615;0.0329154536;0.753127429;0.0334718839;1.00058119;0.74059455;0.0329156099;0.983358859;4.1103001;0.182679381;10;0.994860196;0.994859619;0.974202897;1.063191;0.994860033
20.591185;0.98322677;0.740594785;0.0329155311;0.753228582;0.0334763017;1.00045329;0.740594629;0.0329155662;0.983226805;4.11030013;0.182679323;10;0.994812296;0.99481155;0.974352963;1.063191;0.994812038
20.595185;0.98313895;0.74059489;0.0329155693;0.753296019;0.0334792851;1.00036938;0.740594676;0.0329155235;0.983138764;4.11030016;0.182679265;10;0.994780366;0.99477955;0.974453049;1.063191;0.994780061
20.596185;0.983117993;0.740594914;0.0329155757;0.753312111;0.0334800026;1.00034841;0.740594686;0.0329155149;0.983117752;4.11030018;0.182679251;10;0.994772383;0.994771558;0.974478076;1.063191;0.994772067
20.597185;0.983096034;0.740594936;0.0329155809;0.75332897;0.0334807567;1.00032743;0.740594695;0.0329155076;0.98309574;4.11030019;0.182679237;10;0.9947654;0.994764569;0.974503104;1.063191;0.994765074
20.600185;0.98303015;0.740594993;0.0329155873;0.753379544;0.0334830353;1.00026449;0.740594719;0.0329154956;0.9830297;4.11030022;0.182679206;10;0.994741449;0.994740619;0.974577191;1.063191;0.994741098
20.601185;0.983009185;0.740595009;0.0329155863;0.753395636;0.0334837663;1.00024351;0.740594725;0.0329154955;0.983008686;4.11030023;0.1826792;10;0.994733465;0.994732641;0.974602221;1.063191;0.994733106
20.614185;0.982730465;0.740595019;0.0329154886;0.753609603;0.0334935789;0.999974511;0.740594749;0.0329156078;0.982729559;4.11030016;0.182679302;10;0.994630507;0.994629975;0.974917553;1.063191;0.994630167
20.615185;0.982709476;0.740594998;0.0329154804;0.753625724;0.0334943141;0.999953501;0.740594745;0.0329156169;0.98270856;4.11030015;0.182679318;10;0.994622493;0.994621989;0.974941569;1.063191;0.994622171
20.618185;0.9826465;0.740594918;0.0329154579;0.753674092;0.033496513;0.999892473;0.740594731;0.0329156383;0.982645576;4.11030011;0.18267937;10;0.99459844;0.994598012;0.975013618;1.063191;0.994598183
20.619185;0.982625505;0.740594886;0.0329154513;0.753690216;0.0334972441;0.999872465;0.740594725;0.0329156428;0.982624584;4.1103001;0.182679388;10;0.99459142;0.994591014;0.975037634;1.063191;0.994591188
20.625185;0.982500503;0.740594672;0.0329154148;0.75378622;0.0335015744;0.999752448;0.740594669;0.0329156422;0.982499656;4.11030002;0.182679498;10;0.994543294;0.994542972;0.975177728;1.063191;0.99454321
20.626185;0.982480497;0.740594635;0.0329154076;0.753801585;0.0335022611;0.999732451;0.740594656;0.0329156402;0.98247967;4.1103;0.182679517;10;0.994536274;0.994535957;0.975201741;1.063191;0.99453621
20.629185;0.982418476;0.740594527;0.0329153797;0.753849222;0.0335043749;0.999672469;0.740594613;0.0329156326;0.982417718;4.11029994;0.182679577;10;0.994512221;0.994511899;0.975270772;1.063191;0.994512204
20.632185;0.982357459;0.740594431;0.0329153412;0.753896092;0.0335064322;0.999613492;0.740594565;0.0329156216;0.982356771;4.11029988;0.182679643;10;0.994489171;0.994488842;0.975339785;1.063191;0.994489197
20.637185;0.982257466;0.740594309;0.0329152583;0.753972925;0.0335097612;0.999516512;0.740594504;0.0329155896;0.982256865;4.11029975;0.182679765;10;0.994450091;0.99444978;0.975452759;1.063191;0.994450212
20.641185;0.982177505;0.740594261;0.0329151829;0.754034378;0.0335124053;0.99944049;0.740594498;0.0329155449;0.982176935;4.11029966;0.182679873;10;0.994418017;0.994417767;0.975541707;1.063191;0.994418243
20.642185;0.982158516;0.740594256;0.0329151632;0.754048971;0.0335130333;0.999421479;0.7405945;0.0329155338;0.98215795;4.11029964;0.1826799;10;0.994410997;0.994410769;0.975563693;1.063191;0.99441125
20.647185;0.982060548;0.740594265;0.0329150609;0.754124223;0.0335163026;0.999326416;0.740594516;0.0329154894;0.982059998;4.11029956;0.182680032;10;0.994371911;0.994371809;0.97567263;1.063191;0.994372259
20.650185;0.982002548;0.74059429;0.0329150033;0.754168757;0.0335182721;0.999271378;0.740594507;0.0329154737;0.982002;4.11029953;0.182680109;10;0.994348885;0.994348854;0.975736601;1.063191;0.99434924
20.658185;0.981851507;0.740594374;0.0329149048;0.754284713;0.0335235188;0.999125299;0.740594408;0.0329154168;0.981850915;4.11029946;0.182680355;10;0.994286961;0.994286973;0.975905515;1.063191;0.994287107
20.661185;0.981796479;0.740594395;0.0329148934;0.754326951;0.0335254486;0.999071275;0.740594357;0.0329153636;0.981795852;4.11029945;0.182680441;10;0.994263027;0.994263011;0.975966472;1.063191;0.994263049
20.663185;0.981759454;0.740594411;0.0329148913;0.754355364;0.0335267423;0.999036262;0.740594322;0.0329153201;0.981758799;4.11029946;0.182680488;10;0.994248071;0.994248031;0.976007444;1.063191;0.994248013
20.670185;0.981633346;0.740594536;0.0329148784;0.754452094;0.0335311194;0.998914209;0.740594222;0.0329151575;0.981632581;4.1102995;0.182680581;10;0.994194184;0.994194062;0.976146373;1.063191;0.99419393
20.673185;0.9815813;0.74059461;0.0329148538;0.754491997;0.0335329102;0.99886319;0.740594205;0.032915096;0.981580502;4.11029951;0.182680592;10;0.994171206;0.994171061;0.976205348;1.063191;0.994170909
20.674185;0.981563285;0.740594635;0.0329148432;0.754505808;0.0335335277;0.998846186;0.740594203;0.0329150768;0.98156248;4.11029952;0.182680593;10;0.99416421;0.994164058;0.97622434;1.063191;0.994163901
20.676185;0.981528255;0.740594682;0.0329148204;0.754532657;0.0335347269;0.998813181;0.74059421;0.0329150403;0.981527442;4.11029953;0.182680588;10;0.994148213;0.994148049;0.976262322;1.063191;0.994147883
20.682185;0.981426172;0.740594784;0.0329147698;0.754610895;0.0335382182;0.99871419;0.740594303;0.0329149474;0.98142537;4.11029955;0.182680531;10;0.994102217;0.994102011;0.976374277;1.063191;0.994101803
20.683185;0.981409161;0.740594793;0.0329147666;0.754623937;0.0335388016;0.998698194;0.740594326;0.0329149357;0.981408362;4.11029954;0.182680514;10;0.994095218;0.994095008;0.976393271;1.063191;0.994094787
20.687185;0.981343131;0.740594804;0.0329147687;0.75467458;0.0335410756;0.998634201;0.740594428;0.0329149049;0.981342339;4.11029953;0.182680423;10;0.994064219;0.994064014;0.976465247;1.063191;0.994063727
20.688185;0.981327128;0.740594801;0.0329147724;0.75468686;0.0335416283;0.9986182;0.740594454;0.0329149014;0.981326335;4.11029952;0.182680397;10;0.994057218;0.994057021;0.97648324;1.063191;0.994056713
20.690185;0.981294127;0.740594789;0.0329147833;0.754712196;0.0335427684;0.998587195;0.740594505;0.0329148996;0.981293329;4.11029951;0.182680344;10;0.994042215;0.994042042;0.976519223;1.063191;0.994041688
20.695185;0.981215148;0.740594749;0.0329148288;0.754772883;0.0335454876;0.998510155;0.740594643;0.0329149256;0.981214319;4.11029948;0.182680217;10;0.994004196;0.994004127;0.976605161;1.063191;0.994003643
20.697185;0.981183162;0.740594734;0.0329148515;0.754797477;0.0335465797;0.998480129;0.740594705;0.0329149509;0.981182318;4.11029948;0.182680167;10;0.993988182;0.99398817;0.976639133;1.063191;0.993987634
20.699185;0.981152175;0.740594719;0.0329148741;0.754821308;0.0335476337;0.998450102;0.740594772;0.0329149852;0.981151315;4.11029949;0.182680117;10;0.99397316;0.993973215;0.97667311;1.063191;0.993972631
20.701185;0.981122185;0.740594703;0.0329148957;0.75484437;0.0335486507;0.998420075;0.740594841;0.0329150259;0.98112131;4.11029951;0.182680067;10;0.993958131;0.99395826;0.976706093;1.063191;0.993957636
20.702185;0.981107189;0.740594693;0.032914906;0.754855903;0.0335491583;0.998406062;0.740594874;0.0329150475;0.981106307;4.11029952;0.182680041;10;0.993951114;0.993951284;0.976723086;1.063191;0.993950642
20.704185;0.981076194;0.740594673;0.0329149265;0.754879738;0.0335502068;0.99837604;0.740594937;0.032915091;0.981075299;4.11029954;0.182679989;10;0.993936078;0.993936332;0.976755078;1.063191;0.993935659
20.706185;0.981047196;0.740594653;0.0329149489;0.754902036;0.0335511862;0.998348021;0.74059499;0.0329151342;0.981046288;4.11029957;0.182679939;10;0.993920043;0.993920382;0.976787079;1.063191;0.993919684
20.709185;0.981002192;0.740594623;0.032914991;0.754936645;0.0335527056;0.998304998;0.740595045;0.0329152004;0.981001265;4.1102996;0.182679872;10;0.993897997;0.993898454;0.976835099;1.063191;0.993897733
20.715185;0.98091713;0.740594564;0.0329150943;0.755002026;0.0335555628;0.998221986;0.74059506;0.0329153164;0.980916218;4.11029967;0.182679794;10;0.993852935;0.993853553;0.976926191;1.063191;0.993852872
20.718185;0.980875072;0.740594538;0.0329151375;0.755034324;0.0335569714;0.998182011;0.740595032;0.0329153466;0.98087421;4.11029971;0.182679799;10;0.993829919;0.99383058;0.976971249;1.063191;0.993829958
20.723185;0.980806963;0.740594497;0.0329151944;0.755086599;0.0335592577;0.99811608;0.740594972;0.0329153425;0.98080623;4.1102998;0.182679882;10;0.993792892;0.9937936;0.977043335;1.063191;0.993793094
20.730185;0.980715846;0.740594479;0.0329153028;0.755156551;0.0335623751;0.998028132;0.740594932;0.0329152677;0.980715351;4.11029994;0.182680101;10;0.993740798;0.993741546;0.977139401;1.063191;0.993741247
20.733185;0.980677829;0.740594483;0.0329153687;0.755185769;0.0335637014;0.99799212;0.740594919;0.0329152211;0.980677435;4.1103;0.182680191;10;0.993717738;0.993718504;0.977178409;1.063191;0.993718305
20.735185;0.980652833;0.740594485;0.032915414;0.755204996;0.0335645796;0.997968105;0.740594906;0.0329151862;0.980652502;4.11030003;0.182680244;10;0.9937037;0.993704476;0.977204412;1.063191;0.993704339
20.741185;0.980580905;0.74059448;0.0329155321;0.755260395;0.0335671303;0.997898077;0.740594852;0.0329150712;0.980580727;4.1103001;0.182680376;10;0.993658595;0.993659401;0.977279439;1.063191;0.993659425
20.745185;0.980534981;0.74059447;0.0329155827;0.755295798;0.0335687657;0.997854093;0.740594823;0.0329149955;0.980534863;4.11030011;0.182680469;10;0.993629532;0.993630365;0.977326475;1.063191;0.993630475
20.747185;0.980513023;0.740594465;0.0329156003;0.755312735;0.0335695502;0.99783211;0.740594812;0.0329149568;0.980512921;4.1103001;0.182680519;10;0.993614508;0.993615347;0.977350491;1.063191;0.993615497
20.748185;0.980501045;0.740594461;0.0329156072;0.755321976;0.0335699766;0.997821118;0.740594807;0.0329149369;0.980500947;4.1103001;0.182680543;10;0.993606498;0.993607337;0.977361498;1.063191;0.993607507
20.754185;0.980436165;0.740594429;0.0329156193;0.755372063;0.0335722778;0.997758133;0.740594771;0.0329148121;0.980436082;4.11030002;0.182680658;10;0.993562464;0.993563265;0.977427512;1.063191;0.993563541
20.756185;0.980415193;0.74059441;0.0329156156;0.755388259;0.03357301;0.997738112;0.740594758;0.0329147708;0.980415121;4.11029998;0.182680681;10;0.993548463;0.993549237;0.977448504;1.063191;0.993549542
20.763185;0.980345229;0.740594326;0.0329155692;0.755442316;0.0335753777;0.997669944;0.740594709;0.0329146282;0.980345236;4.11029984;0.182680704;10;0.993496487;0.993497115;0.977519438;1.063191;0.993497475
20.765185;0.980325232;0.740594298;0.0329155424;0.755457771;0.0335760352;0.997650893;0.740594691;0.0329145942;0.980325259;4.1102998;0.182680691;10;0.9934825;0.993483075;0.977538419;1.063191;0.993483439
20.766185;0.980316235;0.740594283;0.0329155261;0.755464728;0.0335763276;0.997641869;0.740594682;0.0329145799;0.980316269;4.11029979;0.182680681;10;0.993475507;0.993476054;0.97754741;1.063191;0.993476421
20.767185;0.98030624;0.740594268;0.0329155075;0.755472453;0.0335766534;0.997632847;0.740594674;0.0329145678;0.980306279;4.11029977;0.182680669;10;0.993467514;0.993468032;0.977556403;1.063191;0.993468402
20.770185;0.980279265;0.740594221;0.0329154391;0.755493317;0.0335775231;0.997605788;0.740594653;0.0329145478;0.980279303;4.11029974;0.182680622;10;0.993445528;0.993445956;0.977583388;1.063191;0.993446347
20.773185;0.980252308;0.740594181;0.0329153592;0.755514173;0.0335783877;0.997579743;0.740594642;0.0329145573;0.980252323;4.11029972;0.182680565;10;0.993424531;0.993424867;0.977610378;1.063191;0.993425301
20.776185;0.980225361;0.740594158;0.0329152721;0.755535025;0.0335792518;0.99755471;0.740594642;0.0329145978;0.980225344;4.1102997;0.1826805;10;0.99340252;0.993402767;0.977635368;1.063191;0.993403272
20.777185;0.980217379;0.740594155;0.0329152413;0.755541205;0.0335795068;0.997546702;0.740594645;0.032914617;0.980217352;4.1102997;0.182680476;10;0.993394514;0.993394732;0.977643364;1.063191;0.993395266
20.779185;0.980200412;0.74059416;0.0329151784;0.755554333;0.0335800522;0.997529687;0.740594655;0.0329146623;0.980200366;4.11029969;0.182680424;10;0.993380503;0.99338066;0.977659351;1.063191;0.993381262
20.781185;0.98018444;0.740594177;0.0329151167;0.755566686;0.0335805644;0.997513679;0.740594668;0.0329147144;0.980184378;4.11029969;0.182680366;10;0.993366493;0.993366588;0.977674334;1.063191;0.993367267
20.782185;0.980175452;0.740594189;0.032915088;0.755573632;0.033580855;0.997506677;0.740594674;0.0329147424;0.980175382;4.11029968;0.182680335;10;0.99335849;0.993358553;0.977682324;1.063191;0.993359271
20.783185;0.980167462;0.740594204;0.0329150614;0.755579806;0.0335811121;0.997498677;0.740594681;0.0329147718;0.980167386;4.11029968;0.182680303;10;0.993351486;0.993351518;0.977690313;1.063191;0.993352277
20.791185;0.980106457;0.740594403;0.0329149623;0.755626887;0.0335831229;0.997439741;0.7405947;0.032915063;0.980106404;4.11029967;0.182680041;10;0.993293485;0.993293319;0.977746208;1.063191;0.993294344
20.794185;0.980085417;0.740594511;0.0329149724;0.755643123;0.0335838359;0.997418786;0.740594681;0.0329151917;0.980085424;4.1102997;0.182679963;10;0.993272507;0.993272283;0.977765165;1.063191;0.993273367
20.795185;0.980078401;0.740594548;0.0329149799;0.755648541;0.0335840745;0.997412803;0.740594673;0.0329152348;0.980078434;4.11029972;0.182679941;10;0.993265516;0.993265276;0.977771152;1.063191;0.993266374
20.796185;0.980071386;0.740594586;0.032914989;0.755653962;0.0335843136;0.99740582;0.740594663;0.0329152775;0.980071444;4.11029974;0.182679921;10;0.993257527;0.993257272;0.977777138;1.063191;0.99325838
20.797185;0.98006437;0.740594624;0.0329149996;0.755659386;0.0335845532;0.997398839;0.740594653;0.0329153194;0.980064455;4.11029976;0.182679903;10;0.993250539;0.993250272;0.977783124;1.063191;0.993251386
20.801185;0.980038312;0.740594773;0.0329150536;0.755679564;0.0335854552;0.997373928;0.740594604;0.0329154748;0.980038505;4.11029988;0.182679852;10;0.993222592;0.993222303;0.977806064;1.063191;0.993223408
20.802185;0.980032298;0.740594807;0.0329150699;0.755684228;0.033585667;0.997367956;0.74059459;0.0329155098;0.980032518;4.11029992;0.182679844;10;0.993214607;0.993214318;0.977811049;1.063191;0.993215414
20.803185;0.980026284;0.740594839;0.032915087;0.755688893;0.0335858799;0.997361986;0.740594575;0.0329155432;0.98002653;4.11029995;0.182679839;10;0.993207622;0.993207335;0.977817033;1.063191;0.99320842
20.809185;0.979990198;0.740594976;0.0329151925;0.755716892;0.0335871697;0.997327203;0.740594502;0.032915705;0.979990606;4.11030019;0.182679837;10;0.993165714;0.993165472;0.977845942;1.063191;0.993166464
20.815185;0.97995709;0.740595026;0.0329152579;0.755742516;0.0335883585;0.997296394;0.740594497;0.0329157992;0.979957656;4.11030039;0.18267985;10;0.993122798;0.993122625;0.977871862;1.063191;0.993123522
20.817185;0.979947053;0.740595027;0.0329152702;0.755750264;0.0335887211;0.997286432;0.740594512;0.0329158247;0.979947649;4.11030043;0.182679852;10;0.993108828;0.993108677;0.977879845;1.063191;0.993109541
20.819185;0.979937017;0.740595025;0.032915283;0.755758;0.033589082;0.997277455;0.740594535;0.0329158482;0.979937627;4.11030047;0.182679855;10;0.993094863;0.99309473;0.977886831;1.063191;0.993095554
20.820185;0.979933;0.740595024;0.0329152901;0.755761092;0.0335892269;0.99727246;0.740594549;0.0329158588;0.97993361;4.11030048;0.182679856;10;0.993086882;0.993086756;0.977889825;1.063191;0.993087558
20.824185;0.979913945;0.740595025;0.0329153239;0.75577574;0.0335899039;0.997254445;0.740594612;0.032915893;0.979914513;4.1103005;0.18267987;10;0.99305897;0.993058855;0.977902809;1.063191;0.993059558
20.830185;0.979888922;0.740595015;0.0329154103;0.755794933;0.0335908071;0.997230333;0.7405947;0.0329159273;0.979889341;4.11030048;0.182679918;10;0.993017123;0.993016953;0.977918809;1.063191;0.993017532
20.831185;0.979885927;0.74059501;0.0329154299;0.755797227;0.0335909194;0.99722731;0.740594712;0.0329159297;0.979886315;4.11030048;0.182679926;10;0.993010148;0.993009962;0.977921813;1.063191;0.993010525
20.836185;0.97986798;0.740594968;0.0329155397;0.755811011;0.0335915987;0.997209205;0.740594752;0.032915914;0.979868204;4.11030045;0.182679954;10;0.992975249;0.992974973;0.977931847;1.063191;0.992975474
20.845185;0.979840138;0.74059485;0.0329156454;0.755832451;0.033592739;0.997183164;0.740594749;0.0329157641;0.979840089;4.1103004;0.182679928;10;0.992912324;0.99291189;0.977943875;1.063191;0.992912291
20.848185;0.979833187;0.740594794;0.0329156343;0.755837779;0.0335930449;0.997176185;0.740594718;0.0329156722;0.979833076;4.1103004;0.182679906;10;0.992891307;0.992890862;0.977945869;1.063191;0.992891218
20.854185;0.979820276;0.740594661;0.0329155604;0.755847594;0.033593592;0.997163267;0.740594582;0.0329154354;0.979820084;4.1103004;0.182679837;10;0.992849232;0.992848821;0.977946837;1.063191;0.992849099
20.856185;0.979816296;0.740594616;0.0329155253;0.75585059;0.0335937553;0.997160304;0.740594522;0.0329153544;0.979816099;4.11030041;0.182679801;10;0.992835204;0.99283481;0.977946826;1.063191;0.992835073
20.857185;0.979815302;0.740594595;0.0329155062;0.755851313;0.0335938012;0.997158322;0.740594493;0.0329153163;0.979815108;4.11030041;0.182679779;10;0.992829191;0.992828803;0.977945821;1.063191;0.992829063
20.859185;0.979811305;0.740594556;0.0329154647;0.755854302;0.0335939571;0.997155354;0.740594438;0.032915247;0.979811131;4.11030042;0.182679727;10;0.992815167;0.992814789;0.977945813;1.063191;0.992815047
20.862185;0.979807289;0.740594508;0.0329153945;0.755857247;0.0335941089;0.997151379;0.740594371;0.0329151608;0.979807175;4.11030043;0.182679637;10;0.992794144;0.99279376;0.977942803;1.063191;0.992794034
20.863185;0.979806278;0.740594496;0.0329153693;0.755857975;0.0335941441;0.99715038;0.740594354;0.0329151362;0.979806192;4.11030044;0.182679607;10;0.99278714;0.992786749;0.977942799;1.063191;0.992787031
20.866185;0.979803232;0.740594471;0.032915291;0.755860181;0.0335942367;0.997147356;0.74059432;0.0329150698;0.979803249;4.11030046;0.182679528;10;0.992766143;0.992765714;0.977938787;1.063191;0.992766025
20.867185;0.979802213;0.740594466;0.0329152645;0.755860924;0.0335942633;0.99714634;0.740594313;0.0329150492;0.979802271;4.11030046;0.182679506;10;0.992760148;0.992759703;0.977937783;1.063191;0.992760024
20.872185;0.979798114;0.740594468;0.0329151339;0.75586391;0.0335943369;0.997142218;0.740594309;0.0329149567;0.979798391;4.11030047;0.18267944;10;0.992725201;0.992724651;0.977929765;1.063191;0.992725032
20.874185;0.979798078;0.740594477;0.0329150879;0.75586389;0.0335943048;0.997142164;0.740594316;0.0329149284;0.979798436;4.11030047;0.182679438;10;0.992711228;0.992710634;0.97792576;1.063191;0.992711042
20.875185;0.979797062;0.740594483;0.0329150679;0.755864654;0.0335943226;0.997141137;0.74059432;0.0329149175;0.979797457;4.11030047;0.182679443;10;0.992705242;0.992704628;0.977923758;1.063191;0.992705047
20.877185;0.979797035;0.740594499;0.0329150357;0.755864649;0.0335942898;0.997141086;0.74059433;0.0329149023;0.979797493;4.11030045;0.182679467;10;0.992691264;0.992690618;0.977919755;1.063191;0.992691059
20.885185;0.979799039;0.740594599;0.0329149776;0.755863209;0.0335941043;0.997142929;0.740594362;0.0329149175;0.979799591;4.11030031;0.182679695;10;0.992636278;0.99263562;0.977897735;1.063191;0.992636113
20.886185;0.979799053;0.740594616;0.0329149754;0.755863235;0.0335940912;0.997142913;0.740594364;0.0329149244;0.979799601;4.11030029;0.182679729;10;0.992630272;0.992629625;0.977894731;1.063191;0.992630122
20.888185;0.979800089;0.740594652;0.0329149757;0.755862526;0.0335940309;0.99714388;0.740594367;0.0329149386;0.979800623;4.11030026;0.182679795;10;0.992616256;0.992615639;0.977888726;1.063191;0.99261614
20.890185;0.97980213;0.74059469;0.0329149834;0.755861055;0.0335939377;0.997145845;0.740594369;0.0329149542;0.979802649;4.11030022;0.182679859;10;0.992602237;0.992601656;0.977881724;1.063191;0.992602161
20.895185;0.979807226;0.740594778;0.0329150355;0.755857395;0.0335937193;0.997150747;0.740594376;0.032915;0.979807721;4.11030015;0.182679986;10;0.992569192;0.992568721;0.977862731;1.063191;0.992569227
20.902185;0.97981828;0.740594841;0.0329151666;0.755849151;0.033593314;0.997160594;0.740594369;0.0329150621;0.97981877;4.11030009;0.182680083;10;0.992521136;0.992520842;0.9778328;1.063191;0.992521347
20.906185;0.979826273;0.740594833;0.0329152736;0.755843066;0.0335930371;0.997168491;0.740594334;0.0329150839;0.979826741;4.11030008;0.182680116;10;0.9924941;0.9924939;0.977813878;1.063191;0.992494411
20.910185;0.97983425;0.740594803;0.0329153813;0.755836933;0.0335927734;0.997176404;0.740594279;0.0329150854;0.979834671;4.11030008;0.182680143;10;0.992468069;0.992467944;0.977792952;1.063191;0.992468468
20.914185;0.979844201;0.740594758;0.0329154633;0.755829218;0.0335924422;0.997186367;0.740594215;0.032915067;0.979844582;4.11030009;0.18268016;10;0.992441061;0.992440979;0.977770998;1.063191;0.992441522
20.922185;0.979868014;0.740594617;0.0329154805;0.755810661;0.033591609;0.997208478;0.740594033;0.0329150422;0.979868446;4.11030008;0.182680144;10;0.992388173;0.992388006;0.977723004;1.063191;0.992388584
20.924185;0.979873958;0.740594572;0.0329154562;0.755806028;0.0335913995;0.997215531;0.740593981;0.0329150441;0.979874437;4.11030007;0.182680128;10;0.992374219;0.992373997;0.977709993;1.063191;0.992374581
20.927185;0.979884873;0.740594502;0.0329154159;0.755797543;0.0335910222;0.997225613;0.740593908;0.032915049;0.97988545;4.11030004;0.182680103;10;0.992354292;0.992353975;0.977689976;1.063191;0.992354571
20.930185;0.979894794;0.740594433;0.0329153799;0.755789831;0.0335906892;0.997235693;0.740593841;0.0329150514;0.979895491;4.11030002;0.182680078;10;0.992335371;0.992334949;0.977668965;1.063191;0.992335553
20.934185;0.979910697;0.740594359;0.0329153502;0.755777486;0.0335901681;0.9972508;0.740593768;0.0329150485;0.979911565;4.11029999;0.182680045;10;0.992308475;0.992307924;0.977639971;1.063191;0.99230852
20.937185;0.979922626;0.740594331;0.0329153414;0.755768218;0.0335897834;0.997262874;0.740593732;0.0329150421;0.979923616;4.11029996;0.182680018;10;0.992288545;0.992287916;0.977617003;1.063191;0.992288493
20.939185;0.97993158;0.740594329;0.0329153414;0.755761266;0.0335894922;0.997270923;0.740593718;0.0329150368;0.97993264;4.11029995;0.182679998;10;0.992275583;0.992274919;0.97760204;1.063191;0.992275476
20.940185;0.979935559;0.740594332;0.0329153436;0.755758174;0.033589363;0.997275947;0.740593714;0.0329150342;0.979936649;4.11029994;0.182679987;10;0.992269598;0.992268924;0.977594063;1.063191;0.992269467
20.942185;0.979944523;0.740594347;0.0329153528;0.755751217;0.0335890686;0.997283996;0.740593712;0.0329150293;0.979945661;4.11029993;0.182679966;10;0.992256621;0.99225594;0.977578115;1.063191;0.992256446
20.944185;0.979954495;0.74059437;0.032915368;0.755743482;0.0335887384;0.997293044;0.740593717;0.0329150254;0.979955663;4.11029992;0.182679946;10;0.992242634;0.99224196;0.977562171;1.063191;0.992242423
20.945185;0.979958485;0.740594384;0.0329153778;0.755740382;0.0335886072;0.997298069;0.740593722;0.0329150245;0.979959661;4.11029991;0.182679937;10;0.992236635;0.992235969;0.977553199;1.063191;0.992236411
20.950185;0.979983465;0.740594473;0.03291544;0.755721005;0.0335877793;0.997322191;0.740593785;0.032915038;0.979984621;4.11029988;0.182679921;10;0.992203607;0.992203011;0.977511319;1.063191;0.992203349
20.957185;0.980020478;0.740594656;0.0329155263;0.755692378;0.0335865195;0.997357307;0.740593982;0.0329151046;0.980021476;4.11029986;0.18268;10;0.992158511;0.992158036;0.977448374;1.063191;0.992158238
20.959185;0.980031481;0.740594718;0.0329155471;0.755683883;0.0335861274;0.997368318;0.74059405;0.0329151299;0.980032428;4.11029988;0.182680046;10;0.992145474;0.992145035;0.977429365;1.063191;0.992145201
20.962185;0.980048482;0.740594813;0.0329155677;0.755670763;0.0335855043;0.99738532;0.740594157;0.0329151702;0.980049367;4.11029992;0.182680128;10;0.992125414;0.99212503;0.977400342;1.063191;0.992125145
20.963185;0.980054481;0.740594844;0.03291557;0.755666136;0.0335852807;0.997391317;0.740594193;0.0329151826;0.980055349;4.11029994;0.182680156;10;0.992119393;0.992119027;0.977391334;1.063191;0.992119126
20.972185;0.980110512;0.740595125;0.0329155293;0.755622958;0.0335831656;0.997444234;0.740594548;0.0329152266;0.980111256;4.11030009;0.182680378;10;0.992061213;0.992060947;0.97730032;1.063191;0.992061
20.974185;0.980123531;0.740595183;0.032915522;0.75561293;0.0335826811;0.99745721;0.740594625;0.0329152198;0.980124246;4.11030013;0.182680404;10;0.992048184;0.992047918;0.977279324;1.063191;0.992047989
20.975185;0.980130542;0.74059521;0.0329155195;0.755607528;0.0335824236;0.997464197;0.740594662;0.0329152152;0.980131243;4.11030014;0.182680412;10;0.992041173;0.992040905;0.977268325;1.063191;0.992040985
20.977185;0.980143564;0.74059526;0.0329155165;0.755597495;0.0335819472;0.997477173;0.740594731;0.0329152059;0.980144238;4.11030016;0.182680419;10;0.992029154;0.992028878;0.977246328;1.063191;0.992028977
20.980185;0.980164604;0.740595321;0.0329155152;0.75558129;0.0335811928;0.997496141;0.740594816;0.0329151967;0.980165242;4.1103002;0.182680406;10;0.992009138;0.992008844;0.977214334;1.063191;0.992008963
20.985185;0.980200696;0.740595362;0.0329155085;0.75555352;0.0335799333;0.997531105;0.740594897;0.0329151991;0.98020128;4.11030023;0.182680348;10;0.991977131;0.99197681;0.977157355;1.063191;0.99197693
20.991185;0.980244832;0.740595283;0.0329155101;0.755519623;0.03357843;0.9975741;0.740594891;0.0329152441;0.980245359;4.11030027;0.182680278;10;0.991939158;0.991938793;0.977087397;1.063191;0.991938866
20.992185;0.980252855;0.740595258;0.0329155134;0.755513466;0.0335781595;0.997581101;0.740594881;0.0329152559;0.980253371;4.11030028;0.18268027;10;0.991933167;0.991932791;0.977075405;1.063191;0.991932852
20.995185;0.980275921;0.740595167;0.0329155306;0.755495778;0.0335773839;0.99760411;0.740594843;0.0329152958;0.980276396;4.1103003;0.182680253;10;0.991914198;0.991913787;0.977039421;1.063191;0.991913807
20.997185;0.980291962;0.740595098;0.0329155468;0.755483481;0.0335768416;0.99761912;0.740594817;0.0329153265;0.980292403;4.1103003;0.182680245;10;0.99190122;0.991900785;0.977015423;1.063191;0.99190078
21.006185;0.980367116;0.740594794;0.0329156474;0.755425856;0.0335742547;0.997691176;0.740594733;0.0329155148;0.980367374;4.11030033;0.18268019;10;0.991844312;0.991843769;0.97690129;1.063191;0.991843761
21.009185;0.980392134;0.74059471;0.0329156875;0.755406643;0.0335733997;0.997716179;0.740594719;0.032915589;0.980392362;4.11030036;0.182680148;10;0.991826313;0.991825752;0.976862189;1.063191;0.991825802
21.010185;0.980401134;0.740594684;0.0329157007;0.755399722;0.0335730951;0.997724178;0.740594716;0.0329156134;0.980401356;4.11030037;0.182680131;10;0.991819309;0.991818745;0.976849152;1.063191;0.991818818
21.013185;0.980428124;0.740594613;0.0329157382;0.755378946;0.0335721896;0.997750165;0.740594705;0.0329156834;0.980428337;4.1103004;0.182680074;10;0.99180128;0.991800729;0.976809039;1.063191;0.99180087
21.014185;0.980436117;0.740594592;0.0329157495;0.755372785;0.0335719234;0.997759158;0.740594701;0.0329157051;0.980436329;4.11030041;0.182680054;10;0.991794266;0.991793726;0.976795001;1.063191;0.991793887
21.018185;0.980473076;0.740594514;0.032915786;0.755344272;0.0335706896;0.997794125;0.740594682;0.0329157811;0.980473292;4.11030043;0.182679982;10;0.991769193;0.991768733;0.976739856;1.063191;0.99176895
21.022185;0.980510022;0.740594451;0.0329158101;0.755315753;0.0335694624;0.997830085;0.740594654;0.0329158425;0.980510243;4.11030045;0.182679928;10;0.991745105;0.991744754;0.97668472;1.063191;0.991745029
21.023185;0.98051901;0.740594438;0.0329158142;0.75530882;0.0335691667;0.997839074;0.740594646;0.0329158571;0.980519229;4.11030045;0.182679918;10;0.991738084;0.99173776;0.976670687;1.063191;0.991738053
21.026185;0.980547988;0.740594409;0.0329158203;0.755286497;0.0335682199;0.997866039;0.74059462;0.0329158963;0.980548182;4.11030045;0.182679894;10;0.991720028;0.991719775;0.976627589;1.063191;0.991720134
21.027185;0.980557986;0.740594403;0.0329158202;0.755278805;0.0335678957;0.997876025;0.740594611;0.0329159057;0.980558166;4.11030044;0.182679889;10;0.991713013;0.991712781;0.976612558;1.063191;0.991713162
21.029185;0.98057699;0.740594397;0.0329158176;0.755264193;0.0335672842;0.997894997;0.740594596;0.0329159166;0.980577132;4.11030044;0.182679878;10;0.99170099;0.991700795;0.976583504;1.063191;0.991701218
21.032185;0.980607014;0.740594405;0.0329158078;0.755241129;0.0335663205;0.997922953;0.740594578;0.032915914;0.980607079;4.11030042;0.182679861;10;0.991682972;0.991682827;0.976539437;1.063191;0.991683292
21.033185;0.980617026;0.740594414;0.0329158027;0.755233443;0.0335660003;0.99793294;0.740594573;0.0329159087;0.980617061;4.11030042;0.182679855;10;0.991675971;0.991675842;0.976525418;1.063191;0.991676313
21.036185;0.980647065;0.740594457;0.0329157818;0.755210388;0.0335650406;0.99796191;0.740594555;0.0329158802;0.980647007;4.1103004;0.18267984;10;0.991657979;0.991657896;0.976480369;1.063191;0.99165836
21.038185;0.980668089;0.740594498;0.0329157624;0.755194251;0.0335643647;0.9979819;0.740594542;0.0329158491;0.980667973;4.11030039;0.182679834;10;0.991645991;0.99164594;0.976450341;1.063191;0.991646378
21.039185;0.980678098;0.740594521;0.0329157507;0.755186567;0.0335640424;0.997991897;0.740594534;0.0329158293;0.980677958;4.11030039;0.182679832;10;0.991638998;0.991638964;0.976435328;1.063191;0.991639383
21.040185;0.980688106;0.740594546;0.0329157375;0.755178884;0.033563719;0.998001898;0.740594526;0.0329158067;0.980687945;4.11030039;0.18267983;10;0.991633005;0.991632989;0.976419316;1.063191;0.991633386
21.044185;0.980731121;0.740594655;0.0329156726;0.755145838;0.0335623111;0.998041925;0.740594477;0.0329156891;0.98073091;4.11030037;0.182679829;10;0.991609027;0.991609087;0.97635828;1.063191;0.991609374
21.046185;0.98075212;0.740594709;0.0329156375;0.755129695;0.0335616152;0.998062955;0.740594443;0.0329156191;0.980751904;4.11030035;0.182679828;10;0.991597034;0.991597132;0.97632627;1.063191;0.991597357
21.047185;0.980763118;0.740594735;0.0329156209;0.755121235;0.0335612471;0.998072973;0.740594426;0.0329155825;0.980762904;4.11030034;0.182679827;10;0.991590036;0.991590152;0.976311266;1.063191;0.991590345
21.048185;0.980773115;0.740594759;0.0329156057;0.755113545;0.0335609111;0.998083993;0.740594408;0.0329155451;0.980772905;4.11030033;0.182679825;10;0.991584037;0.99158417;0.976295262;1.063191;0.991584333
21.055185;0.98085008;0.740594885;0.0329155469;0.755054274;0.0335582733;0.998158164;0.740594313;0.0329153015;0.980849955;4.11030025;0.18267981;10;0.991542032;0.991542225;0.976183267;1.063191;0.991542242
21.064185;0.980953036;0.74059492;0.0329154987;0.754974944;0.0335547426;0.99825839;0.740594352;0.0329150906;0.980953082;4.11030016;0.182679792;10;0.991487019;0.991487188;0.976034384;1.063191;0.991487254
21.067185;0.980988017;0.740594905;0.0329154664;0.754947994;0.0335535461;0.998292446;0.740594412;0.0329150443;0.980988111;4.11030013;0.18267978;10;0.991469026;0.991469177;0.975983441;1.063191;0.991469293
21.069185;0.981012003;0.740594893;0.0329154382;0.754929518;0.0335527249;0.998314475;0.740594456;0.0329150251;0.981012126;4.11030011;0.182679773;10;0.99145703;0.991457171;0.975949476;1.063191;0.99145732
21.082185;0.981170893;0.740594775;0.0329151846;0.754807127;0.0335472125;0.998468471;0.740594782;0.0329150573;0.981171244;4.11029998;0.182679844;10;0.991378982;0.991379126;0.975721699;1.063191;0.99137927
21.083185;0.981183882;0.740594759;0.0329151712;0.75479712;0.0335467554;0.998480456;0.740594809;0.0329150615;0.98118426;4.11029996;0.182679859;10;0.991372979;0.991373123;0.975703721;1.063191;0.991373252
21.084185;0.981195872;0.740594743;0.0329151597;0.754787883;0.0335463315;0.99849244;0.740594835;0.0329150646;0.981196277;4.11029994;0.182679876;10;0.991367979;0.991368122;0.975685744;1.063191;0.991368234
21.088185;0.981246831;0.740594683;0.032915137;0.754748629;0.0335445245;0.998542365;0.740594921;0.0329150648;0.981247359;4.11029984;0.182679951;10;0.991344005;0.991344134;0.975612855;1.063191;0.991344167
21.095185;0.981338808;0.740594639;0.032915195;0.754677845;0.0335412206;0.9986302;0.740594995;0.0329150115;0.981339508;4.11029969;0.182680104;10;0.991302121;0.991302216;0.975483097;1.063191;0.991302107
21.096185;0.981351814;0.74059464;0.0329152101;0.754667846;0.0335407482;0.998642175;0.740595001;0.0329149994;0.981352524;4.11029967;0.182680127;10;0.99129714;0.991297233;0.975464131;1.063191;0.991297106
21.103185;0.981445903;0.740594723;0.0329153125;0.754595555;0.0335373518;0.998733056;0.740595044;0.0329149437;0.981446584;4.11029954;0.182680299;10;0.991255228;0.991255351;0.975331297;1.063191;0.991255121
21.104185;0.981458923;0.740594746;0.0329153238;0.754585561;0.0335368859;0.99874605;0.740595052;0.0329149432;0.981459587;4.11029952;0.182680326;10;0.991250233;0.99125037;0.975312309;1.063191;0.991250127
21.107185;0.981499996;0.740594823;0.032915345;0.754554049;0.0335354346;0.998786049;0.740595079;0.0329149501;0.981500592;4.11029948;0.18268041;10;0.991232239;0.991232424;0.975254326;1.063191;0.991232147
21.110185;0.981542086;0.740594904;0.0329153407;0.754521779;0.0335339765;0.998826061;0.740595107;0.0329149642;0.981542588;4.11029947;0.1826805;10;0.991214242;0.991214467;0.975196324;1.063191;0.991214171
21.111185;0.981556119;0.74059493;0.0329153337;0.754511026;0.0335334958;0.998839068;0.740595115;0.0329149698;0.981556584;4.11029947;0.182680532;10;0.991209243;0.991209478;0.97517632;1.063191;0.991209178
21.115185;0.98161226;0.740595014;0.0329152855;0.754468022;0.0335315901;0.998894102;0.740595137;0.0329149923;0.981612556;4.11029949;0.182680671;10;0.991185249;0.991185505;0.975097298;1.063191;0.991185202
21.116185;0.981626295;0.740595028;0.0329152701;0.754457272;0.0335311165;0.998907113;0.740595138;0.0329149967;0.981626544;4.1102995;0.182680709;10;0.991180253;0.991180507;0.975077293;1.063191;0.991180206
21.117185;0.981640331;0.740595038;0.0329152541;0.754446524;0.0335306428;0.998921125;0.740595138;0.0329150002;0.981640531;4.11029951;0.182680746;10;0.991174257;0.991174507;0.975057289;1.063191;0.991174208
21.120185;0.98168343;0.740595049;0.0329152052;0.754413511;0.0335291826;0.998963164;0.740595128;0.0329150064;0.981683477;4.11029955;0.182680859;10;0.991156276;0.991156495;0.974997283;1.063191;0.99115621
21.125185;0.981756553;0.740595028;0.0329151359;0.754357452;0.0335266707;0.999033224;0.740595052;0.0329150144;0.981756362;4.11029964;0.182681033;10;0.991127314;0.991127426;0.974895281;1.063191;0.991127201
21.136185;0.981919512;0.740594904;0.0329151612;0.754232285;0.0335210127;0.999190277;0.740594658;0.0329150543;0.981919078;4.11029989;0.182681218;10;0.991064281;0.991064063;0.974667257;1.063191;0.991064057
21.137185;0.981934488;0.740594887;0.0329151784;0.754220769;0.0335205019;0.999205278;0.740594622;0.0329150544;0.981934052;4.11029992;0.182681211;10;0.991059271;0.991059022;0.974645257;1.063191;0.991059037
21.140185;0.981980406;0.740594828;0.0329152422;0.754185452;0.0335189411;0.999249277;0.740594525;0.0329150463;0.98197998;4.11029998;0.182681166;10;0.991041245;0.991040902;0.974582257;1.063191;0.991040973
21.144185;0.982041292;0.740594724;0.032915339;0.754138603;0.03351687;0.999308269;0.740594424;0.0329150214;0.982040899;4.11030005;0.18268106;10;0.991019215;0.991018781;0.974496247;1.063191;0.991018892
21.155185;0.982214057;0.740594458;0.0329155216;0.754005592;0.0335109331;0.999475301;0.740594264;0.0329150138;0.982213744;4.11030014;0.182680617;10;0.99095617;0.990955679;0.974256104;1.063191;0.990955751
21.158185;0.982262027;0.740594442;0.0329155371;0.753968677;0.0335092879;0.999522333;0.740594261;0.0329150407;0.982261692;4.11030018;0.182680487;10;0.990940162;0.990939685;0.974190042;1.063191;0.990939726
21.160185;0.982294014;0.740594446;0.0329155438;0.753944071;0.0335081945;0.999553359;0.740594271;0.0329150647;0.982293658;4.11030021;0.18268041;10;0.990928153;0.990927685;0.974145;1.063191;0.990927716
21.161185;0.982311007;0.740594451;0.0329155469;0.753931002;0.0335076146;0.999568372;0.740594279;0.0329150777;0.982310641;4.11030022;0.182680375;10;0.990923148;0.990922684;0.974122979;1.063191;0.990922713
21.163185;0.982342993;0.740594468;0.0329155532;0.753906403;0.033506524;0.999600397;0.740594301;0.0329151044;0.982342609;4.11030024;0.182680318;10;0.990911135;0.990910679;0.97407794;1.063191;0.990910715
21.164185;0.982358986;0.74059448;0.0329155564;0.753894106;0.0335059788;0.999616409;0.740594316;0.0329151176;0.982358593;4.11030026;0.182680294;10;0.990906126;0.990905675;0.974054922;1.063191;0.990905719
21.165185;0.982375977;0.740594492;0.0329155597;0.753881043;0.0335053995;0.99963142;0.740594332;0.0329151302;0.982375578;4.11030027;0.182680274;10;0.990900115;0.990899671;0.974032906;1.063191;0.990899727
21.173185;0.982507892;0.740594572;0.0329155812;0.753779631;0.0335009132;0.999759487;0.740594473;0.0329151913;0.982507509;4.11030035;0.182680154;10;0.990855996;0.990855587;0.973849849;1.063191;0.990855892
21.177185;0.982574834;0.740594587;0.0329155796;0.753728165;0.0334986508;0.99982452;0.740594538;0.0329151876;0.982574528;4.11030035;0.182680096;10;0.99083397;0.990833514;0.973756868;1.063191;0.990834017
21.178185;0.982591818;0.740594589;0.0329155756;0.75371511;0.0334980781;0.99984053;0.740594553;0.0329151844;0.982591538;4.11030035;0.182680082;10;0.990827969;0.990827495;0.973733877;1.063191;0.990828048
21.179185;0.982608801;0.74059459;0.0329155698;0.753702057;0.0334975064;0.999857541;0.740594566;0.0329151803;0.98260855;4.11030034;0.182680069;10;0.990821971;0.990821475;0.973709887;1.063191;0.990822079
21.191185;0.982815627;0.740594613;0.032915404;0.75354324;0.0334906493;1.00005667;0.740594626;0.032915131;0.982815683;4.11030021;0.182680039;10;0.990756053;0.990755347;0.973426049;1.063191;0.990756347
21.195185;0.982885602;0.740594646;0.0329153599;0.753489574;0.0334883636;1.00012471;0.740594606;0.0329151077;0.98288571;4.11030017;0.182680082;10;0.990735071;0.990734363;0.973330106;1.063191;0.990735376
21.196185;0.9829036;0.740594654;0.032915351;0.753475777;0.0334877714;1.00014171;0.740594597;0.0329150979;0.982903717;4.11030016;0.182680095;10;0.990729073;0.990728369;0.973306122;1.063191;0.99072938
21.198185;0.982938601;0.740594668;0.032915335;0.753448951;0.033486614;1.00017672;0.740594573;0.0329150733;0.982938731;4.11030015;0.18268012;10;0.990718075;0.990717382;0.973257151;1.063191;0.990718384
21.202185;0.983010634;0.740594689;0.0329153067;0.753393787;0.0334842037;1.00024574;0.7405945;0.0329150112;0.983010766;4.11030015;0.182680155;10;0.990696078;0.990695409;0.9731592;1.063191;0.990696372
21.204185;0.983046666;0.740594696;0.0329152918;0.753366214;0.0334829861;1.00027973;0.740594452;0.0329149805;0.983046792;4.11030015;0.182680163;10;0.99068608;0.990685421;0.973110213;1.063191;0.990686356
21.207185;0.983100725;0.740594705;0.0329152661;0.753324863;0.0334811444;1.00033271;0.74059437;0.0329149392;0.983100848;4.11030016;0.182680164;10;0.990669076;0.990668441;0.973036222;1.063191;0.99066932
21.209185;0.983136767;0.740594711;0.0329152486;0.753297296;0.0334799086;1.00036769;0.740594311;0.0329149142;0.983136896;4.11030016;0.182680159;10;0.990659064;0.990658455;0.972986222;1.063191;0.990659293
21.210185;0.983154788;0.740594715;0.0329152406;0.753283513;0.0334792891;1.00038467;0.740594282;0.0329149021;0.983154922;4.11030017;0.182680155;10;0.990653054;0.990652461;0.972962221;1.063191;0.990653279
21.213185;0.98320985;0.740594725;0.0329152186;0.753241394;0.0334773948;1.00043762;0.740594193;0.0329148667;0.983209999;4.11030017;0.182680134;10;0.990637007;0.990636477;0.972887212;1.063191;0.99063724
21.217185;0.983283921;0.740594743;0.0329151867;0.753184728;0.0334748581;1.00050953;0.740594081;0.0329148211;0.983284085;4.11030017;0.182680095;10;0.990614911;0.990614494;0.972786184;1.063191;0.990615193
21.221185;0.983358969;0.74059475;0.0329151544;0.753127295;0.0334723099;1.00058044;0.740593997;0.0329147799;0.983359152;4.11030016;0.182680058;10;0.990593796;0.990593501;0.972684161;1.063191;0.990594152
21.227185;0.983471003;0.74059476;0.0329151171;0.753041515;0.0334685302;1.00068931;0.74059391;0.0329147531;0.983471222;4.11030007;0.18268;10;0.99056161;0.990561465;0.972531178;1.063191;0.990562098
21.229185;0.983509015;0.740594769;0.0329151102;0.753012408;0.0334672477;1.00072627;0.740593886;0.0329147591;0.983509234;4.11030004;0.182679977;10;0.990550557;0.990550445;0.972479195;1.063191;0.990551081
21.231185;0.983547029;0.740594779;0.0329151074;0.752983301;0.0334659643;1.00076322;0.740593865;0.0329147718;0.983547243;4.11030001;0.182679951;10;0.990540517;0.990540424;0.972427216;1.063191;0.990541063
21.232185;0.983567037;0.740594783;0.0329151078;0.752967982;0.0334652885;1.00078119;0.740593856;0.0329147803;0.983567246;4.11029999;0.182679937;10;0.990535504;0.990535414;0.972401227;1.063191;0.990536053
21.234185;0.983605054;0.740594791;0.0329151129;0.752938874;0.0334640059;1.00081814;0.740593841;0.0329148009;0.983605252;4.11029997;0.182679906;10;0.990524489;0.990524397;0.972349248;1.063191;0.99052503
21.236185;0.983643073;0.740594796;0.0329151241;0.752909769;0.0334627258;1.0008561;0.740593829;0.0329148254;0.983643258;4.11029995;0.182679873;10;0.990513491;0.990513385;0.972297265;1.063191;0.990514006
21.239185;0.983701103;0.740594803;0.0329151522;0.752865342;0.0334607756;1.00091203;0.740593825;0.0329148677;0.983701263;4.11029992;0.182679816;10;0.990498521;0.990498381;0.972218276;1.063191;0.990498973
21.243185;0.983779144;0.740594814;0.0329152073;0.752805592;0.0334581534;1.00098697;0.740593841;0.0329149339;0.98377925;4.11029992;0.182679731;10;0.990476601;0.990476394;0.97211226;1.063191;0.99047694
21.247185;0.983858173;0.740594827;0.0329152768;0.752745077;0.033455495;1.00106291;0.740593867;0.0329150043;0.983858199;4.11029997;0.182679648;10;0.990456698;0.990456419;0.972006222;1.063191;0.990456921
21.248185;0.983877178;0.740594832;0.0329152961;0.752730522;0.0334548575;1.0010819;0.740593873;0.0329150215;0.983877181;4.11029998;0.182679629;10;0.990450722;0.990450426;0.97197921;1.063191;0.990450917
21.252185;0.983957193;0.740594863;0.0329153797;0.752669253;0.0334521846;1.00115785;0.74059389;0.0329150831;0.983957091;4.11030004;0.182679565;10;0.990429807;0.990429454;0.971872151;1.063191;0.990429899
21.253185;0.983977198;0.740594874;0.0329154009;0.752653939;0.0334515194;1.00117684;0.740593891;0.032915096;0.983977066;4.11030006;0.182679554;10;0.990424824;0.990424461;0.971845133;1.063191;0.990424893
21.254185;0.983996203;0.740594886;0.0329154213;0.75263939;0.0334508893;1.00119683;0.74059389;0.0329151075;0.98399604;4.11030007;0.182679546;10;0.990419841;0.990419466;0.971818113;1.063191;0.990419887
21.257185;0.984057223;0.740594924;0.0329154764;0.752592694;0.0334488674;1.00125478;0.740593879;0.0329151349;0.984056961;4.11030011;0.182679543;10;0.990403884;0.990403478;0.971737043;1.063191;0.990403869
21.262185;0.984157281;0.740594984;0.0329155505;0.752516154;0.0334455467;1.00135171;0.740593826;0.0329151609;0.98415684;4.11030014;0.182679603;10;0.990378942;0.990378472;0.9715999;1.063191;0.990378846
21.268185;0.98428038;0.740595033;0.0329156352;0.752422036;0.0334414057;1.00146966;0.740593729;0.0329151782;0.984279742;4.11030016;0.182679762;10;0.990348;0.990347448;0.971434722;1.063191;0.990347816
21.269185;0.984300399;0.740595038;0.0329156511;0.752406737;0.033440725;1.00148966;0.740593713;0.032915181;0.984299731;4.11030016;0.182679794;10;0.99034201;0.990341443;0.971406696;1.063191;0.990341807
21.273185;0.984382478;0.740595046;0.0329157185;0.752344034;0.0334379215;1.00156968;0.740593659;0.0329151881;0.984381714;4.11030015;0.182679926;10;0.990322055;0.990321418;0.971295619;1.063191;0.990321767
21.276185;0.984445533;0.740595039;0.0329157686;0.752295894;0.0334357593;1.00162972;0.74059364;0.0329151878;0.984444734;4.11030013;0.182680018;10;0.9903071;0.990306401;0.971211598;1.063191;0.990306744
21.277185;0.984465547;0.740595035;0.0329157844;0.752280617;0.0334350716;1.00164974;0.740593639;0.032915187;0.984464747;4.11030013;0.182680046;10;0.990301118;0.990300396;0.971183599;1.063191;0.990300739
