time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
21.281185;0.984549589;0.740595015;0.032915843;0.752216482;0.0334321828;1.00172982;0.740593662;0.0329151762;0.984548823;4.11030012;0.18268014;10;0.990281194;0.990280382;0.971070637;1.063191;0.990280739
21.286185;0.984654593;0.740594988;0.0329159074;0.752136358;0.0334285566;1.00183195;0.740593734;0.0329151329;0.984653936;4.11030013;0.18268021;10;0.990256289;0.99025536;0.970929741;1.063191;0.990255775
21.287185;0.984675586;0.740594983;0.0329159191;0.75212034;0.0334278284;1.00185297;0.740593752;0.0329151206;0.984674957;4.11030013;0.182680215;10;0.990251305;0.990250353;0.970900768;1.063191;0.990250784
21.291185;0.98476054;0.740594956;0.0329159552;0.752055514;0.0334248765;1.00193509;0.740593822;0.032915066;0.984760026;4.11030014;0.182680201;10;0.990230351;0.990229303;0.970786884;1.063191;0.990229813
21.300185;0.984954351;0.740594881;0.0329159446;0.75190756;0.0334181938;1.00212138;0.740593958;0.0329149434;0.984954178;4.11030004;0.182680012;10;0.990185373;0.990184166;0.970527134;1.063191;0.99018483
21.311185;0.985194259;0.740594771;0.0329157699;0.75172448;0.0334101037;1.00235351;0.740594023;0.0329147859;0.985194335;4.11029981;0.182679683;10;0.990130386;0.990129252;0.970204351;1.063191;0.990129894
21.312185;0.985216257;0.740594759;0.0329157436;0.751707696;0.0334093686;1.0023755;0.740594025;0.0329147731;0.985216344;4.1102998;0.18267966;10;0.990126385;0.990125274;0.970175369;1.063191;0.990125904
21.314185;0.985260252;0.740594732;0.0329156872;0.751674135;0.0334078976;1.00241748;0.740594031;0.0329147524;0.985260356;4.11029977;0.18267962;10;0.990116383;0.990115319;0.970115402;1.063191;0.990115923
21.315185;0.985282249;0.740594719;0.0329156573;0.751657359;0.0334071608;1.00243947;0.740594035;0.0329147452;0.98528236;4.11029976;0.182679605;10;0.990111381;0.990110342;0.970086416;1.063191;0.990110933
21.316185;0.985304245;0.740594705;0.0329156267;0.751640585;0.0334064228;1.00246045;0.74059404;0.0329147404;0.985304362;4.11029976;0.182679591;10;0.990106379;0.990105366;0.970056429;1.063191;0.990105942
21.324185;0.985483181;0.740594577;0.03291538;0.751504239;0.0334003241;1.00263329;0.74059413;0.0329147619;0.985483329;4.1102998;0.182679538;10;0.990066359;0.990065554;0.969816458;1.063191;0.990065992
21.325185;0.985506172;0.740594556;0.0329153542;0.751486729;0.0333995278;1.00265526;0.74059415;0.032914768;0.98550632;4.11029981;0.182679534;10;0.990062352;0.990061574;0.969786453;1.063191;0.990061997
21.331185;0.985641127;0.740594417;0.0329152541;0.751383959;0.0333948267;1.00278606;0.740594305;0.0329148211;0.985641256;4.11029985;0.182679507;10;0.99003232;0.990031676;0.969605392;1.063191;0.990032043
21.335185;0.985732098;0.740594344;0.0329152269;0.751314649;0.0333916681;1.0028739;0.740594411;0.0329148913;0.985732236;4.11029987;0.182679493;10;0.990013336;0.990012731;0.969483349;1.063191;0.990013073
21.339185;0.985824052;0.740594303;0.032915213;0.751244542;0.0333885074;1.00296175;0.740594492;0.0329149862;0.985824247;4.11029989;0.182679489;10;0.989993369;0.989992784;0.969360323;1.063191;0.989993086
21.340185;0.985847038;0.740594297;0.0329152108;0.751227012;0.0333877214;1.00298371;0.740594506;0.0329150122;0.985847254;4.11029989;0.18267949;10;0.989989376;0.989988799;0.969329319;1.063191;0.989989086
21.344185;0.985938972;0.740594292;0.0329152146;0.751156887;0.0333845859;1.00307358;0.740594527;0.0329151251;0.985939284;4.1102999;0.182679505;10;0.989969392;0.989968864;0.969206312;1.063191;0.98996908
21.345185;0.985962954;0.740594295;0.0329152198;0.751138592;0.0333837691;1.00309555;0.740594524;0.0329151552;0.98596329;4.1102999;0.182679511;10;0.989965392;0.989964882;0.969175312;1.063191;0.989965079
21.346185;0.985985937;0.740594298;0.0329152265;0.751121061;0.0333829861;1.00311752;0.740594517;0.0329151853;0.985986295;4.1102999;0.182679518;10;0.989960391;0.9899599;0.969144312;1.063191;0.989960078
21.349185;0.986054894;0.740594312;0.032915255;0.751068466;0.0333806353;1.00318546;0.740594481;0.0329152728;0.986055304;4.11029989;0.182679542;10;0.98994538;0.989944953;0.969051308;1.063191;0.989945079
21.350185;0.986078886;0.740594318;0.0329152671;0.751050173;0.0333798166;1.00320744;0.740594466;0.0329153002;0.986079304;4.11029989;0.18267955;10;0.989941374;0.989940969;0.969020305;1.063191;0.989941081
21.351185;0.986101881;0.740594326;0.0329152803;0.751032642;0.0333790307;1.00323043;0.740594449;0.0329153265;0.986102302;4.11029988;0.18267956;10;0.989936366;0.989935985;0.968989301;1.063191;0.989936084
21.354185;0.986171888;0.740594355;0.0329153204;0.750979289;0.0333766339;1.00329841;0.740594393;0.0329153957;0.986172286;4.11029988;0.182679597;10;0.989921342;0.989921029;0.968895286;1.063191;0.989921097
21.355185;0.986195897;0.740594366;0.0329153324;0.750960997;0.0333758105;1.00332141;0.740594373;0.0329154151;0.986196277;4.11029987;0.182679612;10;0.989917335;0.989917042;0.968863281;1.063191;0.989917102
21.366185;0.986456149;0.740594484;0.0329153764;0.750762893;0.0333668785;1.00357254;0.740594056;0.0329154702;0.98645612;4.11029983;0.182679816;10;0.989864353;0.989864181;0.968516255;1.063191;0.989864212
21.375185;0.986672383;0.740594473;0.0329152484;0.750598513;0.033359489;1.0037817;0.740593831;0.0329153468;0.986671888;4.11029982;0.182679888;10;0.989822284;0.989822255;0.968228326;1.063191;0.989822242
21.376185;0.986697403;0.740594465;0.0329152288;0.750579502;0.0333586391;1.00380472;0.740593817;0.0329153312;0.98669686;4.11029982;0.182679886;10;0.989818267;0.989818256;0.968196336;1.063191;0.989818235
21.381185;0.986818459;0.740594404;0.032915119;0.750487524;0.0333545404;1.00392181;0.740593802;0.0329152446;0.986817748;4.11029984;0.182679848;10;0.989794162;0.989794238;0.968035397;1.063191;0.989794179
21.385185;0.986915467;0.740594345;0.0329150241;0.750413818;0.0333512667;1.00401687;0.740593842;0.0329151623;0.986914725;4.11029984;0.182679791;10;0.989776068;0.989776196;0.967905463;1.063191;0.989776129
21.390185;0.987038451;0.7405943;0.0329149067;0.750320361;0.033347128;1.00413488;0.740593915;0.032915053;0.987037774;4.11029979;0.182679715;10;0.989751963;0.98975211;0.967742556;1.063191;0.989752094
21.392185;0.987087435;0.740594298;0.0329148605;0.750283128;0.0333454814;1.00418287;0.740593943;0.0329150179;0.987086807;4.11029975;0.182679688;10;0.989742929;0.989743074;0.967676594;1.063191;0.989743088
21.409185;0.987511257;0.740594443;0.0329146494;0.749960789;0.0333312697;1.00459168;0.74059399;0.0329150385;0.987511171;4.11029955;0.182679563;10;0.989665798;0.98966604;0.967113643;1.063191;0.989665949
21.410185;0.987536248;0.740594455;0.0329146477;0.749941778;0.0333304328;1.00461667;0.740593991;0.0329150411;0.987536184;4.11029955;0.182679567;10;0.989660789;0.989661054;0.967080622;1.063191;0.989660931
21.414185;0.987637214;0.740594505;0.0329146331;0.74986498;0.0333270509;1.00471368;0.740594005;0.0329150404;0.987637215;4.11029957;0.182679596;10;0.989642752;0.989643119;0.966946516;1.063191;0.98964285
21.417185;0.987714194;0.740594543;0.0329146127;0.74980644;0.0333244729;1.00478771;0.74059402;0.0329150316;0.987714215;4.11029959;0.182679634;10;0.989628725;0.989629172;0.966845421;1.063191;0.989628784
21.423185;0.987867183;0.740594611;0.0329145946;0.74969019;0.0333193532;1.0049358;0.740594039;0.0329150281;0.987867155;4.11029965;0.182679762;10;0.989602687;0.989603246;0.966642197;1.063191;0.989602669
21.439185;0.988280147;0.740594829;0.0329149355;0.749377199;0.0333055334;1.00533507;0.740593962;0.03291518;0.988279966;4.11029968;0.182680243;10;0.989530702;0.989531234;0.966093645;1.063191;0.989530654
21.440185;0.988306137;0.740594843;0.0329149603;0.749357521;0.0333046665;1.00536009;0.74059396;0.0329151897;0.988305965;4.11029967;0.182680267;10;0.989526708;0.989527229;0.966059625;1.063191;0.989526666
21.444185;0.988410083;0.74059489;0.0329150613;0.749278823;0.0333012069;1.00546214;0.740593969;0.0329152385;0.988409971;4.11029965;0.182680342;10;0.989509751;0.989510218;0.965921569;1.063191;0.989509722
21.447185;0.988489043;0.74059491;0.0329151409;0.749219051;0.0332985799;1.00553817;0.740593985;0.0329152843;0.988488993;4.11029963;0.182680372;10;0.989495797;0.989496211;0.965816552;1.063191;0.989495766
21.448185;0.98851503;0.740594914;0.0329151679;0.749199382;0.0332977133;1.00556318;0.740593991;0.0329153001;0.988515005;4.11029963;0.182680377;10;0.989491814;0.989492209;0.96578255;1.063191;0.989491781
21.459185;0.988805949;0.740594885;0.0329154079;0.748979292;0.0332878869;1.00584424;0.74059414;0.0329154706;0.988806236;4.11029973;0.182680395;10;0.989443992;0.989444212;0.965397662;1.063191;0.98944393
21.462185;0.988885939;0.740594862;0.0329154427;0.748918817;0.0332851549;1.00592224;0.740594204;0.0329155243;0.988886284;4.11029976;0.182680406;10;0.989431019;0.989431211;0.965291716;1.063191;0.989430956
21.468185;0.989046915;0.740594801;0.0329154594;0.748797165;0.0332796498;1.00607721;0.740594339;0.0329156326;0.989047309;4.11029983;0.182680439;10;0.98940506;0.989405187;0.965079808;1.063191;0.989404982
21.475185;0.989235875;0.740594716;0.032915415;0.748654343;0.0332732461;1.00625907;0.740594534;0.0329157076;0.989236263;4.1102999;0.182680472;10;0.989376121;0.989376115;0.964830837;1.063191;0.989376004
21.477185;0.989289866;0.740594699;0.0329154092;0.748613514;0.0332714359;1.00631102;0.740594599;0.0329157146;0.989290251;4.11029992;0.182680484;10;0.989367135;0.989367093;0.964758829;1.063191;0.98936701
21.479185;0.989343858;0.740594685;0.0329154107;0.748572673;0.0332696316;1.00636397;0.74059467;0.0329157173;0.989344244;4.11029994;0.182680499;10;0.989359145;0.989359078;0.964687817;1.063191;0.989359011
21.481185;0.989397853;0.740594674;0.0329154191;0.748531821;0.0332678299;1.00641593;0.740594742;0.0329157177;0.989398241;4.11029996;0.182680517;10;0.989350148;0.989350071;0.964615804;1.063191;0.989350006
21.484185;0.989479845;0.740594653;0.0329154409;0.748469766;0.0332650962;1.0064949;0.740594846;0.0329157164;0.989480247;4.11029998;0.182680549;10;0.989337136;0.989337076;0.964507791;1.063191;0.989336984
21.488185;0.989588834;0.740594611;0.0329154753;0.748387244;0.0332614637;1.00660088;0.740594946;0.0329157153;0.989589258;4.11030002;0.182680583;10;0.989321092;0.989321106;0.964363799;1.063191;0.989320927
21.489185;0.989616831;0.740594598;0.0329154832;0.748366041;0.0332605289;1.00662787;0.740594961;0.0329157155;0.989617258;4.11030002;0.18268059;10;0.989316078;0.989316116;0.964327807;1.063191;0.989315906
21.505185;0.99005784;0.740594414;0.0329154708;0.748032075;0.0332456548;1.00705474;0.740594815;0.0329157645;0.990058025;4.11030003;0.182680569;10;0.989249743;0.989250281;0.963744947;1.063191;0.989249311
21.506185;0.990085841;0.740594406;0.0329154658;0.748010884;0.0332447114;1.00708072;0.740594793;0.0329157718;0.990086017;4.11030003;0.182680559;10;0.989245724;0.989246277;0.963707948;1.063191;0.989245278
21.507185;0.990113842;0.740594399;0.0329154605;0.747989697;0.0332437697;1.0071077;0.740594771;0.0329157793;0.990114012;4.11030003;0.182680547;10;0.989241707;0.98924227;0.963671948;1.063191;0.989241248
21.508185;0.990141842;0.740594393;0.032915455;0.747968512;0.0332428295;1.00713468;0.740594748;0.0329157871;0.990142011;4.11030003;0.182680533;10;0.989236692;0.989237259;0.963634948;1.063191;0.989236222
21.518185;0.990421844;0.740594416;0.0329153822;0.747756808;0.0332334842;1.00740548;0.740594582;0.0329158733;0.99042213;4.11030005;0.18268029;10;0.989196682;0.989196976;0.963265919;1.063191;0.989196133
21.519185;0.990449846;0.740594421;0.0329153727;0.747735652;0.0332325496;1.00743245;0.740594572;0.0329158813;0.990450146;4.11030006;0.182680252;10;0.989191691;0.989191936;0.96322891;1.063191;0.989191133
21.520185;0.990477849;0.740594428;0.0329153634;0.747714498;0.0332316142;1.00745943;0.740594563;0.0329158888;0.990478162;4.11030006;0.182680212;10;0.989187702;0.989187896;0.9631919;1.063191;0.989187133
21.524185;0.990590863;0.740594459;0.0329153347;0.747629144;0.0332278354;1.00756932;0.740594541;0.0329159125;0.990591221;4.1103001;0.182680036;10;0.989171751;0.989171742;0.963042856;1.063191;0.989171139
21.536185;0.990931911;0.74059461;0.0329153163;0.747371661;0.0332163365;1.0078981;0.740594606;0.032915884;0.990932274;4.11030031;0.182679563;10;0.989123764;0.989123483;0.962593763;1.063191;0.989123195
21.545185;0.991189951;0.740594738;0.0329153495;0.747177076;0.0332075303;1.00814807;0.740594788;0.0329157468;0.991190284;4.11030042;0.182679392;10;0.989087612;0.989087573;0.962253729;1.063191;0.989087304
21.552185;0.991391893;0.740594834;0.0329154061;0.747024812;0.0332006601;1.00834303;0.740594909;0.0329155515;0.991392324;4.11030048;0.1826793;10;0.989059535;0.989059678;0.961988773;1.063191;0.989059462
21.553185;0.991420879;0.740594844;0.0329154142;0.74700296;0.0331996748;1.00837103;0.740594915;0.0329155212;0.991421334;4.11030048;0.182679287;10;0.989056532;0.989056691;0.961950782;1.063191;0.989056489
21.554185;0.991449865;0.740594854;0.0329154216;0.746981113;0.0331986896;1.00839903;0.740594918;0.0329154911;0.991450346;4.11030049;0.182679275;10;0.989052531;0.989052703;0.961912791;1.063191;0.989052516
21.568185;0.991857781;0.740594995;0.0329153533;0.746674011;0.033184979;1.00879314;0.740594742;0.0329151403;0.991858541;4.11030043;0.182679404;10;0.988997693;0.988997909;0.961375857;1.063191;0.988997809
21.569185;0.991886786;0.740595003;0.0329153369;0.746652189;0.0331840137;1.00882215;0.740594729;0.0329151244;0.991887549;4.11030041;0.182679429;10;0.988993717;0.988993928;0.961337862;1.063191;0.988993815
21.571185;0.9919458;0.740595019;0.0329153028;0.746607789;0.0331820493;1.00887819;0.74059471;0.0329151;0.991946561;4.11030036;0.182679478;10;0.988985767;0.988985969;0.96126087;1.063191;0.98898582
21.572185;0.991975811;0.740595027;0.0329152858;0.746585212;0.0331810501;1.00890721;0.740594705;0.0329150919;0.991976567;4.11030034;0.182679504;10;0.988982793;0.988982991;0.961221875;1.063191;0.988982821
21.574185;0.99203384;0.740595039;0.0329152532;0.746541566;0.0331791181;1.00896425;0.740594704;0.0329150846;0.992034575;4.11030028;0.182679555;10;0.988974843;0.988975038;0.961144883;1.063191;0.988974819
21.577185;0.992122904;0.740595056;0.03291521;0.7464746;0.0331761536;1.00904931;0.740594719;0.0329150914;0.992123579;4.1103002;0.182679632;10;0.988962907;0.988963108;0.961028893;1.063191;0.988962813
21.578185;0.992151929;0.740595061;0.0329151976;0.746452784;0.0331751886;1.00907834;0.740594728;0.0329150971;0.992152578;4.11030017;0.182679658;10;0.988959925;0.988960131;0.960989895;1.063191;0.988959812
21.582185;0.992270039;0.740595072;0.0329151606;0.746364035;0.033171273;1.00919242;0.740594771;0.0329151279;0.992270561;4.11030008;0.182679763;10;0.988943978;0.988944208;0.960834895;1.063191;0.98894381
21.588185;0.992448209;0.74059506;0.0329151401;0.746230229;0.0331654153;1.00936452;0.740594834;0.0329151951;0.992448504;4.11029996;0.182679928;10;0.988922013;0.988922274;0.960600872;1.063191;0.988921815
21.592185;0.992567317;0.740595023;0.0329151399;0.746140817;0.0331615188;1.00947958;0.740594867;0.0329152659;0.99256745;4.11029991;0.18268003;10;0.988906029;0.988906291;0.960443841;1.063191;0.988905822
21.598185;0.992747472;0.740594941;0.0329151608;0.746005581;0.0331556103;1.00965271;0.740594872;0.0329154108;0.992747359;4.11029991;0.182680144;10;0.988884057;0.988884311;0.960208751;1.063191;0.988883843
21.603185;0.992896602;0.740594858;0.0329152015;0.745893603;0.0331507266;1.00979784;0.740594816;0.0329155464;0.992896287;4.11029995;0.182680201;10;0.988865086;0.988865353;0.960011642;1.063191;0.988864892
21.604185;0.992927627;0.740594843;0.0329152132;0.745870303;0.0331497108;1.00982686;0.740594802;0.0329155736;0.992927274;4.11029996;0.182680207;10;0.988862092;0.988862364;0.959972617;1.063191;0.988861904
21.607185;0.993017696;0.740594804;0.0329152512;0.745802656;0.0331467652;1.00991491;0.740594756;0.0329156533;0.993017232;4.11029999;0.182680217;10;0.988850109;0.988850398;0.959853542;1.063191;0.98884994
21.611185;0.993137776;0.740594769;0.0329153016;0.745712468;0.0331428413;1.01003096;0.740594701;0.0329157362;0.993137174;4.11030001;0.182680216;10;0.988836138;0.988836453;0.959695442;1.063191;0.988835978
21.616185;0.993289823;0.740594747;0.0329153697;0.745598273;0.0331378891;1.01017799;0.740594659;0.032915769;0.993289093;4.11030004;0.182680196;10;0.988817183;0.988817546;0.959497346;1.063191;0.988816997
21.628185;0.993654576;0.740594751;0.0329154806;0.745324207;0.0331260437;1.01053108;0.740594673;0.0329155699;0.99365385;4.11030006;0.18268012;10;0.98877324;0.988773756;0.959018422;1.063191;0.988772934
21.633185;0.993806402;0.740594788;0.0329154405;0.745210119;0.0331210831;1.01067808;0.740594723;0.0329154653;0.993805776;4.11030002;0.182680115;10;0.988755215;0.988755805;0.95881759;1.063191;0.988754927
21.636185;0.9938983;0.740594804;0.0329153945;0.745141083;0.0331180771;1.01076707;0.740594758;0.0329154063;0.993897758;4.11029998;0.182680124;10;0.988745176;0.988745846;0.95869771;1.063191;0.988744931
21.638185;0.993960233;0.740594808;0.0329153571;0.745094564;0.0331160491;1.01082706;0.740594776;0.03291537;0.993959756;4.11029994;0.182680134;10;0.988737138;0.988737879;0.958616795;1.063191;0.988736933
21.639185;0.993990199;0.740594807;0.0329153374;0.745072057;0.033115067;1.01085606;0.740594782;0.0329153534;0.993989757;4.11029993;0.182680139;10;0.988734116;0.988734896;0.958576839;1.063191;0.988733934
21.644185;0.994144031;0.740594781;0.0329152392;0.744956553;0.0331099985;1.01100501;0.740594787;0.0329152932;0.994143776;4.11029984;0.182680169;10;0.988715989;0.988716961;0.958375048;1.063191;0.988715941
21.655185;0.994484742;0.740594694;0.0329151307;0.744701022;0.0330985145;1.0113338;0.740594777;0.032915302;0.994484829;4.11029976;0.182680206;10;0.988676708;0.988677839;0.957929366;1.063191;0.98867697
21.666185;0.994826754;0.740594677;0.0329152169;0.744445211;0.0330867299;1.01166448;0.740594808;0.0329154691;0.994826822;4.11029976;0.18268025;10;0.98863854;0.988639528;0.957480649;1.063191;0.988639017
21.674185;0.995076844;0.740594712;0.0329153346;0.744258405;0.0330781445;1.01190732;0.740594761;0.0329156023;0.995076772;4.11029979;0.182680281;10;0.988610537;0.98861135;0.957151838;1.063191;0.988611009
21.678185;0.995202874;0.740594765;0.0329154034;0.744164281;0.0330738696;1.01202831;0.740594715;0.0329156503;0.995202785;4.1102998;0.18268031;10;0.988596571;0.988597246;0.95698788;1.063191;0.988596993
21.679185;0.995233879;0.740594781;0.0329154209;0.744141126;0.0330728268;1.01205932;0.740594702;0.0329156583;0.995233794;4.1102998;0.182680317;10;0.988593581;0.988594217;0.956946882;1.063191;0.988593988
21.680185;0.995265883;0.740594798;0.0329154388;0.744117225;0.0330717548;1.01208933;0.740594689;0.0329156643;0.995265805;4.11029981;0.182680324;10;0.988590593;0.988591189;0.95690488;1.063191;0.988590982
21.683185;0.995359886;0.740594856;0.0329154975;0.744047016;0.033068626;1.01218037;0.740594647;0.0329156676;0.995359848;4.11029981;0.182680341;10;0.988579631;0.988580109;0.956780853;1.063191;0.988579964
21.685185;0.99542288;0.740594902;0.0329155411;0.743999962;0.0330665419;1.01224139;0.74059462;0.0329156576;0.995422884;4.11029981;0.182680347;10;0.988573659;0.988574064;0.956698824;1.063191;0.988573951
21.688185;0.995517855;0.74059498;0.0329156083;0.743929005;0.0330634083;1.01233343;0.740594581;0.032915628;0.995517945;4.11029982;0.182680348;10;0.988562699;0.988563008;0.95657477;1.063191;0.988562929
21.693185;0.995675803;0.740595128;0.0329157003;0.743810973;0.0330581922;1.01248647;0.74059452;0.0329155449;0.99567606;4.11029984;0.18268033;10;0.988546751;0.988546943;0.956366677;1.063191;0.988546873
21.702185;0.995961751;0.74059539;0.032915725;0.743597295;0.033048759;1.0127636;0.740594351;0.0329153695;0.995962213;4.11029994;0.182680214;10;0.988515857;0.98851591;0.955992562;1.063191;0.988515652
21.703185;0.995993747;0.74059541;0.0329157149;0.74357339;0.0330477111;1.01279362;0.740594329;0.0329153562;0.995994221;4.11029996;0.182680193;10;0.988512874;0.988512908;0.955950558;1.063191;0.988512623
21.708185;0.996153738;0.740595485;0.032915629;0.743453891;0.0330424805;1.01294874;0.740594247;0.0329153187;0.996154231;4.11030005;0.182680075;10;0.988496954;0.988496898;0.955741562;1.063191;0.988496494
21.709185;0.996184741;0.740595496;0.0329156064;0.743430746;0.0330414664;1.01297877;0.740594237;0.0329153152;0.996185227;4.11030007;0.182680051;10;0.988492968;0.988492897;0.955699567;1.063191;0.988492474
21.712185;0.99628076;0.740595525;0.032915536;0.743359088;0.0330383194;1.01307187;0.740594219;0.0329153086;0.996281201;4.11030011;0.182679978;10;0.988483;0.988482893;0.955574587;1.063191;0.988482432
21.715185;0.996376799;0.740595549;0.0329154674;0.743287459;0.0330351669;1.01316496;0.740594212;0.0329153029;0.996377153;4.11030014;0.182679908;10;0.988474014;0.98847389;0.955448608;1.063191;0.988473413
21.717185;0.996440836;0.740595559;0.0329154201;0.743239722;0.0330330618;1.01322703;0.740594211;0.0329152962;0.996441108;4.11030015;0.182679868;10;0.988467011;0.988466887;0.955364621;1.063191;0.988466411
21.723185;0.996633983;0.740595537;0.032915233;0.743095835;0.0330266722;1.01341418;0.740594198;0.0329152511;0.996633931;4.11030015;0.182679799;10;0.988446958;0.988446887;0.955111645;1.063191;0.988446415
21.727185;0.996763087;0.74059548;0.0329150775;0.7429997;0.0330223545;1.01353824;0.740594178;0.0329152091;0.996762794;4.11030013;0.182679795;10;0.988434911;0.988434904;0.954943638;1.063191;0.98843441
21.728185;0.996795112;0.740595462;0.0329150398;0.742975855;0.0330212782;1.01356925;0.740594172;0.0329152002;0.996794761;4.11030013;0.182679799;10;0.988430901;0.988430911;0.954900633;1.063191;0.988430409
21.736185;0.997053265;0.740595295;0.0329148435;0.742783649;0.0330125694;1.01381927;0.740594131;0.0329151524;0.997052599;4.11030009;0.182679892;10;0.988405828;0.988406014;0.954562573;1.063191;0.988405412
21.737185;0.997086279;0.740595275;0.0329148375;0.74275907;0.0330114539;1.01385027;0.740594129;0.032915149;0.997085593;4.11030008;0.182679906;10;0.988401819;0.988402029;0.954519565;1.063191;0.988401418
21.740185;0.997183317;0.740595213;0.032914843;0.742686835;0.0330081787;1.01394424;0.740594127;0.0329151389;0.997182592;4.11030006;0.182679941;10;0.988392792;0.988393072;0.954392538;1.063191;0.988392444
21.742185;0.997248339;0.74059517;0.0329148616;0.742638439;0.0330059938;1.01400721;0.740594131;0.0329151308;0.997247602;4.11030006;0.182679958;10;0.988386776;0.988387097;0.954307515;1.063191;0.988386469
21.743185;0.997280348;0.740595149;0.032914874;0.742614616;0.0330049219;1.0140392;0.740594134;0.0329151262;0.997279609;4.11030006;0.182679964;10;0.988382768;0.988383107;0.954265504;1.063191;0.988382484
21.748185;0.997443387;0.740595035;0.0329149516;0.742493292;0.0329994998;1.0141961;0.740594156;0.0329150984;0.997442652;4.11030009;0.182679971;10;0.988367733;0.988368122;0.95405244;1.063191;0.988367591
21.749185;0.997475393;0.74059501;0.0329149691;0.742469478;0.0329984421;1.01422708;0.740594162;0.0329150914;0.997474662;4.1103001;0.182679968;10;0.988363725;0.988364117;0.954009428;1.063191;0.988363618
21.753185;0.997605408;0.740594904;0.032915036;0.742372749;0.0329941662;1.014353;0.740594195;0.0329150563;0.997604693;4.11030015;0.182679946;10;0.988351697;0.988352084;0.95383939;1.063191;0.988351739
21.763185;0.997932417;0.740594679;0.0329150836;0.742129543;0.0329834562;1.01466891;0.740594368;0.0329148658;0.997931782;4.11030028;0.182679818;10;0.988320639;0.988320925;0.953411319;1.063191;0.988321004
21.768185;0.998096426;0.740594589;0.032915054;0.742007554;0.032978045;1.0148279;0.740594495;0.0329147283;0.998095874;4.11030039;0.182679704;10;0.988305581;0.988305828;0.953196236;1.063191;0.988306076
21.769185;0.998129427;0.740594572;0.0329150471;0.741983001;0.032976952;1.0148589;0.740594521;0.0329147004;0.998128894;4.11030041;0.182679679;10;0.988301564;0.98830181;0.953153215;1.063191;0.988302084
21.780185;0.998490362;0.740594471;0.0329149915;0.741714386;0.0329649521;1.01520905;0.740594774;0.0329144519;0.9984901;4.11030062;0.182679456;10;0.988268397;0.988268705;0.952678914;1.063191;0.988269041
21.789185;0.998787225;0.740594576;0.0329149906;0.741493534;0.032955093;1.01549716;0.740594779;0.0329143569;0.998787153;4.11030056;0.182679447;10;0.988241439;0.988241789;0.952289686;1.063191;0.988242009
21.802185;0.999217993;0.740594814;0.0329152623;0.741173578;0.0329409336;1.01591402;0.740594629;0.0329145448;0.999218227;4.11030024;0.182679675;10;0.98820254;0.988202978;0.951724556;1.063191;0.988203145
21.803185;0.999251972;0.740594832;0.0329152869;0.741148369;0.0329398208;1.015946;0.740594628;0.0329145766;0.999252237;4.11030023;0.182679701;10;0.988200544;0.988200984;0.951680558;1.063191;0.988201154
21.806185;0.999350904;0.740594886;0.0329153504;0.741074985;0.0329365919;1.01604296;0.740594631;0.0329146767;0.999351267;4.11030021;0.182679776;10;0.98819156;0.988191997;0.951550565;1.063191;0.988192172
21.813185;0.999584709;0.740595002;0.0329154404;0.740901609;0.0329290353;1.01626796;0.740594653;0.0329148801;0.999585308;4.11030029;0.18267992;10;0.988170628;0.988170994;0.951244528;1.063191;0.988171158
21.814185;0.999617677;0.740595014;0.0329154496;0.740877164;0.0329279757;1.01630097;0.740594655;0.0329149033;0.99961831;4.1103003;0.182679935;10;0.98816764;0.988167988;0.951200518;1.063191;0.98816815
21.815185;0.999650644;0.740595025;0.032915459;0.74085272;0.032926916;1.01633298;0.740594657;0.0329149257;0.999651311;4.11030032;0.182679947;10;0.988165653;0.98816598;0.951157508;1.063191;0.988166142
21.822185;0.999884412;0.740595104;0.0329155447;0.740679451;0.0329193586;1.01655905;0.740594668;0.0329150485;0.999885283;4.11030038;0.182679966;10;0.988144752;0.98814491;0.950850446;1.063191;0.988145091
21.823185;0.999918382;0.740595112;0.0329155577;0.740654287;0.0329182512;1.01659206;0.740594673;0.0329150605;0.999919276;4.11030038;0.18267996;10;0.988142765;0.988142903;0.950806441;1.063191;0.988143086
21.828185;1.00008527;0.740595122;0.032915603;0.740530739;0.0329127782;1.01675409;0.740594735;0.032915106;1.00008623;4.11030034;0.182679916;10;0.988127815;0.988127909;0.950586439;1.063191;0.988128056
21.829185;1.00011925;0.740595119;0.0329156078;0.740505594;0.0329116578;1.0167861;0.740594757;0.0329151133;1.00012023;4.11030032;0.182679905;10;0.988125822;0.98812592;0.950543443;1.063191;0.988126049
21.832185;1.00021923;0.740595097;0.0329156147;0.740431648;0.0329083501;1.0168841;0.740594845;0.0329151337;1.00022021;4.11030027;0.182679871;10;0.988116841;0.988116978;0.95041146;1.063191;0.988117029
21.834185;1.00028723;0.740595072;0.0329156135;0.740381367;0.0329060921;1.0169491;0.74059492;0.0329151475;1.00028819;4.11030024;0.182679849;10;0.988110848;0.988111036;0.950323477;1.063191;0.988111016
21.835185;1.00032024;0.740595056;0.0329156112;0.740356967;0.0329049939;1.0169811;0.740594962;0.0329151537;1.00032119;4.11030022;0.182679838;10;0.98810885;0.988109069;0.950278487;1.063191;0.988109011
21.839185;1.00045527;0.740594971;0.0329155875;0.740257159;0.0329004962;1.01711112;0.740595144;0.0329151632;1.00045618;4.11030018;0.182679797;10;0.988096848;0.988097214;0.950102536;1.063191;0.988097006
21.840185;1.00048829;0.740594944;0.0329155772;0.740232766;0.0328993968;1.01714413;0.740595191;0.0329151611;1.00048917;4.11030017;0.182679787;10;0.988094845;0.988095249;0.95005855;1.063191;0.988095009
21.844185;1.00062336;0.740594808;0.0329155126;0.740132988;0.0328949112;1.01727417;0.740595374;0.0329151424;1.00062416;4.11030017;0.182679746;10;0.988082823;0.98808337;0.949881607;1.063191;0.988083043
21.848185;1.00075845;0.74059464;0.0329154128;0.740033237;0.0328904483;1.01740521;0.74059554;0.0329151219;1.00075915;4.11030018;0.182679718;10;0.988071795;0.988072457;0.949705662;1.063191;0.988072099
21.853185;1.00092756;0.740594421;0.0329152485;0.739908398;0.0328848858;1.01756821;0.740595711;0.0329151132;1.00092817;4.11030019;0.182679706;10;0.988058769;0.988059534;0.949483742;1.063191;0.988059173
21.856185;1.00102862;0.740594305;0.0329151451;0.739833812;0.0328815689;1.01766621;0.740595789;0.0329151207;1.00102919;4.11030018;0.182679709;10;0.988049763;0.988050566;0.949350804;1.063191;0.988050199
21.860185;1.00116369;0.740594187;0.0329150235;0.739734134;0.0328771262;1.01779722;0.740595866;0.03291515;1.00116421;4.11030017;0.182679716;10;0.988039761;0.9880406;0.949173904;1.063191;0.988040184
21.863185;1.00126574;0.740594124;0.0329149507;0.739658829;0.032873753;1.01789623;0.740595907;0.0329151828;1.0012662;4.11030014;0.182679718;10;0.988030761;0.988031622;0.949039981;1.063191;0.98803114
21.869185;1.00146883;0.74059406;0.0329148515;0.739508984;0.0328670077;1.01809326;0.740595931;0.0329152564;1.00146915;4.11030006;0.182679708;10;0.988014757;0.988015649;0.948773113;1.063191;0.988015035
21.884185;1.00197999;0.740594308;0.0329147193;0.739131996;0.0328501166;1.01858625;0.740595649;0.0329154209;1.00198006;4.11029994;0.182679624;10;0.987974748;0.987975415;0.948104353;1.063191;0.987974966
21.886185;1.00204801;0.740594317;0.0329147317;0.739081848;0.0328478643;1.01865225;0.740595603;0.0329154159;1.00204804;4.11029995;0.182679628;10;0.987969738;0.987970368;0.948015386;1.063191;0.987969948
21.892185;1.00225306;0.740594302;0.0329147627;0.738930679;0.0328410288;1.01885129;0.740595489;0.0329153643;1.00225297;4.11029998;0.1826797;10;0.98795468;0.987955265;0.947746466;1.063191;0.987954869
21.899185;1.00249213;0.740594293;0.0329147665;0.738754442;0.0328330096;1.01908241;0.740595346;0.0329152559;1.00249196;4.1103;0.182679851;10;0.987935622;0.987936215;0.947432502;1.063191;0.98793579
21.900185;1.00252613;0.740594295;0.0329147647;0.738729372;0.032831869;1.01911543;0.740595319;0.032915241;1.00252596;4.1103;0.182679876;10;0.987933619;0.987934212;0.947387503;1.063191;0.987933781
21.904185;1.00266312;0.74059431;0.0329147542;0.73862836;0.032827285;1.01924849;0.740595198;0.0329151976;1.00266301;4.11029998;0.182679975;10;0.987923622;0.987924207;0.947207496;1.063191;0.987923747
21.906185;1.00273209;0.740594318;0.0329147433;0.738577483;0.0328249884;1.01931452;0.740595135;0.0329151882;1.00273204;4.11029997;0.182680019;10;0.987917633;0.987918209;0.947117486;1.063191;0.987917734
21.909185;1.00283405;0.740594331;0.0329147109;0.738502265;0.0328216078;1.01941456;0.740595048;0.0329151899;1.0028341;4.11029997;0.182680074;10;0.98791066;0.987911218;0.946982461;1.063191;0.987910717
21.930185;1.0035558;0.740594451;0.0329143151;0.737970242;0.0327979485;1.0201138;0.740594825;0.0329154057;1.00355632;4.11030036;0.182680125;10;0.987857874;0.987858074;0.946034314;1.063191;0.987857613
21.932185;1.0036248;0.740594447;0.0329143141;0.73791949;0.0327957049;1.02018082;0.740594806;0.0329154347;1.0036253;4.11030039;0.182680095;10;0.987853864;0.987854057;0.94594429;1.063191;0.987853623
21.939185;1.00386684;0.740594395;0.0329143539;0.737741612;0.0327878663;1.0204138;0.740594711;0.0329155867;1.00386723;4.11030043;0.182680015;10;0.987835847;0.987835988;0.945626195;1.063191;0.987835682
21.941185;1.00393586;0.740594373;0.0329143836;0.737690909;0.0327856452;1.02048077;0.740594682;0.0329156386;1.00393622;4.11030042;0.182679995;10;0.987831858;0.987831973;0.945536164;1.063191;0.987831704
21.944185;1.0040389;0.740594338;0.0329144469;0.737615219;0.0327823378;1.02058071;0.740594636;0.0329157122;1.0040392;4.11030039;0.182679956;10;0.987823887;0.987823969;0.945399105;1.063191;0.987823742
21.954185;1.00438499;0.740594256;0.0329147142;0.73736099;0.0327711749;1.02091548;0.740594419;0.0329158277;1.00438517;4.11030031;0.182679768;10;0.987800094;0.987800047;0.944944855;1.063191;0.987799872
21.956185;1.004454;0.740594251;0.0329147663;0.737310312;0.0327689389;1.02098244;0.740594371;0.0329158247;1.00445417;4.11030028;0.182679721;10;0.987796153;0.987796064;0.944853802;1.063191;0.98779589
21.974185;1.005079;0.740594424;0.0329150951;0.736852001;0.0327487485;1.02158733;0.74059428;0.0329154831;1.00507923;4.11029994;0.18267955;10;0.987754448;0.987754279;0.944032372;1.063191;0.987754139
21.975185;1.00511399;0.740594446;0.0329151096;0.736826369;0.032747623;1.02162133;0.740594283;0.0329154527;1.00511425;4.11029993;0.182679557;10;0.987751446;0.987751285;0.943986368;1.063191;0.987751158
21.978185;1.00521796;0.740594522;0.0329151473;0.736750215;0.0327442758;1.02172233;0.740594293;0.0329153565;1.0052183;4.11029992;0.182679577;10;0.987745441;0.987745299;0.943849369;1.063191;0.987745213
21.982185;1.00535693;0.740594628;0.0329151827;0.736648429;0.0327397861;1.02185632;0.7405943;0.032915224;1.00535735;4.11029991;0.182679599;10;0.987735441;0.987735306;0.943666384;1.063191;0.987735276
21.985185;1.00546091;0.740594697;0.0329152027;0.736572265;0.0327364131;1.0219583;0.740594296;0.0329151308;1.00546137;4.11029988;0.182679608;10;0.987729447;0.987729294;0.943528396;1.063191;0.987729313
21.989185;1.0056009;0.740594771;0.0329152233;0.736469728;0.0327318605;1.02209226;0.74059429;0.032915023;1.00560137;4.11029983;0.182679618;10;0.987720447;0.987720252;0.9433454;1.063191;0.987720358
21.994185;1.0057749;0.740594828;0.0329152455;0.736342283;0.0327261804;1.0222612;0.740594305;0.0329149513;1.00577533;4.11029973;0.182679632;10;0.987708421;0.98770817;0.943116398;1.063191;0.987708412
21.998185;1.00591392;0.74059483;0.0329152654;0.736240465;0.0327216141;1.02239617;0.740594335;0.0329149629;1.00591426;4.11029964;0.182679649;10;0.987700398;0.987700088;0.942932399;1.063191;0.987700445
22.003185;1.00608898;0.740594788;0.0329153017;0.736112249;0.032715849;1.02256512;0.74059438;0.0329150517;1.00608916;4.11029954;0.182679694;10;0.987689379;0.987688967;0.942702428;1.063191;0.987689444
22.009185;1.00629811;0.74059472;0.0329153977;0.73595909;0.0327089817;1.02276802;0.740594469;0.032915206;1.00629809;4.11029948;0.182679797;10;0.987675353;0.98767484;0.942426535;1.063191;0.987675399
22.014185;1.00647325;0.740594706;0.032915505;0.735830885;0.032703291;1.02293692;0.740594581;0.0329153373;1.00647306;4.11029948;0.182679925;10;0.987665322;0.987664825;0.942196678;1.063191;0.987665359
22.015185;1.00650827;0.740594707;0.0329155253;0.735805253;0.0327021608;1.0229709;0.740594604;0.0329153613;1.00650806;4.11029948;0.182679954;10;0.987662314;0.987661833;0.942150712;1.063191;0.987662353
22.023185;1.00678848;0.740594708;0.032915645;0.73560035;0.032693146;1.02324174;0.74059477;0.0329154963;1.00678811;4.11029957;0.182680209;10;0.987645257;0.987644979;0.941783044;1.063191;0.987645334
22.029185;1.00699858;0.74059472;0.0329156534;0.735446859;0.0326863668;1.02344565;0.740594844;0.0329155564;1.00699824;4.11029973;0.182680357;10;0.987633264;0.987633137;0.941506282;1.063191;0.987633312
22.030185;1.00703359;0.740594725;0.0329156489;0.735421294;0.0326852366;1.02347963;0.740594849;0.0329155647;1.00703327;4.11029977;0.182680373;10;0.987630273;0.987630166;0.941460317;1.063191;0.987630306
22.031185;1.0070686;0.74059473;0.0329156433;0.735395733;0.0326841071;1.02351262;0.740594851;0.0329155727;1.0070683;4.1102998;0.182680386;10;0.987628283;0.987628196;0.94141335;1.063191;0.9876283
22.040185;1.00738361;0.740594776;0.0329155487;0.735165877;0.0326739843;1.02381843;0.740594813;0.0329156064;1.00738354;4.11030012;0.182680418;10;0.987610445;0.987610432;0.940998555;1.063191;0.987610263
22.041185;1.0074196;0.740594782;0.0329155346;0.735139624;0.0326728311;1.02385241;0.740594808;0.0329156061;1.00741956;4.11030016;0.182680413;10;0.98760847;0.987608448;0.940951563;1.063191;0.987608263
22.042185;1.0074546;0.74059479;0.0329155208;0.735114102;0.0326717108;1.02388638;0.740594804;0.0329156046;1.00745457;4.11030019;0.182680405;10;0.987605497;0.987605462;0.940905568;1.063191;0.987605264
22.060185;1.00808552;0.740595125;0.0329153867;0.734654171;0.032651409;1.02449834;0.740594995;0.0329154067;1.00808546;4.1103006;0.182680167;10;0.987569752;0.987569453;0.940072312;1.063191;0.987569505
22.078185;1.0087189;0.740595347;0.0329154538;0.734193532;0.0326310156;1.02511165;0.740595237;0.0329155468;1.00871816;4.11030079;0.18268029;10;0.987533156;0.987533207;0.93923619;1.063191;0.987533484
22.079185;1.00875492;0.740595338;0.0329154618;0.734167359;0.0326298538;1.02514566;0.740595234;0.032915553;1.00875415;4.11030079;0.182680314;10;0.987532137;0.987532205;0.939189193;1.063191;0.987532467
22.090185;1.009142;0.740595199;0.032915524;0.733886069;0.0326173678;1.02552074;0.740595131;0.0329155645;1.00914104;4.1103006;0.182680442;10;0.987510103;0.987510119;0.938678205;1.063191;0.987510281
22.091185;1.00917699;0.740595191;0.0329155258;0.733860635;0.0326162395;1.02555576;0.740595116;0.0329155667;1.00917603;4.11030058;0.182680434;10;0.987509112;0.987509105;0.938631208;1.063191;0.987509267
22.097185;1.00938793;0.740595133;0.0329155066;0.733707333;0.0326094515;1.02575988;0.74059502;0.032915616;1.00938699;4.11030042;0.182680345;10;0.98749718;0.987497036;0.938352231;1.063191;0.987497194
22.098185;1.00942391;0.74059512;0.0329154978;0.733681181;0.0326082968;1.02579389;0.740595006;0.032915631;1.00942298;4.11030039;0.182680325;10;0.987495192;0.987495029;0.938305232;1.063191;0.987495182
22.099185;1.0094589;0.740595106;0.0329154875;0.733655757;0.0326071751;1.02582891;0.740594992;0.0329156478;1.00945798;4.11030036;0.182680303;10;0.987494203;0.987494024;0.938259233;1.063191;0.98749417
22.109185;1.00981078;0.740594897;0.0329153517;0.733400033;0.0325958789;1.02616997;0.740594935;0.0329158747;1.00980999;4.11030019;0.182680086;10;0.987475252;0.987474988;0.93779317;1.063191;0.987475003
22.117185;1.01009363;0.740594716;0.0329153252;0.733194354;0.0325867255;1.02644296;0.740594946;0.0329160044;1.01009296;4.11030013;0.182679934;10;0.987460228;0.987459933;0.937419063;1.063191;0.987459875
22.118185;1.01012861;0.740594695;0.0329153316;0.733168913;0.0325855811;1.02647796;0.740594945;0.0329160149;1.01012796;4.11030012;0.182679917;10;0.987459223;0.987458926;0.937373056;1.063191;0.987458865
22.122185;1.0102695;0.74059461;0.0329153726;0.733066437;0.0325809434;1.02661391;0.740594929;0.032916055;1.01026895;4.1103001;0.182679859;10;0.987451191;0.9874509;0.937186049;1.063191;0.987450836
22.123185;1.01030447;0.74059459;0.0329153854;0.733041005;0.0325797859;1.0266489;0.740594921;0.0329160644;1.01030394;4.11030009;0.182679847;10;0.987450181;0.987449893;0.937139052;1.063191;0.987449833
22.146185;1.01111587;0.740594386;0.0329153972;0.732452114;0.0325532275;1.02743475;0.740594515;0.0329159014;1.01111599;4.11030004;0.182679631;10;0.98740913;0.987408668;0.936064063;1.063191;0.987409022
22.157185;1.01150482;0.740594416;0.0329152473;0.732170618;0.0325406751;1.02781181;0.740594648;0.0329158696;1.01150501;4.11030006;0.18267945;10;0.987391099;0.987390604;0.93554873;1.063191;0.987391101
22.158597;1.01155383;0.740594422;0.032915227;0.73213517;0.0325390957;1.02785983;0.74059467;0.0329158821;1.01155401;4.11030005;0.182679432;10;0.987389081;0.987388604;0.935482689;1.063191;0.987389105
22.175493;1.01215125;0.74059443;0.0329149293;0.731703529;0.0325199189;1.02843797;0.740594666;0.0329159229;1.01215116;4.11029988;0.182679472;10;0.987359983;0.987359636;0.93469151;1.063191;0.98736026
22.178493;1.01225629;0.740594426;0.0329148784;0.731627638;0.0325165569;1.02853995;0.740594611;0.0329158862;1.01225622;4.11029981;0.182679524;10;0.987356004;0.987355634;0.934551548;1.063191;0.987356301
22.186493;1.01253724;0.740594412;0.0329147803;0.731424628;0.0325076114;1.02881187;0.740594426;0.0329157796;1.0125374;4.11029964;0.18267963;10;0.987342028;0.987341603;0.934177688;1.063191;0.987342343
22.189493;1.01264218;0.740594389;0.0329147682;0.731348823;0.0325043054;1.02891384;0.740594366;0.0329157601;1.01264248;4.11029959;0.182679644;10;0.987338034;0.987337584;0.934037743;1.063191;0.987338333
22.195493;1.01285206;0.740594326;0.0329147972;0.731197302;0.0324977454;1.02911678;0.740594299;0.0329157379;1.01285264;4.11029953;0.182679673;10;0.987328038;0.987327542;0.93375887;1.063191;0.987328296
22.202493;1.01309497;0.740594271;0.0329148824;0.731022035;0.0324901569;1.02935177;0.740594321;0.0329156771;1.01309581;4.11029949;0.182679738;10;0.987315978;0.987315502;0.933435041;1.063191;0.987316264
22.205493;1.01319796;0.740594268;0.0329149279;0.73094775;0.0324869269;1.02945279;0.740594357;0.0329156371;1.01319887;4.11029947;0.182679762;10;0.987311927;0.9873115;0.933297124;1.063191;0.987312269
22.208493;1.01330196;0.740594277;0.0329149735;0.730872741;0.0324836527;1.02955283;0.740594397;0.0329156003;1.01330292;4.11029946;0.182679781;10;0.987306869;0.987306514;0.933158203;1.063191;0.987307292
22.210493;1.01336996;0.740594286;0.0329150049;0.730823696;0.032481506;1.02961987;0.740594419;0.0329155805;1.01337095;4.11029946;0.182679789;10;0.987303828;0.98730353;0.933067247;1.063191;0.987304315
22.211493;1.01340496;0.740594291;0.0329150214;0.73079845;0.0324803977;1.02965289;0.740594427;0.0329155721;1.01340597;4.11029946;0.182679791;10;0.987301807;0.987301539;0.933021265;1.063191;0.987302329
22.217493;1.01360992;0.740594291;0.0329151469;0.730650594;0.0324738658;1.029852;0.740594399;0.0329155434;1.01361105;4.11029951;0.182679776;10;0.987291675;0.987291609;0.932746334;1.063191;0.98729242
22.222493;1.01377885;0.740594257;0.032915294;0.730528762;0.0324684398;1.03001609;0.740594269;0.0329155354;1.0137801;4.11029956;0.182679742;10;0.98728459;0.987284667;0.93251936;1.063191;0.987285502
22.226493;1.01391378;0.740594253;0.0329154201;0.730431495;0.0324640808;1.03014716;0.740594128;0.0329155348;1.01391512;4.1102996;0.182679701;10;0.987277571;0.987277719;0.93233835;1.063191;0.98727854
22.227493;1.01394776;0.740594259;0.0329154511;0.730407005;0.032462979;1.03017917;0.740594092;0.0329155353;1.01394912;4.11029961;0.182679689;10;0.987276574;0.987276735;0.932292341;1.063191;0.987277544
22.229493;1.01401473;0.740594275;0.0329155103;0.730358753;0.0324608028;1.03024419;0.740594025;0.0329155364;1.01401612;4.11029964;0.182679664;10;0.987272587;0.987272773;0.93220232;1.063191;0.987273543
22.234493;1.01418165;0.74059432;0.0329156226;0.730238511;0.0324553587;1.03040621;0.74059389;0.0329155348;1.01418311;4.11029974;0.182679602;10;0.987265655;0.987265906;0.931978244;1.063191;0.987266493
22.243493;1.01447855;0.740594353;0.0329156106;0.730024717;0.0324456596;1.03069525;0.740593813;0.0329155048;1.01448006;4.11030001;0.18267958;10;0.987250796;0.987251194;0.931577086;1.063191;0.987251257
22.246493;1.01457754;0.740594362;0.0329155565;0.729953469;0.0324424395;1.03079028;0.740593825;0.0329154954;1.01457903;4.11030009;0.182679593;10;0.987246832;0.987247251;0.931444054;1.063191;0.98724715
22.252493;1.01477257;0.740594389;0.0329154074;0.729813181;0.0324361069;1.03097936;0.740593867;0.032915481;1.01477394;4.11030024;0.182679618;10;0.987237864;0.987238268;0.931180043;1.063191;0.987237943
22.254493;1.01483658;0.740594404;0.0329153531;0.729767151;0.0324340334;1.0310424;0.740593881;0.0329154837;1.01483789;4.11030028;0.182679627;10;0.987233864;0.987234256;0.931092042;1.063191;0.987233882
22.255493;1.01486959;0.740594414;0.032915326;0.729743419;0.0324329669;1.03107342;0.740593888;0.032915487;1.01487087;4.11030029;0.182679632;10;0.987232863;0.987233248;0.931048041;1.063191;0.987232855
22.257493;1.0149336;0.740594439;0.0329152739;0.729697395;0.0324309032;1.03113646;0.740593903;0.0329154978;1.01493482;4.11030032;0.182679647;10;0.987229861;0.987230228;0.930961033;1.063191;0.987229809
22.266493;1.01522169;0.740594629;0.0329151235;0.729490326;0.0324217481;1.03141466;0.740594042;0.0329156352;1.0152226;4.11030032;0.182679791;10;0.987215879;0.987216077;0.930570912;1.063191;0.987215795
22.271493;1.01537972;0.740594769;0.0329150946;0.729376783;0.0324167756;1.03156774;0.740594181;0.0329157603;1.01538042;4.11030027;0.182679893;10;0.987207917;0.98720799;0.930355803;1.063191;0.987207909
22.272493;1.01541073;0.740594794;0.0329150907;0.729354512;0.0324157997;1.03159875;0.740594212;0.0329157867;1.01541138;4.11030025;0.182679911;10;0.98720693;0.987206972;0.930312781;1.063191;0.987206938
22.277493;1.01556671;0.74059489;0.0329150683;0.729242482;0.0324108907;1.03175074;0.740594377;0.0329159109;1.0155672;4.11030017;0.18267997;10;0.987199009;0.987198881;0.930099664;1.063191;0.987199077
22.278493;1.01559871;0.7405949;0.0329150626;0.729219512;0.0324098856;1.03178072;0.740594411;0.0329159324;1.01559917;4.11030015;0.182679976;10;0.987198026;0.987197864;0.93005764;1.063191;0.987198101
22.285493;1.01581565;0.74059488;0.0329150566;0.729063814;0.0324030841;1.03199055;0.740594638;0.0329160532;1.01581602;4.11030005;0.182679981;10;0.987187163;0.987186764;0.929760488;1.063191;0.987187215
22.290493;1.01596862;0.740594777;0.0329151116;0.728954056;0.032398262;1.0321394;0.740594771;0.0329161208;1.01596897;4.11030002;0.18267998;10;0.987180266;0.987179738;0.929550411;1.063191;0.987180252
22.295493;1.01612162;0.740594633;0.0329151925;0.728844284;0.0323934232;1.03228723;0.740594855;0.0329161421;1.01612198;4.11030004;0.182679982;10;0.987172363;0.987171766;0.929342384;1.063191;0.987172263
22.297493;1.01618163;0.74059457;0.0329152192;0.728801239;0.0323915258;1.03234616;0.740594871;0.0329161326;1.01618199;4.11030005;0.182679979;10;0.987169398;0.987168793;0.929258389;1.063191;0.987169259
22.310493;1.01657283;0.740594263;0.0329152567;0.728520844;0.0323791485;1.03272375;0.740594807;0.032915939;1.01657293;4.11030008;0.182679783;10;0.987150566;0.987150095;0.928722529;1.063191;0.98715008
22.312493;1.01663185;0.740594218;0.0329152536;0.728478549;0.0323772722;1.0327817;0.74059478;0.0329158972;1.01663188;4.11030007;0.182679732;10;0.987147585;0.987147132;0.92864056;1.063191;0.987147033
22.322493;1.01692686;0.740594087;0.0329152428;0.728267237;0.0323678527;1.03306759;0.740594606;0.0329156134;1.01692656;4.11030008;0.182679558;10;0.987132739;0.987132207;0.928234842;1.063191;0.987131734
22.324493;1.01698486;0.74059409;0.0329152391;0.728225729;0.0323659894;1.03312359;0.740594563;0.0329155543;1.01698449;4.11030009;0.182679542;10;0.987130781;0.987130193;0.928153925;1.063191;0.98712967
22.331493;1.0171889;0.74059414;0.0329152291;0.728079811;0.0323593748;1.03332162;0.740594401;0.0329153656;1.0171883;4.1103001;0.182679549;10;0.987119925;0.987119119;0.927872207;1.063191;0.98711847
22.333493;1.01724692;0.740594163;0.0329152305;0.728038337;0.032357471;1.03337763;0.740594358;0.0329153138;1.01724626;4.1103001;0.182679573;10;0.987117956;0.987117103;0.927792276;1.063191;0.98711643
22.337493;1.01736297;0.740594221;0.0329152369;0.727955402;0.0323536452;1.03348967;0.740594292;0.0329152158;1.01736219;4.11030009;0.182679642;10;0.987111991;0.987111087;0.927633385;1.063191;0.987110382
22.340493;1.01744902;0.740594273;0.032915239;0.727893926;0.0323508018;1.03357373;0.740594263;0.0329151593;1.01744817;4.11030006;0.182679702;10;0.987107988;0.987107086;0.927513438;1.063191;0.987106366
22.352493;1.01779115;0.740594531;0.0329151728;0.727649477;0.0323396857;1.03390498;0.740594265;0.032915136;1.01779012;4.11029995;0.182679863;10;0.987089696;0.987089139;0.9270385;1.063191;0.987088279
22.354493;1.01784716;0.740594572;0.0329151498;0.72760944;0.0323379118;1.03396;0.740594283;0.0329151614;1.01784611;4.11029993;0.182679883;10;0.987087629;0.987087159;0.926960501;1.063191;0.987086238
22.358493;1.01796018;0.740594642;0.0329150987;0.727528631;0.0323343568;1.03407002;0.740594333;0.0329152298;1.01795912;4.11029989;0.182679929;10;0.987081505;0.987081203;0.926803502;1.063191;0.987080146
22.360493;1.01801718;0.740594669;0.0329150738;0.727487865;0.0323325667;1.03412402;0.740594361;0.0329152705;1.01801613;4.11029987;0.182679959;10;0.987078448;0.98707822;0.926725504;1.063191;0.987077105
22.367493;1.01821319;0.740594726;0.0329150203;0.727347709;0.0323263976;1.03431401;0.740594418;0.0329154041;1.01821225;4.11029987;0.182680083;10;0.987068274;0.987068192;0.926452506;1.063191;0.987067045
22.368493;1.01824119;0.740594732;0.032915017;0.727327692;0.0323255126;1.03434101;0.74059442;0.032915419;1.01824028;4.11029988;0.182680101;10;0.987067255;0.987067175;0.926413504;1.063191;0.987066051
22.372493;1.01835222;0.740594757;0.0329150072;0.727248355;0.0323219953;1.034449;0.740594414;0.0329154693;1.01835141;4.11029992;0.182680168;10;0.987061192;0.98706108;0.926257486;1.063191;0.987060102
22.374493;1.01840724;0.740594775;0.032915003;0.727209054;0.0323202485;1.034503;0.740594403;0.0329154879;1.01840648;4.11029994;0.182680197;10;0.987059172;0.987059026;0.926180475;1.063191;0.987058139
22.377493;1.01849129;0.74059481;0.0329149985;0.727149042;0.0323175803;1.03458399;0.740594381;0.0329155063;1.01849058;4.11029997;0.182680228;10;0.987054153;0.98705395;0.926064452;1.063191;0.987053201
