time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
22.378493;1.0185183;0.740594824;0.0329149977;0.727129755;0.0323167237;1.03461099;0.740594374;0.0329155103;1.01851762;4.11029997;0.182680234;10;0.987053149;0.987052928;0.926025441;1.063191;0.987052222
22.382493;1.01862937;0.740594887;0.0329149977;0.727050488;0.0323132095;1.03471798;0.740594349;0.0329155168;1.01862875;4.11029998;0.182680232;10;0.987048141;0.987047863;0.925871385;1.063191;0.987047305
22.385493;1.01871143;0.740594931;0.0329150039;0.726991956;0.0323106192;1.03479796;0.740594337;0.0329155097;1.01871084;4.11029996;0.182680214;10;0.987043138;0.987042851;0.925756333;1.063191;0.98704236
22.390493;1.01884952;0.740594974;0.0329150321;0.726893464;0.0323062751;1.03493091;0.740594321;0.032915471;1.01884897;4.11029991;0.182680204;10;0.987037139;0.987036897;0.925564239;1.063191;0.987036424
22.393493;1.01893156;0.740594978;0.0329150531;0.726834933;0.0323037141;1.03500987;0.740594313;0.0329154334;1.01893105;4.11029986;0.18268022;10;0.98703214;0.987031949;0.925449189;1.063191;0.98703144
22.397493;1.01904059;0.740594952;0.0329150804;0.72675712;0.0323003387;1.03511581;0.740594307;0.0329153699;1.01904015;4.11029976;0.182680263;10;0.98702713;0.987027028;0.925296142;1.063191;0.987026443
22.401493;1.01914956;0.740594902;0.032915122;0.726679302;0.0322969772;1.03522177;0.740594317;0.0329153069;1.01914924;4.11029967;0.182680305;10;0.987022111;0.987022104;0.925144111;1.063191;0.987021443
22.411493;1.01941939;0.740594764;0.0329153081;0.72648659;0.0322885636;1.03548467;0.740594439;0.0329152364;1.01941943;4.11029956;0.182680334;10;0.987008111;0.987008257;0.924764064;1.063191;0.987007556
22.426493;1.01982321;0.740594576;0.0329154781;0.726198719;0.0322756328;1.03587579;0.740594538;0.032915383;1.01982342;4.11029988;0.182680471;10;0.986988243;0.986988269;0.924198045;1.063191;0.986987771
22.438493;1.02014306;0.740594492;0.0329156535;0.725971086;0.032265459;1.03618591;0.740594291;0.032915625;1.02014325;4.11030032;0.182680556;10;0.986972272;0.986972371;0.923748079;1.063191;0.986971826
22.441493;1.02022199;0.740594506;0.0329157139;0.725914929;0.0322629712;1.03626293;0.740594205;0.0329156533;1.02022222;4.11030044;0.182680536;10;0.986969278;0.986969414;0.92363609;1.063191;0.986968808
22.445493;1.02032889;0.740594543;0.0329157919;0.725838877;0.0322595906;1.03636597;0.740594075;0.0329156843;1.0203292;4.11030056;0.182680502;10;0.986963278;0.986963453;0.923487106;1.063191;0.986962778
22.448493;1.02040781;0.740594575;0.0329158386;0.725782723;0.0322570743;1.03644303;0.74059397;0.0329156984;1.0204082;4.11030062;0.182680475;10;0.986959271;0.986959471;0.923375104;1.063191;0.986958755
22.449493;1.02043378;0.740594585;0.0329158504;0.72576424;0.0322562419;1.03646905;0.740593935;0.0329156999;1.0204342;4.11030063;0.182680467;10;0.986958267;0.986958477;0.9233371;1.063191;0.986957747
22.451493;1.02048673;0.740594606;0.032915869;0.725726565;0.032254541;1.03652011;0.740593867;0.0329156979;1.02048721;4.11030065;0.182680452;10;0.986956256;0.986956489;0.92326309;1.063191;0.986955729
22.453493;1.02053969;0.740594627;0.0329158813;0.72568889;0.032252837;1.03657217;0.740593803;0.032915689;1.02054022;4.11030066;0.182680442;10;0.986953242;0.986953499;0.923188076;1.063191;0.986952708
22.455493;1.02059265;0.74059465;0.0329158875;0.725651214;0.0322511337;1.03662324;0.740593743;0.0329156743;1.02059323;4.11030067;0.182680436;10;0.986950229;0.986950505;0.92311406;1.063191;0.986949685
22.462493;1.02077653;0.740594745;0.0329158714;0.725520428;0.03224525;1.03680251;0.74059359;0.0329155927;1.02077719;4.11030064;0.182680434;10;0.98694219;0.986942451;0.922853978;1.063191;0.98694159
22.463493;1.02080351;0.740594758;0.0329158668;0.725501242;0.0322443908;1.03682755;0.740593577;0.0329155795;1.02080418;4.11030063;0.182680433;10;0.986940184;0.986940433;0.922816966;1.063191;0.986939577
22.466493;1.02088148;0.740594787;0.0329158517;0.725445828;0.0322419138;1.03690466;0.740593554;0.0329155421;1.02088214;4.11030059;0.182680417;10;0.986936164;0.986936372;0.922705934;1.063191;0.986935543
22.497493;1.02169191;0.740594577;0.0329156917;0.724870998;0.0322163379;1.03768969;0.740594087;0.0329151676;1.02169172;4.1103;0.182679914;10;0.986897843;0.986897636;0.921561765;1.063191;0.986897724
22.498493;1.02171792;0.740594574;0.0329156872;0.724852541;0.0322155098;1.03771467;0.740594122;0.0329151711;1.02171772;4.11030002;0.182679926;10;0.986895843;0.986895603;0.921524765;1.063191;0.986895711
22.501493;1.02179592;0.740594568;0.0329156714;0.724797163;0.0322130265;1.03779061;0.740594231;0.0329151921;1.02179575;4.11030012;0.182679974;10;0.986892842;0.986892501;0.921414772;1.063191;0.98689267
22.502493;1.02182191;0.740594566;0.0329156646;0.724778703;0.0322122007;1.03781559;0.740594269;0.0329152024;1.02182177;4.11030015;0.182679994;10;0.986891841;0.986891466;0.921377778;1.063191;0.986891658
22.503493;1.02184791;0.740594564;0.0329156567;0.724760241;0.0322113765;1.03784057;0.740594307;0.0329152142;1.02184778;4.11030019;0.182680016;10;0.98688984;0.98688943;0.921341785;1.063191;0.986889648
22.504493;1.0218739;0.740594561;0.0329156475;0.724741781;0.0322105541;1.03786555;0.740594346;0.0329152275;1.0218738;4.11030022;0.182680038;10;0.986888839;0.986888394;0.921304794;1.063191;0.986888639
22.507493;1.02195086;0.74059455;0.0329156115;0.724687112;0.0322081293;1.03794049;0.740594465;0.0329152767;1.02195087;4.11030034;0.182680102;10;0.986884833;0.986884284;0.921194828;1.063191;0.986884628
22.511493;1.02205479;0.740594521;0.0329155327;0.724613286;0.0322048759;1.03804142;0.740594625;0.0329153624;1.02205496;4.11030047;0.182680157;10;0.986880823;0.986880149;0.921047875;1.063191;0.986880652
22.526493;1.02244157;0.740594195;0.032915012;0.724338788;0.0321928617;1.03841642;0.740595077;0.0329157689;1.02244219;4.11030075;0.182680156;10;0.98686291;0.986862019;0.920499903;1.063191;0.986862929
22.532493;1.02259557;0.74059404;0.0329148664;0.7242297;0.0321881005;1.03856656;0.740595151;0.0329158693;1.02259624;4.11030073;0.182680173;10;0.986854955;0.986854135;0.920280886;1.063191;0.986855032
22.534493;1.02264758;0.740593991;0.0329148467;0.724192876;0.0321864989;1.0386166;0.740595152;0.0329158923;1.02264824;4.1103007;0.182680185;10;0.986852963;0.986852195;0.920207878;1.063191;0.986853061
22.549493;1.02303161;0.740593793;0.0329151539;0.723921058;0.0321746404;1.03898956;0.740595021;0.032916099;1.02303206;4.1103006;0.1826803;10;0.986836049;0.986835598;0.919661771;1.063191;0.986836214
22.550493;1.02305761;0.740593789;0.0329151894;0.723902656;0.0321738309;1.03901455;0.740595018;0.0329161076;1.02305803;4.11030059;0.182680314;10;0.986834064;0.986833609;0.919625763;1.063191;0.986834217
22.553493;1.02313461;0.740593786;0.0329152897;0.723848161;0.0321714218;1.03908849;0.740595011;0.0329161239;1.02313494;4.11030055;0.182680363;10;0.986831116;0.986830629;0.919516739;1.063191;0.98683122
22.555493;1.02318561;0.74059379;0.0329153467;0.723812071;0.0321698174;1.03913844;0.740595006;0.0329161241;1.02318588;4.11030053;0.182680399;10;0.986829155;0.986828632;0.919443726;1.063191;0.986829214
22.556493;1.02321061;0.740593794;0.0329153711;0.723794381;0.0321690297;1.03916341;0.740595003;0.0329161198;1.02321085;4.11030051;0.182680418;10;0.986827175;0.98682663;0.919407721;1.063191;0.986827207
22.557493;1.02323661;0.7405938;0.0329153924;0.723775986;0.0321682101;1.03918838;0.740595;0.0329161122;1.02323683;4.1103005;0.182680436;10;0.986826193;0.986825626;0.919371717;1.063191;0.986826199
22.562493;1.02336361;0.740593841;0.0329154572;0.723686157;0.0321642062;1.03931122;0.740594974;0.0329160277;1.02336372;4.11030043;0.182680519;10;0.986821258;0.986820597;0.919190706;1.063191;0.98682113
22.563493;1.02338961;0.740593851;0.0329154639;0.723667771;0.0321633859;1.03933618;0.740594965;0.0329160036;1.0233897;4.11030042;0.182680533;10;0.986819264;0.98681859;0.919153704;1.063191;0.986819114
22.569493;1.02354258;0.740593912;0.0329155053;0.723559616;0.0321585572;1.03948397;0.740594883;0.0329158402;1.02354266;4.11030032;0.182680567;10;0.986813254;0.986812532;0.918936683;1.063191;0.986813022
22.570493;1.02356758;0.740593921;0.0329155149;0.723541949;0.0321577683;1.03950894;0.740594863;0.0329158126;1.02356766;4.11030031;0.182680563;10;0.986811246;0.986810518;0.918900679;1.063191;0.986811009
22.571493;1.02359357;0.740593929;0.0329155252;0.723523579;0.0321569484;1.03953391;0.740594842;0.0329157854;1.02359366;4.11030029;0.182680556;10;0.986810236;0.986809503;0.918864676;1.063191;0.986809998
22.576493;1.02372057;0.740593967;0.0329155813;0.723433881;0.0321529577;1.03965679;0.740594727;0.0329156597;1.02372066;4.11030019;0.182680476;10;0.986805157;0.98680442;0.91868367;1.063191;0.986804958
22.577493;1.02374558;0.740593975;0.0329155912;0.723416231;0.0321521757;1.03968177;0.740594706;0.0329156384;1.02374566;4.11030017;0.182680452;10;0.986803134;0.986802403;0.918647671;1.063191;0.986802952
22.579493;1.02379658;0.740593995;0.0329156066;0.723380228;0.0321505829;1.03973073;0.740594665;0.0329156019;1.02379666;4.11030012;0.1826804;10;0.986801083;0.986800371;0.918574676;1.063191;0.986800941
22.593493;1.02415176;0.74059434;0.0329155698;0.723129664;0.0321395241;1.04007464;0.740594559;0.0329155896;1.0241517;4.11029985;0.182680044;10;0.98678567;0.986785176;0.91806977;1.063191;0.986785976
22.594493;1.02417679;0.740594374;0.0329155607;0.723112021;0.0321387509;1.04009965;0.740594566;0.0329156048;1.0241767;4.11029985;0.182680033;10;0.986783649;0.986783165;0.918033779;1.063191;0.986783983
22.603493;1.02440402;0.740594623;0.0329154912;0.722951831;0.0321317902;1.04031976;0.740594725;0.0329157801;1.02440365;4.11029991;0.18268001;10;0.986774548;0.986774188;0.917709892;1.063191;0.98677505
22.604493;1.02443004;0.740594638;0.0329154883;0.722933483;0.0321309968;1.04034477;0.740594752;0.0329158021;1.02442965;4.11029993;0.182680015;10;0.986772546;0.986772207;0.917673912;1.063191;0.98677306
22.608493;1.02453113;0.740594674;0.0329154811;0.722862214;0.0321279158;1.04044282;0.740594853;0.0329158941;1.02453064;4.11029998;0.182680037;10;0.986768559;0.98676831;0.917531008;1.063191;0.986769107
22.612493;1.02463119;0.74059469;0.0329154798;0.722791654;0.0321248487;1.04054087;0.740594917;0.0329159823;1.02463065;4.11030003;0.182680047;10;0.986764593;0.98676444;0.917387118;1.063191;0.986765167
22.629493;1.02505822;0.740594675;0.0329154508;0.72249047;0.0321113527;1.04095512;0.740594729;0.0329161095;1.02505773;4.1103;0.18267993;10;0.986746744;0.986746849;0.916778199;1.063191;0.986747252
22.630493;1.02508321;0.740594666;0.0329154453;0.722472854;0.0321105473;1.04097913;0.740594701;0.0329161072;1.02508273;4.11029997;0.182679909;10;0.986744755;0.986744866;0.91674219;1.063191;0.986745256
22.636493;1.02523418;0.740594616;0.0329154235;0.722366486;0.0321056659;1.0411251;0.740594539;0.0329161228;1.02523376;4.11029979;0.182679756;10;0.986738839;0.986738968;0.916528161;1.063191;0.9867393
22.653493;1.02565813;0.740594598;0.0329154571;0.722067949;0.0320920164;1.04153716;0.740594402;0.0329162502;1.02565784;4.11029939;0.182679391;10;0.986720904;0.986721193;0.915921275;1.063191;0.986721133
22.660493;1.02583211;0.740594623;0.0329154169;0.721945458;0.0320863877;1.04170623;0.740594492;0.032916195;1.0258318;4.11029931;0.182679383;10;0.986713854;0.986714122;0.915672279;1.063191;0.986713986
22.665493;1.02595612;0.740594633;0.0329153816;0.721858189;0.0320823931;1.04182624;0.740594548;0.032916088;1.02595576;4.11029927;0.182679401;10;0.986708832;0.986709018;0.915495267;1.063191;0.986708934
22.671493;1.02610511;0.74059459;0.0329153729;0.72175338;0.032077641;1.04197023;0.740594591;0.0329159014;1.02610471;4.11029921;0.182679396;10;0.986702813;0.98670288;0.915282255;1.063191;0.98670294
22.675493;1.0262041;0.740594535;0.032915393;0.721683778;0.0320745219;1.04206621;0.740594631;0.032915754;1.02620367;4.11029918;0.182679361;10;0.986698791;0.98669881;0.915140246;1.063191;0.986698968
22.697493;1.0267462;0.74059415;0.0329153708;0.721302947;0.0320578257;1.0425931;0.740594509;0.0329149435;1.02674563;4.11029935;0.182679153;10;0.986676629;0.98667657;0.914363258;1.063191;0.986676906
22.702493;1.02686931;0.740594129;0.0329153617;0.72121661;0.0320540828;1.0427121;0.740594367;0.0329148103;1.02686875;4.11029945;0.182679207;10;0.986671659;0.98667148;0.914187204;1.063191;0.986672014
22.704493;1.02691834;0.740594135;0.0329153707;0.721182222;0.032052588;1.0427591;0.740594319;0.0329147643;1.02691781;4.11029949;0.182679246;10;0.98666968;0.986669444;0.914116171;1.063191;0.986670069
22.705493;1.02694236;0.74059414;0.032915378;0.721165382;0.0320518555;1.0427831;0.740594297;0.0329147437;1.02694183;4.11029951;0.182679268;10;0.986669691;0.986669427;0.914081152;1.063191;0.986670098
22.719493;1.02728454;0.740594295;0.0329154722;0.72092546;0.0320413655;1.04311495;0.740594143;0.0329145674;1.02728402;4.11029986;0.182679526;10;0.986655693;0.986655405;0.913588694;1.063191;0.986656432
22.725493;1.02743159;0.740594288;0.0329154816;0.720822368;0.0320368085;1.04325691;0.74059412;0.0329145784;1.02743105;4.11029992;0.182679624;10;0.986649648;0.986649532;0.913378501;1.063191;0.986650427
22.726493;1.02745559;0.740594278;0.0329154903;0.720805538;0.0320360638;1.04328091;0.740594118;0.0329145875;1.02745506;4.11029993;0.182679644;10;0.986649645;0.986649553;0.913343472;1.063191;0.986650416
22.734493;1.02764959;0.740594162;0.0329156654;0.720669531;0.0320300292;1.04346985;0.740594182;0.0329147315;1.02764906;4.11029995;0.182679844;10;0.986641643;0.986641698;0.913064277;1.063191;0.986642265
22.739493;1.02777152;0.740594097;0.0329158422;0.720584028;0.0320262009;1.04358678;0.740594311;0.0329148932;1.0277711;4.11029995;0.182679955;10;0.986636643;0.986636764;0.912889197;1.063191;0.98663715
22.752493;1.0280852;0.740594053;0.0329162166;0.720363958;0.0320162304;1.04389194;0.740594697;0.0329154082;1.02808534;4.11029992;0.182680156;10;0.98662458;0.98662488;0.912436301;1.063191;0.986624912
22.753493;1.02810917;0.740594058;0.0329162255;0.720347141;0.0320154657;1.04391597;0.740594717;0.032915439;1.02810935;4.11029991;0.182680178;10;0.986624576;0.986624884;0.912402332;1.063191;0.986624904
22.761493;1.02830197;0.740594138;0.0329161941;0.720211955;0.0320093662;1.04410327;0.740594784;0.0329156106;1.02830234;4.1102998;0.182680353;10;0.986616606;0.986616899;0.912124595;1.063191;0.986616914
22.762493;1.02832595;0.740594154;0.0329161808;0.720195147;0.0320086145;1.0441263;0.74059478;0.0329156216;1.02832632;4.11029979;0.18268037;10;0.986615619;0.986615904;0.912089625;1.063191;0.986615922
22.763493;1.02834993;0.74059417;0.0329161663;0.720178338;0.0320078634;1.04414934;0.740594773;0.0329156302;1.0283503;4.11029977;0.182680385;10;0.986615634;0.986615911;0.912055652;1.063191;0.986615932
22.772493;1.02856587;0.740594352;0.0329159822;0.720027024;0.0320010776;1.04435962;0.74059469;0.0329156478;1.02856604;4.11029967;0.182680451;10;0.986607813;0.986608018;0.911743835;1.063191;0.986608076
22.779493;1.02873291;0.740594446;0.0329157973;0.719909987;0.0319958246;1.04452283;0.740594604;0.0329156705;1.02873284;4.11029969;0.182680455;10;0.986601;0.986601049;0.91150195;1.063191;0.986601174
22.780493;1.02875691;0.74059445;0.032915773;0.719893166;0.0319950739;1.04454586;0.740594588;0.0329156772;1.02875682;4.1102997;0.182680452;10;0.986601031;0.986601043;0.911467966;1.063191;0.986601184
22.790493;1.02899488;0.740594438;0.0329155356;0.719726386;0.0319876736;1.04477692;0.740594341;0.0329157154;1.02899461;4.11029983;0.182680313;10;0.986592302;0.986591962;0.911123086;1.063191;0.986592237
22.793493;1.02906684;0.740594431;0.0329154814;0.719675952;0.0319854387;1.04484589;0.740594247;0.0329156935;1.02906654;4.11029986;0.182680247;10;0.986589348;0.986588964;0.911020112;1.063191;0.986589242
22.794493;1.02908982;0.74059443;0.0329154671;0.719659842;0.0319847228;1.04486888;0.740594215;0.0329156821;1.02908951;4.11029987;0.182680226;10;0.98658836;0.986587968;0.91098612;1.063191;0.986588243
22.795493;1.02911381;0.740594428;0.0329154543;0.719643033;0.0319839749;1.04489286;0.740594185;0.0329156689;1.02911349;4.11029988;0.182680206;10;0.98658837;0.986587973;0.910952128;1.063191;0.986588244
22.797493;1.02916177;0.740594426;0.0329154335;0.719609418;0.0319824767;1.04493883;0.740594128;0.0329156385;1.02916144;4.11029989;0.182680169;10;0.986586386;0.986585985;0.910883139;1.063191;0.986586241
22.804493;1.02932764;0.740594415;0.0329153908;0.719493192;0.0319772974;1.04509971;0.740593996;0.0329155333;1.0293273;4.11029991;0.182680086;10;0.986580422;0.986580014;0.910643113;1.063191;0.986580204
22.818493;1.02965729;0.740594315;0.0329153925;0.719262461;0.0319670515;1.04542019;0.740593992;0.0329154335;1.0296573;4.11029974;0.182680083;10;0.986568262;0.986567865;0.910163909;1.063191;0.986568095
22.819493;1.02968127;0.740594309;0.0329153984;0.719245697;0.0319663033;1.04544315;0.740594004;0.0329154315;1.02968131;4.11029972;0.18268008;10;0.986568239;0.986567851;0.910129899;1.063191;0.986568101
22.824493;1.02979823;0.74059429;0.0329154303;0.719163995;0.03196264;1.04555697;0.74059408;0.0329154044;1.02979834;4.11029962;0.182680028;10;0.986563126;0.98656281;0.909959871;1.063191;0.986563177
22.825493;1.02982222;0.740594286;0.0329154369;0.719147242;0.0319618844;1.04557894;0.740594097;0.0329153954;1.02982235;4.11029961;0.182680009;10;0.986563105;0.986562808;0.909925869;1.063191;0.9865632
22.829493;1.02991623;0.740594261;0.0329154658;0.719081641;0.0319589058;1.04567085;0.740594178;0.03291535;1.02991636;4.11029956;0.182679904;10;0.986559033;0.986558819;0.909788877;1.063191;0.986559296
22.835493;1.03005625;0.740594216;0.0329155134;0.718983957;0.0319544328;1.04580676;0.740594339;0.0329152668;1.03005637;4.11029959;0.182679704;10;0.986553949;0.986553893;0.909585895;1.063191;0.986554421
22.836493;1.03008026;0.740594213;0.0329155203;0.718967211;0.0319536676;1.04582975;0.740594372;0.0329152507;1.03008038;4.11029961;0.18267967;10;0.986553937;0.986553911;0.909551894;1.063191;0.986554438
22.844493;1.03026632;0.740594299;0.0329155699;0.718837401;0.0319477479;1.04601068;0.740594684;0.0329151141;1.03026651;4.11029984;0.182679439;10;0.986546862;0.986547126;0.909279847;1.063191;0.98654751
22.845493;1.03029032;0.740594326;0.0329155743;0.718820648;0.0319469835;1.04603367;0.740594725;0.0329150977;1.03029054;4.11029987;0.182679419;10;0.986546852;0.98654716;0.90924684;1.063191;0.986547509
22.853493;1.03047633;0.740594594;0.0329155786;0.718690815;0.0319410199;1.04621466;0.740595012;0.0329149484;1.03047681;4.11030012;0.182679329;10;0.986539786;0.986540438;0.908975796;1.063191;0.98654043
22.854493;1.03049934;0.74059463;0.0329155768;0.718674764;0.031940279;1.04623667;0.740595042;0.032914932;1.03049984;4.11030015;0.182679324;10;0.986538779;0.986539472;0.908941791;1.063191;0.986539415
22.859493;1.03061541;0.740594808;0.0329155631;0.718593843;0.0319365426;1.04634974;0.740595164;0.0329148733;1.03061594;4.11030025;0.182679324;10;0.986535739;0.986536628;0.90877377;1.063191;0.986536327
22.862493;1.03068547;0.740594905;0.032915548;0.718545043;0.0319342947;1.04641681;0.740595201;0.0329148578;1.03068597;4.11030029;0.182679347;10;0.986532708;0.986533703;0.908672754;1.063191;0.986533271
22.863493;1.03070849;0.740594934;0.0329155419;0.718529015;0.0319335584;1.04643983;0.740595206;0.0329148566;1.03070897;4.1103003;0.182679359;10;0.986531696;0.986532723;0.908638748;1.063191;0.986532253
22.864493;1.03073151;0.740594961;0.0329155352;0.718512991;0.0319328235;1.04646186;0.740595208;0.0329148574;1.03073198;4.1103003;0.182679373;10;0.986531682;0.986532741;0.908604742;1.063191;0.986532236
22.875493;1.03098574;0.740595135;0.0329154401;0.718336234;0.0319247763;1.04670915;0.740595065;0.0329149526;1.03098597;4.11030034;0.182679579;10;0.986522472;0.986523802;0.908235649;1.063191;0.986523153
22.876493;1.03100877;0.740595145;0.0329154302;0.718320238;0.0319240567;1.04673117;0.740595046;0.0329149664;1.03100897;4.11030034;0.1826796;10;0.986522447;0.986523797;0.908201645;1.063191;0.986523153
22.887493;1.031262;0.740595199;0.0329152403;0.71814424;0.0319163245;1.04697632;0.740594802;0.0329151448;1.03126197;4.11030032;0.18267981;10;0.986513172;0.986514682;0.907833703;1.063191;0.986514188
22.895493;1.03144511;0.740595182;0.0329150948;0.718016921;0.0319109407;1.0471543;0.740594692;0.0329153078;1.03144506;4.1103002;0.182679918;10;0.986507154;0.986508544;0.907566763;1.063191;0.986508223
22.899493;1.03153614;0.74059518;0.0329150608;0.717953595;0.0319083028;1.04724325;0.740594666;0.0329153831;1.03153609;4.11030008;0.182679968;10;0.986505207;0.986506464;0.90743377;1.063191;0.986506231
22.906493;1.03169517;0.740595179;0.0329150946;0.717842908;0.0319036822;1.04739815;0.740594663;0.0329154874;1.03169511;4.11029985;0.182680065;10;0.986499306;0.986500344;0.907200758;1.063191;0.986500186
22.911493;1.03180915;0.740595173;0.032915181;0.717763547;0.0319003104;1.04750811;0.740594727;0.0329155315;1.03180909;4.11029975;0.18268012;10;0.986496332;0.986497284;0.907035738;1.063191;0.986497114
22.912493;1.03183214;0.740595171;0.0329152044;0.71774754;0.0318996248;1.04753011;0.740594747;0.0329155375;1.03183209;4.11029974;0.182680128;10;0.986495334;0.986496276;0.907001733;1.063191;0.986496099
22.913493;1.03185514;0.740595168;0.0329152292;0.717731533;0.031898938;1.04755211;0.740594769;0.0329155433;1.03185508;4.11029973;0.182680135;10;0.986495335;0.986496268;0.906968729;1.063191;0.986496085
22.916493;1.03192311;0.740595155;0.0329153093;0.717684215;0.0318969035;1.04761812;0.740594847;0.0329155595;1.03192306;4.11029972;0.182680151;10;0.986492337;0.986493244;0.90686972;1.063191;0.986493053
22.923493;1.03208106;0.740595123;0.0329154736;0.717574281;0.0318921743;1.04777215;0.740595034;0.0329156085;1.032081;4.11029983;0.18268016;10;0.986487315;0.986488174;0.906637712;1.063191;0.986488069
22.939493;1.03244083;0.740595312;0.0329154533;0.717323824;0.0318813431;1.04812201;0.740595168;0.032915488;1.03244089;4.11030028;0.182679994;10;0.986477137;0.986477957;0.906110703;1.063191;0.986478244
22.941493;1.03248578;0.740595356;0.0329154345;0.717292518;0.0318799655;1.04816598;0.740595157;0.0329154249;1.0324859;4.1103003;0.182679973;10;0.986475136;0.986475918;0.906045705;1.063191;0.986476251
22.942493;1.03250876;0.740595377;0.032915427;0.717276518;0.0318792586;1.04818697;0.740595152;0.0329153926;1.03250891;4.1103003;0.182679966;10;0.986474141;0.986474897;0.906012707;1.063191;0.986475254
22.954493;1.03277653;0.740595567;0.032915319;0.71709019;0.0318709472;1.04844795;0.740595186;0.032915049;1.032777;4.11030012;0.182680076;10;0.986466393;0.986466641;0.905619837;1.063191;0.986467312
22.957493;1.03284348;0.740595562;0.0329152558;0.717043683;0.0318688559;1.04851296;0.740595224;0.0329149781;1.03284401;4.11030006;0.182680144;10;0.986465484;0.986465586;0.905521893;1.063191;0.986466338
22.974493;1.03322063;0.740595298;0.0329149967;0.716782369;0.0318569747;1.04887999;0.740595394;0.0329147927;1.03322103;4.11029993;0.182680459;10;0.986454876;0.986454386;0.90496794;1.063191;0.986455422
22.975493;1.03324366;0.740595279;0.0329149985;0.71676643;0.0318562455;1.04890099;0.740595391;0.0329147923;1.03324403;4.11029992;0.182680464;10;0.986453891;0.986453386;0.904935927;1.063191;0.98645442
22.980493;1.03335379;0.740595163;0.0329150156;0.716690168;0.0318527455;1.04900902;0.740595345;0.0329147991;1.03335397;4.11029988;0.182680444;10;0.986450954;0.986450402;0.904772867;1.063191;0.986451386
22.987493;1.03350791;0.740594976;0.0329150445;0.716583317;0.0318478299;1.04915808;0.740595253;0.0329148414;1.03350782;4.11029979;0.1826803;10;0.986445967;0.986445427;0.904546887;1.063191;0.986446257
22.990493;1.03357394;0.740594894;0.0329150449;0.716537497;0.0318457353;1.04922312;0.740595219;0.0329148621;1.03357373;4.11029973;0.182680221;10;0.986444944;0.986444437;0.904449944;1.063191;0.986445193
22.992493;1.03361795;0.740594838;0.0329150385;0.716506945;0.0318443482;1.04926514;0.740595194;0.0329148726;1.03361767;4.11029969;0.182680169;10;0.986442923;0.986442443;0.904384995;1.063191;0.986443152
23.002493;1.03383797;0.740594609;0.0329149403;0.716354163;0.0318375365;1.04947823;0.74059498;0.0329149002;1.0338374;4.11029942;0.182679938;10;0.986436801;0.986436517;0.904063341;1.063191;0.986437066
23.010493;1.03401198;0.740594519;0.0329148477;0.71623345;0.031832267;1.04964831;0.740594772;0.0329150524;1.03401129;4.11029925;0.182679845;10;0.986432683;0.986432659;0.903806622;1.063191;0.986433169
23.012493;1.03405597;0.74059451;0.032914832;0.716202958;0.0318309409;1.04969032;0.740594726;0.0329151028;1.03405527;4.11029923;0.18267983;10;0.986430651;0.986430702;0.903742687;1.063191;0.986431193
23.015493;1.03412097;0.740594504;0.0329148174;0.71615794;0.0318289887;1.04975433;0.740594659;0.0329151824;1.03412025;4.11029922;0.182679822;10;0.986429602;0.986429768;0.903645767;1.063191;0.986430219
23.017493;1.03416496;0.740594501;0.0329148129;0.716127481;0.0318276697;1.04979632;0.740594617;0.0329152383;1.03416424;4.11029922;0.182679828;10;0.98642757;0.986427811;0.903581806;1.063191;0.98642823
23.022493;1.03427294;0.740594487;0.0329148237;0.716052758;0.0318244321;1.04990128;0.740594515;0.032915387;1.03427224;4.11029925;0.182679873;10;0.986425508;0.986425902;0.903421855;1.063191;0.986426243
23.024493;1.03431694;0.740594474;0.0329148373;0.716022327;0.03182311;1.04994324;0.74059448;0.0329154498;1.03431624;4.11029927;0.182679898;10;0.986423491;0.986423935;0.903358857;1.063191;0.986424246
23.029493;1.03442494;0.74059442;0.0329148889;0.715947659;0.0318198486;1.05004914;0.740594408;0.0329156051;1.03442426;4.11029934;0.182679971;10;0.986421469;0.986422017;0.903198824;1.063191;0.986422256
23.031493;1.03446794;0.740594392;0.0329149136;0.715917942;0.0318185415;1.05009109;0.740594383;0.032915665;1.03446728;4.11029937;0.182680004;10;0.986419466;0.986420053;0.903134801;1.063191;0.98642026
23.032493;1.03448994;0.740594377;0.0329149264;0.715902739;0.0318178712;1.05011207;0.740594372;0.0329156942;1.03448929;4.11029939;0.182680023;10;0.986419465;0.98642007;0.903102789;1.063191;0.986420263
23.035493;1.03455493;0.740594329;0.0329149656;0.715857821;0.0318158888;1.05017501;0.740594338;0.0329157775;1.03455433;4.11029944;0.182680083;10;0.986417469;0.986418114;0.903007753;1.063191;0.986418273
23.036493;1.03457592;0.740594313;0.0329149786;0.715843309;0.0318152481;1.050196;0.740594327;0.0329158028;1.03457535;4.11029946;0.182680105;10;0.986417473;0.986418127;0.902975742;1.063191;0.986418278
23.038493;1.03461892;0.740594282;0.0329150036;0.715813585;0.0318139363;1.05023697;0.740594307;0.0329158486;1.03461839;4.11029949;0.18268015;10;0.986416486;0.986417149;0.902911723;1.063191;0.986417288
23.040493;1.03466191;0.740594251;0.0329150261;0.715783855;0.0318126264;1.05027896;0.740594288;0.0329158864;1.03466143;4.11029953;0.182680195;10;0.986414509;0.986415169;0.902848708;1.063191;0.986415296
23.047493;1.03481287;0.740594174;0.0329150758;0.715679394;0.0318080262;1.05042498;0.74059423;0.0329159762;1.03481261;4.11029962;0.182680327;10;0.986411629;0.986412241;0.902626704;1.063191;0.98641227
23.049493;1.03485586;0.740594164;0.0329150804;0.715649637;0.0318067141;1.050467;0.740594225;0.0329159957;1.03485566;4.11029964;0.182680355;10;0.986409659;0.986410262;0.902562713;1.063191;0.986410251
23.062493;1.03513384;0.74059425;0.0329151878;0.715457268;0.0317983167;1.05073722;0.740594352;0.0329159187;1.03513406;4.11029975;0.182680371;10;0.986403781;0.986404411;0.902152679;1.063191;0.986404068
23.064493;1.03517686;0.74059429;0.0329152178;0.715427529;0.0317970204;1.05077926;0.740594383;0.0329158704;1.03517711;4.11029978;0.182680357;10;0.986401797;0.986402426;0.902089645;1.063191;0.986402042
23.067493;1.0352409;0.740594358;0.0329152606;0.715383289;0.0317950796;1.05084132;0.740594436;0.0329157881;1.03524118;4.1102998;0.18268034;10;0.986400812;0.986401434;0.90199458;1.063191;0.986401016
23.088493;1.03568633;0.74059495;0.0329149774;0.715076205;0.0317812256;1.05127369;0.740594685;0.0329152441;1.03568656;4.11029979;0.182680348;10;0.986389666;0.98639008;0.901335309;1.063191;0.986390021
23.097493;1.03587538;0.740595157;0.0329147804;0.714945828;0.0317754745;1.05145871;0.740594566;0.0329151619;1.03587548;4.11029977;0.182680313;10;0.986385699;0.986385929;0.901055293;1.063191;0.98638606
23.099493;1.03591838;0.740595195;0.0329147452;0.714916165;0.0317741805;1.05149869;0.740594547;0.032915173;1.03591847;4.11029976;0.182680305;10;0.986384706;0.986384903;0.900992283;1.063191;0.986385086
23.104493;1.03602234;0.740595271;0.0329146683;0.714844435;0.0317710578;1.05160062;0.740594519;0.032915238;1.03602245;4.11029976;0.18268029;10;0.98638171;0.986381857;0.900837246;1.063191;0.986382167
23.106493;1.0360643;0.740595292;0.0329146452;0.714815476;0.0317697937;1.0516416;0.740594516;0.0329152746;1.03606444;4.11029977;0.182680288;10;0.986381706;0.986381847;0.900775223;1.063191;0.986382204
23.126493;1.03648166;0.740595122;0.0329147657;0.714527141;0.031757;1.0520474;0.740594615;0.0329156808;1.03648236;4.1103002;0.182680621;10;0.986371627;0.986371765;0.900155798;1.063191;0.986372342
23.130493;1.03656458;0.740595041;0.03291487;0.714469837;0.0317544166;1.05212735;0.740594605;0.0329157891;1.03656536;4.11030025;0.182680683;10;0.986369579;0.986369774;0.900031712;1.063191;0.986370276
23.132493;1.03660554;0.740595002;0.0329149299;0.714441535;0.0317531497;1.05216733;0.740594598;0.0329158405;1.03660636;4.11030025;0.182680697;10;0.986369557;0.986369785;0.899970667;1.063191;0.986370228
23.137493;1.03670948;0.740594928;0.0329150757;0.714369779;0.0317499702;1.05226829;0.740594583;0.0329159437;1.03671036;4.11030022;0.182680673;10;0.986366516;0.986366825;0.899816541;1.063191;0.986367081
23.139493;1.03675046;0.740594912;0.0329151225;0.714341506;0.0317487267;1.05230828;0.740594575;0.0329159694;1.03675136;4.1103002;0.182680641;10;0.986366502;0.986366841;0.899755488;1.063191;0.986367024
23.144493;1.0368534;0.740594889;0.0329151941;0.714270518;0.0317456133;1.05240924;0.740594554;0.0329159846;1.03685436;4.11030014;0.182680533;10;0.986363468;0.986363872;0.899601358;1.063191;0.986363902
23.146493;1.03689438;0.740594882;0.0329152046;0.714242268;0.0317443771;1.05244921;0.74059455;0.0329159758;1.03689536;4.11030012;0.182680487;10;0.986363458;0.986363879;0.89954031;1.063191;0.986363865
23.151493;1.03699732;0.740594855;0.0329151848;0.714171287;0.0317412719;1.05254913;0.740594561;0.0329159347;1.03699834;4.11030007;0.182680375;10;0.98636045;0.986360887;0.899387223;1.063191;0.986360819
23.152493;1.03701831;0.740594847;0.032915175;0.714156813;0.031740636;1.05256911;0.740594565;0.032915924;1.03701934;4.11030006;0.182680353;10;0.986360452;0.986360887;0.899356213;1.063191;0.986360818
23.158493;1.03714122;0.74059479;0.0329151009;0.714071996;0.0317368826;1.05268796;0.740594595;0.0329158437;1.03714234;4.11030001;0.182680201;10;0.986358499;0.986358866;0.899173213;1.063191;0.98635887
23.161493;1.03720318;0.740594756;0.0329150632;0.714029241;0.0317349809;1.05274789;0.740594609;0.0329158011;1.03720436;4.11029999;0.182680116;10;0.986356546;0.986356842;0.899082257;1.063191;0.986356924
23.164493;1.03726415;0.740594724;0.0329150342;0.713987187;0.0317331121;1.05280783;0.740594623;0.0329157669;1.03726538;4.11029996;0.182680043;10;0.986355606;0.98635581;0.898990326;1.063191;0.986355987
23.173493;1.03744828;0.740594603;0.0329150222;0.713860524;0.0317274888;1.05298582;0.740594673;0.0329157509;1.03744946;4.11029987;0.182679947;10;0.986351821;0.986351708;0.898717517;1.063191;0.986352148
23.178493;1.03754945;0.740594514;0.032915007;0.713791162;0.0317243996;1.05308491;0.740594681;0.0329157765;1.03755048;4.1102998;0.182679912;10;0.986350953;0.986350701;0.898565569;1.063191;0.986351197
23.182493;1.03763163;0.74059445;0.0329149651;0.713734913;0.031721899;1.05316399;0.740594675;0.0329157848;1.0376325;4.11029972;0.182679863;10;0.986349068;0.986348714;0.89844461;1.063191;0.986349221
23.186493;1.03771282;0.740594404;0.0329149132;0.713679376;0.0317194447;1.05324307;0.740594672;0.0329157711;1.03771352;4.11029962;0.182679803;10;0.986347168;0.986346719;0.898323663;1.063191;0.98634724
23.191493;1.03781404;0.740594395;0.032914859;0.713610101;0.0317164104;1.05334115;0.740594688;0.0329157568;1.03781455;4.11029951;0.182679745;10;0.986346241;0.986345681;0.898173736;1.063191;0.986346238
23.194493;1.03787514;0.740594407;0.0329148358;0.713568224;0.0317145837;1.05340018;0.740594711;0.032915765;1.03787558;4.11029946;0.182679729;10;0.986344262;0.986343636;0.898082776;1.063191;0.986344223
23.202493;1.03803635;0.740594469;0.0329148288;0.713457549;0.0317097415;1.05355623;0.740594761;0.0329157825;1.03803662;4.11029943;0.182679744;10;0.986342325;0.9863415;0.897842876;1.063191;0.986342189
23.205493;1.03809641;0.740594496;0.0329148543;0.713416271;0.0317079111;1.05361524;0.740594744;0.0329157676;1.03809661;4.11029945;0.182679758;10;0.986340336;0.986339482;0.897752915;1.063191;0.98634016
23.211493;1.03821753;0.740594538;0.0329149357;0.713333044;0.0317041549;1.05373227;0.740594619;0.0329157113;1.03821759;4.1102995;0.182679777;10;0.986338294;0.986337524;0.897572954;1.063191;0.986338077
23.218493;1.03835758;0.740594591;0.0329150752;0.713236811;0.0316997456;1.05386826;0.740594379;0.032915621;1.03835758;4.11029953;0.182679753;10;0.986336161;0.986335638;0.897362905;1.063191;0.986335975
23.221493;1.03841756;0.740594617;0.0329151323;0.713195595;0.0316978614;1.05392724;0.740594297;0.0329155814;1.03841757;4.11029954;0.182679731;10;0.986335098;0.986334686;0.897273864;1.063191;0.986334926
23.223493;1.03845753;0.740594634;0.0329151644;0.713168128;0.0316966075;1.05396521;0.740594256;0.0329155571;1.03845756;4.11029955;0.182679718;10;0.986334061;0.986333715;0.897213834;1.063191;0.986333893
23.241493;1.03881418;0.740594747;0.0329154324;0.71292311;0.0316854788;1.05431288;0.740594316;0.0329154414;1.03881431;4.11029966;0.182679571;10;0.986328093;0.986327862;0.896679555;1.063191;0.986327691
23.244493;1.03887416;0.740594757;0.0329155098;0.71288193;0.0316836185;1.05436986;0.740594376;0.0329154329;1.03887433;4.11029969;0.182679545;10;0.986328152;0.986327878;0.896590511;1.063191;0.986327672
23.248493;1.03895315;0.740594765;0.0329156098;0.712827716;0.0316811776;1.05444686;0.740594453;0.0329154314;1.03895337;4.11029974;0.182679529;10;0.986326238;0.986325907;0.896472456;1.063191;0.986325669
23.251493;1.03901215;0.740594769;0.0329156666;0.712787233;0.0316793634;1.05450486;0.740594497;0.0329154416;1.03901241;4.11029977;0.182679534;10;0.986325295;0.986324935;0.896383426;1.063191;0.98632468
23.254493;1.03907115;0.740594775;0.0329156976;0.712746757;0.0316775593;1.05456186;0.740594523;0.0329154596;1.03907144;4.11029979;0.182679554;10;0.986325333;0.986324964;0.896295405;1.063191;0.986324702
23.261493;1.03920812;0.740594795;0.0329156732;0.712652827;0.0316734143;1.05469581;0.740594534;0.0329155259;1.03920848;4.11029982;0.182679661;10;0.986322316;0.986322033;0.896088391;1.063191;0.986321787
23.273493;1.03944298;0.740594859;0.0329154953;0.712491874;0.0316664617;1.05492369;0.740594636;0.0329155946;1.03944346;4.11029991;0.182680002;10;0.986319089;0.98631912;0.895736498;1.063191;0.986318835
23.275493;1.03948196;0.740594867;0.0329154655;0.712465165;0.0316653067;1.05496167;0.74059466;0.0329155829;1.03948247;4.11029993;0.182680064;10;0.986319065;0.986319126;0.895678528;1.063191;0.986318832
23.279493;1.03955994;0.74059486;0.0329154221;0.712411735;0.0316629787;1.05503763;0.740594706;0.0329155302;1.03956048;4.11029994;0.182680163;10;0.986317051;0.98631713;0.895561609;1.063191;0.986316833
23.283493;1.03963792;0.740594818;0.0329154046;0.712358297;0.0316606056;1.05511358;0.740594759;0.0329154631;1.03963847;4.11029996;0.182680234;10;0.986316063;0.986316135;0.895444716;1.063191;0.986315847
23.284493;1.03965792;0.740594802;0.0329154046;0.712344593;0.0316599885;1.05513156;0.740594774;0.0329154485;1.03965846;4.11029997;0.182680248;10;0.986316066;0.986316136;0.895415745;1.063191;0.986315853
23.290493;1.03977393;0.740594666;0.0329154444;0.712265102;0.0316563595;1.05524553;0.740594861;0.0329153739;1.03977441;4.1103;0.182680286;10;0.986315053;0.986315156;0.895240917;1.063191;0.986314916
23.291493;1.03979294;0.74059464;0.0329154567;0.712252082;0.0316557616;1.05526353;0.740594876;0.0329153583;1.03979339;4.11030001;0.182680286;10;0.986314048;0.986314163;0.895211945;1.063191;0.986313932
23.306493;1.04008297;0.740594359;0.0329157995;0.712053504;0.0316466161;1.05554582;0.740595094;0.0329149556;1.04008305;4.11030024;0.182680204;10;0.986310911;0.986311286;0.89477719;1.063191;0.986311217
23.307493;1.04010297;0.740594349;0.0329158368;0.712039833;0.0316459822;1.05556485;0.74059511;0.032914925;1.04010303;4.11030026;0.182680203;10;0.9863099;0.986310289;0.894748188;1.063191;0.986310229
23.311493;1.04017897;0.740594308;0.0329160007;0.711987913;0.0316435746;1.05563998;0.740595173;0.0329148049;1.04017896;4.11030033;0.182680204;10;0.986309868;0.986310307;0.894633159;1.063191;0.986310248
23.312493;1.04019897;0.740594298;0.0329160426;0.711974252;0.0316429452;1.05565801;0.740595187;0.0329147757;1.04019894;4.11030034;0.182680204;10;0.986308861;0.986309315;0.894604149;1.063191;0.986309248
23.314493;1.04023697;0.740594274;0.0329161213;0.711948297;0.0316417521;1.05569606;0.740595212;0.0329147183;1.04023691;4.11030037;0.182680203;10;0.986308848;0.986309335;0.894546125;1.063191;0.986309243
23.317493;1.04029498;0.74059423;0.0329162166;0.71190867;0.0316399454;1.05575113;0.740595247;0.0329146364;1.04029488;4.11030041;0.182680193;10;0.986307834;0.986308377;0.894460089;1.063191;0.986308229
23.320493;1.04035199;0.740594181;0.0329162812;0.711869709;0.0316381847;1.05580717;0.740595277;0.0329145672;1.04035187;4.11030045;0.182680169;10;0.986306831;0.986307432;0.894374058;1.063191;0.98630721
23.338493;1.04069499;0.740594155;0.0329163749;0.71163498;0.0316279128;1.05614105;0.740595291;0.0329145936;1.04069488;4.11030028;0.182679854;10;0.986303961;0.986304662;0.89385707;1.063191;0.986304162
23.344493;1.04080897;0.740594202;0.0329163583;0.711556916;0.0316245016;1.05625095;0.740595208;0.0329146494;1.04080887;4.1103001;0.182679755;10;0.986303006;0.986303626;0.893686108;1.063191;0.986303186
23.350493;1.04092294;0.740594237;0.0329163182;0.711478931;0.031621053;1.05636182;0.740595088;0.032914725;1.04092286;4.11029996;0.18267971;10;0.986301005;0.986301547;0.893515133;1.063191;0.986301197
23.352493;1.04095991;0.740594251;0.0329162998;0.711453646;0.0316199291;1.05639879;0.740595044;0.0329147585;1.04095986;4.11029992;0.182679703;10;0.986300994;0.986301518;0.89345814;1.063191;0.986301198
23.355493;1.04101686;0.740594269;0.0329162642;0.711414718;0.0316181954;1.05645374;0.740594976;0.0329148091;1.04101687;4.11029988;0.182679696;10;0.986300977;0.986301469;0.893373151;1.063191;0.986301204
23.361493;1.04112974;0.740594267;0.0329161552;0.711337629;0.0316147555;1.05656267;0.740594849;0.0329148883;1.04112987;4.11029981;0.182679693;10;0.986298984;0.98629935;0.893203173;1.063191;0.986299235
23.366493;1.04122369;0.740594215;0.0329160418;0.711273573;0.031611902;1.05665463;0.740594774;0.032914939;1.04122385;4.11029979;0.182679703;10;0.986299044;0.986299235;0.893061179;1.063191;0.986299264
23.367493;1.04124268;0.740594202;0.0329160199;0.711260628;0.0316113254;1.05667263;0.740594763;0.0329149476;1.04124285;4.1102998;0.182679706;10;0.986298058;0.986298211;0.89303318;1.063191;0.986298269
23.373493;1.04135466;0.740594134;0.0329158979;0.71118431;0.031607915;1.05678164;0.740594726;0.0329149777;1.04135484;4.11029988;0.182679728;10;0.986298132;0.986298103;0.892864199;1.063191;0.986298276
23.374493;1.04137366;0.740594125;0.0329158771;0.711171359;0.0316073331;1.05679965;0.740594728;0.0329149791;1.04137384;4.1102999;0.182679731;10;0.986297141;0.986297093;0.892835205;1.063191;0.986297272
23.378493;1.04144865;0.740594084;0.0329157909;0.711120228;0.0316050247;1.05687268;0.740594753;0.0329149688;1.04144886;4.11029999;0.182679737;10;0.98629716;0.98629708;0.892723243;1.063191;0.986297237
23.379493;1.04146664;0.740594072;0.0329157696;0.711107953;0.0316044681;1.05689068;0.740594763;0.0329149611;1.04146687;4.11030001;0.182679736;10;0.986297162;0.986297081;0.892695255;1.063191;0.986297224
23.380493;1.04148564;0.740594059;0.0329157487;0.711094993;0.0316038808;1.05690869;0.740594773;0.0329149513;1.04148587;4.11030004;0.182679734;10;0.986296163;0.986296084;0.892666267;1.063191;0.986296211
23.393493;1.04172749;0.740593921;0.0329155296;0.710929861;0.0315965125;1.05714372;0.740594958;0.032914601;1.04172798;4.1103002;0.182679638;10;0.98629512;0.986295045;0.892302368;1.063191;0.98629505
23.394493;1.04174548;0.740593912;0.032915515;0.710917575;0.0315959758;1.05716172;0.74059497;0.0329145588;1.04174598;4.11030022;0.18267963;10;0.986294118;0.986294032;0.892274376;1.063191;0.986294034
23.406493;1.04196751;0.740593863;0.0329153144;0.710766022;0.0315893805;1.05737781;0.740594933;0.0329141959;1.04196807;4.11030035;0.182679558;10;0.986293119;0.986293028;0.89193851;1.063191;0.98629269
23.407493;1.04198652;0.740593866;0.0329152954;0.710753043;0.0315888152;1.05739583;0.74059492;0.0329141888;1.04198707;4.11030036;0.182679547;10;0.986293119;0.986293049;0.89191152;1.063191;0.986292657
23.412493;1.04207858;0.740593897;0.0329151999;0.71069017;0.0315860839;1.05748597;0.740594844;0.0329142274;1.0420791;4.11030038;0.1826795;10;0.986292128;0.986292184;0.891772564;1.063191;0.986291515
23.419493;1.0422067;0.740593981;0.0329150632;0.710602655;0.0315823079;1.05761019;0.740594726;0.0329144555;1.04220713;4.11030031;0.18267951;10;0.98629223;0.986292344;0.891577554;1.063191;0.986291392
23.420493;1.04222573;0.740593999;0.0329150445;0.710589667;0.0315817472;1.05762822;0.740594709;0.0329145003;1.04222613;4.11030029;0.18267952;10;0.986291252;0.986291358;0.891549544;1.063191;0.986290386
23.429493;1.04238995;0.740594207;0.0329149158;0.710477607;0.0315768334;1.05778851;0.740594621;0.0329149866;1.04239014;4.11030008;0.182679704;10;0.98629143;0.986291386;0.891301366;1.063191;0.986290473
23.430493;1.04240897;0.740594237;0.0329149096;0.710464636;0.0315762558;1.05780654;0.740594621;0.0329150449;1.04240914;4.11030006;0.182679733;10;0.98629044;0.986290373;0.89127334;1.063191;0.986289494
23.441493;1.04260926;0.74059461;0.0329150119;0.710328265;0.0315701281;1.05800188;0.740594621;0.0329156071;1.04260925;4.11029995;0.182680081;10;0.986290372;0.986290105;0.890970085;1.063191;0.98628978
23.442493;1.04262728;0.740594646;0.0329150346;0.710316009;0.0315695705;1.05801991;0.740594621;0.0329156475;1.04262726;4.11029995;0.182680109;10;0.98628935;0.986289082;0.890942078;1.063191;0.986288806
23.445493;1.04268236;0.74059475;0.0329151144;0.710278573;0.0315678591;1.05807197;0.74059462;0.032915752;1.04268231;4.11029996;0.182680189;10;0.98628927;0.986289021;0.890860079;1.063191;0.986288878
23.456493;1.04288165;0.740595005;0.0329154005;0.71014327;0.0315616676;1.05826607;0.74059456;0.0329158469;1.04288142;4.11030008;0.182680335;10;0.986288934;0.986288909;0.890559167;1.063191;0.986289026
23.457493;1.04289966;0.740595018;0.0329154126;0.710131037;0.0315611147;1.05828306;0.74059455;0.0329158336;1.04289943;4.1103001;0.182680329;10;0.98628791;0.986287906;0.890531168;1.063191;0.98628803
23.469493;1.04311555;0.740595034;0.0329153131;0.709984117;0.0315544929;1.05849292;0.740594439;0.0329156361;1.04311548;4.11030028;0.18268007;10;0.986287809;0.986287877;0.890204087;1.063191;0.986287929
23.477493;1.04325833;0.740594941;0.0329151076;0.709886748;0.0315502072;1.05863278;0.740594464;0.0329155532;1.04325855;4.11030042;0.182679823;10;0.986287885;0.98628783;0.889987072;1.063191;0.98628776
23.478493;1.0432763;0.740594929;0.0329150858;0.709874494;0.0315496807;1.05864977;0.740594467;0.0329155453;1.04327656;4.11030044;0.182679797;10;0.986286899;0.986286824;0.889960074;1.063191;0.98628674
23.479493;1.04329427;0.740594917;0.0329150657;0.70986224;0.031549157;1.05866776;0.740594469;0.0329155379;1.04329456;4.11030047;0.182679773;10;0.986286913;0.986286819;0.889933075;1.063191;0.986286722
23.508493;1.04380905;0.740594528;0.03291496;0.709511883;0.0315340032;1.05916739;0.740594614;0.032914863;1.04380901;4.11030061;0.182679822;10;0.986287082;0.986287371;0.889152263;1.063191;0.986287323
23.514493;1.04391412;0.740594451;0.0329151061;0.709440472;0.0315307287;1.05927035;0.740594635;0.0329148117;1.04391398;4.11030047;0.182679874;10;0.986286977;0.986287451;0.888991277;1.063191;0.986287303
23.536493;1.04430036;0.740594248;0.0329154456;0.709178056;0.0315188977;1.05964433;0.740594521;0.0329149764;1.04429987;4.11030037;0.182680038;10;0.986286612;0.986287545;0.888406184;1.063191;0.986286973
23.538493;1.04433436;0.740594248;0.0329154526;0.709154934;0.0315178552;1.05967832;0.740594528;0.0329149965;1.04433384;4.1103004;0.182680059;10;0.986286599;0.986287514;0.888353181;1.063191;0.986286924
23.539493;1.04435236;0.74059425;0.0329154542;0.709142694;0.0315173053;1.05969532;0.740594533;0.032915006;1.04435183;4.11030042;0.182680069;10;0.986287595;0.986288496;0.88832718;1.063191;0.9862879
23.546493;1.04447427;0.740594311;0.0329154263;0.709059751;0.0315136123;1.05981426;0.740594583;0.0329150931;1.04447378;4.11030045;0.182680137;10;0.986287614;0.986288343;0.88814221;1.063191;0.986287769
23.559493;1.04469793;0.740594608;0.0329153514;0.708907771;0.0315069743;1.0600322;0.740594667;0.0329153237;1.04469791;4.11030026;0.182680203;10;0.986287701;0.986287992;0.88780057;1.063191;0.986287725
23.560493;1.04471591;0.74059463;0.0329153634;0.708895574;0.0315064398;1.0600492;0.740594666;0.0329153354;1.04471592;4.11030024;0.182680207;10;0.986288703;0.986288959;0.887774609;1.063191;0.986288732
23.572493;1.04492188;0.740594832;0.0329156138;0.708756062;0.0315003012;1.06025014;0.740594585;0.0329153691;1.04492201;4.1103;0.182680187;10;0.98628866;0.986288682;0.887459922;1.063191;0.986288895
23.574493;1.0449559;0.740594852;0.032915636;0.708733036;0.0314993054;1.06028312;0.740594548;0.0329153552;1.04495602;4.11029998;0.182680154;10;0.986288633;0.986288662;0.887407941;1.063191;0.986288922
23.575493;1.04497392;0.740594861;0.0329156436;0.708720846;0.03149878;1.06030011;0.740594529;0.0329153469;1.04497403;4.11029997;0.182680135;10;0.986289619;0.986289655;0.887381949;1.063191;0.986289935
23.586493;1.04516119;0.740594943;0.0329156073;0.708594249;0.0314933625;1.06048197;0.740594384;0.0329152345;1.04516102;4.11029997;0.182679888;10;0.986289531;0.986289714;0.887095957;1.063191;0.986290026
23.587493;1.04517923;0.740594945;0.0329155983;0.708582062;0.0314928379;1.06049895;0.740594376;0.0329152251;1.04517902;4.11029998;0.182679871;10;0.98629053;0.986290725;0.887069947;1.063191;0.98629103
23.598493;1.0453665;0.740594854;0.0329155302;0.708455346;0.0314873342;1.06068077;0.740594344;0.0329151567;1.04536593;4.1103;0.182679768;10;0.986291739;0.986291787;0.886784717;1.063191;0.98629209
23.604493;1.04546755;0.74059471;0.0329155268;0.708386835;0.0314843003;1.0607797;0.740594331;0.0329151724;1.04546691;4.11029992;0.182679778;10;0.986291965;0.986291872;0.886629567;1.063191;0.986292055
23.606493;1.04550156;0.740594662;0.0329155312;0.708363774;0.0314832722;1.06081169;0.740594335;0.0329151857;1.04550091;4.11029988;0.182679786;10;0.986292036;0.986291904;0.886578524;1.063191;0.98629202
23.607493;1.04551856;0.740594639;0.0329155347;0.708352244;0.031482757;1.06082869;0.740594338;0.0329151941;1.04551792;4.11029986;0.18267979;10;0.986293069;0.98629292;0.886552505;1.063191;0.986292998
23.616493;1.04567061;0.740594517;0.0329155779;0.708249208;0.031478145;1.06097568;0.740594425;0.0329152979;1.04567006;4.11029964;0.182679814;10;0.986294297;0.986294011;0.886321353;1.063191;0.986293739
23.622493;1.04577063;0.740594555;0.0329156108;0.708181519;0.0314751559;1.06107371;0.740594497;0.0329153424;1.04577019;4.11029952;0.182679825;10;0.986294351;0.986294042;0.886167255;1.063191;0.986293576
23.623493;1.04578763;0.740594573;0.0329156167;0.708170021;0.0314746468;1.06109072;0.740594507;0.0329153441;1.04578721;4.11029951;0.182679829;10;0.986295351;0.986295049;0.88614224;1.063191;0.986294559
23.629493;1.04588864;0.74059473;0.0329156446;0.70810176;0.0314715795;1.06118778;0.740594562;0.0329153268;1.04588828;4.11029949;0.182679874;10;0.986295306;0.986295108;0.885988155;1.063191;0.986294532
23.630493;1.04590464;0.740594761;0.0329156476;0.708090953;0.0314710852;1.0612048;0.740594571;0.0329153228;1.04590428;4.1102995;0.182679882;10;0.986296292;0.98629612;0.885963141;1.063191;0.98629554
