time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
23.635493;1.04598862;0.740594912;0.0329156651;0.708034226;0.0314684568;1.06128588;0.740594638;0.0329153143;1.04598833;4.11029952;0.182679914;10;0.986296208;0.986296187;0.885835066;1.063191;0.986295628
23.636493;1.04600461;0.74059494;0.03291567;0.708023419;0.0314679509;1.06130189;0.740594658;0.0329153153;1.04600433;4.11029952;0.182679919;10;0.98629619;0.986296198;0.885810049;1.063191;0.986295653
23.637493;1.0460216;0.740594967;0.0329156749;0.708011935;0.0314674144;1.06131791;0.74059468;0.0329153167;1.04602134;4.11029952;0.182679923;10;0.986297172;0.986297208;0.885785031;1.063191;0.98629668
23.643493;1.04612152;0.740595086;0.0329156874;0.707944312;0.0314642552;1.06141497;0.740594844;0.0329153273;1.04612138;4.1102995;0.182679944;10;0.986297069;0.986297229;0.885631912;1.063191;0.986296861
23.644493;1.0461385;0.7405951;0.0329156847;0.707932804;0.0314637211;1.06143197;0.740594872;0.0329153293;1.04613839;4.11029949;0.182679948;10;0.986298054;0.986298226;0.885606893;1.063191;0.986297892
23.649493;1.04622137;0.740595147;0.0329156437;0.707876587;0.0314611363;1.061512;0.740594998;0.0329153446;1.0462214;4.11029946;0.182679988;10;0.986297987;0.986298193;0.885479788;1.063191;0.986298026
23.650493;1.04623734;0.740595152;0.0329156307;0.707865746;0.031460643;1.061528;0.74059502;0.0329153488;1.04623739;4.11029946;0.182680004;10;0.986298974;0.986299182;0.885454764;1.063191;0.986299043
23.667493;1.04651777;0.740595038;0.0329151987;0.70767541;0.0314522065;1.06180111;0.740595258;0.0329154546;1.04651827;4.11029982;0.182680627;10;0.9863008;0.986300865;0.885025477;1.063191;0.986300983
23.669493;1.04655072;0.740594995;0.0329151238;0.707653062;0.0314512333;1.06183314;0.740595281;0.0329154707;1.04655128;4.11029988;0.182680683;10;0.98630179;0.986301833;0.8849755;1.063191;0.986301966
23.673493;1.04661566;0.740594899;0.0329149737;0.707609036;0.0314493172;1.0618972;0.740595321;0.0329154968;1.04661629;4.11029996;0.182680746;10;0.986302772;0.986302789;0.884875594;1.063191;0.98630295
23.678493;1.04669763;0.740594771;0.032914778;0.707553501;0.0314468811;1.06197725;0.740595355;0.0329155323;1.04669827;4.11030002;0.182680741;10;0.986303754;0.986303757;0.884750779;1.063191;0.986303968
23.693493;1.04694282;0.740594549;0.0329143095;0.707387651;0.0314395233;1.06221427;0.740595157;0.032915792;1.0469432;4.11029996;0.182680497;10;0.986306856;0.986306731;0.884377278;1.063191;0.986306961
23.695493;1.04697485;0.740594571;0.0329142628;0.707366004;0.0314385523;1.06224626;0.740595113;0.0329158278;1.04697521;4.11029995;0.182680456;10;0.986306885;0.986306742;0.884327322;1.063191;0.986306929
23.697493;1.04700787;0.740594601;0.0329142234;0.70734369;0.0314375465;1.06227825;0.740595071;0.0329158576;1.04700821;4.11029994;0.182680416;10;0.986306915;0.986306759;0.884278364;1.063191;0.986306894
23.702493;1.04708892;0.740594692;0.0329141679;0.70728895;0.0314350634;1.06235623;0.740594975;0.0329159174;1.0470892;4.11029994;0.182680322;10;0.986308983;0.98630881;0.884154458;1.063191;0.986308811
23.706493;1.04715296;0.740594759;0.0329141642;0.707245705;0.0314330888;1.06241922;0.74059491;0.0329159672;1.04715317;4.11029993;0.182680257;10;0.986309029;0.98630884;0.884055514;1.063191;0.986308781
23.708493;1.04718597;0.740594782;0.0329141739;0.707223407;0.0314320649;1.06245122;0.740594886;0.0329159905;1.04718616;4.11029993;0.182680232;10;0.986310053;0.98630985;0.884006529;1.063191;0.986309782
23.715493;1.04729795;0.740594786;0.0329142571;0.70714776;0.0314285597;1.06256015;0.740594843;0.0329160589;1.04729813;4.11029988;0.18268019;10;0.986312108;0.986311845;0.883833481;1.063191;0.986311841
23.717493;1.04733093;0.740594767;0.0329142943;0.707125481;0.0314275296;1.06259212;0.74059484;0.0329160751;1.04733113;4.11029986;0.182680192;10;0.986312105;0.98631183;0.88378444;1.063191;0.986311867
23.719493;1.04736291;0.740594744;0.0329143385;0.707103883;0.0314265353;1.0626231;0.740594838;0.0329160905;1.04736313;4.11029983;0.182680199;10;0.986312095;0.986311812;0.883735391;1.063191;0.986311893
23.728493;1.04750681;0.740594686;0.0329145672;0.707006701;0.0314221187;1.06276304;0.740594821;0.0329161346;1.04750711;4.11029965;0.182680267;10;0.98631499;0.98631471;0.883514103;1.063191;0.986314951
23.735493;1.04761878;0.740594791;0.0329147477;0.706931135;0.0314187057;1.06287198;0.740594803;0.0329160687;1.04761911;4.11029953;0.182680407;10;0.986315954;0.986315653;0.883342904;1.063191;0.986315945
23.737493;1.04765079;0.740594848;0.032914796;0.706909541;0.031417739;1.06290295;0.7405948;0.0329160321;1.04765111;4.11029952;0.182680459;10;0.986316953;0.986316648;0.88329387;1.063191;0.986316939
23.739493;1.04768179;0.740594913;0.0329148386;0.70688862;0.0314168103;1.06293392;0.7405948;0.0329159937;1.04768212;4.11029951;0.182680515;10;0.986317954;0.986317648;0.883244845;1.063191;0.98631793
23.746493;1.04779385;0.74059515;0.0329149182;0.706813053;0.0314135413;1.06304181;0.740594833;0.0329158773;1.04779418;4.11029958;0.182680729;10;0.986318974;0.986318666;0.883074818;1.063191;0.986318921
23.750493;1.04785689;0.740595247;0.0329149238;0.706770571;0.0314117248;1.06310374;0.740594865;0.0329158335;1.04785723;4.11029964;0.182680817;10;0.986319978;0.98631966;0.882977836;1.063191;0.986319959
23.755493;1.04793595;0.740595311;0.0329148959;0.706717315;0.0314094122;1.06318064;0.740594914;0.0329157802;1.04793632;4.11029973;0.182680837;10;0.986321959;0.986321622;0.882856887;1.063191;0.98632203
23.757493;1.04796797;0.740595314;0.0329148748;0.70669575;0.0314084671;1.0632106;0.740594932;0.0329157504;1.04796835;4.11029976;0.182680821;10;0.986321943;0.986321605;0.882807916;1.063191;0.986322052
23.761493;1.04803099;0.740595274;0.0329148293;0.706653304;0.0314066039;1.06327254;0.740594947;0.0329156637;1.04803143;4.11029983;0.182680761;10;0.986323899;0.986323589;0.882711981;1.063191;0.986324076
23.764493;1.04807801;0.740595214;0.0329148024;0.706621636;0.0314052137;1.0633185;0.74059494;0.0329155771;1.04807848;4.11029987;0.182680696;10;0.986323858;0.986323605;0.882639028;1.063191;0.98632407
23.771493;1.04818802;0.740595059;0.0329147659;0.70654747;0.0314019465;1.06342445;0.740594892;0.0329153285;1.04818852;4.11029993;0.182680504;10;0.986326765;0.986326714;0.882471139;1.063191;0.986326969
23.774493;1.04823504;0.740595003;0.0329147532;0.706515759;0.0314005504;1.06347044;0.740594866;0.0329152066;1.04823551;4.11029991;0.182680424;10;0.986326744;0.986326779;0.882399194;1.063191;0.986326897
23.778493;1.04829806;0.740594931;0.0329147323;0.706473246;0.0313987;1.06353142;0.740594828;0.0329150422;1.04829846;4.11029986;0.18268032;10;0.986328736;0.986328861;0.882303269;1.063191;0.986328796
23.784493;1.04839113;0.740594813;0.0329147303;0.706410538;0.0313960262;1.06362241;0.740594737;0.0329148038;1.04839136;4.11029975;0.182680166;10;0.986330757;0.98633094;0.882159331;1.063191;0.986330705
23.787493;1.04843818;0.740594759;0.0329147602;0.70637887;0.0313946852;1.06366841;0.740594681;0.0329146896;1.04843831;4.11029971;0.182680092;10;0.986330761;0.986330957;0.882088326;1.063191;0.986330705
23.788493;1.04845419;0.740594742;0.0329147739;0.706368093;0.0313942274;1.06368342;0.740594663;0.0329146525;1.04845429;4.11029969;0.182680069;10;0.986331757;0.98633196;0.882064319;1.063191;0.98633171
23.791493;1.04850024;0.740594696;0.0329148188;0.706337122;0.031392908;1.06372845;0.740594613;0.0329145447;1.04850025;4.11029967;0.182680008;10;0.98633272;0.986332955;0.88199228;1.063191;0.986332737
23.795493;1.04856231;0.740594656;0.0329148712;0.706295395;0.0313911158;1.0637895;0.740594558;0.0329144161;1.0485622;4.11029965;0.182679952;10;0.986333612;0.986333921;0.881897193;1.063191;0.986333773
23.811493;1.04881063;0.740594619;0.032914958;0.706128583;0.031383735;1.06402976;0.740594393;0.0329143873;1.04881007;4.11029966;0.182679932;10;0.986338057;0.986338651;0.881517789;1.063191;0.986338952
23.814493;1.04885668;0.740594628;0.0329149686;0.706097641;0.0313823482;1.06407483;0.740594345;0.0329144617;1.04885603;4.11029965;0.182679936;10;0.986339012;0.986339647;0.881446784;1.063191;0.98633998
23.817493;1.0489027;0.740594655;0.0329149739;0.706066699;0.0313809702;1.06411989;0.740594287;0.0329145437;1.04890198;4.11029964;0.182679942;10;0.986340993;0.986341658;0.881375803;1.063191;0.986341994
23.822493;1.04897973;0.740594727;0.0329149813;0.706014907;0.0313786814;1.06419397;0.740594184;0.0329146766;1.04897892;4.11029959;0.182679968;10;0.986342005;0.986342689;0.881258847;1.063191;0.98634299
23.828493;1.04907074;0.740594799;0.0329149852;0.705953718;0.0313759655;1.06428404;0.740594073;0.0329148417;1.04906988;4.11029952;0.182680026;10;0.986344075;0.986344734;0.881117876;1.063191;0.986344981
23.829493;1.04908674;0.740594805;0.0329149844;0.705942963;0.0313754842;1.06429906;0.740594057;0.0329148718;1.04908587;4.11029951;0.182680038;10;0.986345093;0.986345741;0.881093875;1.063191;0.986345984
23.831493;1.04911673;0.740594813;0.0329149823;0.705922802;0.0313745789;1.06432809;0.740594031;0.0329149349;1.04911587;4.11029951;0.182680065;10;0.986346133;0.986346752;0.881047865;1.063191;0.986346998
23.844493;1.04931468;0.740594795;0.0329150523;0.705789781;0.0313685883;1.06452132;0.74059407;0.0329153696;1.049314;4.11029981;0.182680133;10;0.98635035;0.986350795;0.880743734;1.063191;0.986351242
23.847493;1.04935967;0.740594794;0.0329151142;0.705759517;0.0313672244;1.06456538;0.740594101;0.0329154525;1.04935904;4.11029989;0.182680098;10;0.98635239;0.986352801;0.880673739;1.063191;0.986353294
23.848493;1.04937567;0.740594794;0.0329151381;0.705748752;0.0313667393;1.06458041;0.74059411;0.0329154781;1.04937505;4.1102999;0.182680084;10;0.986352408;0.986352802;0.880650746;1.063191;0.986353308
23.852493;1.04943564;0.740594797;0.0329152482;0.705708365;0.0313649093;1.0646385;0.740594138;0.0329155735;1.04943508;4.11029995;0.182680017;10;0.986353502;0.9863538;0.880557801;1.063191;0.986354341
23.855493;1.04948061;0.740594804;0.0329153466;0.705678074;0.0313635209;1.06468256;0.740594158;0.0329156414;1.04948009;4.11029997;0.182679961;10;0.986355601;0.986355802;0.880488859;1.063191;0.986356349
23.858493;1.04952656;0.74059482;0.0329154526;0.705647111;0.0313620833;1.06472659;0.740594177;0.0329157114;1.04952611;4.11029997;0.18267991;10;0.986356721;0.986356815;0.880418921;1.063191;0.986357347
23.865493;1.04963138;0.740594881;0.032915648;0.705576445;0.0313587269;1.06482962;0.74059423;0.0329158683;1.04963116;4.11029989;0.182679812;10;0.986360018;0.986359898;0.880257053;1.063191;0.98636031
23.867493;1.04966131;0.740594897;0.032915676;0.705556258;0.0313577589;1.06485861;0.74059425;0.0329159042;1.04966118;4.11029984;0.182679796;10;0.986360083;0.986359931;0.880211089;1.063191;0.986360299
23.872493;1.04973612;0.740594925;0.0329157027;0.705505805;0.0313553438;1.0649316;0.740594317;0.0329159547;1.0497362;4.11029969;0.182679791;10;0.986363173;0.986363014;0.880096173;1.063191;0.986363277
23.873493;1.04975108;0.740594928;0.0329157017;0.705495717;0.0313548619;1.0649466;0.740594331;0.0329159572;1.0497512;4.11029966;0.182679795;10;0.986363179;0.986363028;0.880073189;1.063191;0.986363272
23.879493;1.04983987;0.740594902;0.0329156653;0.705435875;0.0313520126;1.06503357;0.740594399;0.0329159239;1.04984021;4.1102995;0.182679821;10;0.986365134;0.986365087;0.879936265;1.063191;0.986365225
23.884493;1.04991471;0.740594819;0.0329156047;0.705385444;0.0313496587;1.06510552;0.740594429;0.0329158369;1.04991524;4.11029944;0.182679806;10;0.986368037;0.986368083;0.879821293;1.063191;0.986368169
23.886493;1.04994465;0.740594771;0.0329155764;0.705365265;0.0313487352;1.06513449;0.740594432;0.032915792;1.04994526;4.11029943;0.182679784;10;0.986367996;0.986368068;0.879775298;1.063191;0.986368153
23.887493;1.04995963;0.740594745;0.0329155615;0.705355173;0.0313482777;1.06514947;0.740594432;0.032915768;1.04996028;4.11029942;0.18267977;10;0.986368977;0.986369058;0.8797533;1.063191;0.986369146
23.891493;1.05001854;0.740594643;0.0329154946;0.705315467;0.0313465137;1.06520638;0.740594423;0.032915663;1.05001936;4.11029942;0.182679705;10;0.986370915;0.986371007;0.879661316;1.063191;0.986371132
23.893493;1.05004852;0.740594592;0.0329154585;0.705295271;0.0313456411;1.06523533;0.740594418;0.0329156079;1.05004941;4.11029942;0.182679673;10;0.986370896;0.98637098;0.879616329;1.063191;0.98637113
23.903493;1.05019654;0.740594379;0.0329153397;0.705195628;0.0313415071;1.06537904;0.740594495;0.0329153525;1.05019758;4.11029942;0.18267956;10;0.986375921;0.986375828;0.879388424;1.063191;0.986376119
23.907493;1.05025559;0.74059434;0.03291532;0.705155925;0.0313398722;1.06543696;0.740594543;0.0329152473;1.05025661;4.1102994;0.182679568;10;0.986377976;0.986377777;0.879298466;1.063191;0.986378099
23.909493;1.05028462;0.740594327;0.0329153108;0.705136413;0.0313390646;1.06546494;0.740594561;0.0329151999;1.05028562;4.11029937;0.18267959;10;0.98637901;0.986378758;0.879253486;1.063191;0.986379083
23.911493;1.05031365;0.740594318;0.0329153022;0.705116906;0.0313382553;1.06549393;0.740594574;0.0329151602;1.05031463;4.11029933;0.182679621;10;0.986379048;0.986378742;0.879207506;1.063191;0.986379065
23.925493;1.0505199;0.74059428;0.0329152361;0.704978389;0.0313324412;1.06569301;0.740594497;0.032915014;1.05052058;4.11029917;0.18268008;10;0.986386206;0.986385701;0.878892576;1.063191;0.98638599
23.940493;1.05073797;0.740594176;0.0329152294;0.704832192;0.0313261259;1.06590627;0.740594495;0.0329150305;1.05073829;4.11029948;0.18268058;10;0.986393107;0.986392681;0.878556502;1.063191;0.986393041
23.950493;1.05088281;0.740594159;0.0329151854;0.704735218;0.031321666;1.06604632;0.74059459;0.0329151613;1.05088312;4.1102998;0.182680529;10;0.986398141;0.986397704;0.878334411;1.063191;0.986398158
23.952493;1.05091077;0.740594167;0.0329151848;0.704716497;0.0313207871;1.06607532;0.740594598;0.0329151914;1.05091109;4.11029986;0.182680483;10;0.986399163;0.986398727;0.8782904;1.063191;0.986399182
23.969493;1.05115546;0.740594652;0.0329153828;0.704552483;0.0313132817;1.06631239;0.740594586;0.0329153204;1.05115578;4.11030016;0.182680073;10;0.986408292;0.986407993;0.877914403;1.063191;0.986408105
23.970493;1.05116944;0.740594698;0.0329153994;0.704543098;0.0313128667;1.0663264;0.740594575;0.032915326;1.05116976;4.11030016;0.182680056;10;0.986408295;0.986408001;0.877892398;1.063191;0.98640809
23.977493;1.05126932;0.74059499;0.032915512;0.704476058;0.0313099696;1.06642348;0.740594475;0.0329153714;1.05126962;4.11030012;0.182679989;10;0.98641228;0.986411989;0.877738358;1.063191;0.986411958
23.978493;1.05128331;0.740595026;0.0329155257;0.704466673;0.0313095753;1.06643749;0.74059446;0.0329153743;1.0512836;4.11030011;0.182679987;10;0.98641227;0.986411976;0.877717354;1.063191;0.986411936
23.980493;1.05131229;0.740595091;0.032915552;0.704447237;0.0313087647;1.0664655;0.740594431;0.0329153759;1.05131257;4.11030007;0.182679983;10;0.986414244;0.986413945;0.877673351;1.063191;0.986413889
23.987493;1.05141133;0.740595248;0.0329156363;0.704380898;0.0313060305;1.06656251;0.740594329;0.0329153824;1.05141154;4.11029987;0.18267998;10;0.986417142;0.986416812;0.877520379;1.063191;0.986416731
23.991493;1.05146839;0.740595284;0.0329156482;0.704342712;0.0313044146;1.0666175;0.740594253;0.032915422;1.05146858;4.11029974;0.182680002;10;0.986419109;0.986418749;0.877433391;1.063191;0.986418683
23.993493;1.05149643;0.740595292;0.0329156363;0.704323954;0.0313036;1.06664449;0.740594208;0.0329154498;1.05149661;4.11029969;0.182680021;10;0.986421102;0.986420731;0.877389391;1.063191;0.986420677
24.000493;1.05159562;0.740595271;0.0329155572;0.704257622;0.0313006063;1.06674046;0.740594016;0.0329155582;1.05159579;4.11029956;0.18268009;10;0.986424158;0.986423752;0.877237392;1.063191;0.986423736
24.002493;1.05162368;0.74059525;0.0329155385;0.704238862;0.0312997391;1.06676845;0.740593962;0.0329155936;1.05162383;4.11029954;0.182680107;10;0.986426192;0.986425777;0.877194398;1.063191;0.986425768
24.009493;1.05172186;0.740595116;0.032915523;0.704173219;0.0312967107;1.06686439;0.74059384;0.0329157049;1.0517219;4.11029954;0.182680158;10;0.986429352;0.986428878;0.877042425;1.063191;0.986428933
24.011493;1.05174989;0.740595054;0.0329155341;0.704154465;0.0312958519;1.06689137;0.740593821;0.0329157224;1.0517499;4.11029953;0.182680171;10;0.986431407;0.986430898;0.876999435;1.063191;0.986430998
24.012493;1.05176491;0.740595021;0.032915542;0.704144419;0.0312953937;1.06690436;0.740593812;0.0329157294;1.0517649;4.11029953;0.182680177;10;0.986431435;0.986430906;0.876977441;1.063191;0.986431033
24.016493;1.05182096;0.740594881;0.0329155863;0.70410692;0.0312936811;1.06695929;0.740593787;0.0329157568;1.05182089;4.11029949;0.182680196;10;0.986433534;0.986432931;0.876891464;1.063191;0.986433179
24.017493;1.05183496;0.740594847;0.0329155996;0.704097547;0.0312932524;1.06697327;0.740593785;0.0329157646;1.05183488;4.11029948;0.182680198;10;0.986434553;0.986433935;0.876870469;1.063191;0.986434215
24.018493;1.05184797;0.740594813;0.0329156133;0.704088846;0.031292853;1.06698626;0.740593784;0.0329157728;1.05184788;4.11029947;0.182680199;10;0.98643557;0.986434939;0.876848474;1.063191;0.98643525
24.022493;1.05190398;0.740594701;0.0329156675;0.704051373;0.0312911376;1.06704117;0.740593797;0.0329158084;1.05190389;4.1102994;0.18268019;10;0.986437606;0.986436951;0.876762478;1.063191;0.986437374
24.023493;1.05191798;0.740594678;0.0329156802;0.704042008;0.0312907104;1.06705415;0.740593804;0.0329158174;1.05191789;4.11029938;0.182680186;10;0.986437608;0.986436956;0.876741476;1.063191;0.9864374
24.030493;1.05201596;0.740594566;0.0329157419;0.703976485;0.0312877826;1.06714896;0.740593864;0.0329158759;1.052016;4.11029933;0.182680146;10;0.986442524;0.986442028;0.87659146;1.063191;0.986442544
24.035493;1.05208496;0.74059449;0.0329157717;0.703930366;0.0312858026;1.06721582;0.740593909;0.0329159202;1.0520851;4.11029936;0.182680092;10;0.986444409;0.986444115;0.876484478;1.063191;0.986444601
24.037493;1.05211296;0.74059446;0.0329157874;0.703911644;0.0312850081;1.06724277;0.740593926;0.03291594;1.05211314;4.11029938;0.182680058;10;0.986446368;0.986446154;0.87644249;1.063191;0.986446609
24.049493;1.05227913;0.740594437;0.0329158164;0.703800686;0.0312802602;1.06740452;0.740593981;0.0329160807;1.05227922;4.11029935;0.182679758;10;0.986453239;0.986453373;0.876186561;1.063191;0.986453497
24.050493;1.05229216;0.740594444;0.0329158029;0.703792008;0.0312798826;1.0674175;0.74059399;0.0329160885;1.05229221;4.11029935;0.182679734;10;0.986453236;0.986453387;0.87616556;1.063191;0.986453483
24.055493;1.05236133;0.740594474;0.0329156908;0.70374597;0.0312778586;1.06748444;0.74059407;0.0329161097;1.05236114;4.11029929;0.182679631;10;0.986457223;0.986457442;0.876060518;1.063191;0.986457427
24.057493;1.05238939;0.740594479;0.0329156325;0.703727294;0.0312770342;1.06751141;0.740594119;0.0329161097;1.0523891;4.11029927;0.182679602;10;0.986458217;0.986458453;0.876017485;1.063191;0.986458414
24.063493;1.05247155;0.740594457;0.0329154549;0.703672617;0.0312746419;1.06759132;0.740594324;0.0329160697;1.05247095;4.11029921;0.182679564;10;0.986461182;0.986461435;0.875891384;1.063191;0.986461421
24.066493;1.05251258;0.740594434;0.0329153766;0.703645279;0.031273454;1.06763127;0.740594446;0.0329160367;1.05251187;4.11029918;0.182679576;10;0.986463154;0.986463402;0.875828353;1.063191;0.986463443
24.068493;1.05253959;0.740594422;0.0329153316;0.703627274;0.0312726663;1.06765724;0.740594526;0.0329160159;1.05253884;4.11029916;0.182679595;10;0.986465132;0.986465376;0.875786341;1.063191;0.986465459
24.071493;1.05258059;0.74059441;0.032915281;0.703599924;0.0312714532;1.06769719;0.740594639;0.032915985;1.05257979;4.11029913;0.182679636;10;0.986466099;0.98646634;0.875723333;1.063191;0.98646648
24.082493;1.05273048;0.740594367;0.0329152964;0.703499773;0.031266899;1.06784211;0.740594995;0.0329158351;1.05272964;4.11029902;0.182679862;10;0.986474097;0.986474317;0.875493427;1.063191;0.98647449
24.085493;1.05277042;0.740594337;0.0329153292;0.703473046;0.0312656766;1.06788217;0.740595078;0.0329157854;1.05276959;4.11029895;0.182679926;10;0.986475114;0.986475346;0.875430473;1.063191;0.986475477
24.087493;1.05279738;0.740594315;0.0329153476;0.703455001;0.0312648512;1.06790822;0.740595125;0.0329157553;1.05279656;4.1102989;0.182679962;10;0.986477125;0.986477367;0.875388503;1.063191;0.986477471
24.098493;1.05294619;0.740594248;0.0329153264;0.703355399;0.0312602996;1.06805371;0.74059523;0.0329156283;1.0529455;4.11029869;0.182680033;10;0.986484187;0.986484488;0.875160622;1.063191;0.986484388
24.121493;1.05325269;0.740594354;0.0329152787;0.703150002;0.0312507258;1.06835335;0.740594732;0.0329156081;1.05325333;4.11029932;0.182679859;10;0.986499368;0.986499864;0.874687174;1.063191;0.986499052
24.124493;1.05329263;0.740594389;0.0329153127;0.70312325;0.0312495126;1.0683924;0.740594667;0.0329156197;1.05329342;4.11029942;0.182679804;10;0.986502431;0.986502871;0.874625089;1.063191;0.986502026
24.126493;1.05331959;0.740594415;0.0329153387;0.703105204;0.0312487035;1.06841843;0.740594631;0.0329156269;1.05332048;4.11029948;0.182679764;10;0.986503475;0.98650387;0.874584041;1.063191;0.986503011
24.129493;1.05335954;0.74059446;0.0329153787;0.703078483;0.0312475141;1.06845648;0.740594587;0.0329156415;1.05336055;4.11029954;0.182679706;10;0.986505533;0.986505865;0.874522987;1.063191;0.986504994
24.134493;1.05342548;0.740594551;0.0329154401;0.703034408;0.0312455638;1.06852155;0.740594542;0.0329156705;1.05342667;4.11029958;0.182679629;10;0.986508579;0.986508846;0.874420946;1.063191;0.986507988
24.137493;1.05346448;0.740594603;0.032915477;0.703008374;0.0312444131;1.06855958;0.740594535;0.0329156847;1.05346572;4.11029957;0.182679589;10;0.986511563;0.98651182;0.874359947;1.063191;0.986510997
24.138493;1.05347849;0.740594617;0.0329154903;0.702999033;0.031244;1.06857259;0.740594537;0.0329156867;1.05347974;4.11029957;0.182679576;10;0.986511551;0.986511809;0.874339951;1.063191;0.986511002
24.141493;1.05351752;0.740594649;0.0329155341;0.702973013;0.0312428538;1.06861162;0.740594547;0.0329156788;1.05351878;4.11029957;0.182679542;10;0.986513499;0.986513771;0.874278973;1.063191;0.986513025
24.151493;1.05364976;0.740594671;0.0329156469;0.70288495;0.0312390561;1.06873964;0.740594564;0.0329155143;1.05365083;4.11029974;0.182679579;10;0.986521229;0.986521617;0.874077117;1.063191;0.98652117
24.155493;1.05370188;0.740594704;0.03291565;0.702850292;0.03123757;1.06878962;0.740594526;0.032915458;1.05370279;4.11029983;0.182679659;10;0.986523099;0.986523545;0.873996185;1.063191;0.986523249
24.158493;1.05374095;0.740594756;0.0329156332;0.702824324;0.0312364388;1.0688286;0.740594486;0.0329154398;1.05374174;4.1102999;0.182679727;10;0.986526005;0.986526492;0.873936236;1.063191;0.986526305
24.162493;1.05379303;0.740594863;0.03291559;0.702789728;0.0312349053;1.06887855;0.740594424;0.0329154452;1.05379366;4.11029997;0.182679813;10;0.986527904;0.986528427;0.873856306;1.063191;0.986528371
24.165493;1.05383205;0.740594969;0.0329155527;0.702763781;0.0312337421;1.0689175;0.740594374;0.0329154723;1.05383259;4.11030003;0.182679871;10;0.986530862;0.986531391;0.873796358;1.063191;0.986531407
24.170493;1.05389704;0.740595162;0.0329154928;0.702720509;0.0312318112;1.06898041;0.740594303;0.0329155461;1.05389747;4.11030009;0.182679955;10;0.986533858;0.986534364;0.873696447;1.063191;0.986534443
24.176493;1.05397496;0.740595348;0.0329154284;0.702668525;0.0312295466;1.06905631;0.740594281;0.0329156618;1.05397536;4.11030009;0.182680026;10;0.986538908;0.986539365;0.873576527;1.063191;0.986539482
24.177493;1.05398794;0.740595373;0.0329154159;0.702659854;0.0312291724;1.06906829;0.740594283;0.0329156841;1.05398834;4.11030008;0.182680034;10;0.98653992;0.986540368;0.873556535;1.063191;0.986540488
24.178493;1.05400092;0.740595395;0.0329154026;0.70265118;0.0312287983;1.06908127;0.740594287;0.0329157076;1.05400132;4.11030007;0.18268004;10;0.986539934;0.986540371;0.873536541;1.063191;0.986540494
24.181493;1.05403987;0.740595445;0.0329153571;0.70262514;0.0312276753;1.06911822;0.740594306;0.0329157868;1.05404028;4.11030001;0.182680047;10;0.986542978;0.986543385;0.873476549;1.063191;0.986543507
24.182493;1.05405285;0.740595456;0.0329153401;0.702616453;0.0312273007;1.06913121;0.740594315;0.0329158162;1.05405326;4.11029998;0.182680045;10;0.986542994;0.986543392;0.873457548;1.063191;0.98654351
24.186493;1.05410475;0.740595472;0.0329152664;0.702581678;0.0312257983;1.06918116;0.740594365;0.0329159402;1.0541052;4.11029987;0.182680027;10;0.986546071;0.986546421;0.873377529;1.063191;0.98654651
24.196493;1.05423241;0.740595384;0.0329150864;0.702496025;0.0312220446;1.06930613;0.740594596;0.0329161549;1.05423307;4.11029967;0.182679916;10;0.986554268;0.986554433;0.873179402;1.063191;0.986554443
24.197493;1.05424538;0.740595371;0.0329150686;0.702487333;0.0312216594;1.06931913;0.740594623;0.032916163;1.05424606;4.11029966;0.182679901;10;0.986555279;0.986555425;0.873160383;1.063191;0.986555433
24.198493;1.05425834;0.740595359;0.0329150499;0.702478644;0.031221274;1.06933114;0.74059465;0.0329161679;1.05425906;4.11029966;0.182679884;10;0.98655529;0.986555416;0.873140364;1.063191;0.986555421
24.202493;1.0543092;0.74059531;0.0329149621;0.70244458;0.0312197628;1.06938117;0.74059475;0.0329161558;1.05431004;4.11029967;0.18267981;10;0.986559318;0.986559379;0.873061277;1.063191;0.986559371
24.203493;1.05432217;0.740595298;0.032914937;0.702435904;0.0312193781;1.06939418;0.740594772;0.0329161457;1.05432304;4.11029967;0.182679792;10;0.986559322;0.986559372;0.873042253;1.063191;0.986559358
24.211493;1.05442403;0.740595229;0.0329147402;0.702367884;0.031216376;1.06949325;0.740594885;0.0329159842;1.05442507;4.11029973;0.182679684;10;0.986566308;0.986566383;0.872885018;1.063191;0.986566283
24.212493;1.05443702;0.740595226;0.0329147207;0.70235922;0.031215997;1.06950525;0.740594891;0.0329159568;1.05443808;4.11029974;0.182679676;10;0.986566301;0.986566395;0.872864986;1.063191;0.986566275
24.216493;1.05448705;0.740595225;0.0329146529;0.702325904;0.0312145393;1.06955525;0.740594891;0.0329158358;1.05448813;4.11029976;0.182679661;10;0.986569258;0.986569458;0.87278687;1.063191;0.986569242
24.218493;1.05451309;0.740595227;0.0329146228;0.702308585;0.0312137759;1.06958023;0.740594878;0.0329157696;1.05451416;4.11029977;0.182679665;10;0.986571232;0.986571498;0.872747819;1.063191;0.986571223
24.230493;1.05466533;0.74059516;0.0329144898;0.702207389;0.0312092556;1.06972698;0.740594717;0.0329153427;1.05466628;4.1102999;0.182679813;10;0.986581055;0.986581757;0.872513582;1.063191;0.986581121
24.236493;1.05474037;0.740595074;0.0329144751;0.702157489;0.0312070034;1.06980083;0.740594577;0.0329151213;1.05474126;4.11029999;0.182679911;10;0.986585035;0.986585814;0.87239754;1.063191;0.986585078
24.241493;1.05480339;0.740595046;0.0329145101;0.702115587;0.0312051183;1.06986173;0.740594426;0.032914984;1.0548042;4.11030004;0.182679978;10;0.986590043;0.986590791;0.872301577;1.063191;0.986590088
24.242493;1.0548164;0.740595046;0.0329145232;0.702106939;0.0312047298;1.06987371;0.740594392;0.0329149677;1.05481718;4.11030005;0.182679988;10;0.986590045;0.986590781;0.872281594;1.063191;0.986590099
24.247493;1.05487845;0.740595063;0.0329146145;0.702065685;0.0312028722;1.06993462;0.740594206;0.0329149468;1.05487907;4.1103001;0.182680016;10;0.986594046;0.986594714;0.872185713;1.063191;0.986594197
24.254493;1.05496655;0.74059511;0.0329147717;0.702007144;0.031200212;1.0700195;0.740593987;0.0329149949;1.05496692;4.11030021;0.182679995;10;0.986600065;0.986600588;0.872051894;1.063191;0.986600384
24.258493;1.05501559;0.74059513;0.0329148466;0.70197458;0.0311987063;1.07006845;0.740593958;0.0329150296;1.05501586;4.11030029;0.182679955;10;0.986604108;0.98660452;0.87197498;1.063191;0.986604444
24.259493;1.0550286;0.740595133;0.0329148625;0.701965943;0.0311983049;1.07008045;0.740593963;0.0329150395;1.05502885;4.11030032;0.182679941;10;0.986604124;0.986604506;0.871956001;1.063191;0.98660445
24.264493;1.0550906;0.740595126;0.032914925;0.701924753;0.0311963757;1.07014045;0.740594038;0.0329151097;1.05509079;4.11030041;0.182679854;10;0.986609224;0.986609454;0.871861113;1.063191;0.986609423
24.265493;1.0551026;0.740595118;0.0329149334;0.701916778;0.0311960011;1.07015245;0.740594061;0.0329151279;1.05510277;4.11030042;0.182679833;10;0.986609247;0.986609448;0.871842135;1.063191;0.986609408
24.270493;1.05516453;0.740595042;0.0329149573;0.701875559;0.031194072;1.0702125;0.740594191;0.0329152282;1.05516472;4.11030049;0.182679721;10;0.986614353;0.986614445;0.871747217;1.063191;0.986614295
24.271493;1.05517752;0.740595019;0.0329149578;0.701866911;0.0311936703;1.07022451;0.740594217;0.03291525;1.05517771;4.1103005;0.182679699;10;0.986614371;0.98661445;0.871728228;1.063191;0.98661427
24.277493;1.05525144;0.740594848;0.0329149228;0.701817652;0.0311914171;1.07029762;0.740594341;0.0329153984;1.05525168;4.11030053;0.182679561;10;0.986620449;0.986620531;0.871614271;1.063191;0.986620125
24.278493;1.05526343;0.740594817;0.0329149112;0.701809658;0.0311910605;1.07030964;0.740594356;0.0329154258;1.05526368;4.11030053;0.182679538;10;0.986620455;0.986620552;0.871595276;1.063191;0.986620105
24.282493;1.05531238;0.740594695;0.0329148586;0.701777019;0.0311896297;1.07035673;0.740594396;0.0329155345;1.05531267;4.11030051;0.18267945;10;0.986624461;0.986624645;0.871519281;1.063191;0.986624044
24.284493;1.05533735;0.740594639;0.0329148284;0.701760367;0.0311889117;1.07038078;0.740594404;0.0329155821;1.05533768;4.1103005;0.18267941;10;0.986626451;0.986626687;0.871482272;1.063191;0.986626026
24.285493;1.05534933;0.740594614;0.0329148117;0.701752375;0.0311885698;1.0703928;0.740594406;0.032915603;1.05534969;4.11030049;0.18267939;10;0.986626442;0.986626705;0.871463264;1.063191;0.986626019
24.291493;1.05542322;0.740594498;0.0329147021;0.701703113;0.0311864787;1.07046491;0.740594395;0.0329156847;1.05542372;4.11030045;0.18267927;10;0.986632361;0.986632757;0.871350161;1.063191;0.986632019
24.292493;1.05543521;0.740594485;0.0329146844;0.701695129;0.03118614;1.07047693;0.740594392;0.0329156915;1.05543573;4.11030044;0.182679251;10;0.986632344;0.986632757;0.871331138;1.063191;0.986632026
24.294493;1.05545918;0.74059446;0.0329146492;0.701679165;0.0311854603;1.07050095;0.740594388;0.0329157019;1.05545973;4.11030043;0.182679217;10;0.986634311;0.98663475;0.871294087;1.063191;0.986634046
24.299493;1.05552015;0.740594411;0.0329145744;0.701638616;0.0311837091;1.07055996;0.740594386;0.0329157243;1.05552072;4.1103004;0.182679167;10;0.986639234;0.986639686;0.871199956;1.063191;0.986639111
24.300493;1.05553215;0.740594404;0.0329145653;0.701630643;0.03118336;1.07057195;0.740594388;0.032915729;1.05553271;4.11030039;0.182679166;10;0.98663922;0.986639664;0.87118093;1.063191;0.986639124
24.327493;1.05586014;0.740594315;0.0329148641;0.701413428;0.0311738135;1.07088985;0.740594653;0.0329156218;1.05585935;4.1103003;0.182679778;10;0.986664312;0.986664099;0.870679442;1.063191;0.986664217
24.328493;1.05587218;0.740594306;0.0329148831;0.701405465;0.0311734583;1.07090186;0.740594669;0.0329156055;1.05587135;4.1103003;0.182679798;10;0.986664314;0.986664082;0.870660424;1.063191;0.986664214
24.339493;1.0560046;0.740594209;0.032915107;0.701317942;0.0311696543;1.07102995;0.740594689;0.0329154053;1.05600347;4.11030037;0.182680074;10;0.986675323;0.986674904;0.87045825;1.063191;0.98667509
24.340493;1.05601663;0.740594199;0.0329151301;0.701309991;0.0311693188;1.07104096;0.740594669;0.0329153826;1.05601549;4.11030038;0.182680101;10;0.986675321;0.98667489;0.870440239;1.063191;0.986675078
24.345493;1.05607667;0.740594143;0.0329152377;0.701270226;0.0311676511;1.07109899;0.740594529;0.0329152645;1.05607562;4.11030041;0.182680242;10;0.986680308;0.986679834;0.870348224;1.063191;0.986680018
24.353493;1.05617152;0.740594053;0.0329153459;0.70120722;0.0311650142;1.071192;0.740594248;0.0329151122;1.0561708;4.11030036;0.182680487;10;0.986688187;0.986687793;0.870203367;1.063191;0.986687906
24.354493;1.05618349;0.740594045;0.0329153507;0.701199255;0.0311646761;1.07120399;0.740594212;0.032915098;1.05618281;4.11030034;0.182680516;10;0.98668816;0.986687794;0.870184394;1.063191;0.986687895
24.368493;1.056348;0.740594061;0.0329151554;0.701089471;0.0311598277;1.07136491;0.740593889;0.0329149359;1.05634792;4.11030004;0.182680627;10;0.986701775;0.986701928;0.869931591;1.063191;0.986701978
24.370493;1.05637195;0.740594094;0.0329151021;0.701073473;0.0311591036;1.0713869;0.740593878;0.0329149133;1.05637191;4.1103;0.182680589;10;0.986703742;0.986703956;0.869895584;1.063191;0.986704021
24.374493;1.05641887;0.740594187;0.032915008;0.70104214;0.0311577048;1.07143288;0.740593872;0.0329148632;1.05641886;4.11029994;0.182680485;10;0.986706702;0.986707003;0.869823565;1.063191;0.986707106
24.385493;1.05654673;0.740594576;0.0329149326;0.700956922;0.0311540921;1.07155877;0.740594017;0.0329148286;1.05654668;4.11029987;0.182680173;10;0.986717819;0.986718106;0.869625645;1.063191;0.986718251
24.405493;1.05677961;0.740594972;0.0329150317;0.700802427;0.0311475494;1.07178461;0.740594428;0.0329154074;1.05677965;4.1103;0.182679602;10;0.986738286;0.986738293;0.869270766;1.063191;0.986738367
24.410493;1.05683668;0.740594954;0.0329150316;0.700764717;0.031145863;1.07184065;0.74059441;0.0329155777;1.05683666;4.11030009;0.182679521;10;0.986743195;0.986743319;0.869181746;1.063191;0.986743405
24.411493;1.0568487;0.740594947;0.0329150312;0.700756783;0.0311455046;1.07185166;0.740594401;0.0329156119;1.05684866;4.11030011;0.182679512;10;0.986743164;0.986743321;0.869164744;1.063191;0.986743408
24.419493;1.05694088;0.740594895;0.0329150569;0.700696035;0.0311427495;1.07194175;0.740594352;0.0329158923;1.05694067;4.11030029;0.182679526;10;0.986750853;0.986751316;0.869023744;1.063191;0.986751375
24.420493;1.0569519;0.74059489;0.0329150637;0.70068878;0.0311424206;1.07195276;0.740594349;0.0329159256;1.05695167;4.11030031;0.182679538;10;0.986752814;0.986753314;0.869006744;1.063191;0.986753367
24.422493;1.05697493;0.740594882;0.032915081;0.700673608;0.0311417352;1.07197478;0.740594341;0.0329159857;1.05697468;4.11030036;0.18267957;10;0.986754739;0.986755308;0.868970741;1.063191;0.986755352
24.425493;1.05700997;0.74059487;0.0329151207;0.700650517;0.0311407002;1.0720078;0.740594326;0.0329160508;1.05700969;4.11030044;0.182679631;10;0.986757647;0.986758294;0.868918733;1.063191;0.986758334
24.440493;1.05718;0.740594721;0.0329155178;0.700538098;0.0311357344;1.0721749;0.740594166;0.0329158905;1.05717971;4.11030067;0.182679983;10;0.986772661;0.986773094;0.868657551;1.063191;0.986773256
24.453493;1.05732796;0.740594602;0.0329156989;0.700439883;0.0311311544;1.07231774;0.740594225;0.0329157116;1.05732767;4.11030063;0.182679864;10;0.986785847;0.986785773;0.868432272;1.063191;0.986786292
24.459493;1.05739493;0.74059458;0.0329157276;0.700395451;0.0311290324;1.07238368;0.740594328;0.032915736;1.05739465;4.11030057;0.182679759;10;0.986791861;0.986791686;0.868329272;1.063191;0.986792381
24.460493;1.05740593;0.740594576;0.0329157287;0.700388157;0.0311286845;1.07239468;0.740594345;0.0329157417;1.05740566;4.11030055;0.182679743;10;0.986793859;0.98679368;0.86831128;1.063191;0.986794397
24.461493;1.05741792;0.740594572;0.0329157291;0.700380202;0.0311283077;1.07240568;0.740594362;0.0329157471;1.05741766;4.11030053;0.182679728;10;0.986794855;0.986794677;0.868294289;1.063191;0.986795413
24.477493;1.05759586;0.74059462;0.0329157629;0.700262256;0.0311228987;1.07257981;0.740594612;0.0329157269;1.05759592;4.11029995;0.182679686;10;0.986810808;0.986810853;0.868021418;1.063191;0.986811505
24.478493;1.05760786;0.740594631;0.0329157671;0.700254302;0.0311225491;1.07259081;0.740594628;0.0329157165;1.05760794;4.11029992;0.182679692;10;0.986812813;0.986812865;0.868004422;1.063191;0.9868135
24.488493;1.0577189;0.740594765;0.0329158141;0.7001807;0.0311192961;1.07269876;0.740594726;0.0329155439;1.057719;4.11029973;0.182679747;10;0.986822928;0.986822873;0.86783541;1.063191;0.986823387
24.494493;1.05778492;0.740594852;0.032915784;0.700136976;0.0311173371;1.07276273;0.740594692;0.0329154342;1.05778495;4.11029967;0.182679803;10;0.98683001;0.986829772;0.867733377;1.063191;0.986830283
24.502493;1.05787293;0.740594877;0.0329156578;0.700078795;0.0311146781;1.07284865;0.740594599;0.0329153293;1.05787291;4.11029966;0.182679982;10;0.986838095;0.986837638;0.867599346;1.063191;0.98683812
24.503493;1.05788394;0.740594873;0.0329156387;0.700071529;0.0311143399;1.07285964;0.74059459;0.0329153178;1.05788391;4.11029966;0.182680006;10;0.986840098;0.986839627;0.867582343;1.063191;0.986840098
24.522493;1.0580921;0.74059483;0.0329153941;0.699934193;0.0311079281;1.07306112;0.74059482;0.0329152685;1.05809206;4.11029987;0.182680045;10;0.986859878;0.986859629;0.867266315;1.063191;0.986859726
24.523493;1.05810311;0.740594824;0.0329153976;0.699926931;0.0311075878;1.07307209;0.740594848;0.0329152596;1.05810307;4.11029989;0.182680044;10;0.986861865;0.986861628;0.867249327;1.063191;0.986861725
24.530493;1.05817916;0.740594791;0.0329154653;0.699876725;0.0311052838;1.07314588;0.740595065;0.0329152133;1.05817914;4.11030001;0.182680104;10;0.986868751;0.986868602;0.86713343;1.063191;0.98686874
24.531493;1.05819016;0.74059479;0.0329154787;0.699869457;0.0311049614;1.07315585;0.740595095;0.0329152136;1.05819016;4.11030003;0.18268012;10;0.986870731;0.986870597;0.867117444;1.063191;0.986870745
24.538493;1.05826507;0.740594808;0.0329155763;0.699819922;0.0311028507;1.07322969;0.740595244;0.0329152718;1.05826521;4.11030013;0.182680226;10;0.986877578;0.986877567;0.867002579;1.063191;0.986877759
24.539493;1.05827605;0.740594814;0.0329155872;0.699812663;0.0311025493;1.07323968;0.740595254;0.0329152849;1.05827621;4.11030014;0.182680236;10;0.986879555;0.986879563;0.866985606;1.063191;0.986879755
24.541493;1.05829801;0.740594829;0.0329156055;0.699798151;0.0311019476;1.07326067;0.740595265;0.0329153128;1.05829821;4.11030016;0.182680254;10;0.986881504;0.986881559;0.86695267;1.063191;0.986881746
24.560493;1.05850073;0.740594977;0.0329156486;0.699664063;0.0310961078;1.07345887;0.740595099;0.0329156409;1.05850109;4.11029996;0.182680252;10;0.986902051;0.986902724;0.866644723;1.063191;0.986902691
24.561493;1.05851173;0.740594988;0.0329156498;0.699656771;0.0310957738;1.07346987;0.740595084;0.0329156678;1.05851207;4.11029994;0.182680239;10;0.986904042;0.986904737;0.866627783;1.063191;0.986904687
24.566493;1.05856475;0.740595048;0.0329156665;0.699621604;0.0310941383;1.07352189;0.740595007;0.0329157949;1.05856497;4.11029986;0.182680159;10;0.986909039;0.986909814;0.866547042;1.063191;0.986909675
24.567493;1.05857576;0.740595061;0.032915672;0.699614302;0.0310937946;1.0735319;0.740594994;0.0329158159;1.05857595;4.11029985;0.182680141;10;0.986911046;0.986911828;0.866531083;1.063191;0.986911677
24.578493;1.05869191;0.740595151;0.0329158098;0.699537316;0.0310901744;1.07364601;0.740594845;0.0329158785;1.05869174;4.11029979;0.182679964;10;0.986923228;0.986923925;0.866354184;1.063191;0.986923741
24.580493;1.05871394;0.740595137;0.0329158465;0.69952274;0.0310895108;1.07366605;0.740594815;0.0329158486;1.05871373;4.1102998;0.182679935;10;0.986926281;0.986926922;0.866322143;1.063191;0.986926747
24.590493;1.05881901;0.740594838;0.0329159751;0.699453286;0.0310864345;1.07376928;0.740594669;0.0329155486;1.0588187;4.11029985;0.182679787;10;0.986937595;0.986937894;0.866161818;1.063191;0.986937732
24.591493;1.05882901;0.740594793;0.0329159768;0.699446678;0.0310861497;1.07377931;0.740594652;0.0329155097;1.0588287;4.11029985;0.18267977;10;0.986939624;0.986939899;0.866145783;1.063191;0.986939731
24.600493;1.05892394;0.740594375;0.0329158814;0.699383907;0.0310834534;1.07387159;0.740594509;0.0329151179;1.05892362;4.11029985;0.182679672;10;0.986949833;0.986949998;0.86600248;1.063191;0.986949781
24.601493;1.05893393;0.740594337;0.0329158626;0.6993773;0.031083167;1.07388162;0.740594498;0.0329150742;1.0589336;4.11029985;0.182679669;10;0.986951852;0.986952012;0.86598645;1.063191;0.986951793
24.607493;1.05899687;0.740594182;0.0329157556;0.699335679;0.0310813465;1.07394276;0.740594466;0.0329148504;1.05899654;4.11029989;0.182679669;10;0.986958947;0.986959091;0.865892306;1.063191;0.986958883
24.616493;1.05908977;0.740594103;0.0329156689;0.699274241;0.0310786772;1.07403393;0.740594531;0.0329146825;1.05908956;4.11029998;0.182679749;10;0.986970009;0.986970172;0.865750199;1.063191;0.986969968
24.625493;1.05918272;0.74059411;0.0329156719;0.699212913;0.0310760347;1.07412396;0.740594591;0.0329147313;1.05918266;4.11030009;0.18267991;10;0.986979986;0.98698023;0.865609103;1.063191;0.98697991
24.627493;1.05920373;0.740594123;0.0329156785;0.699199072;0.0310754402;1.07414394;0.740594588;0.0329147632;1.05920368;4.11030012;0.182679945;10;0.98698298;0.986983253;0.865578076;1.063191;0.986982891
24.630493;1.05923377;0.740594154;0.03291569;0.699179301;0.0310746023;1.07417392;0.740594571;0.0329148146;1.05923371;4.11030016;0.182679993;10;0.986986972;0.986987289;0.865531034;1.063191;0.98698687
24.634493;1.05927484;0.740594206;0.0329157016;0.699152273;0.0310734801;1.0742139;0.740594519;0.0329148859;1.05927475;4.11030022;0.182680047;10;0.986990963;0.986991346;0.865468977;1.063191;0.986990858
24.635493;1.05928586;0.74059422;0.0329157026;0.699145018;0.0310731817;1.07422389;0.740594503;0.0329149059;1.05928576;4.11030023;0.182680059;10;0.986992961;0.986993361;0.865452962;1.063191;0.986992856
24.638493;1.05931592;0.74059426;0.0329157012;0.699125229;0.0310723836;1.07425388;0.740594457;0.0329149743;1.05931579;4.11030026;0.182680088;10;0.986995954;0.986996408;0.86540692;1.063191;0.986995853
24.641493;1.05934698;0.740594302;0.0329156989;0.699104771;0.0310715653;1.07428385;0.74059443;0.0329150555;1.05934683;4.11030028;0.182680109;10;0.986999947;0.987000447;0.865359879;1.063191;0.986999852
24.647493;1.0594081;0.740594377;0.032915697;0.699064515;0.0310699365;1.07434381;0.740594449;0.0329152443;1.05940789;4.11030027;0.182680099;10;0.987007924;0.987008494;0.865267806;1.063191;0.98700787
24.648493;1.05941912;0.740594389;0.0329156956;0.699057259;0.031069634;1.07435281;0.740594458;0.0329152772;1.0594189;4.11030026;0.182680089;10;0.987008922;0.987009499;0.865251795;1.063191;0.987008877
24.651493;1.05944916;0.740594419;0.032915689;0.699037478;0.0310688004;1.07438281;0.740594496;0.0329153747;1.05944892;4.11030023;0.182680046;10;0.987011928;0.987012506;0.865205763;1.063191;0.9870119
24.657493;1.05951019;0.740594455;0.0329156795;0.698997294;0.0310670399;1.07444284;0.740594588;0.0329155491;1.05950993;4.11030015;0.182679938;10;0.987019985;0.987020504;0.865113713;1.063191;0.987019945
24.660493;1.0595402;0.740594452;0.03291568;0.698977548;0.0310661441;1.07447185;0.740594635;0.032915619;1.05953991;4.11030012;0.182679899;10;0.987024027;0.987024501;0.865067697;1.063191;0.987023958
24.663493;1.05957118;0.740594431;0.0329156795;0.69895714;0.0310652033;1.07450187;0.740594675;0.0329156747;1.05957087;4.11030008;0.182679885;10;0.987027072;0.98702749;0.865021679;1.063191;0.987026957
24.667493;1.05961114;0.740594393;0.0329156723;0.6989308;0.0310639841;1.07454088;0.74059471;0.0329157268;1.05961081;4.11030003;0.182679896;10;0.987033146;0.987033459;0.864960645;1.063191;0.987032932
24.674493;1.05968203;0.740594364;0.0329156438;0.698884038;0.0310618456;1.07460888;0.740594706;0.0329157771;1.05968173;4.11029993;0.182679983;10;0.9870413;0.987041365;0.864854561;1.063191;0.987040859
24.678493;1.05972196;0.740594392;0.0329156072;0.698857691;0.0310606355;1.07464887;0.740594662;0.0329157895;1.05972171;4.11029988;0.182680052;10;0.987046373;0.987046309;0.864794512;1.063191;0.987045821
24.679493;1.05973195;0.740594404;0.0329155943;0.698851103;0.0310603308;1.07465788;0.740594648;0.0329157896;1.05973171;4.11029987;0.182680068;10;0.987048388;0.987048296;0.864778502;1.063191;0.987047815
24.682493;1.0597619;0.740594452;0.0329155432;0.698831338;0.0310594117;1.07468789;0.740594601;0.0329157842;1.05976173;4.11029984;0.182680113;10;0.987052427;0.987052256;0.864733475;1.063191;0.987051807
24.685493;1.05979186;0.740594512;0.0329154754;0.698811574;0.031058485;1.07471692;0.740594553;0.0329157732;1.05979176;4.11029982;0.182680156;10;0.987055452;0.987055216;0.86468845;1.063191;0.987054817
24.689493;1.05983179;0.740594602;0.0329153643;0.698785226;0.0310572398;1.07475599;0.740594507;0.0329157504;1.0598318;4.1102998;0.182680221;10;0.987061455;0.987061169;0.864628425;1.063191;0.98706085
24.690493;1.05984177;0.740594625;0.0329153331;0.698778639;0.0310569277;1.07476501;0.7405945;0.0329157417;1.05984181;4.11029979;0.182680238;10;0.987062451;0.987062161;0.864613422;1.063191;0.98706186
24.692493;1.05986073;0.740594674;0.0329152678;0.698766124;0.0310563338;1.07478505;0.74059449;0.032915718;1.05986084;4.11029979;0.182680271;10;0.987064441;0.987064151;0.864583421;1.063191;0.98706388
24.696493;1.05990064;0.740594771;0.0329151383;0.69873977;0.0310551037;1.07482312;0.740594489;0.0329156419;1.05990092;4.1102998;0.182680322;10;0.987070411;0.987070155;0.864523442;1.063191;0.987069924
24.699493;1.05993058;0.740594839;0.0329150574;0.69872001;0.0310541974;1.07485217;0.740594501;0.0329155683;1.05993101;4.11029982;0.182680343;10;0.987073377;0.987073185;0.864478477;1.063191;0.98707296
24.701493;1.05995055;0.740594881;0.0329150144;0.698706844;0.0310535976;1.0748722;0.740594509;0.0329155174;1.05995108;4.11029984;0.182680348;10;0.987076349;0.98707622;0.864448508;1.063191;0.987075987
24.706493;1.0599995;0.740594978;0.0329149415;0.698674609;0.0310521285;1.07492025;0.740594505;0.0329153937;1.06000028;4.11029991;0.182680342;10;0.987083252;0.987083339;0.864374594;1.063191;0.987083053
24.709493;1.06002949;0.740595031;0.0329149222;0.698654879;0.0310512197;1.07494826;0.740594481;0.0329153178;1.0600304;4.11029996;0.182680331;10;0.987086173;0.987086416;0.864329639;1.063191;0.987086093
24.716493;1.06009855;0.740595133;0.0329149405;0.698609482;0.031049069;1.07501623;0.740594379;0.0329151632;1.06009963;4.11030002;0.182680269;10;0.987095992;0.987096545;0.86422577;1.063191;0.987096191
24.719493;1.0601276;0.74059515;0.032914955;0.698590388;0.0310481399;1.0750442;0.74059433;0.0329151327;1.06012867;4.11030001;0.182680243;10;0.987099931;0.987100581;0.864181852;1.063191;0.987100217
24.722493;1.06015665;0.740595137;0.0329149644;0.698571287;0.0310472083;1.07507316;0.740594294;0.0329151301;1.06015768;4.1103;0.182680232;10;0.987102881;0.987103606;0.864137934;1.063191;0.987103223
24.745493;1.06038118;0.740594652;0.0329151651;0.698423704;0.031040328;1.07529088;0.740594647;0.0329155542;1.06038129;4.11029999;0.182680592;10;0.987133715;0.987134347;0.86380208;1.063191;0.987134276
24.754493;1.06046837;0.740594679;0.0329152191;0.698366352;0.0310379187;1.07537473;0.740594712;0.0329156085;1.06046816;4.11029996;0.182680482;10;0.987145621;0.987146424;0.863670984;1.063191;0.987146412
24.755493;1.06047737;0.740594684;0.032915224;0.698360416;0.0310376746;1.0753837;0.740594715;0.0329156051;1.06047714;4.11029996;0.182680458;10;0.987146603;0.987147433;0.863656971;1.063191;0.987147429
24.758493;1.06050635;0.740594696;0.0329152393;0.698341288;0.0310368821;1.0754116;0.740594721;0.0329155903;1.06050609;4.11029994;0.182680383;10;0.987151538;0.987152458;0.863613928;1.063191;0.987152473
24.762493;1.06054527;0.740594715;0.0329152592;0.698315559;0.0310358183;1.07544946;0.740594734;0.0329155707;1.06054504;4.11029991;0.182680288;10;0.987156445;0.987157487;0.863555868;1.063191;0.98715752
24.769493;1.0606121;0.74059478;0.0329153026;0.698271377;0.0310340174;1.07551424;0.740594778;0.0329155279;1.06061203;4.11029982;0.182680152;10;0.987165347;0.987166515;0.863455789;1.063191;0.98716659
24.772493;1.06064003;0.740594836;0.032915315;0.698252912;0.0310332766;1.07554216;0.740594792;0.0329154965;1.06064003;4.11029977;0.182680103;10;0.987170357;0.987171504;0.863412761;1.063191;0.987171602
24.785493;1.06076381;0.74059514;0.0329152503;0.698171176;0.0310298064;1.07566213;0.740594873;0.0329152209;1.0607639;4.11029976;0.182679987;10;0.987187575;0.98718834;0.863227605;1.063191;0.987188541
24.788493;1.06079179;0.740595189;0.0329152229;0.698152744;0.0310289586;1.07569017;0.740594878;0.0329151409;1.06079185;4.11029985;0.182679962;10;0.987192614;0.987193283;0.863185566;1.063191;0.987193493
