time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
24.793493;1.06083877;0.740595241;0.0329151954;0.698121807;0.0310274849;1.07573526;0.740594845;0.0329150214;1.06083878;4.11030005;0.182679934;10;0.987199647;0.98720021;0.863114537;1.063191;0.987200366
24.798493;1.06088574;0.740595238;0.0329152016;0.698090863;0.0310259598;1.07578136;0.740594751;0.0329149464;1.06088573;4.11030028;0.182679936;10;0.987206638;0.987207181;0.863044561;1.063191;0.987207196
24.802493;1.06092372;0.740595197;0.0329152211;0.698065845;0.0310246987;1.07581841;0.740594662;0.0329149323;1.06092372;4.11030044;0.182679959;10;0.987211625;0.987212187;0.862988583;1.063191;0.987212054
24.803493;1.06093272;0.740595183;0.0329152286;0.69805992;0.0310243959;1.07582742;0.740594641;0.0329149346;1.06093273;4.11030048;0.182679965;10;0.987212621;0.987213192;0.862974584;1.063191;0.98721302
24.813493;1.06102562;0.740595019;0.0329153612;0.697998785;0.0310213257;1.07591847;0.740594454;0.0329150161;1.06102585;4.11030067;0.182679985;10;0.98722752;0.987228235;0.862835471;1.063191;0.98722777
24.814493;1.06103562;0.740595;0.0329153765;0.697992216;0.0310210078;1.07592748;0.740594437;0.032915024;1.06103586;4.11030067;0.182679979;10;0.987228506;0.987229236;0.86282145;1.063191;0.987228756
24.820493;1.06109062;0.740594889;0.0329154637;0.697956047;0.031019292;1.07598151;0.740594343;0.0329150476;1.06109094;4.11030054;0.182679911;10;0.987236432;0.987237233;0.862738321;1.063191;0.987236691
24.825493;1.06113761;0.740594829;0.0329155172;0.697925084;0.031017876;1.07602656;0.740594301;0.0329150733;1.06113797;4.11030035;0.182679826;10;0.987244384;0.98724523;0.862668249;1.063191;0.987244658
24.832493;1.06120163;0.740594849;0.0329155026;0.697882917;0.0310160211;1.07608968;0.740594352;0.0329151446;1.06120196;4.11030005;0.182679732;10;0.987253365;0.987254215;0.862572211;1.063191;0.987253638
24.833493;1.06121164;0.740594862;0.0329154919;0.697876337;0.0310157415;1.07609871;0.740594367;0.0329151537;1.06121196;4.11030001;0.182679724;10;0.987255371;0.98725621;0.862558212;1.063191;0.987255637
24.844493;1.06131271;0.740595065;0.0329153387;0.697809951;0.0310130825;1.07619691;0.740594562;0.032915196;1.06131292;4.11029961;0.182679685;10;0.987271589;0.9872722;0.862408283;1.063191;0.987271661
24.846493;1.06133071;0.740595093;0.0329153155;0.697798128;0.0310126229;1.07621492;0.740594601;0.0329151932;1.06133093;4.11029957;0.182679675;10;0.98727465;0.987275208;0.862381307;1.063191;0.987274665
24.848493;1.06134872;0.740595113;0.0329152992;0.697786305;0.0310121616;1.07623293;0.740594637;0.0329151869;1.06134893;4.11029954;0.182679656;10;0.987276709;0.987277216;0.862354331;1.063191;0.987276668
24.863493;1.06148569;0.740595044;0.0329152833;0.697696416;0.0310085291;1.07636606;0.740594796;0.032915337;1.06148605;4.11029969;0.182679495;10;0.987298966;0.987299387;0.862151513;1.063191;0.9872986
24.870493;1.06154869;0.740594933;0.0329152983;0.697655058;0.0310068316;1.07642806;0.740594814;0.0329155664;1.0615492;4.11029985;0.182679498;10;0.987310053;0.987310499;0.862057623;1.063191;0.987309725
24.871493;1.06155769;0.740594915;0.0329153074;0.697649145;0.0310065898;1.07643606;0.740594818;0.0329156004;1.06155823;4.11029988;0.182679498;10;0.987311064;0.987311515;0.862043637;1.063191;0.987310759
24.872493;1.06156669;0.740594898;0.0329153184;0.69764323;0.0310063474;1.07644506;0.740594822;0.0329156346;1.06156725;4.1102999;0.182679496;10;0.987312075;0.987312531;0.862030649;1.063191;0.987311795
24.893493;1.0617548;0.740594643;0.0329156693;0.697519257;0.0310009274;1.07662819;0.740594967;0.0329159598;1.06175511;4.11029998;0.182679265;10;0.987344142;0.987344719;0.861751776;1.063191;0.987344434
24.895493;1.06177282;0.740594604;0.0329156788;0.697507373;0.031000398;1.0766462;0.74059495;0.0329159294;1.06177308;4.11029992;0.18267926;10;0.987346131;0.987346687;0.861725802;1.063191;0.987346434
24.897493;1.06179083;0.740594567;0.0329156797;0.697495495;0.0309998726;1.07666322;0.740594929;0.0329158946;1.06179106;4.11029987;0.182679259;10;0.987349117;0.987349646;0.861698829;1.063191;0.987349421
24.905493;1.06186187;0.740594491;0.0329156341;0.697448714;0.0309977869;1.07673219;0.740594857;0.0329157545;1.06186191;4.11029965;0.1826793;10;0.987361057;0.987361424;0.861593894;1.063191;0.98736129
24.911493;1.06191493;0.740594493;0.0329155682;0.697413844;0.0309961608;1.07678413;0.740594847;0.0329156646;1.06191477;4.11029958;0.182679349;10;0.987370013;0.987370252;0.861515872;1.063191;0.987370186
24.913493;1.06193195;0.740594502;0.0329155437;0.69740266;0.0309956215;1.07680112;0.740594844;0.0329156318;1.06193174;4.11029957;0.182679364;10;0.987374004;0.987374204;0.861489859;1.063191;0.987374158
24.916493;1.06195895;0.74059452;0.0329155063;0.697384904;0.0309947557;1.07682711;0.74059483;0.032915584;1.0619587;4.11029959;0.182679391;10;0.987378002;0.987378147;0.861450838;1.063191;0.98737812
24.934493;1.06211576;0.740594639;0.0329151544;0.697281658;0.0309897069;1.07697984;0.740594522;0.0329155539;1.06211582;4.11029983;0.182679643;10;0.987405019;0.987405056;0.861218797;1.063191;0.987404947
24.936493;1.06213272;0.740594655;0.0329151149;0.69727048;0.0309891976;1.07699678;0.740594492;0.03291559;1.06213285;4.11029983;0.182679673;10;0.987408995;0.987409041;0.8611928;1.063191;0.987408939
24.942493;1.06218559;0.740594689;0.0329150062;0.697235645;0.0309876661;1.07704759;0.740594433;0.0329157091;1.06218597;4.1102998;0.182679749;10;0.987417932;0.98741798;0.861115794;1.063191;0.987417925
24.947493;1.0622285;0.740594717;0.0329149535;0.697207414;0.0309864675;1.07708947;0.740594394;0.0329157878;1.06222908;4.11029974;0.182679802;10;0.987424925;0.987424921;0.86105176;1.063191;0.987424908
24.949493;1.06224547;0.740594729;0.0329149518;0.697196258;0.0309859999;1.07710543;0.740594373;0.0329158091;1.06224612;4.11029971;0.182679824;10;0.987428937;0.987428896;0.861026738;1.063191;0.987428898
24.953493;1.06228043;0.740594744;0.0329149779;0.697173305;0.0309850381;1.07713936;0.740594323;0.0329158369;1.0622812;4.11029963;0.182679866;10;0.987434984;0.987434842;0.860975672;1.063191;0.987434877
24.957493;1.06231441;0.740594749;0.0329150384;0.697151015;0.0309840925;1.07717332;0.740594287;0.0329158408;1.06231526;4.11029956;0.182679902;10;0.987441045;0.987440791;0.860925582;1.063191;0.987440857
24.958493;1.06232341;0.74059475;0.0329150583;0.697145114;0.0309838371;1.07718131;0.740594283;0.0329158363;1.06232427;4.11029954;0.182679912;10;0.987442061;0.987441779;0.860912557;1.063191;0.987441853
24.960493;1.0623404;0.740594755;0.0329151009;0.697133967;0.0309833488;1.0771983;0.74059428;0.0329158196;1.06234129;4.11029951;0.182679931;10;0.987446094;0.987445758;0.860887509;1.063191;0.987445843
24.967493;1.06240039;0.740594766;0.0329152232;0.697094599;0.0309815586;1.07725631;0.740594321;0.0329157007;1.06240129;4.11029942;0.182679999;10;0.987456193;0.98745571;0.860799393;1.063191;0.98745579
24.969493;1.06241739;0.740594756;0.03291524;0.697083442;0.030981036;1.07727332;0.740594337;0.0329156546;1.06241829;4.11029939;0.18268002;10;0.987460212;0.987459705;0.860774375;1.063191;0.987459765
24.974493;1.06245939;0.740594688;0.0329152526;0.697055889;0.0309797244;1.07731439;0.740594377;0.032915534;1.0624603;4.11029933;0.182680085;10;0.987467258;0.98746671;0.860711341;1.063191;0.987466681
24.976493;1.06247639;0.740594646;0.0329152523;0.697044741;0.0309791928;1.07733142;0.740594393;0.0329154893;1.06247731;4.1102993;0.182680115;10;0.987471281;0.987470719;0.860686335;1.063191;0.987470643
24.981493;1.06251941;0.740594514;0.0329152494;0.697016564;0.0309778735;1.0773725;0.740594422;0.032915389;1.06252034;4.11029925;0.182680194;10;0.987478348;0.98747775;0.860624363;1.063191;0.987477545
24.985493;1.06255345;0.740594394;0.0329152435;0.696994298;0.0309768537;1.07740558;0.740594424;0.0329153157;1.06255436;4.11029925;0.182680251;10;0.987485401;0.987484777;0.86057444;1.063191;0.987484481
24.988493;1.0625785;0.74059431;0.0329152296;0.69697793;0.030976119;1.07743066;0.740594416;0.0329152669;1.06257936;4.11029927;0.182680289;10;0.987490433;0.987489791;0.860537527;1.063191;0.987489441
24.993493;1.0626206;0.740594203;0.0329151783;0.696950424;0.0309749191;1.07747183;0.740594398;0.0329152083;1.06262134;4.11029931;0.182680337;10;0.987497463;0.987496779;0.860476709;1.063191;0.987496402
25.000493;1.06267973;0.740594132;0.0329150523;0.696911757;0.0309733028;1.07752903;0.740594357;0.0329151826;1.06268026;4.1102994;0.182680362;10;0.987509447;0.987508688;0.860390972;1.063191;0.987508429
25.002493;1.06269676;0.740594124;0.0329150118;0.696900615;0.0309728434;1.07754507;0.74059434;0.0329151848;1.06269723;4.11029944;0.18268036;10;0.987512435;0.987511656;0.860366031;1.063191;0.987511455
25.004493;1.06271277;0.740594118;0.0329149715;0.696890134;0.0309724132;1.0775621;0.740594318;0.0329151909;1.06271321;4.11029948;0.182680353;10;0.987515425;0.987514632;0.860342082;1.063191;0.987514486
25.013493;1.06278776;0.740594138;0.0329148139;0.696841059;0.0309703939;1.0776351;0.74059419;0.0329152138;1.06278816;4.11029966;0.182680296;10;0.987529342;0.987528677;0.860232268;1.063191;0.987528642
25.017493;1.06282177;0.740594173;0.032914798;0.696818832;0.0309694637;1.07766708;0.740594123;0.0329152104;1.06282218;4.11029972;0.18268028;10;0.987536268;0.987535776;0.860183345;1.063191;0.987535696
25.018493;1.06282978;0.740594183;0.0329148027;0.696813601;0.0309692428;1.07767507;0.740594108;0.0329152104;1.06283019;4.11029974;0.182680278;10;0.987538244;0.987537804;0.860171361;1.063191;0.987537707
25.021493;1.06285482;0.740594212;0.0329148356;0.696797244;0.0309685479;1.07769906;0.740594072;0.0329152184;1.0628552;4.11029979;0.182680271;10;0.987542159;0.987541888;0.860135392;1.063191;0.987541739
25.041493;1.06302025;0.740594264;0.0329152517;0.696688962;0.0309640449;1.07786006;0.740594097;0.0329155389;1.06302004;4.11030015;0.182679952;10;0.987574212;0.987575245;0.85989504;1.063191;0.987574936
25.042493;1.06302827;0.740594266;0.0329152681;0.696683718;0.03096382;1.07786806;0.740594098;0.0329155558;1.06302804;4.11030015;0.182679941;10;0.987576166;0.987577263;0.859883026;1.063191;0.987576942
25.045493;1.06305233;0.74059427;0.032915312;0.696667989;0.0309631326;1.07789208;0.740594097;0.0329156107;1.06305205;4.11030014;0.182679919;10;0.987580043;0.987581319;0.859848005;1.063191;0.987580969
25.047493;1.06306936;0.74059427;0.0329153352;0.696656848;0.0309626357;1.0779071;0.740594093;0.0329156499;1.06306907;4.11030013;0.18267991;10;0.987583973;0.987585354;0.859824007;1.063191;0.987584992
25.058493;1.06315851;0.740594268;0.032915419;0.6965985;0.0309599222;1.07799521;0.740594079;0.0329158585;1.0631582;4.11029995;0.182679885;10;0.9876018;0.987603454;0.859694105;1.063191;0.987603109
25.059493;1.06316652;0.740594269;0.0329154296;0.696593253;0.0309596676;1.07800221;0.740594084;0.0329158746;1.06316622;4.11029993;0.182679885;10;0.987603803;0.987605453;0.859682115;1.063191;0.987605111
25.060493;1.06317453;0.740594269;0.0329154412;0.696588007;0.0309594124;1.0780102;0.740594091;0.0329158898;1.06317423;4.11029991;0.182679884;10;0.987604809;0.987606452;0.859670124;1.063191;0.987606111
25.062493;1.06319054;0.74059427;0.0329154658;0.696577513;0.0309589023;1.07802619;0.74059411;0.0329159162;1.06319027;4.11029986;0.182679886;10;0.987607829;0.987609448;0.85964714;1.063191;0.987609105
25.080493;1.06333555;0.740594169;0.032915715;0.696482407;0.0309545727;1.07816692;0.740594516;0.0329159603;1.06333558;4.1102998;0.182680061;10;0.987638257;0.987639532;0.859437184;1.063191;0.987638976
25.083493;1.0633595;0.740594131;0.032915711;0.696466702;0.0309538691;1.07819088;0.740594587;0.0329159659;1.0633596;4.11029984;0.182680083;10;0.987644307;0.987645559;0.859403186;1.063191;0.987644978
25.098493;1.06347911;0.74059396;0.0329152543;0.696388374;0.030950324;1.07830676;0.740594937;0.0329158261;1.06347947;4.11029974;0.182680301;10;0.987669327;0.987670496;0.859230285;1.063191;0.987670075
25.099493;1.06348608;0.740593957;0.03291521;0.696383816;0.0309501186;1.07831376;0.740594954;0.0329158077;1.06348645;4.11029973;0.182680323;10;0.987670329;0.987671495;0.8592193;1.063191;0.987671091
25.100493;1.06349405;0.740593954;0.032915167;0.696378604;0.0309498842;1.07832176;0.740594969;0.0329157881;1.06349444;4.11029971;0.182680344;10;0.987672333;0.987673494;0.859207315;1.063191;0.987673109
25.102493;1.06350999;0.74059395;0.0329150871;0.69636818;0.0309494152;1.07833775;0.740594995;0.0329157459;1.06351042;4.11029969;0.182680384;10;0.987676349;0.987677492;0.859185347;1.063191;0.987677152
25.109493;1.06356481;0.740593947;0.0329149245;0.69633235;0.0309477986;1.0783907;0.74059504;0.0329156095;1.06356536;4.11029963;0.182680508;10;0.987687472;0.987688422;0.859105406;1.063191;0.987688355
25.112493;1.06358876;0.740593952;0.0329149183;0.69631671;0.0309471016;1.07841368;0.74059504;0.0329155834;1.06358935;4.11029961;0.18268055;10;0.987693545;0.987694367;0.859071399;1.063191;0.98769444
25.130493;1.06372951;0.740593958;0.0329151213;0.696224598;0.0309430282;1.07855056;0.740594812;0.0329156101;1.0637306;4.11029971;0.182680654;10;0.987724;0.987724094;0.858869064;1.063191;0.987724593
25.137493;1.06378347;0.740593948;0.0329152014;0.69618928;0.0309415169;1.07860358;0.740594639;0.0329155527;1.06378471;4.11029983;0.182680613;10;0.987737059;0.987736978;0.858790867;1.063191;0.987737452
25.141493;1.06381451;0.740593933;0.0329152411;0.696169004;0.0309406597;1.0786336;0.740594559;0.0329155141;1.06381572;4.1102999;0.182680558;10;0.987743046;0.987742925;0.858746804;1.063191;0.987743345
25.142493;1.06382253;0.740593931;0.0329152502;0.696163768;0.0309404375;1.0786416;0.740594544;0.0329155044;1.06382373;4.11029992;0.182680541;10;0.987745039;0.987744915;0.858735795;1.063191;0.987745317
25.156493;1.06392993;0.740594004;0.0329153172;0.696093522;0.0309373601;1.07874666;0.740594465;0.0329154144;1.06393051;4.11030011;0.1826804;10;0.987769933;0.987769807;0.858581874;1.063191;0.987770015
25.157493;1.06393796;0.740594012;0.0329153148;0.69608826;0.0309371226;1.07875367;0.740594466;0.0329154171;1.06393849;4.11030011;0.182680407;10;0.987770938;0.987770795;0.858570887;1.063191;0.987771005
25.160493;1.06396105;0.740594044;0.0329152968;0.696073131;0.0309364399;1.07877569;0.740594471;0.0329154242;1.0639614;4.1103001;0.182680438;10;0.987776967;0.987776756;0.858537922;1.063191;0.987776986
25.161493;1.06396808;0.740594057;0.0329152873;0.696068527;0.0309362324;1.0787837;0.740594474;0.0329154242;1.06396837;4.11030009;0.182680451;10;0.987777981;0.987777744;0.858526932;1.063191;0.987777983
25.172493;1.0640523;0.740594203;0.0329151379;0.696013434;0.0309337975;1.07886475;0.7405946;0.0329153111;1.06405202;4.11029994;0.182680573;10;0.987798207;0.987797684;0.858408024;1.063191;0.987798029
25.173493;1.06406031;0.740594212;0.0329151282;0.696008199;0.030933573;1.07887276;0.740594622;0.0329152939;1.06405998;4.11029993;0.182680579;10;0.98779923;0.987798685;0.858397025;1.063191;0.987799034
25.174493;1.06406732;0.740594221;0.0329151202;0.696003619;0.0309333786;1.07887976;0.740594646;0.0329152772;1.06406694;4.11029992;0.182680585;10;0.987801252;0.987800688;0.858386025;1.063191;0.987801037
25.182493;1.06412842;0.740594255;0.0329151443;0.695963741;0.0309316665;1.07893878;0.740594874;0.0329151912;1.0641277;4.11029985;0.182680637;10;0.987815392;0.987814738;0.858299969;1.063191;0.987815038
25.186493;1.06415848;0.740594257;0.032915203;0.695944134;0.0309308002;1.07896778;0.74059499;0.0329151925;1.06415766;4.11029983;0.182680664;10;0.987823449;0.987822785;0.858257927;1.063191;0.987823028
25.191493;1.06419552;0.740594265;0.032915287;0.695919973;0.0309297405;1.07900476;0.740595109;0.032915236;1.06419472;4.11029983;0.182680683;10;0.987831495;0.987830873;0.858203868;1.063191;0.987831002
25.194493;1.06421853;0.740594265;0.0329153331;0.69590496;0.0309290835;1.07902674;0.740595166;0.0329152791;1.0642178;4.11029984;0.182680683;10;0.987837498;0.987836934;0.858171829;1.063191;0.987836984
25.195493;1.06422553;0.740594263;0.0329153473;0.69590039;0.0309288833;1.07903374;0.740595182;0.0329152948;1.06422483;4.11029985;0.182680678;10;0.987839496;0.987838953;0.858161817;1.063191;0.98783898
25.196493;1.06423353;0.74059426;0.032915361;0.695895165;0.0309286537;1.07904074;0.740595198;0.0329153106;1.06423285;4.11029985;0.182680671;10;0.987840492;0.987839971;0.858150805;1.063191;0.987839976
25.204493;1.06429253;0.740594221;0.0329154595;0.695856591;0.0309269757;1.07909869;0.740595273;0.032915407;1.06429206;4.11029996;0.182680537;10;0.987855455;0.98785504;0.858065719;1.063191;0.98785496
25.205493;1.06430054;0.740594216;0.0329154699;0.695851357;0.0309267501;1.07910568;0.740595277;0.0329154139;1.06430009;4.11029998;0.182680514;10;0.987856453;0.987856043;0.858055708;1.063191;0.987855958
25.212493;1.06435256;0.74059419;0.0329155105;0.695817307;0.0309252985;1.07915663;0.740595299;0.0329154233;1.0643522;4.11030005;0.182680349;10;0.987869501;0.987869076;0.857981642;1.063191;0.987868947
25.214493;1.06436654;0.740594184;0.0329155105;0.695808141;0.0309249158;1.07917062;0.7405953;0.0329154109;1.06436623;4.11030005;0.182680304;10;0.987873528;0.987873083;0.857961634;1.063191;0.987872944
25.215493;1.06437453;0.740594182;0.032915509;0.695802906;0.0309246968;1.07917861;0.740595297;0.0329154029;1.06437424;4.11030005;0.182680282;10;0.987874542;0.987874086;0.857950633;1.063191;0.987873941
25.220493;1.06441141;0.740594175;0.0329154959;0.695778715;0.0309236895;1.0792146;0.740595249;0.0329153568;1.06441127;4.11030002;0.182680171;10;0.987884593;0.98788409;0.857898642;1.063191;0.987883912
25.226493;1.0644552;0.740594158;0.0329154864;0.695749967;0.0309224341;1.07925663;0.740595148;0.0329153025;1.06445529;4.11029998;0.18268007;10;0.987894613;0.987894041;0.857836636;1.063191;0.987893839
25.231493;1.064491;0.740594128;0.0329154717;0.695726441;0.0309213462;1.07929266;0.740595068;0.032915294;1.06449131;4.11029998;0.182680035;10;0.987904601;0.987903955;0.857784588;1.063191;0.987903775
25.237493;1.06453478;0.740594089;0.032915432;0.695697695;0.0309199871;1.07933573;0.740595017;0.0329153519;1.06453532;4.11030004;0.182680045;10;0.98791456;0.987913872;0.857722507;1.063191;0.987913742
25.238493;1.06454275;0.740594083;0.0329154219;0.69569247;0.0309197419;1.07934275;0.740595017;0.0329153655;1.06454332;4.11030005;0.18268005;10;0.987916554;0.987915862;0.857712498;1.063191;0.987915745
25.246493;1.06460062;0.740594046;0.0329153314;0.695654591;0.0309179776;1.07939992;0.740595096;0.032915433;1.06460132;4.11030026;0.182680106;10;0.987931508;0.987930823;0.857630527;1.063191;0.987930839
25.248493;1.06461461;0.740594048;0.0329153097;0.695645453;0.0309175574;1.07941398;0.740595118;0.0329154258;1.06461531;4.11030031;0.18268012;10;0.987935501;0.98793481;0.857610565;1.063191;0.987934872
25.249493;1.06462161;0.740594051;0.0329152991;0.695640885;0.0309173476;1.079421;0.740595126;0.0329154179;1.06462231;4.11030034;0.182680126;10;0.987936498;0.987935803;0.857600588;1.063191;0.987935885
25.255493;1.06466565;0.740594098;0.0329152488;0.695612184;0.0309160293;1.07946317;0.740595121;0.0329153314;1.06466623;4.11030048;0.18268014;10;0.987948505;0.987947735;0.857539747;1.063191;0.987947908
25.256493;1.06467266;0.740594111;0.0329152431;0.695607622;0.0309158177;1.07947019;0.740595111;0.0329153128;1.06467322;4.1103005;0.182680139;10;0.987949508;0.98794872;0.857529774;1.063191;0.9879489
25.257493;1.06467967;0.740594125;0.0329152379;0.695603063;0.0309156053;1.07947722;0.7405951;0.0329152932;1.0646802;4.11030052;0.182680136;10;0.987951512;0.987950706;0.8575188;1.063191;0.987950889
25.261493;1.06470869;0.740594185;0.0329152195;0.695584196;0.0309147195;1.07950531;0.740595036;0.0329152071;1.0647091;4.11030058;0.182680121;10;0.98795953;0.987958649;0.857478897;1.063191;0.987958831
25.262493;1.0647157;0.7405942;0.0329152151;0.695579648;0.0309145044;1.07951234;0.740595017;0.032915184;1.06471607;4.11030059;0.182680117;10;0.987960535;0.987959636;0.857468921;1.063191;0.987959815
25.280493;1.06484487;0.740594388;0.0329151945;0.695495648;0.0309105354;1.07963752;0.740594745;0.0329147835;1.06484462;4.11030058;0.182680142;10;0.987994695;0.987993731;0.857289358;1.063191;0.987993934
25.283493;1.06486591;0.740594416;0.032915182;0.695481916;0.0309098967;1.07965852;0.740594761;0.0329147404;1.06486562;4.11030055;0.182680202;10;0.988000737;0.987999813;0.857259374;1.063191;0.987999986
25.284493;1.06487293;0.740594427;0.032915179;0.695477335;0.0309096849;1.07966551;0.74059477;0.0329147299;1.06487262;4.11030054;0.182680224;10;0.988001752;0.988000841;0.857250377;1.063191;0.988001
25.291493;1.06492203;0.740594531;0.0329151894;0.695445244;0.0309082119;1.0797135;0.74059484;0.0329147013;1.06492172;4.11030048;0.182680389;10;0.988015861;0.988015014;0.857181373;1.063191;0.988015055
25.292493;1.06492905;0.740594552;0.0329151922;0.695440657;0.0309080029;1.07972049;0.740594847;0.0329147024;1.06492874;4.11030048;0.182680411;10;0.988016877;0.988016035;0.85717137;1.063191;0.988016061
25.293493;1.06493706;0.740594575;0.0329151949;0.695435419;0.0309077651;1.07972748;0.740594852;0.0329147042;1.06493676;4.11030047;0.182680433;10;0.988018892;0.988018055;0.857161367;1.063191;0.988018066
25.294493;1.06494407;0.740594599;0.0329151976;0.695430834;0.0309075567;1.07973448;0.740594856;0.0329147066;1.06494378;4.11030047;0.182680454;10;0.988020906;0.988020075;0.857151363;1.063191;0.988020071
25.299493;1.06497912;0.740594741;0.032915208;0.695407926;0.0309065205;1.07976842;0.74059487;0.0329147179;1.06497887;4.11030043;0.182680554;10;0.98803096;0.988030167;0.857102341;1.063191;0.988030096
25.300493;1.06498613;0.740594771;0.0329152088;0.695403347;0.030906314;1.07977541;0.740594873;0.0329147188;1.06498588;4.11030042;0.182680573;10;0.988031966;0.988031184;0.857092337;1.063191;0.9880311
25.304493;1.06501416;0.740594891;0.0329152052;0.695385033;0.0309054894;1.07980233;0.740594887;0.0329147178;1.06501392;4.11030036;0.18268063;10;0.988039982;0.988039242;0.85705333;1.063191;0.988039106
25.330493;1.06519462;0.740594993;0.0329147137;0.695267074;0.030899946;1.07997771;0.740594653;0.0329149804;1.06519392;4.11029987;0.182680418;10;0.98808989;0.988088853;0.856803156;1.063191;0.988088726
25.331493;1.06520162;0.740594981;0.0329146946;0.695262502;0.0308997329;1.07998372;0.740594627;0.0329149928;1.06520091;4.11029987;0.182680394;10;0.988090871;0.98808983;0.856794141;1.063191;0.988089716
25.335493;1.06522962;0.740594937;0.0329146304;0.695244238;0.0308988992;1.08001073;0.740594519;0.0329150212;1.06522891;4.11029987;0.182680295;10;0.988098771;0.988097747;0.856756073;1.063191;0.98809768
25.343493;1.06528355;0.740594848;0.0329146071;0.695209059;0.030897348;1.08006377;0.740594283;0.0329149773;1.06528292;4.11029995;0.18268013;10;0.988114487;0.988113649;0.856679904;1.063191;0.988113695
25.344493;1.06529054;0.740594837;0.0329146145;0.695204501;0.0308971522;1.08007078;0.740594257;0.0329149678;1.06528992;4.11029996;0.182680115;10;0.98811545;0.988114645;0.856670885;1.063191;0.988114708
25.348493;1.06531748;0.740594787;0.0329146638;0.695186929;0.0308964154;1.08009783;0.74059418;0.0329149357;1.06531694;4.11030002;0.182680063;10;0.988123323;0.988122646;0.85663282;1.063191;0.988122785
25.351493;1.06533844;0.740594738;0.0329147213;0.695173267;0.0308958521;1.08011788;0.740594158;0.0329149231;1.06533796;4.11030006;0.182680031;10;0.988129256;0.988128678;0.856604789;1.063191;0.988128867
25.359493;1.06539229;0.740594535;0.0329149183;0.69513812;0.0308944393;1.08016995;0.740594216;0.032914929;1.06539198;4.11030011;0.182679973;10;0.988145215;0.988144873;0.856530767;1.063191;0.988145093
25.360493;1.06539928;0.740594507;0.0329149439;0.695133558;0.0308942575;1.08017696;0.740594229;0.0329149328;1.06539898;4.11030012;0.182679969;10;0.988146223;0.988145901;0.856521766;1.063191;0.988146116
25.372493;1.06548026;0.740594292;0.0329153215;0.695080611;0.0308921255;1.08025599;0.740594398;0.0329151197;1.0654799;4.11030014;0.182680018;10;0.988170513;0.988170109;0.856410776;1.063191;0.98817023
25.381493;1.06554037;0.740594338;0.0329156279;0.695041374;0.0308903971;1.08031404;0.740594426;0.0329153439;1.06553982;4.11030018;0.182680064;10;0.988188866;0.988188146;0.856327894;1.063191;0.988188128
25.382493;1.06554638;0.740594354;0.0329156532;0.695037457;0.0308902165;1.08032105;0.740594426;0.0329153727;1.06554582;4.11030019;0.182680069;10;0.988190895;0.988190153;0.856318913;1.063191;0.988190117
25.383493;1.06555339;0.740594373;0.0329156758;0.695032889;0.0308900066;1.08032706;0.740594428;0.032915402;1.06555281;4.1103002;0.182680074;10;0.988191922;0.988191161;0.856309933;1.063191;0.988191106
25.404493;1.06569218;0.740594628;0.03291566;0.694942415;0.0308861572;1.0804632;0.740594576;0.032915851;1.0656918;4.11030054;0.182680108;10;0.988233916;0.988233172;0.85612116;1.063191;0.988233062
25.428493;1.06584898;0.740594505;0.0329155431;0.694840137;0.0308817649;1.08061489;0.740595081;0.0329159431;1.06584878;4.11030063;0.18268001;10;0.988281478;0.988281457;0.855909138;1.063191;0.988281342
25.433493;1.06588098;0.740594673;0.0329155315;0.694819246;0.0308807678;1.08064593;0.740595229;0.0329159368;1.06588076;4.11030057;0.182679988;10;0.988291316;0.988291555;0.855865163;1.063191;0.988291344
25.445493;1.06595815;0.740595163;0.0329155493;0.694768988;0.0308784757;1.08072209;0.740595355;0.0329161108;1.06595786;4.11030038;0.18267985;10;0.988315122;0.988315543;0.855762203;1.063191;0.988315386
25.453493;1.06600934;0.740595319;0.0329155065;0.694735778;0.030876958;1.08077123;0.740595261;0.0329163118;1.06600889;4.11030033;0.182679894;10;0.988331061;0.988331397;0.855693234;1.063191;0.988331394
25.454493;1.06601536;0.740595332;0.0329155012;0.694731871;0.0308767763;1.08077825;0.740595247;0.0329163368;1.06601489;4.11030033;0.182679906;10;0.988334053;0.98833438;0.855684243;1.063191;0.988334393
25.475493;1.06614829;0.74059565;0.0329155159;0.694645372;0.0308729268;1.08090727;0.740594877;0.032916169;1.06614788;4.11030028;0.18267996;10;0.988375958;0.988376146;0.855507847;1.063191;0.988376247
25.476493;1.06615426;0.740595662;0.0329155092;0.694641477;0.0308727615;1.08091326;0.74059486;0.0329161369;1.06615388;4.11030029;0.182679961;10;0.988378947;0.988379136;0.855499863;1.063191;0.988379234
25.480493;1.06618015;0.740595682;0.0329154931;0.69462459;0.0308720216;1.08093724;0.740594775;0.0329159979;1.06617989;4.11030032;0.182679978;10;0.988386876;0.988387081;0.85546589;1.063191;0.988387172
25.491493;1.06624798;0.740595521;0.0329154668;0.694580257;0.0308699074;1.08100431;0.740594503;0.032915472;1.06624798;4.11030037;0.182680074;10;0.988408564;0.988408858;0.855374748;1.063191;0.988409076
25.492493;1.06625397;0.7405955;0.0329154556;0.694576333;0.0308697147;1.08101033;0.740594483;0.0329154117;1.066254;4.11030037;0.18268008;10;0.988411542;0.988411839;0.855366721;1.063191;0.988412071
25.498493;1.0662919;0.740595368;0.0329153538;0.694551459;0.0308685119;1.08104738;0.740594369;0.0329150332;1.06629216;4.11030033;0.182680097;10;0.988423493;0.988423777;0.855316546;1.063191;0.988424013
25.505493;1.06633482;0.740595221;0.0329152113;0.69452332;0.0308671778;1.08108934;0.740594288;0.0329146409;1.06633533;4.11030025;0.182680074;10;0.988437586;0.988437831;0.855259394;1.063191;0.988437922
25.506493;1.0663408;0.740595201;0.0329151906;0.694519397;0.0308669954;1.08109532;0.740594283;0.0329145924;1.06634136;4.11030023;0.182680066;10;0.988440604;0.988440848;0.855251382;1.063191;0.988440915
25.511493;1.06637176;0.740595127;0.0329150964;0.694499148;0.030866063;1.08112521;0.740594286;0.0329143845;1.06637248;4.11030017;0.182680021;10;0.988450679;0.988450951;0.855210349;1.063191;0.988450908
25.532493;1.06649978;0.740594823;0.0329152968;0.694415555;0.0308626323;1.08124853;0.74059422;0.0329140826;1.06650051;4.11030009;0.182680092;10;0.98849463;0.988495345;0.855041961;1.063191;0.988494955
25.536493;1.06652382;0.740594782;0.0329154107;0.694399924;0.0308621037;1.0812724;0.74059421;0.0329141005;1.06652442;4.11030005;0.182680124;10;0.988502668;0.98850341;0.855009859;1.063191;0.988502941
25.537493;1.06652983;0.740594774;0.0329154378;0.694396019;0.0308619692;1.08127837;0.740594208;0.0329141089;1.0665304;4.11030003;0.182680127;10;0.988505681;0.988506425;0.855002838;1.063191;0.988505931
25.544493;1.0665719;0.740594738;0.0329156021;0.694368707;0.0308609389;1.08131931;0.740594205;0.0329141839;1.06657221;4.11029994;0.182680086;10;0.988519735;0.988520494;0.854946744;1.063191;0.988519785
25.550493;1.06660793;0.740594697;0.0329157016;0.694345288;0.0308599415;1.08135439;0.740594216;0.0329142477;1.06660807;4.11029988;0.182679976;10;0.988532676;0.988533494;0.854899709;1.063191;0.988532621
25.560493;1.06666691;0.740594539;0.0329157601;0.694306918;0.0308582343;1.08141258;0.740594257;0.0329143923;1.06666678;4.11029987;0.182679717;10;0.988553491;0.988554373;0.854822684;1.063191;0.988553409
25.561493;1.0666729;0.740594525;0.03291575;0.694303014;0.0308580576;1.08141759;0.740594262;0.0329144124;1.06667274;4.11029988;0.182679692;10;0.988556475;0.988557356;0.85481468;1.063191;0.988556397
25.579493;1.06678019;0.740594563;0.0329153043;0.694233404;0.0308551305;1.08152163;0.740594427;0.0329150907;1.06677903;4.11029992;0.182679417;10;0.988594267;0.988594994;0.854676625;1.063191;0.988594401
25.581493;1.06679125;0.7405946;0.0329152616;0.694226279;0.0308548428;1.08153265;0.740594448;0.0329151631;1.06678998;4.1102999;0.182679407;10;0.988598278;0.988598957;0.85466164;1.063191;0.988598431
25.582493;1.06679728;0.74059462;0.0329152418;0.694222392;0.0308546841;1.08153867;0.740594456;0.0329151959;1.06679597;4.11029989;0.182679404;10;0.988601287;0.988601941;0.854654649;1.063191;0.988601449
25.587493;1.06682641;0.740594715;0.0329151522;0.694203607;0.0308539237;1.08156778;0.74059447;0.0329153232;1.06682492;4.11029983;0.182679408;10;0.98861137;0.988611885;0.854616706;1.063191;0.98861157
25.588493;1.06683244;0.740594732;0.0329151343;0.694199717;0.0308537685;1.08157281;0.74059447;0.0329153406;1.06683091;4.11029982;0.182679412;10;0.988614391;0.988614877;0.854609717;1.063191;0.988614598
25.593493;1.06686156;0.740594808;0.0329150426;0.694180898;0.030853038;1.081602;0.740594483;0.0329153804;1.06685991;4.11029977;0.182679448;10;0.988624497;0.988624837;0.854571745;1.063191;0.988624754
25.594493;1.06686759;0.740594823;0.0329150247;0.694176999;0.0308528873;1.08160704;0.740594489;0.032915379;1.06686591;4.11029976;0.182679459;10;0.988626517;0.988626828;0.854564744;1.063191;0.988626785
25.595493;1.06687361;0.740594838;0.0329150074;0.694173099;0.0308527357;1.08161309;0.740594495;0.0329153746;1.06687191;4.11029976;0.182679471;10;0.988629537;0.988629818;0.854556742;1.063191;0.988629817
25.599493;1.0668967;0.740594897;0.0329149496;0.694158133;0.0308521432;1.08163524;0.740594533;0.0329153326;1.06689491;4.11029972;0.182679533;10;0.988637612;0.988637774;0.854526722;1.063191;0.98863793
25.605493;1.06693182;0.740594943;0.0329148981;0.694135318;0.030851174;1.0816694;0.740594617;0.0329152358;1.06692987;4.11029968;0.18267964;10;0.988650721;0.988650719;0.854482687;1.063191;0.988651044
25.606493;1.06693683;0.740594945;0.0329148937;0.694132054;0.0308510287;1.08167542;0.74059463;0.0329152204;1.06693486;4.11029968;0.182679659;10;0.988653739;0.988653714;0.854475682;1.063191;0.988654058
25.611493;1.06696586;0.740594942;0.0329148895;0.694113128;0.030850158;1.08170346;0.740594662;0.0329151515;1.06696386;4.11029967;0.182679745;10;0.988663832;0.988663722;0.854438671;1.063191;0.988664112
25.617493;1.06700081;0.74059491;0.0329149372;0.694090284;0.0308490694;1.0817365;0.740594628;0.0329150826;1.06699889;4.11029965;0.182679823;10;0.988677969;0.988677804;0.854394668;1.063191;0.988678154
25.622493;1.06702872;0.740594859;0.0329149995;0.694072041;0.0308481766;1.08176457;0.740594568;0.032915063;1.06702691;4.1102996;0.182679885;10;0.988688091;0.988687892;0.854357619;1.063191;0.98868816
25.624493;1.06704068;0.740594836;0.0329150254;0.694064238;0.0308477954;1.0817756;0.740594546;0.0329150651;1.06703892;4.11029957;0.182679908;10;0.988693135;0.988692928;0.854343582;1.063191;0.988693162
25.628493;1.06706256;0.740594789;0.0329150734;0.694049949;0.0308470967;1.08179764;0.740594524;0.0329150733;1.06706092;4.11029952;0.182679954;10;0.988702198;0.988701996;0.854314495;1.063191;0.988702174
25.636493;1.06710831;0.740594726;0.0329151026;0.694020104;0.030845646;1.08184168;0.740594625;0.0329150362;1.06710693;4.1102994;0.182680062;10;0.988719179;0.988719123;0.854257296;1.063191;0.988719236
25.637493;1.06711329;0.740594721;0.0329150987;0.694016862;0.030845485;1.08184769;0.74059465;0.0329150252;1.06711194;4.11029938;0.182680076;10;0.988721166;0.988721135;0.854249272;1.063191;0.988721244
25.638493;1.06711926;0.740594716;0.0329150938;0.694012969;0.0308452952;1.08185269;0.740594677;0.0329150135;1.06711795;4.11029937;0.182680089;10;0.988724153;0.988724146;0.854242249;1.063191;0.988724252
25.642493;1.06714117;0.740594703;0.0329150684;0.693998696;0.0308445966;1.08187471;0.740594787;0.0329149651;1.06714002;4.11029931;0.182680128;10;0.988732092;0.988732176;0.854214174;1.063191;0.988732271
25.645493;1.06715811;0.740594698;0.0329150487;0.69398766;0.0308440563;1.08189174;0.740594861;0.0329149277;1.06715709;4.11029928;0.182680143;10;0.988739047;0.988739189;0.854192133;1.063191;0.988739285
25.647493;1.06716907;0.740594696;0.0329150366;0.693980518;0.0308437018;1.08190276;0.740594904;0.0329148999;1.06716814;4.11029927;0.182680146;10;0.98874402;0.988744195;0.854178115;1.063191;0.988744302
25.651493;1.06719199;0.740594698;0.0329150189;0.693965582;0.0308429543;1.08192478;0.74059498;0.0329148383;1.06719125;4.11029925;0.182680145;10;0.98875199;0.988752207;0.85415011;1.063191;0.988752362
25.656493;1.06721989;0.740594713;0.0329150278;0.69394738;0.0308420334;1.08195179;0.740595064;0.0329147637;1.06721942;4.11029923;0.182680146;10;0.988762994;0.988763232;0.854115152;1.063191;0.988763477
25.665493;1.06726973;0.740594784;0.0329151121;0.693914804;0.0308403949;1.08199977;0.740595115;0.0329146518;1.06726975;4.11029921;0.182680131;10;0.988784017;0.988784253;0.854052261;1.063191;0.988784699
25.669493;1.06729172;0.740594823;0.0329151424;0.693900449;0.0308396906;1.08202171;0.740595071;0.0329146496;1.06729188;4.11029923;0.182680087;10;0.988791996;0.98879224;0.85402531;1.063191;0.988792771
25.678493;1.06734075;0.740594874;0.0329151423;0.693868505;0.030838193;1.08206953;0.740594836;0.0329147748;1.06734111;4.11029923;0.182679948;10;0.988812943;0.988813137;0.853963366;1.063191;0.988813814
25.683493;1.06736876;0.740594853;0.0329151478;0.693850312;0.0308373902;1.08209641;0.740594665;0.0329148963;1.06736917;4.11029918;0.182679873;10;0.988823929;0.98882407;0.853928368;1.063191;0.988824769
25.685493;1.06737976;0.740594836;0.0329151516;0.693843181;0.030837083;1.08210637;0.740594599;0.0329149511;1.06738018;4.11029915;0.18267984;10;0.988827928;0.988828053;0.853915367;1.063191;0.988828742
25.699493;1.0674557;0.740594673;0.03291525;0.693793972;0.0308351775;1.08218123;0.740594176;0.0329151982;1.06745593;4.11029922;0.18267979;10;0.988859983;0.98886013;0.85382149;1.063191;0.988860358
25.705493;1.06748763;0.740594672;0.0329153004;0.693773146;0.0308343892;1.08221221;0.740594048;0.0329151543;1.06748783;4.11029943;0.182679876;10;0.988873053;0.988873193;0.85378161;1.063191;0.988873225
25.709493;1.06750857;0.740594692;0.0329153308;0.693759456;0.030833814;1.08223318;0.740593999;0.0329151002;1.06750882;4.11029958;0.182679928;10;0.988883143;0.988883218;0.853754673;1.063191;0.988883171
25.716493;1.06754647;0.74059478;0.0329153798;0.693734671;0.0308326933;1.0822701;0.740594008;0.0329150108;1.06754686;4.11029978;0.182680037;10;0.988898329;0.988898248;0.853708695;1.063191;0.988898123
25.727493;1.06760552;0.740594986;0.0329154533;0.693696308;0.0308309173;1.08232698;0.740594326;0.03291491;1.06760591;4.11029993;0.182680266;10;0.988924465;0.988924383;0.85363663;1.063191;0.988924161
25.730493;1.06762058;0.740595011;0.032915444;0.693686589;0.0308304826;1.08234195;0.740594452;0.0329149068;1.06762092;4.11029997;0.182680316;10;0.988930455;0.988930428;0.853617599;1.063191;0.988930196
25.734493;1.06764269;0.740594995;0.0329154116;0.693672324;0.0308298827;1.08236291;0.740594631;0.032914916;1.06764293;4.11030004;0.182680362;10;0.988940407;0.988940468;0.853591557;1.063191;0.988940261
25.735493;1.06764772;0.740594983;0.032915402;0.693669079;0.0308297548;1.0823679;0.740594675;0.0329149211;1.06764794;4.11030005;0.182680369;10;0.988942389;0.988942472;0.853584546;1.063191;0.98894228
25.737493;1.06765779;0.74059495;0.0329153837;0.69366258;0.0308295061;1.08237788;0.74059476;0.0329149355;1.06765795;4.11030008;0.182680375;10;0.98894735;0.988947476;0.853572522;1.063191;0.988947318
25.740493;1.06767388;0.740594887;0.0329153635;0.693652161;0.0308291102;1.08239285;0.740594875;0.0329149668;1.06767398;4.11030012;0.182680363;10;0.98895329;0.98895347;0.853552484;1.063191;0.988953372
25.747493;1.06771104;0.740594716;0.0329153775;0.693628003;0.0308281561;1.08242881;0.740595063;0.0329150718;1.06771105;4.1103002;0.182680282;10;0.988970195;0.988970417;0.85350844;1.063191;0.988970476
25.750493;1.06772608;0.740594645;0.0329154192;0.69361819;0.0308277554;1.08244382;0.740595102;0.0329151343;1.06772607;4.11030023;0.182680253;10;0.988976187;0.988976386;0.853489447;1.063191;0.988976506
25.752493;1.0677371;0.740594598;0.032915458;0.693611002;0.030827461;1.08245483;0.740595116;0.032915179;1.06773707;4.11030025;0.18268024;10;0.988981193;0.98898137;0.853476457;1.063191;0.988981518
25.763493;1.06779423;0.74059438;0.0329156775;0.693573811;0.0308259287;1.08250997;0.740595107;0.032915492;1.06779394;4.11030034;0.182680173;10;0.989007273;0.989007284;0.85340752;1.063191;0.989007451
25.766493;1.06780931;0.740594353;0.032915696;0.693564051;0.0308255005;1.082525;0.740595088;0.0329155799;1.0678089;4.11030034;0.18268014;10;0.989013293;0.989013257;0.853389525;1.063191;0.989013402
25.772493;1.06784049;0.740594359;0.0329156588;0.6935439;0.0308245782;1.08255503;0.740595026;0.0329157417;1.0678399;4.11030028;0.182680058;10;0.989027315;0.989027252;0.853351543;1.063191;0.989027277
25.782493;1.06789286;0.740594462;0.0329154962;0.693510209;0.0308229991;1.08260506;0.740594848;0.0329158834;1.0678921;4.11030009;0.182679888;10;0.989051274;0.989051331;0.853290647;1.063191;0.989051078
25.790493;1.06793306;0.740594536;0.0329154115;0.693484402;0.0308218318;1.08264507;0.74059471;0.0329158766;1.06793227;4.11030005;0.182679721;10;0.989069204;0.989069409;0.853242783;1.063191;0.989069047
25.793493;1.0679481;0.740594532;0.0329153917;0.693474734;0.0308214277;1.08266008;0.740594677;0.0329158571;1.0679473;4.1103001;0.182679681;10;0.98907717;0.989077442;0.85322483;1.063191;0.989077058
25.795493;1.06795911;0.740594519;0.0329153791;0.693467643;0.0308211373;1.08267008;0.740594661;0.0329158396;1.06795831;4.11030015;0.182679665;10;0.989081146;0.989081466;0.853212859;1.063191;0.989081069
25.801545;1.06798906;0.74059445;0.0329153552;0.693448334;0.030820355;1.08269907;0.740594649;0.0329157657;1.06798833;4.11030038;0.182679672;10;0.989095097;0.989095528;0.853175928;1.063191;0.989095093
25.804545;1.068004;0.740594407;0.0329153638;0.693438668;0.0308199484;1.08271405;0.740594654;0.0329157236;1.06800332;4.11030051;0.182679699;10;0.989103091;0.989103548;0.853158947;1.063191;0.989103083
25.807545;1.06801893;0.740594366;0.0329153906;0.693428983;0.0308195257;1.08272903;0.740594655;0.0329156902;1.0680183;4.11030062;0.182679733;10;0.989110099;0.989110552;0.853140956;1.063191;0.989110057
25.812545;1.06804376;0.740594308;0.0329154814;0.693412803;0.030818777;1.08275299;0.740594633;0.0329156674;1.06804325;4.11030075;0.182679789;10;0.989121141;0.989121513;0.853110961;1.063191;0.989120997
25.815545;1.06805864;0.740594277;0.032915561;0.693403074;0.0308183;1.08276798;0.740594605;0.0329156788;1.06805822;4.11030079;0.182679822;10;0.989129172;0.989129461;0.853093967;1.063191;0.989128957
25.819545;1.06807847;0.740594243;0.0329156779;0.693390079;0.0308176363;1.08278697;0.740594554;0.0329157215;1.06807817;4.11030081;0.182679862;10;0.989138205;0.98913837;0.853069985;1.063191;0.98913792
25.823545;1.06809831;0.740594214;0.032915782;0.69337707;0.0308169474;1.08280594;0.7405945;0.0329157846;1.06809814;4.11030081;0.182679888;10;0.989147216;0.989147265;0.853047002;1.063191;0.989146926
25.829545;1.06812812;0.74059417;0.0329158506;0.693357536;0.030815894;1.08283481;0.740594443;0.0329158741;1.06812814;4.11030079;0.182679874;10;0.989162198;0.989162091;0.853012993;1.063191;0.989161998
25.831545;1.06813707;0.740594151;0.0329158418;0.693351666;0.0308155718;1.08284474;0.740594435;0.0329158926;1.06813715;4.11030078;0.182679851;10;0.989167181;0.989167037;0.853000983;1.063191;0.989167028
25.836545;1.06816195;0.740594081;0.0329157784;0.693335366;0.0308147015;1.08286857;0.740594444;0.0329158947;1.06816217;4.11030074;0.182679752;10;0.989178105;0.989177931;0.852971948;1.063191;0.989178094
25.844545;1.06820081;0.74059394;0.0329156207;0.693309982;0.0308134172;1.0829064;0.740594515;0.0329158171;1.06820117;4.11030065;0.182679528;10;0.989197952;0.989197845;0.852926838;1.063191;0.98919812
25.847545;1.06821577;0.740593887;0.0329155576;0.693300255;0.030812955;1.0829204;0.740594549;0.0329157879;1.06821616;4.11030061;0.182679466;10;0.989204908;0.989204836;0.852909779;1.063191;0.98920508
25.849545;1.06822475;0.740593857;0.0329155173;0.693294432;0.0308126839;1.08292942;0.74059457;0.03291577;1.06822515;4.11030057;0.18267944;10;0.989208879;0.989208837;0.852898743;1.063191;0.989209039
25.855545;1.06825376;0.740593791;0.0329154096;0.69327572;0.0308118535;1.08295856;0.740594629;0.0329157151;1.06825415;4.11030042;0.182679424;10;0.989223798;0.989223862;0.852865697;1.063191;0.989223886
25.857545;1.06826377;0.740593773;0.0329153821;0.693269275;0.0308115731;1.08296762;0.740594648;0.0329156927;1.06826416;4.11030035;0.182679437;10;0.98922878;0.98922887;0.852853706;1.063191;0.989228841
25.864545;1.06829685;0.740593712;0.0329153424;0.693247991;0.0308106207;1.0830008;0.7405947;0.0329155763;1.06829723;4.11030008;0.182679547;10;0.989244755;0.989244851;0.852815791;1.063191;0.989244721
25.865545;1.06830186;0.740593703;0.0329153452;0.693244761;0.03081047;1.08300482;0.740594704;0.0329155575;1.06830225;4.11030004;0.182679566;10;0.989247754;0.989247842;0.852809806;1.063191;0.989247709
25.869545;1.0683209;0.740593674;0.0329153794;0.693232474;0.0308098905;1.08302385;0.740594709;0.0329154969;1.06832131;4.1102999;0.182679641;10;0.98925775;0.989257806;0.852788858;1.063191;0.989257683
25.874545;1.06834493;0.740593658;0.0329154463;0.693216935;0.0308091869;1.08304684;0.740594671;0.0329154559;1.06834538;4.11029975;0.182679719;10;0.989269762;0.989269797;0.852761897;1.063191;0.989269692
25.881545;1.06837696;0.740593715;0.0329155267;0.69319623;0.0308083039;1.08307877;0.740594549;0.0329154588;1.06837739;4.11029958;0.182679827;10;0.98928581;0.989285876;0.852723907;1.063191;0.989285726
25.894545;1.06843803;0.740594095;0.0329154938;0.69315673;0.0308066974;1.08313657;0.74059441;0.0329154465;1.06843815;4.11029952;0.182680065;10;0.989317964;0.989318026;0.852655956;1.063191;0.989317739
25.895545;1.06844203;0.740594139;0.0329154818;0.693154136;0.0308066003;1.08314154;0.740594405;0.0329154383;1.06844212;4.11029953;0.182680084;10;0.989319972;0.989320036;0.852650969;1.063191;0.989319731
25.898545;1.06845606;0.740594278;0.0329154465;0.693145047;0.0308062537;1.08315444;0.740594394;0.0329154155;1.06845606;4.11029954;0.182680146;10;0.989327979;0.989328074;0.852635012;1.063191;0.989327696
25.900545;1.06846507;0.740594369;0.0329154264;0.693139199;0.0308060329;1.08316336;0.740594392;0.0329154024;1.06846503;4.11029955;0.182680187;10;0.989332971;0.989333102;0.852625044;1.063191;0.989332666
25.909545;1.0685051;0.740594661;0.0329154164;0.693113187;0.0308050933;1.08320204;0.740594498;0.0329153815;1.06850492;4.11029954;0.182680304;10;0.989353847;0.989354177;0.852580177;1.063191;0.989353556
25.914545;1.0685281;0.740594741;0.0329154813;0.693098228;0.0308045907;1.08322394;0.740594599;0.0329153925;1.06852792;4.11029955;0.182680317;10;0.989366722;0.989367173;0.852555218;1.063191;0.989366553
25.916545;1.0685361;0.740594761;0.0329155126;0.693093021;0.0308044303;1.08323193;0.740594636;0.0329153937;1.06853593;4.11029956;0.182680314;10;0.989371667;0.98937216;0.852545227;1.063191;0.989371565
25.918545;1.0685451;0.740594779;0.0329155416;0.693087167;0.0308042443;1.08324093;0.740594668;0.032915389;1.06854493;4.11029956;0.182680306;10;0.989375615;0.989376142;0.852535228;1.063191;0.989375585
25.925545;1.0685761;0.740594822;0.0329155728;0.693067021;0.0308036058;1.08327104;0.740594727;0.0329153001;1.06857592;4.11029955;0.182680226;10;0.989393447;0.989394055;0.852501177;1.063191;0.98939369
25.927545;1.06858409;0.740594827;0.0329155575;0.693061833;0.0308034434;1.0832791;0.740594728;0.0329152552;1.06858392;4.11029954;0.182680194;10;0.989397401;0.989398034;0.852491154;1.063191;0.989397722
25.934545;1.06861404;0.740594795;0.0329154714;0.693042406;0.0308027771;1.0833083;0.740594712;0.0329150724;1.06861392;4.11029955;0.182680084;10;0.989415257;0.989415989;0.852458104;1.063191;0.98941582
25.935545;1.06861904;0.740594785;0.0329154582;0.693039164;0.0308026531;1.08331333;0.740594709;0.0329150471;1.06861893;4.11029956;0.182680071;10;0.989417239;0.989417983;0.8524531;1.063191;0.98941783
25.936545;1.06862304;0.740594773;0.0329154448;0.693036566;0.0308025548;1.08331735;0.740594705;0.0329150233;1.06862293;4.11029956;0.182680058;10;0.989419223;0.989419977;0.852449098;1.063191;0.989419839
25.938545;1.06863106;0.740594746;0.0329154181;0.693031361;0.030802347;1.08332539;0.740594692;0.0329149811;1.06863093;4.11029956;0.182680033;10;0.989424192;0.989424964;0.852439094;1.063191;0.989424853
25.945545;1.06866116;0.740594602;0.032915352;0.693011777;0.0308014298;1.08335351;0.74059456;0.0329148933;1.06866091;4.11029956;0.182679978;10;0.989442122;0.989442913;0.852407099;1.063191;0.989442869
25.947545;1.06866919;0.740594548;0.0329153489;0.693006545;0.0308011553;1.08336155;0.740594507;0.0329148824;1.0686689;4.11029956;0.182679979;10;0.989446118;0.989446901;0.852398102;1.063191;0.989446869
25.956545;1.06870626;0.740594337;0.032915363;0.692982396;0.030799835;1.08339769;0.74059434;0.0329148764;1.06870594;4.11029967;0.182680062;10;0.989469235;0.989469846;0.852358036;1.063191;0.989469806
25.958545;1.06871427;0.740594318;0.0329153635;0.692977184;0.0307995452;1.08340571;0.740594323;0.0329148887;1.06871396;4.11029972;0.182680083;10;0.989474295;0.989474831;0.852349003;1.063191;0.989474774
25.960545;1.06872227;0.740594311;0.0329153598;0.692971973;0.030799254;1.08341373;0.740594313;0.0329149098;1.06872198;4.11029977;0.182680101;10;0.989478363;0.989478817;0.852339967;1.063191;0.989478736
25.969545;1.06875719;0.740594439;0.0329152689;0.692949214;0.0307979173;1.08344877;0.740594328;0.0329150872;1.06875703;4.11029996;0.182680142;10;0.989501678;0.989501798;0.852301802;1.063191;0.989501552
25.971545;1.06876518;0.74059449;0.0329152403;0.692944027;0.0307976073;1.08345576;0.740594337;0.0329151353;1.06876503;4.11029998;0.182680135;10;0.989506732;0.989506797;0.852292772;1.063191;0.989506519
25.974545;1.06877715;0.740594565;0.0329152017;0.692936258;0.0307971512;1.08346674;0.740594348;0.0329152068;1.06877701;4.11030001;0.182680103;10;0.989513798;0.989513797;0.852280735;1.063191;0.989513483
25.987545;1.06882603;0.740594782;0.0329151383;0.692904605;0.0307954287;1.0835145;0.740594452;0.0329154112;1.06882599;4.11030006;0.182679926;10;0.989546009;0.989545839;0.852227647;1.063191;0.989545533
25.998545;1.06886588;0.740594756;0.0329151434;0.692878633;0.0307942321;1.08355337;0.740594675;0.0329154072;1.06886601;4.11030007;0.182680048;10;0.989574187;0.989573955;0.85218565;1.063191;0.989573739
26.000545;1.06887286;0.740594756;0.0329151439;0.692874075;0.0307940474;1.08356038;0.740594714;0.0329154013;1.06887299;4.11030008;0.18268008;10;0.989578225;0.989577974;0.852177663;1.063191;0.989577766
26.004545;1.06888682;0.740594747;0.0329151342;0.692864951;0.0307936883;1.08357441;0.740594778;0.03291539;1.06888695;4.11030009;0.182680137;10;0.989588293;0.98958801;0.852162696;1.063191;0.9895878
26.005545;1.06889081;0.740594741;0.0329151304;0.692862343;0.0307935837;1.08357842;0.740594791;0.032915386;1.06889094;4.11030009;0.18268015;10;0.989591307;0.989591016;0.852159704;1.063191;0.989590804
