time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
26.007545;1.06889779;0.740594724;0.0329151231;0.692857774;0.0307934011;1.08358444;0.740594814;0.0329153747;1.06889792;4.11030008;0.182680175;10;0.98959633;0.989596026;0.852151719;1.063191;0.989595807
26.026545;1.06896161;0.740594562;0.0329153023;0.69281608;0.0307915373;1.08364779;0.740594733;0.0329151825;1.06896173;4.11030019;0.182680033;10;0.989643246;0.989643025;0.852085754;1.063191;0.989643
26.033545;1.06898353;0.740594573;0.0329153958;0.692801952;0.0307908373;1.08366992;0.740594758;0.0329151728;1.0689837;4.11030028;0.182679862;10;0.989661182;0.989661098;0.852062794;1.063191;0.989661053
26.037545;1.0689965;0.740594611;0.0329154154;0.69279361;0.0307904405;1.08368195;0.740594807;0.0329151559;1.06899667;4.1103003;0.182679781;10;0.989671167;0.989671166;0.852050831;1.063191;0.989671064
26.039545;1.06900249;0.740594637;0.0329154159;0.692789759;0.0307902586;1.08368796;0.740594832;0.0329151443;1.06900266;4.1103003;0.182679753;10;0.989676162;0.989676203;0.852043854;1.063191;0.989676058
26.057545;1.06905671;0.740595034;0.0329153803;0.692754909;0.0307888103;1.08373999;0.740594798;0.0329150626;1.06905651;4.11030021;0.182679867;10;0.989721098;0.989721312;0.851991046;1.063191;0.98972079
26.068545;1.06908695;0.740595195;0.0329153318;0.692735546;0.0307882155;1.08376999;0.740594423;0.0329150364;1.06908675;4.1103002;0.182680146;10;0.989748059;0.989748049;0.851961028;1.063191;0.989747886
26.070545;1.06909299;0.740595187;0.0329153198;0.692731661;0.0307880909;1.08377597;0.740594363;0.0329150379;1.0690928;4.11030019;0.182680195;10;0.989753079;0.989752996;0.851956022;1.063191;0.98975292
26.074545;1.06910407;0.740595128;0.0329153037;0.692724513;0.0307878704;1.08378591;0.740594276;0.0329150511;1.0691039;4.1103002;0.182680276;10;0.98976313;0.989762901;0.851946013;1.063191;0.989762989
26.090545;1.06914543;0.740594715;0.0329153826;0.692697679;0.0307868442;1.08382575;0.74059422;0.032915226;1.06914501;4.11030017;0.182680408;10;0.989803369;0.989802917;0.851908008;1.063191;0.989803114
26.092545;1.06914947;0.740594675;0.0329153895;0.692695065;0.0307866955;1.08383076;0.740594229;0.0329152658;1.06914903;4.11030015;0.182680413;10;0.989808383;0.989807971;0.851903994;1.063191;0.989808094
26.094545;1.0691545;0.740594635;0.032915396;0.692691817;0.0307865073;1.08383477;0.740594239;0.032915313;1.06915406;4.11030012;0.182680412;10;0.989814387;0.989814031;0.851898986;1.063191;0.989814069
26.101545;1.06917154;0.74059452;0.0329154379;0.692680873;0.0307858238;1.08385185;0.740594289;0.0329155181;1.0691712;4.11030003;0.182680363;10;0.989831337;0.989831253;0.851885023;1.063191;0.989830978
26.112545;1.06919639;0.740594469;0.0329154818;0.692664935;0.0307849924;1.08387612;0.740594431;0.0329157598;1.06919647;4.11029996;0.182680155;10;0.989859195;0.989859493;0.851863288;1.063191;0.989858921
26.120545;1.06921337;0.740594438;0.0329153988;0.692654026;0.0307845802;1.0838923;0.740594537;0.0329157947;1.06921359;4.11030003;0.182679963;10;0.989879069;0.989879503;0.85184954;1.063191;0.989878979
26.121545;1.06921538;0.740594439;0.0329153896;0.692652736;0.0307845328;1.08389432;0.74059454;0.0329157929;1.0692156;4.11030004;0.182679942;10;0.989881055;0.989881495;0.851848568;1.063191;0.989880986
26.123545;1.06921939;0.740594447;0.0329153791;0.692650151;0.0307844355;1.08389834;0.740594538;0.0329157872;1.06921961;4.11030007;0.182679906;10;0.98988703;0.989887472;0.85184462;1.063191;0.989886998
26.126545;1.0692254;0.74059448;0.0329153832;0.692646262;0.0307842861;1.08390435;0.740594522;0.0329157783;1.06922562;4.11030013;0.182679864;10;0.989894006;0.98989443;0.851839693;1.063191;0.989894014
26.132545;1.0692374;0.740594591;0.0329154266;0.692638443;0.0307839756;1.08391633;0.740594465;0.032915795;1.06923759;4.11030023;0.182679816;10;0.989909022;0.989909317;0.851830791;1.063191;0.989909034
26.148545;1.06926645;0.740594927;0.0329155645;0.692619598;0.030783204;1.0839444;0.740594251;0.0329159475;1.0692663;4.11030026;0.182679822;10;0.989950173;0.989949943;0.851809406;1.063191;0.98995009
26.154545;1.06927651;0.740595008;0.0329155956;0.69261313;0.030782965;1.08395445;0.740594269;0.0329159121;1.06927622;4.11030015;0.182679808;10;0.98996522;0.989964953;0.851802089;1.063191;0.989965123
26.157545;1.06928152;0.740595019;0.0329156057;0.692609886;0.0307828275;1.08395947;0.740594312;0.0329158726;1.06928118;4.11030007;0.182679791;10;0.989972264;0.989971993;0.851798951;1.063191;0.98997214
26.159545;1.06928452;0.740595015;0.032915609;0.69260794;0.030782738;1.08396249;0.740594351;0.032915839;1.06928415;4.1103;0.18267978;10;0.989977294;0.989977028;0.851796873;1.063191;0.989977156
26.182545;1.06931727;0.74059478;0.0329158038;0.692586607;0.0307816268;1.08399421;0.740595019;0.0329155151;1.06931684;4.11029956;0.182679892;10;0.990035254;0.990035238;0.851777593;1.063191;0.990035348
26.184545;1.0693192;0.740594783;0.0329158294;0.692585337;0.030781552;1.08399617;0.740595037;0.0329154693;1.06931884;4.11029955;0.182679905;10;0.990040238;0.990040219;0.851776593;1.063191;0.990040345
26.186545;1.06932212;0.740594789;0.0329158488;0.692583428;0.0307814501;1.08399912;0.740595043;0.0329154176;1.06932185;4.11029955;0.182679913;10;0.990046226;0.990046192;0.851775593;1.063191;0.990046342
26.192545;1.06932888;0.740594832;0.0329158695;0.692579046;0.0307812197;1.08400599;0.740594997;0.032915221;1.06932886;4.11029956;0.18267993;10;0.990061251;0.99006108;0.851772608;1.063191;0.990061339
26.218545;1.06935479;0.740595018;0.0329155268;0.69256248;0.0307808712;1.08403087;0.740594548;0.0329149109;1.06935459;4.11030022;0.182680122;10;0.990126743;0.990126142;0.851768927;1.063191;0.990126506
26.223545;1.06935787;0.740594936;0.0329153536;0.692560442;0.0307808871;1.08403396;0.740594469;0.0329149202;1.0693575;4.11030028;0.182680195;10;0.990139735;0.990139282;0.851768995;1.063191;0.990139448
26.226545;1.06936094;0.740594864;0.0329152374;0.692558457;0.0307808279;1.08403703;0.740594437;0.0329149146;1.06936044;4.11030032;0.18268022;10;0.990147716;0.990147371;0.851770025;1.063191;0.990147388
26.237545;1.06936817;0.740594553;0.0329149105;0.692553907;0.0307805243;1.08404415;0.74059447;0.0329149691;1.06936728;4.11030056;0.182680092;10;0.990174622;0.990174547;0.851773056;1.063191;0.990174171
26.239545;1.06936921;0.740594507;0.0329148821;0.69255327;0.0307804547;1.08404515;0.740594484;0.0329150138;1.06936828;4.11030059;0.182680036;10;0.990180602;0.99018054;0.85177406;1.063191;0.99018015
26.249545;1.06937437;0.740594365;0.0329147982;0.692550073;0.0307800441;1.0840501;0.740594589;0.0329153532;1.06937342;4.11030065;0.182679761;10;0.990205524;0.990205488;0.851779113;1.063191;0.990205125
26.253545;1.06937637;0.740594315;0.0329147886;0.692548793;0.03077989;1.08405107;0.740594612;0.032915526;1.06937552;4.11030066;0.182679673;10;0.990215519;0.990215493;0.851782142;1.063191;0.99021512
26.260545;1.0693783;0.740594231;0.032914828;0.692547527;0.0307796738;1.08405402;0.740594611;0.0329158361;1.06937769;4.11030068;0.182679529;10;0.990233521;0.990233512;0.851787153;1.063191;0.990233095
26.271545;1.06938114;0.740594156;0.0329149875;0.692545626;0.0307793118;1.08405599;0.740594597;0.0329161658;1.069381;4.11030066;0.182679392;10;0.99026043;0.990260375;0.851797149;1.063191;0.990259964
26.273545;1.06938112;0.740594154;0.0329150307;0.692545621;0.0307792648;1.08405601;0.740594604;0.0329161724;1.06938105;4.11030065;0.182679391;10;0.990266392;0.990266317;0.851799154;1.063191;0.990265933
26.276545;1.0693811;0.74059416;0.0329150996;0.692545607;0.0307792057;1.08405703;0.740594624;0.0329161415;1.06938111;4.11030062;0.182679398;10;0.99027332;0.990273219;0.85180217;1.063191;0.990272882
26.293545;1.06938106;0.740594301;0.0329153771;0.69254545;0.0307792029;1.08405692;0.740594813;0.0329155292;1.06938105;4.11030033;0.182679449;10;0.990315617;0.99031581;0.851824397;1.063191;0.990315753
26.302545;1.0693799;0.740594483;0.0329154671;0.692545872;0.0307793639;1.08405479;0.740594877;0.0329152733;1.06938;4.11030036;0.182679557;10;0.990338417;0.990338759;0.851837411;1.063191;0.990338741
26.309545;1.06937775;0.740594626;0.032915562;0.692547014;0.0307795406;1.08405284;0.740594798;0.0329152018;1.06937801;4.11030042;0.182679684;10;0.990355361;0.990355708;0.851848375;1.063191;0.990355755
26.311545;1.06937671;0.740594663;0.0329155983;0.69254763;0.0307796101;1.08405289;0.740594755;0.0329151911;1.06937702;4.11030043;0.182679727;10;0.990361359;0.990361694;0.851852352;1.063191;0.990361761
26.319545;1.06937363;0.740594777;0.0329157105;0.692549534;0.0307798521;1.08405015;0.740594576;0.0329151462;1.0693741;4.11030044;0.182679853;10;0.990381485;0.99038169;0.851866168;1.063191;0.99038178
26.330545;1.06936868;0.740594837;0.0329156445;0.692552853;0.0307801792;1.08404443;0.740594412;0.0329150771;1.06936913;4.11030034;0.182679863;10;0.990408785;0.990409027;0.851887875;1.063191;0.990408674
26.332545;1.0693667;0.740594835;0.0329156054;0.692554163;0.0307802668;1.08404345;0.74059441;0.0329150588;1.06936714;4.1103003;0.182679858;10;0.990414822;0.990415113;0.851891852;1.063191;0.990414641
26.336545;1.06936469;0.740594834;0.0329155064;0.692555482;0.0307803778;1.08404147;0.740594435;0.0329150093;1.06936513;4.11030021;0.182679854;10;0.99042487;0.990425283;0.851899844;1.063191;0.990424574
26.348545;1.06935561;0.740594825;0.0329151516;0.692561322;0.0307806564;1.08403344;0.740594591;0.0329148835;1.06935613;4.11030003;0.182679862;10;0.990454868;0.990455765;0.851927875;1.063191;0.990454586
26.354545;1.06935163;0.740594759;0.0329150115;0.692563888;0.0307806803;1.08402846;0.740594617;0.0329149351;1.06935215;4.11030005;0.182679848;10;0.990469806;0.990470893;0.851941862;1.063191;0.990469735
26.365545;1.06934087;0.740594629;0.0329148623;0.69257108;0.0307807144;1.08401848;0.740594601;0.0329150541;1.06934109;4.11030015;0.182679816;10;0.990497861;0.990498804;0.851969853;1.063191;0.990497963
26.376545;1.0693301;0.740594544;0.0329147932;0.692578277;0.0307809318;1.08400758;0.740594658;0.0329150148;1.06932994;4.11030005;0.182679786;10;0.990525058;0.990525608;0.852000892;1.063191;0.990524952
26.388545;1.06931612;0.740594652;0.0329148868;0.69258727;0.0307816138;1.08399373;0.740594813;0.0329149087;1.06931575;4.11029977;0.18267983;10;0.990555133;0.990555314;0.852036908;1.063191;0.990554885
26.394545;1.06930813;0.740594802;0.0329149532;0.692592479;0.0307820794;1.08398574;0.740594898;0.0329148928;1.06930769;4.1102997;0.182679848;10;0.990571116;0.990571141;0.852054911;1.063191;0.990570945
26.416545;1.06927552;0.740594837;0.032915758;0.692613262;0.0307830203;1.08395432;0.740595032;0.0329151943;1.0692759;4.1102999;0.182680123;10;0.990625834;0.990626076;0.852129825;1.063191;0.990626086
26.425545;1.06926025;0.740594714;0.0329159963;0.69262288;0.0307832513;1.0839392;0.740595145;0.0329154331;1.06926105;4.11029999;0.182680126;10;0.990647665;0.990648097;0.852161853;1.063191;0.990648018
26.426545;1.06925823;0.740594704;0.032916013;0.692624166;0.0307832931;1.08393818;0.740595156;0.0329154537;1.06925906;4.1103;0.182680114;10;0.990650649;0.990651092;0.85216586;1.063191;0.990651018
26.449545;1.0692159;0.740594647;0.0329160001;0.692651323;0.0307847877;1.08389594;0.740595322;0.0329154409;1.06921675;4.11029977;0.182679913;10;0.990707673;0.990707784;0.852256932;1.063191;0.990707915
26.458545;1.06919689;0.740594554;0.032915917;0.692663663;0.0307854635;1.08387788;0.740595343;0.0329153722;1.06919761;4.11029985;0.182679886;10;0.990730714;0.990730638;0.852293963;1.063191;0.990730786
26.476545;1.06915773;0.740594404;0.0329159481;0.692688744;0.0307865724;1.08383945;0.74059518;0.0329149693;1.06915876;4.11030027;0.182679479;10;0.990775807;0.990775521;0.852374169;1.063191;0.990775821
26.477545;1.06915573;0.7405944;0.0329159616;0.692690022;0.0307866274;1.08383743;0.740595156;0.0329149411;1.06915677;4.11030029;0.182679463;10;0.990777807;0.990777515;0.852379174;1.063191;0.990777825
26.478545;1.06915273;0.740594397;0.0329159756;0.692691949;0.0307867117;1.08383442;0.740595132;0.0329149141;1.06915378;4.1103003;0.182679449;10;0.990779807;0.990779511;0.852384178;1.063191;0.99077983
26.481545;1.06914575;0.740594386;0.0329160204;0.692696436;0.0307869095;1.08382839;0.740595057;0.0329148449;1.0691468;4.11030034;0.182679413;10;0.990787811;0.990787513;0.852397178;1.063191;0.990787839
26.489545;1.06912684;0.740594397;0.0329161746;0.692708694;0.030787449;1.08380947;0.740594901;0.0329147812;1.06912783;4.11030043;0.182679364;10;0.990807905;0.990807623;0.852435102;1.063191;0.99080781
26.507545;1.0690813;0.740594686;0.0329163431;0.692738463;0.0307888691;1.08376466;0.740594834;0.0329147569;1.06908171;4.11030052;0.182679713;10;0.99085334;0.990852993;0.852524839;1.063191;0.99085257
26.509545;1.06907639;0.740594756;0.0329163494;0.692741701;0.0307890316;1.08375966;0.740594828;0.0329147472;1.06907668;4.11030052;0.182679777;10;0.990857364;0.990857017;0.852534818;1.063191;0.990856546
26.515545;1.06906065;0.740594971;0.0329163742;0.692752071;0.0307895533;1.08374365;0.74059481;0.0329147514;1.06906062;4.11030054;0.182679984;10;0.990872393;0.990872013;0.852565726;1.063191;0.990871491
26.526545;1.06903013;0.740595171;0.0329163559;0.692772276;0.0307905704;1.08371354;0.740594746;0.0329147065;1.06902938;4.11030057;0.182680352;10;0.99090038;0.990899838;0.852624538;1.063191;0.99089948
26.528545;1.0690242;0.740595178;0.0329163521;0.692776189;0.0307907555;1.0837085;0.74059471;0.0329146843;1.06902331;4.11030058;0.18268039;10;0.990904374;0.990903808;0.852635505;1.063191;0.990903483
26.533545;1.06901032;0.740595188;0.0329163438;0.692785327;0.030791167;1.08369337;0.74059459;0.0329146269;1.06900912;4.11030055;0.182680445;10;0.990917336;0.990916731;0.85266345;1.063191;0.990916483
26.534545;1.06900733;0.740595188;0.0329163398;0.692787287;0.0307912517;1.08369134;0.740594565;0.032914617;1.06900609;4.11030054;0.182680453;10;0.990919325;0.990918714;0.852668446;1.063191;0.990918482
26.541545;1.06898635;0.740595182;0.0329162544;0.692800978;0.0307918238;1.08367018;0.740594424;0.0329145777;1.06898493;4.11030041;0.182680498;10;0.99093724;0.990936615;0.85270849;1.063191;0.990936474
26.543545;1.06898033;0.740595179;0.0329162121;0.692804881;0.0307919785;1.08366415;0.740594391;0.0329145756;1.06897891;4.11030037;0.18268051;10;0.990941222;0.990940594;0.85271953;1.063191;0.990940475
26.546545;1.06897029;0.74059517;0.0329161473;0.692811373;0.0307922258;1.08365514;0.740594345;0.0329145827;1.0689689;4.11030031;0.18268053;10;0.990949194;0.99094857;0.852736604;1.063191;0.990948478
26.556545;1.06893905;0.740595169;0.0329160049;0.692831457;0.0307928541;1.08362531;0.740594282;0.0329146878;1.06893798;4.11030016;0.182680473;10;0.990974117;0.990973567;0.852795906;1.063191;0.990973523
26.558545;1.06893299;0.740595178;0.0329159885;0.692835342;0.0307929561;1.08361835;0.740594287;0.0329147164;1.06893202;4.11030014;0.182680424;10;0.990978123;0.990977573;0.852807966;1.063191;0.990977541
26.562545;1.06891986;0.7405952;0.0329159605;0.692843768;0.0307931856;1.08360644;0.740594299;0.0329147675;1.06891908;4.11030012;0.182680293;10;0.990988156;0.990987583;0.852832086;1.063191;0.990987597
26.563545;1.06891584;0.740595205;0.032915954;0.692846364;0.0307932666;1.08360346;0.740594302;0.0329147784;1.0689151;4.11030011;0.182680255;10;0.990991166;0.990990585;0.852838118;1.063191;0.990990615
26.567545;1.06890274;0.740595212;0.0329159272;0.692854818;0.0307935243;1.08359054;0.740594314;0.0329148152;1.06890218;4.11030008;0.182680095;10;0.991001203;0.991000592;0.852862253;1.063191;0.991000708
26.569545;1.06889571;0.740595204;0.0329159119;0.692859378;0.0307936822;1.08358357;0.74059432;0.0329148331;1.06889523;4.11030007;0.182680016;10;0.991005213;0.991004595;0.852875323;1.063191;0.991004766
26.577545;1.06886864;0.74059507;0.0329158051;0.692876956;0.0307943574;1.08355763;0.740594383;0.0329149397;1.06886842;4.11030002;0.182679799;10;0.991025202;0.99102461;0.852924558;1.063191;0.991025072
26.578545;1.06886564;0.740595042;0.0329157858;0.692878904;0.030794437;1.08355464;0.740594395;0.0329149581;1.06886544;4.11030002;0.182679785;10;0.991028197;0.991027613;0.85293158;1.063191;0.991028113
26.580545;1.06885864;0.74059498;0.032915744;0.692883445;0.0307946277;1.08354765;0.740594423;0.0329149984;1.06885848;4.11030001;0.182679764;10;0.991032186;0.991031622;0.85294362;1.063191;0.991032192
26.587545;1.06883466;0.740594708;0.0329155806;0.692899014;0.0307953089;1.08352372;0.740594514;0.0329151787;1.06883459;4.11030009;0.182679746;10;0.991050156;0.991049673;0.852988721;1.063191;0.991050446
26.589545;1.06882667;0.740594628;0.032915537;0.692904201;0.0307955398;1.08351675;0.740594536;0.0329152363;1.06882662;4.11030013;0.182679754;10;0.991054146;0.991053689;0.853001739;1.063191;0.99105451
26.594545;1.06880869;0.740594468;0.0329154429;0.692915878;0.0307960411;1.08349979;0.740594569;0.0329153689;1.06880868;4.11030026;0.182679788;10;0.991067107;0.991066717;0.853034754;1.063191;0.991067643
26.596545;1.06880171;0.740594426;0.0329154128;0.692920425;0.0307962297;1.0834918;0.740594571;0.032915408;1.06880171;4.11030031;0.18267981;10;0.991072083;0.991071716;0.853047746;1.063191;0.991072679
26.597545;1.06879871;0.740594409;0.0329154;0.692922375;0.0307963098;1.0834888;0.74059457;0.0329154234;1.06879872;4.11030033;0.182679824;10;0.99107407;0.991073714;0.853053739;1.063191;0.991074693
26.598545;1.06879472;0.740594395;0.0329153887;0.692924975;0.0307964191;1.08348481;0.740594567;0.0329154359;1.06879474;4.11030036;0.18267984;10;0.991076055;0.99107571;0.85306073;1.063191;0.991076705
26.607545;1.06876183;0.740594389;0.0329153342;0.69294645;0.0307973341;1.08345279;0.740594512;0.0329154186;1.0687619;4.1103006;0.182680075;10;0.991097894;0.991097685;0.853120608;1.063191;0.991098817
26.614545;1.06873488;0.74059448;0.0329152709;0.692964044;0.0307980706;1.08342674;0.740594471;0.0329153044;1.068735;4.11030077;0.182680357;10;0.991115757;0.991115742;0.853168456;1.063191;0.991116937
26.616545;1.06872688;0.740594504;0.0329152502;0.692969263;0.030798294;1.08341871;0.740594462;0.0329152649;1.06872702;4.11030082;0.182680438;10;0.991119726;0.991119775;0.853182414;1.063191;0.991120968
26.621545;1.06870786;0.740594547;0.0329152204;0.692981655;0.0307988287;1.08340061;0.740594442;0.0329151688;1.06870803;4.1103009;0.182680592;10;0.991132669;0.991132903;0.853217341;1.063191;0.991134032
26.630545;1.06867176;0.740594527;0.0329151526;0.693005063;0.0307998392;1.08336536;0.740594392;0.0329151278;1.068672;4.11030092;0.182680642;10;0.99115369;0.991154152;0.853281295;1.063191;0.991155038
26.638545;1.06863967;0.740594463;0.0329149832;0.693025779;0.0308006305;1.08333328;0.740594276;0.032915332;1.06863991;4.11030089;0.182680491;10;0.991173822;0.991174211;0.85333823;1.063191;0.991174852
26.642545;1.06862264;0.740594426;0.0329148811;0.693036741;0.0308010304;1.08331732;0.740594227;0.0329154407;1.06862286;4.11030085;0.182680341;10;0.991183908;0.991184161;0.853368171;1.063191;0.991184688
26.649545;1.0685936;0.740594401;0.0329147127;0.69305539;0.0308017376;1.08328948;0.740594173;0.0329155913;1.06859378;4.11030072;0.182680068;10;0.991200086;0.991199997;0.853419039;1.063191;0.991200367
26.652545;1.06858159;0.740594403;0.0329146515;0.693063095;0.0308020549;1.08327755;0.740594164;0.0329156291;1.06858175;4.11030065;0.182679974;10;0.991208169;0.991207926;0.853441989;1.063191;0.991208255
26.656545;1.06856457;0.740594409;0.0329145769;0.693074019;0.0308025315;1.08326064;0.740594161;0.0329156496;1.06856471;4.11030053;0.182679883;10;0.991217271;0.991216853;0.853471949;1.063191;0.991217154
26.661545;1.06854256;0.740594437;0.0329144919;0.693088172;0.0308031873;1.08323973;0.740594157;0.0329156568;1.06854265;4.1103004;0.182679821;10;0.991230361;0.991229814;0.853509942;1.063191;0.9912301
26.663545;1.06853356;0.740594456;0.0329144583;0.693093965;0.0308034694;1.08323176;0.740594158;0.0329156617;1.06853363;4.11030035;0.182679811;10;0.991234378;0.991233819;0.853524952;1.063191;0.991234098
26.666545;1.06852057;0.740594491;0.0329144086;0.693102334;0.0308038922;1.0832188;0.740594167;0.0329156747;1.06852058;4.11030029;0.182679803;10;0.991242381;0.991241846;0.853547977;1.063191;0.991242107
26.671545;1.06849857;0.740594553;0.0329143461;0.693116513;0.0308046223;1.08319682;0.740594206;0.0329157046;1.06849848;4.11030023;0.182679806;10;0.991254339;0.991253941;0.853587023;1.063191;0.991254124
26.678545;1.06846757;0.740594633;0.0329143834;0.693136508;0.0308056426;1.08316676;0.740594341;0.0329157173;1.0684674;4.1103002;0.182679851;10;0.991270233;0.991270096;0.853642051;1.063191;0.991270083
26.683545;1.06844457;0.740594673;0.0329145022;0.693151348;0.0308063789;1.08314473;0.740594496;0.0329157037;1.0684444;4.11030022;0.182679914;10;0.991283134;0.991283168;0.853682048;1.063191;0.991283017
26.685545;1.06843557;0.740594685;0.0329145687;0.693157154;0.0308066659;1.08313573;0.740594565;0.0329156898;1.06843541;4.11030025;0.182679938;10;0.991287095;0.991287185;0.853698042;1.063191;0.991286991
26.696545;1.06838458;0.740594725;0.0329150572;0.693190023;0.0308082395;1.08308591;0.740594951;0.0329155912;1.06838441;4.11030038;0.18268;10;0.991313798;0.991314172;0.853786967;1.063191;0.991313939
26.698545;1.06837559;0.740594731;0.0329151535;0.693195824;0.0308085066;1.08307695;0.740595014;0.032915564;1.06837541;4.11030037;0.182680001;10;0.991318734;0.991319165;0.853803947;1.063191;0.991318935
26.703545;1.0683516;0.74059475;0.0329153668;0.693211338;0.0308092103;1.08305406;0.740595134;0.0329154452;1.06835143;4.11030029;0.182679986;10;0.991329614;0.991330127;0.853844883;1.063191;0.991329914
26.713545;1.06830368;0.740594786;0.032915643;0.69324259;0.0308106504;1.08300723;0.740595239;0.0329150217;1.06830345;4.11030007;0.182679908;10;0.991353617;0.99135395;0.853928702;1.063191;0.991353868
26.716545;1.06828872;0.740594786;0.0329156989;0.693252408;0.0308111002;1.08299229;0.74059524;0.032914872;1.06828848;4.11030004;0.182679884;10;0.991361649;0.991361923;0.853954637;1.063191;0.991361859
26.717545;1.06828374;0.740594785;0.0329157158;0.693255683;0.0308112477;1.0829883;0.740595238;0.0329148221;1.06828349;4.11030003;0.182679877;10;0.99136366;0.991363921;0.853962616;1.063191;0.991363857
26.721545;1.06826382;0.740594777;0.0329157741;0.693268779;0.0308118104;1.08296838;0.740595218;0.0329146267;1.06826355;4.11030003;0.182679857;10;0.991372713;0.991372948;0.853996541;1.063191;0.991372854
26.729545;1.06822397;0.74059475;0.0329158167;0.693294986;0.0308128391;1.08292953;0.740595125;0.0329143398;1.06822369;4.11030007;0.182679844;10;0.991392833;0.991393085;0.854066449;1.063191;0.991392871
26.730545;1.06821898;0.740594741;0.0329158133;0.693298265;0.0308129667;1.08292554;0.740595112;0.0329143229;1.0682187;4.11030008;0.182679842;10;0.991394844;0.991395102;0.854074447;1.063191;0.991394871
26.734545;1.06819899;0.740594685;0.0329157867;0.693311367;0.0308134841;1.08290557;0.740595054;0.0329143142;1.06819873;4.11030008;0.182679827;10;0.991403871;0.991404161;0.854109462;1.063191;0.991403873
26.737545;1.06818399;0.740594621;0.0329157604;0.693321181;0.0308138754;1.08289055;0.740595002;0.0329143716;1.06818374;4.11030006;0.182679808;10;0.991411876;0.991412192;0.854136502;1.063191;0.991411877
26.745545;1.06814295;0.740594418;0.0329157207;0.693347935;0.0308149315;1.08285043;0.74059483;0.0329147643;1.06814285;4.11029996;0.182679737;10;0.991430811;0.991431225;0.854207679;1.063191;0.991430882
26.750545;1.06811588;0.740594317;0.0329157331;0.693365507;0.0308156452;1.08282436;0.740594698;0.0329151005;1.06811597;4.11029989;0.182679703;10;0.991441708;0.991442231;0.854252807;1.063191;0.991441861
26.753545;1.06810083;0.740594278;0.0329157493;0.693375268;0.0308160472;1.08280934;0.740594607;0.0329152899;1.06810106;4.11029985;0.182679697;10;0.991449647;0.991450233;0.85427989;1.063191;0.991449836
26.761545;1.0680577;0.740594313;0.0329157733;0.693403192;0.0308172412;1.08276826;0.740594282;0.0329156447;1.06805825;4.1102998;0.182679751;10;0.991467572;0.991468242;0.854353143;1.063191;0.991467741
26.762545;1.06805269;0.740594332;0.0329157744;0.693406433;0.0308173884;1.08276225;0.740594237;0.0329156733;1.06805327;4.1102998;0.182679766;10;0.991470574;0.991471244;0.854362173;1.063191;0.991470731
26.764545;1.06804166;0.740594378;0.0329157776;0.693413565;0.0308177212;1.08275222;0.740594149;0.0329157234;1.06804231;4.11029981;0.1826798;10;0.991475585;0.991476249;0.854381228;1.063191;0.991475717
26.775545;1.06798159;0.740594611;0.0329158129;0.693452464;0.0308197283;1.08269407;0.74059385;0.0329158257;1.06798241;4.11029984;0.182680022;10;0.99150073;0.99150131;0.854484377;1.063191;0.991500727
26.778545;1.06796562;0.740594619;0.032915818;0.69346283;0.0308202836;1.08267704;0.740593867;0.0329158117;1.06796641;4.11029982;0.182680074;10;0.991508771;0.991509339;0.854512358;1.063191;0.991508724
26.780545;1.06795466;0.740594605;0.0329158213;0.693469956;0.0308206596;1.08266702;0.740593906;0.0329157964;1.06795541;4.11029982;0.182680106;10;0.991512794;0.991513359;0.854531342;1.063191;0.991512721
26.790545;1.0678989;0.740594359;0.0329158445;0.693506291;0.030822523;1.08261201;0.740594264;0.0329156562;1.06789935;4.11029981;0.182680242;10;0.991536881;0.991537401;0.854626285;1.063191;0.991536769
26.798545;1.06785304;0.740594157;0.0329159017;0.693536323;0.0308240304;1.0825681;0.740594474;0.0329155513;1.06785326;4.11029988;0.182680371;10;0.991554969;0.991555366;0.85470427;1.063191;0.991554881
26.801545;1.06783607;0.740594121;0.0329159157;0.69354747;0.0308245682;1.08255116;0.740594514;0.0329155424;1.06783622;4.11029995;0.182680391;10;0.991563001;0.991563339;0.854733268;1.063191;0.99156293
26.824545;1.06770133;0.740594028;0.0329159043;0.693635851;0.0308280482;1.08242045;0.740594614;0.0329156612;1.06770116;4.1103002;0.182679771;10;0.991616094;0.991615778;0.854962232;1.063191;0.991616034
26.825545;1.06769533;0.740594026;0.032915901;0.693639766;0.0308281874;1.08241447;0.740594615;0.0329156565;1.06769518;4.11030019;0.182679731;10;0.991619086;0.991618748;0.854973244;1.063191;0.991619025
26.828545;1.06767732;0.740594028;0.0329158792;0.693651502;0.0308286079;1.08239751;0.740594615;0.0329156305;1.06767723;4.11030019;0.18267962;10;0.991625054;0.991624667;0.855003278;1.063191;0.991624995
26.836545;1.06762927;0.740594098;0.0329157567;0.69368273;0.0308298118;1.08235062;0.740594619;0.0329155486;1.06762935;4.11030024;0.18267942;10;0.991643957;0.991643535;0.855085318;1.063191;0.991643949
26.841545;1.06759922;0.740594184;0.0329156785;0.693702202;0.0308306824;1.08232065;0.740594636;0.0329155359;1.06759933;4.11030027;0.182679355;10;0.991655919;0.99165549;0.855137309;1.063191;0.991655949
26.847545;1.06756216;0.740594298;0.0329155913;0.693726161;0.0308318648;1.08228461;0.740594679;0.0329155413;1.06756221;4.11030028;0.182679332;10;0.991669877;0.991669434;0.855199288;1.063191;0.991669981
26.850545;1.06754312;0.740594363;0.0329155391;0.693738431;0.0308324907;1.08226658;0.74059469;0.0329155372;1.06754313;4.11030028;0.182679348;10;0.991675832;0.991675412;0.855231265;1.063191;0.991676014
26.853545;1.06752408;0.740594435;0.0329154796;0.693750676;0.0308331163;1.08224856;0.740594683;0.0329155222;1.06752405;4.11030027;0.182679381;10;0.991682766;0.991682405;0.855262232;1.063191;0.991683054
26.860545;1.06748098;0.74059463;0.0329153232;0.693778322;0.0308345153;1.08220552;0.740594627;0.0329154542;1.06748093;4.11030025;0.182679517;10;0.991699596;0.99169945;0.855337154;1.063191;0.991700126
26.863545;1.06746194;0.740594719;0.032915249;0.693790534;0.0308351185;1.08218649;0.740594592;0.0329154159;1.06746195;4.11030023;0.182679595;10;0.991705527;0.991705479;0.855369139;1.063191;0.99170614
26.870545;1.06741688;0.740594931;0.0329150864;0.693819491;0.0308365174;1.08214337;0.740594464;0.0329153275;1.06741706;4.11030014;0.182679813;10;0.991722384;0.991722571;0.85544414;1.063191;0.991723136
26.873545;1.06739787;0.740595012;0.0329150394;0.693831733;0.0308370761;1.08212431;0.740594403;0.0329152837;1.06739809;4.11030008;0.18267992;10;0.991728328;0.99172862;0.855476139;1.063191;0.991729111
26.876545;1.06737888;0.740595079;0.0329150139;0.693843982;0.0308376084;1.08210525;0.740594344;0.0329152318;1.06737909;4.11030002;0.182680025;10;0.991735276;0.991735662;0.85550913;1.063191;0.991736071
26.882545;1.06733992;0.740595162;0.0329150519;0.693869156;0.0308386612;1.08206817;0.740594251;0.0329151206;1.06734003;4.11029992;0.182680219;10;0.991749208;0.991749702;0.855574067;1.063191;0.991749978
26.890545;1.06728701;0.740595173;0.0329152494;0.693903439;0.030840105;1.08201712;0.740594221;0.0329150444;1.06728688;4.11029984;0.182680499;10;0.991767263;0.991767672;0.855662885;1.063191;0.991767903
26.893545;1.06726805;0.740595138;0.032915335;0.69391574;0.030840642;1.08199711;0.740594223;0.0329150493;1.06726782;4.11029982;0.182680604;10;0.991774319;0.99177464;0.85569579;1.063191;0.991774907
26.894545;1.06726106;0.740595121;0.0329153624;0.693920274;0.0308408428;1.0819911;0.740594226;0.0329150535;1.06726079;4.11029982;0.182680636;10;0.991777338;0.991777627;0.855706756;1.063191;0.991777914
26.897545;1.0672411;0.740595052;0.0329154375;0.69393323;0.030841428;1.08197208;0.740594245;0.0329150686;1.06724072;4.11029981;0.182680719;10;0.991783393;0.991783587;0.855739648;1.063191;0.991783951
26.908545;1.06716816;0.740594684;0.0329156115;0.693980688;0.0308436343;1.08189999;0.740594397;0.0329151388;1.06716745;4.11029972;0.182680768;10;0.991809472;0.991809436;0.855863373;1.063191;0.991810245
26.914545;1.06712712;0.740594471;0.0329156286;0.694007433;0.0308448189;1.08185994;0.740594495;0.032915176;1.06712641;4.1102997;0.182680597;10;0.991822485;0.991822389;0.855931347;1.063191;0.991823423
26.915545;1.06712012;0.740594436;0.0329156278;0.694011999;0.0308450206;1.08185393;0.740594509;0.032915178;1.06711941;4.1102997;0.182680563;10;0.991824489;0.991824384;0.855943349;1.063191;0.99182545
26.919545;1.06709311;0.740594302;0.032915617;0.694029617;0.0308458063;1.08182691;0.740594547;0.0329151776;1.06709242;4.11029972;0.182680433;10;0.99183451;0.991834369;0.855989381;1.063191;0.991835545
26.924545;1.06705914;0.740594154;0.0329155894;0.694051819;0.0308467932;1.08179391;0.740594562;0.0329151834;1.06705845;4.11029977;0.18268032;10;0.991845537;0.99184536;0.856046436;1.063191;0.991846626
26.934545;1.06698919;0.740594009;0.0329154299;0.694097519;0.0308487604;1.08172603;0.740594533;0.0329152785;1.06698855;4.11029993;0.182680297;10;0.991867594;0.991867343;0.856162505;1.063191;0.991868617
26.938545;1.06696115;0.740593993;0.0329153758;0.694115782;0.0308495306;1.08169909;0.740594496;0.032915353;1.06696057;4.11029995;0.182680328;10;0.991877629;0.991877326;0.85620954;1.063191;0.991878568
26.945545;1.06691198;0.740594001;0.0329153708;0.694147742;0.0308508793;1.08165111;0.74059443;0.0329155183;1.06691159;4.11029995;0.182680375;10;0.991892725;0.991892254;0.856291604;1.063191;0.991893469
26.949545;1.06688386;0.740594043;0.0329153824;0.694165989;0.0308516397;1.08162407;0.740594418;0.0329155999;1.06688361;4.11029993;0.182680392;10;0.991901789;0.991901205;0.856339635;1.063191;0.991902423
26.958545;1.06681967;0.740594201;0.0329153941;0.694207669;0.030853298;1.08156094;0.740594451;0.0329156791;1.06681968;4.11029983;0.182680419;10;0.991922955;0.991922112;0.856446763;1.063191;0.99192334
26.959545;1.06681265;0.740594214;0.0329153962;0.694212231;0.0308534737;1.08155393;0.740594458;0.0329156795;1.06681268;4.11029982;0.182680417;10;0.991924977;0.991924104;0.856458787;1.063191;0.99192533
26.962545;1.06679059;0.740594244;0.0329154052;0.694226572;0.0308540332;1.08153289;0.74059448;0.0329156683;1.0667907;4.11029977;0.182680403;10;0.991931051;0.991930078;0.856494864;1.063191;0.991931292
26.967545;1.0667545;0.740594272;0.0329154143;0.694250039;0.0308549844;1.08149785;0.740594503;0.0329156089;1.0667547;4.11029972;0.182680351;10;0.991943192;0.991942024;0.856555976;1.063191;0.991943199
26.968545;1.06674749;0.740594276;0.0329154122;0.694254601;0.0308551753;1.08149085;0.740594503;0.0329155917;1.0667477;4.11029971;0.182680338;10;0.991945221;0.991944012;0.856567992;1.063191;0.991945179
26.974545;1.06670341;0.740594271;0.0329153557;0.69428325;0.0308564173;1.08144786;0.740594474;0.0329154741;1.06670372;4.11029967;0.182680262;10;0.991958388;0.99195694;0.85664104;1.063191;0.99195807
26.975545;1.0666964;0.740594266;0.0329153386;0.694287804;0.0308566198;1.08144086;0.740594467;0.0329154558;1.06669673;4.11029967;0.182680253;10;0.991961413;0.991959932;0.856653042;1.063191;0.991961053
26.979545;1.06666636;0.74059424;0.032915258;0.69430731;0.0308575021;1.08141188;0.740594437;0.0329153976;1.06666677;4.11029966;0.182680227;10;0.991969505;0.991967928;0.856702043;1.063191;0.991968996
26.980545;1.06665935;0.740594234;0.0329152375;0.694311863;0.0308577125;1.08140489;0.74059443;0.0329153869;1.06665977;4.11029965;0.182680224;10;0.991972525;0.991970935;0.856714041;1.063191;0.991971986
26.988545;1.06660028;0.740594184;0.0329151293;0.694350243;0.0308595636;1.08134791;0.740594345;0.0329153576;1.0666008;4.1102996;0.182680207;10;0.991990675;0.991989103;0.856812994;1.063191;0.991989991
26.992545;1.06657028;0.740594145;0.0329151402;0.694369734;0.0308605478;1.08131891;0.740594293;0.0329153729;1.06657081;4.11029956;0.182680197;10;0.991998746;0.991997237;0.856862963;1.063191;0.991998015
26.997545;1.06653329;0.740594072;0.0329152147;0.694393732;0.0308617959;1.08128188;0.740594233;0.0329153933;1.06653379;4.11029948;0.182680171;10;0.992010806;0.992009417;0.856924934;1.063191;0.992010029
27.010545;1.06643429;0.740593819;0.0329153953;0.694457944;0.0308651294;1.08118665;0.740594178;0.0329154431;1.06643477;4.11029926;0.182680174;10;0.992038675;0.992037855;0.857088891;1.063191;0.992038145
27.011545;1.06642729;0.7405938;0.0329154035;0.694462487;0.0308653548;1.08117864;0.740594191;0.0329154543;1.06642778;4.11029926;0.182680182;10;0.992041654;0.992040879;0.857100891;1.063191;0.992041169
27.015545;1.0663963;0.740593733;0.0329154311;0.694482625;0.0308663231;1.08114859;0.740594272;0.032915496;1.06639683;4.11029923;0.18268022;10;0.992049565;0.992048962;0.857151892;1.063191;0.992049282
27.016545;1.0663893;0.740593717;0.0329154362;0.694487173;0.0308665396;1.08114158;0.740594298;0.0329155041;1.06638984;4.11029923;0.18268023;10;0.992052541;0.992051979;0.857164892;1.063191;0.992052313
27.019545;1.0663663;0.740593664;0.0329154439;0.694502125;0.0308672416;1.08111955;0.74059439;0.032915519;1.06636688;4.11029923;0.18268026;10;0.992058462;0.992058019;0.857202894;1.063191;0.992058411
27.025545;1.06631927;0.740593538;0.0329154033;0.694532733;0.0308686657;1.08107455;0.740594616;0.0329154917;1.06631993;4.11029927;0.1826803;10;0.992071265;0.992071028;0.85727991;1.063191;0.992071589
27.026545;1.06631227;0.740593515;0.0329153884;0.694537301;0.0308688789;1.08106656;0.740594657;0.0329154799;1.06631294;4.11029928;0.182680303;10;0.992074229;0.992074019;0.857292915;1.063191;0.992074613
27.030545;1.06628127;0.740593423;0.032915315;0.694557548;0.0308698155;1.08103659;0.740594811;0.0329154191;1.06628196;4.11029933;0.182680296;10;0.992082094;0.992081971;0.857344948;1.063191;0.992082691
27.036545;1.06623435;0.74059331;0.0329151881;0.694588264;0.0308712058;1.08099067;0.740594954;0.0329153191;1.066235;4.11029943;0.182680255;10;0.992095926;0.992095894;0.857422009;1.063191;0.992096746
27.041545;1.06619548;0.740593255;0.0329150791;0.694613748;0.0308723371;1.08095279;0.740594977;0.0329152462;1.06619606;4.11029952;0.182680205;10;0.99210584;0.992105821;0.857488055;1.063191;0.992106713
27.047545;1.06614764;0.74059327;0.032914958;0.694645065;0.0308736955;1.08090694;0.740594924;0.0329151815;1.06614817;4.11029967;0.182680131;10;0.99211979;0.992119766;0.857566117;1.063191;0.992120581
27.049545;1.06613269;0.740593302;0.0329149228;0.694654834;0.0308741147;1.08089199;0.740594896;0.0329151728;1.06613321;4.11029972;0.182680109;10;0.992123783;0.992123768;0.857592141;1.063191;0.992124529
27.052545;1.06610873;0.740593374;0.0329148762;0.694670449;0.0308747872;1.08086906;0.74059485;0.0329151751;1.06610927;4.11029978;0.182680083;10;0.992129776;0.992129794;0.857632175;1.063191;0.992130453
27.058545;1.06606075;0.740593571;0.0329148267;0.694701639;0.0308761293;1.08082216;0.740594762;0.0329152473;1.06606137;4.1102999;0.182680087;10;0.992143771;0.992143902;0.857711204;1.063191;0.992144301
27.063545;1.06602073;0.740593743;0.0329148447;0.694727639;0.0308772393;1.08078321;0.740594714;0.0329153593;1.06602142;4.11029995;0.182680128;10;0.992153753;0.992153994;0.857778158;1.063191;0.992154162
27.064545;1.06601273;0.740593773;0.0329148545;0.694732842;0.0308774625;1.08077521;0.740594709;0.0329153811;1.06601342;4.11029996;0.182680138;10;0.992156748;0.992157006;0.857791141;1.063191;0.992157133
27.069545;1.0659727;0.740593895;0.0329149219;0.694758864;0.0308785952;1.0807362;0.740594711;0.0329154635;1.06597342;4.11029997;0.182680199;10;0.992166734;0.992167021;0.857858029;1.063191;0.992166979
27.070545;1.06596469;0.740593913;0.0329149368;0.69476407;0.0308788243;1.08072819;0.740594714;0.0329154739;1.06596542;4.11029997;0.182680214;10;0.992169734;0.992170017;0.857871004;1.063191;0.992169949
27.074545;1.06593166;0.740593976;0.0329149899;0.694785543;0.0308797736;1.08069715;0.740594724;0.0329154954;1.06593241;4.11029996;0.182680288;10;0.992177733;0.992177992;0.857924913;1.063191;0.992177841
27.075545;1.06592365;0.74059399;0.0329150007;0.69479075;0.0308800045;1.08068914;0.740594725;0.0329154956;1.0659244;4.11029997;0.182680308;10;0.992179731;0.992179985;0.857938893;1.063191;0.992179817
27.076545;1.06591564;0.740594004;0.0329150105;0.694795956;0.0308802357;1.08068113;0.740594724;0.0329154938;1.0659164;4.11029997;0.182680329;10;0.992182727;0.992182978;0.857951875;1.063191;0.992182793
27.085545;1.06584259;0.740594113;0.0329150754;0.694843504;0.0308823422;1.08060903;0.740594682;0.0329154188;1.06584332;4.11030001;0.182680489;10;0.992201692;0.992201893;0.858073798;1.063191;0.992201617
27.087545;1.0658256;0.740594137;0.0329150921;0.694854579;0.0308828309;1.08059301;0.740594669;0.0329153949;1.06582629;4.11030002;0.182680501;10;0.992205691;0.992205873;0.858100802;1.063191;0.992205592
27.088545;1.0658176;0.740594149;0.0329151008;0.69485979;0.0308830597;1.080585;0.740594662;0.0329153828;1.06581828;4.11030002;0.182680503;10;0.992208692;0.992208863;0.858114805;1.063191;0.992208582
27.094545;1.06576764;0.740594219;0.032915145;0.694892341;0.0308844706;1.08053696;0.740594616;0.0329152957;1.06576818;4.11030005;0.182680466;10;0.992220728;0.992220827;0.858196826;1.063191;0.992220545
27.095545;1.06575965;0.740594231;0.0329151499;0.694897548;0.0308846929;1.08052896;0.740594606;0.0329152768;1.06576017;4.11030005;0.182680455;10;0.992223737;0.992223825;0.858209829;1.063191;0.99222354
27.097545;1.06574367;0.740594258;0.0329151573;0.694907964;0.0308851347;1.08051295;0.740594587;0.0329152341;1.06574415;4.11030007;0.182680429;10;0.992227757;0.992227826;0.858237836;1.063191;0.992227528
27.101545;1.06570972;0.740594329;0.0329151608;0.694930118;0.0308860628;1.08047994;0.740594545;0.0329151363;1.06571013;4.11030009;0.182680368;10;0.992235805;0.992235847;0.85829286;1.063191;0.992235511
27.102545;1.06570173;0.740594349;0.0329151594;0.694935335;0.0308862783;1.08047194;0.740594535;0.0329151123;1.06570213;4.11030009;0.182680352;10;0.992238819;0.992238856;0.858306868;1.063191;0.99223851
27.110545;1.06563485;0.740594519;0.0329151364;0.694979084;0.0308880844;1.08040698;0.740594459;0.0329149996;1.06563518;4.11030006;0.182680227;10;0.992255955;0.992255941;0.858416958;1.063191;0.992255588
27.119545;1.06555994;0.740594687;0.0329150479;0.695028083;0.030890134;1.08033301;0.740594424;0.032915039;1.06556026;4.11029998;0.182680112;10;0.992275153;0.992274992;0.858542965;1.063191;0.992274815
27.122545;1.06553395;0.740594739;0.0329150004;0.695045066;0.0308908559;1.08030901;0.740594449;0.0329150786;1.06553427;4.11029995;0.182680086;10;0.992281227;0.992280988;0.85858493;1.063191;0.992280901
27.123545;1.06552595;0.740594756;0.0329149836;0.69505029;0.0308910778;1.08030101;0.740594461;0.0329150935;1.06552627;4.11029994;0.182680081;10;0.992284249;0.992283984;0.858598912;1.063191;0.992283928
27.130545;1.06546593;0.740594897;0.0329148853;0.69508945;0.0308927682;1.08024298;0.740594574;0.032915195;1.06546625;4.11029983;0.182680096;10;0.992298341;0.992297928;0.858696755;1.063191;0.992298063
27.131545;1.06545792;0.74059492;0.0329148751;0.695094669;0.030892997;1.08023398;0.740594588;0.0329152081;1.06545825;4.11029981;0.182680104;10;0.992301346;0.992300919;0.858710734;1.063191;0.992301072
27.138545;1.06539786;0.740595075;0.0329148253;0.695133843;0.0308947654;1.08017597;0.740594642;0.0329153076;1.06539822;4.11029976;0.182680147;10;0.99231535;0.992314885;0.858810647;1.063191;0.992315071
27.139545;1.06538885;0.740595094;0.0329148221;0.695139723;0.0308950392;1.08016698;0.740594643;0.0329153233;1.06538922;4.11029976;0.182680151;10;0.992318347;0.992317883;0.858824643;1.063191;0.992318064
27.144545;1.06534582;0.740595172;0.0329148352;0.695167818;0.0308963754;1.08012604;0.740594623;0.0329153972;1.06534622;4.11029983;0.182680157;10;0.992328316;0.992327867;0.85889565;1.063191;0.992328017
27.145545;1.06533681;0.740595186;0.0329148452;0.695173697;0.0308966584;1.08011706;0.740594615;0.0329154092;1.06533722;4.11029985;0.182680154;10;0.992330305;0.992329863;0.858909656;1.063191;0.992330008
27.155545;1.06525085;0.740595288;0.0329150503;0.695229842;0.0308994349;1.08003329;0.740594509;0.0329154403;1.06525118;4.11030007;0.182680018;10;0.992351121;0.992350841;0.859053684;1.063191;0.992350954
27.166545;1.06515401;0.740595296;0.0329153529;0.695293062;0.0309025024;1.07993943;0.740594543;0.032915399;1.06515402;4.11030016;0.182679719;10;0.992373872;0.992373832;0.859212525;1.063191;0.992373877
27.167545;1.06514603;0.740595296;0.0329153733;0.695298271;0.0309027475;1.07993043;0.740594557;0.0329153913;1.065146;4.11030017;0.182679687;10;0.992376844;0.992376838;0.8592265;1.063191;0.992376863
27.172545;1.06510209;0.740595292;0.0329154562;0.695326922;0.0309040402;1.07988743;0.740594652;0.0329153366;1.06510191;4.11030021;0.182679522;10;0.992386709;0.992386881;0.859299371;1.063191;0.99238677
27.176545;1.0650661;0.74059528;0.0329155001;0.695350368;0.0309050466;1.07985343;0.740594736;0.0329152872;1.06506587;4.11030026;0.182679393;10;0.992394614;0.992394911;0.859357285;1.063191;0.992394679
27.177545;1.0650571;0.740595275;0.0329155058;0.695356231;0.0309052945;1.07984443;0.740594756;0.0329152742;1.06505687;4.11030027;0.182679366;10;0.992397593;0.992397916;0.859372268;1.063191;0.992397658
27.185545;1.06498604;0.740595189;0.0329154528;0.695402461;0.0309072262;1.07977541;0.740594864;0.0329151242;1.06498588;4.11030032;0.182679293;10;0.992413468;0.992413947;0.859489168;1.063191;0.992413534
27.188545;1.064959;0.740595142;0.0329153908;0.695420039;0.0309079443;1.07974942;0.740594885;0.0329150496;1.0649589;4.11030031;0.182679324;10;0.992419444;0.992419967;0.859534139;1.063191;0.992419507
27.189545;1.06495099;0.740595126;0.0329153679;0.695425246;0.0309081522;1.07974043;0.74059489;0.0329150246;1.06495091;4.11030031;0.18267934;10;0.992422439;0.992422975;0.859548131;1.063191;0.992422499
27.200545;1.06485175;0.740594927;0.0329151355;0.695489794;0.0309107046;1.07964459;0.740594882;0.0329147569;1.06485202;4.11030015;0.18267961;10;0.992444442;0.992444993;0.85971108;1.063191;0.992444493
27.201545;1.06484273;0.740594909;0.0329151145;0.695495669;0.0309109342;1.0796356;0.740594877;0.0329147333;1.06484303;4.11030014;0.182679634;10;0.992447444;0.992447979;0.859726076;1.063191;0.992447492
27.215545;1.06471559;0.740594761;0.0329147737;0.695578717;0.0309142835;1.0795125;0.74059484;0.0329145052;1.06471597;4.1103001;0.182679766;10;0.992475587;0.992475608;0.859936124;1.063191;0.992475302
27.216545;1.06470659;0.740594758;0.0329147529;0.695584621;0.03091454;1.07950347;0.740594845;0.0329145045;1.06470696;4.11030011;0.182679767;10;0.992478614;0.992478586;0.859951136;1.063191;0.992478288
27.232545;1.06455975;0.7405946;0.0329147181;0.695681206;0.0309190429;1.07936003;0.740594844;0.0329146835;1.06456007;4.11030016;0.182679901;10;0.992511188;0.992510518;0.86019333;1.063191;0.992510137
27.233545;1.06455076;0.740594575;0.0329147326;0.695687116;0.0309193234;1.07935101;0.74059484;0.0329147015;1.0645511;4.11030015;0.182679909;10;0.992514212;0.992513528;0.860208344;1.063191;0.992513133
27.242545;1.06446683;0.740594355;0.0329148951;0.695742232;0.0309219273;1.07926984;0.740594867;0.0329149028;1.0644673;4.11030008;0.182679948;10;0.992532311;0.992531677;0.860345483;1.063191;0.992531118
27.244545;1.06444884;0.740594322;0.0329149224;0.695754056;0.0309224868;1.0792508;0.740594888;0.0329149563;1.06444932;4.11030007;0.182679941;10;0.992536309;0.992535725;0.86037652;1.063191;0.992535125
27.256545;1.06433581;0.740594262;0.0329149235;0.695828342;0.0309259919;1.07914168;0.74059502;0.0329153565;1.06433612;4.11029986;0.182679779;10;0.992560173;0.992560095;0.860561674;1.063191;0.992559395
27.257545;1.06432681;0.740594265;0.0329149115;0.69583426;0.030926271;1.07913268;0.740595027;0.0329153934;1.06432709;4.11029983;0.182679768;10;0.992563149;0.992563125;0.860576672;1.063191;0.992562439
27.266545;1.064242;0.740594319;0.032914768;0.695890033;0.0309288645;1.07905069;0.740595016;0.032915711;1.06424183;4.1102996;0.182679726;10;0.992580903;0.992581297;0.860716614;1.063191;0.992580844
27.272545;1.06418623;0.740594363;0.0329146409;0.695926651;0.0309305574;1.07899471;0.740595014;0.0329159028;1.06418576;4.11029954;0.182679709;10;0.992592779;0.992593331;0.860809599;1.063191;0.992593042
27.297545;1.06394762;0.740594262;0.0329148446;0.696082762;0.0309374044;1.07876295;0.740594958;0.0329160027;1.06394701;4.1103;0.182680028;10;0.992642953;0.992643521;0.861204047;1.063191;0.992643413
27.298545;1.06393761;0.740594265;0.0329148734;0.696089306;0.0309376846;1.07875296;0.74059496;0.0329159896;1.06393702;4.11030003;0.182680038;10;0.992644952;0.992645532;0.861219048;1.063191;0.992645413
27.325545;1.0636753;0.740594297;0.0329150854;0.696261041;0.0309454119;1.07849789;0.740595072;0.0329154;1.06367503;4.11030068;0.182680511;10;0.992698972;0.9926994;0.861651102;1.063191;0.992699528
27.344545;1.063487;0.740594235;0.0329152531;0.696384303;0.0309506356;1.07831496;0.740594657;0.0329150882;1.06348689;4.11030074;0.182680678;10;0.992736774;0.992736928;0.8619593;1.063191;0.992737205
27.345545;1.06347699;0.740594234;0.0329152485;0.696390854;0.0309509131;1.07830596;0.740594638;0.0329150793;1.06347689;4.11030073;0.182680654;10;0.992737761;0.992737906;0.861975313;1.063191;0.992738192
27.346545;1.06346799;0.740594233;0.0329152425;0.696396748;0.0309511612;1.07829595;0.74059462;0.0329150719;1.06346788;4.11030073;0.182680627;10;0.992739749;0.992739886;0.861991325;1.063191;0.992740183
27.353545;1.06339799;0.740594205;0.0329152133;0.696442558;0.0309530899;1.07822793;0.740594492;0.0329150638;1.06339786;4.11030069;0.182680428;10;0.992753725;0.992753796;0.862105429;1.063191;0.992754197
27.376545;1.06316817;0.740594459;0.0329155073;0.696592553;0.0309597992;1.07800412;0.740594347;0.0329149109;1.06316771;4.11030048;0.182680201;10;0.992799331;0.99279915;0.862484754;1.063191;0.992799138
27.380545;1.06312718;0.740594544;0.0329154875;0.696619254;0.0309610502;1.07796516;0.740594303;0.032914895;1.06312672;4.11030042;0.182680207;10;0.99280742;0.99280723;0.86255075;1.063191;0.99280707
27.385545;1.06307722;0.740594624;0.0329153996;0.696651856;0.0309625487;1.07791519;0.740594223;0.032914913;1.06307674;4.11030032;0.182680222;10;0.992817493;0.992817344;0.862633706;1.063191;0.992816994
27.386545;1.06306623;0.740594637;0.0329153757;0.696659037;0.0309628719;1.07790519;0.740594203;0.03291492;1.06306574;4.1103003;0.182680223;10;0.992818502;0.992818367;0.86265069;1.063191;0.992817979
27.399545;1.06293426;0.74059473;0.0329150645;0.696745254;0.0309665242;1.07777706;0.740593969;0.0329151118;1.0629337;4.11030011;0.182680188;10;0.992844364;0.992844562;0.862867388;1.063191;0.992843807
27.400545;1.06292426;0.74059473;0.0329150424;0.696751793;0.030966792;1.07776704;0.74059396;0.0329151421;1.06292369;4.1103001;0.182680184;10;0.992845339;0.992845563;0.862884367;1.063191;0.992844795
27.402545;1.06290426;0.740594727;0.0329149969;0.696764876;0.0309673297;1.07774698;0.740593948;0.0329152094;1.06290367;4.11030008;0.18268018;10;0.992849286;0.992849559;0.862917331;1.063191;0.992848769
