time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
27.412545;1.06280118;0.740594635;0.0329148054;0.696832403;0.0309702075;1.07764673;0.740593972;0.0329156323;1.06280063;4.11030006;0.182680161;10;0.992869035;0.992869497;0.863086191;1.063191;0.992868547
27.413545;1.06279117;0.740594621;0.0329147929;0.696838971;0.0309704978;1.07763671;0.740593979;0.032915676;1.06279063;4.11030006;0.182680153;10;0.992870013;0.992870492;0.863102177;1.063191;0.992869527
27.435545;1.06256398;0.740594465;0.0329147259;0.696988172;0.0309773397;1.07741533;0.740594204;0.0329160028;1.06256364;4.11030023;0.182679874;10;0.992911782;0.992912262;0.86347464;1.063191;0.992911649
27.436545;1.06255296;0.740594478;0.0329147224;0.696995392;0.030977678;1.07740531;0.740594214;0.0329160017;1.06255264;4.11030024;0.18267986;10;0.992913779;0.992914245;0.863491624;1.063191;0.992913661
27.443545;1.06247983;0.74059461;0.032914689;0.69704327;0.0309798799;1.07733421;0.740594284;0.0329159914;1.06247969;4.11030032;0.182679746;10;0.992927797;0.9929281;0.863611585;1.063191;0.992927761
27.444545;1.06246982;0.74059463;0.0329146859;0.697049829;0.0309801724;1.0773232;0.740594294;0.0329159908;1.0624697;4.11030034;0.18267973;10;0.992928809;0.992929077;0.863628588;1.063191;0.992928777
27.460545;1.06230189;0.740594732;0.0329147922;0.69716011;0.0309849853;1.07716031;0.740594637;0.0329160357;1.06230202;4.11030051;0.182679727;10;0.992960259;0.992959904;0.863903716;1.063191;0.992960051
27.461545;1.0622919;0.740594727;0.0329147986;0.697166679;0.0309852682;1.07715032;0.740594671;0.0329160366;1.06229204;4.1103005;0.182679745;10;0.992961272;0.992960909;0.863920724;1.063191;0.992961059
27.468545;1.06221799;0.740594694;0.0329148326;0.697215266;0.0309873592;1.07707838;0.740594875;0.0329160156;1.06221813;4.1103004;0.182679908;10;0.992975251;0.992974953;0.864041745;1.063191;0.992975067
27.469545;1.062208;0.740594691;0.0329148382;0.697221829;0.0309876439;1.07706839;0.740594897;0.0329160084;1.06220813;4.11030037;0.182679932;10;0.992976235;0.992975954;0.864058741;1.063191;0.992976065
27.471545;1.06218703;0.740594687;0.0329148513;0.69723561;0.0309882475;1.07704841;0.740594934;0.0329159905;1.06218714;4.11030033;0.182679979;10;0.992980194;0.99297995;0.864093731;1.063191;0.992980063
27.475545;1.06214409;0.740594691;0.0329148885;0.697263824;0.0309895049;1.07700645;0.740594978;0.0329159388;1.06214412;4.11030022;0.182680071;10;0.992988089;0.992987924;0.864162708;1.063191;0.99298806
27.476545;1.06213411;0.740594695;0.0329149;0.697270383;0.0309898007;1.07699646;0.740594983;0.0329159229;1.06213411;4.11030019;0.182680094;10;0.99298906;0.992988915;0.864179705;1.063191;0.992989061
27.479545;1.06210216;0.740594713;0.0329149394;0.697291358;0.0309907494;1.0769655;0.740594983;0.0329158721;1.06210208;4.11030011;0.182680158;10;0.99299497;0.992994887;0.864231709;1.063191;0.992995068
27.483545;1.06206024;0.740594759;0.0329149961;0.697318853;0.0309919949;1.07692455;0.740594959;0.032915807;1.06206003;4.11030003;0.182680223;10;0.993002846;0.993002845;0.864301746;1.063191;0.993003092
27.490545;1.0619853;0.740594908;0.032915062;0.697367881;0.0309942489;1.07685163;0.7405949;0.032915692;1.06198495;4.11029991;0.18268029;10;0.993015597;0.993015746;0.8644239;1.063191;0.993016144
27.491545;1.0619743;0.740594934;0.0329150682;0.697375077;0.0309945815;1.07684165;0.740594895;0.03291567;1.06197394;4.11029989;0.182680297;10;0.99301656;0.993016729;0.86444093;1.063191;0.993017146
27.492545;1.0619643;0.74059496;0.0329150744;0.697381617;0.030994884;1.07683166;0.740594891;0.032915646;1.06196393;4.11029988;0.182680304;10;0.993018524;0.993018712;0.864458961;1.063191;0.993019146
27.496545;1.06192126;0.740595056;0.0329151058;0.697409786;0.0309961654;1.07678971;0.740594873;0.0329155344;1.06192088;4.11029981;0.182680328;10;0.993026393;0.99302665;0.864529079;1.063191;0.993027126
27.497545;1.06191025;0.740595076;0.0329151176;0.697417002;0.0309964889;1.07677973;0.740594867;0.0329155045;1.06190986;4.11029979;0.182680332;10;0.993027366;0.993027637;0.864546105;1.063191;0.993028118
27.503545;1.06184615;0.74059516;0.0329152296;0.69745905;0.0309983473;1.07671681;0.740594776;0.032915345;1.06184576;4.1102997;0.182680339;10;0.993039256;0.993039607;0.864651191;1.063191;0.993040064
27.504545;1.06183613;0.740595169;0.0329152526;0.697465628;0.0309986345;1.07670682;0.740594755;0.0329153244;1.06183575;4.11029969;0.182680336;10;0.993040248;0.993040609;0.864669192;1.063191;0.993041056
27.509545;1.06178207;0.740595197;0.0329153626;0.697501173;0.0310001824;1.07665483;0.740594651;0.0329152598;1.06178171;4.11029964;0.182680304;10;0.993050257;0.993050635;0.864757148;1.063191;0.993051026
27.510545;1.06177106;0.740595202;0.0329153824;0.697508417;0.0310004979;1.07664383;0.740594633;0.0329152535;1.0617707;4.11029964;0.182680294;10;0.993051271;0.993051641;0.864774133;1.063191;0.993052022
27.515545;1.06171802;0.74059523;0.0329154808;0.697543336;0.0310020258;1.07659181;0.740594571;0.0329152392;1.06171771;4.11029964;0.182680241;10;0.993061391;0.993061693;0.864862056;1.063191;0.993062004
27.516545;1.06170701;0.740595235;0.0329155007;0.697550585;0.0310023467;1.07658081;0.740594565;0.0329152381;1.06170672;4.11029965;0.18268023;10;0.993062422;0.993062706;0.864880042;1.063191;0.993063001
27.529545;1.06156709;0.740595175;0.0329157575;0.697642801;0.0310064224;1.07644467;0.7405946;0.0329151836;1.06156699;4.11029973;0.182680074;10;0.9930868;0.993086925;0.865109895;1.063191;0.993086995
27.533545;1.06152318;0.740595118;0.0329158025;0.697671697;0.0310076993;1.0764026;0.740594583;0.0329151701;1.06152306;4.11029975;0.182680018;10;0.993094874;0.993095002;0.865180856;1.063191;0.993094999
27.539545;1.06145832;0.740595058;0.0329158009;0.697714311;0.0310096057;1.07633851;0.740594473;0.0329152065;1.06145813;4.11029979;0.182679883;10;0.993104946;0.993105125;0.865286825;1.063191;0.993104985
27.544545;1.06140441;0.740595027;0.0329157457;0.697749719;0.031011206;1.0762855;0.740594338;0.0329152655;1.06140415;4.11029978;0.182679748;10;0.993114996;0.993115226;0.865376794;1.063191;0.993114935
27.545545;1.06139342;0.740595023;0.0329157315;0.697756939;0.031011531;1.0762755;0.740594313;0.0329152773;1.06139315;4.11029977;0.182679722;10;0.993116005;0.993116242;0.865393784;1.063191;0.993115921
27.551545;1.06132845;0.740595031;0.0329156269;0.697799627;0.0310134307;1.07621156;0.740594218;0.0329153591;1.06132815;4.11029965;0.182679607;10;0.993127071;0.993127294;0.865500694;1.063191;0.993126806
27.554545;1.06129544;0.74059506;0.0329155626;0.697821308;0.0310143766;1.07617958;0.740594211;0.0329154149;1.06129518;4.11029957;0.182679577;10;0.993133112;0.993133288;0.865554637;1.063191;0.993132733
27.555545;1.06128444;0.740595072;0.0329155402;0.697828536;0.0310146891;1.07616958;0.740594217;0.0329154363;1.06128419;4.11029954;0.18267957;10;0.993134127;0.993134283;0.865572617;1.063191;0.993133706
27.569545;1.06113044;0.740595192;0.0329153317;0.69792975;0.0310190263;1.07601956;0.740594578;0.0329156259;1.06113049;4.11029919;0.182679476;10;0.993160231;0.993160271;0.865823426;1.063191;0.993159447
27.570545;1.06112045;0.740595187;0.0329153368;0.697936328;0.0310193086;1.07600954;0.740594614;0.0329156243;1.0611205;4.11029917;0.182679472;10;0.99316122;0.993161278;0.865841429;1.063191;0.993160444
27.579545;1.06102052;0.740595128;0.0329154837;0.698002189;0.0310222168;1.07591237;0.740594922;0.032915541;1.06102054;4.11029911;0.182679455;10;0.993178089;0.993178311;0.866003574;1.063191;0.993177529
27.584545;1.06096548;0.740595104;0.0329155449;0.698038479;0.0310238911;1.07585831;0.740595059;0.0329154866;1.06096553;4.11029919;0.182679476;10;0.993186038;0.993186271;0.866094711;1.063191;0.99318561
27.596545;1.06083315;0.740594929;0.032915591;0.698125653;0.0310279747;1.07572931;0.740595286;0.0329154788;1.06083344;4.11029949;0.182679647;10;0.993208004;0.993208096;0.86631214;1.063191;0.993207694
27.597545;1.06082111;0.740594905;0.0329155877;0.698133571;0.0310283441;1.07571831;0.740595299;0.0329154865;1.06082142;4.11029951;0.182679664;10;0.993210009;0.993210086;0.866330179;1.063191;0.993209694
27.599545;1.06079904;0.740594857;0.0329155744;0.69814808;0.0310290258;1.07569731;0.740595325;0.0329155016;1.06079938;4.11029956;0.182679698;10;0.993213024;0.993213069;0.866366255;1.063191;0.993212695
27.606545;1.06072082;0.740594724;0.0329154248;0.698199405;0.0310314565;1.07562132;0.740595431;0.0329155386;1.06072122;4.11029971;0.182679784;10;0.993225077;0.993225019;0.866494467;1.063191;0.99322472
27.610545;1.06067673;0.740594669;0.0329152908;0.698228278;0.031032824;1.07557834;0.74059551;0.0329155441;1.06067713;4.11029978;0.182679789;10;0.99323309;0.993232973;0.866567534;1.063191;0.993232742
27.611545;1.06066571;0.740594656;0.0329152561;0.69823549;0.0310331638;1.07556734;0.740595531;0.032915544;1.06066611;4.1102998;0.182679786;10;0.993234092;0.993233959;0.866585543;1.063191;0.993233744
27.613545;1.06064367;0.740594632;0.0329151866;0.69824991;0.0310338397;1.07554535;0.740595569;0.0329155432;1.06064407;4.11029984;0.182679775;10;0.993238094;0.99323793;0.866621554;1.063191;0.993237744
27.616545;1.06060962;0.7405946;0.0329150885;0.698272186;0.0310348702;1.07551335;0.740595614;0.0329155432;1.06061001;4.1102999;0.182679756;10;0.993243094;0.99324289;0.866676554;1.063191;0.993242735
27.638545;1.06036352;0.740594467;0.0329150791;0.698433696;0.031041889;1.07527363;0.740595206;0.0329154159;1.06036374;4.11029993;0.182680252;10;0.993282048;0.993281929;0.86707963;1.063191;0.993281487
27.642545;1.0603186;0.740594478;0.032915146;0.698463371;0.0310431476;1.0752297;0.740595067;0.0329153992;1.06031868;4.11029986;0.182680379;10;0.993288128;0.993287991;0.867153657;1.063191;0.993287504
27.653545;1.06019485;0.740594502;0.0329152667;0.698545383;0.0310466536;1.07510889;0.740594877;0.0329153542;1.06019457;4.11029974;0.182680421;10;0.993308434;0.993308051;0.867356667;1.063191;0.993307674
27.657545;1.06014991;0.740594509;0.0329153241;0.698575193;0.0310479705;1.07506497;0.740594868;0.0329153183;1.0601496;4.1102997;0.182680372;10;0.993314534;0.993314015;0.86743064;1.063191;0.993313725
27.664545;1.06007;0.740594549;0.0329154647;0.69862816;0.0310503385;1.07498806;0.740594848;0.0329152319;1.06006974;4.11029958;0.18268025;10;0.993326645;0.993325932;0.867559541;1.063191;0.993325792
27.668545;1.06002507;0.740594604;0.0329155297;0.698657913;0.0310516818;1.07494409;0.740594813;0.0329151593;1.06002486;4.11029948;0.182680169;10;0.993333669;0.993332896;0.867633466;1.063191;0.99333283
27.674545;1.05995718;0.740594728;0.0329155628;0.698702833;0.0310537055;1.07487809;0.740594733;0.0329150537;1.05995709;4.11029936;0.182680046;10;0.993344648;0.993343877;0.867745321;1.063191;0.993343869
27.678545;1.05991122;0.74059482;0.0329155608;0.698733215;0.0310550599;1.07483305;0.740594657;0.0329150105;1.05991124;4.11029933;0.182679969;10;0.993350595;0.993349879;0.867819212;1.063191;0.99334988
27.681545;1.05987722;0.740594885;0.032915557;0.69875567;0.031056059;1.0748;0.740594588;0.0329149939;1.05987735;4.11029933;0.182679931;10;0.993356536;0.99335588;0.867875124;1.063191;0.993355879
27.683545;1.05985521;0.740594923;0.0329155555;0.698770199;0.0310567075;1.07477795;0.740594539;0.0329149918;1.05985542;4.11029934;0.182679921;10;0.993359485;0.993358881;0.867912061;1.063191;0.993358873
27.685545;1.0598322;0.740594953;0.0329155577;0.698785384;0.0310573861;1.07475591;0.740594489;0.0329149987;1.05983248;4.11029935;0.182679922;10;0.993362426;0.993361882;0.867949994;1.063191;0.993361865
27.687545;1.05980918;0.740594974;0.0329155658;0.698800566;0.0310580634;1.07473386;0.740594438;0.0329150156;1.05980952;4.11029938;0.182679931;10;0.993366361;0.993365882;0.867986924;1.063191;0.993365854
27.688545;1.05979818;0.740594981;0.0329155722;0.698807826;0.0310583866;1.07472184;0.740594413;0.0329150278;1.05979854;4.11029939;0.182679937;10;0.993368328;0.993367881;0.868004888;1.063191;0.993367849
27.698545;1.05968304;0.740594974;0.0329156766;0.69888371;0.0310617036;1.07461075;0.740594214;0.0329152413;1.05968357;4.11029959;0.182680007;10;0.993384013;0.993383871;0.86819165;1.063191;0.99338383
27.701545;1.05964897;0.740594938;0.0329156971;0.698906138;0.0310626612;1.07457776;0.740594191;0.0329153029;1.05964953;4.11029964;0.182680033;10;0.99338993;0.993389848;0.868247642;1.063191;0.993389846
27.723545;1.05939648;0.740594401;0.0329155204;0.699072014;0.0310696187;1.07433205;0.740594594;0.0329152461;1.0593969;4.11029987;0.182680188;10;0.993426438;0.993426451;0.8686607;1.063191;0.99342677
27.746545;1.05913063;0.740594297;0.0329153483;0.69924743;0.0310772133;1.0740743;0.740595154;0.032915517;1.05913048;4.11030048;0.18268061;10;0.993464226;0.993464792;0.869094978;1.063191;0.993464833
27.761545;1.0589568;0.740594271;0.0329156148;0.699362232;0.0310822103;1.07390422;0.740594998;0.0329159231;1.0589566;4.11030032;0.182680807;10;0.993489324;0.993489978;0.869379331;1.063191;0.993489964
27.764545;1.05892184;0.740594201;0.0329156696;0.699385333;0.0310831968;1.07387016;0.740594959;0.0329159955;1.05892166;4.11030022;0.182680843;10;0.993493367;0.993494001;0.869436371;1.063191;0.993493999
27.771545;1.05884093;0.740594023;0.0329157356;0.699438814;0.0310854843;1.07379098;0.74059487;0.032916055;1.05884075;4.11030002;0.182680843;10;0.993505504;0.99350601;0.869569397;1.063191;0.993506058
27.783545;1.05870107;0.74059397;0.0329156413;0.699531388;0.0310896356;1.07365477;0.740594785;0.0329157657;1.05870071;4.1103;0.182680751;10;0.993525628;0.993525905;0.869798418;1.063191;0.993526026
27.786545;1.05866608;0.740594008;0.0329155979;0.699554578;0.0310907131;1.07362076;0.740594796;0.0329156743;1.05866567;4.11030004;0.182680703;10;0.993529618;0.993529886;0.86985548;1.063191;0.993529961
27.791545;1.05860807;0.740594113;0.0329155458;0.699593015;0.0310925151;1.07356376;0.740594858;0.0329155458;1.05860759;4.11030013;0.182680614;10;0.993538604;0.993538882;0.869951595;1.063191;0.993538831
27.799545;1.05851396;0.740594372;0.0329155195;0.699655287;0.0310953923;1.07347279;0.740595047;0.0329154246;1.05851355;4.11030022;0.182680536;10;0.993550699;0.993550924;0.870104684;1.063191;0.993550675
27.804545;1.05845487;0.740594556;0.0329155188;0.699694319;0.031097119;1.07341584;0.740595158;0.0329154147;1.05845456;4.11030021;0.182680507;10;0.993559835;0.99355994;0.870199684;1.063191;0.993559643
27.807545;1.05841983;0.740594664;0.0329155113;0.699717466;0.0310981096;1.07338187;0.740595207;0.0329154289;1.05841959;4.11030018;0.182680482;10;0.993563939;0.993563943;0.870257667;1.063191;0.993563648
27.822545;1.05824376;0.740595266;0.0329155006;0.699833768;0.0311030943;1.07321005;0.740595285;0.0329154406;1.05824363;4.11030002;0.182680139;10;0.993588429;0.993588108;0.870545352;1.063191;0.993587761
27.829545;1.05816171;0.740595432;0.0329154705;0.699887805;0.0311055223;1.07313013;0.740595262;0.032915369;1.05816158;4.11029998;0.182679876;10;0.993600578;0.993600147;0.870679207;1.063191;0.993599834
27.834545;1.05810267;0.740595409;0.0329154556;0.699926622;0.0311073531;1.07307221;0.740595233;0.0329152921;1.05810251;4.11030001;0.182679725;10;0.993607662;0.993607139;0.870776123;1.063191;0.993606882
27.841545;1.05801968;0.740595195;0.0329155017;0.699981226;0.031109993;1.07299229;0.740595163;0.032915148;1.05801946;4.11030013;0.182679659;10;0.993619762;0.993619115;0.870909995;1.063191;0.993618912
27.849545;1.05792572;0.740594796;0.0329156056;0.700043171;0.0311129953;1.07290035;0.74059504;0.0329149636;1.05792552;4.11030028;0.182679774;10;0.993631768;0.993631054;0.871064835;1.063191;0.993630909
27.853545;1.0578777;0.740594593;0.0329156703;0.700074866;0.0311145111;1.07285437;0.740594958;0.0329149005;1.05787759;4.11030033;0.182679859;10;0.993637716;0.993637015;0.871141751;1.063191;0.99363691
27.855545;1.05785469;0.740594505;0.0329157021;0.700090068;0.0311152357;1.07283137;0.740594908;0.0329148841;1.05785464;4.11030034;0.182679899;10;0.993641679;0.993640996;0.871180713;1.063191;0.99364091
27.861545;1.05778366;0.740594319;0.0329157652;0.700137046;0.0311174338;1.07276233;0.740594743;0.0329148938;1.0577838;4.11030034;0.182680007;10;0.993650543;0.993649935;0.871296619;1.063191;0.993649884
27.867545;1.05771165;0.74059427;0.0329157618;0.70018473;0.0311196413;1.07269328;0.740594567;0.032914985;1.05771196;4.11030029;0.182680132;10;0.99365942;0.993658843;0.871412532;1.063191;0.993658824
27.869545;1.05768865;0.740594279;0.0329157569;0.700199971;0.031120356;1.07266926;0.740594507;0.0329150267;1.057689;4.11030027;0.182680173;10;0.993663387;0.993662812;0.871451507;1.063191;0.993662807
27.876545;1.05760565;0.740594359;0.0329157623;0.700254995;0.0311229199;1.07258919;0.740594286;0.0329151679;1.05760608;4.11030023;0.182680263;10;0.993673291;0.99367275;0.871586443;1.063191;0.993672794
27.878545;1.05758166;0.740594383;0.0329157735;0.700270911;0.031123646;1.07256517;0.740594226;0.0329151958;1.05758208;4.11030021;0.182680269;10;0.993677271;0.993676744;0.871625435;1.063191;0.993676802
27.898545;1.057344;0.740594404;0.0329159133;0.700429052;0.031130696;1.07233406;0.740594214;0.0329152158;1.05734411;4.1103001;0.182680146;10;0.993707219;0.993706884;0.872014608;1.063191;0.993706852
27.900545;1.05732006;0.740594409;0.0329159072;0.700445;0.0311314158;1.07231105;0.740594274;0.0329152035;1.05732009;4.11030009;0.182680123;10;0.993711197;0.993710919;0.872052625;1.063191;0.99371085
27.925545;1.05702212;0.740594316;0.0329155631;0.700642518;0.0311404044;1.07201975;0.74059466;0.0329145804;1.05702205;4.11030038;0.182679708;10;0.993748958;0.993749054;0.872540566;1.063191;0.993749033
27.929545;1.05697408;0.740594272;0.0329154814;0.700674299;0.0311418332;1.07197373;0.740594639;0.0329145084;1.05697411;4.11030048;0.182679581;10;0.993754974;0.993755025;0.872618583;1.063191;0.993755062
27.975545;1.05642201;0.740594423;0.0329155761;0.701040887;0.0311573948;1.07143572;0.740594385;0.0329152407;1.05642276;4.11030003;0.182679318;10;0.993823693;0.993824214;0.873519756;1.063191;0.993823925
27.977545;1.05639798;0.740594431;0.0329156087;0.701056803;0.0311580586;1.07141275;0.740594367;0.032915193;1.05639879;4.11029995;0.18267931;10;0.993825677;0.993826191;0.873558816;1.063191;0.993825924
27.992545;1.05621661;0.740594499;0.0329157631;0.701176977;0.0311630863;1.07123685;0.740594417;0.0329148779;1.05621776;4.11029948;0.182679289;10;0.993848409;0.993849031;0.873854132;1.063191;0.993849031
27.994545;1.05619254;0.740594505;0.0329157699;0.701192907;0.0311637736;1.07121285;0.740594447;0.0329148526;1.05619375;4.11029947;0.182679291;10;0.993850348;0.993851017;0.873893131;1.063191;0.993851066
28.025545;1.05581711;0.740594251;0.0329157293;0.701441718;0.0311751471;1.07084898;0.740594753;0.0329145463;1.05581826;4.11030032;0.182679439;10;0.993896011;0.993896933;0.87450397;1.063191;0.993897583
28.027545;1.05579312;0.740594237;0.0329156954;0.701457697;0.0311758917;1.070826;0.740594749;0.0329145234;1.05579421;4.11030035;0.182679471;10;0.993898056;0.993898909;0.874542989;1.063191;0.993899579
28.039545;1.05564817;0.740594228;0.0329155026;0.701554255;0.0311803613;1.07068415;0.740594707;0.032914428;1.05564892;4.11030029;0.182679572;10;0.993916316;0.993916803;0.874780105;1.063191;0.993917441
28.040545;1.05563617;0.740594232;0.0329154939;0.701562239;0.0311807312;1.07067317;0.740594701;0.0329144252;1.0556369;4.11030028;0.182679571;10;0.993917333;0.993917797;0.874799109;1.063191;0.993918425
28.041545;1.05562417;0.740594237;0.0329154851;0.701570222;0.0311811006;1.07066118;0.740594694;0.0329144238;1.05562489;4.11030026;0.182679569;10;0.993918349;0.993918793;0.87481911;1.063191;0.993919408
28.046545;1.05556318;0.740594258;0.0329154296;0.701610787;0.0311829727;1.07060231;0.74059464;0.0329144421;1.05556382;4.1103002;0.18267954;10;0.99392641;0.99392679;0.874918112;1.063191;0.993927324
28.048545;1.05553918;0.740594265;0.0329154002;0.701626743;0.0311837043;1.07057837;0.740594612;0.0329144636;1.05553981;4.11030019;0.18267952;10;0.993928431;0.993928799;0.874957118;1.063191;0.993929296
28.053545;1.05547819;0.740594285;0.0329153055;0.701667295;0.0311855367;1.07051951;0.74059454;0.0329145462;1.05547881;4.11030018;0.182679468;10;0.9939365;0.993936847;0.875056157;1.063191;0.993937242
28.060545;1.05539429;0.740594328;0.032915147;0.701723108;0.0311879897;1.07043759;0.740594439;0.0329146776;1.05539486;4.11030025;0.182679444;10;0.993945679;0.993945943;0.875194275;1.063191;0.993946156
28.064545;1.05534537;0.74059437;0.0329150889;0.701755657;0.0311893963;1.07039057;0.740594375;0.0329147537;1.05534589;4.11030031;0.18267947;10;0.993951806;0.993951973;0.875274356;1.063191;0.993952093
28.065545;1.05533339;0.74059438;0.0329150798;0.701763627;0.0311897393;1.07037856;0.740594359;0.0329147734;1.05533389;4.11030033;0.182679482;10;0.993953838;0.993953974;0.875293375;1.063191;0.993954078
28.067545;1.05530945;0.740594401;0.0329150691;0.701779567;0.0311904246;1.07035454;0.740594328;0.032914814;1.05530989;4.11030037;0.182679512;10;0.993955902;0.993955963;0.87533341;1.063191;0.993956048
28.076545;1.05520076;0.740594445;0.0329151523;0.701851953;0.0311935509;1.07024843;0.740594257;0.032915021;1.05520084;4.11030051;0.182679758;10;0.993969218;0.993968778;0.875511507;1.063191;0.993968925
28.080545;1.05515191;0.740594438;0.0329152284;0.701884514;0.0311949541;1.07020139;0.740594274;0.0329151032;1.0551518;4.11030053;0.182679907;10;0.993975351;0.993974675;0.875590525;1.063191;0.993974893
28.087545;1.05506717;0.740594417;0.0329153634;0.701941002;0.0311973825;1.07011833;0.740594347;0.0329151958;1.05506673;4.11030057;0.182680126;10;0.993984507;0.993983514;0.875728522;1.063191;0.993983923
28.090545;1.05503126;0.740594395;0.0329154142;0.701964914;0.0311984175;1.07008231;0.740594385;0.0329152147;1.05503071;4.1103006;0.182680183;10;0.993989532;0.993988449;0.875788512;1.063191;0.993988961
28.095545;1.05497036;0.740594337;0.0329154866;0.702005444;0.0312001857;1.07002328;0.740594444;0.0329152367;1.05496973;4.11030065;0.18268023;10;0.993995523;0.993994367;0.875887498;1.063191;0.99399503
28.103545;1.05487337;0.740594249;0.0329156156;0.702069943;0.0312030257;1.06992925;0.74059452;0.0329152655;1.05487283;4.11030067;0.182680191;10;0.994007473;0.994006329;0.87604548;1.063191;0.994007052
28.104545;1.05486136;0.740594244;0.032915631;0.702077926;0.0312033766;1.06991725;0.740594527;0.0329152699;1.05486085;4.11030067;0.182680178;10;0.994008468;0.994007333;0.876065477;1.063191;0.994008044
28.124545;1.05461709;0.740594334;0.0329158373;0.702240107;0.0312105709;1.06968023;0.740594594;0.0329152359;1.05461715;4.11030048;0.182679928;10;0.994035443;0.994034623;0.876461135;1.063191;0.994034687
28.127545;1.05458108;0.740594363;0.0329158728;0.702264045;0.0312116268;1.06964521;0.740594625;0.0329152262;1.05458114;4.1103004;0.182679901;10;0.994040418;0.994039672;0.876521084;1.063191;0.99403962
28.138545;1.0544471;0.740594407;0.0329159383;0.702353331;0.0312155232;1.06951529;0.74059477;0.0329151761;1.0544471;4.1103001;0.182679832;10;0.994054162;0.994053767;0.876739005;1.063191;0.994053423
28.141545;1.05441108;0.740594386;0.0329159402;0.702377372;0.0312165712;1.06947934;0.740594794;0.0329151529;1.05441111;4.11030004;0.182679844;10;0.994059056;0.994058767;0.876798006;1.063191;0.994058399
28.195545;1.05375279;0.740594237;0.0329151983;0.702816432;0.031236142;1.06883911;0.740595039;0.0329150955;1.05375309;4.1103;0.182679899;10;0.994130929;0.994131062;0.877869054;1.063191;0.994131234
28.198545;1.05371584;0.740594234;0.0329151535;0.702841113;0.0312372976;1.06880414;0.74059501;0.0329151713;1.05371604;4.11029996;0.182679865;10;0.994133848;0.994133992;0.877929022;1.063191;0.994134244
28.208545;1.0535951;0.740594286;0.032915097;0.702921796;0.0312410964;1.06868525;0.740594969;0.0329154238;1.05359479;4.11029976;0.182679773;10;0.994147566;0.994147749;0.878126948;1.063191;0.994148226
28.211545;1.05355819;0.7405943;0.0329150697;0.702946449;0.0312422311;1.06864928;0.740594967;0.0329154851;1.05355772;4.11029971;0.182679743;10;0.994150474;0.994150691;0.878186958;1.063191;0.994151224
28.218545;1.05347331;0.740594331;0.0329149417;0.703003081;0.0312448096;1.06856734;0.740594942;0.0329155906;1.05347259;4.11029965;0.182679687;10;0.994160293;0.994160606;0.878324975;1.063191;0.994161213
28.221545;1.05343632;0.74059433;0.032914876;0.703027749;0.0312459305;1.06853137;0.740594927;0.0329156045;1.05343555;4.11029965;0.182679675;10;0.994163234;0.994163608;0.878384964;1.063191;0.994164199
28.225545;1.05338727;0.740594308;0.0329148042;0.703060444;0.0312474147;1.06848442;0.740594916;0.0329155833;1.0533865;4.11029965;0.182679668;10;0.994169161;0.994169649;0.878463924;1.063191;0.994170181
28.228545;1.05335121;0.740594283;0.0329147789;0.703084482;0.0312484979;1.06844845;0.740594917;0.0329155309;1.05335047;4.11029967;0.182679665;10;0.994172115;0.994172697;0.87852387;1.063191;0.994173167
28.246545;1.053132;0.740594235;0.0329152086;0.703230781;0.0312548522;1.06823542;0.740595019;0.0329150127;1.05313154;4.11029986;0.182679556;10;0.994196005;0.99419711;0.878880489;1.063191;0.994197113
28.253545;1.05304608;0.740594397;0.0329153431;0.703288135;0.031257325;1.0681523;0.740595089;0.0329149347;1.05304552;4.11029986;0.182679477;10;0.994204131;0.994205298;0.879018424;1.063191;0.994205126
28.257545;1.05299818;0.740594517;0.032915334;0.703320116;0.0312587162;1.06810425;0.740595107;0.032914907;1.0529975;4.11029987;0.182679402;10;0.994210221;0.994211363;0.879098421;1.063191;0.994211171
28.268545;1.05286441;0.740594814;0.0329151882;0.703409514;0.0312626875;1.06797408;0.740595001;0.0329148712;1.05286361;4.11029995;0.182679318;10;0.99422337;0.994224311;0.87931564;1.063191;0.994224335
28.272545;1.05281543;0.740594918;0.0329151576;0.703442259;0.0312641127;1.06792702;0.740594918;0.0329148812;1.05281467;4.1103;0.182679337;10;0.994229387;0.99423021;0.879395797;1.063191;0.99423034
28.279545;1.0527304;0.740595108;0.0329151751;0.703499144;0.0312665783;1.06784394;0.740594772;0.0329149612;1.05272978;4.11030008;0.182679379;10;0.9942374;0.994237995;0.879534095;1.063191;0.994238259
28.280545;1.05271839;0.740595135;0.0329151841;0.703507177;0.031266932;1.06783193;0.740594751;0.0329149786;1.05271779;4.11030009;0.182679385;10;0.994239404;0.994239966;0.879554131;1.063191;0.994240244
28.283545;1.05268137;0.740595206;0.032915219;0.703531939;0.0312680335;1.06779591;0.740594688;0.032915039;1.05268084;4.11030013;0.182679405;10;0.994242422;0.994242888;0.879613225;1.063191;0.994243202
28.292545;1.05257234;0.7405953;0.0329153351;0.703604802;0.0312713153;1.06768979;0.740594568;0.0329152317;1.05257197;4.11030023;0.182679515;10;0.994254551;0.99425473;0.879792297;1.063191;0.994255133
28.296545;1.05252333;0.740595271;0.0329153574;0.703637496;0.0312727648;1.06764167;0.740594555;0.0329152994;1.05252303;4.11030029;0.182679577;10;0.994258628;0.994258696;0.879871229;1.063191;0.994259109
28.297545;1.05251132;0.740595256;0.0329153617;0.703645497;0.0312731166;1.06763064;0.740594557;0.0329153132;1.05251105;4.1103003;0.182679592;10;0.994260648;0.99426069;0.879891207;1.063191;0.994261101
28.305545;1.0524143;0.740595027;0.0329154308;0.703710147;0.0312759411;1.0675354;0.740594656;0.0329153565;1.05241417;4.1103003;0.182679739;10;0.994270827;0.994270668;0.88004902;1.063191;0.994271003
28.308545;1.0523773;0.740594914;0.0329154715;0.70373481;0.0312770262;1.06750032;0.740594718;0.0329153427;1.05237719;4.11030027;0.182679813;10;0.994273896;0.994273672;0.880107959;1.063191;0.994273954
28.309545;1.05236529;0.740594876;0.0329154847;0.70374281;0.0312773812;1.0674883;0.74059474;0.0329153361;1.05236519;4.11030026;0.182679839;10;0.994275918;0.994275676;0.880127939;1.063191;0.994275938
28.313545;1.05231628;0.740594722;0.0329155317;0.703775493;0.0312788485;1.06744022;0.740594833;0.0329153044;1.05231621;4.11030022;0.182679939;10;0.994280003;0.994279698;0.880206858;1.063191;0.994279878
28.318545;1.05225624;0.740594527;0.0329155782;0.703815553;0.0312806767;1.0673812;0.740594935;0.0329152704;1.05225626;4.11030018;0.182680024;10;0.994287083;0.994286731;0.880305745;1.063191;0.994286822
28.322545;1.05220717;0.740594383;0.0329156043;0.703848307;0.0312821799;1.06733426;0.740594996;0.0329152608;1.05220733;4.11030015;0.182680053;10;0.994291123;0.994290757;0.880384665;1.063191;0.994290795
28.327545;1.05214607;0.740594238;0.0329156219;0.703889129;0.0312840409;1.06727536;0.74059508;0.0329152613;1.0521464;4.11030012;0.182680051;10;0.994298142;0.994297777;0.880483616;1.063191;0.994297772
28.331545;1.05209801;0.740594167;0.0329156014;0.703921302;0.031285497;1.06722845;0.740595155;0.032915247;1.05209843;4.11030009;0.182680028;10;0.994302113;0.994301775;0.880562623;1.063191;0.994301757
28.332545;1.052085;0.740594157;0.0329155897;0.703930022;0.0312858911;1.06721647;0.740595173;0.0329152408;1.05208543;4.11030009;0.182680019;10;0.994304099;0.994303772;0.880581631;1.063191;0.994303755
28.336545;1.05203695;0.740594159;0.0329155195;0.703962246;0.0312873485;1.06716854;0.740595222;0.0329152182;1.05203741;4.11030008;0.182679967;10;0.994309021;0.99430875;0.880660673;1.063191;0.994308756
28.345545;1.05192789;0.740594361;0.0329153175;0.704035481;0.0312906137;1.06706266;0.740595129;0.0329152234;1.05192825;4.11030015;0.182679827;10;0.994318861;0.994318642;0.880838774;1.063191;0.994318861
28.346545;1.05191589;0.740594393;0.0329152986;0.704043547;0.031290969;1.06705066;0.7405951;0.032915231;1.05191623;4.11030016;0.182679815;10;0.994320858;0.994320623;0.880858781;1.063191;0.994320884
28.355545;1.05180589;0.740594732;0.0329151828;0.704117473;0.0312942296;1.06694469;0.740594743;0.0329153649;1.05180592;4.11030018;0.18267978;10;0.99433097;0.994330433;0.881035777;1.063191;0.994331193
28.361545;1.05173393;0.740594917;0.0329151451;0.704165755;0.0312963769;1.06687368;0.740594476;0.0329154524;1.05173372;4.11030011;0.182679807;10;0.994339108;0.994338374;0.881154743;1.063191;0.994339449
28.365545;1.05168497;0.740594987;0.0329151338;0.704198543;0.0312978233;1.06682668;0.740594328;0.0329154963;1.05168463;4.11030006;0.182679845;10;0.994343202;0.994342399;0.881233726;1.063191;0.994343604
28.366545;1.05167298;0.740594998;0.032915134;0.704206565;0.0312981749;1.06681467;0.740594297;0.0329155064;1.05167262;4.11030005;0.182679857;10;0.994345222;0.994344411;0.881252724;1.063191;0.994345638
28.371545;1.05161203;0.740595006;0.0329151595;0.704247311;0.0312999546;1.06675566;0.740594179;0.032915548;1.05161154;4.11030002;0.182679922;10;0.99435029;0.994349499;0.881351731;1.063191;0.994350767
28.372545;1.05160004;0.740595;0.0329151684;0.70425532;0.0313003037;1.06674466;0.740594163;0.0329155536;1.05159953;4.11030002;0.182679935;10;0.994352297;0.99435152;0.881370734;1.063191;0.994352784
28.381545;1.05149111;0.740594865;0.0329152261;0.704328076;0.0313034741;1.06663867;0.740594109;0.0329156103;1.0514904;4.11030006;0.182679982;10;0.994362321;0.994361749;0.88154883;1.063191;0.99436279
28.382545;1.05147911;0.740594848;0.0329152279;0.704336095;0.0313038231;1.06662667;0.740594114;0.0329156218;1.05147839;4.11030007;0.182679983;10;0.994364324;0.994363775;0.881567842;1.063191;0.994364778
28.387545;1.05141912;0.740594791;0.0329152367;0.704376218;0.0313055712;1.06656771;0.740594164;0.0329157072;1.05141834;4.11030013;0.182679981;10;0.99436934;0.994368891;0.88166688;1.063191;0.994369695
28.388545;1.05140613;0.740594785;0.0329152392;0.704384919;0.0313059521;1.06655572;0.740594178;0.0329157308;1.05140534;4.11030013;0.18267998;10;0.994371344;0.994370914;0.881685881;1.063191;0.994371678
28.397545;1.05129721;0.740594771;0.0329152743;0.704457942;0.0313091299;1.06644979;0.74059429;0.0329159922;1.05129642;4.11030013;0.182679974;10;0.994381352;0.994381093;0.881862796;1.063191;0.994381587
28.405545;1.05120137;0.740594771;0.032915249;0.704522303;0.0313119255;1.06635602;0.740594331;0.0329161364;1.05120063;4.11030009;0.182679956;10;0.994390337;0.994390145;0.882020704;1.063191;0.99439058
28.406545;1.05118938;0.740594773;0.032915237;0.70453035;0.03131228;1.06634405;0.74059433;0.032916138;1.05118865;4.11030008;0.182679953;10;0.994392334;0.994392142;0.882039693;1.063191;0.994392578
28.411545;1.05112841;0.740594786;0.0329151455;0.70457127;0.0313141092;1.06628521;0.740594313;0.0329161122;1.05112775;4.11030007;0.18267994;10;0.994397314;0.994397117;0.882137642;1.063191;0.994397548
28.412545;1.05111641;0.740594789;0.0329151223;0.704579322;0.031314474;1.06627424;0.740594309;0.032916102;1.05111576;4.11030007;0.182679935;10;0.994399308;0.994399111;0.882157634;1.063191;0.994399539
28.416545;1.05106838;0.7405948;0.0329150165;0.70461153;0.0313159386;1.06622731;0.740594299;0.0329160524;1.05106782;4.11030008;0.182679902;10;0.994403285;0.994403086;0.882236625;1.063191;0.994403497
28.418545;1.05104435;0.740594803;0.0329149578;0.704627633;0.0313166729;1.06620333;0.740594301;0.0329160274;1.05104384;4.11030008;0.182679878;10;0.994405273;0.994405072;0.882275637;1.063191;0.994405473
28.419545;1.05103234;0.740594803;0.0329149278;0.704635685;0.0313170406;1.06619133;0.740594303;0.0329160158;1.05103185;4.11030008;0.182679864;10;0.994407267;0.994407066;0.882294646;1.063191;0.994407463
28.424545;1.05097124;0.740594797;0.0329147773;0.704676619;0.0313189052;1.06613333;0.740594318;0.0329159589;1.0509709;4.11030009;0.182679787;10;0.994412235;0.994412038;0.88239272;1.063191;0.994412426
28.425545;1.05095922;0.740594794;0.0329147481;0.704684673;0.0313192716;1.06612133;0.74059432;0.0329159449;1.05095892;4.11030009;0.182679771;10;0.99441423;0.994414035;0.882412739;1.063191;0.994414424
28.427545;1.05093518;0.740594783;0.0329146924;0.704700783;0.0313200052;1.06609731;0.740594323;0.0329159124;1.05093495;4.1103001;0.18267974;10;0.994416224;0.994416032;0.882451781;1.063191;0.994416426
28.435545;1.05083792;0.740594711;0.032914534;0.704765898;0.0313229954;1.06600423;0.740594277;0.0329157388;1.05083811;4.11030011;0.182679672;10;0.994425257;0.994425049;0.882608949;1.063191;0.99442556
28.438545;1.05080181;0.740594682;0.0329145144;0.704790065;0.0313241162;1.06596822;0.740594242;0.0329156708;1.05080218;4.11030011;0.182679676;10;0.994428287;0.994428039;0.882667988;1.063191;0.994428645
28.439545;1.05078978;0.740594671;0.0329145135;0.704798122;0.0313244895;1.06595722;0.740594229;0.0329156497;1.0507902;4.1103001;0.182679679;10;0.994430299;0.994430032;0.882686998;1.063191;0.994430676
28.445545;1.05071764;0.740594604;0.0329145635;0.704846495;0.0313267209;1.06588625;0.740594177;0.0329155457;1.05071831;4.11030009;0.182679692;10;0.994436366;0.994435969;0.882805046;1.063191;0.994436873
28.446545;1.05070563;0.740594592;0.0329145804;0.70485456;0.0313270916;1.06587526;0.740594177;0.0329155326;1.05070632;4.11030009;0.182679692;10;0.994438375;0.994437959;0.882824053;1.063191;0.994438907
28.453545;1.05062157;0.740594526;0.0329147401;0.704911004;0.0313296792;1.06579337;0.740594253;0.0329154707;1.05062228;4.11030009;0.182679657;10;0.994445404;0.994444961;0.882961118;1.063191;0.994446146
28.454545;1.05060956;0.740594522;0.0329147644;0.704919066;0.0313300494;1.06578139;0.74059427;0.0329154646;1.05061027;4.11030009;0.182679646;10;0.994447403;0.994446972;0.882981132;1.063191;0.994448177
28.461545;1.05052456;0.740594529;0.0329148911;0.704976194;0.0313326823;1.06569946;0.74059437;0.0329154409;1.0505252;4.11030002;0.182679563;10;0.99445435;0.99445408;0.883118265;1.063191;0.994455342
28.462545;1.05051256;0.740594535;0.0329148977;0.704984261;0.0313330564;1.06568746;0.740594378;0.0329154406;1.0505132;4.11030001;0.182679555;10;0.994456335;0.994456092;0.883137286;1.063191;0.994457356
28.469545;1.05042862;0.740594599;0.0329148421;0.705040737;0.031335696;1.06560544;0.740594427;0.0329154383;1.05042922;4.11029991;0.182679565;10;0.994463201;0.994463098;0.88327441;1.063191;0.994464384
28.470545;1.05041663;0.740594612;0.0329148244;0.705048808;0.0313360743;1.06559443;0.740594435;0.032915437;1.05041722;4.1102999;0.182679575;10;0.994465184;0.99446509;0.883293421;1.063191;0.994466377
28.487545;1.05021285;0.740594846;0.0329147391;0.70518586;0.0313421199;1.06539519;0.740594692;0.0329153845;1.05021305;4.11029979;0.182679759;10;0.994483101;0.994483212;0.88362538;1.063191;0.994483825
28.488545;1.05020085;0.74059485;0.0329147535;0.705193904;0.031342442;1.06538316;0.740594713;0.0329153694;1.05020103;4.11029979;0.182679757;10;0.9944851;0.994485243;0.883644376;1.063191;0.994485783
28.517545;1.04985276;0.740594232;0.032914946;0.705427127;0.0313522799;1.06504475;0.740594639;0.0329151191;1.04985316;4.11030026;0.182679347;10;0.994515652;0.994516349;0.88420822;1.063191;0.99451616
28.518545;1.04984175;0.740594219;0.0329149532;0.705434507;0.0313526252;1.06503375;0.740594609;0.032915121;1.04984217;4.11030027;0.182679343;10;0.994516652;0.994517329;0.8842282;1.063191;0.994517159
28.519545;1.04982975;0.740594211;0.032914962;0.70544256;0.0313530013;1.06502176;0.740594579;0.0329151238;1.04983019;4.11030027;0.182679341;10;0.994518652;0.994519308;0.88424718;1.063191;0.994519158
28.531545;1.04968574;0.740594427;0.0329151944;0.705539123;0.031357521;1.0648829;0.740594281;0.0329152233;1.0496863;4.11030035;0.182679487;10;0.994530717;0.994531122;0.884480033;1.063191;0.994531149
28.532545;1.04967374;0.740594458;0.0329152255;0.705547161;0.0313578953;1.06487092;0.740594268;0.032915231;1.0496743;4.11030036;0.182679511;10;0.994532724;0.994533115;0.884499031;1.063191;0.994533143
28.536545;1.04962679;0.740594572;0.032915361;0.705578645;0.0313593489;1.06482501;0.740594241;0.0329152466;1.04962724;4.11030036;0.182679614;10;0.99453675;0.994537088;0.884577031;1.063191;0.994537105
28.545545;1.04951898;0.74059469;0.032915607;0.70565106;0.0313625689;1.06472023;0.740594241;0.0329152301;1.04951902;4.11030034;0.18267983;10;0.994545832;0.994546034;0.884750996;1.063191;0.994545997
28.546545;1.04950701;0.740594693;0.0329156223;0.705659116;0.031362922;1.06470925;0.74059424;0.0329152265;1.04950699;4.11030034;0.18267985;10;0.994547845;0.994548035;0.884769988;1.063191;0.994547988
28.548545;1.04948306;0.740594693;0.0329156462;0.705675236;0.0313636301;1.06468527;0.740594239;0.032915219;1.04948294;4.11030034;0.182679887;10;0.994549873;0.994550042;0.884808968;1.063191;0.994549976
28.582545;1.04907955;0.740594158;0.032915638;0.705947193;0.0313755639;1.0642924;0.740594323;0.0329151619;1.04907893;4.11030061;0.182680247;10;0.994585037;0.994585109;0.885464095;1.063191;0.994585473
28.583545;1.04906758;0.740594131;0.0329156401;0.70595527;0.0313759212;1.06428138;0.740594318;0.0329151603;1.04906693;4.11030058;0.182680251;10;0.994587045;0.994587113;0.885483117;1.063191;0.99458748
28.608545;1.04877163;0.740593794;0.0329153212;0.7061543;0.0313847354;1.0639929;0.740594001;0.0329153856;1.04877073;4.11029981;0.182680134;10;0.994612266;0.9946121;0.885963397;1.063191;0.99461221
28.614545;1.0487016;0.740593814;0.0329151766;0.706201329;0.0313869497;1.06392373;0.74059403;0.0329154864;1.04870071;4.11029973;0.182679978;10;0.994618378;0.994618118;0.886078365;1.063191;0.994618143
28.615545;1.0486896;0.740593822;0.0329151602;0.706209395;0.0313873268;1.06391271;0.74059404;0.0329155021;1.04868871;4.11029972;0.182679949;10;0.99462039;0.994620128;0.886097353;1.063191;0.994620139
28.638545;1.04841836;0.740594355;0.0329153505;0.70639199;0.0313957138;1.06364848;0.740594319;0.0329156548;1.04841811;4.11029962;0.182679925;10;0.994643312;0.994643566;0.886536786;1.063191;0.994643387
28.646545;1.04832433;0.740594516;0.0329154692;0.706455551;0.0313984648;1.06355654;0.740594401;0.0329156307;1.04832418;4.11029952;0.182680105;10;0.99465121;0.994651467;0.886688751;1.063191;0.994651469
28.653545;1.04824144;0.740594518;0.0329154401;0.706511657;0.0314008494;1.0634776;0.740594474;0.0329155879;1.04824117;4.11029948;0.182680216;10;0.994658117;0.99465829;0.886821772;1.063191;0.994658475
28.676545;1.04797257;0.740594548;0.03291484;0.706692838;0.0314087145;1.06321588;0.740594507;0.0329156765;1.0479721;4.11029983;0.182680539;10;0.994681077;0.994680828;0.88725792;1.063191;0.994681085
28.677545;1.04796055;0.740594554;0.032914819;0.706700921;0.0314090635;1.06320389;0.740594485;0.0329156751;1.0479601;4.11029985;0.182680529;10;0.994681084;0.99468083;0.887276916;1.063191;0.994681047
28.702545;1.04766916;0.74059434;0.0329148996;0.706897029;0.0314177057;1.06292094;0.740593931;0.0329151356;1.04766882;4.1103001;0.182680082;10;0.994706103;0.994706133;0.887749896;1.063191;0.994705839
28.709545;1.0475872;0.74059427;0.0329149971;0.706952279;0.0314201732;1.06284101;0.740593964;0.0329150599;1.04758675;4.11030013;0.182680036;10;0.994713129;0.994713136;0.887880885;1.063191;0.994712847
28.710545;1.0475762;0.740594261;0.0329150031;0.7069597;0.0314204986;1.06283002;0.740593976;0.0329150597;1.04757575;4.11030014;0.182680026;10;0.99471314;0.99471313;0.887899882;1.063191;0.99471285
28.730545;1.0473444;0.740594155;0.0329148641;0.707116788;0.0314272235;1.06260513;0.74059429;0.0329150997;1.04734366;4.11030012;0.182679957;10;0.994733187;0.994733106;0.88827606;1.063191;0.994733136
28.731545;1.04733241;0.740594148;0.0329148636;0.707124924;0.0314275718;1.06259312;0.740594301;0.0329150939;1.04733165;4.11030013;0.182679974;10;0.994733181;0.994733123;0.888294086;1.063191;0.99473315
28.759545;1.04700913;0.740594508;0.0329153652;0.707343311;0.0314374098;1.06227867;0.740594666;0.0329149869;1.04700887;4.11030029;0.1826804;10;0.994760227;0.994760333;0.88881836;1.063191;0.994760614
28.761545;1.04698608;0.740594559;0.0329154004;0.707358851;0.0314381427;1.06225669;0.740594669;0.0329149845;1.04698587;4.11030029;0.18268043;10;0.99476224;0.994762322;0.888855334;1.063191;0.994762602
28.762545;1.04697406;0.740594585;0.0329154175;0.707366962;0.031438523;1.06224471;0.740594668;0.0329149831;1.04697388;4.11030028;0.182680444;10;0.994762247;0.994762316;0.888873318;1.063191;0.994762591
28.767545;1.04691693;0.740594688;0.0329155008;0.707405497;0.0314403127;1.06218877;0.740594652;0.0329149619;1.04691688;4.11030024;0.182680495;10;0.994767303;0.994767286;0.888967214;1.063191;0.994767485
28.772545;1.04685882;0.740594735;0.0329155721;0.707444709;0.0314420955;1.06213384;0.740594617;0.0329149045;1.04685889;4.11030018;0.182680513;10;0.994772388;0.994772242;0.889059087;1.063191;0.994772324
28.774545;1.04683679;0.74059474;0.0329155936;0.707459575;0.0314427734;1.06211087;0.740594604;0.0329148747;1.04683689;4.11030015;0.182680517;10;0.994774421;0.994774223;0.889097039;1.063191;0.994774255
28.775545;1.04682477;0.74059474;0.0329156023;0.707467681;0.0314431439;1.06209989;0.740594598;0.0329148592;1.0468249;4.11030013;0.18268052;10;0.994774435;0.994774215;0.889115016;1.063191;0.994774221
28.785545;1.04670964;0.740594696;0.0329156377;0.707545361;0.0314466577;1.06198903;0.740594607;0.0329147669;1.04670998;4.11030006;0.182680552;10;0.994784429;0.994784209;0.88930084;1.063191;0.994783992
28.786545;1.04669863;0.740594686;0.0329156379;0.7075528;0.0314469829;1.06197704;0.740594609;0.0329147712;1.04669899;4.11030006;0.18268055;10;0.994784415;0.994784216;0.889318825;1.063191;0.994783984
28.796545;1.04658456;0.740594549;0.0329155473;0.707629975;0.0314502749;1.06186608;0.740594537;0.0329149076;1.04658512;4.11030013;0.182680423;10;0.99479425;0.994794273;0.889503752;1.063191;0.994794027
28.797545;1.04657256;0.740594531;0.0329155298;0.707638103;0.0314506176;1.06185509;0.740594525;0.0329149254;1.04657313;4.11030014;0.182680398;10;0.994794237;0.994794275;0.889522753;1.063191;0.994794037
28.810545;1.04642483;0.740594346;0.0329153841;0.707738448;0.0314547578;1.06171122;0.740594478;0.0329151354;1.04642519;4.11030013;0.182679966;10;0.99480613;0.994806209;0.889762769;1.063191;0.99480626
28.824545;1.04626533;0.740594318;0.0329154395;0.707846556;0.0314593542;1.06155625;0.740594643;0.0329152902;1.04626521;4.11029992;0.182679754;10;0.994818991;0.994819137;0.890019498;1.063191;0.994819564
28.825545;1.04625436;0.740594316;0.0329154501;0.707853973;0.0314596821;1.06154525;0.740594654;0.0329153059;1.04625421;4.11029991;0.182679758;10;0.994819979;0.994820145;0.890037481;1.063191;0.994820577
28.826545;1.04624338;0.740594314;0.0329154617;0.707861391;0.0314600107;1.06153424;0.740594665;0.0329153218;1.04624321;4.1102999;0.182679763;10;0.994819967;0.994820156;0.890056465;1.063191;0.994820588
28.833545;1.04616351;0.740594282;0.0329155644;0.707915385;0.0314624013;1.06145719;0.740594762;0.0329154346;1.04616318;4.11029978;0.18267985;10;0.994826886;0.994827253;0.890184389;1.063191;0.994827594
28.834545;1.04615252;0.740594276;0.03291558;0.707922817;0.0314627281;1.06144619;0.740594778;0.032915451;1.04615217;4.11029976;0.182679869;10;0.994826876;0.994827266;0.890203384;1.063191;0.994827585
28.841545;1.04607355;0.740594239;0.0329156863;0.707976272;0.031465085;1.06136814;0.740594844;0.0329155598;1.04607309;4.11029962;0.182680036;10;0.994833813;0.994834318;0.890331395;1.063191;0.994834466
28.842545;1.04606156;0.740594237;0.0329157014;0.707984401;0.0314654447;1.06135713;0.740594843;0.0329155744;1.04606108;4.1102996;0.18268006;10;0.994833804;0.994834318;0.890349402;1.063191;0.994834443
28.849545;1.04598258;0.740594249;0.0329157992;0.708037948;0.0314678258;1.06128001;0.740594778;0.0329156687;1.04598192;4.11029947;0.182680206;10;0.994840773;0.994841276;0.890477469;1.063191;0.994841281
28.850545;1.04597159;0.740594256;0.0329158107;0.708045406;0.0314681615;1.06126899;0.740594764;0.0329156789;1.04597089;4.11029945;0.182680223;10;0.994840776;0.994841264;0.890495478;1.063191;0.994841259
28.857545;1.04589262;0.740594342;0.0329158559;0.708098984;0.031470593;1.06119276;0.740594632;0.0329157176;1.0458917;4.11029941;0.18268032;10;0.994847808;0.994848129;0.890623528;1.063191;0.994848095
28.858545;1.04588162;0.740594357;0.032915855;0.708106446;0.0314709329;1.06118172;0.74059461;0.0329157204;1.04588068;4.11029941;0.182680331;10;0.994847815;0.994848101;0.890641531;1.063191;0.994848069
28.871545;1.04573449;0.740594638;0.0329157164;0.708206226;0.0314753384;1.06103826;0.740594351;0.0329157415;1.04573352;4.11029963;0.182680392;10;0.994859937;0.994859726;0.890878573;1.063191;0.994859799
28.878545;1.04565644;0.740594693;0.0329156168;0.708259162;0.0314776318;1.06096206;0.740594293;0.0329157251;1.04565561;4.11029975;0.182680307;10;0.994865965;0.994865625;0.891005634;1.063191;0.994865745
28.879545;1.04564444;0.740594684;0.0329155991;0.7082673;0.0314779917;1.06095103;0.740594284;0.0329157217;1.04564363;4.11029977;0.18268029;10;0.994865971;0.994865618;0.891023645;1.063191;0.994865741
28.884545;1.04558849;0.740594609;0.0329154971;0.708305252;0.0314797055;1.06089593;0.740594224;0.0329156953;1.04558777;4.11029984;0.182680206;10;0.994871005;0.9948706;0.891113681;1.063191;0.994870739
28.885545;1.04557751;0.740594591;0.0329154753;0.7083127;0.0314800483;1.06088591;0.740594208;0.0329156863;1.0455768;4.11029986;0.18268019;10;0.994872013;0.9948716;0.891131684;1.063191;0.994871741
28.886545;1.04556652;0.740594572;0.0329154538;0.708320146;0.0314803924;1.0608749;0.740594192;0.0329156756;1.04556583;4.11029987;0.182680174;10;0.99487202;0.994871601;0.891149686;1.063191;0.994871744
28.888545;1.04554355;0.740594537;0.0329154144;0.708335706;0.0314811127;1.06085287;0.74059416;0.0329156487;1.04554289;4.1102999;0.182680141;10;0.994874033;0.994873605;0.891186685;1.063191;0.99487375
28.892545;1.04549961;0.740594477;0.0329153565;0.708365447;0.0314824992;1.06080881;0.740594108;0.0329155757;1.04549898;4.11029994;0.182680056;10;0.994878053;0.994877622;0.891258663;1.063191;0.99487776
28.893545;1.04548862;0.740594464;0.032915346;0.708372879;0.0314828479;1.0607978;0.740594098;0.0329155563;1.04548799;4.11029995;0.18268003;10;0.994878056;0.994877627;0.891276654;1.063191;0.994877762
28.898545;1.04543265;0.740594415;0.0329153099;0.708410704;0.0314846387;1.06074376;0.740594078;0.0329154758;1.04543204;4.1103;0.18267989;10;0.99488305;0.994882654;0.891366618;1.063191;0.994882768
28.899545;1.04542064;0.740594407;0.032915306;0.70841881;0.0314850251;1.06073275;0.740594079;0.032915464;1.04542004;4.11030001;0.182679862;10;0.994883044;0.994882658;0.891384615;1.063191;0.994882769
28.904545;1.0453656;0.740594381;0.0329153068;0.708455962;0.0314868299;1.06067879;0.740594106;0.0329154308;1.04536504;4.11030004;0.182679731;10;0.994887984;0.99488766;0.891474634;1.063191;0.994887758
28.905545;1.04535358;0.740594382;0.0329153096;0.708464073;0.0314872249;1.06066781;0.740594115;0.0329154309;1.04535304;4.11030005;0.182679707;10;0.994887968;0.994887659;0.891493644;1.063191;0.994887753
28.910545;1.0452985;0.740594417;0.0329153215;0.708501245;0.0314890506;1.06061396;0.740594174;0.0329154617;1.04529804;4.11030005;0.182679601;10;0.994892881;0.994892667;0.891583701;1.063191;0.99489271
