time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
28.911545;1.04528749;0.740594427;0.0329153216;0.708508681;0.0314894128;1.060603;0.740594189;0.0329154715;1.04528704;4.11030005;0.182679584;10;0.994892866;0.994892671;0.891600712;1.063191;0.994892701
28.916545;1.04523143;0.740594466;0.0329153047;0.70854657;0.031491211;1.06054921;0.740594272;0.0329155232;1.04523107;4.11030002;0.182679514;10;0.994897821;0.9948977;0.891690751;1.063191;0.994897675
28.917545;1.04522043;0.74059447;0.0329152986;0.70855402;0.0314915539;1.06053825;0.740594288;0.0329155334;1.04522007;4.11030001;0.182679502;10;0.994897819;0.994897707;0.891708757;1.063191;0.994897676
28.928545;1.04509833;0.740594423;0.0329152257;0.708636704;0.0314951998;1.06041967;0.740594445;0.0329156753;1.04509821;4.11029986;0.182679458;10;0.994907861;0.99490771;0.89190682;1.063191;0.994907832
28.934545;1.04503126;0.740594271;0.0329151776;0.708682111;0.0314971723;1.06035582;0.740594536;0.0329157491;1.04503133;4.11029981;0.182679482;10;0.994911928;0.994911622;0.892013858;1.063191;0.994911933
28.939545;1.04497619;0.740594092;0.0329151343;0.708719361;0.0314987849;1.06030191;0.740594575;0.0329157476;1.04497643;4.11029983;0.182679489;10;0.994916992;0.994916548;0.892102856;1.063191;0.99491699
28.945545;1.04491016;0.740593899;0.032915163;0.708764049;0.031500735;1.06023698;0.740594544;0.0329156607;1.04491051;4.11029996;0.182679468;10;0.994921063;0.994920452;0.892209838;1.063191;0.994921026
28.946545;1.04489816;0.740593872;0.0329151776;0.708772176;0.0315010934;1.06022699;0.740594535;0.0329156407;1.04489852;4.11029999;0.182679462;10;0.99492207;0.994921435;0.892227838;1.063191;0.994922027
28.950545;1.04485417;0.740593783;0.0329152552;0.708801986;0.0315024139;1.06018404;0.740594501;0.0329155557;1.04485456;4.11030013;0.182679428;10;0.994926079;0.994925371;0.892298857;1.063191;0.994926014
28.956545;1.04478817;0.740593713;0.0329153979;0.708846755;0.0315043889;1.06011912;0.740594474;0.0329154359;1.04478859;4.11030033;0.182679382;10;0.994930067;0.994929282;0.892405936;1.063191;0.994929959
28.960545;1.04474416;0.740593714;0.0329154743;0.708876617;0.0315056864;1.06007718;0.740594468;0.0329153728;1.04474457;4.11030045;0.182679369;10;0.994934044;0.994933233;0.892477028;1.063191;0.994933895
28.961545;1.04473316;0.740593718;0.0329154886;0.708884083;0.0315060078;1.0600662;0.740594469;0.0329153591;1.04473356;4.11030048;0.182679369;10;0.994934037;0.994933222;0.892495055;1.063191;0.994933877
28.975545;1.04457914;0.740593853;0.032915512;0.708988565;0.031510402;1.05991743;0.740594663;0.0329152044;1.04457904;4.11030064;0.182679467;10;0.994945899;0.994945161;0.892743383;1.063191;0.994945636
28.976545;1.04456815;0.74059387;0.0329155109;0.708996023;0.0315107161;1.05990645;0.740594685;0.0329151879;1.044568;4.11030063;0.182679474;10;0.994945888;0.994945168;0.892760392;1.063191;0.99494562
28.986545;1.04445922;0.740594057;0.0329154709;0.709069871;0.0315139482;1.05979953;0.740594884;0.0329149671;1.04445871;4.1103006;0.182679471;10;0.994953834;0.99495331;0.892937426;1.063191;0.994953482
28.987545;1.04444823;0.740594074;0.0329154598;0.709077314;0.0315142846;1.05978953;0.740594899;0.0329149415;1.0444477;4.1103006;0.182679467;10;0.99495484;0.994954332;0.892955426;1.063191;0.994954475
28.990545;1.04441525;0.740594112;0.0329154183;0.709099633;0.0315152956;1.05975754;0.740594938;0.0329148665;1.04441468;4.11030063;0.182679461;10;0.99495788;0.994957406;0.893007422;1.063191;0.99495746
28.995545;1.04436126;0.740594136;0.0329153335;0.70913614;0.0315169418;1.05970457;0.740594992;0.0329147518;1.04436068;4.11030069;0.182679483;10;0.994960994;0.994960535;0.893095397;1.063191;0.994960447
28.999545;1.04431725;0.740594117;0.0329152696;0.709165907;0.0315182826;1.05966261;0.740595018;0.0329146755;1.0443167;4.11030073;0.182679518;10;0.994965111;0.994964626;0.893166364;1.063191;0.994964433
29.001545;1.04429524;0.7405941;0.0329152452;0.709180807;0.0315189583;1.05964062;0.740595025;0.0329146506;1.04429473;4.11030074;0.182679535;10;0.994966179;0.994965667;0.893201345;1.063191;0.994965426
29.004545;1.04426323;0.740594073;0.0329152222;0.709202497;0.0315199493;1.05960962;0.74059503;0.0329146354;1.04426277;4.11030076;0.182679552;10;0.994968292;0.994967725;0.893253313;1.063191;0.994967418
29.009545;1.04420822;0.740594049;0.0329152114;0.709239827;0.0315216484;1.05955658;0.740595035;0.0329146572;1.04420786;4.11030078;0.182679551;10;0.994972493;0.994971814;0.893341254;1.063191;0.994971435
29.012545;1.04417623;0.740594049;0.032915214;0.70926157;0.0315226171;1.05952454;0.740595038;0.0329146851;1.04417591;4.1103008;0.182679538;10;0.994975612;0.994974866;0.893394216;1.063191;0.994974472
29.013545;1.04416523;0.740594051;0.0329152164;0.709269049;0.0315229466;1.05951452;0.740595039;0.0329146963;1.04416493;4.11030081;0.182679533;10;0.99497565;0.994974882;0.893411202;1.063191;0.994974489
29.017545;1.04412223;0.740594069;0.0329152327;0.709298305;0.0315242234;1.05947147;0.740595038;0.0329147494;1.04412203;4.11030084;0.182679506;10;0.994979783;0.994978947;0.893481143;1.063191;0.994978582
29.026545;1.04402422;0.740594135;0.0329152833;0.709365038;0.0315270676;1.05937728;0.740594948;0.032914895;1.04402427;4.11030086;0.18267944;10;0.994985912;0.994984991;0.893638008;1.063191;0.994984838
29.030545;1.0439812;0.74059416;0.0329153101;0.709394345;0.0315282978;1.05933516;0.740594858;0.0329149597;1.04398139;4.11030083;0.182679402;10;0.9949899;0.994988954;0.893707966;1.063191;0.994988933
29.039545;1.04388405;0.740594243;0.032915378;0.70946045;0.0315310746;1.05923989;0.740594656;0.0329150822;1.0438846;4.11030067;0.182679313;10;0.994995855;0.99499491;0.893863912;1.063191;0.994995023
29.041545;1.04386199;0.740594273;0.0329153965;0.709475432;0.0315317143;1.05921883;0.740594628;0.0329151122;1.04386264;4.11030063;0.182679306;10;0.99499785;0.994996922;0.89389891;1.063191;0.994997023
29.058545;1.04367951;0.740594466;0.032915388;0.709599286;0.0315370762;1.05904154;0.740594642;0.0329152232;1.04368075;4.11030054;0.18267944;10;0.995010597;0.995010117;0.894193131;1.063191;0.995009879
29.059545;1.04366849;0.740594467;0.0329153789;0.709606775;0.0315374076;1.05903154;0.740594644;0.0329152236;1.04366974;4.11030055;0.182679452;10;0.995010582;0.995010124;0.894211136;1.063191;0.995009862
29.067545;1.04358242;0.74059446;0.0329153349;0.709665359;0.0315400616;1.05894763;0.740594679;0.0329152184;1.04358359;4.11030054;0.182679569;10;0.995016464;0.995016139;0.894348121;1.063191;0.995015717
29.082545;1.0434235;0.740594606;0.0329152721;0.709773532;0.0315451444;1.05879281;0.740594794;0.0329151899;1.04342413;4.11030033;0.182679816;10;0.995028206;0.995028211;0.8946063;1.063191;0.995027567
29.085545;1.04339152;0.740594675;0.0329152446;0.709795281;0.0315461533;1.05876182;0.740594821;0.0329151845;1.04339207;4.11030029;0.182679837;10;0.995030155;0.995030219;0.894658374;1.063191;0.995029558
29.086545;1.04338053;0.740594697;0.0329152342;0.709802759;0.0315464987;1.05875082;0.740594832;0.0329151827;1.04338105;4.11030028;0.182679842;10;0.995030138;0.995030218;0.894675396;1.063191;0.995029556
29.097545;1.04326362;0.740594882;0.0329151765;0.709882352;0.0315500561;1.05863786;0.740594981;0.0329152324;1.04326401;4.11030022;0.182679852;10;0.995038983;0.995039167;0.894863427;1.063191;0.995038541
29.101545;1.04322165;0.740594925;0.0329151855;0.709910944;0.0315512753;1.05859692;0.740595046;0.032915307;1.04322205;4.11030021;0.182679854;10;0.995040973;0.995041176;0.894931369;1.063191;0.995040514
29.102545;1.04321066;0.740594934;0.0329151901;0.709918431;0.0315515956;1.05858594;0.740595063;0.0329153305;1.04321107;4.1103002;0.182679855;10;0.995041975;0.99504218;0.894948354;1.063191;0.995041502
29.104545;1.04318967;0.740594951;0.0329152021;0.709932724;0.0315522103;1.05856597;0.740595099;0.0329153811;1.04319011;4.11030019;0.182679855;10;0.995043984;0.995044187;0.894982321;1.063191;0.995043473
29.107545;1.04315767;0.740594972;0.0329152249;0.709954501;0.0315531625;1.058535;0.740595159;0.0329154577;1.04315818;4.11030018;0.182679854;10;0.995046003;0.995046191;0.895033267;1.063191;0.995045417
29.108545;1.04314767;0.740594977;0.0329152326;0.709961305;0.0315534643;1.05852501;0.740595181;0.0329154813;1.04314821;4.11030017;0.182679853;10;0.99504601;0.99504619;0.895050249;1.063191;0.995045397
29.111545;1.04311568;0.740594991;0.0329152501;0.709983074;0.031554443;1.05849405;0.740595255;0.0329155413;1.04311628;4.11030014;0.182679847;10;0.995049029;0.995049176;0.895101194;1.063191;0.995048341
29.122545;1.04299966;0.740595004;0.032915164;0.71006205;0.0315581057;1.05838113;0.740595538;0.0329155965;1.0430004;4.11029999;0.182679826;10;0.995056056;0.995056081;0.895288042;1.063191;0.99505523
29.125545;1.04296866;0.740595006;0.0329151236;0.710083166;0.0315591034;1.05835115;0.740595579;0.0329155651;1.04296939;4.11029996;0.182679799;10;0.995059068;0.995059067;0.89533803;1.063191;0.995058235
29.136545;1.04285271;0.740594987;0.0329149883;0.71016209;0.0315628793;1.05823914;0.740595499;0.0329154431;1.04285321;4.11029987;0.182679581;10;0.995066205;0.995066108;0.895524084;1.063191;0.995065472
29.139545;1.04282174;0.740594953;0.0329149562;0.710183174;0.0315639125;1.05820813;0.74059544;0.0329154271;1.04282216;4.11029988;0.182679547;10;0.995069238;0.995069147;0.895575101;1.063191;0.995068598
29.145545;1.04275881;0.740594884;0.0329149345;0.710226045;0.0315659867;1.05814714;0.740595325;0.0329154293;1.04275909;4.11029992;0.182679521;10;0.995073238;0.995073254;0.895676075;1.063191;0.99507289
29.146545;1.04274882;0.740594875;0.03291494;0.71023285;0.0315663094;1.05813715;0.740595308;0.0329154363;1.04274909;4.11029993;0.182679522;10;0.995073228;0.995073274;0.895692063;1.063191;0.995072937
29.149545;1.04271783;0.740594849;0.0329149724;0.710253946;0.0315672925;1.05810717;0.740595254;0.0329154702;1.04271807;4.11029994;0.182679534;10;0.995076182;0.995076331;0.895743022;1.063191;0.995076065
29.167545;1.04252969;0.740594651;0.0329155268;0.710381833;0.0315730476;1.05792539;0.740594852;0.0329157219;1.04253019;4.1103;0.182679758;10;0.995087784;0.995088416;0.896043919;1.063191;0.995088467
29.168545;1.04251968;0.740594639;0.0329155669;0.710388638;0.0315733525;1.05791441;0.740594821;0.0329157313;1.0425202;4.11030002;0.182679767;10;0.995088772;0.995089407;0.896060924;1.063191;0.995089467
29.172545;1.04247861;0.740594604;0.0329157196;0.710416551;0.0315745935;1.05787444;0.740594686;0.0329157683;1.04247921;4.11030012;0.182679799;10;0.995090745;0.995091371;0.896126946;1.063191;0.995091449
29.175545;1.04244754;0.740594604;0.0329158195;0.710437665;0.0315755179;1.05784445;0.74059458;0.0329157922;1.04244819;4.11030022;0.182679818;10;0.995093735;0.995094346;0.896176955;1.063191;0.995094422
29.213545;1.04205693;0.740594612;0.0329156858;0.710704506;0.03158732;1.05746391;0.740594113;0.0329155221;1.0420567;4.11030082;0.182679856;10;0.995119011;0.99511879;0.896806485;1.063191;0.995119321
29.225545;1.0419342;0.740594574;0.0329156262;0.710788332;0.0315909389;1.05734483;0.740593996;0.0329154113;1.04193359;4.11030057;0.182680264;10;0.995126948;0.99512674;0.897002267;1.063191;0.995127274
29.227545;1.04191424;0.740594545;0.0329156263;0.710801953;0.0315915063;1.05732483;0.740593974;0.0329154042;1.04191359;4.11030052;0.182680332;10;0.995127926;0.99512774;0.897035236;1.063191;0.995128263
29.237545;1.04181242;0.740594325;0.0329156127;0.710871501;0.0315943649;1.05722683;0.740593879;0.0329153403;1.04181158;4.11030026;0.182680578;10;0.995134771;0.995134786;0.897198132;1.063191;0.995135185
29.238545;1.04180243;0.740594303;0.0329156088;0.710878325;0.0315946443;1.05721683;0.740593872;0.032915328;1.04180158;4.11030024;0.182680586;10;0.995135751;0.995135797;0.897215123;1.063191;0.995136176
29.241545;1.04177246;0.740594245;0.032915593;0.710898801;0.0315954935;1.05718683;0.740593848;0.0329152812;1.04177158;4.11030019;0.182680591;10;0.995136688;0.995136833;0.897263092;1.063191;0.995137148
29.255545;1.0416315;0.740594097;0.0329154182;0.71099492;0.0315997974;1.05704979;0.740593801;0.0329149787;1.04163059;4.1103002;0.182680475;10;0.995146317;0.995147039;0.897490832;1.063191;0.99514706
29.258545;1.04160047;0.740594092;0.0329153691;0.711016046;0.0316007513;1.05702078;0.740593802;0.0329149483;1.0415996;4.11030022;0.18268047;10;0.995147266;0.995148073;0.897538763;1.063191;0.99514804
29.266545;1.04152029;0.740594077;0.0329152988;0.711070664;0.031603233;1.05694178;0.740593816;0.0329149786;1.04151967;4.11030023;0.182680445;10;0.995153242;0.995154135;0.897667665;1.063191;0.995154006
29.277545;1.04140997;0.74059406;0.0329153566;0.711145992;0.0316068005;1.05683478;0.740593981;0.032914988;1.04140968;4.11030016;0.182680285;10;0.995159377;0.995160108;0.897845698;1.063191;0.995160016
29.288545;1.0412997;0.740594181;0.0329154024;0.711221221;0.031610162;1.05672773;0.740594108;0.0329147372;1.04129955;4.11030006;0.182680103;10;0.995166568;0.995167006;0.898021754;1.063191;0.995166884
29.293545;1.04124966;0.740594284;0.0329153659;0.71125533;0.0316116514;1.05667977;0.740594109;0.0329145689;1.04124951;4.11030006;0.182680071;10;0.995170673;0.99517097;0.898101764;1.063191;0.995170778
29.299545;1.04118968;0.740594436;0.0329152772;0.711296251;0.0316134828;1.05662185;0.740594087;0.0329144111;1.04118953;4.11030012;0.182680061;10;0.995173863;0.995173922;0.898197772;1.063191;0.995173684
29.301545;1.0411707;0.740594486;0.0329152413;0.711309214;0.0316140661;1.05660288;0.740594086;0.032914383;1.04117054;4.11030014;0.182680067;10;0.995174931;0.995174901;0.898228775;1.063191;0.995174664
29.306545;1.04112073;0.740594599;0.0329151642;0.711343343;0.0316156015;1.05655493;0.740594107;0.0329143658;1.04112059;4.11030017;0.182680101;10;0.995179101;0.995178835;0.898308806;1.063191;0.995178633
29.314545;1.04104185;0.740594726;0.0329150908;0.711397282;0.031618095;1.05647797;0.740594206;0.0329143979;1.04104174;4.11030017;0.182680173;10;0.99518332;0.995182707;0.898435961;1.063191;0.995182622
29.319545;1.04099299;0.74059475;0.0329150361;0.711430774;0.0316196947;1.05642996;0.74059431;0.0329144377;1.04099287;4.11030014;0.182680204;10;0.9951874;0.995186669;0.898515095;1.063191;0.995186629
29.322545;1.04096308;0.740594737;0.0329149945;0.711451303;0.0316206634;1.05640093;0.740594369;0.032914467;1.04096294;4.11030011;0.182680206;10;0.995188445;0.99518768;0.898563159;1.063191;0.995187643
29.324545;1.04094314;0.740594718;0.0329149667;0.711465;0.0316212987;1.0563819;0.740594403;0.032914488;1.04094299;4.11030008;0.182680199;10;0.99519048;0.995189698;0.898594195;1.063191;0.99518966
29.335545;1.04083536;0.74059454;0.0329148352;0.711539108;0.0316246147;1.05627671;0.740594454;0.0329146392;1.04083508;4.11029985;0.182680035;10;0.995196584;0.995195873;0.898768303;1.063191;0.995195778
29.340545;1.04078638;0.74059451;0.032914761;0.711572754;0.0316260757;1.05622867;0.740594399;0.0329147173;1.04078603;4.11029977;0.182679946;10;0.995199546;0.995198959;0.898846266;1.063191;0.995198805
29.342545;1.04076738;0.740594513;0.0329147281;0.711585792;0.0316266357;1.05620967;0.740594372;0.0329147472;1.04076699;4.11029976;0.182679919;10;0.995200527;0.995199991;0.898878241;1.063191;0.995199816
29.344545;1.04074738;0.740594524;0.0329146956;0.711599502;0.0316272249;1.05619068;0.740594345;0.0329147773;1.04074695;4.11029975;0.182679896;10;0.995202509;0.995202021;0.898909214;1.063191;0.99520183
29.347545;1.04071839;0.740594547;0.0329146512;0.711619359;0.0316280764;1.05616269;0.74059431;0.0329148247;1.04071787;4.11029975;0.18267987;10;0.995203481;0.995203059;0.898956171;1.063191;0.995202864
29.349545;1.0406994;0.740594563;0.0329146261;0.711632351;0.0316286331;1.05614371;0.740594289;0.0329148582;1.04069882;4.11029976;0.182679862;10;0.995205462;0.995205077;0.898987141;1.063191;0.995204895
29.354545;1.04065046;0.740594603;0.0329145927;0.711665799;0.0316300732;1.05609676;0.740594233;0.032914942;1.04064965;4.11029977;0.182679879;10;0.995207405;0.99520708;0.89906506;1.063191;0.995206973
29.356545;1.04063049;0.740594618;0.032914586;0.711679436;0.0316306634;1.05607778;0.740594203;0.0329149705;1.04062958;4.11029977;0.182679904;10;0.995209378;0.995209058;0.899097022;1.063191;0.995208996
29.366545;1.04053366;0.740594658;0.0329145706;0.711745561;0.0316335296;1.05598289;0.740594029;0.0329150141;1.04053227;4.11029968;0.182680129;10;0.995215275;0.995214781;0.899251851;1.063191;0.995215009
29.371545;1.04048568;0.740594633;0.0329145839;0.711778296;0.0316349584;1.05593598;0.740593938;0.0329149882;1.04048421;4.11029965;0.182680219;10;0.995217239;0.995216608;0.899329791;1.063191;0.995216954
29.378545;1.04041765;0.740594568;0.032914643;0.711824659;0.0316369952;1.05587113;0.74059383;0.0329149976;1.04041625;4.11029965;0.182680325;10;0.995222152;0.995221471;0.899437753;1.063191;0.995221885
29.383545;1.04036963;0.740594511;0.0329147109;0.711857411;0.0316384348;1.05582422;0.740593765;0.0329150702;1.04036837;4.11029968;0.182680421;10;0.995224052;0.995223447;0.899515733;1.063191;0.995223882
29.385545;1.04035063;0.740594481;0.0329147387;0.711870394;0.0316390048;1.05580524;0.740593743;0.0329151071;1.04034943;4.11029969;0.182680459;10;0.995226005;0.995225444;0.899546721;1.063191;0.995225892
29.395545;1.04025465;0.740594365;0.0329148946;0.711936059;0.0316418706;1.05571218;0.740593721;0.032915277;1.04025386;4.11029984;0.182680563;10;0.995230694;0.995230418;0.89970064;1.063191;0.995230969
29.401545;1.04019664;0.740594381;0.0329149817;0.711975733;0.0316435887;1.05565614;0.740593787;0.0329153436;1.04019613;4.11029993;0.182680586;10;0.995234478;0.995234448;0.899792576;1.063191;0.995235035
29.403545;1.04017763;0.7405944;0.0329150059;0.711988742;0.0316441548;1.05563715;0.740593813;0.0329153573;1.04017721;4.11029996;0.182680592;10;0.99523542;0.995235471;0.899822555;1.063191;0.995236054
29.404545;1.04016862;0.740594411;0.0329150169;0.711994909;0.0316444239;1.05562815;0.740593825;0.0329153628;1.04016825;4.11029997;0.182680594;10;0.995235394;0.995235484;0.899838544;1.063191;0.995236063
29.406545;1.0401496;0.740594435;0.0329150356;0.712007933;0.0316449944;1.05561016;0.740593847;0.0329153725;1.04014933;4.11030001;0.182680594;10;0.995237348;0.995237513;0.899868522;1.063191;0.99523808
29.410545;1.04011056;0.740594483;0.0329150551;0.712034707;0.0316461718;1.0555732;0.740593884;0.0329153897;1.04011044;4.1103001;0.182680573;10;0.995239279;0.995239575;0.899929482;1.063191;0.995240117
29.413545;1.04008251;0.740594512;0.0329150553;0.71205396;0.0316470217;1.05554523;0.740593906;0.0329153962;1.04008248;4.11030017;0.182680535;10;0.995240251;0.995240624;0.899975463;1.063191;0.995241151
29.422545;1.03999637;0.740594519;0.0329150357;0.712113118;0.0316496477;1.05546227;0.740593961;0.0329152967;1.03999648;4.11030035;0.182680403;10;0.995246305;0.995246759;0.900112477;1.063191;0.995247291
29.429545;1.03993031;0.740594466;0.0329150108;0.712158508;0.0316517103;1.05539722;0.740594019;0.0329151149;1.03993044;4.11030043;0.182680314;10;0.995249401;0.995249837;0.900219581;1.063191;0.995250399
29.431545;1.03991129;0.740594447;0.032914999;0.712171568;0.031652316;1.05537918;0.74059405;0.0329150597;1.03991142;4.11030045;0.182680275;10;0.995251426;0.995251857;0.900249623;1.063191;0.995252408
29.440545;1.03982615;0.740594337;0.032914949;0.712229933;0.0316550123;1.05529603;0.740594291;0.0329148402;1.03982627;4.11030049;0.182679996;10;0.995255549;0.995255926;0.900385822;1.063191;0.995256315
29.442545;1.03980711;0.740594309;0.0329149364;0.712242966;0.0316555938;1.05527801;0.740594359;0.0329147985;1.03980724;4.11030049;0.182679914;10;0.99525758;0.995257937;0.900415852;1.063191;0.995258266
29.445545;1.03977905;0.740594259;0.0329149134;0.712262163;0.031656427;1.05525098;0.740594461;0.0329147462;1.03977919;4.11030047;0.182679788;10;0.995258629;0.995258962;0.900461879;1.063191;0.995259175
29.451545;1.03972297;0.740594141;0.0329148519;0.712300545;0.0316580475;1.05519593;0.740594638;0.0329147091;1.03972315;4.11030041;0.182679576;10;0.995261732;0.995262061;0.900551877;1.063191;0.995261975
29.453545;1.03970397;0.740594096;0.0329148329;0.71231357;0.0316585985;1.05517792;0.740594684;0.0329147182;1.03970414;4.11030038;0.182679524;10;0.995263767;0.995264103;0.900581867;1.063191;0.995263917
29.460545;1.03963805;0.740593928;0.0329148181;0.712358792;0.031660538;1.05511381;0.740594809;0.0329147869;1.03963806;4.11030024;0.182679416;10;0.995266889;0.995267273;0.900686834;1.063191;0.995266802
29.462545;1.03962008;0.74059388;0.0329148306;0.712371105;0.0316610686;1.05509577;0.740594844;0.032914811;1.03962002;4.11030019;0.182679406;10;0.99526792;0.995268322;0.900716824;1.063191;0.995267787
29.464545;1.0396011;0.740593837;0.0329148462;0.712384092;0.0316616271;1.05507773;0.740594882;0.0329148343;1.03960098;4.11030015;0.182679402;10;0.99526995;0.995270366;0.900746812;1.063191;0.995269776
29.465545;1.03959211;0.740593817;0.0329148542;0.712390238;0.0316618898;1.0550677;0.740594902;0.032914845;1.03959196;4.11030012;0.182679401;10;0.995269964;0.995270386;0.900761804;1.063191;0.995269772
29.469545;1.03955414;0.740593758;0.0329148776;0.712416168;0.0316629917;1.05503161;0.740594987;0.0329148817;1.03955386;4.11030003;0.182679391;10;0.99527202;0.995272444;0.900820763;1.063191;0.995271757
29.477545;1.03948016;0.740593719;0.0329148684;0.712466629;0.031665118;1.05495944;0.740595186;0.0329149531;1.03947974;4.11029983;0.182679308;10;0.995276091;0.995276477;0.900940655;1.063191;0.995275757
29.479545;1.03946217;0.740593728;0.0329148548;0.712478915;0.0316656312;1.05494141;0.740595241;0.0329149672;1.03946173;4.11029978;0.182679272;10;0.995278097;0.995278467;0.900969633;1.063191;0.995277766
29.505545;1.03922248;0.740593968;0.0329145045;0.712643302;0.0316727469;1.0547087;0.740595286;0.0329155049;1.03922196;4.1102992;0.182679437;10;0.995291058;0.995291125;0.901354717;1.063191;0.995291059
29.519545;1.03909358;0.740594171;0.0329143972;0.712731622;0.031676807;1.05458399;0.740594944;0.0329158114;1.0390931;4.11029922;0.18267966;10;0.995297955;0.995298114;0.90155988;1.063191;0.995298234
29.521545;1.03907557;0.740594189;0.0329143908;0.712743952;0.0316773674;1.05456599;0.740594891;0.0329158539;1.03907509;4.11029922;0.182679666;10;0.995298928;0.995299102;0.90158888;1.063191;0.99529923
29.527545;1.03902048;0.740594201;0.0329143872;0.712781661;0.0316791153;1.05451296;0.740594766;0.0329159589;1.03902002;4.11029923;0.182679649;10;0.995301863;0.995302026;0.901675852;1.063191;0.995302161
29.572545;1.03861595;0.740594174;0.032914938;0.713059116;0.0316920446;1.05411898;0.740594164;0.0329153296;1.0386138;4.11030009;0.182680046;10;0.995325198;0.995324912;0.902325927;1.063191;0.995324425
29.579545;1.03855298;0.740594317;0.0329148886;0.713102447;0.0316940586;1.05405804;0.74059408;0.032915246;1.03855077;4.11030024;0.182679971;10;0.99532838;0.995327868;0.902424904;1.063191;0.995327283
29.588545;1.03847287;0.74059448;0.0329149053;0.713157547;0.0316965267;1.05398103;0.740594156;0.0329151808;1.03847072;4.1103004;0.182679833;10;0.995333459;0.995332801;0.902552895;1.063191;0.995332198
29.590545;1.03845584;0.740594518;0.0329149241;0.713169261;0.0316970218;1.05396402;0.740594201;0.032915172;1.03845371;4.11030043;0.182679805;10;0.995333464;0.995332799;0.90258191;1.063191;0.995332181
29.607545;1.03830559;0.740594905;0.0329150671;0.713272685;0.031701206;1.05381795;0.740594711;0.0329149753;1.03830395;4.11030056;0.182679638;10;0.995342513;0.995342187;0.902822179;1.063191;0.995341306
29.609545;1.03828753;0.74059492;0.0329150908;0.713285091;0.0317017108;1.05380094;0.740594792;0.0329149442;1.038286;4.11030056;0.182679623;10;0.99534252;0.995342266;0.902850189;1.063191;0.995341369
29.624545;1.03815603;0.740594523;0.0329152745;0.713375272;0.0317054387;1.0536727;0.74059518;0.0329148379;1.03815552;4.11030043;0.182679712;10;0.995350637;0.995350614;0.90306008;1.063191;0.995349906
29.626545;1.03813798;0.740594431;0.0329152573;0.713387668;0.0317059635;1.05365565;0.740595174;0.0329148245;1.03813759;4.11030039;0.182679737;10;0.995350648;0.995350609;0.90308806;1.063191;0.99534995
29.629545;1.03811193;0.740594305;0.0329152093;0.71340558;0.0317067148;1.05363058;0.740595149;0.0329148028;1.03811168;4.11030031;0.182679775;10;0.995352657;0.995352591;0.903130037;1.063191;0.995351994
29.635545;1.03805991;0.740594116;0.0329150708;0.713441407;0.0317081813;1.05357949;0.740595083;0.0329147714;1.03805982;4.11030012;0.18267984;10;0.995355651;0.995355552;0.903213038;1.063191;0.995355022
29.637545;1.03804192;0.740594073;0.0329150231;0.713453812;0.0317086836;1.05356247;0.740595068;0.0329147736;1.03804186;4.11030006;0.182679855;10;0.995355646;0.995355542;0.903241057;1.063191;0.995355027
29.643545;1.03799002;0.740593987;0.0329148845;0.713489673;0.0317101648;1.05351145;0.740595049;0.0329148497;1.03799001;4.11029988;0.182679902;10;0.995358651;0.99535851;0.903324178;1.063191;0.99535807
29.648545;1.03794715;0.740593954;0.0329147664;0.713519301;0.0317114453;1.05346946;0.740595059;0.0329149676;1.03794711;4.11029978;0.182679941;10;0.995361686;0.995361443;0.903393323;1.063191;0.995361141
29.650545;1.03793021;0.740593948;0.0329147172;0.713530999;0.031711958;1.05345348;0.740595061;0.0329150108;1.03793013;4.11029976;0.182679956;10;0.995361701;0.995361404;0.903421378;1.063191;0.995361181
29.657545;1.03787038;0.740593954;0.0329145562;0.713572185;0.0317137608;1.05339461;0.740595031;0.0329151186;1.03787018;4.11029976;0.182680024;10;0.995365726;0.995365245;0.903517501;1.063191;0.995365358
29.659545;1.03785242;0.740593959;0.0329145204;0.713584524;0.031714302;1.05337765;0.740595016;0.0329151391;1.03785218;4.11029977;0.182680049;10;0.995365724;0.995365201;0.90354451;1.063191;0.99536541
29.666545;1.03779255;0.740593992;0.0329144326;0.713625657;0.0317161434;1.05331981;0.74059498;0.0329151948;1.03779219;4.11029981;0.182680127;10;0.995369682;0.995369068;0.903640443;1.063191;0.995369518
29.668545;1.03777558;0.740594011;0.0329144181;0.713637327;0.0317166816;1.05330286;0.740594975;0.032915215;1.03777519;4.11029983;0.182680137;10;0.995369659;0.995369035;0.903668401;1.063191;0.995369524
29.675545;1.03771571;0.740594095;0.0329144121;0.713678534;0.0317185783;1.053245;0.74059498;0.0329153078;1.03771513;4.11029994;0.182680115;10;0.995373562;0.995372943;0.903763217;1.063191;0.995373491
29.677545;1.03769874;0.740594111;0.0329144206;0.713690204;0.0317191001;1.05322903;0.740594983;0.032915336;1.0376981;4.11029997;0.1826801;10;0.995373538;0.995372926;0.903791152;1.063191;0.995373478
29.684545;1.03763985;0.740594139;0.032914458;0.713730702;0.031720855;1.05317117;0.740594995;0.0329154474;1.03763899;4.11030002;0.182680008;10;0.99537748;0.995376918;0.903885928;1.063191;0.99537742
29.686545;1.03762286;0.74059415;0.0329144685;0.713742376;0.0317213529;1.05315421;0.740595004;0.0329154818;1.03762196;4.11030002;0.182679965;10;0.995377466;0.99537693;0.903912882;1.063191;0.995377393
29.687545;1.03761386;0.740594157;0.0329144726;0.71374856;0.0317216163;1.05314622;0.740595011;0.0329154994;1.03761294;4.11030001;0.182679944;10;0.995378458;0.995377938;0.903926864;1.063191;0.995378378
29.691545;1.03757984;0.740594194;0.0329144793;0.713771921;0.0317226087;1.0531133;0.740595048;0.0329155661;1.03757889;4.11029999;0.182679872;10;0.995380417;0.99537996;0.903980838;1.063191;0.995380315
29.695545;1.03754579;0.740594232;0.0329144801;0.71379527;0.0317236114;1.05308036;0.740595085;0.0329156221;1.03754487;4.11029997;0.182679857;10;0.995381366;0.995380955;0.904034896;1.063191;0.995381263
29.698545;1.03752073;0.740594253;0.0329144857;0.713812433;0.0317243562;1.05305539;0.7405951;0.0329156578;1.03751986;4.11029997;0.182679891;10;0.995383324;0.995382936;0.904074993;1.063191;0.995383236
29.700545;1.03750367;0.740594262;0.0329144903;0.713824106;0.0317248653;1.0530394;0.740595102;0.0329156814;1.03750287;4.11029997;0.182679926;10;0.995383297;0.995382917;0.904102077;1.063191;0.995383222
29.712545;1.0374023;0.740594274;0.0329144771;0.713893568;0.0317280183;1.05294128;0.740595089;0.0329158747;1.03740201;4.11029995;0.182680091;10;0.995389149;0.995388802;0.90426466;1.063191;0.995389216
29.714545;1.03738525;0.740594285;0.0329144848;0.71390527;0.0317285753;1.05292524;0.740595087;0.0329159109;1.03738504;4.11029993;0.182680094;10;0.995389128;0.995388787;0.904290741;1.063191;0.995389214
29.726545;1.03728492;0.740594505;0.0329146503;0.713974057;0.0317318653;1.05282701;0.740595024;0.0329160063;1.03728516;4.11029984;0.18268015;10;0.995395037;0.995394738;0.904452022;1.063191;0.995395182
29.733545;1.03722671;0.740594679;0.0329147459;0.714013952;0.0317337458;1.05277107;0.740595074;0.0329159379;1.03722714;4.11029982;0.182680251;10;0.995397006;0.995396797;0.904545;1.063191;0.99539716
29.738545;1.03718463;0.740594845;0.0329147986;0.714042876;0.0317350745;1.05273017;0.740595127;0.0329158549;1.03718512;4.11029982;0.182680278;10;0.995399965;0.99539986;0.904610883;1.063191;0.995400133
29.747545;1.03711061;0.740595189;0.0329148968;0.714093937;0.0317373599;1.05265832;0.74059516;0.0329157278;1.03711109;4.11029979;0.182680244;10;0.995403015;0.995402982;0.904729565;1.063191;0.99540305
29.750545;1.03708563;0.740595258;0.0329149212;0.714111202;0.0317381534;1.05263434;0.740595167;0.0329157092;1.03708611;4.11029979;0.182680235;10;0.995404052;0.995404031;0.904768457;1.063191;0.995404031
29.753545;1.03706065;0.740595295;0.0329149323;0.714128462;0.0317389628;1.05261034;0.740595175;0.0329157089;1.03706114;4.11029979;0.182680219;10;0.995406091;0.995406085;0.904808347;1.063191;0.995406015
29.755545;1.03704467;0.740595306;0.032914933;0.714139502;0.0317394889;1.05259433;0.740595182;0.0329157205;1.03704516;4.1102998;0.182680201;10;0.99540712;0.995407121;0.904834271;1.063191;0.995406998
29.762545;1.0369877;0.740595302;0.0329149043;0.714178782;0.0317413767;1.05253832;0.740595218;0.0329157941;1.03698831;4.11029982;0.1826801;10;0.99540922;0.995409216;0.904926016;1.063191;0.995408874
29.765545;1.0369627;0.74059528;0.0329148943;0.714196002;0.0317421972;1.05251431;0.740595238;0.0329158129;1.03696337;4.11029984;0.182680051;10;0.995411247;0.995411229;0.904964925;1.063191;0.995410787
29.771545;1.03691363;0.740595201;0.0329149163;0.714229765;0.0317437737;1.05246629;0.740595281;0.0329157697;1.03691449;4.11029989;0.182679969;10;0.995413262;0.995413212;0.905042797;1.063191;0.995412573
29.772545;1.03690562;0.740595184;0.0329149253;0.714235277;0.0317440292;1.05245928;0.740595288;0.0329157515;1.0369065;4.1102999;0.182679959;10;0.99541326;0.995413206;0.905055784;1.063191;0.995412536
29.775545;1.03688056;0.740595128;0.0329149585;0.714252505;0.0317448276;1.05243527;0.740595308;0.0329156847;1.03688155;4.11029995;0.182679939;10;0.995415248;0.995415182;0.905094756;1.063191;0.995414435
29.782545;1.03682346;0.740594996;0.0329150323;0.714291788;0.0317466519;1.05237928;0.740595303;0.0329154885;1.03682463;4.11030007;0.182679908;10;0.995417195;0.995417112;0.905185767;1.063191;0.995416278
29.791545;1.03675044;0.740594922;0.0329150623;0.714342059;0.0317488929;1.05230939;0.740595125;0.0329151999;1.03675162;4.11030018;0.18267989;10;0.995421082;0.995421049;0.905301826;1.063191;0.995420196
29.795545;1.03671848;0.740594909;0.0329150564;0.714364078;0.0317498222;1.05227744;0.740595008;0.0329150957;1.03671961;4.1103002;0.18267992;10;0.99542301;0.995423062;0.905353793;1.063191;0.995422209
29.800545;1.03667856;0.740594892;0.0329150565;0.714391565;0.0317509817;1.05223848;0.740594865;0.0329150129;1.03667961;4.11030018;0.182679988;10;0.995423924;0.995424136;0.905417714;1.063191;0.995423275
29.808545;1.03661471;0.740594865;0.0329150847;0.714435494;0.0317528442;1.05217647;0.740594723;0.0329149555;1.0366156;4.11030001;0.18268002;10;0.995427853;0.995428272;0.905520621;1.063191;0.995427402
29.813545;1.03657478;0.740594841;0.0329151341;0.714462977;0.0317539856;1.05213743;0.740594713;0.032914966;1.03657557;4.11029984;0.182679956;10;0.995428874;0.995429316;0.905583568;1.063191;0.995428446
29.816545;1.03655081;0.740594821;0.0329151832;0.714479482;0.0317546686;1.0521134;0.740594738;0.032914979;1.03655156;4.11029972;0.182679913;10;0.9954309;0.995431326;0.905622527;1.063191;0.995430459
29.821545;1.03651083;0.74059477;0.0329153025;0.714507006;0.0317558051;1.05207537;0.740594819;0.0329150076;1.03651155;4.11029955;0.18267988;10;0.995432946;0.995433317;0.905685478;1.063191;0.995432482
29.834545;1.03640684;0.740594624;0.0329156898;0.71457873;0.0317586864;1.05197411;0.74059503;0.0329151777;1.03640746;4.11029945;0.182679995;10;0.99543715;0.995437191;0.905850523;1.063191;0.995436595
29.842545;1.03634374;0.740594609;0.0329157923;0.714622323;0.0317604676;1.05191301;0.740595116;0.0329153755;1.03634425;4.1102996;0.182679978;10;0.995440308;0.995440111;0.905951638;1.063191;0.995439676
29.845545;1.03632072;0.740594607;0.032915815;0.714638254;0.031761138;1.05189001;0.74059515;0.0329154301;1.03632115;4.11029968;0.182679935;10;0.995442369;0.995442101;0.905988676;1.063191;0.995441708
29.850545;1.03628071;0.740594593;0.0329158246;0.714665958;0.0317623395;1.05185203;0.740595196;0.0329154699;1.03628099;4.11029983;0.182679846;10;0.995443455;0.995443103;0.906051705;1.063191;0.995442768
29.851545;1.03627272;0.740594588;0.0329158228;0.714671497;0.0317625858;1.05184404;0.740595199;0.0329154734;1.03627296;4.11029986;0.182679828;10;0.995444468;0.995444106;0.906063703;1.063191;0.995443782
29.853545;1.03625773;0.740594574;0.0329158161;0.714681883;0.0317630532;1.05182905;0.7405952;0.0329154783;1.03625791;4.11029993;0.182679797;10;0.995445485;0.995445117;0.906088691;1.063191;0.995444812
29.861545;1.03619487;0.740594504;0.0329157568;0.71472545;0.0317650762;1.05176811;0.740595119;0.0329154596;1.03619477;4.11030012;0.182679697;10;0.995447447;0.995447157;0.906188537;1.063191;0.99544697
29.864545;1.03617195;0.740594484;0.0329157241;0.714741335;0.0317658277;1.05174512;0.740595053;0.0329154307;1.03617174;4.11030017;0.182679676;10;0.995449401;0.995449159;0.906226445;1.063191;0.995449034
29.872545;1.03611008;0.740594471;0.0329155869;0.714784127;0.0317678734;1.05168508;0.740594799;0.0329153953;1.03610975;4.11030025;0.182679683;10;0.995451327;0.995451112;0.90632524;1.063191;0.995451177
29.873545;1.03610208;0.740594474;0.0329155674;0.714789648;0.0317681422;1.05167707;0.740594764;0.0329154029;1.03610177;4.11030026;0.182679689;10;0.995452328;0.995452101;0.906337227;1.063191;0.995452193
29.875545;1.03608609;0.74059448;0.0329155286;0.714800693;0.0317686835;1.05166204;0.740594695;0.0329154259;1.0360858;4.11030026;0.182679705;10;0.995453338;0.99545308;0.906362212;1.063191;0.995453222
29.876545;1.03607809;0.740594484;0.0329155094;0.714806215;0.0317689557;1.05165503;0.740594661;0.0329154403;1.03607782;4.11030026;0.182679714;10;0.995453346;0.99545307;0.906374211;1.063191;0.995453235
29.886545;1.03600109;0.740594502;0.0329153488;0.714859311;0.0317716189;1.05157991;0.740594334;0.032915613;1.03600107;4.11030027;0.182679802;10;0.995456393;0.995456019;0.906497387;1.063191;0.995456257
29.889545;1.0359781;0.740594494;0.032915319;0.714875145;0.031772411;1.05155692;0.74059425;0.0329156556;1.03597814;4.11030026;0.182679838;10;0.995458364;0.995458031;0.906534487;1.063191;0.995458225
29.906545;1.0358484;0.740594492;0.032915045;0.714964779;0.0317766928;1.05143107;0.740594095;0.0329156529;1.03584831;4.11030008;0.182679811;10;0.995463047;0.995463153;0.906743227;1.063191;0.995462975
29.909545;1.03582549;0.74059452;0.0329150135;0.714980642;0.0317774086;1.05140908;0.740594121;0.0329156359;1.03582532;4.11030006;0.182679726;10;0.995465036;0.995465134;0.906779329;1.063191;0.995464986
29.918545;1.03575671;0.740594571;0.0329150083;0.71502815;0.031779516;1.05134207;0.740594198;0.0329155848;1.03575625;4.11030005;0.182679471;10;0.995468064;0.995468001;0.906888516;1.063191;0.995468101
29.922545;1.03572676;0.740594566;0.0329150194;0.715048817;0.0317804354;1.05131307;0.74059423;0.0329155364;1.0357262;4.11030008;0.182679387;10;0.995469061;0.995468943;0.906937525;1.063191;0.995469169
29.925545;1.03570378;0.740594537;0.0329150195;0.715064688;0.0317811497;1.05129107;0.740594247;0.0329154946;1.03570317;4.11030012;0.182679351;10;0.995470057;0.995469918;0.906973492;1.063191;0.995470222
29.938545;1.03560683;0.740594293;0.0329149022;0.715131829;0.0317840969;1.05119499;0.740594166;0.0329152519;1.0356062;4.11030041;0.18267947;10;0.995474149;0.995473843;0.907128978;1.063191;0.995474411
29.978545;1.03530919;0.740594627;0.0329154892;0.7153372;0.0317932719;1.05090699;0.740594346;0.0329150398;1.03530906;4.1103002;0.182679895;10;0.995487985;0.995487562;0.907601489;1.063191;0.995488612
29.981545;1.03528614;0.740594714;0.0329155072;0.715353071;0.031794019;1.05088603;0.74059446;0.0329151313;1.035286;4.11030015;0.182679834;10;0.995487951;0.995487606;0.907636552;1.063191;0.995488605
29.991545;1.03521309;0.740594837;0.032915547;0.715403298;0.031796282;1.05081411;0.740594685;0.0329153627;1.03521277;4.11029995;0.18267967;10;0.995491907;0.995491775;0.907752876;1.063191;0.995492532
29.997545;1.03517007;0.740594774;0.0329155548;0.715432832;0.0317975465;1.05077209;0.740594727;0.0329154167;1.03516969;4.11029983;0.182679615;10;0.995493924;0.995493877;0.907823109;1.063191;0.995494449
30.000545;1.03514805;0.74059472;0.0329155452;0.715447933;0.0317981866;1.05075108;0.740594737;0.0329154331;1.0351477;4.11029981;0.182679604;10;0.995493932;0.995493907;0.907857207;1.063191;0.995494404
30.013545;1.03505394;0.740594478;0.0329153929;0.715512634;0.0318010197;1.05065902;0.740594644;0.0329154926;1.03505401;4.11029996;0.182679753;10;0.995498938;0.995498994;0.908007296;1.063191;0.995499225
30.016545;1.03503192;0.740594432;0.0329153546;0.71552784;0.0318017009;1.05063802;0.740594627;0.0329154928;1.03503208;4.1103;0.182679814;10;0.995498946;0.995499023;0.908041272;1.063191;0.995499201
30.023545;1.03498191;0.740594345;0.0329152908;0.715562478;0.0318032319;1.05059003;0.740594626;0.0329154634;1.03498216;4.11030007;0.182679954;10;0.995501963;0.995502085;0.908122195;1.063191;0.995502163
30.026545;1.03495992;0.740594322;0.0329152784;0.715577726;0.0318038937;1.05056905;0.740594635;0.0329154457;1.03496016;4.1103001;0.182679998;10;0.995501972;0.995502102;0.908156165;1.063191;0.995502146
30.031545;1.03492494;0.740594304;0.0329152769;0.715601973;0.0318049309;1.05053409;0.740594654;0.0329154178;1.03492516;4.11030013;0.182680047;10;0.995503982;0.995504124;0.908213137;1.063191;0.995504118
30.036545;1.03488895;0.740594306;0.0329152951;0.715626903;0.0318059821;1.05049912;0.740594666;0.0329153958;1.03488915;4.11030014;0.182680068;10;0.995504976;0.995505138;0.908269126;1.063191;0.995505086
30.041545;1.03485295;0.740594325;0.0329153162;0.715651839;0.0318070174;1.05046514;0.740594662;0.032915376;1.03485315;4.11030015;0.182680068;10;0.995506959;0.995507142;0.908326107;1.063191;0.995507058
30.046545;1.03481795;0.740594357;0.032915335;0.715676087;0.0318080195;1.05043014;0.740594645;0.0329153539;1.03481815;4.11030014;0.182680055;10;0.995507944;0.995508142;0.908382076;1.063191;0.995508045
30.053545;1.03476898;0.740594416;0.0329153489;0.715710029;0.0318094334;1.05038211;0.740594611;0.0329153208;1.03476913;4.11030013;0.182680024;10;0.995510936;0.995511127;0.908461032;1.063191;0.995511038
30.063545;1.03469801;0.740594499;0.0329153389;0.715759194;0.0318115342;1.05031404;0.740594588;0.0329152881;1.03469807;4.1103001;0.182679985;10;0.995512946;0.995513091;0.908573002;1.063191;0.995513029
30.067545;1.03467001;0.740594522;0.0329153332;0.715778573;0.0318123801;1.05028703;0.740594587;0.0329152798;1.03467004;4.11030009;0.182679983;10;0.995514954;0.995515076;0.908617;1.063191;0.995515024
30.077545;1.03460001;0.740594561;0.0329153203;0.715827002;0.0318145211;1.050219;0.740594587;0.0329152802;1.03460001;4.11030005;0.182679992;10;0.995516974;0.995517039;0.908728001;1.063191;0.995517014
30.094545;1.034483;0.740594592;0.0329153151;0.715907944;0.03181813;1.050105;0.740594595;0.0329153084;1.034483;4.11030001;0.182679999;10;0.995521996;0.995522005;0.908916001;1.063191;0.995522002
30.095545;1.034476;0.740594593;0.0329153151;0.715912788;0.0318183455;1.050098;0.740594595;0.0329153098;1.034476;4.1103;0.182679999;10;0.995522997;0.995523004;0.908926001;1.063191;0.995523001
30.100545;1.034441;0.740594595;0.0329153153;0.715937008;0.0318194226;1.050065;0.740594595;0.0329153153;1.034441;4.1103;0.18268;10;0.995524;0.995524;0.908981;1.063191;0.995524
30.108545;1.034387;0.740594595;0.0329153153;0.715974383;0.0318210837;1.050011;0.740594595;0.0329153153;1.034387;4.1103;0.18268;10;0.995526;0.995526;0.909068;1.063191;0.995526
30.113545;1.034353;0.740594595;0.0329153153;0.715997918;0.0318221297;1.049978;0.740594595;0.0329153153;1.034353;4.1103;0.18268;10;0.995528;0.995528;0.909123;1.063191;0.995528
30.116545;1.034332;0.740594595;0.0329153153;0.716012455;0.0318227758;1.049958;0.740594595;0.0329153153;1.034332;4.1103;0.18268;10;0.995528;0.995528;0.909155;1.063191;0.995528
30.128545;1.034251;0.740594595;0.0329153153;0.716068531;0.0318252681;1.049879;0.740594595;0.0329153153;1.034251;4.1103;0.18268;10;0.995532;0.995532;0.909284;1.063191;0.995532
30.139545;1.034177;0.740594595;0.0329153153;0.716119769;0.0318275453;1.049808;0.740594595;0.0329153153;1.034177;4.1103;0.18268;10;0.995534;0.995534;0.909402;1.063191;0.995534
30.143545;1.03415;0.740594595;0.0329153153;0.716138466;0.0318283763;1.049781;0.740594595;0.0329153153;1.03415;4.1103;0.18268;10;0.995536;0.995536;0.909445;1.063191;0.995536
30.146545;1.03413;0.740594595;0.0329153153;0.716152316;0.0318289918;1.049762;0.740594595;0.0329153153;1.03413;4.1103;0.18268;10;0.995536;0.995536;0.909477;1.063191;0.995536
30.154545;1.034076;0.740594595;0.0329153153;0.716189714;0.031830654;1.04971;0.740594595;0.0329153153;1.034076;4.1103;0.18268;10;0.995538;0.995538;0.909562;1.063191;0.995538
30.158545;1.03405;0.740594595;0.0329153153;0.716207722;0.0318314543;1.049684;0.740594595;0.0329153153;1.03405;4.1103;0.18268;10;0.995539;0.995539;0.909604;1.063191;0.995539
30.165545;1.034003;0.740594595;0.0329153153;0.716240276;0.0318329012;1.049639;0.740594595;0.0329153153;1.034003;4.1103;0.18268;10;0.995541;0.995541;0.909678;1.063191;0.995541
30.174545;1.033944;0.740594595;0.0329153153;0.716281147;0.0318347177;1.049582;0.740594595;0.0329153153;1.033944;4.1103;0.18268;10;0.995543;0.995543;0.909772;1.063191;0.995543
30.175545;1.033938;0.740594595;0.0329153153;0.716285304;0.0318349024;1.049575;0.740594595;0.0329153153;1.033938;4.1103;0.18268;10;0.995544;0.995544;0.909782;1.063191;0.995544
30.187545;1.033859;0.740594595;0.0329153153;0.716340037;0.031837335;1.049499;0.740594595;0.0329153153;1.033859;4.1103;0.18268;10;0.995547;0.995547;0.909907;1.063191;0.995547
30.190545;1.033839;0.740594595;0.0329153153;0.716353895;0.0318379509;1.04948;0.740594595;0.0329153153;1.033839;4.1103;0.18268;10;0.995547;0.995547;0.909938;1.063191;0.995547
30.199545;1.033781;0.740594595;0.0329153153;0.716394086;0.0318397372;1.049423;0.740594595;0.0329153153;1.033781;4.1103;0.18268;10;0.99555;0.99555;0.910031;1.063191;0.99555
30.206545;1.033736;0.740594595;0.0329153153;0.716425272;0.0318411232;1.049379;0.740594595;0.0329153153;1.033736;4.1103;0.18268;10;0.995551;0.995551;0.910103;1.063191;0.995551
30.215545;1.033678;0.740594595;0.0329153153;0.71646547;0.0318429098;1.049323;0.740594595;0.0329153153;1.033678;4.1103;0.18268;10;0.995554;0.995554;0.910195;1.063191;0.995554
30.226545;1.033607;0.740594595;0.0329153153;0.716514686;0.0318450971;1.049255;0.740594595;0.0329153153;1.033607;4.1103;0.18268;10;0.995556;0.995556;0.910307;1.063191;0.995556
30.231545;1.033576;0.740594595;0.0329153153;0.716536176;0.0318460523;1.049224;0.740594595;0.0329153153;1.033576;4.1103;0.18268;10;0.995557;0.995557;0.910357;1.063191;0.995557
30.236545;1.033544;0.740594595;0.0329153153;0.716558361;0.0318470383;1.049193;0.740594595;0.0329153153;1.033544;4.1103;0.18268;10;0.995558;0.995558;0.910408;1.063191;0.995558
30.245545;1.033487;0.740594595;0.0329153153;0.716597881;0.0318487947;1.049138;0.740594595;0.0329153153;1.033487;4.1103;0.18268;10;0.995561;0.995561;0.910498;1.063191;0.995561
30.258545;1.033406;0.740594595;0.0329153153;0.716654049;0.0318512911;1.049059;0.740594595;0.0329153153;1.033406;4.1103;0.18268;10;0.995564;0.995564;0.910628;1.063191;0.995564
30.262545;1.033381;0.740594595;0.0329153153;0.716671387;0.0318520616;1.049034;0.740594595;0.0329153153;1.033381;4.1103;0.18268;10;0.995564;0.995564;0.910667;1.063191;0.995564
30.267545;1.03335;0.740594595;0.0329153153;0.716692887;0.0318530172;1.049004;0.740594595;0.0329153153;1.03335;4.1103;0.18268;10;0.995566;0.995566;0.910717;1.063191;0.995566
30.274545;1.033306;0.740594595;0.0329153153;0.716723405;0.0318543735;1.048962;0.740594595;0.0329153153;1.033306;4.1103;0.18268;10;0.995567;0.995567;0.910786;1.063191;0.995567
30.275545;1.0333;0.740594595;0.0329153153;0.716727567;0.0318545585;1.048956;0.740594595;0.0329153153;1.0333;4.1103;0.18268;10;0.995567;0.995567;0.910795;1.063191;0.995567
30.284545;1.033244;0.740594595;0.0329153153;0.716766412;0.031856285;1.048902;0.740594595;0.0329153153;1.033244;4.1103;0.18268;10;0.995569;0.995569;0.910883;1.063191;0.995569
30.285545;1.033238;0.740594595;0.0329153153;0.716770574;0.03185647;1.048896;0.740594595;0.0329153153;1.033238;4.1103;0.18268;10;0.995569;0.995569;0.910893;1.063191;0.995569
30.290545;1.033208;0.740594595;0.0329153153;0.716791386;0.0318573949;1.048866;0.740594595;0.0329153153;1.033208;4.1103;0.18268;10;0.995571;0.995571;0.910942;1.063191;0.995571
30.299545;1.033153;0.740594595;0.0329153153;0.716829545;0.0318590909;1.048813;0.740594595;0.0329153153;1.033153;4.1103;0.18268;10;0.995572;0.995572;0.911029;1.063191;0.995572
30.304545;1.033122;0.740594595;0.0329153153;0.716851054;0.0318600468;1.048783;0.740594595;0.0329153153;1.033122;4.1103;0.18268;10;0.995574;0.995574;0.911077;1.063191;0.995574
30.328545;1.032978;0.740594595;0.0329153153;0.716950985;0.0318644882;1.048643;0.740594595;0.0329153153;1.032978;4.1103;0.18268;10;0.995578;0.995578;0.911307;1.063191;0.995578
30.333545;1.032948;0.740594595;0.0329153153;0.716971807;0.0318654137;1.048614;0.740594595;0.0329153153;1.032948;4.1103;0.18268;10;0.995579;0.995579;0.911354;1.063191;0.995579
30.338545;1.032918;0.740594595;0.0329153153;0.716992631;0.0318663392;1.048585;0.740594595;0.0329153153;1.032918;4.1103;0.18268;10;0.995581;0.995581;0.911402;1.063191;0.995581
30.342545;1.032894;0.740594595;0.0329153153;0.717009291;0.0318670796;1.048562;0.740594595;0.0329153153;1.032894;4.1103;0.18268;10;0.995581;0.995581;0.911439;1.063191;0.995581
30.348545;1.032859;0.740594595;0.0329153153;0.717033588;0.0318681595;1.048528;0.740594595;0.0329153153;1.032859;4.1103;0.18268;10;0.995582;0.995582;0.911496;1.063191;0.995582
30.353545;1.03283;0.740594595;0.0329153153;0.717053721;0.0318690543;1.048499;0.740594595;0.0329153153;1.03283;4.1103;0.18268;10;0.995583;0.995583;0.911542;1.063191;0.995583
30.358545;1.0328;0.740594595;0.0329153153;0.717074549;0.03186998;1.048471;0.740594595;0.0329153153;1.0328;4.1103;0.18268;10;0.995584;0.995584;0.911589;1.063191;0.995584
30.364545;1.032765;0.740594595;0.0329153153;0.717098851;0.03187106;1.048437;0.740594595;0.0329153153;1.032765;4.1103;0.18268;10;0.995586;0.995586;0.911645;1.063191;0.995586
30.368545;1.032742;0.740594595;0.0329153153;0.717114821;0.0318717698;1.048414;0.740594595;0.0329153153;1.032742;4.1103;0.18268;10;0.995586;0.995586;0.911682;1.063191;0.995586
30.374545;1.032707;0.740594595;0.0329153153;0.717139125;0.03187285;1.04838;0.740594595;0.0329153153;1.032707;4.1103;0.18268;10;0.995588;0.995588;0.911737;1.063191;0.995588
30.379545;1.032678;0.740594595;0.0329153153;0.717159264;0.0318737451;1.048352;0.740594595;0.0329153153;1.032678;4.1103;0.18268;10;0.995588;0.995588;0.911783;1.063191;0.995588
30.385545;1.032643;0.740594595;0.0329153153;0.717183571;0.0318748254;1.048318;0.740594595;0.0329153153;1.032643;4.1103;0.18268;10;0.99559;0.99559;0.911838;1.063191;0.99559
30.390545;1.032615;0.740594595;0.0329153153;0.717203018;0.0318756897;1.04829;0.740594595;0.0329153153;1.032615;4.1103;0.18268;10;0.995591;0.995591;0.911884;1.063191;0.995591
30.395545;1.032586;0.740594595;0.0329153153;0.717223161;0.0318765849;1.048263;0.740594595;0.0329153153;1.032586;4.1103;0.18268;10;0.995591;0.995591;0.911929;1.063191;0.995591
30.400545;1.032557;0.740594595;0.0329153153;0.717243304;0.0318774802;1.048235;0.740594595;0.0329153153;1.032557;4.1103;0.18268;10;0.995592;0.995592;0.911974;1.063191;0.995592
