time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
30.406545;1.032523;0.740594595;0.0329153153;0.717266922;0.0318785299;1.048202;0.740594595;0.0329153153;1.032523;4.1103;0.18268;10;0.995593;0.995593;0.912029;1.063191;0.995593
30.412545;1.032489;0.740594595;0.0329153153;0.717290542;0.0318795797;1.048169;0.740594595;0.0329153153;1.032489;4.1103;0.18268;10;0.995595;0.995595;0.912083;1.063191;0.995595
30.421545;1.032439;0.740594595;0.0329153153;0.71732528;0.0318811235;1.048119;0.740594595;0.0329153153;1.032439;4.1103;0.18268;10;0.995596;0.995596;0.912163;1.063191;0.995596
30.429545;1.032394;0.740594595;0.0329153153;0.717356547;0.0318825132;1.048076;0.740594595;0.0329153153;1.032394;4.1103;0.18268;10;0.995598;0.995598;0.912234;1.063191;0.995598
30.452545;1.032266;0.740594595;0.0329153153;0.717445498;0.0318864666;1.047952;0.740594595;0.0329153153;1.032266;4.1103;0.18268;10;0.995601;0.995601;0.912437;1.063191;0.995601
30.458545;1.032233;0.740594595;0.0329153153;0.717468435;0.031887486;1.04792;0.740594595;0.0329153153;1.032233;4.1103;0.18268;10;0.995602;0.995602;0.912489;1.063191;0.995602
30.464545;1.0322;0.740594595;0.0329153153;0.717491372;0.0318885054;1.047888;0.740594595;0.0329153153;1.0322;4.1103;0.18268;10;0.995603;0.995603;0.912541;1.063191;0.995603
30.465545;1.032195;0.740594595;0.0329153153;0.717494848;0.0318886599;1.047883;0.740594595;0.0329153153;1.032195;4.1103;0.18268;10;0.995604;0.995604;0.91255;1.063191;0.995604
30.470545;1.032168;0.740594595;0.0329153153;0.717513617;0.0318894941;1.047857;0.740594595;0.0329153153;1.032168;4.1103;0.18268;10;0.995604;0.995604;0.912593;1.063191;0.995604
30.476545;1.032135;0.740594595;0.0329153153;0.717536557;0.0318905137;1.047825;0.740594595;0.0329153153;1.032135;4.1103;0.18268;10;0.995605;0.995605;0.912645;1.063191;0.995605
30.483545;1.032098;0.740594595;0.0329153153;0.717562281;0.0318916569;1.047788;0.740594595;0.0329153153;1.032098;4.1103;0.18268;10;0.995606;0.995606;0.912705;1.063191;0.995606
30.489545;1.032065;0.740594595;0.0329153153;0.717585224;0.0318926766;1.047757;0.740594595;0.0329153153;1.032065;4.1103;0.18268;10;0.995607;0.995607;0.912756;1.063191;0.995607
30.490545;1.03206;0.740594595;0.0329153153;0.717588701;0.0318928311;1.047752;0.740594595;0.0329153153;1.03206;4.1103;0.18268;10;0.995608;0.995608;0.912764;1.063191;0.995608
30.495545;1.032033;0.740594595;0.0329153153;0.717607474;0.0318936655;1.047726;0.740594595;0.0329153153;1.032033;4.1103;0.18268;10;0.995608;0.995608;0.912807;1.063191;0.995608
30.502545;1.031996;0.740594595;0.0329153153;0.717633203;0.031894809;1.04769;0.740594595;0.0329153153;1.031996;4.1103;0.18268;10;0.995609;0.995609;0.912866;1.063191;0.995609
30.508545;1.031964;0.740594595;0.0329153153;0.717655456;0.031895798;1.047659;0.740594595;0.0329153153;1.031964;4.1103;0.18268;10;0.99561;0.99561;0.912916;1.063191;0.99561
30.514545;1.031932;0.740594595;0.0329153153;0.71767771;0.0318967871;1.047628;0.740594595;0.0329153153;1.031932;4.1103;0.18268;10;0.995611;0.995611;0.912967;1.063191;0.995611
30.515545;1.031927;0.740594595;0.0329153153;0.717681187;0.0318969417;1.047623;0.740594595;0.0329153153;1.031927;4.1103;0.18268;10;0.995611;0.995611;0.912975;1.063191;0.995611
30.526545;1.031869;0.740594595;0.0329153153;0.717721527;0.0318987345;1.047567;0.740594595;0.0329153153;1.031869;4.1103;0.18268;10;0.995613;0.995613;0.913067;1.063191;0.995613
30.530545;1.031849;0.740594595;0.0329153153;0.717735439;0.0318993528;1.047547;0.740594595;0.0329153153;1.031849;4.1103;0.18268;10;0.995614;0.995614;0.9131;1.063191;0.995614
30.536545;1.031817;0.740594595;0.0329153153;0.717757698;0.0319003421;1.047516;0.740594595;0.0329153153;1.031817;4.1103;0.18268;10;0.995614;0.995614;0.913149;1.063191;0.995614
30.550545;1.031745;0.740594595;0.0329153153;0.717807786;0.0319025683;1.047446;0.740594595;0.0329153153;1.031745;4.1103;0.18268;10;0.995616;0.995616;0.913264;1.063191;0.995616
30.557545;1.031709;0.740594595;0.0329153153;0.717832833;0.0319036815;1.047411;0.740594595;0.0329153153;1.031709;4.1103;0.18268;10;0.995617;0.995617;0.913321;1.063191;0.995617
30.564545;1.031674;0.740594595;0.0329153153;0.717857186;0.0319047638;1.047377;0.740594595;0.0329153153;1.031674;4.1103;0.18268;10;0.995618;0.995618;0.913377;1.063191;0.995618
30.565545;1.031669;0.740594595;0.0329153153;0.717860665;0.0319049185;1.047372;0.740594595;0.0329153153;1.031669;4.1103;0.18268;10;0.995619;0.995619;0.913385;1.063191;0.995619
30.571545;1.031638;0.740594595;0.0329153153;0.717882236;0.0319058772;1.047342;0.740594595;0.0329153153;1.031638;4.1103;0.18268;10;0.995619;0.995619;0.913434;1.063191;0.995619
30.579545;1.031598;0.740594595;0.0329153153;0.717910072;0.0319071143;1.047303;0.740594595;0.0329153153;1.031598;4.1103;0.18268;10;0.99562;0.99562;0.913498;1.063191;0.99562
30.580545;1.031593;0.740594595;0.0329153153;0.717913552;0.031907269;1.047298;0.740594595;0.0329153153;1.031593;4.1103;0.18268;10;0.995621;0.995621;0.913506;1.063191;0.995621
30.586545;1.031563;0.740594595;0.0329153153;0.71793443;0.0319081969;1.047269;0.740594595;0.0329153153;1.031563;4.1103;0.18268;10;0.995621;0.995621;0.913553;1.063191;0.995621
30.595545;1.031518;0.740594595;0.0329153153;0.71796575;0.0319095889;1.047225;0.740594595;0.0329153153;1.031518;4.1103;0.18268;10;0.995623;0.995623;0.913625;1.063191;0.995623
30.604545;1.031473;0.740594595;0.0329153153;0.717997073;0.031910981;1.047182;0.740594595;0.0329153153;1.031473;4.1103;0.18268;10;0.995624;0.995624;0.913695;1.063191;0.995624
30.610545;1.031444;0.740594595;0.0329153153;0.71801726;0.0319118782;1.047154;0.740594595;0.0329153153;1.031444;4.1103;0.18268;10;0.995624;0.995624;0.913742;1.063191;0.995624
30.618545;1.031405;0.740594595;0.0329153153;0.71804441;0.0319130849;1.047116;0.740594595;0.0329153153;1.031405;4.1103;0.18268;10;0.995625;0.995625;0.913804;1.063191;0.995625
30.626545;1.031366;0.740594595;0.0329153153;0.718071562;0.0319142916;1.047078;0.740594595;0.0329153153;1.031366;4.1103;0.18268;10;0.995626;0.995626;0.913866;1.063191;0.995626
30.630545;1.031346;0.740594595;0.0329153153;0.718085487;0.0319149105;1.047059;0.740594595;0.0329153153;1.031346;4.1103;0.18268;10;0.995627;0.995627;0.913897;1.063191;0.995627
30.635545;1.031322;0.740594595;0.0329153153;0.718102198;0.0319156532;1.047035;0.740594595;0.0329153153;1.031322;4.1103;0.18268;10;0.995628;0.995628;0.913935;1.063191;0.995628
30.650545;1.03125;0.740594595;0.0329153153;0.718152334;0.0319178815;1.046966;0.740594595;0.0329153153;1.03125;4.1103;0.18268;10;0.995629;0.995629;0.914049;1.063191;0.995629
30.660545;1.031203;0.740594595;0.0329153153;0.718185066;0.0319193363;1.04692;0.740594595;0.0329153153;1.031203;4.1103;0.18268;10;0.99563;0.99563;0.914125;1.063191;0.99563
30.688545;1.031072;0.740594595;0.0329153153;0.718276313;0.0319233917;1.046792;0.740594595;0.0329153153;1.031072;4.1103;0.18268;10;0.995633;0.995633;0.914333;1.063191;0.995633
30.697545;1.031031;0.740594595;0.0329153153;0.718304876;0.0319246612;1.046752;0.740594595;0.0329153153;1.031031;4.1103;0.18268;10;0.995634;0.995634;0.914399;1.063191;0.995634
30.707545;1.030985;0.740594595;0.0329153153;0.718336925;0.0319260856;1.046708;0.740594595;0.0329153153;1.030985;4.1103;0.18268;10;0.995635;0.995635;0.914471;1.063191;0.995635
30.713545;1.030958;0.740594595;0.0329153153;0.718355738;0.0319269217;1.046681;0.740594595;0.0329153153;1.030958;4.1103;0.18268;10;0.995636;0.995636;0.914515;1.063191;0.995636
30.715545;1.030948;0.740594595;0.0329153153;0.718362706;0.0319272314;1.046672;0.740594595;0.0329153153;1.030948;4.1103;0.18268;10;0.995636;0.995636;0.914529;1.063191;0.995636
30.723545;1.030912;0.740594595;0.0329153153;0.718387791;0.0319283463;1.046637;0.740594595;0.0329153153;1.030912;4.1103;0.18268;10;0.995637;0.995637;0.914586;1.063191;0.995637
30.727545;1.030894;0.740594595;0.0329153153;0.718400335;0.0319289038;1.04662;0.740594595;0.0329153153;1.030894;4.1103;0.18268;10;0.995637;0.995637;0.914615;1.063191;0.995637
30.738545;1.030845;0.740594595;0.0329153153;0.718434483;0.0319304215;1.046572;0.740594595;0.0329153153;1.030845;4.1103;0.18268;10;0.995638;0.995638;0.914693;1.063191;0.995638
30.757545;1.030761;0.740594595;0.0329153153;0.71849303;0.0319330236;1.046491;0.740594595;0.0329153153;1.030761;4.1103;0.18268;10;0.99564;0.99564;0.914826;1.063191;0.99564
30.771545;1.0307;0.740594595;0.0329153153;0.718535553;0.0319349135;1.046432;0.740594595;0.0329153153;1.0307;4.1103;0.18268;10;0.995641;0.995641;0.914923;1.063191;0.995641
30.780545;1.030662;0.740594595;0.0329153153;0.718562045;0.0319360909;1.046394;0.740594595;0.0329153153;1.030662;4.1103;0.18268;10;0.995642;0.995642;0.914985;1.063191;0.995642
30.790545;1.030619;0.740594595;0.0329153153;0.718592025;0.0319374233;1.046352;0.740594595;0.0329153153;1.030619;4.1103;0.18268;10;0.995643;0.995643;0.915053;1.063191;0.995643
30.795545;1.030598;0.740594595;0.0329153153;0.718606668;0.0319380741;1.046332;0.740594595;0.0329153153;1.030598;4.1103;0.18268;10;0.995643;0.995643;0.915086;1.063191;0.995643
30.808545;1.030543;0.740594595;0.0329153153;0.71864502;0.0319397787;1.046279;0.740594595;0.0329153153;1.030543;4.1103;0.18268;10;0.995644;0.995644;0.915174;1.063191;0.995644
30.821545;1.030488;0.740594595;0.0329153153;0.718683376;0.0319414834;1.046226;0.740594595;0.0329153153;1.030488;4.1103;0.18268;10;0.995645;0.995645;0.91526;1.063191;0.995645
30.834545;1.030435;0.740594595;0.0329153153;0.718720341;0.0319431263;1.046174;0.740594595;0.0329153153;1.030435;4.1103;0.18268;10;0.995646;0.995646;0.915345;1.063191;0.995646
30.835545;1.030431;0.740594595;0.0329153153;0.718723131;0.0319432503;1.04617;0.740594595;0.0329153153;1.030431;4.1103;0.18268;10;0.995647;0.995647;0.915352;1.063191;0.995647
30.848545;1.030378;0.740594595;0.0329153153;0.7187601;0.0319448933;1.046118;0.740594595;0.0329153153;1.030378;4.1103;0.18268;10;0.995647;0.995647;0.915436;1.063191;0.995647
30.851545;1.030366;0.740594595;0.0329153153;0.718768471;0.0319452654;1.046106;0.740594595;0.0329153153;1.030366;4.1103;0.18268;10;0.995648;0.995648;0.915455;1.063191;0.995648
30.863545;1.030317;0.740594595;0.0329153153;0.718802655;0.0319467846;1.04606;0.740594595;0.0329153153;1.030317;4.1103;0.18268;10;0.995648;0.995648;0.915532;1.063191;0.995648
30.878545;1.030258;0.740594595;0.0329153153;0.718843818;0.0319486141;1.046002;0.740594595;0.0329153153;1.030258;4.1103;0.18268;10;0.995649;0.995649;0.915627;1.063191;0.995649
30.892545;1.030202;0.740594595;0.0329153153;0.718882893;0.0319503508;1.045948;0.740594595;0.0329153153;1.030202;4.1103;0.18268;10;0.99565;0.99565;0.915715;1.063191;0.99565
30.908545;1.03014;0.740594595;0.0329153153;0.71892616;0.0319522738;1.045888;0.740594595;0.0329153153;1.03014;4.1103;0.18268;10;0.995651;0.995651;0.915814;1.063191;0.995651
30.910545;1.030133;0.740594595;0.0329153153;0.718931045;0.0319524909;1.04588;0.740594595;0.0329153153;1.030133;4.1103;0.18268;10;0.995651;0.995651;0.915826;1.063191;0.995651
30.917545;1.030106;0.740594595;0.0329153153;0.718949889;0.0319533284;1.045854;0.740594595;0.0329153153;1.030106;4.1103;0.18268;10;0.995652;0.995652;0.915869;1.063191;0.995652
30.949545;1.029985;0.740594595;0.0329153153;0.71903435;0.0319570822;1.045737;0.740594595;0.0329153153;1.029985;4.1103;0.18268;10;0.995653;0.995653;0.91606;1.063191;0.995653
30.950545;1.029982;0.740594595;0.0329153153;0.719036444;0.0319571753;1.045734;0.740594595;0.0329153153;1.029982;4.1103;0.18268;10;0.995653;0.995653;0.916066;1.063191;0.995653
30.972545;1.029901;0.740594595;0.0329153153;0.719092995;0.0319596887;1.045655;0.740594595;0.0329153153;1.029901;4.1103;0.18268;10;0.995654;0.995654;0.916195;1.063191;0.995654
30.976545;1.029886;0.740594595;0.0329153153;0.719103468;0.0319601541;1.045641;0.740594595;0.0329153153;1.029886;4.1103;0.18268;10;0.995655;0.995655;0.916218;1.063191;0.995655
30.982545;1.029865;0.740594595;0.0329153153;0.719118132;0.0319608058;1.04562;0.740594595;0.0329153153;1.029865;4.1103;0.18268;10;0.995655;0.995655;0.916253;1.063191;0.995655
30.996545;1.029815;0.740594595;0.0329153153;0.719153047;0.0319623576;1.045572;0.740594595;0.0329153153;1.029815;4.1103;0.18268;10;0.995655;0.995655;0.916332;1.063191;0.995655
31.022545;1.029723;0.740594595;0.0329153153;0.719217299;0.0319652133;1.045483;0.740594595;0.0329153153;1.029723;4.1103;0.18268;10;0.995656;0.995656;0.916478;1.063191;0.995656
31.038545;1.029668;0.740594595;0.0329153153;0.719255716;0.0319669207;1.04543;0.740594595;0.0329153153;1.029668;4.1103;0.18268;10;0.995657;0.995657;0.916566;1.063191;0.995657
31.042545;1.029655;0.740594595;0.0329153153;0.719264797;0.0319673243;1.045416;0.740594595;0.0329153153;1.029655;4.1103;0.18268;10;0.995657;0.995657;0.916587;1.063191;0.995657
31.047545;1.029638;0.740594595;0.0329153153;0.719276673;0.0319678521;1.0454;0.740594595;0.0329153153;1.029638;4.1103;0.18268;10;0.995657;0.995657;0.916615;1.063191;0.995657
31.056545;1.029608;0.740594595;0.0329153153;0.71929763;0.0319687836;1.045371;0.740594595;0.0329153153;1.029608;4.1103;0.18268;10;0.995657;0.995657;0.916663;1.063191;0.995657
31.078545;1.029534;0.740594595;0.0329153153;0.719349331;0.0319710814;1.0453;0.740594595;0.0329153153;1.029534;4.1103;0.18268;10;0.995658;0.995658;0.91678;1.063191;0.995658
31.097545;1.029473;0.740594595;0.0329153153;0.719391955;0.0319729758;1.04524;0.740594595;0.0329153153;1.029473;4.1103;0.18268;10;0.995658;0.995658;0.916878;1.063191;0.995658
31.108545;1.029437;0.740594595;0.0329153153;0.719417113;0.0319740939;1.045205;0.740594595;0.0329153153;1.029437;4.1103;0.18268;10;0.995659;0.995659;0.916935;1.063191;0.995659
31.136545;1.029349;0.740594595;0.0329153153;0.719478617;0.0319768274;1.04512;0.740594595;0.0329153153;1.029349;4.1103;0.18268;10;0.995659;0.995659;0.917075;1.063191;0.995659
31.171545;1.029243;0.740594595;0.0329153153;0.719552715;0.0319801206;1.045017;0.740594595;0.0329153153;1.029243;4.1103;0.18268;10;0.99566;0.99566;0.917246;1.063191;0.99566
31.178545;1.029222;0.740594595;0.0329153153;0.719567396;0.0319807732;1.044996;0.740594595;0.0329153153;1.029222;4.1103;0.18268;10;0.99566;0.99566;0.917279;1.063191;0.99566
31.183545;1.029207;0.740594595;0.0329153153;0.719577883;0.0319812393;1.044982;0.740594595;0.0329153153;1.029207;4.1103;0.18268;10;0.99566;0.99566;0.917303;1.063191;0.99566
31.206545;1.02914;0.740594595;0.0329153153;0.71962473;0.0319833213;1.044917;0.740594595;0.0329153153;1.02914;4.1103;0.18268;10;0.99566;0.99566;0.91741;1.063191;0.99566
31.240545;1.029044;0.740594595;0.0329153153;0.719691864;0.0319863051;1.044824;0.740594595;0.0329153153;1.029044;4.1103;0.18268;10;0.99566;0.99566;0.917564;1.063191;0.99566
31.246545;1.029028;0.740594595;0.0329153153;0.719703054;0.0319868024;1.044808;0.740594595;0.0329153153;1.029028;4.1103;0.18268;10;0.99566;0.99566;0.917591;1.063191;0.99566
31.266545;1.028973;0.740594595;0.0329153153;0.719741523;0.0319885122;1.044755;0.740594595;0.0329153153;1.028973;4.1103;0.18268;10;0.99566;0.99566;0.917678;1.063191;0.99566
31.271545;1.02896;0.740594595;0.0329153153;0.719750617;0.0319889163;1.044742;0.740594595;0.0329153153;1.02896;4.1103;0.18268;10;0.99566;0.99566;0.9177;1.063191;0.99566
31.297545;1.028891;0.740594595;0.0329153153;0.719798885;0.0319910616;1.044675;0.740594595;0.0329153153;1.028891;4.1103;0.18268;10;0.995659;0.995659;0.91781;1.063191;0.995659
31.315545;1.028845;0.740594595;0.0329153153;0.719831067;0.0319924919;1.04463;0.740594595;0.0329153153;1.028845;4.1103;0.18268;10;0.995659;0.995659;0.917884;1.063191;0.995659
31.338545;1.028787;0.740594595;0.0329153153;0.719871649;0.0319942955;1.044574;0.740594595;0.0329153153;1.028787;4.1103;0.18268;10;0.995659;0.995659;0.917977;1.063191;0.995659
31.343545;1.028775;0.740594595;0.0329153153;0.719880046;0.0319946687;1.044562;0.740594595;0.0329153153;1.028775;4.1103;0.18268;10;0.995659;0.995659;0.917997;1.063191;0.995659
31.356545;1.028743;0.740594595;0.0329153153;0.719902439;0.0319956639;1.044532;0.740594595;0.0329153153;1.028743;4.1103;0.18268;10;0.995658;0.995658;0.918048;1.063191;0.995658
31.382545;1.028681;0.740594595;0.0329153153;0.719945828;0.0319975924;1.044471;0.740594595;0.0329153153;1.028681;4.1103;0.18268;10;0.995658;0.995658;0.918148;1.063191;0.995658
31.386545;1.028672;0.740594595;0.0329153153;0.719952127;0.0319978723;1.044462;0.740594595;0.0329153153;1.028672;4.1103;0.18268;10;0.995658;0.995658;0.918164;1.063191;0.995658
31.404545;1.02863;0.740594595;0.0329153153;0.719981524;0.0319991788;1.044422;0.740594595;0.0329153153;1.02863;4.1103;0.18268;10;0.995657;0.995657;0.918231;1.063191;0.995657
31.423545;1.028588;0.740594595;0.0329153153;0.720010922;0.0320004854;1.04438;0.740594595;0.0329153153;1.028588;4.1103;0.18268;10;0.995657;0.995657;0.9183;1.063191;0.995657
31.446545;1.028537;0.740594595;0.0329153153;0.720046624;0.0320020722;1.044331;0.740594595;0.0329153153;1.028537;4.1103;0.18268;10;0.995656;0.995656;0.918382;1.063191;0.995656
31.460545;1.028507;0.740594595;0.0329153153;0.720067627;0.0320030056;1.044302;0.740594595;0.0329153153;1.028507;4.1103;0.18268;10;0.995655;0.995655;0.918431;1.063191;0.995655
31.466545;1.028494;0.740594595;0.0329153153;0.720076728;0.0320034101;1.04429;0.740594595;0.0329153153;1.028494;4.1103;0.18268;10;0.995655;0.995655;0.918451;1.063191;0.995655
31.481545;1.028463;0.740594595;0.0329153153;0.720098433;0.0320043748;1.04426;0.740594595;0.0329153153;1.028463;4.1103;0.18268;10;0.995655;0.995655;0.918502;1.063191;0.995655
31.501545;1.028422;0.740594595;0.0329153153;0.720127141;0.0320056507;1.04422;0.740594595;0.0329153153;1.028422;4.1103;0.18268;10;0.995654;0.995654;0.918568;1.063191;0.995654
31.506545;1.028412;0.740594595;0.0329153153;0.720134143;0.0320059619;1.04421;0.740594595;0.0329153153;1.028412;4.1103;0.18268;10;0.995654;0.995654;0.918584;1.063191;0.995654
31.529545;1.028367;0.740594595;0.0329153153;0.720165655;0.0320073625;1.044167;0.740594595;0.0329153153;1.028367;4.1103;0.18268;10;0.995653;0.995653;0.918658;1.063191;0.995653
31.530545;1.028365;0.740594595;0.0329153153;0.720167056;0.0320074247;1.044165;0.740594595;0.0329153153;1.028365;4.1103;0.18268;10;0.995652;0.995652;0.918661;1.063191;0.995652
31.542545;1.028342;0.740594595;0.0329153153;0.720183163;0.0320081406;1.044142;0.740594595;0.0329153153;1.028342;4.1103;0.18268;10;0.995652;0.995652;0.918699;1.063191;0.995652
31.551545;1.028326;0.740594595;0.0329153153;0.720194369;0.0320086386;1.044126;0.740594595;0.0329153153;1.028326;4.1103;0.18268;10;0.995652;0.995652;0.918726;1.063191;0.995652
31.570545;1.02829;0.740594595;0.0329153153;0.720219583;0.0320097592;1.044092;0.740594595;0.0329153153;1.02829;4.1103;0.18268;10;0.995651;0.995651;0.918784;1.063191;0.995651
31.580545;1.028272;0.740594595;0.0329153153;0.72023219;0.0320103196;1.044074;0.740594595;0.0329153153;1.028272;4.1103;0.18268;10;0.99565;0.99565;0.918813;1.063191;0.99565
31.591545;1.028253;0.740594595;0.0329153153;0.720245499;0.032010911;1.044055;0.740594595;0.0329153153;1.028253;4.1103;0.18268;10;0.99565;0.99565;0.918845;1.063191;0.99565
31.596545;1.028244;0.740594595;0.0329153153;0.720251803;0.0320111912;1.044047;0.740594595;0.0329153153;1.028244;4.1103;0.18268;10;0.995649;0.995649;0.91886;1.063191;0.995649
31.605545;1.028228;0.740594595;0.0329153153;0.72026301;0.0320116893;1.044032;0.740594595;0.0329153153;1.028228;4.1103;0.18268;10;0.995649;0.995649;0.918885;1.063191;0.995649
31.610545;1.02822;0.740594595;0.0329153153;0.720268614;0.0320119384;1.044023;0.740594595;0.0329153153;1.02822;4.1103;0.18268;10;0.995649;0.995649;0.918899;1.063191;0.995649
31.628545;1.028189;0.740594595;0.0329153153;0.72029033;0.0320129036;1.043994;0.740594595;0.0329153153;1.028189;4.1103;0.18268;10;0.995648;0.995648;0.918949;1.063191;0.995648
31.631545;1.028184;0.740594595;0.0329153153;0.720293833;0.0320130593;1.043989;0.740594595;0.0329153153;1.028184;4.1103;0.18268;10;0.995647;0.995647;0.918958;1.063191;0.995647
31.646545;1.02816;0.740594595;0.0329153153;0.720310647;0.0320138065;1.043965;0.740594595;0.0329153153;1.02816;4.1103;0.18268;10;0.995647;0.995647;0.918998;1.063191;0.995647
31.651545;1.028152;0.740594595;0.0329153153;0.720316251;0.0320140556;1.043957;0.740594595;0.0329153153;1.028152;4.1103;0.18268;10;0.995646;0.995646;0.919011;1.063191;0.995646
31.662545;1.028134;0.740594595;0.0329153153;0.720328862;0.0320146161;1.04394;0.740594595;0.0329153153;1.028134;4.1103;0.18268;10;0.995646;0.995646;0.91904;1.063191;0.995646
31.666545;1.028128;0.740594595;0.0329153153;0.720333066;0.0320148029;1.043934;0.740594595;0.0329153153;1.028128;4.1103;0.18268;10;0.995645;0.995645;0.919051;1.063191;0.995645
31.678545;1.028109;0.740594595;0.0329153153;0.720346378;0.0320153946;1.043916;0.740594595;0.0329153153;1.028109;4.1103;0.18268;10;0.995645;0.995645;0.919081;1.063191;0.995645
31.680545;1.028106;0.740594595;0.0329153153;0.72034848;0.032015488;1.043913;0.740594595;0.0329153153;1.028106;4.1103;0.18268;10;0.995644;0.995644;0.919086;1.063191;0.995644
31.695545;1.028084;0.740594595;0.0329153153;0.720363895;0.0320161731;1.043891;0.740594595;0.0329153153;1.028084;4.1103;0.18268;10;0.995644;0.995644;0.919124;1.063191;0.995644
31.704545;1.02807;0.740594595;0.0329153153;0.720373705;0.0320166091;1.043878;0.740594595;0.0329153153;1.02807;4.1103;0.18268;10;0.995643;0.995643;0.919146;1.063191;0.995643
31.716545;1.028053;0.740594595;0.0329153153;0.720385617;0.0320171385;1.043861;0.740594595;0.0329153153;1.028053;4.1103;0.18268;10;0.995642;0.995642;0.919175;1.063191;0.995642
31.725545;1.02804;0.740594595;0.0329153153;0.720394726;0.0320175434;1.043849;0.740594595;0.0329153153;1.02804;4.1103;0.18268;10;0.995642;0.995642;0.919196;1.063191;0.995642
31.734545;1.028028;0.740594595;0.0329153153;0.720403136;0.0320179171;1.043837;0.740594595;0.0329153153;1.028028;4.1103;0.18268;10;0.995641;0.995641;0.919218;1.063191;0.995641
31.740545;1.028019;0.740594595;0.0329153153;0.720409442;0.0320181974;1.043829;0.740594595;0.0329153153;1.028019;4.1103;0.18268;10;0.995641;0.995641;0.919231;1.063191;0.995641
31.755545;1.027999;0.740594595;0.0329153153;0.720423458;0.0320188204;1.043809;0.740594595;0.0329153153;1.027999;4.1103;0.18268;10;0.99564;0.99564;0.919265;1.063191;0.99564
31.775545;1.027972;0.740594595;0.0329153153;0.72044238;0.0320196613;1.043783;0.740594595;0.0329153153;1.027972;4.1103;0.18268;10;0.995638;0.995638;0.91931;1.063191;0.995638
31.787545;1.027957;0.740594595;0.0329153153;0.720452893;0.0320201286;1.043768;0.740594595;0.0329153153;1.027957;4.1103;0.18268;10;0.995637;0.995637;0.919335;1.063191;0.995637
31.797545;1.027945;0.740594595;0.0329153153;0.720461303;0.0320205024;1.043756;0.740594595;0.0329153153;1.027945;4.1103;0.18268;10;0.995637;0.995637;0.919356;1.063191;0.995637
31.802545;1.027938;0.740594595;0.0329153153;0.72046621;0.0320207204;1.04375;0.740594595;0.0329153153;1.027938;4.1103;0.18268;10;0.995636;0.995636;0.919367;1.063191;0.995636
31.810545;1.027929;0.740594595;0.0329153153;0.720472518;0.0320210008;1.043741;0.740594595;0.0329153153;1.027929;4.1103;0.18268;10;0.995636;0.995636;0.919383;1.063191;0.995636
31.823545;1.027913;0.740594595;0.0329153153;0.720483732;0.0320214992;1.043726;0.740594595;0.0329153153;1.027913;4.1103;0.18268;10;0.995635;0.995635;0.919409;1.063191;0.995635
31.836545;1.027898;0.740594595;0.0329153153;0.720494246;0.0320219665;1.043711;0.740594595;0.0329153153;1.027898;4.1103;0.18268;10;0.995634;0.995634;0.919435;1.063191;0.995634
31.849545;1.027884;0.740594595;0.0329153153;0.720504059;0.0320224026;1.043697;0.740594595;0.0329153153;1.027884;4.1103;0.18268;10;0.995633;0.995633;0.91946;1.063191;0.995633
31.850545;1.027882;0.740594595;0.0329153153;0.720505461;0.0320224649;1.043696;0.740594595;0.0329153153;1.027882;4.1103;0.18268;10;0.995632;0.995632;0.919462;1.063191;0.995632
31.856545;1.027876;0.740594595;0.0329153153;0.720509667;0.0320226519;1.043689;0.740594595;0.0329153153;1.027876;4.1103;0.18268;10;0.995632;0.995632;0.919473;1.063191;0.995632
31.862545;1.027869;0.740594595;0.0329153153;0.720514574;0.03202287;1.043683;0.740594595;0.0329153153;1.027869;4.1103;0.18268;10;0.995632;0.995632;0.919484;1.063191;0.995632
31.873545;1.027857;0.740594595;0.0329153153;0.720522986;0.0320232438;1.043672;0.740594595;0.0329153153;1.027857;4.1103;0.18268;10;0.995631;0.995631;0.919504;1.063191;0.995631
31.875545;1.027855;0.740594595;0.0329153153;0.720524388;0.0320233061;1.04367;0.740594595;0.0329153153;1.027855;4.1103;0.18268;10;0.99563;0.99563;0.919508;1.063191;0.99563
31.881545;1.027849;0.740594595;0.0329153153;0.720528594;0.0320234931;1.043664;0.740594595;0.0329153153;1.027849;4.1103;0.18268;10;0.99563;0.99563;0.919519;1.063191;0.99563
31.886545;1.027844;0.740594595;0.0329153153;0.720532099;0.0320236488;1.043659;0.740594595;0.0329153153;1.027844;4.1103;0.18268;10;0.99563;0.99563;0.919527;1.063191;0.99563
31.898545;1.027832;0.740594595;0.0329153153;0.720540511;0.0320240227;1.043647;0.740594595;0.0329153153;1.027832;4.1103;0.18268;10;0.995629;0.995629;0.919548;1.063191;0.995629
31.922545;1.027808;0.740594595;0.0329153153;0.720557336;0.0320247705;1.043624;0.740594595;0.0329153153;1.027808;4.1103;0.18268;10;0.995627;0.995627;0.919589;1.063191;0.995627
31.926545;1.027805;0.740594595;0.0329153153;0.720559439;0.032024864;1.04362;0.740594595;0.0329153153;1.027805;4.1103;0.18268;10;0.995626;0.995626;0.919595;1.063191;0.995626
31.934545;1.027797;0.740594595;0.0329153153;0.720565048;0.0320251132;1.043613;0.740594595;0.0329153153;1.027797;4.1103;0.18268;10;0.995626;0.995626;0.919608;1.063191;0.995626
31.935545;1.027796;0.740594595;0.0329153153;0.720565749;0.0320251444;1.043612;0.740594595;0.0329153153;1.027796;4.1103;0.18268;10;0.995625;0.995625;0.919609;1.063191;0.995625
31.946545;1.027786;0.740594595;0.0329153153;0.72057276;0.032025456;1.043603;0.740594595;0.0329153153;1.027786;4.1103;0.18268;10;0.995624;0.995624;0.919627;1.063191;0.995624
31.953545;1.02778;0.740594595;0.0329153153;0.720576966;0.032025643;1.043597;0.740594595;0.0329153153;1.02778;4.1103;0.18268;10;0.995624;0.995624;0.919638;1.063191;0.995624
31.957545;1.027777;0.740594595;0.0329153153;0.72057907;0.0320257364;1.043593;0.740594595;0.0329153153;1.027777;4.1103;0.18268;10;0.995624;0.995624;0.919644;1.063191;0.995624
31.968545;1.027767;0.740594595;0.0329153153;0.720586081;0.032026048;1.043584;0.740594595;0.0329153153;1.027767;4.1103;0.18268;10;0.995623;0.995623;0.91966;1.063191;0.995623
31.979545;1.027758;0.740594595;0.0329153153;0.720592391;0.0320263285;1.043575;0.740594595;0.0329153153;1.027758;4.1103;0.18268;10;0.995622;0.995622;0.919676;1.063191;0.995622
31.980545;1.027758;0.740594595;0.0329153153;0.720592391;0.0320263285;1.043575;0.740594595;0.0329153153;1.027758;4.1103;0.18268;10;0.995621;0.995621;0.919678;1.063191;0.995621
31.990545;1.02775;0.740594595;0.0329153153;0.720598;0.0320265778;1.043567;0.740594595;0.0329153153;1.02775;4.1103;0.18268;10;0.995621;0.995621;0.919692;1.063191;0.995621
31.999545;1.027742;0.740594595;0.0329153153;0.720603609;0.0320268271;1.04356;0.740594595;0.0329153153;1.027742;4.1103;0.18268;10;0.99562;0.99562;0.919704;1.063191;0.99562
32.012545;1.027733;0.740594595;0.0329153153;0.72060992;0.0320271075;1.04355;0.740594595;0.0329153153;1.027733;4.1103;0.18268;10;0.995619;0.995619;0.919722;1.063191;0.995619
32.019545;1.027727;0.740594595;0.0329153153;0.720614127;0.0320272945;1.043545;0.740594595;0.0329153153;1.027727;4.1103;0.18268;10;0.995618;0.995618;0.919731;1.063191;0.995618
32.023545;1.027725;0.740594595;0.0329153153;0.720615529;0.0320273568;1.043543;0.740594595;0.0329153153;1.027725;4.1103;0.18268;10;0.995618;0.995618;0.919736;1.063191;0.995618
32.028545;1.027721;0.740594595;0.0329153153;0.720618334;0.0320274815;1.043539;0.740594595;0.0329153153;1.027721;4.1103;0.18268;10;0.995617;0.995617;0.919743;1.063191;0.995617
32.034545;1.027717;0.740594595;0.0329153153;0.720621138;0.0320276062;1.043535;0.740594595;0.0329153153;1.027717;4.1103;0.18268;10;0.995617;0.995617;0.91975;1.063191;0.995617
32.035545;1.027716;0.740594595;0.0329153153;0.72062184;0.0320276373;1.043534;0.740594595;0.0329153153;1.027716;4.1103;0.18268;10;0.995616;0.995616;0.919751;1.063191;0.995616
32.044545;1.02771;0.740594595;0.0329153153;0.720626047;0.0320278243;1.043528;0.740594595;0.0329153153;1.02771;4.1103;0.18268;10;0.995616;0.995616;0.919763;1.063191;0.995616
32.045545;1.027709;0.740594595;0.0329153153;0.720626748;0.0320278555;1.043528;0.740594595;0.0329153153;1.027709;4.1103;0.18268;10;0.995615;0.995615;0.919764;1.063191;0.995615
32.055545;1.027703;0.740594595;0.0329153153;0.720630955;0.0320280425;1.043521;0.740594595;0.0329153153;1.027703;4.1103;0.18268;10;0.995615;0.995615;0.919776;1.063191;0.995615
32.065545;1.027696;0.740594595;0.0329153153;0.720635864;0.0320282606;1.043515;0.740594595;0.0329153153;1.027696;4.1103;0.18268;10;0.995614;0.995614;0.919787;1.063191;0.995614
32.071545;1.027692;0.740594595;0.0329153153;0.720638669;0.0320283853;1.043512;0.740594595;0.0329153153;1.027692;4.1103;0.18268;10;0.995613;0.995613;0.919794;1.063191;0.995613
32.076545;1.027689;0.740594595;0.0329153153;0.720640772;0.0320284788;1.043509;0.740594595;0.0329153153;1.027689;4.1103;0.18268;10;0.995613;0.995613;0.9198;1.063191;0.995613
32.083545;1.027685;0.740594595;0.0329153153;0.720643577;0.0320286034;1.043504;0.740594595;0.0329153153;1.027685;4.1103;0.18268;10;0.995612;0.995612;0.919808;1.063191;0.995612
32.086545;1.027683;0.740594595;0.0329153153;0.72064498;0.0320286658;1.043503;0.740594595;0.0329153153;1.027683;4.1103;0.18268;10;0.995612;0.995612;0.919811;1.063191;0.995612
32.093545;1.027679;0.740594595;0.0329153153;0.720647785;0.0320287904;1.043499;0.740594595;0.0329153153;1.027679;4.1103;0.18268;10;0.995611;0.995611;0.919819;1.063191;0.995611
32.096545;1.027678;0.740594595;0.0329153153;0.720648486;0.0320288216;1.043497;0.740594595;0.0329153153;1.027678;4.1103;0.18268;10;0.995611;0.995611;0.919822;1.063191;0.995611
32.106545;1.027672;0.740594595;0.0329153153;0.720652693;0.0320290086;1.043492;0.740594595;0.0329153153;1.027672;4.1103;0.18268;10;0.99561;0.99561;0.919832;1.063191;0.99561
32.116545;1.027667;0.740594595;0.0329153153;0.7206562;0.0320291644;1.043487;0.740594595;0.0329153153;1.027667;4.1103;0.18268;10;0.995609;0.995609;0.919842;1.063191;0.995609
32.126545;1.027662;0.740594595;0.0329153153;0.720659706;0.0320293203;1.043482;0.740594595;0.0329153153;1.027662;4.1103;0.18268;10;0.995608;0.995608;0.919852;1.063191;0.995608
32.136545;1.027657;0.740594595;0.0329153153;0.720663212;0.0320294761;1.043477;0.740594595;0.0329153153;1.027657;4.1103;0.18268;10;0.995607;0.995607;0.919861;1.063191;0.995607
32.143545;1.027653;0.740594595;0.0329153153;0.720666017;0.0320296008;1.043474;0.740594595;0.0329153153;1.027653;4.1103;0.18268;10;0.995606;0.995606;0.919868;1.063191;0.995606
32.146545;1.027652;0.740594595;0.0329153153;0.720666718;0.0320296319;1.043472;0.740594595;0.0329153153;1.027652;4.1103;0.18268;10;0.995606;0.995606;0.919871;1.063191;0.995606
32.157545;1.027647;0.740594595;0.0329153153;0.720670225;0.0320297878;1.043467;0.740594595;0.0329153153;1.027647;4.1103;0.18268;10;0.995604;0.995604;0.91988;1.063191;0.995604
32.163545;1.027644;0.740594595;0.0329153153;0.720672329;0.0320298813;1.043465;0.740594595;0.0329153153;1.027644;4.1103;0.18268;10;0.995604;0.995604;0.919885;1.063191;0.995604
32.176545;1.027639;0.740594595;0.0329153153;0.720675835;0.0320300371;1.04346;0.740594595;0.0329153153;1.027639;4.1103;0.18268;10;0.995603;0.995603;0.919896;1.063191;0.995603
32.185545;1.027636;0.740594595;0.0329153153;0.720677939;0.0320301306;1.043456;0.740594595;0.0329153153;1.027636;4.1103;0.18268;10;0.995602;0.995602;0.919903;1.063191;0.995602
32.214545;1.027625;0.740594595;0.0329153153;0.720685653;0.0320304735;1.043446;0.740594595;0.0329153153;1.027625;4.1103;0.18268;10;0.995599;0.995599;0.919925;1.063191;0.995599
32.215545;1.027625;0.740594595;0.0329153153;0.720685653;0.0320304735;1.043446;0.740594595;0.0329153153;1.027625;4.1103;0.18268;10;0.995598;0.995598;0.919925;1.063191;0.995598
32.223545;1.027622;0.740594595;0.0329153153;0.720687757;0.032030567;1.043443;0.740594595;0.0329153153;1.027622;4.1103;0.18268;10;0.995598;0.995598;0.919931;1.063191;0.995598
32.226545;1.027621;0.740594595;0.0329153153;0.720688459;0.0320305982;1.043443;0.740594595;0.0329153153;1.027621;4.1103;0.18268;10;0.995597;0.995597;0.919933;1.063191;0.995597
32.233545;1.027619;0.740594595;0.0329153153;0.720689861;0.0320306605;1.043441;0.740594595;0.0329153153;1.027619;4.1103;0.18268;10;0.995597;0.995597;0.919937;1.063191;0.995597
32.242545;1.027617;0.740594595;0.0329153153;0.720691264;0.0320307228;1.043438;0.740594595;0.0329153153;1.027617;4.1103;0.18268;10;0.995596;0.995596;0.919943;1.063191;0.995596
32.251545;1.027614;0.740594595;0.0329153153;0.720693368;0.0320308164;1.043436;0.740594595;0.0329153153;1.027614;4.1103;0.18268;10;0.995595;0.995595;0.919948;1.063191;0.995595
32.260545;1.027612;0.740594595;0.0329153153;0.720694771;0.0320308787;1.043434;0.740594595;0.0329153153;1.027612;4.1103;0.18268;10;0.995594;0.995594;0.919953;1.063191;0.995594
32.270545;1.02761;0.740594595;0.0329153153;0.720696173;0.032030941;1.043431;0.740594595;0.0329153153;1.02761;4.1103;0.18268;10;0.995593;0.995593;0.919959;1.063191;0.995593
32.279545;1.027608;0.740594595;0.0329153153;0.720697576;0.0320310034;1.043429;0.740594595;0.0329153153;1.027608;4.1103;0.18268;10;0.995592;0.995592;0.919963;1.063191;0.995592
32.280545;1.027608;0.740594595;0.0329153153;0.720697576;0.0320310034;1.043429;0.740594595;0.0329153153;1.027608;4.1103;0.18268;10;0.995591;0.995591;0.919964;1.063191;0.995591
32.288545;1.027606;0.740594595;0.0329153153;0.720698979;0.0320310657;1.043428;0.740594595;0.0329153153;1.027606;4.1103;0.18268;10;0.995591;0.995591;0.919968;1.063191;0.995591
32.290545;1.027606;0.740594595;0.0329153153;0.720698979;0.0320310657;1.043427;0.740594595;0.0329153153;1.027606;4.1103;0.18268;10;0.99559;0.99559;0.919969;1.063191;0.99559
32.297545;1.027605;0.740594595;0.0329153153;0.72069968;0.0320310969;1.043426;0.740594595;0.0329153153;1.027605;4.1103;0.18268;10;0.99559;0.99559;0.919972;1.063191;0.99559
32.310545;1.027603;0.740594595;0.0329153153;0.720701083;0.0320311592;1.043424;0.740594595;0.0329153153;1.027603;4.1103;0.18268;10;0.995588;0.995588;0.919978;1.063191;0.995588
32.315545;1.027602;0.740594595;0.0329153153;0.720701784;0.0320311904;1.043424;0.740594595;0.0329153153;1.027602;4.1103;0.18268;10;0.995588;0.995588;0.91998;1.063191;0.995588
32.324545;1.027601;0.740594595;0.0329153153;0.720702485;0.0320312216;1.043422;0.740594595;0.0329153153;1.027601;4.1103;0.18268;10;0.995587;0.995587;0.919983;1.063191;0.995587
32.325545;1.027601;0.740594595;0.0329153153;0.720702485;0.0320312216;1.043422;0.740594595;0.0329153153;1.027601;4.1103;0.18268;10;0.995586;0.995586;0.919984;1.063191;0.995586
32.333545;1.0276;0.740594595;0.0329153153;0.720703187;0.0320312527;1.043421;0.740594595;0.0329153153;1.0276;4.1103;0.18268;10;0.995586;0.995586;0.919986;1.063191;0.995586
32.342545;1.027599;0.740594595;0.0329153153;0.720703888;0.0320312839;1.043421;0.740594595;0.0329153153;1.027599;4.1103;0.18268;10;0.995585;0.995585;0.919989;1.063191;0.995585
32.351545;1.027598;0.740594595;0.0329153153;0.720704589;0.0320313151;1.04342;0.740594595;0.0329153153;1.027598;4.1103;0.18268;10;0.995584;0.995584;0.919992;1.063191;0.995584
32.360545;1.027597;0.740594595;0.0329153153;0.720705291;0.0320313463;1.043419;0.740594595;0.0329153153;1.027597;4.1103;0.18268;10;0.995583;0.995583;0.919995;1.063191;0.995583
32.368545;1.027597;0.740594595;0.0329153153;0.720705291;0.0320313463;1.043419;0.740594595;0.0329153153;1.027597;4.1103;0.18268;10;0.995582;0.995582;0.919997;1.063191;0.995582
32.395545;1.027597;0.740594595;0.0329153153;0.720705291;0.0320313463;1.043418;0.740594595;0.0329153153;1.027597;4.1103;0.18268;10;0.995579;0.995579;0.920003;1.063191;0.995579
32.412545;1.027597;0.740594595;0.0329153153;0.720705291;0.0320313463;1.043419;0.740594595;0.0329153153;1.027597;4.1103;0.18268;10;0.995577;0.995577;0.920006;1.063191;0.995577
32.424545;1.027597;0.740594595;0.0329153153;0.720705291;0.0320313463;1.043419;0.740594595;0.0329153153;1.027597;4.1103;0.18268;10;0.995575;0.995575;0.920007;1.063191;0.995575
32.427545;1.027598;0.740594595;0.0329153153;0.720704589;0.0320313151;1.043419;0.740594595;0.0329153153;1.027598;4.1103;0.18268;10;0.995575;0.995575;0.920008;1.063191;0.995575
32.430545;1.027598;0.740594595;0.0329153153;0.720704589;0.0320313151;1.04342;0.740594595;0.0329153153;1.027598;4.1103;0.18268;10;0.995574;0.995574;0.920008;1.063191;0.995574
32.438545;1.027598;0.740594595;0.0329153153;0.720704589;0.0320313151;1.04342;0.740594595;0.0329153153;1.027598;4.1103;0.18268;10;0.995574;0.995574;0.920008;1.063191;0.995574
32.446545;1.027599;0.740594595;0.0329153153;0.720703888;0.0320312839;1.043421;0.740594595;0.0329153153;1.027599;4.1103;0.18268;10;0.995573;0.995573;0.920009;1.063191;0.995573
32.455545;1.0276;0.740594595;0.0329153153;0.720703187;0.0320312527;1.043422;0.740594595;0.0329153153;1.0276;4.1103;0.18268;10;0.995572;0.995572;0.920009;1.063191;0.995572
32.463545;1.027601;0.740594595;0.0329153153;0.720702485;0.0320312216;1.043423;0.740594595;0.0329153153;1.027601;4.1103;0.18268;10;0.995571;0.995571;0.920009;1.063191;0.995571
32.472545;1.027602;0.740594595;0.0329153153;0.720701784;0.0320311904;1.043424;0.740594595;0.0329153153;1.027602;4.1103;0.18268;10;0.99557;0.99557;0.920009;1.063191;0.99557
32.497545;1.027606;0.740594595;0.0329153153;0.720698979;0.0320310657;1.043428;0.740594595;0.0329153153;1.027606;4.1103;0.18268;10;0.995567;0.995567;0.920008;1.063191;0.995567
32.505545;1.027607;0.740594595;0.0329153153;0.720698277;0.0320310345;1.043429;0.740594595;0.0329153153;1.027607;4.1103;0.18268;10;0.995566;0.995566;0.920007;1.063191;0.995566
32.513545;1.027609;0.740594595;0.0329153153;0.720696875;0.0320309722;1.043431;0.740594595;0.0329153153;1.027609;4.1103;0.18268;10;0.995565;0.995565;0.920007;1.063191;0.995565
32.515545;1.027609;0.740594595;0.0329153153;0.720696875;0.0320309722;1.043431;0.740594595;0.0329153153;1.027609;4.1103;0.18268;10;0.995564;0.995564;0.920006;1.063191;0.995564
32.522545;1.027611;0.740594595;0.0329153153;0.720695472;0.0320309099;1.043432;0.740594595;0.0329153153;1.027611;4.1103;0.18268;10;0.995564;0.995564;0.920005;1.063191;0.995564
32.530545;1.027613;0.740594595;0.0329153153;0.720694069;0.0320308475;1.043434;0.740594595;0.0329153153;1.027613;4.1103;0.18268;10;0.995563;0.995563;0.920004;1.063191;0.995563
32.538545;1.027615;0.740594595;0.0329153153;0.720692667;0.0320307852;1.043436;0.740594595;0.0329153153;1.027615;4.1103;0.18268;10;0.995562;0.995562;0.920003;1.063191;0.995562
32.547545;1.027617;0.740594595;0.0329153153;0.720691264;0.0320307228;1.043438;0.740594595;0.0329153153;1.027617;4.1103;0.18268;10;0.995561;0.995561;0.920001;1.063191;0.995561
32.567545;1.027622;0.740594595;0.0329153153;0.720687757;0.032030567;1.043443;0.740594595;0.0329153153;1.027622;4.1103;0.18268;10;0.995558;0.995558;0.919997;1.063191;0.995558
32.571545;1.027624;0.740594595;0.0329153153;0.720686355;0.0320305047;1.043445;0.740594595;0.0329153153;1.027624;4.1103;0.18268;10;0.995558;0.995558;0.919996;1.063191;0.995558
32.580545;1.027626;0.740594595;0.0329153153;0.720684952;0.0320304423;1.043447;0.740594595;0.0329153153;1.027626;4.1103;0.18268;10;0.995557;0.995557;0.919993;1.063191;0.995557
32.588545;1.027629;0.740594595;0.0329153153;0.720682848;0.0320303488;1.04345;0.740594595;0.0329153153;1.027629;4.1103;0.18268;10;0.995556;0.995556;0.919991;1.063191;0.995556
32.596545;1.027631;0.740594595;0.0329153153;0.720681446;0.0320302865;1.043452;0.740594595;0.0329153153;1.027631;4.1103;0.18268;10;0.995555;0.995555;0.919988;1.063191;0.995555
32.604545;1.027634;0.740594595;0.0329153153;0.720679342;0.032030193;1.043455;0.740594595;0.0329153153;1.027634;4.1103;0.18268;10;0.995554;0.995554;0.919986;1.063191;0.995554
32.605545;1.027634;0.740594595;0.0329153153;0.720679342;0.032030193;1.043455;0.740594595;0.0329153153;1.027634;4.1103;0.18268;10;0.995553;0.995553;0.919985;1.063191;0.995553
32.612545;1.027637;0.740594595;0.0329153153;0.720677238;0.0320300995;1.043458;0.740594595;0.0329153153;1.027637;4.1103;0.18268;10;0.995553;0.995553;0.919983;1.063191;0.995553
32.620545;1.02764;0.740594595;0.0329153153;0.720675134;0.032030006;1.04346;0.740594595;0.0329153153;1.02764;4.1103;0.18268;10;0.995552;0.995552;0.91998;1.063191;0.995552
32.628545;1.027643;0.740594595;0.0329153153;0.72067303;0.0320299124;1.043463;0.740594595;0.0329153153;1.027643;4.1103;0.18268;10;0.995551;0.995551;0.919977;1.063191;0.995551
32.636545;1.027646;0.740594595;0.0329153153;0.720670926;0.0320298189;1.043466;0.740594595;0.0329153153;1.027646;4.1103;0.18268;10;0.99555;0.99555;0.919974;1.063191;0.99555
32.644545;1.027649;0.740594595;0.0329153153;0.720668822;0.0320297254;1.043469;0.740594595;0.0329153153;1.027649;4.1103;0.18268;10;0.995549;0.995549;0.919971;1.063191;0.995549
32.645545;1.02765;0.740594595;0.0329153153;0.720668121;0.0320296943;1.04347;0.740594595;0.0329153153;1.02765;4.1103;0.18268;10;0.995548;0.995548;0.91997;1.063191;0.995548
32.664545;1.027658;0.740594595;0.0329153153;0.720662511;0.0320294449;1.043478;0.740594595;0.0329153153;1.027658;4.1103;0.18268;10;0.995546;0.995546;0.919962;1.063191;0.995546
32.669545;1.02766;0.740594595;0.0329153153;0.720661108;0.0320293826;1.04348;0.740594595;0.0329153153;1.02766;4.1103;0.18268;10;0.995546;0.995546;0.919959;1.063191;0.995546
32.670545;1.02766;0.740594595;0.0329153153;0.720661108;0.0320293826;1.04348;0.740594595;0.0329153153;1.02766;4.1103;0.18268;10;0.995545;0.995545;0.919959;1.063191;0.995545
32.685545;1.027667;0.740594595;0.0329153153;0.7206562;0.0320291644;1.043487;0.740594595;0.0329153153;1.027667;4.1103;0.18268;10;0.995544;0.995544;0.919951;1.063191;0.995544
32.692545;1.02767;0.740594595;0.0329153153;0.720654096;0.0320290709;1.04349;0.740594595;0.0329153153;1.02767;4.1103;0.18268;10;0.995543;0.995543;0.919947;1.063191;0.995543
32.708545;1.027678;0.740594595;0.0329153153;0.720648486;0.0320288216;1.043498;0.740594595;0.0329153153;1.027678;4.1103;0.18268;10;0.995541;0.995541;0.919939;1.063191;0.995541
32.710545;1.027679;0.740594595;0.0329153153;0.720647785;0.0320287904;1.043498;0.740594595;0.0329153153;1.027679;4.1103;0.18268;10;0.99554;0.99554;0.919937;1.063191;0.99554
32.716545;1.027682;0.740594595;0.0329153153;0.720645681;0.0320286969;1.043501;0.740594595;0.0329153153;1.027682;4.1103;0.18268;10;0.99554;0.99554;0.919934;1.063191;0.99554
32.734545;1.027691;0.740594595;0.0329153153;0.72063937;0.0320284164;1.043511;0.740594595;0.0329153153;1.027691;4.1103;0.18268;10;0.995537;0.995537;0.919923;1.063191;0.995537
32.748545;1.027699;0.740594595;0.0329153153;0.72063376;0.0320281671;1.043518;0.740594595;0.0329153153;1.027699;4.1103;0.18268;10;0.995536;0.995536;0.919914;1.063191;0.995536
32.761545;1.027706;0.740594595;0.0329153153;0.720628852;0.032027949;1.043525;0.740594595;0.0329153153;1.027706;4.1103;0.18268;10;0.995534;0.995534;0.919906;1.063191;0.995534
32.765545;1.027709;0.740594595;0.0329153153;0.720626748;0.0320278555;1.043527;0.740594595;0.0329153153;1.027709;4.1103;0.18268;10;0.995533;0.995533;0.919903;1.063191;0.995533
32.771545;1.027712;0.740594595;0.0329153153;0.720624644;0.032027762;1.043531;0.740594595;0.0329153153;1.027712;4.1103;0.18268;10;0.995533;0.995533;0.919899;1.063191;0.995533
32.787545;1.027722;0.740594595;0.0329153153;0.720617633;0.0320274503;1.04354;0.740594595;0.0329153153;1.027722;4.1103;0.18268;10;0.995531;0.995531;0.919887;1.063191;0.995531
32.803545;1.027732;0.740594595;0.0329153153;0.720610621;0.0320271387;1.043549;0.740594595;0.0329153153;1.027732;4.1103;0.18268;10;0.995529;0.995529;0.919875;1.063191;0.995529
32.811545;1.027737;0.740594595;0.0329153153;0.720607115;0.0320269829;1.043554;0.740594595;0.0329153153;1.027737;4.1103;0.18268;10;0.995528;0.995528;0.919869;1.063191;0.995528
32.818545;1.027741;0.740594595;0.0329153153;0.72060431;0.0320268582;1.043559;0.740594595;0.0329153153;1.027741;4.1103;0.18268;10;0.995527;0.995527;0.919863;1.063191;0.995527
32.826545;1.027746;0.740594595;0.0329153153;0.720600805;0.0320267024;1.043564;0.740594595;0.0329153153;1.027746;4.1103;0.18268;10;0.995526;0.995526;0.919857;1.063191;0.995526
32.842545;1.027757;0.740594595;0.0329153153;0.720593092;0.0320263597;1.043574;0.740594595;0.0329153153;1.027757;4.1103;0.18268;10;0.995524;0.995524;0.919844;1.063191;0.995524
32.849545;1.027762;0.740594595;0.0329153153;0.720589586;0.0320262038;1.043579;0.740594595;0.0329153153;1.027762;4.1103;0.18268;10;0.995523;0.995523;0.919838;1.063191;0.995523
32.850545;1.027762;0.740594595;0.0329153153;0.720589586;0.0320262038;1.043579;0.740594595;0.0329153153;1.027762;4.1103;0.18268;10;0.995522;0.995522;0.919837;1.063191;0.995522
32.857545;1.027767;0.740594595;0.0329153153;0.720586081;0.032026048;1.043584;0.740594595;0.0329153153;1.027767;4.1103;0.18268;10;0.995522;0.995522;0.919831;1.063191;0.995522
32.880545;1.027784;0.740594595;0.0329153153;0.720574162;0.0320255183;1.0436;0.740594595;0.0329153153;1.027784;4.1103;0.18268;10;0.995519;0.995519;0.91981;1.063191;0.995519
32.888545;1.027789;0.740594595;0.0329153153;0.720570657;0.0320253625;1.043606;0.740594595;0.0329153153;1.027789;4.1103;0.18268;10;0.995518;0.995518;0.919803;1.063191;0.995518
32.900545;1.027798;0.740594595;0.0329153153;0.720564347;0.0320250821;1.043614;0.740594595;0.0329153153;1.027798;4.1103;0.18268;10;0.995516;0.995516;0.919792;1.063191;0.995516
32.905545;1.027802;0.740594595;0.0329153153;0.720561543;0.0320249574;1.043618;0.740594595;0.0329153153;1.027802;4.1103;0.18268;10;0.995515;0.995515;0.919787;1.063191;0.995515
32.911545;1.027807;0.740594595;0.0329153153;0.720558037;0.0320248017;1.043622;0.740594595;0.0329153153;1.027807;4.1103;0.18268;10;0.995515;0.995515;0.919781;1.063191;0.995515
32.927545;1.027819;0.740594595;0.0329153153;0.720549625;0.0320244278;1.043634;0.740594595;0.0329153153;1.027819;4.1103;0.18268;10;0.995513;0.995513;0.919765;1.063191;0.995513
32.934545;1.027825;0.740594595;0.0329153153;0.720545418;0.0320242408;1.04364;0.740594595;0.0329153153;1.027825;4.1103;0.18268;10;0.995512;0.995512;0.919758;1.063191;0.995512
32.935545;1.027825;0.740594595;0.0329153153;0.720545418;0.0320242408;1.043641;0.740594595;0.0329153153;1.027825;4.1103;0.18268;10;0.995511;0.995511;0.919757;1.063191;0.995511
32.950545;1.027837;0.740594595;0.0329153153;0.720537006;0.0320238669;1.043652;0.740594595;0.0329153153;1.027837;4.1103;0.18268;10;0.99551;0.99551;0.919741;1.063191;0.99551
32.957545;1.027843;0.740594595;0.0329153153;0.7205328;0.03202368;1.043658;0.740594595;0.0329153153;1.027843;4.1103;0.18268;10;0.995509;0.995509;0.919734;1.063191;0.995509
32.973545;1.027856;0.740594595;0.0329153153;0.720523687;0.032023275;1.043671;0.740594595;0.0329153153;1.027856;4.1103;0.18268;10;0.995507;0.995507;0.919717;1.063191;0.995507
32.980545;1.027862;0.740594595;0.0329153153;0.720519481;0.032023088;1.043676;0.740594595;0.0329153153;1.027862;4.1103;0.18268;10;0.995506;0.995506;0.919709;1.063191;0.995506
32.987545;1.027868;0.740594595;0.0329153153;0.720515275;0.0320229011;1.043682;0.740594595;0.0329153153;1.027868;4.1103;0.18268;10;0.995505;0.995505;0.919702;1.063191;0.995505
32.996545;1.027876;0.740594595;0.0329153153;0.720509667;0.0320226519;1.043689;0.740594595;0.0329153153;1.027876;4.1103;0.18268;10;0.995504;0.995504;0.919691;1.063191;0.995504
33.003545;1.027882;0.740594595;0.0329153153;0.720505461;0.0320224649;1.043695;0.740594595;0.0329153153;1.027882;4.1103;0.18268;10;0.995503;0.995503;0.919684;1.063191;0.995503
33.018545;1.027895;0.740594595;0.0329153153;0.720496349;0.03202206;1.043708;0.740594595;0.0329153153;1.027895;4.1103;0.18268;10;0.995501;0.995501;0.919666;1.063191;0.995501
33.023545;1.0279;0.740594595;0.0329153153;0.720492844;0.0320219042;1.043712;0.740594595;0.0329153153;1.0279;4.1103;0.18268;10;0.9955;0.9955;0.91966;1.063191;0.9955
33.034545;1.027909;0.740594595;0.0329153153;0.720486536;0.0320216238;1.043722;0.740594595;0.0329153153;1.027909;4.1103;0.18268;10;0.995499;0.995499;0.919647;1.063191;0.995499
33.035545;1.02791;0.740594595;0.0329153153;0.720485835;0.0320215927;1.043723;0.740594595;0.0329153153;1.02791;4.1103;0.18268;10;0.995498;0.995498;0.919646;1.063191;0.995498
