time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
33.041545;1.027916;0.740594595;0.0329153153;0.720481629;0.0320214058;1.043728;0.740594595;0.0329153153;1.027916;4.1103;0.18268;10;0.995498;0.995498;0.919639;1.063191;0.995498
33.045545;1.027919;0.740594595;0.0329153153;0.720479527;0.0320213123;1.043732;0.740594595;0.0329153153;1.027919;4.1103;0.18268;10;0.995497;0.995497;0.919634;1.063191;0.995497
33.050545;1.027924;0.740594595;0.0329153153;0.720476022;0.0320211565;1.043736;0.740594595;0.0329153153;1.027924;4.1103;0.18268;10;0.995496;0.995496;0.919628;1.063191;0.995496
33.064545;1.027937;0.740594595;0.0329153153;0.720466911;0.0320207516;1.043749;0.740594595;0.0329153153;1.027937;4.1103;0.18268;10;0.995495;0.995495;0.919611;1.063191;0.995495
33.065545;1.027938;0.740594595;0.0329153153;0.72046621;0.0320207204;1.04375;0.740594595;0.0329153153;1.027938;4.1103;0.18268;10;0.995494;0.995494;0.91961;1.063191;0.995494
33.072545;1.027945;0.740594595;0.0329153153;0.720461303;0.0320205024;1.043756;0.740594595;0.0329153153;1.027945;4.1103;0.18268;10;0.995494;0.995494;0.919601;1.063191;0.995494
33.077545;1.027949;0.740594595;0.0329153153;0.7204585;0.0320203778;1.043761;0.740594595;0.0329153153;1.027949;4.1103;0.18268;10;0.995493;0.995493;0.919595;1.063191;0.995493
33.080545;1.027952;0.740594595;0.0329153153;0.720456397;0.0320202843;1.043764;0.740594595;0.0329153153;1.027952;4.1103;0.18268;10;0.995492;0.995492;0.919591;1.063191;0.995492
33.094545;1.027966;0.740594595;0.0329153153;0.720446585;0.0320198482;1.043777;0.740594595;0.0329153153;1.027966;4.1103;0.18268;10;0.995491;0.995491;0.919573;1.063191;0.995491
33.095545;1.027967;0.740594595;0.0329153153;0.720445885;0.0320198171;1.043778;0.740594595;0.0329153153;1.027967;4.1103;0.18268;10;0.99549;0.99549;0.919572;1.063191;0.99549
33.110545;1.027981;0.740594595;0.0329153153;0.720436073;0.032019381;1.043792;0.740594595;0.0329153153;1.027981;4.1103;0.18268;10;0.995489;0.995489;0.919552;1.063191;0.995489
33.117545;1.027988;0.740594595;0.0329153153;0.720431167;0.032019163;1.043799;0.740594595;0.0329153153;1.027988;4.1103;0.18268;10;0.995488;0.995488;0.919543;1.063191;0.995488
33.125545;1.027996;0.740594595;0.0329153153;0.720425561;0.0320189138;1.043806;0.740594595;0.0329153153;1.027996;4.1103;0.18268;10;0.995487;0.995487;0.919532;1.063191;0.995487
33.132545;1.028003;0.740594595;0.0329153153;0.720420655;0.0320186958;1.043813;0.740594595;0.0329153153;1.028003;4.1103;0.18268;10;0.995486;0.995486;0.919523;1.063191;0.995486
33.148545;1.028019;0.740594595;0.0329153153;0.720409442;0.0320181974;1.043829;0.740594595;0.0329153153;1.028019;4.1103;0.18268;10;0.995484;0.995484;0.919501;1.063191;0.995484
33.155545;1.028027;0.740594595;0.0329153153;0.720403836;0.0320179483;1.043836;0.740594595;0.0329153153;1.028027;4.1103;0.18268;10;0.995483;0.995483;0.919491;1.063191;0.995483
33.163545;1.028035;0.740594595;0.0329153153;0.72039823;0.0320176991;1.043844;0.740594595;0.0329153153;1.028035;4.1103;0.18268;10;0.995482;0.995482;0.91948;1.063191;0.995482
33.178545;1.028051;0.740594595;0.0329153153;0.720387018;0.0320172008;1.043859;0.740594595;0.0329153153;1.028051;4.1103;0.18268;10;0.99548;0.99548;0.919459;1.063191;0.99548
33.192545;1.028065;0.740594595;0.0329153153;0.720377208;0.0320167648;1.043873;0.740594595;0.0329153153;1.028065;4.1103;0.18268;10;0.995478;0.995478;0.919439;1.063191;0.995478
33.201545;1.028075;0.740594595;0.0329153153;0.720370201;0.0320164534;1.043883;0.740594595;0.0329153153;1.028075;4.1103;0.18268;10;0.995477;0.995477;0.919426;1.063191;0.995477
33.207545;1.028081;0.740594595;0.0329153153;0.720365997;0.0320162665;1.043889;0.740594595;0.0329153153;1.028081;4.1103;0.18268;10;0.995476;0.995476;0.919417;1.063191;0.995476
33.216545;1.028091;0.740594595;0.0329153153;0.72035899;0.0320159551;1.043899;0.740594595;0.0329153153;1.028091;4.1103;0.18268;10;0.995475;0.995475;0.919404;1.063191;0.995475
33.223545;1.028099;0.740594595;0.0329153153;0.720353385;0.032015706;1.043906;0.740594595;0.0329153153;1.028099;4.1103;0.18268;10;0.995474;0.995474;0.919393;1.063191;0.995474
33.238545;1.028115;0.740594595;0.0329153153;0.720342174;0.0320152077;1.043922;0.740594595;0.0329153153;1.028115;4.1103;0.18268;10;0.995472;0.995472;0.919371;1.063191;0.995472
33.246545;1.028124;0.740594595;0.0329153153;0.720335869;0.0320149275;1.043931;0.740594595;0.0329153153;1.028124;4.1103;0.18268;10;0.995471;0.995471;0.919359;1.063191;0.995471
33.254545;1.028133;0.740594595;0.0329153153;0.720329563;0.0320146472;1.043939;0.740594595;0.0329153153;1.028133;4.1103;0.18268;10;0.99547;0.99547;0.919347;1.063191;0.99547
33.255545;1.028134;0.740594595;0.0329153153;0.720328862;0.0320146161;1.04394;0.740594595;0.0329153153;1.028134;4.1103;0.18268;10;0.995469;0.995469;0.919345;1.063191;0.995469
33.260545;1.02814;0.740594595;0.0329153153;0.720324659;0.0320144293;1.043946;0.740594595;0.0329153153;1.02814;4.1103;0.18268;10;0.995469;0.995469;0.919338;1.063191;0.995469
33.269545;1.02815;0.740594595;0.0329153153;0.720317653;0.0320141179;1.043956;0.740594595;0.0329153153;1.02815;4.1103;0.18268;10;0.995468;0.995468;0.919324;1.063191;0.995468
33.270545;1.028151;0.740594595;0.0329153153;0.720316952;0.0320140868;1.043957;0.740594595;0.0329153153;1.028151;4.1103;0.18268;10;0.995467;0.995467;0.919322;1.063191;0.995467
33.276545;1.028158;0.740594595;0.0329153153;0.720312048;0.0320138688;1.043964;0.740594595;0.0329153153;1.028158;4.1103;0.18268;10;0.995467;0.995467;0.919313;1.063191;0.995467
33.291545;1.028175;0.740594595;0.0329153153;0.720300138;0.0320133395;1.04398;0.740594595;0.0329153153;1.028175;4.1103;0.18268;10;0.995465;0.995465;0.919289;1.063191;0.995465
33.299545;1.028185;0.740594595;0.0329153153;0.720293133;0.0320130281;1.043989;0.740594595;0.0329153153;1.028185;4.1103;0.18268;10;0.995464;0.995464;0.919276;1.063191;0.995464
33.300545;1.028186;0.740594595;0.0329153153;0.720292432;0.032012997;1.04399;0.740594595;0.0329153153;1.028186;4.1103;0.18268;10;0.995463;0.995463;0.919275;1.063191;0.995463
33.322545;1.028212;0.740594595;0.0329153153;0.720274218;0.0320121875;1.044015;0.740594595;0.0329153153;1.028212;4.1103;0.18268;10;0.995461;0.995461;0.91924;1.063191;0.995461
33.329545;1.02822;0.740594595;0.0329153153;0.720268614;0.0320119384;1.044024;0.740594595;0.0329153153;1.02822;4.1103;0.18268;10;0.99546;0.99546;0.919228;1.063191;0.99546
33.330545;1.028221;0.740594595;0.0329153153;0.720267914;0.0320119073;1.044025;0.740594595;0.0329153153;1.028221;4.1103;0.18268;10;0.995459;0.995459;0.919227;1.063191;0.995459
33.337545;1.028229;0.740594595;0.0329153153;0.72026231;0.0320116582;1.044033;0.740594595;0.0329153153;1.028229;4.1103;0.18268;10;0.995459;0.995459;0.919215;1.063191;0.995459
33.345545;1.028239;0.740594595;0.0329153153;0.720255305;0.0320113469;1.044042;0.740594595;0.0329153153;1.028239;4.1103;0.18268;10;0.995458;0.995458;0.919202;1.063191;0.995458
33.352545;1.028247;0.740594595;0.0329153153;0.720249701;0.0320110978;1.04405;0.740594595;0.0329153153;1.028247;4.1103;0.18268;10;0.995457;0.995457;0.91919;1.063191;0.995457
33.367545;1.028266;0.740594595;0.0329153153;0.720236393;0.0320105063;1.044068;0.740594595;0.0329153153;1.028266;4.1103;0.18268;10;0.995455;0.995455;0.919165;1.063191;0.995455
33.370545;1.028269;0.740594595;0.0329153153;0.720234291;0.032010413;1.044071;0.740594595;0.0329153153;1.028269;4.1103;0.18268;10;0.995454;0.995454;0.91916;1.063191;0.995454
33.375545;1.028275;0.740594595;0.0329153153;0.720230089;0.0320102262;1.044077;0.740594595;0.0329153153;1.028275;4.1103;0.18268;10;0.995454;0.995454;0.919152;1.063191;0.995454
33.382545;1.028284;0.740594595;0.0329153153;0.720223785;0.032009946;1.044086;0.740594595;0.0329153153;1.028284;4.1103;0.18268;10;0.995453;0.995453;0.91914;1.063191;0.995453
33.390545;1.028294;0.740594595;0.0329153153;0.720216781;0.0320096347;1.044095;0.740594595;0.0329153153;1.028294;4.1103;0.18268;10;0.995452;0.995452;0.919126;1.063191;0.995452
33.398545;1.028304;0.740594595;0.0329153153;0.720209777;0.0320093234;1.044105;0.740594595;0.0329153153;1.028304;4.1103;0.18268;10;0.995451;0.995451;0.919113;1.063191;0.995451
33.405545;1.028313;0.740594595;0.0329153153;0.720203474;0.0320090433;1.044113;0.740594595;0.0329153153;1.028313;4.1103;0.18268;10;0.99545;0.99545;0.919101;1.063191;0.99545
33.413545;1.028323;0.740594595;0.0329153153;0.72019647;0.032008732;1.044123;0.740594595;0.0329153153;1.028323;4.1103;0.18268;10;0.995449;0.995449;0.919087;1.063191;0.995449
33.420545;1.028331;0.740594595;0.0329153153;0.720190867;0.032008483;1.044132;0.740594595;0.0329153153;1.028331;4.1103;0.18268;10;0.995448;0.995448;0.919075;1.063191;0.995448
33.428545;1.028342;0.740594595;0.0329153153;0.720183163;0.0320081406;1.044142;0.740594595;0.0329153153;1.028342;4.1103;0.18268;10;0.995447;0.995447;0.919061;1.063191;0.995447
33.436545;1.028352;0.740594595;0.0329153153;0.72017616;0.0320078293;1.044151;0.740594595;0.0329153153;1.028352;4.1103;0.18268;10;0.995446;0.995446;0.919047;1.063191;0.995446
33.443545;1.028361;0.740594595;0.0329153153;0.720169857;0.0320075492;1.04416;0.740594595;0.0329153153;1.028361;4.1103;0.18268;10;0.995445;0.995445;0.919034;1.063191;0.995445
33.459545;1.028381;0.740594595;0.0329153153;0.720155851;0.0320069267;1.04418;0.740594595;0.0329153153;1.028381;4.1103;0.18268;10;0.995443;0.995443;0.919006;1.063191;0.995443
33.460545;1.028382;0.740594595;0.0329153153;0.720155151;0.0320068956;1.044181;0.740594595;0.0329153153;1.028382;4.1103;0.18268;10;0.995442;0.995442;0.919004;1.063191;0.995442
33.466545;1.02839;0.740594595;0.0329153153;0.720149549;0.0320066466;1.044189;0.740594595;0.0329153153;1.02839;4.1103;0.18268;10;0.995442;0.995442;0.918993;1.063191;0.995442
33.481545;1.02841;0.740594595;0.0329153153;0.720135544;0.0320060242;1.044208;0.740594595;0.0329153153;1.02841;4.1103;0.18268;10;0.99544;0.99544;0.918966;1.063191;0.99544
33.497545;1.028431;0.740594595;0.0329153153;0.720120839;0.0320053706;1.044228;0.740594595;0.0329153153;1.028431;4.1103;0.18268;10;0.995438;0.995438;0.918937;1.063191;0.995438
33.504545;1.02844;0.740594595;0.0329153153;0.720114537;0.0320050905;1.044237;0.740594595;0.0329153153;1.02844;4.1103;0.18268;10;0.995437;0.995437;0.918924;1.063191;0.995437
33.505545;1.028441;0.740594595;0.0329153153;0.720113837;0.0320050594;1.044238;0.740594595;0.0329153153;1.028441;4.1103;0.18268;10;0.995436;0.995436;0.918922;1.063191;0.995436
33.512545;1.02845;0.740594595;0.0329153153;0.720107535;0.0320047793;1.044247;0.740594595;0.0329153153;1.02845;4.1103;0.18268;10;0.995436;0.995436;0.918909;1.063191;0.995436
33.516545;1.028456;0.740594595;0.0329153153;0.720103334;0.0320045926;1.044252;0.740594595;0.0329153153;1.028456;4.1103;0.18268;10;0.995435;0.995435;0.918902;1.063191;0.995435
33.520545;1.028461;0.740594595;0.0329153153;0.720099833;0.032004437;1.044258;0.740594595;0.0329153153;1.028461;4.1103;0.18268;10;0.995435;0.995435;0.918894;1.063191;0.995435
33.527545;1.02847;0.740594595;0.0329153153;0.720093532;0.032004157;1.044267;0.740594595;0.0329153153;1.02847;4.1103;0.18268;10;0.995434;0.995434;0.918881;1.063191;0.995434
33.535545;1.028481;0.740594595;0.0329153153;0.72008583;0.0320038147;1.044277;0.740594595;0.0329153153;1.028481;4.1103;0.18268;10;0.995433;0.995433;0.918866;1.063191;0.995433
33.543545;1.028492;0.740594595;0.0329153153;0.720078129;0.0320034724;1.044288;0.740594595;0.0329153153;1.028492;4.1103;0.18268;10;0.995432;0.995432;0.918851;1.063191;0.995432
33.550545;1.028501;0.740594595;0.0329153153;0.720071827;0.0320031923;1.044297;0.740594595;0.0329153153;1.028501;4.1103;0.18268;10;0.995431;0.995431;0.918838;1.063191;0.995431
33.566545;1.028523;0.740594595;0.0329153153;0.720056425;0.0320025078;1.044318;0.740594595;0.0329153153;1.028523;4.1103;0.18268;10;0.995429;0.995429;0.918808;1.063191;0.995429
33.573545;1.028533;0.740594595;0.0329153153;0.720049424;0.0320021966;1.044327;0.740594595;0.0329153153;1.028533;4.1103;0.18268;10;0.995428;0.995428;0.918795;1.063191;0.995428
33.581545;1.028544;0.740594595;0.0329153153;0.720041724;0.0320018544;1.044338;0.740594595;0.0329153153;1.028544;4.1103;0.18268;10;0.995427;0.995427;0.918779;1.063191;0.995427
33.604545;1.028575;0.740594595;0.0329153153;0.720020022;0.0320008899;1.044369;0.740594595;0.0329153153;1.028575;4.1103;0.18268;10;0.995424;0.995424;0.918735;1.063191;0.995424
33.605545;1.028577;0.740594595;0.0329153153;0.720018622;0.0320008277;1.04437;0.740594595;0.0329153153;1.028577;4.1103;0.18268;10;0.995423;0.995423;0.918733;1.063191;0.995423
33.627545;1.028608;0.740594595;0.0329153153;0.719996923;0.0319998632;1.0444;0.740594595;0.0329153153;1.028608;4.1103;0.18268;10;0.995421;0.995421;0.91869;1.063191;0.995421
33.651545;1.028641;0.740594595;0.0329153153;0.719973824;0.0319988366;1.044433;0.740594595;0.0329153153;1.028641;4.1103;0.18268;10;0.995418;0.995418;0.918643;1.063191;0.995418
33.658545;1.028651;0.740594595;0.0329153153;0.719966825;0.0319985256;1.044442;0.740594595;0.0329153153;1.028651;4.1103;0.18268;10;0.995417;0.995417;0.918629;1.063191;0.995417
33.661545;1.028655;0.740594595;0.0329153153;0.719964025;0.0319984011;1.044446;0.740594595;0.0329153153;1.028655;4.1103;0.18268;10;0.995416;0.995416;0.918623;1.063191;0.995416
33.682545;1.028685;0.740594595;0.0329153153;0.719943029;0.0319974679;1.044475;0.740594595;0.0329153153;1.028685;4.1103;0.18268;10;0.995414;0.995414;0.91858;1.063191;0.995414
33.689545;1.028696;0.740594595;0.0329153153;0.71993533;0.0319971258;1.044485;0.740594595;0.0329153153;1.028696;4.1103;0.18268;10;0.995413;0.995413;0.918566;1.063191;0.995413
33.690545;1.028697;0.740594595;0.0329153153;0.719934631;0.0319970947;1.044487;0.740594595;0.0329153153;1.028697;4.1103;0.18268;10;0.995412;0.995412;0.918564;1.063191;0.995412
33.705545;1.028719;0.740594595;0.0329153153;0.719919234;0.0319964104;1.044508;0.740594595;0.0329153153;1.028719;4.1103;0.18268;10;0.995411;0.995411;0.918534;1.063191;0.995411
33.713545;1.02873;0.740594595;0.0329153153;0.719911536;0.0319960683;1.044519;0.740594595;0.0329153153;1.02873;4.1103;0.18268;10;0.99541;0.99541;0.918518;1.063191;0.99541
33.721545;1.028742;0.740594595;0.0329153153;0.719903139;0.031995695;1.04453;0.740594595;0.0329153153;1.028742;4.1103;0.18268;10;0.995409;0.995409;0.918501;1.063191;0.995409
33.729545;1.028753;0.740594595;0.0329153153;0.719895441;0.0319953529;1.044541;0.740594595;0.0329153153;1.028753;4.1103;0.18268;10;0.995408;0.995408;0.918485;1.063191;0.995408
33.730545;1.028755;0.740594595;0.0329153153;0.719894041;0.0319952907;1.044543;0.740594595;0.0329153153;1.028755;4.1103;0.18268;10;0.995407;0.995407;0.918483;1.063191;0.995407
33.736545;1.028764;0.740594595;0.0329153153;0.719887744;0.0319950108;1.044551;0.740594595;0.0329153153;1.028764;4.1103;0.18268;10;0.995407;0.995407;0.91847;1.063191;0.995407
33.744545;1.028775;0.740594595;0.0329153153;0.719880046;0.0319946687;1.044563;0.740594595;0.0329153153;1.028775;4.1103;0.18268;10;0.995406;0.995406;0.918454;1.063191;0.995406
33.745545;1.028777;0.740594595;0.0329153153;0.719878647;0.0319946065;1.044564;0.740594595;0.0329153153;1.028777;4.1103;0.18268;10;0.995405;0.995405;0.918452;1.063191;0.995405
33.752545;1.028787;0.740594595;0.0329153153;0.719871649;0.0319942955;1.044574;0.740594595;0.0329153153;1.028787;4.1103;0.18268;10;0.995405;0.995405;0.918437;1.063191;0.995405
33.776545;1.028823;0.740594595;0.0329153153;0.71984646;0.031993176;1.044609;0.740594595;0.0329153153;1.028823;4.1103;0.18268;10;0.995402;0.995402;0.918387;1.063191;0.995402
33.783545;1.028833;0.740594595;0.0329153153;0.719839463;0.031992865;1.044619;0.740594595;0.0329153153;1.028833;4.1103;0.18268;10;0.995401;0.995401;0.918373;1.063191;0.995401
33.799545;1.028857;0.740594595;0.0329153153;0.719822672;0.0319921187;1.044642;0.740594595;0.0329153153;1.028857;4.1103;0.18268;10;0.995399;0.995399;0.918339;1.063191;0.995399
33.800545;1.028858;0.740594595;0.0329153153;0.719821972;0.0319920876;1.044643;0.740594595;0.0329153153;1.028858;4.1103;0.18268;10;0.995398;0.995398;0.918337;1.063191;0.995398
33.831545;1.028905;0.740594595;0.0329153153;0.719789091;0.0319906263;1.044688;0.740594595;0.0329153153;1.028905;4.1103;0.18268;10;0.995395;0.995395;0.918271;1.063191;0.995395
33.839545;1.028917;0.740594595;0.0329153153;0.719780696;0.0319902532;1.0447;0.740594595;0.0329153153;1.028917;4.1103;0.18268;10;0.995394;0.995394;0.918254;1.063191;0.995394
33.840545;1.028919;0.740594595;0.0329153153;0.719779297;0.031990191;1.044702;0.740594595;0.0329153153;1.028919;4.1103;0.18268;10;0.995393;0.995393;0.918252;1.063191;0.995393
33.847545;1.028929;0.740594595;0.0329153153;0.719772302;0.0319898801;1.044712;0.740594595;0.0329153153;1.028929;4.1103;0.18268;10;0.995393;0.995393;0.918237;1.063191;0.995393
33.855545;1.028941;0.740594595;0.0329153153;0.719763907;0.031989507;1.044724;0.740594595;0.0329153153;1.028941;4.1103;0.18268;10;0.995392;0.995392;0.918219;1.063191;0.995392
33.863545;1.028954;0.740594595;0.0329153153;0.719754814;0.0319891028;1.044736;0.740594595;0.0329153153;1.028954;4.1103;0.18268;10;0.995391;0.995391;0.918202;1.063191;0.995391
33.871545;1.028966;0.740594595;0.0329153153;0.71974642;0.0319887298;1.044747;0.740594595;0.0329153153;1.028966;4.1103;0.18268;10;0.99539;0.99539;0.918185;1.063191;0.99539
33.901545;1.029012;0.740594595;0.0329153153;0.719714245;0.0319872998;1.044792;0.740594595;0.0329153153;1.029012;4.1103;0.18268;10;0.995386;0.995386;0.91812;1.063191;0.995386
33.911545;1.029027;0.740594595;0.0329153153;0.719703754;0.0319868335;1.044807;0.740594595;0.0329153153;1.029027;4.1103;0.18268;10;0.995385;0.995385;0.918098;1.063191;0.995385
33.919545;1.02904;0.740594595;0.0329153153;0.719694662;0.0319864294;1.044819;0.740594595;0.0329153153;1.02904;4.1103;0.18268;10;0.995384;0.995384;0.91808;1.063191;0.995384
33.920545;1.029041;0.740594595;0.0329153153;0.719693962;0.0319863983;1.044821;0.740594595;0.0329153153;1.029041;4.1103;0.18268;10;0.995383;0.995383;0.918078;1.063191;0.995383
33.927545;1.029052;0.740594595;0.0329153153;0.719686269;0.0319860564;1.044831;0.740594595;0.0329153153;1.029052;4.1103;0.18268;10;0.995383;0.995383;0.918062;1.063191;0.995383
33.935545;1.029064;0.740594595;0.0329153153;0.719677877;0.0319856834;1.044843;0.740594595;0.0329153153;1.029064;4.1103;0.18268;10;0.995382;0.995382;0.918045;1.063191;0.995382
33.967545;1.029114;0.740594595;0.0329153153;0.719642911;0.0319841294;1.044892;0.740594595;0.0329153153;1.029114;4.1103;0.18268;10;0.995378;0.995378;0.917974;1.063191;0.995378
33.983545;1.029139;0.740594595;0.0329153153;0.719625429;0.0319833524;1.044916;0.740594595;0.0329153153;1.029139;4.1103;0.18268;10;0.995376;0.995376;0.917938;1.063191;0.995376
33.992545;1.029154;0.740594595;0.0329153153;0.719614941;0.0319828862;1.04493;0.740594595;0.0329153153;1.029154;4.1103;0.18268;10;0.995375;0.995375;0.917918;1.063191;0.995375
33.997545;1.029161;0.740594595;0.0329153153;0.719610046;0.0319826687;1.044937;0.740594595;0.0329153153;1.029161;4.1103;0.18268;10;0.995374;0.995374;0.917907;1.063191;0.995374
34.000545;1.029166;0.740594595;0.0329153153;0.71960655;0.0319825133;1.044942;0.740594595;0.0329153153;1.029166;4.1103;0.18268;10;0.995374;0.995374;0.9179;1.063191;0.995374
34.032545;1.029217;0.740594595;0.0329153153;0.719570892;0.0319809285;1.044991;0.740594595;0.0329153153;1.029217;4.1103;0.18268;10;0.99537;0.99537;0.917828;1.063191;0.99537
34.041545;1.029231;0.740594595;0.0329153153;0.719561104;0.0319804935;1.045005;0.740594595;0.0329153153;1.029231;4.1103;0.18268;10;0.995369;0.995369;0.917807;1.063191;0.995369
34.049545;1.029244;0.740594595;0.0329153153;0.719552015;0.0319800896;1.045018;0.740594595;0.0329153153;1.029244;4.1103;0.18268;10;0.995368;0.995368;0.917789;1.063191;0.995368
34.050545;1.029246;0.740594595;0.0329153153;0.719550617;0.0319800274;1.045019;0.740594595;0.0329153153;1.029246;4.1103;0.18268;10;0.995367;0.995367;0.917787;1.063191;0.995367
34.057545;1.029257;0.740594595;0.0329153153;0.719542927;0.0319796857;1.04503;0.740594595;0.0329153153;1.029257;4.1103;0.18268;10;0.995367;0.995367;0.917771;1.063191;0.995367
34.065545;1.02927;0.740594595;0.0329153153;0.719533839;0.0319792817;1.045042;0.740594595;0.0329153153;1.02927;4.1103;0.18268;10;0.995366;0.995366;0.917753;1.063191;0.995366
34.074545;1.029284;0.740594595;0.0329153153;0.719524052;0.0319788468;1.045056;0.740594595;0.0329153153;1.029284;4.1103;0.18268;10;0.995365;0.995365;0.917732;1.063191;0.995365
34.075545;1.029286;0.740594595;0.0329153153;0.719522654;0.0319787846;1.045058;0.740594595;0.0329153153;1.029286;4.1103;0.18268;10;0.995364;0.995364;0.91773;1.063191;0.995364
34.082545;1.029297;0.740594595;0.0329153153;0.719514965;0.0319784429;1.045069;0.740594595;0.0329153153;1.029297;4.1103;0.18268;10;0.995364;0.995364;0.917714;1.063191;0.995364
34.090545;1.02931;0.740594595;0.0329153153;0.719505877;0.031978039;1.045081;0.740594595;0.0329153153;1.02931;4.1103;0.18268;10;0.995363;0.995363;0.917695;1.063191;0.995363
34.098545;1.029322;0.740594595;0.0329153153;0.719497489;0.0319776662;1.045094;0.740594595;0.0329153153;1.029322;4.1103;0.18268;10;0.995362;0.995362;0.917677;1.063191;0.995362
34.107545;1.029337;0.740594595;0.0329153153;0.719487004;0.0319772002;1.045108;0.740594595;0.0329153153;1.029337;4.1103;0.18268;10;0.995361;0.995361;0.917656;1.063191;0.995361
34.123545;1.029363;0.740594595;0.0329153153;0.719468831;0.0319763925;1.045133;0.740594595;0.0329153153;1.029363;4.1103;0.18268;10;0.995359;0.995359;0.917619;1.063191;0.995359
34.132545;1.029377;0.740594595;0.0329153153;0.719459046;0.0319759576;1.045147;0.740594595;0.0329153153;1.029377;4.1103;0.18268;10;0.995358;0.995358;0.917598;1.063191;0.995358
34.140545;1.02939;0.740594595;0.0329153153;0.71944996;0.0319755538;1.04516;0.740594595;0.0329153153;1.02939;4.1103;0.18268;10;0.995357;0.995357;0.91758;1.063191;0.995357
34.148545;1.029403;0.740594595;0.0329153153;0.719440875;0.03197515;1.045172;0.740594595;0.0329153153;1.029403;4.1103;0.18268;10;0.995356;0.995356;0.917561;1.063191;0.995356
34.157545;1.029418;0.740594595;0.0329153153;0.719430391;0.0319746841;1.045187;0.740594595;0.0329153153;1.029418;4.1103;0.18268;10;0.995355;0.995355;0.91754;1.063191;0.995355
34.174545;1.029446;0.740594595;0.0329153153;0.719410823;0.0319738144;1.045213;0.740594595;0.0329153153;1.029446;4.1103;0.18268;10;0.995353;0.995353;0.917501;1.063191;0.995353
34.175545;1.029447;0.740594595;0.0329153153;0.719410125;0.0319737833;1.045215;0.740594595;0.0329153153;1.029447;4.1103;0.18268;10;0.995352;0.995352;0.917498;1.063191;0.995352
34.182545;1.029459;0.740594595;0.0329153153;0.719401739;0.0319734106;1.045226;0.740594595;0.0329153153;1.029459;4.1103;0.18268;10;0.995352;0.995352;0.917482;1.063191;0.995352
34.191545;1.029473;0.740594595;0.0329153153;0.719391955;0.0319729758;1.04524;0.740594595;0.0329153153;1.029473;4.1103;0.18268;10;0.995351;0.995351;0.917461;1.063191;0.995351
34.199545;1.029487;0.740594595;0.0329153153;0.719382172;0.031972541;1.045253;0.740594595;0.0329153153;1.029487;4.1103;0.18268;10;0.99535;0.99535;0.917442;1.063191;0.99535
34.200545;1.029488;0.740594595;0.0329153153;0.719381474;0.0319725099;1.045255;0.740594595;0.0329153153;1.029488;4.1103;0.18268;10;0.995349;0.995349;0.91744;1.063191;0.995349
34.208545;1.029501;0.740594595;0.0329153153;0.71937239;0.0319721062;1.045267;0.740594595;0.0329153153;1.029501;4.1103;0.18268;10;0.995349;0.995349;0.917421;1.063191;0.995349
34.216545;1.029514;0.740594595;0.0329153153;0.719363306;0.0319717025;1.04528;0.740594595;0.0329153153;1.029514;4.1103;0.18268;10;0.995348;0.995348;0.917402;1.063191;0.995348
34.225545;1.029529;0.740594595;0.0329153153;0.719352825;0.0319712367;1.045295;0.740594595;0.0329153153;1.029529;4.1103;0.18268;10;0.995347;0.995347;0.917381;1.063191;0.995347
34.233545;1.029542;0.740594595;0.0329153153;0.719343742;0.031970833;1.045307;0.740594595;0.0329153153;1.029542;4.1103;0.18268;10;0.995346;0.995346;0.917362;1.063191;0.995346
34.242545;1.029557;0.740594595;0.0329153153;0.719333261;0.0319703672;1.045322;0.740594595;0.0329153153;1.029557;4.1103;0.18268;10;0.995345;0.995345;0.917341;1.063191;0.995345
34.250545;1.02957;0.740594595;0.0329153153;0.719324179;0.0319699635;1.045334;0.740594595;0.0329153153;1.02957;4.1103;0.18268;10;0.995344;0.995344;0.917322;1.063191;0.995344
34.259545;1.029585;0.740594595;0.0329153153;0.719313699;0.0319694977;1.045349;0.740594595;0.0329153153;1.029585;4.1103;0.18268;10;0.995343;0.995343;0.917301;1.063191;0.995343
34.260545;1.029587;0.740594595;0.0329153153;0.719312302;0.0319694356;1.045351;0.740594595;0.0329153153;1.029587;4.1103;0.18268;10;0.995342;0.995342;0.917298;1.063191;0.995342
34.267545;1.029598;0.740594595;0.0329153153;0.719304617;0.0319690941;1.045362;0.740594595;0.0329153153;1.029598;4.1103;0.18268;10;0.995342;0.995342;0.917282;1.063191;0.995342
34.285545;1.029628;0.740594595;0.0329153153;0.719283658;0.0319681626;1.045391;0.740594595;0.0329153153;1.029628;4.1103;0.18268;10;0.99534;0.99534;0.917239;1.063191;0.99534
34.290545;1.029636;0.740594595;0.0329153153;0.71927807;0.0319679142;1.045399;0.740594595;0.0329153153;1.029636;4.1103;0.18268;10;0.995339;0.995339;0.917227;1.063191;0.995339
34.311545;1.029671;0.740594595;0.0329153153;0.71925362;0.0319668276;1.045433;0.740594595;0.0329153153;1.029671;4.1103;0.18268;10;0.995337;0.995337;0.917177;1.063191;0.995337
34.319545;1.029685;0.740594595;0.0329153153;0.719243841;0.0319663929;1.045445;0.740594595;0.0329153153;1.029685;4.1103;0.18268;10;0.995336;0.995336;0.917158;1.063191;0.995336
34.320545;1.029686;0.740594595;0.0329153153;0.719243143;0.0319663619;1.045447;0.740594595;0.0329153153;1.029686;4.1103;0.18268;10;0.995335;0.995335;0.917155;1.063191;0.995335
34.337545;1.029715;0.740594595;0.0329153153;0.719222887;0.0319654616;1.045474;0.740594595;0.0329153153;1.029715;4.1103;0.18268;10;0.995334;0.995334;0.917115;1.063191;0.995334
34.345545;1.029728;0.740594595;0.0329153153;0.719213807;0.0319650581;1.045487;0.740594595;0.0329153153;1.029728;4.1103;0.18268;10;0.995333;0.995333;0.917095;1.063191;0.995333
34.354545;1.029743;0.740594595;0.0329153153;0.71920333;0.0319645924;1.045502;0.740594595;0.0329153153;1.029743;4.1103;0.18268;10;0.995332;0.995332;0.917074;1.063191;0.995332
34.355545;1.029745;0.740594595;0.0329153153;0.719201933;0.0319645304;1.045504;0.740594595;0.0329153153;1.029745;4.1103;0.18268;10;0.995331;0.995331;0.917071;1.063191;0.995331
34.381545;1.029788;0.740594595;0.0329153153;0.719171902;0.0319631956;1.045546;0.740594595;0.0329153153;1.029788;4.1103;0.18268;10;0.995329;0.995329;0.917009;1.063191;0.995329
34.387545;1.029798;0.740594595;0.0329153153;0.719164918;0.0319628853;1.045556;0.740594595;0.0329153153;1.029798;4.1103;0.18268;10;0.995328;0.995328;0.916995;1.063191;0.995328
34.390545;1.029803;0.740594595;0.0329153153;0.719161427;0.0319627301;1.04556;0.740594595;0.0329153153;1.029803;4.1103;0.18268;10;0.995327;0.995327;0.916987;1.063191;0.995327
34.407545;1.029832;0.740594595;0.0329153153;0.719141175;0.03196183;1.045588;0.740594595;0.0329153153;1.029832;4.1103;0.18268;10;0.995326;0.995326;0.916946;1.063191;0.995326
34.416545;1.029847;0.740594595;0.0329153153;0.719130701;0.0319613645;1.045603;0.740594595;0.0329153153;1.029847;4.1103;0.18268;10;0.995325;0.995325;0.916924;1.063191;0.995325
34.425545;1.029862;0.740594595;0.0329153153;0.719120226;0.031960899;1.045617;0.740594595;0.0329153153;1.029862;4.1103;0.18268;10;0.995324;0.995324;0.916903;1.063191;0.995324
34.443545;1.029892;0.740594595;0.0329153153;0.719099279;0.031959968;1.045647;0.740594595;0.0329153153;1.029892;4.1103;0.18268;10;0.995322;0.995322;0.916859;1.063191;0.995322
34.452545;1.029907;0.740594595;0.0329153153;0.719088806;0.0319595025;1.045661;0.740594595;0.0329153153;1.029907;4.1103;0.18268;10;0.995321;0.995321;0.916837;1.063191;0.995321
34.461545;1.029922;0.740594595;0.0329153153;0.719078333;0.031959037;1.045676;0.740594595;0.0329153153;1.029922;4.1103;0.18268;10;0.99532;0.99532;0.916815;1.063191;0.99532
34.479545;1.029953;0.740594595;0.0329153153;0.71905669;0.0319580751;1.045706;0.740594595;0.0329153153;1.029953;4.1103;0.18268;10;0.995318;0.995318;0.916772;1.063191;0.995318
34.480545;1.029954;0.740594595;0.0329153153;0.719055991;0.0319580441;1.045707;0.740594595;0.0329153153;1.029954;4.1103;0.18268;10;0.995317;0.995317;0.916769;1.063191;0.995317
34.488545;1.029968;0.740594595;0.0329153153;0.719046218;0.0319576097;1.04572;0.740594595;0.0329153153;1.029968;4.1103;0.18268;10;0.995317;0.995317;0.91675;1.063191;0.995317
34.497545;1.029983;0.740594595;0.0329153153;0.719035746;0.0319571443;1.045735;0.740594595;0.0329153153;1.029983;4.1103;0.18268;10;0.995316;0.995316;0.916728;1.063191;0.995316
34.515545;1.030013;0.740594595;0.0329153153;0.719014803;0.0319562135;1.045764;0.740594595;0.0329153153;1.030013;4.1103;0.18268;10;0.995314;0.995314;0.916684;1.063191;0.995314
34.524545;1.030028;0.740594595;0.0329153153;0.719004332;0.0319557481;1.045779;0.740594595;0.0329153153;1.030028;4.1103;0.18268;10;0.995313;0.995313;0.916662;1.063191;0.995313
34.525545;1.03003;0.740594595;0.0329153153;0.719002936;0.0319556861;1.045781;0.740594595;0.0329153153;1.03003;4.1103;0.18268;10;0.995312;0.995312;0.91666;1.063191;0.995312
34.534545;1.030045;0.740594595;0.0329153153;0.718992466;0.0319552207;1.045796;0.740594595;0.0329153153;1.030045;4.1103;0.18268;10;0.995312;0.995312;0.916638;1.063191;0.995312
34.535545;1.030047;0.740594595;0.0329153153;0.71899107;0.0319551587;1.045797;0.740594595;0.0329153153;1.030047;4.1103;0.18268;10;0.995311;0.995311;0.916635;1.063191;0.995311
34.552545;1.030076;0.740594595;0.0329153153;0.718970828;0.031954259;1.045825;0.740594595;0.0329153153;1.030076;4.1103;0.18268;10;0.99531;0.99531;0.916594;1.063191;0.99531
34.561545;1.030091;0.740594595;0.0329153153;0.718960358;0.0319537937;1.04584;0.740594595;0.0329153153;1.030091;4.1103;0.18268;10;0.995309;0.995309;0.916572;1.063191;0.995309
34.571545;1.030108;0.740594595;0.0329153153;0.718948493;0.0319532664;1.045856;0.740594595;0.0329153153;1.030108;4.1103;0.18268;10;0.995308;0.995308;0.916547;1.063191;0.995308
34.580545;1.030123;0.740594595;0.0329153153;0.718938024;0.0319528011;1.045871;0.740594595;0.0329153153;1.030123;4.1103;0.18268;10;0.995307;0.995307;0.916525;1.063191;0.995307
34.589545;1.030138;0.740594595;0.0329153153;0.718927556;0.0319523358;1.045886;0.740594595;0.0329153153;1.030138;4.1103;0.18268;10;0.995306;0.995306;0.916503;1.063191;0.995306
34.590545;1.03014;0.740594595;0.0329153153;0.71892616;0.0319522738;1.045888;0.740594595;0.0329153153;1.03014;4.1103;0.18268;10;0.995305;0.995305;0.916501;1.063191;0.995305
34.617545;1.030186;0.740594595;0.0329153153;0.718894059;0.031950847;1.045932;0.740594595;0.0329153153;1.030186;4.1103;0.18268;10;0.995303;0.995303;0.916435;1.063191;0.995303
34.627545;1.030203;0.740594595;0.0329153153;0.718882196;0.0319503198;1.045948;0.740594595;0.0329153153;1.030203;4.1103;0.18268;10;0.995302;0.995302;0.91641;1.063191;0.995302
34.636545;1.030218;0.740594595;0.0329153153;0.718871729;0.0319498546;1.045963;0.740594595;0.0329153153;1.030218;4.1103;0.18268;10;0.995301;0.995301;0.916388;1.063191;0.995301
34.646545;1.030235;0.740594595;0.0329153153;0.718859867;0.0319493274;1.04598;0.740594595;0.0329153153;1.030235;4.1103;0.18268;10;0.9953;0.9953;0.916363;1.063191;0.9953
34.655545;1.03025;0.740594595;0.0329153153;0.7188494;0.0319488622;1.045994;0.740594595;0.0329153153;1.03025;4.1103;0.18268;10;0.995299;0.995299;0.916341;1.063191;0.995299
34.665545;1.030267;0.740594595;0.0329153153;0.718837539;0.0319483351;1.046011;0.740594595;0.0329153153;1.030267;4.1103;0.18268;10;0.995298;0.995298;0.916317;1.063191;0.995298
34.674545;1.030282;0.740594595;0.0329153153;0.718827073;0.0319478699;1.046026;0.740594595;0.0329153153;1.030282;4.1103;0.18268;10;0.995297;0.995297;0.916295;1.063191;0.995297
34.675545;1.030284;0.740594595;0.0329153153;0.718825678;0.0319478079;1.046027;0.740594595;0.0329153153;1.030284;4.1103;0.18268;10;0.995296;0.995296;0.916292;1.063191;0.995296
34.684545;1.030299;0.740594595;0.0329153153;0.718815212;0.0319473428;1.046042;0.740594595;0.0329153153;1.030299;4.1103;0.18268;10;0.995296;0.995296;0.91627;1.063191;0.995296
34.685545;1.030301;0.740594595;0.0329153153;0.718813817;0.0319472808;1.046044;0.740594595;0.0329153153;1.030301;4.1103;0.18268;10;0.995295;0.995295;0.916268;1.063191;0.995295
34.693545;1.030314;0.740594595;0.0329153153;0.718804747;0.0319468777;1.046057;0.740594595;0.0329153153;1.030314;4.1103;0.18268;10;0.995295;0.995295;0.916248;1.063191;0.995295
34.703545;1.030331;0.740594595;0.0329153153;0.718792888;0.0319463506;1.046073;0.740594595;0.0329153153;1.030331;4.1103;0.18268;10;0.995294;0.995294;0.916223;1.063191;0.995294
34.712545;1.030347;0.740594595;0.0329153153;0.718781726;0.0319458545;1.046088;0.740594595;0.0329153153;1.030347;4.1103;0.18268;10;0.995293;0.995293;0.916201;1.063191;0.995293
34.742545;1.030398;0.740594595;0.0329153153;0.718746149;0.0319442733;1.046138;0.740594595;0.0329153153;1.030398;4.1103;0.18268;10;0.99529;0.99529;0.916127;1.063191;0.99529
34.751545;1.030413;0.740594595;0.0329153153;0.718735686;0.0319438083;1.046152;0.740594595;0.0329153153;1.030413;4.1103;0.18268;10;0.995289;0.995289;0.916105;1.063191;0.995289
34.761545;1.03043;0.740594595;0.0329153153;0.718723828;0.0319432813;1.046169;0.740594595;0.0329153153;1.03043;4.1103;0.18268;10;0.995288;0.995288;0.916081;1.063191;0.995288
34.771545;1.030447;0.740594595;0.0329153153;0.718711971;0.0319427543;1.046185;0.740594595;0.0329153153;1.030447;4.1103;0.18268;10;0.995287;0.995287;0.916056;1.063191;0.995287
34.781545;1.030464;0.740594595;0.0329153153;0.718700114;0.0319422273;1.046202;0.740594595;0.0329153153;1.030464;4.1103;0.18268;10;0.995286;0.995286;0.916031;1.063191;0.995286
34.791545;1.030481;0.740594595;0.0329153153;0.718688258;0.0319417003;1.046218;0.740594595;0.0329153153;1.030481;4.1103;0.18268;10;0.995285;0.995285;0.916007;1.063191;0.995285
34.800545;1.030496;0.740594595;0.0329153153;0.718677797;0.0319412354;1.046233;0.740594595;0.0329153153;1.030496;4.1103;0.18268;10;0.995284;0.995284;0.915985;1.063191;0.995284
34.810545;1.030513;0.740594595;0.0329153153;0.718665941;0.0319407085;1.046249;0.740594595;0.0329153153;1.030513;4.1103;0.18268;10;0.995283;0.995283;0.91596;1.063191;0.995283
34.820545;1.03053;0.740594595;0.0329153153;0.718654085;0.0319401816;1.046266;0.740594595;0.0329153153;1.03053;4.1103;0.18268;10;0.995282;0.995282;0.915935;1.063191;0.995282
34.830545;1.030547;0.740594595;0.0329153153;0.71864223;0.0319396547;1.046282;0.740594595;0.0329153153;1.030547;4.1103;0.18268;10;0.995281;0.995281;0.915911;1.063191;0.995281
34.840545;1.030564;0.740594595;0.0329153153;0.718630376;0.0319391278;1.046299;0.740594595;0.0329153153;1.030564;4.1103;0.18268;10;0.99528;0.99528;0.915886;1.063191;0.99528
34.850545;1.03058;0.740594595;0.0329153153;0.718619219;0.031938632;1.046315;0.740594595;0.0329153153;1.03058;4.1103;0.18268;10;0.995279;0.995279;0.915861;1.063191;0.995279
34.860545;1.030597;0.740594595;0.0329153153;0.718607365;0.0319381051;1.046332;0.740594595;0.0329153153;1.030597;4.1103;0.18268;10;0.995278;0.995278;0.915837;1.063191;0.995278
34.871545;1.030616;0.740594595;0.0329153153;0.718594117;0.0319375163;1.04635;0.740594595;0.0329153153;1.030616;4.1103;0.18268;10;0.995277;0.995277;0.91581;1.063191;0.995277
34.881545;1.030633;0.740594595;0.0329153153;0.718582264;0.0319369895;1.046366;0.740594595;0.0329153153;1.030633;4.1103;0.18268;10;0.995276;0.995276;0.915785;1.063191;0.995276
34.891545;1.03065;0.740594595;0.0329153153;0.718570411;0.0319364627;1.046382;0.740594595;0.0329153153;1.03065;4.1103;0.18268;10;0.995275;0.995275;0.915761;1.063191;0.995275
34.901545;1.030667;0.740594595;0.0329153153;0.718558559;0.031935936;1.046399;0.740594595;0.0329153153;1.030667;4.1103;0.18268;10;0.995274;0.995274;0.915736;1.063191;0.995274
34.911545;1.030684;0.740594595;0.0329153153;0.718546707;0.0319354092;1.046415;0.740594595;0.0329153153;1.030684;4.1103;0.18268;10;0.995273;0.995273;0.915711;1.063191;0.995273
34.942545;1.030736;0.740594595;0.0329153153;0.718510457;0.0319337981;1.046466;0.740594595;0.0329153153;1.030736;4.1103;0.18268;10;0.99527;0.99527;0.915635;1.063191;0.99527
34.953545;1.030754;0.740594595;0.0329153153;0.71849791;0.0319332404;1.046484;0.740594595;0.0329153153;1.030754;4.1103;0.18268;10;0.995269;0.995269;0.915608;1.063191;0.995269
34.963545;1.030771;0.740594595;0.0329153153;0.71848606;0.0319327138;1.0465;0.740594595;0.0329153153;1.030771;4.1103;0.18268;10;0.995268;0.995268;0.915584;1.063191;0.995268
34.974545;1.03079;0.740594595;0.0329153153;0.718472817;0.0319321252;1.046518;0.740594595;0.0329153153;1.03079;4.1103;0.18268;10;0.995267;0.995267;0.915557;1.063191;0.995267
34.975545;1.030791;0.740594595;0.0329153153;0.71847212;0.0319320942;1.04652;0.740594595;0.0329153153;1.030791;4.1103;0.18268;10;0.995266;0.995266;0.915554;1.063191;0.995266
34.984545;1.030807;0.740594595;0.0329153153;0.718460968;0.0319315986;1.046535;0.740594595;0.0329153153;1.030807;4.1103;0.18268;10;0.995266;0.995266;0.915532;1.063191;0.995266
34.985545;1.030808;0.740594595;0.0329153153;0.718460271;0.0319315676;1.046536;0.740594595;0.0329153153;1.030808;4.1103;0.18268;10;0.995265;0.995265;0.91553;1.063191;0.995265
34.995545;1.030825;0.740594595;0.0329153153;0.718448422;0.031931041;1.046553;0.740594595;0.0329153153;1.030825;4.1103;0.18268;10;0.995265;0.995265;0.915505;1.063191;0.995265
35.005545;1.030842;0.740594595;0.0329153153;0.718436574;0.0319305144;1.046569;0.740594595;0.0329153153;1.030842;4.1103;0.18268;10;0.995264;0.995264;0.915481;1.063191;0.995264
35.016545;1.03086;0.740594595;0.0329153153;0.718424029;0.0319299568;1.046587;0.740594595;0.0329153153;1.03086;4.1103;0.18268;10;0.995263;0.995263;0.915454;1.063191;0.995263
35.025545;1.030875;0.740594595;0.0329153153;0.718413575;0.0319294922;1.046602;0.740594595;0.0329153153;1.030875;4.1103;0.18268;10;0.995262;0.995262;0.915432;1.063191;0.995262
35.040545;1.030901;0.740594595;0.0329153153;0.718395457;0.031928687;1.046626;0.740594595;0.0329153153;1.030901;4.1103;0.18268;10;0.99526;0.99526;0.915395;1.063191;0.99526
35.048545;1.030914;0.740594595;0.0329153153;0.718386398;0.0319282843;1.046639;0.740594595;0.0329153153;1.030914;4.1103;0.18268;10;0.99526;0.99526;0.915375;1.063191;0.99526
35.058545;1.030931;0.740594595;0.0329153153;0.718374551;0.0319277578;1.046655;0.740594595;0.0329153153;1.030931;4.1103;0.18268;10;0.995259;0.995259;0.915351;1.063191;0.995259
35.069545;1.030949;0.740594595;0.0329153153;0.718362009;0.0319272004;1.046673;0.740594595;0.0329153153;1.030949;4.1103;0.18268;10;0.995258;0.995258;0.915324;1.063191;0.995258
35.070545;1.030951;0.740594595;0.0329153153;0.718360615;0.0319271385;1.046675;0.740594595;0.0329153153;1.030951;4.1103;0.18268;10;0.995257;0.995257;0.915322;1.063191;0.995257
35.102545;1.031004;0.740594595;0.0329153153;0.718323687;0.0319254972;1.046727;0.740594595;0.0329153153;1.031004;4.1103;0.18268;10;0.995255;0.995255;0.915243;1.063191;0.995255
35.124545;1.031041;0.740594595;0.0329153153;0.718297909;0.0319243515;1.046762;0.740594595;0.0329153153;1.031041;4.1103;0.18268;10;0.995253;0.995253;0.91519;1.063191;0.995253
35.125545;1.031042;0.740594595;0.0329153153;0.718297213;0.0319243206;1.046764;0.740594595;0.0329153153;1.031042;4.1103;0.18268;10;0.995252;0.995252;0.915187;1.063191;0.995252
35.135545;1.031059;0.740594595;0.0329153153;0.718285369;0.0319237942;1.04678;0.740594595;0.0329153153;1.031059;4.1103;0.18268;10;0.995252;0.995252;0.915163;1.063191;0.995252
35.141545;1.031069;0.740594595;0.0329153153;0.718278403;0.0319234846;1.04679;0.740594595;0.0329153153;1.031069;4.1103;0.18268;10;0.995251;0.995251;0.915148;1.063191;0.995251
35.146545;1.031077;0.740594595;0.0329153153;0.71827283;0.0319232369;1.046798;0.740594595;0.0329153153;1.031077;4.1103;0.18268;10;0.995251;0.995251;0.915136;1.063191;0.995251
35.179545;1.031132;0.740594595;0.0329153153;0.718234518;0.0319215341;1.046851;0.740594595;0.0329153153;1.031132;4.1103;0.18268;10;0.995248;0.995248;0.915056;1.063191;0.995248
35.180545;1.031134;0.740594595;0.0329153153;0.718233124;0.0319214722;1.046852;0.740594595;0.0329153153;1.031134;4.1103;0.18268;10;0.995247;0.995247;0.915054;1.063191;0.995247
35.191545;1.031152;0.740594595;0.0329153153;0.718220587;0.031920915;1.04687;0.740594595;0.0329153153;1.031152;4.1103;0.18268;10;0.995247;0.995247;0.915027;1.063191;0.995247
35.213545;1.031188;0.740594595;0.0329153153;0.718195513;0.0319198006;1.046905;0.740594595;0.0329153153;1.031188;4.1103;0.18268;10;0.995245;0.995245;0.914974;1.063191;0.995245
35.225545;1.031208;0.740594595;0.0329153153;0.718181584;0.0319191815;1.046925;0.740594595;0.0329153153;1.031208;4.1103;0.18268;10;0.995244;0.995244;0.914945;1.063191;0.995244
35.236545;1.031226;0.740594595;0.0329153153;0.718169048;0.0319186244;1.046942;0.740594595;0.0329153153;1.031226;4.1103;0.18268;10;0.995243;0.995243;0.914918;1.063191;0.995243
35.248545;1.031246;0.740594595;0.0329153153;0.71815512;0.0319180053;1.046961;0.740594595;0.0329153153;1.031246;4.1103;0.18268;10;0.995242;0.995242;0.914889;1.063191;0.995242
35.259545;1.031264;0.740594595;0.0329153153;0.718142585;0.0319174482;1.046979;0.740594595;0.0329153153;1.031264;4.1103;0.18268;10;0.995241;0.995241;0.914863;1.063191;0.995241
35.260545;1.031266;0.740594595;0.0329153153;0.718141192;0.0319173863;1.046981;0.740594595;0.0329153153;1.031266;4.1103;0.18268;10;0.99524;0.99524;0.91486;1.063191;0.99524
35.271545;1.031284;0.740594595;0.0329153153;0.718128658;0.0319168292;1.046998;0.740594595;0.0329153153;1.031284;4.1103;0.18268;10;0.99524;0.99524;0.914834;1.063191;0.99524
35.282545;1.031302;0.740594595;0.0329153153;0.718116124;0.0319162722;1.047016;0.740594595;0.0329153153;1.031302;4.1103;0.18268;10;0.995239;0.995239;0.914808;1.063191;0.995239
35.306545;1.031341;0.740594595;0.0329153153;0.718088968;0.0319150653;1.047054;0.740594595;0.0329153153;1.031341;4.1103;0.18268;10;0.995237;0.995237;0.91475;1.063191;0.995237
35.318545;1.031361;0.740594595;0.0329153153;0.718075043;0.0319144464;1.047073;0.740594595;0.0329153153;1.031361;4.1103;0.18268;10;0.995236;0.995236;0.914721;1.063191;0.995236
35.340545;1.031397;0.740594595;0.0329153153;0.718049979;0.0319133324;1.047108;0.740594595;0.0329153153;1.031397;4.1103;0.18268;10;0.995234;0.995234;0.914669;1.063191;0.995234
35.353545;1.031418;0.740594595;0.0329153153;0.71803536;0.0319126827;1.047128;0.740594595;0.0329153153;1.031418;4.1103;0.18268;10;0.995233;0.995233;0.914638;1.063191;0.995233
35.359545;1.031427;0.740594595;0.0329153153;0.718029094;0.0319124042;1.047138;0.740594595;0.0329153153;1.031427;4.1103;0.18268;10;0.995232;0.995232;0.914623;1.063191;0.995232
35.364545;1.031436;0.740594595;0.0329153153;0.718022829;0.0319121257;1.047145;0.740594595;0.0329153153;1.031436;4.1103;0.18268;10;0.995232;0.995232;0.914611;1.063191;0.995232
35.365545;1.031437;0.740594595;0.0329153153;0.718022133;0.0319120948;1.047147;0.740594595;0.0329153153;1.031437;4.1103;0.18268;10;0.995232;0.995232;0.914609;1.063191;0.995232
35.377545;1.031457;0.740594595;0.0329153153;0.71800821;0.031911476;1.047166;0.740594595;0.0329153153;1.031457;4.1103;0.18268;10;0.995231;0.995231;0.91458;1.063191;0.995231
35.390545;1.031478;0.740594595;0.0329153153;0.717993592;0.0319108263;1.047186;0.740594595;0.0329153153;1.031478;4.1103;0.18268;10;0.99523;0.99523;0.914549;1.063191;0.99523
35.402545;1.031497;0.740594595;0.0329153153;0.717980367;0.0319102385;1.047205;0.740594595;0.0329153153;1.031497;4.1103;0.18268;10;0.995229;0.995229;0.914521;1.063191;0.995229
35.414545;1.031516;0.740594595;0.0329153153;0.717967142;0.0319096508;1.047224;0.740594595;0.0329153153;1.031516;4.1103;0.18268;10;0.995228;0.995228;0.914493;1.063191;0.995228
35.415545;1.031518;0.740594595;0.0329153153;0.71796575;0.0319095889;1.047225;0.740594595;0.0329153153;1.031518;4.1103;0.18268;10;0.995227;0.995227;0.91449;1.063191;0.995227
35.426545;1.031536;0.740594595;0.0329153153;0.717953222;0.0319090321;1.047243;0.740594595;0.0329153153;1.031536;4.1103;0.18268;10;0.995227;0.995227;0.914464;1.063191;0.995227
35.439545;1.031557;0.740594595;0.0329153153;0.717938606;0.0319083825;1.047263;0.740594595;0.0329153153;1.031557;4.1103;0.18268;10;0.995226;0.995226;0.914433;1.063191;0.995226
35.440545;1.031558;0.740594595;0.0329153153;0.71793791;0.0319083516;1.047265;0.740594595;0.0329153153;1.031558;4.1103;0.18268;10;0.995225;0.995225;0.914431;1.063191;0.995225
35.451545;1.031576;0.740594595;0.0329153153;0.717925383;0.0319077948;1.047282;0.740594595;0.0329153153;1.031576;4.1103;0.18268;10;0.995225;0.995225;0.914405;1.063191;0.995225
35.463545;1.031595;0.740594595;0.0329153153;0.71791216;0.0319072071;1.0473;0.740594595;0.0329153153;1.031595;4.1103;0.18268;10;0.995224;0.995224;0.914377;1.063191;0.995224
35.476545;1.031616;0.740594595;0.0329153153;0.717897546;0.0319065576;1.047321;0.740594595;0.0329153153;1.031616;4.1103;0.18268;10;0.995223;0.995223;0.914346;1.063191;0.995223
35.501545;1.031656;0.740594595;0.0329153153;0.717869711;0.0319053205;1.047359;0.740594595;0.0329153153;1.031656;4.1103;0.18268;10;0.995221;0.995221;0.914288;1.063191;0.995221
35.514545;1.031676;0.740594595;0.0329153153;0.717855794;0.031904702;1.047379;0.740594595;0.0329153153;1.031676;4.1103;0.18268;10;0.99522;0.99522;0.914257;1.063191;0.99522
35.515545;1.031678;0.740594595;0.0329153153;0.717854403;0.0319046401;1.047381;0.740594595;0.0329153153;1.031678;4.1103;0.18268;10;0.995219;0.995219;0.914255;1.063191;0.995219
35.552545;1.031737;0.740594595;0.0329153153;0.717813352;0.0319028157;1.047438;0.740594595;0.0329153153;1.031737;4.1103;0.18268;10;0.995217;0.995217;0.914168;1.063191;0.995217
35.565545;1.031757;0.740594595;0.0329153153;0.717799438;0.0319021972;1.047458;0.740594595;0.0329153153;1.031757;4.1103;0.18268;10;0.995216;0.995216;0.914138;1.063191;0.995216
35.592545;1.0318;0.740594595;0.0329153153;0.717769524;0.0319008677;1.047499;0.740594595;0.0329153153;1.0318;4.1103;0.18268;10;0.995214;0.995214;0.914076;1.063191;0.995214
35.605545;1.03182;0.740594595;0.0329153153;0.717755611;0.0319002494;1.047519;0.740594595;0.0329153153;1.03182;4.1103;0.18268;10;0.995213;0.995213;0.914046;1.063191;0.995213
35.618545;1.03184;0.740594595;0.0329153153;0.717741699;0.0318996311;1.047539;0.740594595;0.0329153153;1.03184;4.1103;0.18268;10;0.995212;0.995212;0.914016;1.063191;0.995212
35.631545;1.031861;0.740594595;0.0329153153;0.717727092;0.0318989819;1.047558;0.740594595;0.0329153153;1.031861;4.1103;0.18268;10;0.995211;0.995211;0.913986;1.063191;0.995211
35.645545;1.031882;0.740594595;0.0329153153;0.717712485;0.0318983327;1.047579;0.740594595;0.0329153153;1.031882;4.1103;0.18268;10;0.99521;0.99521;0.913953;1.063191;0.99521
35.658545;1.031903;0.740594595;0.0329153153;0.717697879;0.0318976835;1.047599;0.740594595;0.0329153153;1.031903;4.1103;0.18268;10;0.995209;0.995209;0.913924;1.063191;0.995209
35.672545;1.031924;0.740594595;0.0329153153;0.717683274;0.0318970344;1.04762;0.740594595;0.0329153153;1.031924;4.1103;0.18268;10;0.995208;0.995208;0.913892;1.063191;0.995208
35.685545;1.031945;0.740594595;0.0329153153;0.717668669;0.0318963853;1.04764;0.740594595;0.0329153153;1.031945;4.1103;0.18268;10;0.995207;0.995207;0.913862;1.063191;0.995207
35.699545;1.031966;0.740594595;0.0329153153;0.717654065;0.0318957362;1.047661;0.740594595;0.0329153153;1.031966;4.1103;0.18268;10;0.995206;0.995206;0.91383;1.063191;0.995206
35.700545;1.031968;0.740594595;0.0329153153;0.717652674;0.0318956744;1.047662;0.740594595;0.0329153153;1.031968;4.1103;0.18268;10;0.995205;0.995205;0.913828;1.063191;0.995205
35.713545;1.031988;0.740594595;0.0329153153;0.717638766;0.0318950563;1.047682;0.740594595;0.0329153153;1.031988;4.1103;0.18268;10;0.995205;0.995205;0.913798;1.063191;0.995205
35.722545;1.032002;0.740594595;0.0329153153;0.71762903;0.0318946236;1.047695;0.740594595;0.0329153153;1.032002;4.1103;0.18268;10;0.995204;0.995204;0.913778;1.063191;0.995204
35.727545;1.032009;0.740594595;0.0329153153;0.717624163;0.0318944072;1.047702;0.740594595;0.0329153153;1.032009;4.1103;0.18268;10;0.995204;0.995204;0.913766;1.063191;0.995204
35.741545;1.032031;0.740594595;0.0329153153;0.717608865;0.0318937273;1.047723;0.740594595;0.0329153153;1.032031;4.1103;0.18268;10;0.995203;0.995203;0.913735;1.063191;0.995203
