time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
35.755545;1.032052;0.740594595;0.0329153153;0.717594263;0.0318930784;1.047744;0.740594595;0.0329153153;1.032052;4.1103;0.18268;10;0.995202;0.995202;0.913703;1.063191;0.995202
35.769545;1.032073;0.740594595;0.0329153153;0.717579662;0.0318924294;1.047765;0.740594595;0.0329153153;1.032073;4.1103;0.18268;10;0.995201;0.995201;0.913672;1.063191;0.995201
35.770545;1.032075;0.740594595;0.0329153153;0.717578272;0.0318923676;1.047766;0.740594595;0.0329153153;1.032075;4.1103;0.18268;10;0.9952;0.9952;0.913669;1.063191;0.9952
35.783545;1.032095;0.740594595;0.0329153153;0.717564366;0.0318917496;1.047785;0.740594595;0.0329153153;1.032095;4.1103;0.18268;10;0.9952;0.9952;0.91364;1.063191;0.9952
35.807545;1.032131;0.740594595;0.0329153153;0.717539338;0.0318906372;1.047821;0.740594595;0.0329153153;1.032131;4.1103;0.18268;10;0.995198;0.995198;0.913586;1.063191;0.995198
35.826545;1.03216;0.740594595;0.0329153153;0.717519178;0.0318897412;1.047849;0.740594595;0.0329153153;1.03216;4.1103;0.18268;10;0.995197;0.995197;0.913544;1.063191;0.995197
35.871545;1.032227;0.740594595;0.0329153153;0.717472605;0.0318876713;1.047914;0.740594595;0.0329153153;1.032227;4.1103;0.18268;10;0.995194;0.995194;0.913444;1.063191;0.995194
35.900545;1.03227;0.740594595;0.0329153153;0.717442718;0.031886343;1.047956;0.740594595;0.0329153153;1.03227;4.1103;0.18268;10;0.995192;0.995192;0.91338;1.063191;0.995192
35.915545;1.032292;0.740594595;0.0329153153;0.717427428;0.0318856635;1.047978;0.740594595;0.0329153153;1.032292;4.1103;0.18268;10;0.995191;0.995191;0.913348;1.063191;0.995191
35.931545;1.032316;0.740594595;0.0329153153;0.717410749;0.0318849222;1.048001;0.740594595;0.0329153153;1.032316;4.1103;0.18268;10;0.99519;0.99519;0.913313;1.063191;0.99519
35.946545;1.032338;0.740594595;0.0329153153;0.71739546;0.0318842427;1.048022;0.740594595;0.0329153153;1.032338;4.1103;0.18268;10;0.995189;0.995189;0.91328;1.063191;0.995189
35.977545;1.032384;0.740594595;0.0329153153;0.717363495;0.031882822;1.048066;0.740594595;0.0329153153;1.032384;4.1103;0.18268;10;0.995187;0.995187;0.913213;1.063191;0.995187
36.001545;1.032419;0.740594595;0.0329153153;0.717339176;0.0318817411;1.0481;0.740594595;0.0329153153;1.032419;4.1103;0.18268;10;0.995185;0.995185;0.913161;1.063191;0.995185
36.008545;1.032429;0.740594595;0.0329153153;0.717332228;0.0318814323;1.04811;0.740594595;0.0329153153;1.032429;4.1103;0.18268;10;0.995185;0.995185;0.913146;1.063191;0.995185
36.024545;1.032452;0.740594595;0.0329153153;0.717316248;0.0318807221;1.048132;0.740594595;0.0329153153;1.032452;4.1103;0.18268;10;0.995184;0.995184;0.913111;1.063191;0.995184
36.025545;1.032453;0.740594595;0.0329153153;0.717315553;0.0318806912;1.048134;0.740594595;0.0329153153;1.032453;4.1103;0.18268;10;0.995183;0.995183;0.913109;1.063191;0.995183
36.040545;1.032475;0.740594595;0.0329153153;0.717300268;0.0318800119;1.048155;0.740594595;0.0329153153;1.032475;4.1103;0.18268;10;0.995183;0.995183;0.913077;1.063191;0.995183
36.047545;1.032485;0.740594595;0.0329153153;0.717293321;0.0318797032;1.048165;0.740594595;0.0329153153;1.032485;4.1103;0.18268;10;0.995182;0.995182;0.913062;1.063191;0.995182
36.056545;1.032498;0.740594595;0.0329153153;0.71728429;0.0318793018;1.048177;0.740594595;0.0329153153;1.032498;4.1103;0.18268;10;0.995182;0.995182;0.913043;1.063191;0.995182
36.062545;1.032507;0.740594595;0.0329153153;0.717278037;0.0318790239;1.048185;0.740594595;0.0329153153;1.032507;4.1103;0.18268;10;0.995181;0.995181;0.91303;1.063191;0.995181
36.072545;1.032521;0.740594595;0.0329153153;0.717268312;0.0318785916;1.048199;0.740594595;0.0329153153;1.032521;4.1103;0.18268;10;0.995181;0.995181;0.913009;1.063191;0.995181
36.089545;1.032545;0.740594595;0.0329153153;0.71725164;0.0318778507;1.048223;0.740594595;0.0329153153;1.032545;4.1103;0.18268;10;0.99518;0.99518;0.912973;1.063191;0.99518
36.090545;1.032546;0.740594595;0.0329153153;0.717250945;0.0318778198;1.048224;0.740594595;0.0329153153;1.032546;4.1103;0.18268;10;0.995179;0.995179;0.912971;1.063191;0.995179
36.105545;1.032568;0.740594595;0.0329153153;0.717235664;0.0318771406;1.048245;0.740594595;0.0329153153;1.032568;4.1103;0.18268;10;0.995179;0.995179;0.912939;1.063191;0.995179
36.122545;1.032592;0.740594595;0.0329153153;0.717218993;0.0318763997;1.048268;0.740594595;0.0329153153;1.032592;4.1103;0.18268;10;0.995178;0.995178;0.912903;1.063191;0.995178
36.138545;1.032614;0.740594595;0.0329153153;0.717203713;0.0318757206;1.04829;0.740594595;0.0329153153;1.032614;4.1103;0.18268;10;0.995177;0.995177;0.91287;1.063191;0.995177
36.143545;1.032621;0.740594595;0.0329153153;0.717198851;0.0318755045;1.048297;0.740594595;0.0329153153;1.032621;4.1103;0.18268;10;0.995176;0.995176;0.912859;1.063191;0.995176
36.155545;1.032638;0.740594595;0.0329153153;0.717187044;0.0318749797;1.048313;0.740594595;0.0329153153;1.032638;4.1103;0.18268;10;0.995176;0.995176;0.912834;1.063191;0.995176
36.172545;1.032662;0.740594595;0.0329153153;0.717170376;0.0318742389;1.048337;0.740594595;0.0329153153;1.032662;4.1103;0.18268;10;0.995175;0.995175;0.912799;1.063191;0.995175
36.189545;1.032686;0.740594595;0.0329153153;0.717153708;0.0318734982;1.04836;0.740594595;0.0329153153;1.032686;4.1103;0.18268;10;0.995174;0.995174;0.912764;1.063191;0.995174
36.190545;1.032687;0.740594595;0.0329153153;0.717153014;0.0318734673;1.048361;0.740594595;0.0329153153;1.032687;4.1103;0.18268;10;0.995173;0.995173;0.912762;1.063191;0.995173
36.196545;1.032696;0.740594595;0.0329153153;0.717146764;0.0318731895;1.048369;0.740594595;0.0329153153;1.032696;4.1103;0.18268;10;0.995173;0.995173;0.912749;1.063191;0.995173
36.207545;1.032711;0.740594595;0.0329153153;0.717136348;0.0318727266;1.048384;0.740594595;0.0329153153;1.032711;4.1103;0.18268;10;0.995173;0.995173;0.912727;1.063191;0.995173
36.242545;1.032759;0.740594595;0.0329153153;0.717103017;0.0318712452;1.048431;0.740594595;0.0329153153;1.032759;4.1103;0.18268;10;0.995171;0.995171;0.912655;1.063191;0.995171
36.254545;1.032776;0.740594595;0.0329153153;0.717091213;0.0318707206;1.048447;0.740594595;0.0329153153;1.032776;4.1103;0.18268;10;0.99517;0.99517;0.91263;1.063191;0.99517
36.277545;1.032807;0.740594595;0.0329153153;0.717069689;0.031869764;1.048477;0.740594595;0.0329153153;1.032807;4.1103;0.18268;10;0.995169;0.995169;0.912584;1.063191;0.995169
36.288545;1.032822;0.740594595;0.0329153153;0.717059275;0.0318693011;1.048492;0.740594595;0.0329153153;1.032822;4.1103;0.18268;10;0.995168;0.995168;0.912561;1.063191;0.995168
36.295545;1.032831;0.740594595;0.0329153153;0.717053027;0.0318690234;1.048501;0.740594595;0.0329153153;1.032831;4.1103;0.18268;10;0.995168;0.995168;0.912547;1.063191;0.995168
36.314545;1.032857;0.740594595;0.0329153153;0.717034976;0.0318682212;1.048526;0.740594595;0.0329153153;1.032857;4.1103;0.18268;10;0.995167;0.995167;0.912509;1.063191;0.995167
36.315545;1.032858;0.740594595;0.0329153153;0.717034282;0.0318681903;1.048527;0.740594595;0.0329153153;1.032858;4.1103;0.18268;10;0.995166;0.995166;0.912507;1.063191;0.995166
36.332545;1.032881;0.740594595;0.0329153153;0.717018315;0.0318674807;1.048549;0.740594595;0.0329153153;1.032881;4.1103;0.18268;10;0.995166;0.995166;0.912473;1.063191;0.995166
36.351545;1.032907;0.740594595;0.0329153153;0.717000267;0.0318666785;1.048574;0.740594595;0.0329153153;1.032907;4.1103;0.18268;10;0.995165;0.995165;0.912435;1.063191;0.995165
36.369545;1.032931;0.740594595;0.0329153153;0.716983607;0.0318659381;1.048597;0.740594595;0.0329153153;1.032931;4.1103;0.18268;10;0.995164;0.995164;0.912399;1.063191;0.995164
36.370545;1.032932;0.740594595;0.0329153153;0.716982913;0.0318659073;1.048599;0.740594595;0.0329153153;1.032932;4.1103;0.18268;10;0.995163;0.995163;0.912397;1.063191;0.995163
36.387545;1.032955;0.740594595;0.0329153153;0.716966949;0.0318651977;1.048621;0.740594595;0.0329153153;1.032955;4.1103;0.18268;10;0.995163;0.995163;0.912364;1.063191;0.995163
36.407545;1.032981;0.740594595;0.0329153153;0.716948903;0.0318643957;1.048646;0.740594595;0.0329153153;1.032981;4.1103;0.18268;10;0.995162;0.995162;0.912325;1.063191;0.995162
36.412545;1.032987;0.740594595;0.0329153153;0.716944739;0.0318642106;1.048653;0.740594595;0.0329153153;1.032987;4.1103;0.18268;10;0.995161;0.995161;0.912315;1.063191;0.995161
36.438545;1.033022;0.740594595;0.0329153153;0.716920448;0.031863131;1.048686;0.740594595;0.0329153153;1.033022;4.1103;0.18268;10;0.99516;0.99516;0.912264;1.063191;0.99516
36.446545;1.033032;0.740594595;0.0329153153;0.716913508;0.0318628226;1.048696;0.740594595;0.0329153153;1.033032;4.1103;0.18268;10;0.99516;0.99516;0.912248;1.063191;0.99516
36.466545;1.033058;0.740594595;0.0329153153;0.716895464;0.0318620206;1.048721;0.740594595;0.0329153153;1.033058;4.1103;0.18268;10;0.995159;0.995159;0.91221;1.063191;0.995159
36.486545;1.033084;0.740594595;0.0329153153;0.716877422;0.0318612188;1.048746;0.740594595;0.0329153153;1.033084;4.1103;0.18268;10;0.995158;0.995158;0.912171;1.063191;0.995158
36.503545;1.033106;0.740594595;0.0329153153;0.716862156;0.0318605403;1.048767;0.740594595;0.0329153153;1.033106;4.1103;0.18268;10;0.995157;0.995157;0.912138;1.063191;0.995157
36.526545;1.033135;0.740594595;0.0329153153;0.716842034;0.0318596459;1.048796;0.740594595;0.0329153153;1.033135;4.1103;0.18268;10;0.995156;0.995156;0.912095;1.063191;0.995156
36.547545;1.033162;0.740594595;0.0329153153;0.7168233;0.0318588133;1.048822;0.740594595;0.0329153153;1.033162;4.1103;0.18268;10;0.995155;0.995155;0.912055;1.063191;0.995155
36.558545;1.033176;0.740594595;0.0329153153;0.716813587;0.0318583816;1.048835;0.740594595;0.0329153153;1.033176;4.1103;0.18268;10;0.995154;0.995154;0.912034;1.063191;0.995154
36.568545;1.033188;0.740594595;0.0329153153;0.716805262;0.0318580116;1.048847;0.740594595;0.0329153153;1.033188;4.1103;0.18268;10;0.995154;0.995154;0.912015;1.063191;0.995154
36.589545;1.033215;0.740594595;0.0329153153;0.71678653;0.0318571791;1.048873;0.740594595;0.0329153153;1.033215;4.1103;0.18268;10;0.995153;0.995153;0.911976;1.063191;0.995153
36.590545;1.033216;0.740594595;0.0329153153;0.716785836;0.0318571483;1.048874;0.740594595;0.0329153153;1.033216;4.1103;0.18268;10;0.995152;0.995152;0.911974;1.063191;0.995152
36.601545;1.033229;0.740594595;0.0329153153;0.716776818;0.0318567475;1.048888;0.740594595;0.0329153153;1.033229;4.1103;0.18268;10;0.995152;0.995152;0.911953;1.063191;0.995152
36.610545;1.033241;0.740594595;0.0329153153;0.716768493;0.0318563775;1.048898;0.740594595;0.0329153153;1.033241;4.1103;0.18268;10;0.995152;0.995152;0.911937;1.063191;0.995152
36.626545;1.033261;0.740594595;0.0329153153;0.716754619;0.0318557609;1.048918;0.740594595;0.0329153153;1.033261;4.1103;0.18268;10;0.995151;0.995151;0.911907;1.063191;0.995151
36.632545;1.033268;0.740594595;0.0329153153;0.716749763;0.031855545;1.048925;0.740594595;0.0329153153;1.033268;4.1103;0.18268;10;0.995151;0.995151;0.911896;1.063191;0.995151
36.653545;1.033294;0.740594595;0.0329153153;0.716731728;0.0318547435;1.04895;0.740594595;0.0329153153;1.033294;4.1103;0.18268;10;0.99515;0.99515;0.911857;1.063191;0.99515
36.676545;1.033322;0.740594595;0.0329153153;0.716712307;0.0318538803;1.048977;0.740594595;0.0329153153;1.033322;4.1103;0.18268;10;0.995149;0.995149;0.911815;1.063191;0.995149
36.684545;1.033332;0.740594595;0.0329153153;0.716705371;0.0318535721;1.048987;0.740594595;0.0329153153;1.033332;4.1103;0.18268;10;0.995148;0.995148;0.9118;1.063191;0.995148
36.698545;1.033349;0.740594595;0.0329153153;0.71669358;0.031853048;1.049003;0.740594595;0.0329153153;1.033349;4.1103;0.18268;10;0.995148;0.995148;0.911775;1.063191;0.995148
36.720545;1.033375;0.740594595;0.0329153153;0.716675548;0.0318522466;1.049029;0.740594595;0.0329153153;1.033375;4.1103;0.18268;10;0.995147;0.995147;0.911735;1.063191;0.995147
36.731545;1.033389;0.740594595;0.0329153153;0.716665839;0.0318518151;1.049042;0.740594595;0.0329153153;1.033389;4.1103;0.18268;10;0.995146;0.995146;0.911715;1.063191;0.995146
36.743545;1.033403;0.740594595;0.0329153153;0.71665613;0.0318513836;1.049056;0.740594595;0.0329153153;1.033403;4.1103;0.18268;10;0.995146;0.995146;0.911694;1.063191;0.995146
36.779545;1.033446;0.740594595;0.0329153153;0.716626311;0.0318500583;1.049098;0.740594595;0.0329153153;1.033446;4.1103;0.18268;10;0.995144;0.995144;0.91163;1.063191;0.995144
36.790545;1.033459;0.740594595;0.0329153153;0.716617296;0.0318496576;1.04911;0.740594595;0.0329153153;1.033459;4.1103;0.18268;10;0.995144;0.995144;0.91161;1.063191;0.995144
36.795545;1.033465;0.740594595;0.0329153153;0.716613136;0.0318494727;1.049116;0.740594595;0.0329153153;1.033465;4.1103;0.18268;10;0.995143;0.995143;0.911602;1.063191;0.995143
36.838545;1.033515;0.740594595;0.0329153153;0.716578467;0.0318479319;1.049165;0.740594595;0.0329153153;1.033515;4.1103;0.18268;10;0.995142;0.995142;0.911526;1.063191;0.995142
36.863545;1.033544;0.740594595;0.0329153153;0.716558361;0.0318470383;1.049193;0.740594595;0.0329153153;1.033544;4.1103;0.18268;10;0.995141;0.995141;0.911483;1.063191;0.995141
36.872545;1.033554;0.740594595;0.0329153153;0.716551428;0.0318467301;1.049203;0.740594595;0.0329153153;1.033554;4.1103;0.18268;10;0.99514;0.99514;0.911467;1.063191;0.99514
36.888545;1.033572;0.740594595;0.0329153153;0.716538949;0.0318461755;1.049221;0.740594595;0.0329153153;1.033572;4.1103;0.18268;10;0.99514;0.99514;0.91144;1.063191;0.99514
36.911545;1.033599;0.740594595;0.0329153153;0.716520231;0.0318453436;1.049246;0.740594595;0.0329153153;1.033599;4.1103;0.18268;10;0.995139;0.995139;0.911401;1.063191;0.995139
36.939545;1.03363;0.740594595;0.0329153153;0.716498742;0.0318443885;1.049277;0.740594595;0.0329153153;1.03363;4.1103;0.18268;10;0.995138;0.995138;0.911353;1.063191;0.995138
36.940545;1.033631;0.740594595;0.0329153153;0.716498049;0.0318443577;1.049278;0.740594595;0.0329153153;1.033631;4.1103;0.18268;10;0.995137;0.995137;0.911352;1.063191;0.995137
36.949545;1.033641;0.740594595;0.0329153153;0.716491117;0.0318440496;1.049288;0.740594595;0.0329153153;1.033641;4.1103;0.18268;10;0.995137;0.995137;0.911336;1.063191;0.995137
36.959545;1.033653;0.740594595;0.0329153153;0.716482799;0.03184368;1.049298;0.740594595;0.0329153153;1.033653;4.1103;0.18268;10;0.995137;0.995137;0.91132;1.063191;0.995137
36.965545;1.033659;0.740594595;0.0329153153;0.71647864;0.0318434951;1.049305;0.740594595;0.0329153153;1.033659;4.1103;0.18268;10;0.995137;0.995137;0.91131;1.063191;0.995137
36.991545;1.033688;0.740594595;0.0329153153;0.716458539;0.0318426017;1.049333;0.740594595;0.0329153153;1.033688;4.1103;0.18268;10;0.995136;0.995136;0.911266;1.063191;0.995136
37.018545;1.033718;0.740594595;0.0329153153;0.716437747;0.0318416776;1.049362;0.740594595;0.0329153153;1.033718;4.1103;0.18268;10;0.995135;0.995135;0.911222;1.063191;0.995135
37.045545;1.033747;0.740594595;0.0329153153;0.716417648;0.0318407844;1.04939;0.740594595;0.0329153153;1.033747;4.1103;0.18268;10;0.995134;0.995134;0.911177;1.063191;0.995134
37.073545;1.033777;0.740594595;0.0329153153;0.716396858;0.0318398604;1.04942;0.740594595;0.0329153153;1.033777;4.1103;0.18268;10;0.995133;0.995133;0.911132;1.063191;0.995133
37.102545;1.033808;0.740594595;0.0329153153;0.716375376;0.0318389056;1.04945;0.740594595;0.0329153153;1.033808;4.1103;0.18268;10;0.995132;0.995132;0.911085;1.063191;0.995132
37.126545;1.033834;0.740594595;0.0329153153;0.71635736;0.0318381049;1.049475;0.740594595;0.0329153153;1.033834;4.1103;0.18268;10;0.995131;0.995131;0.911047;1.063191;0.995131
37.131545;1.033839;0.740594595;0.0329153153;0.716353895;0.0318379509;1.04948;0.740594595;0.0329153153;1.033839;4.1103;0.18268;10;0.995131;0.995131;0.911039;1.063191;0.995131
37.139545;1.033848;0.740594595;0.0329153153;0.716347659;0.0318376737;1.049488;0.740594595;0.0329153153;1.033848;4.1103;0.18268;10;0.99513;0.99513;0.911027;1.063191;0.99513
37.160545;1.033869;0.740594595;0.0329153153;0.716333109;0.031837027;1.049509;0.740594595;0.0329153153;1.033869;4.1103;0.18268;10;0.99513;0.99513;0.910993;1.063191;0.99513
37.220545;1.033931;0.740594595;0.0329153153;0.716290153;0.0318351179;1.049569;0.740594595;0.0329153153;1.033931;4.1103;0.18268;10;0.995128;0.995128;0.9109;1.063191;0.995128
37.227545;1.033939;0.740594595;0.0329153153;0.716284611;0.0318348716;1.049576;0.740594595;0.0329153153;1.033939;4.1103;0.18268;10;0.995127;0.995127;0.910889;1.063191;0.995127
37.316545;1.034028;0.740594595;0.0329153153;0.71622296;0.0318321315;1.049663;0.740594595;0.0329153153;1.034028;4.1103;0.18268;10;0.995125;0.995125;0.910755;1.063191;0.995125
37.324545;1.034036;0.740594595;0.0329153153;0.716217419;0.0318318853;1.049671;0.740594595;0.0329153153;1.034036;4.1103;0.18268;10;0.995124;0.995124;0.910743;1.063191;0.995124
37.331545;1.034043;0.740594595;0.0329153153;0.71621257;0.0318316698;1.049677;0.740594595;0.0329153153;1.034043;4.1103;0.18268;10;0.995124;0.995124;0.910733;1.063191;0.995124
37.349545;1.03406;0.740594595;0.0329153153;0.716200795;0.0318311465;1.049694;0.740594595;0.0329153153;1.03406;4.1103;0.18268;10;0.995124;0.995124;0.910706;1.063191;0.995124
37.350545;1.034061;0.740594595;0.0329153153;0.716200103;0.0318311157;1.049695;0.740594595;0.0329153153;1.034061;4.1103;0.18268;10;0.995123;0.995123;0.910705;1.063191;0.995123
37.383545;1.034093;0.740594595;0.0329153153;0.71617794;0.0318301307;1.049726;0.740594595;0.0329153153;1.034093;4.1103;0.18268;10;0.995123;0.995123;0.910657;1.063191;0.995123
37.401545;1.03411;0.740594595;0.0329153153;0.716166167;0.0318296074;1.049743;0.740594595;0.0329153153;1.03411;4.1103;0.18268;10;0.995122;0.995122;0.91063;1.063191;0.995122
37.418545;1.034126;0.740594595;0.0329153153;0.716155086;0.0318291149;1.049759;0.740594595;0.0329153153;1.034126;4.1103;0.18268;10;0.995122;0.995122;0.910606;1.063191;0.995122
37.454545;1.03416;0.740594595;0.0329153153;0.716131541;0.0318280685;1.049792;0.740594595;0.0329153153;1.03416;4.1103;0.18268;10;0.995121;0.995121;0.910555;1.063191;0.995121
37.455545;1.034161;0.740594595;0.0329153153;0.716130849;0.0318280377;1.049793;0.740594595;0.0329153153;1.034161;4.1103;0.18268;10;0.99512;0.99512;0.910553;1.063191;0.99512
37.468545;1.034174;0.740594595;0.0329153153;0.716121847;0.0318276376;1.049804;0.740594595;0.0329153153;1.034174;4.1103;0.18268;10;0.99512;0.99512;0.910535;1.063191;0.99512
37.490545;1.034194;0.740594595;0.0329153153;0.716107998;0.0318270221;1.049824;0.740594595;0.0329153153;1.034194;4.1103;0.18268;10;0.99512;0.99512;0.910504;1.063191;0.99512
37.497545;1.0342;0.740594595;0.0329153153;0.716103843;0.0318268375;1.049831;0.740594595;0.0329153153;1.0342;4.1103;0.18268;10;0.995119;0.995119;0.910494;1.063191;0.995119
37.508545;1.034211;0.740594595;0.0329153153;0.716096227;0.031826499;1.04984;0.740594595;0.0329153153;1.034211;4.1103;0.18268;10;0.995119;0.995119;0.910479;1.063191;0.995119
37.528545;1.034229;0.740594595;0.0329153153;0.716083763;0.031825945;1.049858;0.740594595;0.0329153153;1.034229;4.1103;0.18268;10;0.995119;0.995119;0.910451;1.063191;0.995119
37.566545;1.034263;0.740594595;0.0329153153;0.716060223;0.0318248988;1.049891;0.740594595;0.0329153153;1.034263;4.1103;0.18268;10;0.995118;0.995118;0.9104;1.063191;0.995118
37.586545;1.034281;0.740594595;0.0329153153;0.716047761;0.0318243449;1.049909;0.740594595;0.0329153153;1.034281;4.1103;0.18268;10;0.995117;0.995117;0.910372;1.063191;0.995117
37.648545;1.034336;0.740594595;0.0329153153;0.716009686;0.0318226527;1.049962;0.740594595;0.0329153153;1.034336;4.1103;0.18268;10;0.995115;0.995115;0.91029;1.063191;0.995115
37.686545;1.034368;0.740594595;0.0329153153;0.715987535;0.0318216682;1.049994;0.740594595;0.0329153153;1.034368;4.1103;0.18268;10;0.995115;0.995115;0.91024;1.063191;0.995115
37.690545;1.034372;0.740594595;0.0329153153;0.715984766;0.0318215452;1.049997;0.740594595;0.0329153153;1.034372;4.1103;0.18268;10;0.995114;0.995114;0.910235;1.063191;0.995114
37.698545;1.034379;0.740594595;0.0329153153;0.715979921;0.0318213298;1.050004;0.740594595;0.0329153153;1.034379;4.1103;0.18268;10;0.995114;0.995114;0.910225;1.063191;0.995114
37.732545;1.034407;0.740594595;0.0329153153;0.71596054;0.0318204685;1.050031;0.740594595;0.0329153153;1.034407;4.1103;0.18268;10;0.995114;0.995114;0.910181;1.063191;0.995114
37.750545;1.034422;0.740594595;0.0329153153;0.715950158;0.031820007;1.050046;0.740594595;0.0329153153;1.034422;4.1103;0.18268;10;0.995113;0.995113;0.910158;1.063191;0.995113
37.777545;1.034445;0.740594595;0.0329153153;0.71593424;0.0318192995;1.050068;0.740594595;0.0329153153;1.034445;4.1103;0.18268;10;0.995113;0.995113;0.910125;1.063191;0.995113
37.824545;1.034483;0.740594595;0.0329153153;0.715907941;0.0318181307;1.050105;0.740594595;0.0329153153;1.034483;4.1103;0.18268;10;0.995112;0.995112;0.910066;1.063191;0.995112
37.825545;1.034484;0.740594595;0.0329153153;0.715907249;0.0318181;1.050106;0.740594595;0.0329153153;1.034484;4.1103;0.18268;10;0.995111;0.995111;0.910065;1.063191;0.995111
37.863545;1.034514;0.740594595;0.0329153153;0.715886488;0.0318171773;1.050136;0.740594595;0.0329153153;1.034514;4.1103;0.18268;10;0.995111;0.995111;0.910019;1.063191;0.995111
37.872545;1.034522;0.740594595;0.0329153153;0.715880952;0.0318169312;1.050142;0.740594595;0.0329153153;1.034522;4.1103;0.18268;10;0.995111;0.995111;0.910008;1.063191;0.995111
37.923545;1.034561;0.740594595;0.0329153153;0.715853966;0.0318157318;1.050181;0.740594595;0.0329153153;1.034561;4.1103;0.18268;10;0.99511;0.99511;0.909947;1.063191;0.99511
37.958545;1.034588;0.740594595;0.0329153153;0.715835284;0.0318149015;1.050207;0.740594595;0.0329153153;1.034588;4.1103;0.18268;10;0.995109;0.995109;0.909906;1.063191;0.995109
37.975545;1.034601;0.740594595;0.0329153153;0.715826289;0.0318145017;1.05022;0.740594595;0.0329153153;1.034601;4.1103;0.18268;10;0.995109;0.995109;0.909887;1.063191;0.995109
38.034545;1.034646;0.740594595;0.0329153153;0.715795156;0.031813118;1.050263;0.740594595;0.0329153153;1.034646;4.1103;0.18268;10;0.995107;0.995107;0.90982;1.063191;0.995107
38.070545;1.034672;0.740594595;0.0329153153;0.715777169;0.0318123186;1.050289;0.740594595;0.0329153153;1.034672;4.1103;0.18268;10;0.995107;0.995107;0.90978;1.063191;0.995107
38.087545;1.034684;0.740594595;0.0329153153;0.715768867;0.0318119497;1.0503;0.740594595;0.0329153153;1.034684;4.1103;0.18268;10;0.995107;0.995107;0.909761;1.063191;0.995107
38.148545;1.034728;0.740594595;0.0329153153;0.71573843;0.0318105969;1.050343;0.740594595;0.0329153153;1.034728;4.1103;0.18268;10;0.995106;0.995106;0.909695;1.063191;0.995106
38.167545;1.034741;0.740594595;0.0329153153;0.715729438;0.0318101973;1.050356;0.740594595;0.0329153153;1.034741;4.1103;0.18268;10;0.995105;0.995105;0.909674;1.063191;0.995105
38.212545;1.034772;0.740594595;0.0329153153;0.715707996;0.0318092443;1.050386;0.740594595;0.0329153153;1.034772;4.1103;0.18268;10;0.995105;0.995105;0.909627;1.063191;0.995105
38.232545;1.034786;0.740594595;0.0329153153;0.715698313;0.0318088139;1.050399;0.740594595;0.0329153153;1.034786;4.1103;0.18268;10;0.995104;0.995104;0.909607;1.063191;0.995104
38.256545;1.034802;0.740594595;0.0329153153;0.715687247;0.0318083221;1.050415;0.740594595;0.0329153153;1.034802;4.1103;0.18268;10;0.995104;0.995104;0.909582;1.063191;0.995104
38.280545;1.034818;0.740594595;0.0329153153;0.715676181;0.0318078303;1.05043;0.740594595;0.0329153153;1.034818;4.1103;0.18268;10;0.995104;0.995104;0.909558;1.063191;0.995104
38.352545;1.034864;0.740594595;0.0329153153;0.715644369;0.0318064164;1.050475;0.740594595;0.0329153153;1.034864;4.1103;0.18268;10;0.995103;0.995103;0.909486;1.063191;0.995103
38.360545;1.034869;0.740594595;0.0329153153;0.715640912;0.0318062627;1.05048;0.740594595;0.0329153153;1.034869;4.1103;0.18268;10;0.995102;0.995102;0.909478;1.063191;0.995102
38.445545;1.034923;0.740594595;0.0329153153;0.715603571;0.0318046032;1.050532;0.740594595;0.0329153153;1.034923;4.1103;0.18268;10;0.995101;0.995101;0.909398;1.063191;0.995101
38.451545;1.034926;0.740594595;0.0329153153;0.715601497;0.031804511;1.050536;0.740594595;0.0329153153;1.034926;4.1103;0.18268;10;0.995101;0.995101;0.909392;1.063191;0.995101
38.515545;1.034965;0.740594595;0.0329153153;0.715574531;0.0318033125;1.050573;0.740594595;0.0329153153;1.034965;4.1103;0.18268;10;0.995101;0.995101;0.909333;1.063191;0.995101
38.537545;1.034978;0.740594595;0.0329153153;0.715565543;0.031802913;1.050585;0.740594595;0.0329153153;1.034978;4.1103;0.18268;10;0.9951;0.9951;0.909313;1.063191;0.9951
38.608545;1.035018;0.740594595;0.0329153153;0.715537889;0.0318016839;1.050625;0.740594595;0.0329153153;1.035018;4.1103;0.18268;10;0.9951;0.9951;0.909251;1.063191;0.9951
38.637545;1.035035;0.740594595;0.0329153153;0.715526136;0.0318011616;1.050641;0.740594595;0.0329153153;1.035035;4.1103;0.18268;10;0.995099;0.995099;0.909226;1.063191;0.995099
38.644545;1.035038;0.740594595;0.0329153153;0.715524062;0.0318010694;1.050645;0.740594595;0.0329153153;1.035038;4.1103;0.18268;10;0.995099;0.995099;0.90922;1.063191;0.995099
38.711545;1.035075;0.740594595;0.0329153153;0.715498485;0.0317999327;1.05068;0.740594595;0.0329153153;1.035075;4.1103;0.18268;10;0.995099;0.995099;0.909164;1.063191;0.995099
38.733545;1.035087;0.740594595;0.0329153153;0.71549019;0.031799564;1.050691;0.740594595;0.0329153153;1.035087;4.1103;0.18268;10;0.995098;0.995098;0.909146;1.063191;0.995098
38.808545;1.035126;0.740594595;0.0329153153;0.715463233;0.0317983659;1.050729;0.740594595;0.0329153153;1.035126;4.1103;0.18268;10;0.995098;0.995098;0.909087;1.063191;0.995098
38.816545;1.03513;0.740594595;0.0329153153;0.715460468;0.031798243;1.050733;0.740594595;0.0329153153;1.03513;4.1103;0.18268;10;0.995098;0.995098;0.909081;1.063191;0.995098
38.829545;1.035136;0.740594595;0.0329153153;0.715456321;0.0317980587;1.050739;0.740594595;0.0329153153;1.035136;4.1103;0.18268;10;0.995098;0.995098;0.90907;1.063191;0.995098
38.830545;1.035137;0.740594595;0.0329153153;0.71545563;0.031798028;1.05074;0.740594595;0.0329153153;1.035137;4.1103;0.18268;10;0.995097;0.995097;0.90907;1.063191;0.995097
38.858545;1.035151;0.740594595;0.0329153153;0.715445954;0.0317975979;1.050754;0.740594595;0.0329153153;1.035151;4.1103;0.18268;10;0.995097;0.995097;0.909048;1.063191;0.995097
38.945545;1.035193;0.740594595;0.0329153153;0.715416927;0.0317963079;1.050794;0.740594595;0.0329153153;1.035193;4.1103;0.18268;10;0.995097;0.995097;0.908983;1.063191;0.995097
39.031545;1.035233;0.740594595;0.0329153153;0.715389284;0.0317950793;1.050833;0.740594595;0.0329153153;1.035233;4.1103;0.18268;10;0.995096;0.995096;0.908922;1.063191;0.995096
39.051545;1.035242;0.740594595;0.0329153153;0.715383065;0.0317948029;1.050842;0.740594595;0.0329153153;1.035242;4.1103;0.18268;10;0.995096;0.995096;0.908909;1.063191;0.995096
39.055545;1.035243;0.740594595;0.0329153153;0.715382374;0.0317947722;1.050844;0.740594595;0.0329153153;1.035243;4.1103;0.18268;10;0.995096;0.995096;0.908906;1.063191;0.995096
39.133545;1.035277;0.740594595;0.0329153153;0.715358879;0.031793728;1.050877;0.740594595;0.0329153153;1.035277;4.1103;0.18268;10;0.995096;0.995096;0.908853;1.063191;0.995096
39.138545;1.035279;0.740594595;0.0329153153;0.715357497;0.0317936666;1.050879;0.740594595;0.0329153153;1.035279;4.1103;0.18268;10;0.995096;0.995096;0.90885;1.063191;0.995096
39.258545;1.035329;0.740594595;0.0329153153;0.71532295;0.0317921311;1.050927;0.740594595;0.0329153153;1.035329;4.1103;0.18268;10;0.995095;0.995095;0.908774;1.063191;0.995095
39.260545;1.03533;0.740594595;0.0329153153;0.715322259;0.0317921004;1.050927;0.740594595;0.0329153153;1.03533;4.1103;0.18268;10;0.995095;0.995095;0.908773;1.063191;0.995095
39.348545;1.035364;0.740594595;0.0329153153;0.715298769;0.0317910564;1.05096;0.740594595;0.0329153153;1.035364;4.1103;0.18268;10;0.995095;0.995095;0.90872;1.063191;0.995095
39.377545;1.035374;0.740594595;0.0329153153;0.71529186;0.0317907493;1.050971;0.740594595;0.0329153153;1.035374;4.1103;0.18268;10;0.995095;0.995095;0.908704;1.063191;0.995095
39.450545;1.035401;0.740594595;0.0329153153;0.715273208;0.0317899203;1.050997;0.740594595;0.0329153153;1.035401;4.1103;0.18268;10;0.995094;0.995094;0.908663;1.063191;0.995094
39.472545;1.035409;0.740594595;0.0329153153;0.715267681;0.0317896747;1.051004;0.740594595;0.0329153153;1.035409;4.1103;0.18268;10;0.995094;0.995094;0.908651;1.063191;0.995094
39.574545;1.035443;0.740594595;0.0329153153;0.715244195;0.0317886309;1.051038;0.740594595;0.0329153153;1.035443;4.1103;0.18268;10;0.995094;0.995094;0.908597;1.063191;0.995094
39.686545;1.035479;0.740594595;0.0329153153;0.715219328;0.0317875257;1.051072;0.740594595;0.0329153153;1.035479;4.1103;0.18268;10;0.995094;0.995094;0.908543;1.063191;0.995094
39.691545;1.03548;0.740594595;0.0329153153;0.715218637;0.031787495;1.051074;0.740594595;0.0329153153;1.03548;4.1103;0.18268;10;0.995094;0.995094;0.90854;1.063191;0.995094
39.793545;1.03551;0.740594595;0.0329153153;0.715197917;0.0317865741;1.051103;0.740594595;0.0329153153;1.03551;4.1103;0.18268;10;0.995094;0.995094;0.908493;1.063191;0.995094
39.901545;1.03554;0.740594595;0.0329153153;0.715177197;0.0317856532;1.051132;0.740594595;0.0329153153;1.03554;4.1103;0.18268;10;0.995094;0.995094;0.908447;1.063191;0.995094
39.923545;1.035546;0.740594595;0.0329153153;0.715173053;0.031785469;1.051137;0.740594595;0.0329153153;1.035546;4.1103;0.18268;10;0.995094;0.995094;0.908438;1.063191;0.995094
40.014545;1.035569;0.740594595;0.0329153153;0.715157169;0.0317847631;1.05116;0.740594595;0.0329153153;1.035569;4.1103;0.18268;10;0.995094;0.995094;0.908402;1.063191;0.995094
40.133545;1.035597;0.740594595;0.0329153153;0.715137833;0.0317839037;1.051187;0.740594595;0.0329153153;1.035597;4.1103;0.18268;10;0.995094;0.995094;0.908359;1.063191;0.995094
40.146545;1.035599;0.740594595;0.0329153153;0.715136452;0.0317838423;1.05119;0.740594595;0.0329153153;1.035599;4.1103;0.18268;10;0.995094;0.995094;0.908354;1.063191;0.995094
40.169545;1.035605;0.740594595;0.0329153153;0.715132309;0.0317836582;1.051194;0.740594595;0.0329153153;1.035605;4.1103;0.18268;10;0.995094;0.995094;0.908346;1.063191;0.995094
40.262545;1.035624;0.740594595;0.0329153153;0.715119189;0.031783075;1.051214;0.740594595;0.0329153153;1.035624;4.1103;0.18268;10;0.995094;0.995094;0.908315;1.063191;0.995094
40.397545;1.035651;0.740594595;0.0329153153;0.715100545;0.0317822464;1.051239;0.740594595;0.0329153153;1.035651;4.1103;0.18268;10;0.995094;0.995094;0.908274;1.063191;0.995094
40.405545;1.035652;0.740594595;0.0329153153;0.715099855;0.0317822158;1.051241;0.740594595;0.0329153153;1.035652;4.1103;0.18268;10;0.995094;0.995094;0.908272;1.063191;0.995094
40.493545;1.035668;0.740594595;0.0329153153;0.715088807;0.0317817248;1.051256;0.740594595;0.0329153153;1.035668;4.1103;0.18268;10;0.995094;0.995094;0.908247;1.063191;0.995094
40.635545;1.035691;0.740594595;0.0329153153;0.715072927;0.031781019;1.051278;0.740594595;0.0329153153;1.035691;4.1103;0.18268;10;0.995094;0.995094;0.908211;1.063191;0.995094
40.908545;1.035728;0.740594595;0.0329153153;0.715047382;0.0317798836;1.051314;0.740594595;0.0329153153;1.035728;4.1103;0.18268;10;0.995095;0.995095;0.908153;1.063191;0.995095
40.922545;1.035729;0.740594595;0.0329153153;0.715046691;0.0317798529;1.051316;0.740594595;0.0329153153;1.035729;4.1103;0.18268;10;0.995095;0.995095;0.90815;1.063191;0.995095
41.009545;1.035739;0.740594595;0.0329153153;0.715039788;0.0317795461;1.051325;0.740594595;0.0329153153;1.035739;4.1103;0.18268;10;0.995096;0.995096;0.908134;1.063191;0.995096
41.314545;1.035767;0.740594595;0.0329153153;0.715020458;0.031778687;1.051353;0.740594595;0.0329153153;1.035767;4.1103;0.18268;10;0.995096;0.995096;0.908089;1.063191;0.995096
41.315545;1.035768;0.740594595;0.0329153153;0.715019768;0.0317786563;1.051353;0.740594595;0.0329153153;1.035768;4.1103;0.18268;10;0.995097;0.995097;0.908089;1.063191;0.995097
41.324545;1.035768;0.740594595;0.0329153153;0.715019768;0.0317786563;1.051354;0.740594595;0.0329153153;1.035768;4.1103;0.18268;10;0.995097;0.995097;0.908088;1.063191;0.995097
41.327545;1.035769;0.740594595;0.0329153153;0.715019077;0.0317786257;1.051354;0.740594595;0.0329153153;1.035769;4.1103;0.18268;10;0.995097;0.995097;0.908087;1.063191;0.995097
41.408545;1.035775;0.740594595;0.0329153153;0.715014935;0.0317784416;1.05136;0.740594595;0.0329153153;1.035775;4.1103;0.18268;10;0.995097;0.995097;0.908077;1.063191;0.995097
41.600545;1.035787;0.740594595;0.0329153153;0.715006652;0.0317780734;1.051371;0.740594595;0.0329153153;1.035787;4.1103;0.18268;10;0.995097;0.995097;0.908058;1.063191;0.995097
41.780545;1.035796;0.740594595;0.0329153153;0.715000439;0.0317777973;1.05138;0.740594595;0.0329153153;1.035796;4.1103;0.18268;10;0.995098;0.995098;0.908043;1.063191;0.995098
41.793545;1.035796;0.740594595;0.0329153153;0.715000439;0.0317777973;1.051381;0.740594595;0.0329153153;1.035796;4.1103;0.18268;10;0.995098;0.995098;0.908042;1.063191;0.995098
41.847545;1.035798;0.740594595;0.0329153153;0.714999058;0.0317777359;1.051383;0.740594595;0.0329153153;1.035798;4.1103;0.18268;10;0.995098;0.995098;0.908038;1.063191;0.995098
42.270545;1.03581;0.740594595;0.0329153153;0.714990775;0.0317773678;1.051394;0.740594595;0.0329153153;1.03581;4.1103;0.18268;10;0.9951;0.9951;0.908019;1.063191;0.9951
42.329545;1.03581;0.740594595;0.0329153153;0.714990775;0.0317773678;1.051394;0.740594595;0.0329153153;1.03581;4.1103;0.18268;10;0.9951;0.9951;0.908017;1.063191;0.9951
42.339545;1.03581;0.740594595;0.0329153153;0.714990775;0.0317773678;1.051395;0.740594595;0.0329153153;1.03581;4.1103;0.18268;10;0.9951;0.9951;0.908017;1.063191;0.9951
42.430545;1.035811;0.740594595;0.0329153153;0.714990085;0.0317773371;1.051395;0.740594595;0.0329153153;1.035811;4.1103;0.18268;10;0.9951;0.9951;0.908015;1.063191;0.9951
42.718545;1.035812;0.740594595;0.0329153153;0.714989394;0.0317773064;1.051396;0.740594595;0.0329153153;1.035812;4.1103;0.18268;10;0.995101;0.995101;0.908013;1.063191;0.995101
42.891545;1.035812;0.740594595;0.0329153153;0.714989394;0.0317773064;1.051396;0.740594595;0.0329153153;1.035812;4.1103;0.18268;10;0.995102;0.995102;0.908013;1.063191;0.995102
42.917545;1.035811;0.740594595;0.0329153153;0.714990085;0.0317773371;1.051395;0.740594595;0.0329153153;1.035811;4.1103;0.18268;10;0.995102;0.995102;0.908013;1.063191;0.995102
43.023545;1.03581;0.740594595;0.0329153153;0.714990775;0.0317773678;1.051394;0.740594595;0.0329153153;1.03581;4.1103;0.18268;10;0.995102;0.995102;0.908015;1.063191;0.995102
43.681545;1.035799;0.740594595;0.0329153153;0.714998368;0.0317777052;1.051384;0.740594595;0.0329153153;1.035799;4.1103;0.18268;10;0.995104;0.995104;0.90803;1.063191;0.995104
43.706545;1.035799;0.740594595;0.0329153153;0.714998368;0.0317777052;1.051383;0.740594595;0.0329153153;1.035799;4.1103;0.18268;10;0.995104;0.995104;0.90803;1.063191;0.995104
43.710545;1.035799;0.740594595;0.0329153153;0.714998368;0.0317777052;1.051383;0.740594595;0.0329153153;1.035799;4.1103;0.18268;10;0.995104;0.995104;0.908031;1.063191;0.995104
43.715545;1.035798;0.740594595;0.0329153153;0.714999058;0.0317777359;1.051383;0.740594595;0.0329153153;1.035798;4.1103;0.18268;10;0.995104;0.995104;0.908031;1.063191;0.995104
44.624545;1.035776;0.740594595;0.0329153153;0.715014245;0.0317784109;1.051361;0.740594595;0.0329153153;1.035776;4.1103;0.18268;10;0.995106;0.995106;0.908064;1.063191;0.995106
44.625545;1.035776;0.740594595;0.0329153153;0.715014245;0.0317784109;1.051361;0.740594595;0.0329153153;1.035776;4.1103;0.18268;10;0.995107;0.995107;0.908064;1.063191;0.995107
45.269545;1.035759;0.740594595;0.0329153153;0.715025981;0.0317789325;1.051344;0.740594595;0.0329153153;1.035759;4.1103;0.18268;10;0.995107;0.995107;0.908089;1.063191;0.995107
45.270545;1.035759;0.740594595;0.0329153153;0.715025981;0.0317789325;1.051344;0.740594595;0.0329153153;1.035759;4.1103;0.18268;10;0.995108;0.995108;0.908089;1.063191;0.995108
45.716545;1.035748;0.740594595;0.0329153153;0.715033574;0.03177927;1.051334;0.740594595;0.0329153153;1.035748;4.1103;0.18268;10;0.995108;0.995108;0.908105;1.063191;0.995108
46.298545;1.035736;0.740594595;0.0329153153;0.715041859;0.0317796382;1.051322;0.740594595;0.0329153153;1.035736;4.1103;0.18268;10;0.995108;0.995108;0.908123;1.063191;0.995108
46.745545;1.035728;0.740594595;0.0329153153;0.715047382;0.0317798836;1.051315;0.740594595;0.0329153153;1.035728;4.1103;0.18268;10;0.995109;0.995109;0.908135;1.063191;0.995109
46.769545;1.035728;0.740594595;0.0329153153;0.715047382;0.0317798836;1.051314;0.740594595;0.0329153153;1.035728;4.1103;0.18268;10;0.995109;0.995109;0.908135;1.063191;0.995109
46.909545;1.035726;0.740594595;0.0329153153;0.715048763;0.031779945;1.051312;0.740594595;0.0329153153;1.035726;4.1103;0.18268;10;0.995109;0.995109;0.908139;1.063191;0.995109
48.079545;1.035712;0.740594595;0.0329153153;0.715058428;0.0317803746;1.051299;0.740594595;0.0329153153;1.035712;4.1103;0.18268;10;0.995109;0.995109;0.908159;1.063191;0.995109
48.185545;1.035712;0.740594595;0.0329153153;0.715058428;0.0317803746;1.051298;0.740594595;0.0329153153;1.035712;4.1103;0.18268;10;0.995109;0.995109;0.90816;1.063191;0.995109
48.275545;1.035711;0.740594595;0.0329153153;0.715059118;0.0317804053;1.051298;0.740594595;0.0329153153;1.035711;4.1103;0.18268;10;0.995109;0.995109;0.908162;1.063191;0.995109
49.672545;1.035704;0.740594595;0.0329153153;0.715063951;0.0317806201;1.051292;0.740594595;0.0329153153;1.035704;4.1103;0.18268;10;0.995109;0.995109;0.908172;1.063191;0.995109
49.697545;1.035704;0.740594595;0.0329153153;0.715063951;0.0317806201;1.051291;0.740594595;0.0329153153;1.035704;4.1103;0.18268;10;0.995109;0.995109;0.908172;1.063191;0.995109
49.932545;1.035704;0.740594595;0.0329153153;0.715063951;0.0317806201;1.051291;0.740594595;0.0329153153;1.035704;4.1103;0.18268;10;0.995109;0.995109;0.908173;1.063191;0.995109
100.000000;1.035706;0.740594595;0.0329153153;0.71506257;0.0317805587;1.051293;0.740594595;0.0329153153;1.035706;4.1103;0.18268;10;0.995109;0.995109;0.90817;1.063191;0.995109
