time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
0.000000;1.044444;0.822882883;-0;0.787866925;0;1.056385;1.044444;4.567;0;10;3000;0;70;0;1;1;0.978535;1.068861;1
19.999996;1.04444387;0.822882671;-5.45501658e-08;0.787866667;1.60999954e-07;1.05638482;1.04444408;4.56699471;9.0550979e-07;10;3000;0;70.0000002;0;0.999999619;1.00000024;0.978535591;1.068861;0.999999845
19.999997;1.04485887;0.814901418;0.00245814365;0.779915147;0.00235282121;1.05699082;1.04485908;4.5226989;0.0136438801;10;3000;0;1.77326248e-07;0;0.999999619;1.00000024;0.974768591;1.068861;0.999999845
20.000000;1.04485887;0.814901066;0.00245814357;0.77991481;0.00235282118;1.05699082;1.04485908;4.52269708;0.0136438545;10;3000;0;1.7724233e-07;0;0.999999619;1.00000024;0.974768591;1.068861;0.999999845
20.001540;1.0448589;0.81479983;0.00250621889;0.779817922;0.00239885333;1.05699586;1.04485909;4.52213538;0.013910769;10;3000;0;1.41691748e-07;0;1.00000063;1.00000122;0.974692599;1.068861;1.00000078
20.002286;1.04485891;0.814751015;0.0025290858;0.779771204;0.00242074931;1.05699788;1.04485909;4.52186459;0.0140377273;10;3000;0;1.23267153e-07;0;1.00000163;1.00000221;0.974656601;1.068861;1.00000176
20.003033;1.04485892;0.814702558;0.0025519526;0.779724831;0.00244264584;1.0570009;1.0448591;4.52159609;0.0141646481;10;3000;0;1.04032536e-07;0;1.00000264;1.0000032;0.974619602;1.068861;1.00000273
20.004526;1.04485894;0.814606905;0.00259714489;0.779633296;0.00248592446;1.05700595;1.04485912;4.52106564;0.0144155714;10;3000;0;6.23187882e-08;0;1.00000365;1.00000418;0.974548601;1.068861;1.00000368
20.005272;1.04485895;0.81455953;0.00261947028;0.77958796;0.00250730646;1.05700797;1.04485913;4.52080282;0.0145395551;10;3000;0;4.01458243e-08;0;1.00000465;1.00000516;0.974512599;1.068861;1.00000465
20.006019;1.04485896;0.814512694;0.00264179528;0.779543143;0.00252868941;1.05701099;1.04485914;4.520543;0.0146635431;10;3000;0;1.7040846e-08;0;1.00000566;1.00000615;0.974477597;1.068861;1.00000562
20.008258;1.04485898;0.81437471;0.00270804654;0.779411103;0.0025921556;1.05701905;1.04485916;4.51977729;0.0150315582;10;3000;0;-5.97049426e-08;0;1.00000768;1.00000811;0.974372588;1.068861;1.00000755
20.009005;1.04485998;0.814329495;0.00272982929;0.779367091;0.00261302265;1.05702106;1.04486017;4.51952645;0.0151525577;10;3000;0;-8.74333584e-08;0;1.00000768;1.0000081;0.974337585;1.068861;1.00000753
20.010497;1.04485999;0.814240867;0.00277357479;0.779282279;0.00265493577;1.0570261;1.04486019;4.51903487;0.0153955239;10;3000;0;-1.46883519e-07;0;1.00000969;1.00001008;0.974269579;1.068861;1.00000949
20.011244;1.04486;0.814197272;0.00279535774;0.779240563;0.00267580647;1.05702911;1.0448602;4.51879322;0.0155164712;10;3000;0;-1.78029632e-07;0;1.0000107;1.00001107;0.974235576;1.068861;1.00001046
20.012737;1.04486001;0.814111886;0.00283892526;0.77915885;0.00271754843;1.05703414;1.04486021;4.51831936;0.0157584732;10;3000;0;-2.42957756e-07;0;1.00001171;1.00001205;0.97416757;1.068861;1.00001142
20.013483;1.04486102;0.814069913;0.00286071012;0.779117937;0.00273841705;1.05703715;1.04486121;4.51808646;0.0158794627;10;3000;0;-2.76340466e-07;0;1.00001271;1.00001305;0.974134567;1.068861;1.0000124
20.014230;1.04486103;0.81402848;0.00288249563;0.779078285;0.00275928839;1.05704016;1.04486121;4.51785663;0.0160004322;10;3000;0;-3.10122628e-07;0;1.00001272;1.00001304;0.974100564;1.068861;1.00001239
20.015723;1.04486105;0.813947416;0.0029258889;0.779000703;0.00280085889;1.05704519;1.04486121;4.51740679;0.0162413995;10;3000;0;-3.78258825e-07;0;1.00001472;1.00001502;0.974034558;1.068861;1.00001435
20.016469;1.04486206;0.813907784;0.00294767682;0.778962026;0.00282172767;1.0570482;1.04486221;4.51718693;0.0163623623;10;3000;0;-4.12275801e-07;0;1.00001573;1.00001601;0.974002555;1.068861;1.00001533
20.017216;1.04486208;0.813868691;0.00296946546;0.778924612;0.00284259913;1.05705121;1.04486221;4.51697007;0.0164833241;10;3000;0;-4.46193082e-07;0;1.00001573;1.000016;0.973969551;1.068861;1.00001532
20.018709;1.04486211;0.813792483;0.00301322569;0.778851676;0.00288451459;1.05705722;1.0448622;4.5165472;0.0167262902;10;3000;0;-5.13026944e-07;0;1.00001774;1.00001798;0.973905543;1.068861;1.00001728
20.019455;1.04486313;0.813755189;0.00303501701;0.778815236;0.00290538354;1.05706023;1.04486319;4.51634033;0.0168472828;10;3000;0;-5.45769939e-07;0;1.00001874;1.00001897;0.973873539;1.068861;1.00001827
20.020455;1.04486315;0.813706181;0.00306437348;0.778768331;0.00293350026;1.05706424;1.04486318;4.51606845;0.0170102702;10;3000;0;-5.88835772e-07;0;1.00001975;1.00001996;0.973830533;1.068861;1.00001925
20.021455;1.04486418;0.813658251;0.00309391144;0.778721712;0.00296178704;1.05706825;1.04486416;4.51580247;0.0171742544;10;3000;0;-6.3063591e-07;0;1.00002075;1.00002094;0.973788527;1.068861;1.00002023
20.022455;1.0448642;0.813611399;0.00312327048;0.77867687;0.00298990463;1.05707226;1.04486414;4.51554247;0.0173372356;10;3000;0;-6.7070345e-07;0;1.00002176;1.00002192;0.973746521;1.068861;1.00002121
20.023455;1.04486523;0.813565626;0.00315299117;0.778632313;0.00301836469;1.05707627;1.04486512;4.51528847;0.0175022142;10;3000;0;-7.08472035e-07;0;1.00002276;1.0000229;0.973704515;1.068861;1.0000222
20.024455;1.04486625;0.81352111;0.003182533;0.778588961;0.00304665275;1.05708128;1.0448661;4.51504146;0.0176661906;10;3000;0;-7.43368412e-07;0;1.00002377;1.00002389;0.97366251;1.068861;1.00002318
20.025455;1.04486628;0.813477673;0.00321243649;0.778547385;0.00307528906;1.05708529;1.04486608;4.51480046;0.0178321649;10;3000;0;-7.74878654e-07;0;1.00002477;1.00002487;0.973621506;1.068861;1.00002417
20.026455;1.04486731;0.813435132;0.00324234124;0.778505923;0.00310392287;1.0570903;1.04486706;4.51456445;0.0179981376;10;3000;0;-8.02613366e-07;0;1.00002578;1.00002585;0.973580503;1.068861;1.00002516
20.027455;1.04486834;0.813393851;0.00327224727;0.778465668;0.00313255706;1.05709431;1.04486803;4.51433545;0.0181641089;10;3000;0;-8.26361904e-07;0;1.00002679;1.00002683;0.973540501;1.068861;1.00002616
20.028455;1.04486836;0.813353649;0.00330233475;0.778427189;0.00316136703;1.05709932;1.04486801;4.51411244;0.0183310791;10;3000;0;-8.46119635e-07;0;1.0000278;1.00002782;0.9734995;1.068861;1.00002716
20.029455;1.04486939;0.813314706;0.00333260373;0.778389172;0.00319034664;1.05710432;1.04486898;4.51389644;0.0184990485;10;3000;0;-8.62074208e-07;0;1.00002881;1.0000288;0.973459501;1.068861;1.00002816
20.030455;1.04487041;0.813276664;0.00336287412;0.778352016;0.00321932622;1.05710833;1.04486996;4.51368544;0.0186670174;10;3000;0;-8.74512723e-07;0;1.00002982;1.00002978;0.973419504;1.068861;1.00002916
20.033455;1.04487347;0.813169202;0.00345441533;0.778246926;0.00330695042;1.05712334;1.0448729;4.51308943;0.0191749241;10;3000;0;-8.93628111e-07;0;1.00003285;1.00003271;0.973302521;1.068861;1.00003219
20.034455;1.04487449;0.813135667;0.0034852329;0.77821408;0.00333644318;1.05712834;1.04487388;4.51290342;0.0193458938;10;3000;0;-8.95171005e-07;0;1.00003486;1.00003469;0.97326353;1.068861;1.00003421
20.035455;1.0448755;0.813103033;0.00351605234;0.778182097;0.00336593419;1.05713435;1.04487486;4.51272242;0.0195168641;10;3000;0;-8.95143017e-07;0;1.00003588;1.00003567;0.97322454;1.068861;1.00003522
20.036455;1.04487651;0.813071663;0.0035468737;0.778151322;0.00339542328;1.05713935;1.04487584;4.51254842;0.0196878354;10;3000;0;-8.94084734e-07;0;1.0000369;1.00003665;0.973186551;1.068861;1.00003624
20.037455;1.04487751;0.813041196;0.00357805736;0.778121412;0.00342525526;1.05714436;1.04487682;4.51237942;0.0198608077;10;3000;0;-8.92474339e-07;0;1.00003791;1.00003764;0.973148562;1.068861;1.00003726
20.039455;1.04487951;0.812983514;0.00364043046;0.778064701;0.00348491353;1.05715536;1.04487879;4.51205942;0.0202067562;10;3000;0;-8.8915258e-07;0;1.00003996;1.00003961;0.973073587;1.068861;1.0000393
20.041455;1.0448815;0.812929805;0.00370335034;0.778011795;0.00354508354;1.05716637;1.04488076;4.51176142;0.0205557101;10;3000;0;-8.87708644e-07;0;1.000042;1.00004158;0.972999612;1.068861;1.00004133
20.042455;1.04488349;0.812904575;0.00373490172;0.777986154;0.00357525003;1.05717237;1.04488275;4.51162142;0.0207306894;10;3000;0;-8.88013053e-07;0;1.00004302;1.00004257;0.972962624;1.068861;1.00004235
20.043455;1.04488447;0.812880249;0.0037664534;0.777962122;0.00360541934;1.05717837;1.04488374;4.51148642;0.0209056702;10;3000;0;-8.88866324e-07;0;1.00004504;1.00004456;0.972925635;1.068861;1.00004437
20.044455;1.04488545;0.812857004;0.00379818523;0.777939128;0.00363576068;1.05718336;1.04488474;4.51135742;0.0210816528;10;3000;0;-8.90101484e-07;0;1.00004606;1.00004555;0.972889646;1.068861;1.00004539
20.045455;1.04488643;0.812834663;0.00382991678;0.777916998;0.00366610186;1.05718936;1.04488574;4.51123342;0.0212576373;10;3000;0;-8.91613988e-07;0;1.00004708;1.00004655;0.972853655;1.068861;1.0000464
20.046455;1.04488841;0.812813224;0.0038618279;0.777894989;0.00369661192;1.05719535;1.04488774;4.51111442;0.0214346237;10;3000;0;-8.93392266e-07;0;1.00004809;1.00004754;0.972817663;1.068861;1.00004742
20.047455;1.04488938;0.812792865;0.00389391817;0.777874761;0.00372729801;1.05720134;1.04488875;4.51100143;0.0216126123;10;3000;0;-8.95489106e-07;0;1.00004911;1.00004853;0.97278167;1.068861;1.00004843
20.048455;1.04489035;0.812773228;0.00392582683;0.777855224;0.00375781173;1.05720733;1.04488977;4.51089243;0.0217896031;10;3000;0;-8.97985498e-07;0;1.00005011;1.00004953;0.972746675;1.068861;1.00004944
20.049455;1.04489232;0.81275467;0.00395791385;0.777835978;0.00378849425;1.05721332;1.04489178;4.51078943;0.0219675961;10;3000;0;-9.00952399e-07;0;1.00005112;1.00005053;0.97271168;1.068861;1.00005046
20.050455;1.04489329;0.812737011;0.00399017886;0.777818339;0.00381935277;1.0572193;1.04489281;4.51069143;0.0221465911;10;3000;0;-9.04353353e-07;0;1.00005212;1.00005153;0.972676683;1.068861;1.00005146
20.051455;1.04489526;0.812720253;0.00402244133;0.777800818;0.00385020759;1.05722628;1.04489483;4.51059843;0.0223255881;10;3000;0;-9.07963597e-07;0;1.00005412;1.00005353;0.972641686;1.068861;1.00005347
20.052455;1.04489622;0.812704393;0.00405470106;0.777784903;0.00388106625;1.05723226;1.04489586;4.51051043;0.0225045867;10;3000;0;-9.11455421e-07;0;1.00005511;1.00005453;0.972607687;1.068861;1.00005447
20.053455;1.04489818;0.812689253;0.00408695803;0.777768933;0.00391192155;1.05723824;1.04489789;4.51042643;0.022683587;10;3000;0;-9.14568488e-07;0;1.00005611;1.00005553;0.972573687;1.068861;1.00005548
20.054455;1.04489914;0.81267519;0.00411939251;0.777754743;0.00394295357;1.05724522;1.04489892;4.51034843;0.0228635888;10;3000;0;-9.17151625e-07;0;1.0000571;1.00005653;0.972538685;1.068861;1.00005648
20.055455;1.0449011;0.812661848;0.00415182452;0.777740498;0.00397398242;1.05725119;1.04490095;4.51027444;0.0230435922;10;3000;0;-9.19087812e-07;0;1.0000581;1.00005754;0.972505681;1.068861;1.00005747
20.056455;1.04490206;0.812649224;0.0041842543;0.777727688;0.00400501576;1.05725817;1.04490198;4.51020444;0.0232235973;10;3000;0;-9.20264429e-07;0;1.00005909;1.00005854;0.972471675;1.068861;1.00005847
20.057455;1.04490402;0.812637497;0.00421668211;0.777714996;0.00403604605;1.05726415;1.04490401;4.51013945;0.0234036039;10;3000;0;-9.20594722e-07;0;1.00006008;1.00005955;0.972438666;1.068861;1.00005946
20.058455;1.04490498;0.81262667;0.00424928843;0.777703912;0.00406725353;1.05727113;1.04490503;4.51007945;0.0235846117;10;3000;0;-9.19974422e-07;0;1.00006207;1.00006156;0.972404655;1.068861;1.00006145
20.059455;1.04490695;0.812616562;0.00428171317;0.777692776;0.00409828564;1.05727711;1.04490705;4.51002346;0.0237646202;10;3000;0;-9.18170792e-07;0;1.00006306;1.00006257;0.972371641;1.068861;1.00006245
20.060455;1.04490891;0.812607173;0.00431431698;0.777682331;0.00412949092;1.05728409;1.04490908;4.50997147;0.023945629;10;3000;0;-9.14771358e-07;0;1.00006405;1.00006358;0.972339625;1.068861;1.00006344
20.061455;1.04490988;0.812598504;0.00434692005;0.777673322;0.00416070051;1.05729107;1.04491009;4.50992347;0.0241266377;10;3000;0;-9.09257314e-07;0;1.00006504;1.00006459;0.972306606;1.068861;1.00006443
20.062455;1.04491185;0.812590735;0.0043795228;0.777664432;0.00419190594;1.05729705;1.04491211;4.50988048;0.0243076463;10;3000;0;-9.01126374e-07;0;1.00006602;1.0000656;0.972273583;1.068861;1.00006542
20.063455;1.04491382;0.812583507;0.0044121256;0.777656063;0.00422311068;1.05730404;1.04491413;4.50984049;0.0244886547;10;3000;0;-8.89971458e-07;0;1.000067;1.00006662;0.972241557;1.068861;1.00006641
20.064455;1.04491579;0.81257718;0.0044447286;0.777648557;0.00425431436;1.05731102;1.04491614;4.5098055;0.0246696631;10;3000;0;-8.75509533e-07;0;1.00006798;1.00006763;0.972209527;1.068861;1.0000674
20.065455;1.04491676;0.812571393;0.00447733165;0.777642315;0.00428552089;1.05731801;1.04491715;4.50977351;0.0248506715;10;3000;0;-8.57595818e-07;0;1.00006995;1.00006964;0.972177493;1.068861;1.0000694
20.067455;1.04492072;0.812561984;0.00454253714;0.777630416;0.00434792179;1.05733198;1.04492117;4.50972152;0.025212689;10;3000;0;-8.1160497e-07;0;1.0000719;1.00007166;0.972114413;1.068861;1.00007139
20.068455;1.0449227;0.812558361;0.00457513932;0.777625503;0.00437912048;1.05733896;1.04492318;4.50970153;0.0253936983;10;3000;0;-7.84023137e-07;0;1.00007287;1.00007267;0.972083368;1.068861;1.00007239
20.069455;1.04492468;0.81255528;0.00460774119;0.777621108;0.0044103184;1.05734595;1.04492519;4.50968454;0.0255747082;10;3000;0;-7.5386199e-07;0;1.00007384;1.00007369;0.97205232;1.068861;1.00007339
20.070455;1.04492566;0.81255292;0.00464034297;0.777618147;0.00444152025;1.05735293;1.04492619;4.50967155;0.0257557189;10;3000;0;-7.21433523e-07;0;1.00007481;1.0000747;0.97202127;1.068861;1.0000744
20.071455;1.04492764;0.812551099;0.00467294492;0.777614957;0.00447271799;1.05735992;1.0449282;4.50966156;0.0259367302;10;3000;0;-6.86970294e-07;0;1.00007578;1.00007571;0.971990218;1.068861;1.00007541
20.072455;1.04492963;0.81255;0.00470554738;0.777612456;0.00450391617;1.0573669;1.04493021;4.50965557;0.0261177423;10;3000;0;-6.5068671e-07;0;1.00007775;1.00007772;0.971960164;1.068861;1.00007742
20.074455;1.0449336;0.81254924;0.00477057508;0.77760883;0.00456614215;1.05738088;1.04493421;4.5096516;0.0264787686;10;3000;0;-5.73769786e-07;0;1.00007969;1.00007973;0.97189905;1.068861;1.00007944
20.075455;1.04493558;0.812549761;0.00480300082;0.777607876;0.00459717008;1.05738887;1.04493622;4.50965461;0.0266587826;10;3000;0;-5.33730605e-07;0;1.00008066;1.00008074;0.971868992;1.068861;1.00008045
20.076455;1.04493758;0.812551005;0.00483542806;0.777607611;0.00462819872;1.05739587;1.04493822;4.50966162;0.026838797;10;3000;0;-4.9297948e-07;0;1.00008164;1.00008175;0.971838933;1.068861;1.00008147
20.077455;1.04493957;0.812552608;0.00486767673;0.777607691;0.00465905542;1.05740286;1.04494022;4.50967063;0.0270178116;10;3000;0;-4.51744443e-07;0;1.00008262;1.00008275;0.971809874;1.068861;1.00008248
20.078455;1.04494157;0.812554753;0.00490010739;0.777608286;0.00469008461;1.05740986;1.04494222;4.50968264;0.0271978262;10;3000;0;-4.10213239e-07;0;1.00008459;1.00008476;0.971779817;1.068861;1.00008449
20.079455;1.04494356;0.812557441;0.00493235981;0.777609396;0.00472094103;1.05741686;1.04494421;4.50969765;0.0273768405;10;3000;0;-3.68525814e-07;0;1.00008557;1.00008576;0.97175076;1.068861;1.00008551
20.080455;1.04494557;0.81256049;0.00496461416;0.777610851;0.00475179675;1.05742487;1.04494621;4.50971465;0.0275558541;10;3000;0;-3.2681509e-07;0;1.00008656;1.00008677;0.971721706;1.068861;1.00008652
20.083455;1.04495158;0.81257307;0.00506102656;0.777618487;0.00484401317;1.05744689;1.04495219;4.50978467;0.0280908859;10;3000;0;-2.03570803e-07;0;1.00008952;1.00008979;0.971634556;1.068861;1.00008956
20.084455;1.04495359;0.812578108;0.00509310668;0.777621837;0.00487469245;1.0574539;1.04495418;4.50981268;0.0282688926;10;3000;0;-1.64111736e-07;0;1.00009051;1.0000908;0.971606513;1.068861;1.00009057
20.085455;1.0449556;0.812583509;0.0051250075;0.777625533;0.00490519852;1.05746091;1.04495616;4.50984269;0.0284458969;10;3000;0;-1.26038394e-07;0;1.0000925;1.00009281;0.971577472;1.068861;1.00009258
20.086455;1.04495761;0.812589452;0.00515690868;0.777629748;0.00493570407;1.05746893;1.04495815;4.50987569;0.0286228987;10;3000;0;-8.9701626e-08;0;1.0000935;1.00009382;0.971549435;1.068861;1.0000936
20.087455;1.04496062;0.812595759;0.00518862953;0.777633564;0.00496603215;1.05747594;1.04496114;4.5099107;0.0287988977;10;3000;0;-5.5450643e-08;0;1.00009449;1.00009483;0.971521403;1.068861;1.00009461
20.088455;1.04496262;0.812602606;0.00522034981;0.777638642;0.00499636489;1.05748396;1.04496312;4.50994871;0.028974894;10;3000;0;-2.3581253e-08;0;1.00009549;1.00009584;0.971493374;1.068861;1.00009563
20.089455;1.04496463;0.812609635;0.00525206927;0.777643894;0.0050266977;1.05749098;1.04496511;4.50998772;0.0291508876;10;3000;0;5.72182102e-09;0;1.00009649;1.00009685;0.971465349;1.068861;1.00009664
20.090455;1.04496664;0.812617206;0.00528360759;0.777649663;0.00505685831;1.05749799;1.0449671;4.51002973;0.0293258785;10;3000;0;3.24021535e-08;0;1.00009749;1.00009786;0.971438328;1.068861;1.00009765
20.091455;1.04496865;0.812624958;0.00531514502;0.777655605;0.00508701931;1.05750601;1.04496908;4.51007274;0.0295008668;10;3000;0;5.65135064e-08;0;1.00009949;1.00009986;0.971410311;1.068861;1.00009967
20.092455;1.04497066;0.812633251;0.00534650151;0.777662064;0.00511700843;1.05751302;1.04497107;4.51011875;0.0296748523;10;3000;0;7.81843057e-08;0;1.00010049;1.00010087;0.971383298;1.068861;1.00010068
20.093455;1.04497367;0.812641906;0.00537785743;0.777668123;0.00514699333;1.05752104;1.04497405;4.51016675;0.0298488348;10;3000;0;9.75591349e-08;0;1.0001015;1.00010188;0.971356288;1.068861;1.0001017
20.094455;1.04497568;0.812650741;0.00540903267;0.777675097;0.00517681167;1.05752806;1.04497604;4.51021576;0.0300218143;10;3000;0;1.14734181e-07;0;1.0001025;1.00010288;0.971329282;1.068861;1.00010271
20.095455;1.04497769;0.812659936;0.00544020728;0.777682415;0.0052066312;1.05753607;1.04497803;4.51026677;0.0301947906;10;3000;0;1.29742442e-07;0;1.0001035;1.00010389;0.971302278;1.068861;1.00010373
20.096455;1.04497971;0.812669491;0.0054712009;0.777690076;0.00523627978;1.05754308;1.04498002;4.51031979;0.0303667643;10;3000;0;1.42609608e-07;0;1.00010451;1.0001049;0.971275278;1.068861;1.00010475
20.097455;1.04498272;0.812679407;0.00550219351;0.777697335;0.00526592499;1.0575501;1.04498302;4.5103748;0.0305387357;10;3000;0;1.53416671e-07;0;1.00010552;1.0001059;0.97124828;1.068861;1.00010577
20.098455;1.04498473;0.812689502;0.00553300489;0.77770551;0.0052954046;1.05755811;1.04498501;4.51043081;0.0307097054;10;3000;0;1.62294498e-07;0;1.00010652;1.00010691;0.971222284;1.068861;1.00010679
20.099455;1.04498674;0.812699958;0.00556381528;0.777714026;0.00532488616;1.05756512;1.04498701;4.51048882;0.030880674;10;3000;0;1.69385885e-07;0;1.00010853;1.00010891;0.971196291;1.068861;1.00010882
20.100455;1.04498876;0.812710593;0.00559444469;0.777722713;0.00535419747;1.05757312;1.04498901;4.51054783;0.0310506417;10;3000;0;1.74854872e-07;0;1.00010954;1.00010992;0.971169299;1.068861;1.00010985
20.101455;1.04499177;0.812721588;0.00562507349;0.777730998;0.00538350597;1.05758013;1.04499201;4.51060884;0.0312206089;10;3000;0;1.78904908e-07;0;1.00011055;1.00011093;0.971143308;1.068861;1.00011088
20.103455;1.04499579;0.81274412;0.00568578949;0.777749568;0.00544162321;1.05759513;1.04499602;4.51073387;0.0315575441;10;3000;0;1.83447588e-07;0;1.00011257;1.00011295;0.971091327;1.068861;1.00011294
20.104455;1.04499881;0.812755836;0.00571605739;0.777758537;0.00547059383;1.05760312;1.04499903;4.51079888;0.031725513;10;3000;0;1.84107129e-07;0;1.00011358;1.00011397;0.971066336;1.068861;1.00011398
20.105455;1.04500082;0.812767732;0.00574614536;0.77776842;0.00549939935;1.05761012;1.04500104;4.51086489;0.0318924835;10;3000;0;1.83743323e-07;0;1.0001146;1.00011498;0.971040344;1.068861;1.00011501
20.106455;1.04500283;0.81277981;0.00577623363;0.777778474;0.00552820686;1.05761711;1.04500305;4.5109319;0.032059456;10;3000;0;1.82409568e-07;0;1.00011662;1.000117;0.97101435;1.068861;1.00011705
20.107455;1.04500584;0.812792068;0.00580614192;0.777787954;0.00555683842;1.0576251;1.04500606;4.51099992;0.0322254307;10;3000;0;1.80169938e-07;0;1.00011764;1.00011801;0.970989355;1.068861;1.00011809
20.109455;1.04500986;0.812817126;0.00586559818;0.777808919;0.00561377138;1.05764007;1.04501008;4.51113894;0.0325553875;10;3000;0;1.73130341e-07;0;1.00011969;1.00012005;0.970939359;1.068861;1.00012016
20.110455;1.04501287;0.812830107;0.00589514609;0.777819088;0.00564206124;1.05764706;1.04501309;4.51121095;0.0327193698;10;3000;0;1.68292341e-07;0;1.00012071;1.00012106;0.970913359;1.068861;1.0001212
20.112455;1.04501688;0.812856251;0.00595406277;0.77784109;0.00569847924;1.05766203;1.0450171;4.51135598;0.0330463423;10;3000;0;1.55252947e-07;0;1.00012278;1.00012309;0.970864356;1.068861;1.00012327
20.113455;1.04501988;0.812869596;0.00598325222;0.777851608;0.00572642327;1.05766902;1.04502011;4.51142999;0.0332083327;10;3000;0;1.46618562e-07;0;1.00012381;1.0001241;0.970839352;1.068861;1.00012431
20.114455;1.04502188;0.812882943;0.00601226293;0.777862873;0.00575419931;1.057677;1.04502211;4.511504;0.0333693256;10;3000;0;1.36455833e-07;0;1.00012484;1.00012512;0.970814348;1.068861;1.00012534
20.115455;1.04502488;0.812896651;0.00604127534;0.77787374;0.00578196842;1.05768399;1.04502512;4.51158001;0.0335303211;10;3000;0;1.24853203e-07;0;1.00012687;1.00012713;0.970790343;1.068861;1.00012738
20.117455;1.04502888;0.812924075;0.00609894529;0.77789697;0.00583716686;1.05769897;1.04502912;4.51173203;0.0338503191;10;3000;0;9.79292896e-08;0;1.00012894;1.00012916;0.970741329;1.068861;1.00012944
20.118455;1.04503187;0.81293815;0.00612760263;0.777908188;0.00586458434;1.05770597;1.04503212;4.51181004;0.0340093216;10;3000;0;8.2998923e-08;0;1.00012997;1.00013018;0.97071732;1.068861;1.00013046
20.119455;1.04503386;0.812952047;0.0061560811;0.77791998;0.00589183218;1.05771296;1.04503412;4.51188705;0.0341673265;10;3000;0;6.74124144e-08;0;1.000131;1.00013119;0.970693312;1.068861;1.00013149
20.120455;1.04503685;0.812966305;0.00618438034;0.777931372;0.00591889896;1.05772096;1.04503712;4.51196606;0.034324334;10;3000;0;5.13706853e-08;0;1.00013202;1.00013221;0.970668303;1.068861;1.00013251
20.122455;1.04504082;0.812994829;0.00624080031;0.777955644;0.00597286197;1.05773498;1.04504111;4.51212407;0.034637357;10;3000;0;1.81843092e-08;0;1.00013408;1.00013425;0.970621287;1.068861;1.00013456
20.123455;1.04504381;0.813009274;0.00626892072;0.777967206;0.00599974682;1.05774299;1.04504411;4.51220408;0.0347933726;10;3000;0;9.57094201e-10;0;1.00013511;1.00013526;0.97059728;1.068861;1.00013557
20.124455;1.04504579;0.81302372;0.00629686117;0.77797951;0.00602646185;1.05775001;1.0450461;4.51228408;0.0349483903;10;3000;0;-1.67336437e-08;0;1.00013713;1.00013728;0.970573274;1.068861;1.00013759
20.125455;1.04504877;0.813038169;0.0063246217;0.777991069;0.00605299562;1.05775703;1.04504909;4.51236409;0.0351024098;10;3000;0;-3.48120472e-08;0;1.00013816;1.00013831;0.970550269;1.068861;1.00013861
20.126455;1.04505075;0.813052618;0.00635220251;0.778003369;0.00607935983;1.05776406;1.04505109;4.51244409;0.0352554303;10;3000;0;-5.3173659e-08;0;1.00013918;1.00013933;0.970526266;1.068861;1.00013962
20.127455;1.04505373;0.813067248;0.00637978418;0.778015096;0.00610571544;1.05777209;1.04505408;4.51252509;0.0354084515;10;3000;0;-7.17805634e-08;0;1.0001402;1.00014035;0.970503265;1.068861;1.00014063
20.128455;1.04505571;0.813081876;0.00640718706;0.778027565;0.0061319018;1.05777912;1.04505607;4.51260609;0.035560473;10;3000;0;-9.06643489e-08;0;1.00014123;1.00014137;0.970479265;1.068861;1.00014165
20.129455;1.0450587;0.813096685;0.00643441159;0.778039463;0.00615790725;1.05778616;1.04505906;4.51268809;0.0357114948;10;3000;0;-1.09848879e-07;0;1.00014225;1.00014239;0.970456266;1.068861;1.00014266
20.130455;1.04506068;0.813111314;0.00646163835;0.778051931;0.00618391603;1.0577932;1.04506105;4.51276909;0.0358625169;10;3000;0;-1.2928521e-07;0;1.00014328;1.0001434;0.970433269;1.068861;1.00014367
20.131455;1.04506366;0.813125941;0.00648868738;0.778063654;0.00620974407;1.05780023;1.04506404;4.51285008;0.0360125391;10;3000;0;-1.48834277e-07;0;1.0001443;1.00014442;0.970410273;1.068861;1.00014468
20.132455;1.04506565;0.813140748;0.00651555874;0.778076293;0.00623540341;1.05780827;1.04506603;4.51293208;0.0361615616;10;3000;0;-1.68258937e-07;0;1.00014533;1.00014544;0.970386278;1.068861;1.00014569
20.133455;1.04506864;0.813155374;0.00654243246;0.778088017;0.00626105472;1.05781531;1.04506902;4.51301307;0.0363105846;10;3000;0;-1.87224657e-07;0;1.00014636;1.00014645;0.970363283;1.068861;1.0001467
20.134455;1.04507062;0.81317018;0.00656912802;0.778100657;0.00628653763;1.05782235;1.045071;4.51309507;0.0364586082;10;3000;0;-2.0533785e-07;0;1.00014738;1.00014747;0.970341288;1.068861;1.00014771
20.135455;1.04507361;0.813184985;0.00659564493;0.778112553;0.00631184017;1.05782939;1.04507399;4.51317706;0.0366056324;10;3000;0;-2.22201827e-07;0;1.00014841;1.00014848;0.970318293;1.068861;1.00014872
20.136455;1.0450756;0.81319961;0.00662198267;0.778125022;0.00633697451;1.05783643;1.04507597;4.51325805;0.0367516571;10;3000;0;-2.37497904e-07;0;1.00015044;1.00015049;0.970295297;1.068861;1.00015073
20.137455;1.04507859;0.813214232;0.00664832093;0.778136747;0.0063621011;1.05784346;1.04507895;4.51333905;0.036897682;10;3000;0;-2.51087619e-07;0;1.00015146;1.0001515;0.970272301;1.068861;1.00015174
20.138455;1.04508058;0.813229033;0.00667447911;0.778149389;0.0063870599;1.0578505;1.04508093;4.51342104;0.0370427066;10;3000;0;-2.63020535e-07;0;1.00015248;1.00015251;0.970249305;1.068861;1.00015274
20.139455;1.04508356;0.813243654;0.00670063714;0.778161116;0.00641201129;1.05785753;1.04508391;4.51350203;0.0371877307;10;3000;0;-2.73405961e-07;0;1.00015351;1.00015351;0.970227309;1.068861;1.00015375
20.140455;1.04508555;0.813258271;0.00672661473;0.778173588;0.0064367953;1.05786457;1.04508589;4.51358303;0.0373317541;10;3000;0;-2.82303839e-07;0;1.00015453;1.00015452;0.970204314;1.068861;1.00015475
20.142455;1.04509153;0.813287322;0.00677802857;0.778196874;0.00648583098;1.05787863;1.04509184;4.51374401;0.0376167984;10;3000;0;-2.95849154e-07;0;1.00015655;1.00015653;0.970159326;1.068861;1.00015674
20.143455;1.04509352;0.813301754;0.00680364514;0.778209177;0.00651026773;1.05788565;1.04509383;4.51382401;0.0377588195;10;3000;0;-3.00808972e-07;0;1.00015756;1.00015753;0.970137334;1.068861;1.00015774
20.144455;1.04509651;0.813316183;0.00682908146;0.778220739;0.00653452542;1.05789268;1.04509681;4.513904;0.0378998402;10;3000;0;-3.04957203e-07;0;1.00015857;1.00015853;0.970115342;1.068861;1.00015873
20.145455;1.0450985;0.81333061;0.00685433749;0.778233047;0.00655861686;1.0578997;1.04509879;4.51398399;0.0380398608;10;3000;0;-3.08691596e-07;0;1.00015958;1.00015953;0.970092351;1.068861;1.00015972
20.146455;1.04510149;0.813344855;0.00687959329;0.77824444;0.00658270221;1.05790672;1.04510178;4.51406297;0.0381798818;10;3000;0;-3.12415101e-07;0;1.00016058;1.00016053;0.970070361;1.068861;1.0001607
20.147455;1.04510349;0.813359098;0.0069046685;0.778256579;0.00660662189;1.05791373;1.04510377;4.51414196;0.0383189036;10;3000;0;-3.16478815e-07;0;1.00016157;1.00016153;0.970048371;1.068861;1.00016168
20.149455;1.04510949;0.813387399;0.00695445688;0.778279199;0.006654106;1.05792776;1.04510975;4.51429893;0.0385949508;10;3000;0;-3.26441072e-07;0;1.00016356;1.00016353;0.970004391;1.068861;1.00016363
20.150455;1.04511149;0.813401279;0.00697916993;0.778290995;0.00667768378;1.05793476;1.04511175;4.51437591;0.0387319763;10;3000;0;-3.32341595e-07;0;1.00016455;1.00016453;0.9699824;1.068861;1.0001646
20.151455;1.0451145;0.813415339;0.00700388228;0.778302219;0.00670125699;1.05794077;1.04511474;4.5144539;0.038869003;10;3000;0;-3.38612783e-07;0;1.00016554;1.00016553;0.969960408;1.068861;1.00016556
20.152455;1.04511651;0.813429038;0.00702841369;0.778313842;0.0067246665;1.05794777;1.04511675;4.51452988;0.0390050307;10;3000;0;-3.44974695e-07;0;1.00016652;1.00016653;0.969938415;1.068861;1.00016653
20.153455;1.04511952;0.813442917;0.00705276397;0.778324893;0.00674789982;1.05795476;1.04511975;4.51460686;0.039140059;10;3000;0;-3.5116826e-07;0;1.00016851;1.00016853;0.969916421;1.068861;1.0001685
20.154455;1.04512153;0.813456435;0.00707693295;0.778336341;0.00677096989;1.05796176;1.04512175;4.51468184;0.0392740878;10;3000;0;-3.57020429e-07;0;1.00016949;1.00016952;0.969894426;1.068861;1.00016946
20.155455;1.04512455;0.813470134;0.00710110066;0.778347217;0.00679403592;1.05796875;1.04512476;4.51475782;0.0394081169;10;3000;0;-3.62459888e-07;0;1.00017047;1.00017052;0.969872431;1.068861;1.00017043
20.156455;1.04512757;0.813483472;0.00712526696;0.778357747;0.00681710389;1.05797473;1.04512777;4.5148318;0.0395421462;10;3000;0;-3.67503509e-07;0;1.00017145;1.00017151;0.969851435;1.068861;1.00017139
20.157455;1.04512959;0.81349681;0.00714907135;0.778369019;0.00683983498;1.05798172;1.04512978;4.51490579;0.0396741756;10;3000;0;-3.72233237e-07;0;1.00017242;1.0001725;0.969829439;1.068861;1.00017236
20.159455;1.04513563;0.813523304;0.00719667479;0.778389895;0.00688528636;1.05799567;1.04513581;4.51505275;0.0399382342;10;3000;0;-3.8122589e-07;0;1.00017438;1.00017449;0.969786448;1.068861;1.00017429
20.160455;1.04513765;0.813536281;0.00722029327;0.778400816;0.00690784682;1.05800164;1.04513782;4.51512474;0.0400692633;10;3000;0;-3.85791373e-07;0;1.00017536;1.00017548;0.969764453;1.068861;1.00017526
20.161455;1.04514068;0.813549257;0.00724372916;0.778410991;0.0069302285;1.05800861;1.04514084;4.51519673;0.0401992924;10;3000;0;-3.9065673e-07;0;1.00017634;1.00017647;0.969742458;1.068861;1.00017624
20.162455;1.0451427;0.813562053;0.00726716242;0.778421736;0.00695261707;1.05801558;1.04514285;4.51526771;0.0403293215;10;3000;0;-3.9598672e-07;0;1.00017732;1.00017746;0.969721463;1.068861;1.00017721
20.164455;1.04514874;0.813587282;0.00731348077;0.778441388;0.00699686483;1.05802852;1.04514888;4.51540769;0.0405863807;10;3000;0;-4.08442077e-07;0;1.00017928;1.00017943;0.969678473;1.068861;1.00017916
20.165455;1.04515076;0.813599536;0.00733654672;0.778451611;0.00701891031;1.05803449;1.04515089;4.51547568;0.040714411;10;3000;0;-4.15679843e-07;0;1.00018027;1.00018042;0.969656478;1.068861;1.00018014
20.167455;1.0451568;0.813624044;0.00738249463;0.778470566;0.00706281906;1.05804843;1.04515691;4.51561166;0.040969473;10;3000;0;-4.32000233e-07;0;1.00018224;1.00018239;0.969613488;1.068861;1.00018211
20.168455;1.04515883;0.813636119;0.00740519742;0.778480615;0.00708452373;1.0580544;1.04515892;4.51567865;0.0410955045;10;3000;0;-4.40832013e-07;0;1.00018322;1.00018337;0.969592492;1.068861;1.00018309
20.169455;1.04516185;0.813648014;0.00742771989;0.778489744;0.00710605067;1.05806138;1.04516193;4.51574465;0.041220536;10;3000;0;-4.50000813e-07;0;1.00018421;1.00018435;0.969570497;1.068861;1.00018408
20.170455;1.04516387;0.813659729;0.00745042258;0.778499445;0.00712775817;1.05806736;1.04516393;4.51580964;0.041346567;10;3000;0;-4.59575146e-07;0;1.0001852;1.00018533;0.969549501;1.068861;1.00018508
20.172455;1.04516993;0.813682805;0.00749510749;0.778517012;0.00717047346;1.05808032;1.04516993;4.51593763;0.0415946261;10;3000;0;-4.80766958e-07;0;1.00018718;1.00018729;0.969506509;1.068861;1.00018707
20.173455;1.04517195;0.813693984;0.00751744998;0.778526193;0.00719183945;1.05808731;1.04517192;4.51599963;0.0417186537;10;3000;0;-4.92808042e-07;0;1.00018816;1.00018828;0.969485512;1.068861;1.00018807
20.175455;1.04517801;0.813716162;0.00756159399;0.778542896;0.00723404373;1.05810028;1.04517791;4.51612262;0.0419637036;10;3000;0;-5.19629869e-07;0;1.00019014;1.00019025;0.969442519;1.068861;1.00019008
20.176455;1.04518003;0.813726982;0.00758357554;0.778551735;0.00725506878;1.05810627;1.04517989;4.51618262;0.0420857256;10;3000;0;-5.33782763e-07;0;1.00019112;1.00019123;0.969421522;1.068861;1.00019109
20.177455;1.04518306;0.813737801;0.00760555663;0.778559831;0.00727608883;1.05811227;1.04518288;4.51624262;0.0422077454;10;3000;0;-5.47808335e-07;0;1.00019211;1.00019222;0.969399526;1.068861;1.0001921
20.178455;1.04518608;0.813748261;0.00762735677;0.778567582;0.0072969386;1.05811926;1.04518587;4.51630062;0.042328763;10;3000;0;-5.61118525e-07;0;1.00019309;1.00019321;0.969378531;1.068861;1.00019311
20.179455;1.04518811;0.813758721;0.00764915571;0.77857608;0.00731779751;1.05812525;1.04518785;4.51635862;0.0424497785;10;3000;0;-5.73130385e-07;0;1.00019407;1.0001942;0.969357535;1.068861;1.00019412
20.182455;1.04519717;0.813788842;0.00771364117;0.778598148;0.00737950197;1.05814423;1.0451968;4.51652562;0.0428078136;10;3000;0;-5.98412738e-07;0;1.000197;1.00019717;0.96929355;1.068861;1.00019717
20.183455;1.04519919;0.813798583;0.00773507242;0.778605967;0.00740002198;1.05815123;1.04519879;4.51657962;0.0429268219;10;3000;0;-6.03331285e-07;0;1.00019798;1.00019817;0.969272554;1.068861;1.00019819
20.185455;1.04520523;0.81381752;0.00777756966;0.778619608;0.00744070384;1.05816322;1.04520476;4.51668463;0.0431628346;10;3000;0;-6.08667556e-07;0;1.00019994;1.00020015;0.969229559;1.068861;1.00020022
20.186455;1.04520725;0.813826716;0.00779863629;0.778626919;0.00746087911;1.05816921;1.04520675;4.51673563;0.0432798393;10;3000;0;-6.09158131e-07;0;1.00020093;1.00020115;0.969208559;1.068861;1.00020123
20.188455;1.04521329;0.813844742;0.00784076819;0.778639714;0.00750121341;1.0581822;1.04521272;4.51683564;0.0435138462;10;3000;0;-6.05925272e-07;0;1.0002029;1.00020313;0.969165555;1.068861;1.00020326
20.189455;1.0452153;0.813853392;0.00786165406;0.778646515;0.00752121426;1.0581882;1.04521472;4.51688365;0.0436298486;10;3000;0;-6.02340326e-07;0;1.00020389;1.00020412;0.969144551;1.068861;1.00020427
20.191455;1.04522133;0.813870326;0.00790324698;0.778658287;0.00756102749;1.05820118;1.0452207;4.51697766;0.0438608517;10;3000;0;-5.91484634e-07;0;1.00020586;1.0002061;0.969101536;1.068861;1.00020629
20.192455;1.04522434;0.81387843;0.0079239542;0.778663831;0.00758084713;1.05820718;1.0452237;4.51702267;0.0439758524;10;3000;0;-5.84245621e-07;0;1.00020685;1.00020709;0.969080525;1.068861;1.0002073
20.193455;1.04522635;0.813886532;0.00794448183;0.778670121;0.0076005012;1.05821317;1.0452257;4.51706768;0.0440898528;10;3000;0;-5.75908696e-07;0;1.00020784;1.00020808;0.969058512;1.068861;1.0002083
20.195455;1.04523237;0.813901833;0.00798553907;0.778680353;0.0076397942;1.05822516;1.0452317;4.5171527;0.0443178525;10;3000;0;-5.56710432e-07;0;1.00020981;1.00021005;0.969016476;1.068861;1.00021031
20.196455;1.04523437;0.813909393;0.0080058887;0.778686128;0.00765927586;1.05823216;1.04523371;4.51719471;0.0444308519;10;3000;0;-5.4624508e-07;0;1.0002108;1.00021103;0.968994455;1.068861;1.00021131
20.199455;1.04524337;0.813930627;0.00806676468;0.778699844;0.00771752887;1.05825016;1.04524272;4.51731275;0.0447688458;10;3000;0;-5.12537525e-07;0;1.00021374;1.00021398;0.968930378;1.068861;1.0002143
20.200455;1.04524537;0.813937284;0.00808693926;0.778704758;0.00773683944;1.05825616;1.04524472;4.51734976;0.0448808421;10;3000;0;-5.00516695e-07;0;1.00021473;1.00021496;0.96890935;1.068861;1.0002153
20.201455;1.04524837;0.813943942;0.00810711494;0.778708927;0.00775614253;1.05826216;1.04524773;4.51738678;0.0449928376;10;3000;0;-4.88072861e-07;0;1.00021571;1.00021595;0.968887322;1.068861;1.0002163
20.202455;1.04525136;0.813950238;0.00812711125;0.778712749;0.00777527284;1.05826816;1.04525073;4.51742179;0.0451038321;10;3000;0;-4.75241354e-07;0;1.00021668;1.00021693;0.968866294;1.068861;1.0002173
20.203455;1.04525436;0.813956355;0.00814710805;0.778716399;0.00779440243;1.05827416;1.04525373;4.51745581;0.0452148257;10;3000;0;-4.62188952e-07;0;1.00021766;1.00021791;0.968844266;1.068861;1.00021829
20.204455;1.04525635;0.813962473;0.00816710511;0.778720793;0.00781353833;1.05828017;1.04525573;4.51748983;0.0453258184;10;3000;0;-4.4920128e-07;0;1.00021864;1.00021889;0.968823239;1.068861;1.00021929
20.207455;1.04526533;0.813979212;0.00822655687;0.778730183;0.00787039528;1.05829818;1.04526472;4.51758288;0.0456557906;10;3000;0;-4.13567106e-07;0;1.00022157;1.00022184;0.968758164;1.068861;1.00022228
20.208455;1.04526733;0.813984612;0.00824619492;0.778733885;0.00788917776;1.05830418;1.04526672;4.5176129;0.0457647796;10;3000;0;-4.03555182e-07;0;1.00022254;1.00022283;0.968737143;1.068861;1.00022328
20.210455;1.04527332;0.813994515;0.00828565406;0.778738933;0.00792689143;1.05831619;1.0452727;4.51766794;0.045983756;10;3000;0;-3.87432071e-07;0;1.00022448;1.00022481;0.968693104;1.068861;1.00022528
20.212455;1.0452793;0.814003698;0.00832475649;0.778743292;0.00796424912;1.0583282;1.04527867;4.51771897;0.0462007315;10;3000;0;-3.7706049e-07;0;1.00022643;1.0002268;0.968650071;1.068861;1.00022727
20.213455;1.04528129;0.814008019;0.00834421852;0.778745958;0.00798284537;1.0583342;1.04528066;4.51774298;0.0463087191;10;3000;0;-3.73836983e-07;0;1.0002274;1.0002278;0.968628056;1.068861;1.00022827
20.215455;1.04528728;0.814016117;0.00838314364;0.778749281;0.00802001556;1.0583462;1.04528662;4.51778801;0.0465246945;10;3000;0;-3.70640724e-07;0;1.00022934;1.00022981;0.968585028;1.068861;1.00023025
20.216455;1.04529027;0.814019894;0.00840242631;0.778750683;0.00803842556;1.0583522;1.0452896;4.51780901;0.0466316825;10;3000;0;-3.70649628e-07;0;1.00022931;1.00022982;0.968563015;1.068861;1.00023024
20.217455;1.04529226;0.814023489;0.00842188915;0.778752656;0.00805701454;1.05835819;1.04529158;4.51782902;0.0467396708;10;3000;0;-3.71874323e-07;0;1.00023029;1.00023084;0.968541003;1.068861;1.00023124
20.218455;1.04529526;0.814026903;0.00844117162;0.77875371;0.00807542294;1.05836418;1.04529456;4.51784803;0.0468466598;10;3000;0;-3.74420442e-07;0;1.00023126;1.00023185;0.96851899;1.068861;1.00023222
20.221455;1.04530424;0.814035868;0.00849883549;0.778755658;0.00813047682;1.05838215;1.04530352;4.51789803;0.0471666327;10;3000;0;-3.90248074e-07;0;1.00023418;1.00023493;0.968453955;1.068861;1.00023519
20.222455;1.04530624;0.814038552;0.00851793454;0.77875676;0.00814872185;1.05838814;1.04530551;4.51791302;0.0472726266;10;3000;0;-3.98094066e-07;0;1.00023515;1.00023596;0.968431945;1.068861;1.00023617
20.223455;1.04530924;0.814040874;0.00853721234;0.778756772;0.00816713185;1.05839412;1.0453085;4.51792602;0.0473796223;10;3000;0;-4.06961988e-07;0;1.00023612;1.00023699;0.968409935;1.068861;1.00023715
20.224455;1.04531224;0.814043194;0.00855630844;0.778756781;0.00818536987;1.05840011;1.04531149;4.51793901;0.0474856196;10;3000;0;-4.16565469e-07;0;1.0002371;1.00023803;0.968386927;1.068861;1.00023814
20.225455;1.04531524;0.814045333;0.00857522281;0.778756617;0.00820343597;1.05840509;1.04531449;4.517951;0.0475906185;10;3000;0;-4.26546497e-07;0;1.00023807;1.00023906;0.96836492;1.068861;1.00023912
20.227455;1.04532124;0.814048888;0.00861340731;0.778755591;0.00823991463;1.05841706;1.04532047;4.51797098;0.0478026212;10;3000;0;-4.4612296e-07;0;1.00024002;1.00024115;0.968320909;1.068861;1.00024108
20.228455;1.04532325;0.814050303;0.00863231717;0.778755476;0.00825799057;1.05842305;1.04532247;4.51797897;0.0479076245;10;3000;0;-4.55046049e-07;0;1.00024099;1.00024219;0.968298905;1.068861;1.00024207
20.231455;1.04533226;0.814053823;0.0086890398;0.778752195;0.00831219967;1.05844103;1.04533145;4.51799892;0.0482226408;10;3000;0;-4.75933732e-07;0;1.0002439;1.00024531;0.96823191;1.068861;1.00024502
20.232455;1.04533527;0.814054515;0.00870794608;0.778750637;0.00833027077;1.05844603;1.04533444;4.5180029;0.0483276477;10;3000;0;-4.80736228e-07;0;1.00024487;1.00024635;0.968208917;1.068861;1.000246
20.233455;1.04533828;0.814055026;0.00872685243;0.778748904;0.00834834233;1.05845203;1.04533743;4.51800587;0.0484326549;10;3000;0;-4.84406664e-07;0;1.00024584;1.00024739;0.968186927;1.068861;1.00024698
20.234455;1.04534028;0.814055539;0.00874575921;0.778747914;0.0083664221;1.05845802;1.04533942;4.51800885;0.0485376622;10;3000;0;-4.86912251e-07;0;1.00024681;1.00024843;0.96816494;1.068861;1.00024797
20.236455;1.04534629;0.814055842;0.00878339488;0.778743748;0.00840239275;1.05847002;1.04534541;4.51801081;0.0487466756;10;3000;0;-4.88345366e-07;0;1.00024876;1.0002505;0.968118975;1.068861;1.00024994
20.239455;1.0453553;0.814054863;0.00883976718;0.778736108;0.00845625818;1.05848699;1.04535439;4.51800574;0.0490596916;10;3000;0;-4.80833633e-07;0;1.00025168;1.0002536;0.968052045;1.068861;1.00025289
20.240455;1.0453583;0.814054119;0.0088585008;0.778733156;0.00847415407;1.05849298;1.04535739;4.51800172;0.0491636958;10;3000;0;-4.75526213e-07;0;1.00025267;1.00025464;0.968029073;1.068861;1.00025387
20.241455;1.0453603;0.814053379;0.00887723595;0.778730949;0.00849205681;1.05849897;1.04535938;4.5179977;0.0492676993;10;3000;0;-4.68765369e-07;0;1.00025365;1.00025567;0.968006101;1.068861;1.00025486
20.242455;1.0453633;0.81405228;0.00889597268;0.778727651;0.00850994993;1.05850495;1.04536238;4.51799168;0.0493717021;10;3000;0;-4.60544783e-07;0;1.00025364;1.0002557;0.96798313;1.068861;1.00025484
20.243455;1.0453663;0.814051183;0.00891471105;0.778724353;0.00852784138;1.05851094;1.04536537;4.51798565;0.0494757042;10;3000;0;-4.50920886e-07;0;1.00025463;1.00025673;0.967960159;1.068861;1.00025583
20.244455;1.0453693;0.814049727;0.00893345111;0.778720712;0.00854573108;1.05851592;1.04536837;4.51797763;0.0495797057;10;3000;0;-4.4000854e-07;0;1.00025563;1.00025776;0.967937187;1.068861;1.00025681
20.245455;1.04537229;0.814048273;0.0089521929;0.778717069;0.00856361898;1.0585219;1.04537137;4.51796961;0.0496837063;10;3000;0;-4.27946252e-07;0;1.00025663;1.00025879;0.967914214;1.068861;1.0002578
20.248455;1.04538128;0.814042475;0.00900842905;0.778704765;0.00861727192;1.05853984;1.04538039;4.51793753;0.0499957028;10;3000;0;-3.86325141e-07;0;1.00025965;1.00026189;0.967845288;1.068861;1.00026076
20.249455;1.04538428;0.814040304;0.0090271783;0.778700435;0.00863515299;1.05854482;1.0453834;4.51792551;0.0500996996;10;3000;0;-3.71063038e-07;0;1.00026066;1.00026292;0.967822309;1.068861;1.00026175
20.250455;1.04538627;0.814037954;0.00904592931;0.778696681;0.00865304119;1.0585508;1.04538541;4.51791248;0.050203695;10;3000;0;-3.55359217e-07;0;1.00026167;1.00026395;0.967799329;1.068861;1.00026274
20.251455;1.04538927;0.814035425;0.00906450155;0.77869201;0.00867074805;1.05855678;1.04538842;4.51789845;0.0503066892;10;3000;0;-3.39395809e-07;0;1.00026268;1.00026498;0.967776347;1.068861;1.00026374
20.253455;1.04539526;0.814029647;0.00910200899;0.778681986;0.00870650587;1.05856874;1.04539446;4.5178664;0.0505146726;10;3000;0;-3.07303904e-07;0;1.00026471;1.00026703;0.96772938;1.068861;1.00026572
20.254455;1.04539825;0.814026577;0.00912076325;0.778676806;0.00872438526;1.05857372;1.04539747;4.51784937;0.0506186619;10;3000;0;-2.91420311e-07;0;1.00026573;1.00026805;0.967705395;1.068861;1.00026672
20.262455;1.04542222;0.81399606;0.00927076329;0.778629746;0.0088674757;1.0586206;1.04542162;4.51768025;0.0514505213;10;3000;0;-2.11239233e-07;0;1.00027388;1.00027613;0.967516516;1.068861;1.00027475
20.263455;1.04542522;0.813991368;0.00928950653;0.778623028;0.00888537121;1.05862659;1.04542463;4.51765425;0.0515544965;10;3000;0;-2.11935406e-07;0;1.0002749;1.00027712;0.967492535;1.068861;1.00027577
20.264455;1.04542723;0.813986677;0.00930824785;0.778617055;0.00890327729;1.05863158;1.04542664;4.51762825;0.05165847;10;3000;0;-2.15493009e-07;0;1.00027593;1.00027811;0.967468556;1.068861;1.00027678
20.265455;1.04543023;0.813981807;0.0093269871;0.778610164;0.0089211766;1.05863757;1.04542965;4.51760126;0.0517624416;10;3000;0;-2.21893334e-07;0;1.00027595;1.0002781;0.967444578;1.068861;1.0002768
20.268455;1.04543925;0.813966306;0.00938355143;0.77858863;0.00897522532;1.05865555;1.04543867;4.51751529;0.052076348;10;3000;0;-2.56070771e-07;0;1.00027901;1.00028107;0.967372653;1.068861;1.00027985
20.269455;1.04544225;0.813960722;0.00940228161;0.778581048;0.00899312719;1.05866054;1.04544168;4.5174843;0.052180315;10;3000;0;-2.71396407e-07;0;1.00028004;1.00028205;0.967347679;1.068861;1.00028087
20.272455;1.04545129;0.813943434;0.00945900311;0.778557779;0.00904734758;1.05867851;1.04545069;4.51738835;0.0524952186;10;3000;0;-3.25167291e-07;0;1.0002831;1.000285;0.967274754;1.068861;1.00028392
20.273455;1.0454543;0.813937313;0.00947790861;0.778549675;0.00906541958;1.0586845;1.04545369;4.51735436;0.0526001891;10;3000;0;-3.44984995e-07;0;1.00028412;1.00028598;0.967250776;1.068861;1.00028494
20.274455;1.04545731;0.813931012;0.00949681426;0.778541398;0.00908349053;1.0586895;1.04545669;4.51731938;0.0527051616;10;3000;0;-3.65506314e-07;0;1.00028514;1.00028696;0.967225798;1.068861;1.00028596
20.276455;1.04546334;0.813918049;0.00953462826;0.778524493;0.00911962898;1.05870148;1.0454627;4.51724742;0.0529151134;10;3000;0;-4.08213214e-07;0;1.00028718;1.00028891;0.967176836;1.068861;1.00028799
20.281455;1.04547841;0.813883115;0.00962973064;0.778479801;0.00921047161;1.05873044;1.04547772;4.51705351;0.0534430297;10;3000;0;-5.1213542e-07;0;1.00029229;1.00029377;0.9670519;1.068861;1.00029306
20.286455;1.04549345;0.813844547;0.00972558408;0.778431646;0.00930198509;1.05876043;1.04549275;4.51683962;0.053974978;10;3000;0;-6.06096907e-07;0;1.00029742;1.00029865;0.966926951;1.068861;1.00029807
20.287455;1.04549645;0.813836435;0.00974486337;0.778421634;0.00932039101;1.05876543;1.04549576;4.51679465;0.0540819702;10;3000;0;-6.24395484e-07;0;1.00029845;1.00029963;0.966900964;1.068861;1.00029907
20.289455;1.04550244;0.813819852;0.00978342094;0.778401265;0.00935720341;1.05877745;1.04550178;4.5167027;0.0542959567;10;3000;0;-6.5919549e-07;0;1.0003005;1.0003016;0.966849992;1.068861;1.00030107
20.290455;1.04550543;0.813811382;0.00980269911;0.778390908;0.00937560992;1.05878347;1.0455048;4.51665572;0.0544029514;10;3000;0;-6.75457086e-07;0;1.00030153;1.00030259;0.966825007;1.068861;1.00030207
20.291455;1.04550942;0.813802734;0.00982197672;0.778379636;0.00939400755;1.05878948;1.04550881;4.51660774;0.0545099473;10;3000;0;-6.9069203e-07;0;1.00030255;1.00030358;0.966799023;1.068861;1.00030307
20.292455;1.04551241;0.813793907;0.00984143388;0.778368936;0.00941258644;1.0587955;1.04551183;4.51655877;0.0546179445;10;3000;0;-7.04646411e-07;0;1.00030358;1.00030457;0.966774039;1.068861;1.00030407
20.294455;1.04551837;0.813775897;0.00988034631;0.778347197;0.00944974306;1.05880753;1.04551786;4.51645882;0.0548339432;10;3000;0;-7.27780763e-07;0;1.00030562;1.00030656;0.966722069;1.068861;1.00030607
20.295455;1.04552135;0.813766715;0.00989980168;0.778336155;0.00946832022;1.05881354;1.04552088;4.51640784;0.0549419446;10;3000;0;-7.36478586e-07;0;1.00030564;1.00030655;0.966696083;1.068861;1.00030608
20.296455;1.04552432;0.813757534;0.00991925662;0.778325115;0.00948689618;1.05881855;1.04552391;4.51635686;0.0550499471;10;3000;0;-7.42871576e-07;0;1.00030666;1.00030755;0.966670097;1.068861;1.00030708
20.297455;1.0455273;0.813748175;0.00993871122;0.778313903;0.00950547044;1.05882457;1.04552693;4.51630489;0.0551579509;10;3000;0;-7.4662816e-07;0;1.00030768;1.00030855;0.966644109;1.068861;1.00030808
20.298455;1.04553027;0.813738635;0.00995834566;0.77830252;0.00952421481;1.05883058;1.04552996;4.51625191;0.0552669557;10;3000;0;-7.47461598e-07;0;1.00030869;1.00030954;0.96661812;1.068861;1.00030908
20.304455;1.04554809;0.813678879;0.0100764954;0.778231821;0.00963696515;1.05886664;1.04554813;4.51592;0.0559230002;10;3000;0;-6.90041331e-07;0;1.00031476;1.00031553;0.966461145;1.068861;1.00031508
20.305455;1.04555206;0.813668439;0.0100963034;0.778218837;0.00965585432;1.05887265;1.04555216;4.51586201;0.0560330101;10;3000;0;-6.71632563e-07;0;1.00031576;1.00031652;0.966434143;1.068861;1.00031608
20.307455;1.04555801;0.813647374;0.0101359179;0.778194183;0.00969364752;1.05888467;1.04555821;4.51574502;0.0562530334;10;3000;0;-6.28492574e-07;0;1.00031777;1.00031852;0.966381136;1.068861;1.00031808
20.308455;1.04556099;0.813636749;0.0101559054;0.778181771;0.00971271519;1.05889068;1.04556124;4.51568602;0.0563640465;10;3000;0;-6.04274299e-07;0;1.00031877;1.00031952;0.966354131;1.068861;1.00031908
20.313455;1.04557591;0.813581448;0.0102560368;0.778117655;0.00980821953;1.05892074;1.04557636;4.51537899;0.0569201198;10;3000;0;-4.64417252e-07;0;1.00032378;1.00032454;0.966220098;1.068861;1.00032406
20.314455;1.0455799;0.813570096;0.0102762108;0.778103817;0.00982744992;1.05892675;1.04558038;4.51531598;0.0570321348;10;3000;0;-4.34581965e-07;0;1.00032478;1.00032555;0.966193091;1.068861;1.00032506
