time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
20.317455;1.0455889;0.813535323;0.0103369173;0.778063853;0.00988535397;1.05894479;1.04558942;4.51512293;0.0573691768;10;3000;0;-3.48809929e-07;0;1.0003278;1.00032856;0.966112073;1.068861;1.00032804
20.320455;1.04559793;0.813499652;0.0103979841;0.778023043;0.0099436277;1.05896282;1.04559843;4.51492486;0.0577082108;10;3000;0;-2.70863673e-07;0;1.00033082;1.00033157;0.966030067;1.068861;1.00033103
20.321455;1.04560194;0.813487402;0.0104183385;0.778008354;0.00996304822;1.05896883;1.04560243;4.51485684;0.0578212201;10;3000;0;-2.46583531e-07;0;1.00033183;1.00033258;0.966002068;1.068861;1.00033202
20.322455;1.04560496;0.813475331;0.0104388719;0.777994581;0.00998265304;1.05897483;1.04560543;4.51478981;0.0579352288;10;3000;0;-2.23253939e-07;0;1.00033284;1.00033358;0.96597507;1.068861;1.00033301
20.323455;1.04560797;0.81346308;0.0104594044;0.777980638;0.0100022602;1.05898184;1.04560842;4.51472178;0.0580492374;10;3000;0;-2.0089061e-07;0;1.00033385;1.00033458;0.965947074;1.068861;1.00033401
20.325455;1.04561401;0.813438219;0.0105006477;0.77795241;0.0100416531;1.05899384;1.0456144;4.51458373;0.0582782548;10;3000;0;-1.58909932e-07;0;1.00033587;1.00033658;0.965892086;1.068861;1.00033599
20.326455;1.04561703;0.813425607;0.0105211794;0.777938125;0.0100612662;1.05899984;1.04561739;4.5145137;0.0583922635;10;3000;0;-1.39148753e-07;0;1.00033688;1.00033758;0.965864095;1.068861;1.00033698
20.327455;1.04562105;0.813412993;0.0105418916;0.777923096;0.0100810438;1.05900584;1.04562137;4.51444367;0.058507272;10;3000;0;-1.20129516e-07;0;1.00033789;1.00033859;0.965836104;1.068861;1.00033797
20.332455;1.04563616;0.813348286;0.0106460054;0.777850126;0.0101805258;1.05903685;1.04563627;4.51408454;0.0590853143;10;3000;0;-3.90261969e-08;0;1.00034295;1.00034361;0.965696141;1.068861;1.0003429
20.333455;1.04564018;0.813334943;0.0106669028;0.77783441;0.0102004869;1.05904285;1.04564025;4.51401051;0.0592013231;10;3000;0;-2.61493005e-08;0;1.00034395;1.00034461;0.965667143;1.068861;1.00034389
20.336455;1.04564925;0.813294912;0.0107301421;0.777789501;0.0102609241;1.05906086;1.04564917;4.51378846;0.0595523502;10;3000;0;7.22962007e-09;0;1.00034697;1.00034763;0.965582137;1.068861;1.00034685
20.337455;1.04565227;0.813281388;0.0107512237;0.777774362;0.0102810728;1.05906786;1.04565214;4.51371344;0.0596693591;10;3000;0;1.69464242e-08;0;1.00034798;1.00034864;0.96555413;1.068861;1.00034784
20.338455;1.04565629;0.813267684;0.010772486;0.777758309;0.0103013856;1.05907386;1.0456561;4.51363743;0.0597873671;10;3000;0;2.58898299e-08;0;1.00034899;1.00034964;0.965525122;1.068861;1.00034883
20.339455;1.04565931;0.813253981;0.0107937492;0.777743;0.01032171;1.05907986;1.04565907;4.51356143;0.0599053737;10;3000;0;3.38864318e-08;0;1.00035;1.00035065;0.96549711;1.068861;1.00034982
20.341455;1.04566534;0.813226398;0.0108362778;0.777712211;0.0103623626;1.05909286;1.045665;4.51340843;0.0601413795;10;3000;0;4.62680431e-08;0;1.00035201;1.00035265;0.96543908;1.068861;1.00035181
20.342455;1.04566835;0.813212517;0.0108577238;0.777696731;0.0103828625;1.05909885;1.04566796;4.51333143;0.0602603773;10;3000;0;5.04223728e-08;0;1.00035302;1.00035366;0.965411061;1.068861;1.00035281
20.343455;1.04567237;0.813198457;0.0108789905;0.777680334;0.0104031806;1.05910485;1.04567193;4.51325344;0.0603783711;10;3000;0;5.31931213e-08;0;1.00035403;1.00035466;0.965382039;1.068861;1.00035381
20.344455;1.04567538;0.813184398;0.0109006181;0.77766468;0.0104238534;1.05911085;1.04567489;4.51317545;0.0604983607;10;3000;0;5.46280766e-08;0;1.00035504;1.00035566;0.965353015;1.068861;1.00035481
20.345455;1.04567839;0.81317034;0.010922066;0.777649026;0.010444354;1.05911784;1.04567785;4.51309747;0.0606173463;10;3000;0;5.4794913e-08;0;1.00035705;1.00035767;0.965323989;1.068861;1.00035681
20.346455;1.04568139;0.813156102;0.0109435138;0.777633199;0.0104648547;1.05912383;1.04568081;4.51301848;0.060736328;10;3000;0;5.37461638e-08;0;1.00035805;1.00035867;0.96529496;1.068861;1.00035782
20.347455;1.04568539;0.813141865;0.0109651414;0.777616628;0.0104855176;1.05912983;1.04568478;4.5129395;0.0608563058;10;3000;0;5.14944699e-08;0;1.00035906;1.00035967;0.96526593;1.068861;1.00035883
20.348455;1.0456884;0.81312745;0.0109867684;0.777600628;0.0105061901;1.05913682;1.04568774;4.51285952;0.06097628;10;3000;0;4.80131269e-08;0;1.00036007;1.00036067;0.965236898;1.068861;1.00035984
20.349455;1.0456914;0.813113036;0.0110085747;0.777584628;0.0105270345;1.05914282;1.04569071;4.51277954;0.0610972506;10;3000;0;4.32538225e-08;0;1.00036108;1.00036167;0.965207865;1.068861;1.00036086
20.351455;1.04569739;0.813084033;0.0110520043;0.777552453;0.010568549;1.05915481;1.04569664;4.51261858;0.0613381827;10;3000;0;2.96239643e-08;0;1.00036309;1.00036366;0.965148799;1.068861;1.0003629
20.352455;1.04570138;0.813069444;0.0110738082;0.777535536;0.0105893816;1.05916181;1.04570061;4.5125376;0.0614591449;10;3000;0;2.05126764e-08;0;1.00036409;1.00036466;0.965119767;1.068861;1.00036392
20.355455;1.04571034;0.813025327;0.0111395793;0.777486665;0.010652253;1.05918082;1.04570953;4.51229267;0.0618240217;10;3000;0;-1.69018793e-08;0;1.0003671;1.00036765;0.965030679;1.068861;1.000367
20.356455;1.04571432;0.813010385;0.0111615635;0.7774694;0.010673257;1.05918683;1.0457135;4.5122097;0.0619459791;10;3000;0;-3.21122497e-08;0;1.00036809;1.00036865;0.965001655;1.068861;1.00036803
20.357455;1.0457173;0.812995443;0.0111837287;0.777452876;0.0106944432;1.05919384;1.04571648;4.51212672;0.0620689367;10;3000;0;-4.81333755e-08;0;1.00036909;1.00036965;0.964971633;1.068861;1.00036906
20.358455;1.04572028;0.812980503;0.0112057147;0.777436353;0.0107154569;1.05919985;1.04571945;4.51204375;0.0621908951;10;3000;0;-6.45752707e-08;0;1.00037009;1.00037064;0.964941614;1.068861;1.00037009
20.359455;1.04572325;0.812965562;0.0112278821;0.777419828;0.0107366421;1.05920587;1.04572243;4.51196077;0.0623138549;10;3000;0;-8.10257734e-08;0;1.00037109;1.00037163;0.964912598;1.068861;1.00037112
20.360455;1.04572723;0.812950441;0.011250051;0.777402386;0.010757816;1.05921289;1.0457264;4.51187679;0.0624368166;10;3000;0;-9.71137195e-08;0;1.00037208;1.00037262;0.964882585;1.068861;1.00037215
20.362455;1.04573318;0.812920015;0.0112947536;0.777368812;0.0108005249;1.05922594;1.04573237;4.51170784;0.0626847469;10;3000;0;-1.27032653e-07;0;1.00037408;1.0003746;0.964822562;1.068861;1.0003742
20.363455;1.04573715;0.812904891;0.011316927;0.777351368;0.0108216946;1.05923196;1.04573635;4.51162387;0.0628077162;10;3000;0;-1.40379282e-07;0;1.00037508;1.00037559;0.964792553;1.068861;1.00037522
20.364455;1.04574013;0.812889586;0.0113394621;0.777334494;0.0108432176;1.05923798;1.04573933;4.51153889;0.0629326885;10;3000;0;-1.52485238e-07;0;1.00037608;1.00037658;0.964762545;1.068861;1.00037625
20.366455;1.04574608;0.812858791;0.0113843553;0.777300577;0.0108860878;1.05925102;1.04574531;4.51136794;0.0631816433;10;3000;0;-1.73314167e-07;0;1.00037809;1.00037855;0.964702533;1.068861;1.00037828
20.367455;1.04575005;0.812843302;0.0114068928;0.777282789;0.0109075966;1.05925804;1.04574931;4.51128196;0.063306626;10;3000;0;-1.82312653e-07;0;1.00037909;1.00037954;0.964672529;1.068861;1.00037929
20.368455;1.04575303;0.812827812;0.0114294301;0.777265746;0.0109291145;1.05926406;1.0457523;4.51119598;0.0634316119;10;3000;0;-1.90459419e-07;0;1.0003811;1.00038152;0.964642527;1.068861;1.00038131
20.370455;1.04575898;0.812796648;0.011474682;0.777231488;0.0109723166;1.05927709;1.0457583;4.51102302;0.0636825929;10;3000;0;-2.04364777e-07;0;1.00038311;1.0003835;0.964581531;1.068861;1.00038333
20.371455;1.04576296;0.812780973;0.0114973956;0.777213532;0.0109939897;1.05928411;1.0457623;4.51093603;0.0638085875;10;3000;0;-2.10363532e-07;0;1.00038412;1.00038448;0.964550537;1.068861;1.00038434
20.372455;1.04576593;0.812765117;0.0115201073;0.777196145;0.0110156705;1.05929012;1.04576531;4.51084805;0.0639345845;10;3000;0;-2.1590587e-07;0;1.00038513;1.00038547;0.964520547;1.068861;1.00038534
20.373455;1.04576891;0.812749441;0.0115429971;0.777178933;0.011037521;1.05929714;1.04576832;4.51076107;0.0640615834;10;3000;0;-2.21031462e-07;0;1.00038613;1.00038646;0.96449056;1.068861;1.00038635
20.374455;1.04577288;0.812733581;0.0115657048;0.777160805;0.0110591861;1.05930315;1.04577232;4.51067308;0.0641875835;10;3000;0;-2.25760083e-07;0;1.00038714;1.00038745;0.964459576;1.068861;1.00038736
20.376455;1.04577884;0.812701855;0.0116116548;0.777126036;0.0111030474;1.05931618;1.04577835;4.5104971;0.064442585;10;3000;0;-2.34923494e-07;0;1.00038916;1.00038943;0.964398617;1.068861;1.00038938
20.377455;1.04578282;0.812685988;0.0116345367;0.777107909;0.011124878;1.05932319;1.04578236;4.51040911;0.064569585;10;3000;0;-2.40284878e-07;0;1.00039017;1.00039042;0.964367642;1.068861;1.0003904
20.378455;1.0457858;0.81266994;0.011657597;0.777090353;0.0111468896;1.0593292;1.04578538;4.51032012;0.0646975841;10;3000;0;-2.46872106e-07;0;1.00039117;1.0003914;0.964336669;1.068861;1.00039141
20.380455;1.04579176;0.812638015;0.0117037113;0.777055414;0.0111909065;1.05934322;1.04579141;4.51014313;0.0649535784;10;3000;0;-2.65395091e-07;0;1.00039319;1.00039338;0.964275727;1.068861;1.00039344
20.381455;1.04579575;0.812621781;0.0117267654;0.777036943;0.011212901;1.05934924;1.04579543;4.51005313;0.0650815737;10;3000;0;-2.77862362e-07;0;1.0003942;1.00039436;0.964244758;1.068861;1.00039446
20.382455;1.04579873;0.812605724;0.0117499976;0.777019387;0.0112350764;1.05935625;1.04579844;4.50996413;0.065210568;10;3000;0;-2.92602131e-07;0;1.00039521;1.00039534;0.96421379;1.068861;1.00039549
20.383455;1.04580172;0.812589487;0.0117732281;0.777001658;0.0112572499;1.05936226;1.04580146;4.50987412;0.0653395618;10;3000;0;-3.09521949e-07;0;1.00039722;1.00039733;0.964182821;1.068861;1.00039751
20.384455;1.04580571;0.812573429;0.0117964569;0.776983358;0.0112794111;1.05936928;1.04580547;4.50978512;0.0654685556;10;3000;0;-3.28370311e-07;0;1.00039823;1.00039831;0.964151852;1.068861;1.00039853
20.385455;1.0458087;0.812557191;0.0118198642;0.776965629;0.0113017543;1.05937629;1.04580849;4.50969511;0.0655985498;10;3000;0;-3.48783454e-07;0;1.00039924;1.00039929;0.964119883;1.068861;1.00039956
20.386455;1.04581169;0.812540952;0.0118430898;0.776947898;0.0113239247;1.05938231;1.0458115;4.50960511;0.065727545;10;3000;0;-3.70326157e-07;0;1.00040024;1.00040027;0.964088913;1.068861;1.00040058
20.387455;1.04581568;0.812524535;0.0118664937;0.776929252;0.0113462565;1.05938932;1.04581552;4.5095141;0.0658575413;10;3000;0;-3.92528007e-07;0;1.00040125;1.00040125;0.964057943;1.068861;1.00040161
20.388455;1.04581867;0.8125083;0.0118898957;0.776911521;0.0113685996;1.05939534;1.04581853;4.50942409;0.065987539;10;3000;0;-4.14918247e-07;0;1.00040225;1.00040223;0.964026971;1.068861;1.00040263
20.389455;1.04582166;0.812491885;0.0119134762;0.776893618;0.0113911158;1.05940235;1.04582154;4.50933308;0.066118538;10;3000;0;-4.37021969e-07;0;1.00040325;1.00040321;0.963995999;1.068861;1.00040365
20.390455;1.04582566;0.812475472;0.0119368751;0.776874973;0.0114134499;1.05940937;1.04582555;4.50924207;0.0662485382;10;3000;0;-4.58344894e-07;0;1.00040426;1.00040419;0.963964025;1.068861;1.00040468
20.392455;1.04583165;0.812442652;0.0119840305;0.776839167;0.0114584884;1.05942239;1.04583157;4.50906005;0.0665105417;10;3000;0;-4.96633897e-07;0;1.00040625;1.00040614;0.963901071;1.068861;1.00040671
20.393455;1.04583565;0.812426246;0.0120077876;0.776820522;0.0114811712;1.0594294;1.04583558;4.50896905;0.0666425449;10;3000;0;-5.12617517e-07;0;1.00040725;1.00040712;0.96387009;1.068861;1.00040773
20.394455;1.04583866;0.812409842;0.0120313645;0.776802619;0.0115036942;1.05943542;1.04583859;4.50887804;0.0667735488;10;3000;0;-5.25895408e-07;0;1.00040925;1.0004091;0.963838107;1.068861;1.00040974
20.395455;1.04584166;0.81239326;0.0120551211;0.776784545;0.0115263909;1.05944243;1.0458416;4.50878603;0.0669055536;10;3000;0;-5.36097461e-07;0;1.00041025;1.00041008;0.963807122;1.068861;1.00041075
20.396455;1.04584567;0.81237686;0.0120788778;0.776765899;0.0115490777;1.05944944;1.04584561;4.50869502;0.0670375591;10;3000;0;-5.42921393e-07;0;1.00041124;1.00041106;0.963775133;1.068861;1.00041176
20.397455;1.04584868;0.812360284;0.0121026346;0.776747824;0.0115717767;1.05945645;1.04584862;4.50860301;0.0671695655;10;3000;0;-5.46104149e-07;0;1.00041224;1.00041205;0.963744141;1.068861;1.00041276
20.398455;1.04585169;0.812343709;0.0121265719;0.77672975;0.0115946491;1.05946246;1.04585163;4.50851099;0.0673025726;10;3000;0;-5.4540135e-07;0;1.00041324;1.00041303;0.963712146;1.068861;1.00041377
20.399455;1.0458557;0.812327137;0.0121505095;0.776710931;0.0116175113;1.05946947;1.04585564;4.50841898;0.0674355806;10;3000;0;-5.40618532e-07;0;1.00041425;1.00041401;0.963680147;1.068861;1.00041476
20.401455;1.04586172;0.812294002;0.0121983865;0.77667478;0.0116632615;1.05948249;1.04586166;4.50823496;0.0677015992;10;3000;0;-5.18665918e-07;0;1.00041625;1.00041599;0.963616137;1.068861;1.00041675
20.402455;1.04586574;0.812277259;0.0122223261;0.776655789;0.0116861269;1.05948949;1.04586567;4.50814195;0.0678346096;10;3000;0;-5.01782271e-07;0;1.00041725;1.00041698;0.963585127;1.068861;1.00041774
20.403455;1.04586875;0.812260699;0.0122464471;0.776637715;0.0117091768;1.05949649;1.04586869;4.50804994;0.0679686204;10;3000;0;-4.81346099e-07;0;1.00041825;1.00041797;0.963553113;1.068861;1.00041873
20.404455;1.04587176;0.812243962;0.0122705691;0.776619469;0.0117322276;1.05950349;1.0458717;4.50795693;0.0681026314;10;3000;0;-4.5778452e-07;0;1.00042025;1.00041996;0.963521097;1.068861;1.00042072
20.405455;1.04587577;0.812227408;0.0122946924;0.776600653;0.0117552678;1.05950949;1.04587571;4.50786492;0.0682366422;10;3000;0;-4.31607176e-07;0;1.00042125;1.00042095;0.963489079;1.068861;1.0004217
20.406455;1.04587878;0.812210675;0.0123188167;0.776582409;0.0117783196;1.05951649;1.04587872;4.50777192;0.0683706523;10;3000;0;-4.03310291e-07;0;1.00042225;1.00042194;0.963457058;1.068861;1.00042269
20.407455;1.04588279;0.812193944;0.012343122;0.776563421;0.0118015325;1.05952348;1.04588273;4.50767891;0.0685056615;10;3000;0;-3.73275622e-07;0;1.00042325;1.00042294;0.963425036;1.068861;1.00042367
20.409455;1.0458888;0.812160664;0.0123915544;0.776527103;0.0118478081;1.05953746;1.04588874;4.50749391;0.0687746752;10;3000;0;-3.08977665e-07;0;1.00042525;1.00042493;0.963359992;1.068861;1.00042564
20.410455;1.04589281;0.812143934;0.0124158618;0.776508114;0.0118710202;1.05954345;1.04589275;4.50740092;0.0689096794;10;3000;0;-2.75104699e-07;0;1.00042625;1.00042593;0.963327971;1.068861;1.00042662
20.411455;1.04589581;0.812127205;0.0124403504;0.776489867;0.0118944154;1.05955044;1.04589576;4.50730792;0.0690456817;10;3000;0;-2.40326795e-07;0;1.00042725;1.00042694;0.96329595;1.068861;1.00042761
20.412455;1.04589881;0.812110474;0.0124646601;0.776471617;0.011917638;1.05955743;1.04589877;4.50721493;0.0691806823;10;3000;0;-2.04785656e-07;0;1.00042925;1.00042895;0.963263931;1.068861;1.00042959
20.413455;1.04590281;0.812093743;0.0124891516;0.776452625;0.0119410211;1.05956442;1.04590278;4.50712194;0.0693166816;10;3000;0;-1.68589153e-07;0;1.00043025;1.00042996;0.963230913;1.068861;1.00043058
20.415455;1.04590882;0.812060097;0.01253832;0.776415948;0.0119879816;1.0595784;1.04590879;4.50693498;0.0695896768;10;3000;0;-9.49406264e-08;0;1.00043225;1.00043199;0.96316588;1.068861;1.00043256
20.416455;1.04591282;0.812043362;0.0125628172;0.77639695;0.0120113643;1.05958439;1.04591281;4.50684199;0.0697256731;10;3000;0;-5.80279408e-08;0;1.00043325;1.00043301;0.963133866;1.068861;1.00043355
20.417455;1.04591582;0.812026626;0.0125874968;0.776378694;0.0120349307;1.05959138;1.04591582;4.50674902;0.0698626687;10;3000;0;-2.14405917e-08;0;1.00043425;1.00043403;0.963101854;1.068861;1.00043454
20.418455;1.04591982;0.812009708;0.0126119984;0.77635952;0.0120583135;1.05959837;1.04591983;4.50665504;0.0699986641;10;3000;0;1.46016579e-08;0;1.00043525;1.00043505;0.963068843;1.068861;1.00043553
20.419455;1.04592283;0.811992968;0.0126368625;0.776341261;0.0120820525;1.05960536;1.04592284;4.50656206;0.0701366593;10;3000;0;5.00039737e-08;0;1.00043625;1.00043608;0.963035834;1.068861;1.00043652
20.420455;1.04592583;0.811976227;0.0126615483;0.776322999;0.0121056194;1.05961235;1.04592586;4.50646909;0.0702736546;10;3000;0;8.48143979e-08;0;1.00043825;1.0004381;0.963003826;1.068861;1.00043851
20.421455;1.04592984;0.811959303;0.0126862358;0.776303822;0.012129175;1.05961934;1.04592987;4.50637512;0.0704106503;10;3000;0;1.19198755e-07;0;1.00043924;1.00043913;0.962970821;1.068861;1.00043951
20.423455;1.04593585;0.811925812;0.0127359761;0.776267293;0.012176654;1.05963332;1.0459359;4.50618918;0.0706866438;10;3000;0;1.87607651e-07;0;1.00044124;1.00044119;0.962905816;1.068861;1.0004415
20.424455;1.04593987;0.811908883;0.0127608485;0.776248113;0.012200382;1.05963931;1.04593991;4.50609521;0.0708246421;10;3000;0;2.2205084e-07;0;1.00044224;1.00044222;0.962872817;1.068861;1.0004425
20.425455;1.04594288;0.811892133;0.0127857224;0.776229848;0.0122241219;1.0596463;1.04594293;4.50600224;0.070962642;10;3000;0;2.56786919e-07;0;1.00044324;1.00044324;0.96283982;1.068861;1.00044351
20.426455;1.0459469;0.811875202;0.0128107781;0.77621067;0.0122480227;1.05965329;1.04594694;4.50590827;0.0711016438;10;3000;0;2.9172418e-07;0;1.00044424;1.00044427;0.962807824;1.068861;1.00044452
20.427455;1.04594991;0.811858452;0.0128356551;0.776192407;0.0122717636;1.05966028;1.04594995;4.5058153;0.0712396477;10;3000;0;3.26624644e-07;0;1.00044625;1.00044629;0.96277483;1.068861;1.00044653
20.428455;1.04595293;0.811841701;0.0128607141;0.776174145;0.0122956774;1.05966727;1.04595296;4.50572233;0.0713786538;10;3000;0;3.61112009e-07;0;1.00044725;1.00044731;0.962741837;1.068861;1.00044754
20.429455;1.04595695;0.811824771;0.0128857746;0.77615497;0.0123195801;1.05967427;1.04595697;4.50562835;0.0715176618;10;3000;0;3.94672006e-07;0;1.00044826;1.00044833;0.962708844;1.068861;1.00044856
20.431455;1.04596299;0.811791272;0.0129360807;0.77611845;0.0123675836;1.05968827;1.04596298;4.5054424;0.0717966831;10;3000;0;4.5673021e-07;0;1.00045028;1.00045037;0.962642858;1.068861;1.00045059
20.432455;1.04596701;0.811774524;0.0129611456;0.776099448;0.0123914883;1.05969527;1.04596698;4.50534942;0.0719356956;10;3000;0;4.84307407e-07;0;1.00045129;1.00045139;0.962609866;1.068861;1.00045161
20.433455;1.04597003;0.811757595;0.0129863919;0.776081017;0.0124155775;1.05970227;1.04596999;4.50525544;0.0720757087;10;3000;0;5.09231727e-07;0;1.0004533;1.0004534;0.962576873;1.068861;1.00045363
20.434455;1.04597405;0.811740845;0.0130116391;0.776062014;0.0124396552;1.05970927;1.04597398;4.50516246;0.0722157221;10;3000;0;5.31409354e-07;0;1.00045431;1.00045442;0.962543881;1.068861;1.00045465
20.436455;1.04598009;0.811707343;0.0130621366;0.776025491;0.012487834;1.05972328;1.04597998;4.50497649;0.0724957489;10;3000;0;5.67361843e-07;0;1.00045633;1.00045644;0.962477895;1.068861;1.0004567
20.437455;1.0459841;0.811690591;0.0130875672;0.776006486;0.012512083;1.05973028;1.04598397;4.50488351;0.0726367617;10;3000;0;5.81045986e-07;0;1.00045734;1.00045745;0.9624449;1.068861;1.00045772
20.438455;1.04598712;0.811673838;0.0131128188;0.775988221;0.0125361713;1.05973729;1.04598696;4.50479052;0.0727767738;10;3000;0;5.9190844e-07;0;1.00045835;1.00045845;0.962411903;1.068861;1.00045874
20.439455;1.04599113;0.811657084;0.0131382515;0.775969214;0.0125604195;1.0597443;1.04599095;4.50469753;0.0729177851;10;3000;0;6.00106086e-07;0;1.00046036;1.00046045;0.962377905;1.068861;1.00046077
20.441455;1.04599715;0.811623575;0.0131891192;0.775932681;0.0126089396;1.05975832;1.04599692;4.50451155;0.0731998055;10;3000;0;6.08993425e-07;0;1.00046238;1.00046245;0.962311903;1.068861;1.00046281
20.442455;1.04600116;0.811606819;0.0132145537;0.775913672;0.0126331877;1.05976532;1.0460009;4.50441856;0.0733408149;10;3000;0;6.09826368e-07;0;1.00046339;1.00046345;0.9622789;1.068861;1.00046384
20.443455;1.04600417;0.811590243;0.0132401685;0.775895576;0.0126576199;1.05977233;1.04600388;4.50432657;0.0734828239;10;3000;0;6.08476764e-07;0;1.0004644;1.00046444;0.962244896;1.068861;1.00046486
20.444455;1.04600817;0.811573488;0.0132656028;0.775876567;0.0126818679;1.05977934;1.04600786;4.50423358;0.0736238326;10;3000;0;6.05276159e-07;0;1.00046541;1.00046543;0.962211891;1.068861;1.00046588
20.445455;1.04601117;0.811556912;0.0132912165;0.775858472;0.0127063003;1.05978634;1.04601085;4.50414159;0.0737658413;10;3000;0;6.0063279e-07;0;1.00046742;1.00046741;0.962178886;1.068861;1.0004679
20.446455;1.04601417;0.811540156;0.013316829;0.775840207;0.0127307327;1.05979334;1.04601383;4.5040486;0.0739078501;10;3000;0;5.94982115e-07;0;1.00046842;1.0004684;0.96214488;1.068861;1.00046892
20.447455;1.04601817;0.81152358;0.0133424401;0.775821374;0.0127551531;1.05980034;1.04601781;4.50395661;0.0740498592;10;3000;0;5.88769043e-07;0;1.00046942;1.00046938;0.962111874;1.068861;1.00046994
20.448455;1.04602116;0.811506824;0.0133680498;0.775803114;0.0127795857;1.05980734;1.04602079;4.50386363;0.0741918684;10;3000;0;5.82419859e-07;0;1.00047043;1.00047036;0.962078868;1.068861;1.00047096
20.449455;1.04602515;0.811490247;0.0133938383;0.775784286;0.0128041787;1.05981434;1.04602478;4.50377164;0.0743348779;10;3000;0;5.76299451e-07;0;1.00047143;1.00047135;0.962044861;1.068861;1.00047197
20.450455;1.04602815;0.811473671;0.0134194454;0.775766203;0.0128286117;1.05982133;1.04602777;4.50367965;0.0744768875;10;3000;0;5.70676528e-07;0;1.00047243;1.00047233;0.962011856;1.068861;1.00047299
20.451455;1.04603114;0.811457094;0.0134452316;0.775748123;0.0128532171;1.05982833;1.04603076;4.50358766;0.0746198971;10;3000;0;5.65719709e-07;0;1.00047443;1.00047431;0.96197785;1.068861;1.000475
20.452455;1.04603513;0.811440517;0.0134710176;0.775729304;0.0128778103;1.05983532;1.04603475;4.50349567;0.0747629067;10;3000;0;5.6153809e-07;0;1.00047542;1.00047529;0.961944846;1.068861;1.00047601
20.454455;1.04604111;0.811407538;0.0135225905;0.77569333;0.0129270211;1.05984931;1.04604073;4.50331267;0.0750489262;10;3000;0;5.55704444e-07;0;1.00047742;1.00047724;0.961876839;1.068861;1.00047802
20.455455;1.0460451;0.811390956;0.0135483785;0.775674519;0.0129516139;1.0598563;1.04604473;4.50322068;0.075191936;10;3000;0;5.53918426e-07;0;1.00047841;1.00047822;0.961843838;1.068861;1.00047902
20.456455;1.04604809;0.811374554;0.0135743479;0.775656624;0.0129763911;1.05986429;1.04604772;4.50312968;0.075335946;10;3000;0;5.52644472e-07;0;1.00048041;1.0004802;0.961809838;1.068861;1.00048103
20.457455;1.04605207;0.81135797;0.0136001381;0.775637816;0.0130009834;1.05987129;1.04605172;4.50303767;0.075478956;10;3000;0;5.51711178e-07;0;1.0004814;1.00048118;0.96177684;1.068861;1.00048203
20.459455;1.04605804;0.811325161;0.0136520813;0.77560203;0.013050535;1.05988528;1.04605772;4.50285566;0.0757669748;10;3000;0;5.50933355e-07;0;1.00048339;1.00048314;0.961708852;1.068861;1.00048403
20.460455;1.04606202;0.811308757;0.0136780537;0.775583397;0.0130752966;1.05989227;1.04606172;4.50276466;0.0759109827;10;3000;0;5.51579189e-07;0;1.00048437;1.00048411;0.961675861;1.068861;1.00048503
20.461455;1.04606501;0.811292351;0.0137040259;0.775565507;0.0131000691;1.05989926;1.04606472;4.50267365;0.076054989;10;3000;0;5.53369599e-07;0;1.00048636;1.00048609;0.961641872;1.068861;1.00048702
20.462455;1.04606899;0.811276125;0.013729998;0.775547049;0.0131248267;1.05990626;1.04606872;4.50258363;0.0761989932;10;3000;0;5.56538643e-07;0;1.00048735;1.00048706;0.961607885;1.068861;1.00048802
20.464455;1.04607495;0.811243489;0.0137821219;0.775511446;0.0131745305;1.05992024;1.04607473;4.5024026;0.076487995;10;3000;0;5.67329317e-07;0;1.00048932;1.00048901;0.961540913;1.068861;1.00049
20.465455;1.04607894;0.811227079;0.013808274;0.775492821;0.0131994508;1.05992823;1.04607874;4.50231159;0.0766329929;10;3000;0;5.74915641e-07;0;1.0004903;1.00048998;0.961506929;1.068861;1.00049098
20.466455;1.04608192;0.811210849;0.0138342462;0.775475109;0.0132242077;1.05993522;1.04608175;4.50222157;0.0767769891;10;3000;0;5.83779057e-07;0;1.00049228;1.00049195;0.961472946;1.068861;1.00049297
20.467455;1.04608591;0.811194619;0.0138603987;0.775456659;0.0132491205;1.05994221;1.04608576;4.50213156;0.0769219839;10;3000;0;5.93620477e-07;0;1.00049327;1.00049293;0.961438964;1.068861;1.00049395
20.469455;1.04609188;0.811162337;0.0139127041;0.775421416;0.0132989613;1.05995618;1.04609179;4.50195253;0.0772119703;10;3000;0;6.1484172e-07;0;1.00049523;1.00049487;0.961371002;1.068861;1.00049591
20.470455;1.04609587;0.811146104;0.0139390366;0.775402968;0.0133240364;1.05996316;1.0460958;4.50186252;0.0773579621;10;3000;0;6.25654557e-07;0;1.00049621;1.00049584;0.961337022;1.068861;1.00049689
20.471455;1.04609886;0.811130053;0.0139651884;0.775385435;0.0133489493;1.05997015;1.04609881;4.5017735;0.0775029531;10;3000;0;6.36306581e-07;0;1.00049819;1.00049782;0.961304042;1.068861;1.00049886
20.472455;1.04610285;0.811114001;0.0139913392;0.77536716;0.0133738473;1.05997813;1.04610283;4.50168449;0.0776479431;10;3000;0;6.46584487e-07;0;1.00049917;1.00049879;0.961270063;1.068861;1.00049984
20.474455;1.04610884;0.811081897;0.0140439975;0.775332091;0.0134240109;1.05999211;1.04610885;4.50150647;0.0779399186;10;3000;0;6.65150473e-07;0;1.00050113;1.00050075;0.961202106;1.068861;1.00050178
20.475455;1.04611283;0.811065845;0.0140701441;0.775313815;0.0134489078;1.0599991;1.04611286;4.50141746;0.0780849037;10;3000;0;6.72934439e-07;0;1.00050212;1.00050173;0.961168127;1.068861;1.00050275
20.476455;1.04611583;0.811049974;0.0140964688;0.775296451;0.0134739913;1.06000609;1.04611588;4.50132945;0.0782308868;10;3000;0;6.79308639e-07;0;1.0005041;1.0005037;0.961134149;1.068861;1.00050472
20.477455;1.04611983;0.811033923;0.0141227912;0.775278174;0.0134990637;1.06001308;1.04611989;4.50124044;0.0783768681;10;3000;0;6.84018329e-07;0;1.00050508;1.00050468;0.96110017;1.068861;1.0005057
20.478455;1.04612284;0.811018054;0.0141491111;0.775260809;0.0135241518;1.06002107;1.0461229;4.50115243;0.0785228479;10;3000;0;6.86906463e-07;0;1.00050607;1.00050567;0.961066191;1.068861;1.00050667
20.479455;1.04612584;0.811002186;0.014175428;0.775243443;0.0135492428;1.06002806;1.04612591;4.50106442;0.0786688264;10;3000;0;6.8781813e-07;0;1.00050705;1.00050665;0.961032211;1.068861;1.00050764
20.480455;1.04612985;0.810986498;0.014201922;0.775225508;0.0135744961;1.06003506;1.04612992;4.50097741;0.0788158042;10;3000;0;6.8649853e-07;0;1.00050904;1.00050864;0.96099823;1.068861;1.00050962
20.482455;1.04613586;0.810954948;0.0142545389;0.775190946;0.0136246932;1.06004905;1.04613595;4.5008024;0.079107759;10;3000;0;6.75806796e-07;0;1.00051102;1.00051062;0.960930268;1.068861;1.00051157
20.483455;1.04613987;0.810939086;0.0142810215;0.775172835;0.0136499551;1.06005605;1.04613996;4.50071439;0.079254737;10;3000;0;6.65884153e-07;0;1.00051201;1.00051161;0.960896286;1.068861;1.00051255
20.484455;1.04614288;0.810923406;0.0143073193;0.775155638;0.0136750606;1.06006405;1.04614297;4.50062739;0.0794007162;10;3000;0;6.52751568e-07;0;1.000513;1.0005126;0.960862304;1.068861;1.00051353
20.485455;1.04614689;0.810907906;0.0143337925;0.77513787;0.0137003283;1.06007106;1.04614699;4.50054139;0.0795476969;10;3000;0;6.36487608e-07;0;1.000515;1.0005146;0.960828322;1.068861;1.00051551
20.486455;1.04614989;0.810892229;0.0143602609;0.775120671;0.0137256119;1.06007806;1.04615;4.50045439;0.0796946794;10;3000;0;6.1735742e-07;0;1.00051599;1.00051559;0.960794338;1.068861;1.00051649
20.487455;1.0461529;0.810876733;0.0143867244;0.775103643;0.013750898;1.06008506;1.04615302;4.50036839;0.0798416638;10;3000;0;5.95778396e-07;0;1.00051699;1.00051659;0.960759354;1.068861;1.00051747
20.488455;1.0461569;0.810861238;0.0144131837;0.775085872;0.013776173;1.06009206;1.04615703;4.5002824;0.0799886498;10;3000;0;5.72233429e-07;0;1.00051798;1.00051759;0.96072537;1.068861;1.00051845
20.489455;1.0461599;0.810845743;0.0144396389;0.775068843;0.0138014629;1.06010006;1.04616005;4.5001964;0.0801356374;10;3000;0;5.47180849e-07;0;1.00051998;1.0005196;0.960691384;1.068861;1.00052043
20.490455;1.0461639;0.810830249;0.0144660903;0.775051071;0.0138267413;1.06010707;1.04616407;4.50011041;0.0802826263;10;3000;0;5.21009558e-07;0;1.00052098;1.0005206;0.960657398;1.068861;1.00052141
20.492455;1.0461699;0.810799439;0.0145189826;0.775017183;0.0138773291;1.06012107;1.0461701;4.49993942;0.0805766068;10;3000;0;4.66681788e-07;0;1.00052298;1.00052262;0.96058942;1.068861;1.00052336
20.493455;1.04617389;0.810784123;0.0145456041;0.774999585;0.013902784;1.06012807;1.04617412;4.49985443;0.080724598;10;3000;0;4.39160631e-07;0;1.00052498;1.00052464;0.960555429;1.068861;1.00052534
20.494455;1.04617689;0.810768804;0.0145720427;0.774982727;0.0139280811;1.06013607;1.04617714;4.49976944;0.0808715895;10;3000;0;4.11735854e-07;0;1.00052599;1.00052566;0.960521435;1.068861;1.00052632
20.495455;1.04617988;0.810753485;0.0145984787;0.774965869;0.0139533789;1.06014307;1.04618015;4.49968444;0.0810185811;10;3000;0;3.84621103e-07;0;1.00052699;1.00052668;0.96048644;1.068861;1.0005273
20.496455;1.04618387;0.810738343;0.0146250926;0.774948444;0.0139788361;1.06015007;1.04618417;4.49960045;0.0811665726;10;3000;0;3.58092412e-07;0;1.00052799;1.0005277;0.960452443;1.068861;1.00052829
20.497455;1.04618687;0.8107232;0.0146515244;0.774931759;0.0140041347;1.06015708;1.04618719;4.49951645;0.081313564;10;3000;0;3.32499054e-07;0;1.00053;1.00052972;0.960418444;1.068861;1.00053027
20.498455;1.04619085;0.810708053;0.0146781347;0.774914334;0.0140295922;1.06016509;1.04619121;4.49943246;0.081461555;10;3000;0;3.08171722e-07;0;1.000531;1.00053074;0.960384443;1.068861;1.00053126
20.500455;1.04619683;0.810677939;0.0147313526;0.774881139;0.0140805343;1.0601791;1.04619724;4.49926546;0.0817575356;10;3000;0;2.64165157e-07;0;1.00053301;1.00053279;0.960315438;1.068861;1.00053324
20.501455;1.04620081;0.810662791;0.0147577809;0.774863716;0.0141058198;1.06018611;1.04620126;4.49918146;0.0819045251;10;3000;0;2.44737686e-07;0;1.00053502;1.00053481;0.960281434;1.068861;1.00053523
20.502455;1.0462038;0.810647823;0.0147843899;0.774847208;0.014131291;1.06019313;1.04620427;4.49909845;0.0820525143;10;3000;0;2.27118933e-07;0;1.00053603;1.00053584;0.960247428;1.068861;1.00053623
20.503455;1.04620678;0.810633035;0.0148110001;0.774830873;0.0141567622;1.06020114;1.04620728;4.49901645;0.0822005034;10;3000;0;2.11271913e-07;0;1.00053704;1.00053686;0.960213422;1.068861;1.00053723
20.504455;1.04621076;0.810618067;0.0148376123;0.774813626;0.0141822196;1.06020816;1.04621129;4.49893345;0.0823484928;10;3000;0;1.97052215e-07;0;1.00053805;1.00053788;0.960179416;1.068861;1.00053823
20.505455;1.04621374;0.810603279;0.0148642266;0.774797293;0.01420769;1.06021518;1.04621429;4.49885144;0.082496483;10;3000;0;1.8431663e-07;0;1.00054006;1.0005399;0.960144408;1.068861;1.00054024
20.506455;1.04621772;0.810588492;0.0148908436;0.77478022;0.0142331459;1.06022219;1.0462183;4.49876944;0.0826444742;10;3000;0;1.73064657e-07;0;1.00054107;1.00054092;0.9601104;1.068861;1.00054125
20.508455;1.04622369;0.810558919;0.0149440861;0.774747555;0.014284081;1.06023724;1.04622431;4.49860543;0.0829404605;10;3000;0;1.55657559e-07;0;1.00054309;1.00054296;0.960042382;1.068861;1.00054326
20.509455;1.04622767;0.810544315;0.0149708921;0.774730654;0.0143097051;1.06024426;1.04622832;4.49852443;0.0830894551;10;3000;0;1.49931544e-07;0;1.0005451;1.00054498;0.960008372;1.068861;1.00054528
20.511455;1.04623363;0.810515105;0.0150241523;0.774698333;0.0143606322;1.06025931;1.04623433;4.49836243;0.083385445;10;3000;0;1.45711654e-07;0;1.00054712;1.00054703;0.959939352;1.068861;1.0005473
20.512455;1.04623762;0.81050068;0.0150507866;0.774681603;0.01438608;1.06026634;1.04623834;4.49828243;0.0835334396;10;3000;0;1.47795642e-07;0;1.00054813;1.00054805;0.959905342;1.068861;1.00054831
20.513455;1.0462406;0.810486255;0.0150776033;0.774665614;0.0144117123;1.06027337;1.04624135;4.49820244;0.0836824336;10;3000;0;1.53093928e-07;0;1.00055014;1.00055008;0.959871333;1.068861;1.00055032
20.514455;1.04624358;0.810471829;0.0151042417;0.774649625;0.014437171;1.0602804;1.04624436;4.49812244;0.0838304271;10;3000;0;1.61876064e-07;0;1.00055116;1.0005511;0.959837324;1.068861;1.00055134
20.515455;1.04624757;0.810457404;0.015131062;0.774632895;0.0144627866;1.06028843;1.04624837;4.49804245;0.0839794203;10;3000;0;1.74257337e-07;0;1.00055217;1.00055213;0.959802317;1.068861;1.00055235
20.516455;1.04625055;0.81044316;0.0151577033;0.774617079;0.0144882425;1.06029545;1.04625139;4.49796346;0.0841274131;10;3000;0;1.90140404e-07;0;1.00055418;1.00055416;0.959768309;1.068861;1.00055436
20.517455;1.04625354;0.810428735;0.0151843457;0.774601092;0.0145136969;1.06030248;1.0462544;4.49788347;0.0842754056;10;3000;0;2.09222134e-07;0;1.0005552;1.00055519;0.959734302;1.068861;1.00055537
20.518455;1.04625753;0.810414492;0.0152111691;0.774584538;0.0145393082;1.0603095;1.04625841;4.49780448;0.0844243974;10;3000;0;2.31031868e-07;0;1.00055621;1.00055623;0.959700296;1.068861;1.00055637
20.519455;1.04626052;0.81040043;0.0152378132;0.774568898;0.0145647596;1.06031752;1.04626141;4.49772649;0.0845723885;10;3000;0;2.54981261e-07;0;1.00055723;1.00055726;0.959666289;1.068861;1.00055738
20.520455;1.0462645;0.810386189;0.0152646384;0.774552346;0.0145903676;1.06032453;1.04626542;4.4976475;0.084721379;10;3000;0;2.80422935e-07;0;1.00055925;1.0005593;0.959631282;1.068861;1.00055938
20.522455;1.04627049;0.810358251;0.0153181118;0.77452124;0.0146414337;1.06033855;1.04627142;4.49749252;0.0850183586;10;3000;0;3.33127045e-07;0;1.00056128;1.00056139;0.959563266;1.068861;1.00056139
20.523455;1.04627448;0.810344194;0.0153447603;0.774504863;0.0146668637;1.06034555;1.04627542;4.49741452;0.0851663481;10;3000;0;3.59079266e-07;0;1.0005623;1.00056243;0.959529258;1.068861;1.00056239
20.524455;1.04627748;0.81033032;0.0153715904;0.774489397;0.0146924775;1.06035356;1.04627842;4.49733752;0.0853153378;10;3000;0;3.83917844e-07;0;1.00056432;1.00056448;0.959495249;1.068861;1.0005644
20.525455;1.04628047;0.810316447;0.0153984221;0.77447393;0.0147180892;1.06036056;1.04628141;4.49726052;0.0854643282;10;3000;0;4.07023177e-07;0;1.00056534;1.00056553;0.959460241;1.068861;1.0005654
20.526455;1.04628447;0.810302577;0.0154250753;0.774457723;0.0147435122;1.06036755;1.04628541;4.49718352;0.0856123195;10;3000;0;4.27841035e-07;0;1.00056636;1.00056657;0.959426232;1.068861;1.0005664
20.527455;1.04628746;0.810288889;0.0154519105;0.774442426;0.0147691196;1.06037455;1.0462884;4.49710751;0.0857613121;10;3000;0;4.45968754e-07;0;1.00056838;1.00056862;0.959392224;1.068861;1.00056841
20.528455;1.04629046;0.810275202;0.0154785678;0.77442713;0.0147945532;1.06038255;1.04629139;4.49703151;0.0859093061;10;3000;0;4.61156439e-07;0;1.00056939;1.00056966;0.959358217;1.068861;1.00056941
20.529455;1.04629445;0.810261517;0.0155054076;0.774411093;0.0148201435;1.06038954;1.04629538;4.4969555;0.0860583013;10;3000;0;4.73211616e-07;0;1.00057041;1.00057071;0.95932421;1.068861;1.00057041
20.530455;1.04629745;0.810247834;0.0155322501;0.774395794;0.0148457472;1.06039654;1.04629837;4.49687949;0.0862072978;10;3000;0;4.81932194e-07;0;1.00057142;1.00057175;0.959289203;1.068861;1.00057142
20.531455;1.04630045;0.810234333;0.015558915;0.774380668;0.014871178;1.06040353;1.04630137;4.49680448;0.0863552954;10;3000;0;4.87145267e-07;0;1.00057344;1.00057379;0.959255198;1.068861;1.00057342
20.532455;1.04630445;0.810220833;0.0155857626;0.774364801;0.0148967662;1.06041152;1.04630536;4.49672946;0.0865042939;10;3000;0;4.88826784e-07;0;1.00057444;1.00057482;0.959221194;1.068861;1.00057443
20.533455;1.04630745;0.810207336;0.0156124321;0.774349674;0.0149221959;1.06041852;1.04630835;4.49665445;0.0866522933;10;3000;0;4.87205658e-07;0;1.00057545;1.00057586;0.959187191;1.068861;1.00057543
20.534455;1.04631045;0.810194021;0.0156392835;0.774334718;0.0149477972;1.06042551;1.04631134;4.49658044;0.0868012935;10;3000;0;4.82750723e-07;0;1.00057745;1.00057789;0.95915319;1.068861;1.00057744
20.535455;1.04631345;0.810180707;0.0156659563;0.774319762;0.0149732257;1.0604325;1.04631432;4.49650643;0.0869492946;10;3000;0;4.76065982e-07;0;1.00057845;1.00057892;0.95911919;1.068861;1.00057845
20.536455;1.04631746;0.810167396;0.0156928103;0.774304067;0.0149988114;1.06044049;1.04631831;4.49643241;0.0870982967;10;3000;0;4.6778918e-07;0;1.00057945;1.00057994;0.959085192;1.068861;1.00057946
20.537455;1.04632047;0.810154268;0.0157196654;0.774289283;0.0150244111;1.06044748;1.0463213;4.4963594;0.0872472996;10;3000;0;4.58521465e-07;0;1.00058144;1.00058196;0.959051195;1.068861;1.00058147
20.538455;1.04632348;0.81014096;0.0157463411;0.774274328;0.0150498384;1.06045447;1.04632428;4.49628539;0.0873953033;10;3000;0;4.48782602e-07;0;1.00058243;1.00058298;0.9590162;1.068861;1.00058248
20.539455;1.04632749;0.810128017;0.015773198;0.774258977;0.0150754239;1.06046146;1.04632827;4.49621339;0.0875443079;10;3000;0;4.39001076e-07;0;1.00058342;1.000584;0.958982206;1.068861;1.0005835
20.540455;1.04633051;0.810114895;0.0157998756;0.774244196;0.0151008521;1.06046945;1.04633125;4.49614038;0.0876923134;10;3000;0;4.29524645e-07;0;1.00058441;1.00058502;0.958948214;1.068861;1.00058451
20.541455;1.04633352;0.810101956;0.0158267348;0.774229586;0.0151264532;1.06047644;1.04633423;4.49606837;0.0878413199;10;3000;0;4.20621186e-07;0;1.0005864;1.00058703;0.958914223;1.068861;1.00058653
20.542455;1.04633754;0.810089019;0.0158534153;0.774214237;0.0151518686;1.06048342;1.04633821;4.49599637;0.0879893275;10;3000;0;4.12485712e-07;0;1.00058739;1.00058803;0.958880233;1.068861;1.00058755
20.543455;1.04634056;0.810076084;0.0158802777;0.774199629;0.0151774718;1.06049041;1.04634119;4.49592436;0.0881383362;10;3000;0;4.05263337e-07;0;1.00058837;1.00058904;0.958846244;1.068861;1.00058856
20.544455;1.04634357;0.810063332;0.0159069619;0.774185192;0.0152029041;1.06049839;1.04634417;4.49585336;0.0882863459;10;3000;0;3.99050975e-07;0;1.00059036;1.00059104;0.958812256;1.068861;1.00059058
20.545455;1.04634759;0.81005058;0.0159336481;0.774170014;0.0152283238;1.06050538;1.04634815;4.49578235;0.0884343565;10;3000;0;3.93885459e-07;0;1.00059134;1.00059204;0.958778268;1.068861;1.00059159
20.546455;1.04635061;0.810037828;0.0159605167;0.774155577;0.0152539322;1.06051236;1.04635113;4.49571135;0.0885833683;10;3000;0;3.89742921e-07;0;1.00059233;1.00059304;0.958744281;1.068861;1.00059261
20.547455;1.04635363;0.810025255;0.0159872072;0.774141311;0.0152793706;1.06051934;1.04635411;4.49564135;0.0887313813;10;3000;0;3.8653137e-07;0;1.00059431;1.00059503;0.958710295;1.068861;1.00059462
20.548455;1.04635665;0.810012503;0.0160138998;0.774126873;0.0153048113;1.06052632;1.0463571;4.49557035;0.0888793954;10;3000;0;3.84081426e-07;0;1.00059529;1.00059602;0.958676308;1.068861;1.00059563
20.549455;1.04636067;0.810000108;0.0160407745;0.774112037;0.0153304113;1.0605343;1.04636109;4.49550135;0.0890284107;10;3000;0;3.82165565e-07;0;1.00059628;1.00059701;0.958642321;1.068861;1.00059664
20.550455;1.04636369;0.809987531;0.0160674705;0.774097768;0.0153558555;1.06054128;1.04636408;4.49543134;0.0891764269;10;3000;0;3.80567073e-07;0;1.00059726;1.000598;0.958608333;1.068861;1.00059764
20.551455;1.04636671;0.809975131;0.0160941678;0.774083672;0.0153813012;1.06054825;1.04636707;4.49536234;0.089324444;10;3000;0;3.79169531e-07;0;1.00059924;1.00059998;0.958574343;1.068861;1.00059965
20.552455;1.04637073;0.80996273;0.0161208661;0.774068834;0.015406733;1.06055523;1.04637106;4.49529334;0.0894724618;10;3000;0;3.77964329e-07;0;1.00060021;1.00060096;0.958540351;1.068861;1.00060065
20.553455;1.04637375;0.809950324;0.0161477451;0.774054733;0.0154323523;1.0605632;1.04637406;4.49522434;0.0896214805;10;3000;0;3.76945747e-07;0;1.00060119;1.00060195;0.958506356;1.068861;1.00060166
20.554455;1.04637677;0.809938097;0.0161744442;0.774040804;0.015457799;1.06057018;1.04637706;4.49515634;0.0897695001;10;3000;0;3.76033809e-07;0;1.00060317;1.00060392;0.958472359;1.068861;1.00060366
20.555455;1.04637979;0.809925867;0.0162011432;0.774026873;0.015483245;1.06057715;1.04638006;4.49508834;0.0899175206;10;3000;0;3.75151994e-07;0;1.00060415;1.0006049;0.958438359;1.068861;1.00060466
20.556455;1.0463838;0.809913813;0.0162278423;0.774012373;0.0155086751;1.06058412;1.04638406;4.49502134;0.0900655417;10;3000;0;3.74386104e-07;0;1.00060512;1.00060587;0.958404356;1.068861;1.00060566
20.557455;1.04638681;0.809901757;0.0162545414;0.773998609;0.0155341188;1.06059108;1.04638706;4.49495433;0.0902135634;10;3000;0;3.740674e-07;0;1.0006071;1.00060784;0.958371352;1.068861;1.00060766
20.558455;1.04638983;0.809889518;0.0162812403;0.773984671;0.0155595613;1.06059905;1.04639006;4.49488633;0.0903615853;10;3000;0;3.74725821e-07;0;1.00060808;1.00060881;0.958337346;1.068861;1.00060865
20.559455;1.04639384;0.809877637;0.0163077591;0.773970335;0.0155848155;1.06060602;1.04639406;4.49482033;0.0905086071;10;3000;0;3.76937483e-07;0;1.00060906;1.00060978;0.958303339;1.068861;1.00060964
20.560455;1.04639684;0.809865574;0.0163344586;0.773956564;0.0156102558;1.06061299;1.04639706;4.49475333;0.0906566288;10;3000;0;3.81130128e-07;0;1.00061104;1.00061174;0.958269331;1.068861;1.00061163
20.562455;1.04640286;0.809841985;0.0163878599;0.773929533;0.0156611333;1.06062693;1.04640306;4.49462233;0.0909526708;10;3000;0;3.95953255e-07;0;1.000613;1.00061367;0.958201312;1.068861;1.00061361
20.563455;1.04640686;0.809830279;0.0164145624;0.77391536;0.0156865556;1.0606349;1.04640706;4.49455733;0.0911006907;10;3000;0;4.06472883e-07;0;1.00061498;1.00061563;0.958168301;1.068861;1.00061559
20.564455;1.04640987;0.809818393;0.0164410863;0.773901753;0.0157118195;1.06064187;1.04641006;4.49449133;0.0912477095;10;3000;0;4.1892249e-07;0;1.00061596;1.00061659;0.958134288;1.068861;1.00061657
20.566455;1.04641587;0.809795161;0.0164943195;0.773875051;0.0157625165;1.06065581;1.04641606;4.49436234;0.0915427429;10;3000;0;4.48594186e-07;0;1.00061793;1.00061852;0.958066258;1.068861;1.00061853
20.567455;1.04641987;0.809783635;0.0165210287;0.773861044;0.0157879347;1.06066278;1.04642006;4.49429834;0.0916907576;10;3000;0;4.64946103e-07;0;1.00061992;1.00062049;0.958033241;1.068861;1.0006205
20.569455;1.04642588;0.809760764;0.0165740902;0.773834678;0.0158384543;1.06067772;1.04642604;4.49417134;0.0919847848;10;3000;0;4.98519031e-07;0;1.00062189;1.00062242;0.957965205;1.068861;1.00062245
20.570455;1.04642887;0.809749418;0.0166006216;0.77382158;0.0158637132;1.06068469;1.04642903;4.49410835;0.0921317985;10;3000;0;5.15230075e-07;0;1.00062388;1.00062439;0.957932186;1.068861;1.00062442
20.571455;1.04643287;0.809738072;0.0166273327;0.773807742;0.0158891286;1.06069166;1.04643301;4.49404535;0.092279813;10;3000;0;5.31680743e-07;0;1.00062487;1.00062537;0.957898166;1.068861;1.0006254
20.572455;1.04643587;0.809726906;0.0166538625;0.773794817;0.0159143867;1.06069864;1.046436;4.49398335;0.0924268286;10;3000;0;5.47730105e-07;0;1.00062587;1.00062635;0.957864146;1.068861;1.00062637
20.573455;1.04643886;0.809715738;0.0166803907;0.773781894;0.0159396451;1.06070561;1.04643898;4.49392136;0.0925738454;10;3000;0;5.63242622e-07;0;1.00062786;1.00062832;0.957831127;1.068861;1.00062834
20.574455;1.04644186;0.809704572;0.0167069169;0.773768973;0.0159649039;1.06071258;1.04644196;4.49385936;0.092720863;10;3000;0;5.78116739e-07;0;1.00062886;1.0006293;0.957797108;1.068861;1.00062931
20.575455;1.04644585;0.809693404;0.0167332608;0.773755315;0.0159899766;1.06072056;1.04644593;4.49379736;0.092866881;10;3000;0;5.92330083e-07;0;1.00062985;1.00063029;0.957763091;1.068861;1.00063028
20.576455;1.04644884;0.809682415;0.0167597826;0.773742573;0.0160152386;1.06072754;1.04644891;4.49373636;0.0930138992;10;3000;0;6.0590178e-07;0;1.00063185;1.00063227;0.957730074;1.068861;1.00063226
20.578455;1.04645481;0.809660613;0.0168128193;0.773717274;0.0160657705;1.0607415;1.04645486;4.49361535;0.0933079355;10;3000;0;6.30618404e-07;0;1.00063386;1.00063424;0.957663043;1.068861;1.00063421
20.579455;1.0464578;0.809649802;0.0168391535;0.773704716;0.0160908689;1.06074848;1.04645783;4.49355534;0.0934539536;10;3000;0;6.41158897e-07;0;1.00063586;1.00063623;0.957629029;1.068861;1.00063618
20.580455;1.04646178;0.809638989;0.0168656647;0.773691424;0.0161161278;1.06075546;1.0464618;4.49349533;0.0936009715;10;3000;0;6.50029312e-07;0;1.00063686;1.00063721;0.957596016;1.068861;1.00063716
20.581455;1.04646476;0.809628355;0.0168919922;0.773679045;0.0161412339;1.06076245;1.04646477;4.49343632;0.093746989;10;3000;0;6.56917531e-07;0;1.00063787;1.0006382;0.957562004;1.068861;1.00063814
20.582455;1.04646774;0.80961754;0.0169183155;0.773666499;0.0161663446;1.06077043;1.04646774;4.49337631;0.0938930054;10;3000;0;6.61524838e-07;0;1.00063988;1.00064019;0.957528993;1.068861;1.00064012
20.584455;1.04647369;0.809596451;0.016971128;0.773641931;0.0162167526;1.06078439;1.04647369;4.49325928;0.0941860337;10;3000;0;6.62961681e-07;0;1.00064189;1.00064217;0.957461972;1.068861;1.00064209
20.585455;1.04647767;0.809585997;0.0169974363;0.773628996;0.0162418618;1.06079138;1.04647766;4.49320127;0.0943320448;10;3000;0;6.59602161e-07;0;1.0006439;1.00064416;0.957428963;1.068861;1.00064407
20.587455;1.04648362;0.809565271;0.0170500363;0.773604785;0.016292122;1.06080535;1.0464836;4.49308623;0.0946240598;10;3000;0;6.44949903e-07;0;1.00064591;1.00064614;0.95736195;1.068861;1.00064605
20.588455;1.04648659;0.809554999;0.0170761478;0.773592767;0.0163170841;1.06081234;1.04648657;4.49302922;0.0947690636;10;3000;0;6.33945412e-07;0;1.00064792;1.00064813;0.957328947;1.068861;1.00064804
20.589455;1.04648957;0.809544729;0.017102434;0.77358075;0.0163422203;1.06081932;1.04648955;4.4929722;0.094915065;10;3000;0;6.20785699e-07;0;1.00064893;1.00064913;0.957295945;1.068861;1.00064903
20.590455;1.04649355;0.809534458;0.0171287149;0.773567994;0.0163673418;1.06082631;1.04649352;4.49291519;0.095061064;10;3000;0;6.05724009e-07;0;1.00064993;1.00065012;0.957261945;1.068861;1.00065003
20.591455;1.04649652;0.80952437;0.0171548106;0.773556152;0.016392307;1.0608343;1.0464965;4.49285917;0.0952060609;10;3000;0;5.89044433e-07;0;1.00065194;1.00065212;0.957228947;1.068861;1.00065202
20.592455;1.0464995;0.809514283;0.0171810818;0.773544311;0.0164174438;1.06084129;1.04649948;4.49280316;0.0953520559;10;3000;0;5.71109393e-07;0;1.00065294;1.00065311;0.957195949;1.068861;1.00065301
20.593455;1.04650248;0.809504376;0.0172071686;0.773532642;0.0164424068;1.06084828;1.04650247;4.49274814;0.0954970491;10;3000;0;5.52332387e-07;0;1.00065394;1.00065411;0.957162953;1.068861;1.00065401
20.594455;1.04650546;0.809494469;0.0172332518;0.773520975;0.0164673675;1.06085527;1.04650545;4.49269313;0.0956420405;10;3000;0;5.3307393e-07;0;1.00065594;1.00065611;0.957129957;1.068861;1.000656
20.595455;1.04650844;0.809484563;0.017259332;0.773509307;0.0164923255;1.06086226;1.04650844;4.49263811;0.0957870304;10;3000;0;5.13594768e-07;0;1.00065694;1.00065711;0.95709596;1.068861;1.000657
20.596455;1.04651243;0.809474838;0.0172854102;0.773497073;0.0165172643;1.06086925;1.04651243;4.4925841;0.0959320187;10;3000;0;4.94113259e-07;0;1.00065894;1.00065911;0.957062964;1.068861;1.00065899
20.598455;1.0465184;0.809455206;0.0173375649;0.773473914;0.0165671622;1.06088324;1.04651842;4.49247506;0.0962219911;10;3000;0;4.55974714e-07;0;1.00066092;1.00066111;0.956996972;1.068861;1.00066098
20.599455;1.04652138;0.809445661;0.0173634627;0.773462594;0.0165919336;1.06089023;1.04652141;4.49242204;0.0963659754;10;3000;0;4.37615664e-07;0;1.00066292;1.00066311;0.956963975;1.068861;1.00066298
20.601455;1.04652735;0.809426572;0.0174154438;0.773439959;0.0166416386;1.06090423;1.0465274;4.49231601;0.0966549414;10;3000;0;4.02872853e-07;0;1.0006649;1.00066512;0.956897981;1.068861;1.00066497
20.602455;1.04653134;0.809417029;0.0174415276;0.773427905;0.0166665567;1.06091123;1.0465314;4.49226299;0.0967999233;10;3000;0;3.86816956e-07;0;1.0006669;1.00066712;0.956864984;1.068861;1.00066697
20.604455;1.04653732;0.809398305;0.0174933416;0.773405622;0.0167160713;1.06092522;1.04653738;4.49215895;0.0970878847;10;3000;0;3.58300256e-07;0;1.00066889;1.00066912;0.956798991;1.068861;1.00066896
20.605455;1.04654031;0.809389126;0.0175192525;0.773394653;0.0167408236;1.06093222;1.04654038;4.49210792;0.0972318642;10;3000;0;3.46112859e-07;0;1.00067089;1.00067112;0.956765995;1.068861;1.00067096
