time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
20.607455;1.0465463;0.809370772;0.017571083;0.773372717;0.0167903176;1.06094622;1.04654636;4.49200588;0.0975198217;10;3000;0;3.2615475e-07;0;1.00067289;1.00067312;0.95670101;1.068861;1.00067296
20.608455;1.0465493;0.809361597;0.0175968222;0.773361749;0.0168148868;1.06095323;1.04654935;4.49195486;0.0976628;10;3000;0;3.18360341e-07;0;1.00067489;1.00067511;0.95666802;1.068861;1.00067496
20.609455;1.0465533;0.809352605;0.0176227443;0.773350213;0.0168396085;1.06096023;1.04655335;4.49190484;0.0978067784;10;3000;0;3.11954214e-07;0;1.00067589;1.0006761;0.956635032;1.068861;1.00067596
20.610455;1.0465563;0.809343613;0.0176484885;0.773339415;0.0168641702;1.06096724;1.04655634;4.49185482;0.0979497574;10;3000;0;3.06811716e-07;0;1.00067689;1.00067709;0.956602045;1.068861;1.00067696
20.611455;1.0465593;0.809334803;0.0176742349;0.773328788;0.0168887287;1.06097425;1.04655933;4.4918058;0.0980927372;10;3000;0;3.02679827e-07;0;1.00067889;1.00067907;0.95657006;1.068861;1.00067896
20.613455;1.0465653;0.809317185;0.017725913;0.773307528;0.016938008;1.06098827;1.04656531;4.49170778;0.0983797005;10;3000;0;2.95912822e-07;0;1.00068088;1.00068104;0.956504093;1.068861;1.00068097
20.614455;1.0465683;0.809308377;0.0177514838;0.773296893;0.016962385;1.06099529;1.04656831;4.49165877;0.0985216844;10;3000;0;2.92522762e-07;0;1.00068288;1.00068302;0.956472111;1.068861;1.00068297
20.615455;1.04657131;0.809299748;0.0177772358;0.773286427;0.0169869312;1.06100231;1.04657131;4.49161076;0.0986646699;10;3000;0;2.88759452e-07;0;1.00068387;1.00068399;0.956439129;1.068861;1.00068398
20.616455;1.04657431;0.80929112;0.0178029887;0.773275959;0.017011475;1.06100933;1.04657431;4.49156275;0.0988076568;10;3000;0;2.84482892e-07;0;1.00068587;1.00068597;0.956406147;1.068861;1.00068598
20.617455;1.04657731;0.809282671;0.0178285623;0.773265659;0.0170358444;1.06101636;1.04657731;4.49151575;0.098949645;10;3000;0;2.7963516e-07;0;1.00068687;1.00068694;0.956374164;1.068861;1.00068699
20.618455;1.04658131;0.809274042;0.0178543169;0.773254445;0.0170603681;1.06102339;1.04658132;4.49146775;0.0990926341;10;3000;0;2.74199319e-07;0;1.00068786;1.00068792;0.956341182;1.068861;1.000688
20.619455;1.04658431;0.80926559;0.0178798918;0.773244139;0.0170847344;1.06103042;1.04658433;4.49142075;0.0992346239;10;3000;0;2.68189247e-07;0;1.00068986;1.00068989;0.956309199;1.068861;1.00069
20.621455;1.0465903;0.809249044;0.0179310419;0.773223862;0.0171334643;1.06104448;1.04659037;4.49132875;0.0995186061;10;3000;0;2.54580056e-07;0;1.00069186;1.00069183;0.956244233;1.068861;1.00069202
20.622455;1.0465933;0.80924077;0.0179566166;0.773213718;0.0171578282;1.06105152;1.04659339;4.49128276;0.0996605987;10;3000;0;2.46914783e-07;0;1.00069385;1.0006938;0.956211249;1.068861;1.00069403
20.623455;1.04659629;0.809232494;0.0179820108;0.773203572;0.0171820194;1.06105855;1.04659641;4.49123676;0.0998015924;10;3000;0;2.38435081e-07;0;1.00069485;1.00069476;0.956179264;1.068861;1.00069503
20.624455;1.04659928;0.809224397;0.0180075849;0.773193594;0.0172063825;1.06106559;1.04659943;4.49119177;0.0999435874;10;3000;0;2.28914165e-07;0;1.00069585;1.00069573;0.956147278;1.068861;1.00069604
20.625455;1.04660227;0.8092163;0.0180329787;0.773183615;0.0172305735;1.06107263;1.04660245;4.49114678;0.100084584;10;3000;0;2.18257236e-07;0;1.00069785;1.0006977;0.956114291;1.068861;1.00069805
20.627455;1.04660825;0.809200282;0.0180839456;0.773163818;0.0172791283;1.06108672;1.0466085;4.4910578;0.10036758;10;3000;0;1.93777913e-07;0;1.00069986;1.00069964;0.956050312;1.068861;1.00070006
20.628455;1.04661123;0.809192363;0.0181093379;0.773154002;0.01730332;1.06109376;1.04661152;4.49101382;0.100508581;10;3000;0;1.80112415e-07;0;1.00070186;1.00070161;0.956018322;1.068861;1.00070207
20.629455;1.04661422;0.809184444;0.0181347291;0.773144184;0.017327512;1.06109981;1.04661454;4.49096983;0.100649582;10;3000;0;1.65562432e-07;0;1.00070286;1.00070258;0.95598533;1.068861;1.00070307
20.630455;1.0466172;0.809176705;0.0181599392;0.773134537;0.0173515322;1.06110687;1.04661756;4.49092685;0.100789585;10;3000;0;1.50224789e-07;0;1.00070487;1.00070455;0.955953338;1.068861;1.00070508
20.631455;1.04662018;0.809168966;0.0181853285;0.773124889;0.017375725;1.06111392;1.04662058;4.49088387;0.10093059;10;3000;0;1.34300547e-07;0;1.00070587;1.00070552;0.955921344;1.068861;1.00070608
20.632455;1.04662416;0.809161228;0.0182105371;0.773114502;0.0173997296;1.06112098;1.0466246;4.49084088;0.101070596;10;3000;0;1.18080981e-07;0;1.00070688;1.00070649;0.95588935;1.068861;1.00070709
20.633455;1.04662714;0.809153668;0.0182359257;0.773105027;0.0174239241;1.06112803;1.04662762;4.4907989;0.101211603;10;3000;0;1.01905031e-07;0;1.00070888;1.00070846;0.955857354;1.068861;1.0007091
20.635455;1.0466331;0.809138549;0.018286344;0.773086081;0.0174719732;1.06114215;1.04663366;4.49071494;0.101491625;10;3000;0;7.10779972e-08;0;1.00071089;1.00071041;0.955793358;1.068861;1.00071111
20.636455;1.04663608;0.809130988;0.0183115553;0.773076609;0.0174960008;1.0611482;1.04663668;4.49067296;0.101631638;10;3000;0;5.70774316e-08;0;1.0007129;1.00071239;0.955761356;1.068861;1.00071312
20.638455;1.04664205;0.809116223;0.0183618043;0.773058017;0.0175438913;1.06116231;1.04664271;4.490591;0.101910672;10;3000;0;3.31594044e-08;0;1.0007149;1.00071435;0.955697347;1.068861;1.00071514
20.639455;1.04664503;0.80910902;0.0183868427;0.773048896;0.0175677546;1.06116936;1.04664572;4.49055102;0.102049692;10;3000;0;2.34460605e-08;0;1.00071691;1.00071634;0.955665339;1.068861;1.00071715
20.640455;1.04664802;0.809101814;0.0184118837;0.77303978;0.0175916206;1.06117641;1.04664874;4.49051104;0.102188713;10;3000;0;1.51598836e-08;0;1.00071791;1.00071733;0.95563333;1.068861;1.00071816
20.641455;1.04665101;0.809094608;0.0184369272;0.773030665;0.017615489;1.06118346;1.04665175;4.49047106;0.102327736;10;3000;0;8.13957497e-09;0;1.00071991;1.00071932;0.95560132;1.068861;1.00072017
20.642455;1.046654;0.809087402;0.0184619728;0.773021553;0.0176393596;1.06118951;1.04665476;4.49043109;0.102466759;10;3000;0;2.18559952e-09;0;1.00072091;1.00072032;0.955570309;1.068861;1.00072119
20.643455;1.046657;0.809080375;0.0184870204;0.773012617;0.0176632327;1.06119655;1.04665777;4.49039211;0.102605783;10;3000;0;-2.92357973e-09;0;1.00072192;1.00072132;0.955538298;1.068861;1.0007222
20.644455;1.04665999;0.809073347;0.0185120691;0.773003683;0.0176871082;1.06120359;1.04666078;4.49035313;0.102744807;10;3000;0;-7.39311929e-09;0;1.00072392;1.00072332;0.955506286;1.068861;1.00072421
20.645455;1.04666299;0.80906632;0.0185369386;0.772994753;0.0177108141;1.06121062;1.0466638;4.49031415;0.102882831;10;3000;0;-1.13634041e-08;0;1.00072492;1.00072432;0.955474275;1.068861;1.00072522
20.646455;1.04666599;0.809059473;0.0185618084;0.772985998;0.0177345226;1.06121766;1.04666681;4.49027616;0.103020854;10;3000;0;-1.49334269e-08;0;1.00072593;1.00072532;0.955443263;1.068861;1.00072623
20.647455;1.04666899;0.809052625;0.0185866786;0.772977246;0.0177582334;1.06122369;1.04666982;4.49023818;0.103158876;10;3000;0;-1.82166512e-08;0;1.00072793;1.00072732;0.955411251;1.068861;1.00072824
20.649455;1.04667499;0.809039108;0.0186364187;0.772959924;0.0178056609;1.06123773;1.04667585;4.4901632;0.103434917;10;3000;0;-2.42678802e-08;0;1.00072995;1.00072934;0.955348226;1.068861;1.00073026
20.650455;1.046678;0.80903244;0.0186612884;0.772951354;0.0178293773;1.06124475;1.04667887;4.4901262;0.103572935;10;3000;0;-2.70511213e-08;0;1.00073196;1.00073134;0.955316213;1.068861;1.00073226
20.651455;1.046681;0.809025771;0.0186859774;0.772942787;0.0178529228;1.06125077;1.04668188;4.4900892;0.103709952;10;3000;0;-2.9706577e-08;0;1.00073297;1.00073235;0.955285198;1.068861;1.00073326
20.652455;1.04668401;0.809019102;0.018710666;0.772934224;0.0178764698;1.06125777;1.0466849;4.4900522;0.103846968;10;3000;0;-3.23962218e-08;0;1.00073498;1.00073435;0.955253181;1.068861;1.00073526
20.654455;1.04669003;0.809006124;0.0187602228;0.772917448;0.0179237406;1.06127178;1.04669094;4.48998019;0.104121992;10;3000;0;-3.9076644e-08;0;1.00073701;1.00073635;0.955191144;1.068861;1.00073725
20.655455;1.04669304;0.808999817;0.0187847309;0.772909235;0.0179471199;1.06127777;1.04669395;4.48994518;0.104258001;10;3000;0;-4.37383434e-08;0;1.00073902;1.00073836;0.955159122;1.068861;1.00073924
20.657455;1.04669907;0.80898702;0.0188339287;0.772892639;0.0179940545;1.06129175;1.04669999;4.48987416;0.104531014;10;3000;0;-5.66993335e-08;0;1.00074105;1.00074036;0.955097075;1.068861;1.00074121
20.658455;1.04670109;0.808980892;0.0188586187;0.772885338;0.0180176268;1.06129774;1.04670201;4.48984016;0.104668017;10;3000;0;-6.51454082e-08;0;1.00074306;1.00074236;0.955065049;1.068861;1.00074319
20.660455;1.04670712;0.808968453;0.0189076413;0.772869086;0.0180643959;1.06131171;1.04670804;4.48977114;0.104940021;10;3000;0;-8.63229854e-08;0;1.00074508;1.00074436;0.955002993;1.068861;1.00074515
20.661455;1.04671014;0.80896232;0.0189319741;0.772861045;0.0180876092;1.06131769;1.04671105;4.48973713;0.105075022;10;3000;0;-9.91952809e-08;0;1.00074709;1.00074636;0.954971964;1.068861;1.00074712
20.662455;1.04671316;0.808956185;0.0189564884;0.772853003;0.0181109948;1.06132468;1.04671406;4.48970312;0.105211021;10;3000;0;-1.13547729e-07;0;1.00074809;1.00074736;0.954940934;1.068861;1.0007481
20.663455;1.04671619;0.80895023;0.0189808239;0.772845132;0.0181342079;1.06133166;1.04671707;4.48967012;0.10534602;10;3000;0;-1.29183299e-07;0;1.0007501;1.00074937;0.954908905;1.068861;1.00075008
20.664455;1.04671921;0.808944272;0.0190053407;0.772837259;0.0181575925;1.06133764;1.04672008;4.48963711;0.105482018;10;3000;0;-1.45799144e-07;0;1.0007511;1.00075037;0.954877875;1.068861;1.00075106
20.665455;1.04672224;0.808938492;0.0190296783;0.772829557;0.0181808041;1.06134462;1.04672309;4.48960511;0.105617015;10;3000;0;-1.63001438e-07;0;1.00075211;1.00075138;0.954846846;1.068861;1.00075204
20.666455;1.04672526;0.80893253;0.0190540165;0.772821681;0.0182040146;1.0613516;1.0467261;4.4895721;0.105752013;10;3000;0;-1.80309983e-07;0;1.00075411;1.00075339;0.954815817;1.068861;1.00075402
20.668455;1.04673131;0.808920962;0.0191025133;0.772806273;0.0182502598;1.06136456;1.04673211;4.4895081;0.10602101;10;3000;0;-2.13348394e-07;0;1.00075611;1.00075541;0.954753764;1.068861;1.00075599
20.669455;1.04673434;0.808915356;0.0191266711;0.77279874;0.0182732943;1.06137154;1.04673511;4.48947711;0.106155009;10;3000;0;-2.28343508e-07;0;1.00075811;1.00075742;0.95472374;1.068861;1.00075797
20.670455;1.04673737;0.808909748;0.0191510087;0.772791207;0.0182964996;1.06137751;1.04673811;4.48944611;0.106290009;10;3000;0;-2.41991292e-07;0;1.00075911;1.00075844;0.954692717;1.068861;1.00075896
20.671455;1.04674039;0.80890414;0.0191751655;0.772783674;0.0183195317;1.06138449;1.04674111;4.48941512;0.106424009;10;3000;0;-2.54205767e-07;0;1.00076111;1.00076045;0.954661696;1.068861;1.00076095
20.672455;1.04674242;0.808898529;0.0191991421;0.77277688;0.0183424078;1.06139047;1.04674311;4.48938412;0.10655701;10;3000;0;-2.65003643e-07;0;1.00076211;1.00076147;0.954630676;1.068861;1.00076193
20.673455;1.04674545;0.808892917;0.0192232991;0.772769346;0.0183654374;1.06139745;1.04674611;4.48935313;0.106691012;10;3000;0;-2.74381303e-07;0;1.00076311;1.00076248;0.954599659;1.068861;1.00076292
20.674455;1.04674848;0.808887485;0.0192474567;0.772761982;0.0183884657;1.06140342;1.04674911;4.48932313;0.106825014;10;3000;0;-2.82246793e-07;0;1.0007651;1.0007645;0.954569644;1.068861;1.00076491
20.676455;1.04675453;0.808876797;0.0192954147;0.772747424;0.0184341748;1.06141738;1.04675511;4.48926414;0.107091019;10;3000;0;-2.92966343e-07;0;1.0007671;1.00076654;0.95450762;1.068861;1.0007669
20.677455;1.04675756;0.808871543;0.0193193954;0.772740227;0.0184570283;1.06142335;1.04675812;4.48923514;0.107224022;10;3000;0;-2.95757107e-07;0;1.00076909;1.00076856;0.954477612;1.068861;1.00076889
20.678455;1.04676059;0.80886629;0.0193433776;0.77273303;0.0184798815;1.06143033;1.04676112;4.48920614;0.107357024;10;3000;0;-2.96872717e-07;0;1.00077008;1.00076957;0.954446605;1.068861;1.00076989
20.679455;1.04676362;0.808861036;0.0193671811;0.772725831;0.0185025627;1.06143631;1.04676412;4.48917714;0.107489027;10;3000;0;-2.96326579e-07;0;1.00077207;1.00077159;0.954416601;1.068861;1.00077188
20.680455;1.04676565;0.808855782;0.0193911662;0.772719369;0.0185254337;1.06144329;1.04676612;4.48914814;0.107622028;10;3000;0;-2.94154913e-07;0;1.00077306;1.00077261;0.954385598;1.068861;1.00077288
20.681455;1.04676868;0.808850709;0.0194149723;0.77271234;0.0185481147;1.06144926;1.04676912;4.48912014;0.107754029;10;3000;0;-2.90473747e-07;0;1.00077405;1.00077362;0.954355597;1.068861;1.00077388
20.682455;1.04677171;0.808845636;0.0194387799;0.772705309;0.0185707956;1.06145624;1.04677212;4.48909213;0.107886029;10;3000;0;-2.85519229e-07;0;1.00077603;1.00077564;0.954324597;1.068861;1.00077587
20.683455;1.04677474;0.808840745;0.019462589;0.772698449;0.0185934759;1.06146222;1.04677512;4.48906512;0.108018027;10;3000;0;-2.7964462e-07;0;1.00077701;1.00077665;0.954294598;1.068861;1.00077687
20.684455;1.04677777;0.808835673;0.0194862193;0.772691415;0.0186159838;1.0614692;1.04677812;4.48903711;0.108149025;10;3000;0;-2.73220831e-07;0;1.000778;1.00077766;0.9542646;1.068861;1.00077787
20.685455;1.04678079;0.808830784;0.0195100312;0.772684552;0.0186386635;1.06147519;1.04678112;4.4890101;0.108281022;10;3000;0;-2.66511365e-07;0;1.00077998;1.00077967;0.954233603;1.068861;1.00077986
20.686455;1.04678382;0.808825895;0.0195336643;0.772677688;0.0186611708;1.06148217;1.04678412;4.48898309;0.108412018;10;3000;0;-2.59642515e-07;0;1.00078096;1.00078067;0.954203607;1.068861;1.00078086
20.687455;1.04678584;0.808821007;0.0195572986;0.772671561;0.0186836956;1.06148815;1.04678612;4.48895608;0.108543013;10;3000;0;-2.52641632e-07;0;1.00078194;1.00078168;0.954173611;1.068861;1.00078186
20.688455;1.04678885;0.808816298;0.0195809342;0.772664868;0.0187062022;1.06149513;1.04678911;4.48893007;0.108674008;10;3000;0;-2.45458907e-07;0;1.00078392;1.00078368;0.954142617;1.068861;1.00078386
20.689455;1.04679187;0.808811591;0.0196045713;0.772658174;0.0187287082;1.06150112;1.0467921;4.48890405;0.108805001;10;3000;0;-2.37964125e-07;0;1.0007849;1.00078468;0.954112624;1.068861;1.00078486
20.690455;1.04679488;0.808806882;0.0196280297;0.77265148;0.0187510415;1.0615081;1.0467951;4.48887804;0.108934993;10;3000;0;-2.29950396e-07;0;1.00078689;1.00078668;0.954082632;1.068861;1.00078686
20.691455;1.04679789;0.808802174;0.0196514901;0.772644787;0.0187733739;1.06151408;1.04679809;4.48885202;0.109064984;10;3000;0;-2.21175589e-07;0;1.00078787;1.00078767;0.954052642;1.068861;1.00078786
20.692455;1.0468009;0.808797647;0.0196751322;0.772638265;0.0187958773;1.06152007;1.04680107;4.48882701;0.109195973;10;3000;0;-2.11427666e-07;0;1.00078886;1.00078866;0.954022653;1.068861;1.00078886
20.693455;1.04680291;0.808793118;0.0196984156;0.772632481;0.0188180526;1.06152705;1.04680306;4.48880199;0.109324962;10;3000;0;-2.00557624e-07;0;1.00079084;1.00079064;0.953992665;1.068861;1.00079086
20.695455;1.04680891;0.808784242;0.0197453461;0.772619605;0.0188627052;1.06154001;1.04680903;4.48875296;0.109584938;10;3000;0;-1.75225369e-07;0;1.00079282;1.00079261;0.953932694;1.068861;1.00079286
20.696455;1.04681191;0.808779714;0.0197686323;0.772613081;0.0188848555;1.06154599;1.04681201;4.48872794;0.109713925;10;3000;0;-1.60886603e-07;0;1.00079481;1.00079459;0.95390271;1.068861;1.00079485
20.697455;1.04681491;0.808775365;0.0197919185;0.772606727;0.018907003;1.06155197;1.046815;4.48870393;0.109842914;10;3000;0;-1.45624956e-07;0;1.00079581;1.00079557;0.953872727;1.068861;1.00079585
20.698455;1.04681691;0.808771018;0.0198152045;0.772601111;0.018929166;1.06155896;1.04681698;4.48867991;0.109971903;10;3000;0;-1.29556253e-07;0;1.0007978;1.00079755;0.953842745;1.068861;1.00079784
20.700455;1.04682289;0.808762506;0.0198617742;0.772588573;0.018973448;1.06157192;1.04682295;4.48863289;0.110229886;10;3000;0;-9.49134484e-08;0;1.00079979;1.0007995;0.953783782;1.068861;1.00079982
20.701455;1.04682588;0.808758343;0.0198848771;0.772582389;0.0189954131;1.0615779;1.04682594;4.48860987;0.11035788;10;3000;0;-7.60716006e-08;0;1.00080179;1.00080148;0.9537538;1.068861;1.00080181
20.702455;1.04682887;0.808754181;0.0199079786;0.772576205;0.0190173761;1.06158388;1.04682893;4.48858686;0.110485875;10;3000;0;-5.61048083e-08;0;1.00080279;1.00080247;0.953723819;1.068861;1.00080279
20.703455;1.04683085;0.808750203;0.0199312582;0.772570932;0.0190395274;1.06159086;1.04683092;4.48856486;0.110614871;10;3000;0;-3.51519538e-08;0;1.0008038;1.00080345;0.953694839;1.068861;1.00080378
20.704455;1.04683384;0.808746049;0.0199541752;0.772564747;0.0190613145;1.06159685;1.04683391;4.48854185;0.110741868;10;3000;0;-1.34974583e-08;0;1.0008058;1.00080544;0.953664858;1.068861;1.00080576
20.705455;1.04683682;0.808742078;0.0199772698;0.772558734;0.0190832719;1.06160283;1.0468369;4.48851985;0.110869866;10;3000;0;8.57489849e-09;0;1.00080681;1.00080643;0.953634877;1.068861;1.00080674
20.706455;1.04683981;0.808738111;0.0200001809;0.772552722;0.0191050553;1.06160981;1.0468399;4.48849784;0.110996866;10;3000;0;3.08758485e-08;0;1.00080882;1.00080842;0.953605897;1.068861;1.00080872
20.707455;1.0468418;0.808734148;0.0200230885;0.772547446;0.0191268554;1.06161579;1.04684189;4.48847584;0.111123866;10;3000;0;5.32803619e-08;0;1.00080983;1.00080941;0.953575917;1.068861;1.0008097
20.708455;1.04684478;0.808730368;0.0200461724;0.772541604;0.0191488082;1.06162177;1.04684489;4.48845484;0.111251868;10;3000;0;7.5641223e-08;0;1.00081084;1.00081041;0.953546936;1.068861;1.00081068
20.709455;1.04684777;0.808726591;0.0200688916;0.77253576;0.019170416;1.06162776;1.04684789;4.48843384;0.111377869;10;3000;0;9.77444418e-08;0;1.00081285;1.00081242;0.953516957;1.068861;1.00081266
20.710455;1.04685077;0.808722815;0.0200917862;0.772529916;0.0191921959;1.06163474;1.04685088;4.48841284;0.111504871;10;3000;0;1.19328589e-07;0;1.00081386;1.00081343;0.953487978;1.068861;1.00081363
20.711455;1.04685276;0.808719042;0.0201144956;0.772524809;0.019213822;1.06164073;1.04685288;4.48839185;0.111630874;10;3000;0;1.40146033e-07;0;1.00081488;1.00081444;0.953458999;1.068861;1.00081461
20.712455;1.04685575;0.80871527;0.0201373799;0.772518964;0.0192356024;1.06164671;1.04685588;4.48837085;0.111757877;10;3000;0;1.60014907e-07;0;1.00081689;1.00081645;0.953429022;1.068861;1.00081659
20.713455;1.04685875;0.808711681;0.020160079;0.772513289;0.0192572113;1.0616527;1.04685888;4.48835085;0.111883881;10;3000;0;1.78818276e-07;0;1.00081791;1.00081747;0.953400046;1.068861;1.00081756
20.714455;1.04686174;0.808708092;0.0201827734;0.772507616;0.019278821;1.06165969;1.04686187;4.48833086;0.112009885;10;3000;0;1.96461945e-07;0;1.00081892;1.0008185;0.953371072;1.068861;1.00081854
20.715455;1.04686374;0.808704505;0.0202052834;0.772502681;0.0193002779;1.06166568;1.04686387;4.48831086;0.11213489;10;3000;0;2.12829916e-07;0;1.00082094;1.00082052;0.953342098;1.068861;1.00082051
20.716455;1.04686673;0.808700918;0.02022797;0.772497009;0.0193218895;1.06167167;1.04686687;4.48829087;0.112260896;10;3000;0;2.27780979e-07;0;1.00082196;1.00082155;0.953312126;1.068861;1.00082149
20.717455;1.04686973;0.808697513;0.0202504734;0.772491511;0.0193433303;1.06167766;1.04686986;4.48827188;0.112385904;10;3000;0;2.41198896e-07;0;1.00082397;1.00082358;0.953283154;1.068861;1.00082347
20.718455;1.04687273;0.808694108;0.0202729746;0.772486013;0.0193647726;1.06168465;1.04687286;4.48825288;0.112510912;10;3000;0;2.53053251e-07;0;1.00082499;1.00082461;0.953254182;1.068861;1.00082444
20.719455;1.04687473;0.808690524;0.020295474;0.772481084;0.0193862348;1.06169065;1.04687486;4.48823289;0.112635921;10;3000;0;2.63411812e-07;0;1.000826;1.00082564;0.953225211;1.068861;1.00082542
20.720455;1.04687773;0.808687301;0.0203179725;0.772475763;0.0194076802;1.06169664;1.04687785;4.4882149;0.112760931;10;3000;0;2.72385003e-07;0;1.00082802;1.00082767;0.95319624;1.068861;1.0008274
20.721455;1.04688073;0.808683899;0.0203402904;0.772470271;0.0194289551;1.06170264;1.04688085;4.48819591;0.112884943;10;3000;0;2.80066351e-07;0;1.00082903;1.0008287;0.953167269;1.068861;1.00082838
20.722455;1.04688273;0.808680679;0.0203626086;0.772465689;0.0194502499;1.06170864;1.04688285;4.48817792;0.113008954;10;3000;0;2.86534951e-07;0;1.00083004;1.00082973;0.953138297;1.068861;1.00082936
20.723455;1.04688572;0.808677458;0.0203849276;0.772460371;0.0194715278;1.06171464;1.04688584;4.48815993;0.113132967;10;3000;0;2.91872829e-07;0;1.00083205;1.00083175;0.953109325;1.068861;1.00083134
20.724455;1.04688872;0.80867424;0.0204072481;0.772455054;0.019492807;1.06172164;1.04688884;4.48814193;0.11325698;10;3000;0;2.96138628e-07;0;1.00083306;1.00083277;0.953080353;1.068861;1.00083233
20.725455;1.04689072;0.808671022;0.0204295703;0.772450475;0.0195141063;1.06172764;1.04689083;4.48812394;0.113380994;10;3000;0;2.99328966e-07;0;1.00083507;1.00083479;0.953051379;1.068861;1.00083432
20.726455;1.04689371;0.808667804;0.0204518946;0.77244516;0.0195353881;1.06173364;1.04689382;4.48810595;0.113505008;10;3000;0;3.01373422e-07;0;1.00083608;1.00083581;0.953023403;1.068861;1.00083531
20.727455;1.04689671;0.808664767;0.0204740409;0.772440016;0.0195564985;1.06173964;1.04689681;4.48808895;0.113628023;10;3000;0;3.02186559e-07;0;1.00083708;1.00083682;0.952994425;1.068861;1.0008363
20.728455;1.0468987;0.808661729;0.0204961896;0.772435613;0.019577628;1.06174564;1.04689881;4.48807196;0.113751037;10;3000;0;3.01746578e-07;0;1.00083908;1.00083883;0.952965444;1.068861;1.00083829
20.729455;1.04690169;0.808658691;0.0205183406;0.772430472;0.0195987393;1.06175164;1.0469018;4.48805496;0.113874051;10;3000;0;3.00112376e-07;0;1.00084009;1.00083983;0.95293646;1.068861;1.00083929
20.730455;1.04690469;0.808655652;0.0205403138;0.77242533;0.0196196787;1.06175764;1.04690479;4.48803797;0.113996065;10;3000;0;2.97381389e-07;0;1.00084109;1.00084084;0.952908473;1.068861;1.00084029
20.731455;1.04690668;0.808652613;0.0205624692;0.772420927;0.0196408091;1.06176364;1.04690679;4.48802097;0.114119077;10;3000;0;2.93682537e-07;0;1.00084309;1.00084284;0.952879483;1.068861;1.00084229
20.733455;1.04691268;0.808646894;0.0206064251;0.772410988;0.0196826884;1.06177565;1.04691279;4.48798898;0.114363098;10;3000;0;2.84157695e-07;0;1.00084509;1.00084483;0.952822493;1.068861;1.0008443
20.734455;1.04691468;0.808644033;0.0206284052;0.772406756;0.019703647;1.06178265;1.04691479;4.48797299;0.114485106;10;3000;0;2.78722321e-07;0;1.00084709;1.00084682;0.952793493;1.068861;1.0008463
20.735455;1.04691768;0.80864117;0.0206503864;0.772401786;0.019724587;1.06178866;1.04691779;4.487957;0.114607114;10;3000;0;2.73007108e-07;0;1.00084808;1.00084781;0.952765491;1.068861;1.00084731
20.736455;1.04692068;0.808638307;0.0206721883;0.772396817;0.0197453551;1.06179466;1.04692079;4.487941;0.11472812;10;3000;0;2.6708365e-07;0;1.00085007;1.0008498;0.952736486;1.068861;1.00084932
20.737455;1.04692269;0.808635623;0.0206941712;0.772392759;0.0197663143;1.06180066;1.0469228;4.48792601;0.114850125;10;3000;0;2.60988515e-07;0;1.00085106;1.00085079;0.952708478;1.068861;1.00085033
20.738455;1.0469257;0.808632938;0.0207157943;0.772387964;0.0197869106;1.06180667;1.0469258;4.48791102;0.114970129;10;3000;0;2.54747157e-07;0;1.00085205;1.00085178;0.952680468;1.068861;1.00085134
20.739455;1.04692871;0.808630072;0.0207375982;0.772382998;0.0198076791;1.06181267;1.04692881;4.48789503;0.115091133;10;3000;0;2.48441305e-07;0;1.00085404;1.00085377;0.952651454;1.068861;1.00085335
20.740455;1.04693072;0.808627564;0.0207594024;0.772379115;0.0198284662;1.06181867;1.04693081;4.48788104;0.115212135;10;3000;0;2.42236882e-07;0;1.00085502;1.00085476;0.952623438;1.068861;1.00085436
20.741455;1.04693374;0.808624876;0.0207810265;0.772374324;0.0198490621;1.06182468;1.04693382;4.48786605;0.115332135;10;3000;0;2.36361532e-07;0;1.000856;1.00085576;0.95259542;1.068861;1.00085538
20.742455;1.04693575;0.808622185;0.0208028307;0.772370271;0.0198698485;1.06183068;1.04693582;4.48785106;0.115453134;10;3000;0;2.31084019e-07;0;1.00085798;1.00085775;0.9525674;1.068861;1.00085739
20.744455;1.04694179;0.808617158;0.020846078;0.77236104;0.019911037;1.06184269;1.04694183;4.48782308;0.115693125;10;3000;0;2.23158484e-07;0;1.00085992;1.00085975;0.952510356;1.068861;1.00085942
20.745455;1.04694381;0.808614641;0.0208675207;0.772357164;0.0199314768;1.0618487;1.04694384;4.48780909;0.115812117;10;3000;0;2.20497829e-07;0;1.0008619;1.00086174;0.952482333;1.068861;1.00086143
20.746455;1.04694683;0.808612123;0.0208891432;0.772352552;0.019952069;1.06185471;1.04694684;4.48779509;0.115932108;10;3000;0;2.18398972e-07;0;1.00086287;1.00086274;0.95245431;1.068861;1.00086244
20.747455;1.04694885;0.808609602;0.0209105852;0.772348679;0.0199725073;1.06185972;1.04694885;4.4877811;0.116051097;10;3000;0;2.16534155e-07;0;1.00086484;1.00086474;0.952426288;1.068861;1.00086446
20.749455;1.0469549;0.808604734;0.0209534693;0.772339636;0.0200133437;1.06187173;1.04695486;4.48775411;0.116289075;10;3000;0;2.12409866e-07;0;1.00086677;1.00086674;0.952370246;1.068861;1.00086649
20.750455;1.04695693;0.808602388;0.0209747314;0.77233594;0.0200336078;1.06187774;1.04695687;4.48774111;0.116407064;10;3000;0;2.09735348e-07;0;1.00086874;1.00086874;0.952342227;1.068861;1.0008685
20.751455;1.04695995;0.80860004;0.0209961742;0.772331509;0.0200540244;1.06188376;1.04695988;4.48772811;0.116526053;10;3000;0;2.06352055e-07;0;1.00086972;1.00086974;0.952314209;1.068861;1.00086952
20.752455;1.04696198;0.80859769;0.0210174371;0.772327816;0.0200742873;1.06188977;1.0469619;4.48771511;0.116644042;10;3000;0;2.02014635e-07;0;1.00087069;1.00087074;0.952286193;1.068861;1.00087053
20.753455;1.04696501;0.80859552;0.0210387005;0.772323559;0.0200945303;1.06189578;1.04696491;4.48770311;0.116762033;10;3000;0;1.96534202e-07;0;1.00087266;1.00087274;0.952258178;1.068861;1.00087255
20.754455;1.04696804;0.808593169;0.0210599643;0.772319132;0.0201147728;1.0619018;1.04696792;4.4876901;0.116880024;10;3000;0;1.89831106e-07;0;1.00087364;1.00087374;0.952231164;1.068861;1.00087356
20.755455;1.04697006;0.808590997;0.0210812282;0.772315615;0.0201350341;1.06190781;1.04696994;4.4876781;0.116998017;10;3000;0;1.81979103e-07;0;1.00087462;1.00087473;0.952203151;1.068861;1.00087458
20.756455;1.04697309;0.808588825;0.0211023124;0.772311362;0.0201551037;1.06191382;1.04697295;4.48766609;0.117115011;10;3000;0;1.73195095e-07;0;1.0008766;1.00087673;0.952175139;1.068861;1.00087659
20.757455;1.04697512;0.808586474;0.0211233969;0.772307677;0.0201751923;1.06191884;1.04697496;4.48765308;0.117232008;10;3000;0;1.63734629e-07;0;1.00087759;1.00087772;0.952147127;1.068861;1.00087761
20.758455;1.04697814;0.808584485;0.021144482;0.772303599;0.0201952614;1.06192485;1.04697798;4.48764208;0.117349007;10;3000;0;1.53776573e-07;0;1.00087858;1.00087871;0.952120117;1.068861;1.00087863
20.759455;1.04698017;0.808582318;0.0211655676;0.772300087;0.02021535;1.06193087;1.04697999;4.48763007;0.117466009;10;3000;0;1.43386217e-07;0;1.00088057;1.00088069;0.952092109;1.068861;1.00088064
20.760455;1.04698319;0.808580154;0.021186654;0.772295839;0.0202354194;1.06193688;1.046983;4.48761806;0.117583013;10;3000;0;1.32556928e-07;0;1.00088157;1.00088168;0.952065101;1.068861;1.00088166
20.761455;1.04698521;0.808578173;0.0212075608;0.772292501;0.0202553363;1.06194289;1.04698502;4.48760706;0.117699018;10;3000;0;1.21299658e-07;0;1.00088357;1.00088366;0.952037095;1.068861;1.00088368
20.762455;1.04698823;0.808576015;0.0212284682;0.772288253;0.0202752339;1.06194791;1.04698803;4.48759505;0.117815026;10;3000;0;1.0969701e-07;0;1.00088457;1.00088463;0.952009091;1.068861;1.0008847
20.763455;1.04699025;0.80857404;0.0212493758;0.772284913;0.0202951511;1.06195392;1.04699004;4.48758405;0.117931034;10;3000;0;9.78600621e-08;0;1.00088558;1.00088561;0.951982089;1.068861;1.00088572
20.764455;1.04699326;0.808572069;0.0212702833;0.772280836;0.020315049;1.06195993;1.04699306;4.48757305;0.118047043;10;3000;0;8.58650458e-08;0;1.00088759;1.00088758;0.951955088;1.068861;1.00088774
20.765455;1.04699528;0.808570101;0.0212911901;0.772277494;0.020334967;1.06196594;1.04699507;4.48756204;0.118163052;10;3000;0;7.3735332e-08;0;1.0008886;1.00088855;0.951927089;1.068861;1.00088876
20.766455;1.04699829;0.808568137;0.0213119158;0.772273414;0.020354694;1.06197195;1.04699809;4.48755104;0.118278061;10;3000;0;6.14660969e-08;0;1.00088962;1.00088953;0.951900091;1.068861;1.00088978
20.767455;1.04700131;0.808566355;0.0213326401;0.772269505;0.0203744219;1.06197696;1.0470011;4.48754104;0.118393071;10;3000;0;4.90968292e-08;0;1.00089163;1.0008915;0.951872095;1.068861;1.00089181
20.768455;1.04700332;0.808564396;0.021353363;0.772266159;0.0203941703;1.06198297;1.04700312;4.48753004;0.118508082;10;3000;0;3.67581526e-08;0;1.00089265;1.00089248;0.951845099;1.068861;1.00089283
20.769455;1.04700633;0.808562619;0.0213740845;0.772262246;0.0204139004;1.06198898;1.04700614;4.48752004;0.118623093;10;3000;0;2.46195152e-08;0;1.00089366;1.00089346;0.951818105;1.068861;1.00089385
20.770455;1.04700835;0.808560843;0.0213948046;0.772259068;0.0204336509;1.06199499;1.04700816;4.48751004;0.118738105;10;3000;0;1.27969603e-08;0;1.00089568;1.00089544;0.951791111;1.068861;1.00089587
20.771455;1.04701136;0.808558887;0.0214153432;0.772254978;0.0204532104;1.062;1.04701118;4.48749905;0.118852118;10;3000;0;1.27836576e-09;0;1.00089669;1.00089643;0.951763118;1.068861;1.00089689
20.772455;1.04701337;0.808557293;0.0214358804;0.772251967;0.0204727894;1.06200601;1.04701321;4.48749005;0.118966131;10;3000;0;-1.01100393e-08;0;1.0008977;1.00089742;0.951736125;1.068861;1.00089791
20.773455;1.04701638;0.808555337;0.0214564165;0.772247873;0.0204923485;1.06201202;1.04701623;4.48747905;0.119080146;10;3000;0;-2.16460609e-08;0;1.00089972;1.00089942;0.951709133;1.068861;1.00089993
20.774455;1.04701839;0.80855374;0.0214771314;0.772244857;0.0205120987;1.06201703;1.04701825;4.48747005;0.119195162;10;3000;0;-3.35872756e-08;0;1.00090073;1.00090042;0.951682141;1.068861;1.00090095
20.775455;1.0470214;0.808551961;0.0214974846;0.772240931;0.0205314842;1.06202305;1.04702128;4.48746005;0.119308179;10;3000;0;-4.60774905e-08;0;1.00090174;1.00090142;0.951655148;1.068861;1.00090197
20.776455;1.0470234;0.808550361;0.0215178368;0.77223791;0.0205508883;1.06202906;1.0470233;4.48745105;0.119421197;10;3000;0;-5.9130452e-08;0;1.00090375;1.00090343;0.951628154;1.068861;1.00090399
20.777455;1.04702541;0.808548577;0.0215381879;0.772234715;0.0205702911;1.06203408;1.04702533;4.48744105;0.119534217;10;3000;0;-7.26643223e-08;0;1.00090476;1.00090445;0.95160116;1.068861;1.00090501
20.778455;1.04702841;0.80854697;0.0215587183;0.772230951;0.020589845;1.0620401;1.04702835;4.48743205;0.119648236;10;3000;0;-8.65244414e-08;0;1.00090677;1.00090646;0.951574165;1.068861;1.00090702
20.779455;1.04703041;0.80854536;0.0215788878;0.772227922;0.0206090731;1.06204612;1.04703037;4.48742305;0.119760256;10;3000;0;-1.00467488e-07;0;1.00090778;1.00090748;0.951547169;1.068861;1.00090804
20.780455;1.04703341;0.808543746;0.0215992368;0.772224151;0.0206284523;1.06205113;1.04703339;4.48741405;0.119873275;10;3000;0;-1.14158983e-07;0;1.00090879;1.0009085;0.951520173;1.068861;1.00090905
20.781455;1.0470354;0.808542129;0.0216195853;0.772221116;0.0206478499;1.06205715;1.04703541;4.48740505;0.119986293;10;3000;0;-1.27234758e-07;0;1.0009108;1.00091052;0.951493174;1.068861;1.00091106
20.782455;1.0470384;0.808540509;0.0216397532;0.772217342;0.0206670549;1.06206317;1.04703843;4.48739605;0.12009831;10;3000;0;-1.39397138e-07;0;1.00091181;1.00091155;0.951467175;1.068861;1.00091207
20.783455;1.0470404;0.808538884;0.0216599208;0.772214302;0.0206862792;1.06206819;1.04704045;4.48738706;0.120210327;10;3000;0;-1.5045732e-07;0;1.00091282;1.00091257;0.951440173;1.068861;1.00091307
20.784455;1.04704339;0.808537437;0.021679908;0.772210696;0.0207053114;1.0620742;1.04704346;4.48737907;0.120321343;10;3000;0;-1.60289736e-07;0;1.00091483;1.0009146;0.951413169;1.068861;1.00091508
20.786455;1.04704738;0.808534353;0.0217202426;0.772204782;0.0207437598;1.06208523;1.04704748;4.4873621;0.120545373;10;3000;0;-1.7579071e-07;0;1.00091686;1.00091665;0.951360152;1.068861;1.00091708
20.787455;1.04705038;0.808532896;0.0217402297;0.772201171;0.0207627921;1.06209124;1.04705048;4.48735412;0.120656388;10;3000;0;-1.81264287e-07;0;1.00091887;1.00091867;0.95133314;1.068861;1.00091908
20.788455;1.04705238;0.808531258;0.0217602168;0.772198126;0.0207818443;1.06209624;1.04705248;4.48734514;0.120767402;10;3000;0;-1.85202179e-07;0;1.00091987;1.0009197;0.951307125;1.068861;1.00092007
20.789455;1.04705537;0.808529797;0.0217802042;0.772194514;0.0208008765;1.06210225;1.04705548;4.48733717;0.120878416;10;3000;0;-1.87683432e-07;0;1.00092088;1.00092072;0.951280108;1.068861;1.00092107
20.790455;1.04705737;0.808528336;0.0218001919;0.772191641;0.0208199284;1.06210725;1.04705748;4.4873292;0.120989431;10;3000;0;-1.88779459e-07;0;1.00092289;1.00092275;0.95125309;1.068861;1.00092307
20.791455;1.04706037;0.808527052;0.0218199998;0.772188202;0.0208387887;1.06211325;1.04706047;4.48732223;0.121099445;10;3000;0;-1.88467056e-07;0;1.00092389;1.00092377;0.95122707;1.068861;1.00092406
20.792455;1.04706237;0.808525407;0.0218398085;0.772185156;0.0208576692;1.06211825;1.04706247;4.48731326;0.121209458;10;3000;0;-1.86595796e-07;0;1.0009249;1.0009248;0.951200048;1.068861;1.00092506
20.793455;1.04706437;0.80852412;0.0218596176;0.772182454;0.0208765506;1.06212425;1.04706446;4.4873063;0.121319471;10;3000;0;-1.8291858e-07;0;1.0009269;1.00092682;0.951174026;1.068861;1.00092706
20.794455;1.04706737;0.808522651;0.0218794272;0.772178843;0.0208954126;1.06212924;1.04706745;4.48729834;0.121429483;10;3000;0;-1.77140651e-07;0;1.0009279;1.00092785;0.951148002;1.068861;1.00092806
20.795455;1.04706937;0.80852136;0.0218992375;0.77217614;0.0209142954;1.06213524;1.04706944;4.48729138;0.121539494;10;3000;0;-1.6894968e-07;0;1.0009289;1.00092888;0.951120978;1.068861;1.00092907
20.796455;1.04707237;0.808519885;0.0219188682;0.772172529;0.0209329866;1.06214023;1.04707242;4.48728342;0.121648503;10;3000;0;-1.58073329e-07;0;1.00093089;1.0009309;0.951094953;1.068861;1.00093107
20.797455;1.04707437;0.80851859;0.0219386797;0.772169827;0.0209518705;1.06214622;1.04707441;4.48727646;0.121758509;10;3000;0;-1.44387861e-07;0;1.00093189;1.00093193;0.951068929;1.068861;1.00093208
20.798455;1.04707637;0.808517292;0.021958312;0.772167125;0.0209705828;1.06215121;1.0470764;4.4872695;0.121867513;10;3000;0;-1.27991471e-07;0;1.00093288;1.00093295;0.951041904;1.068861;1.00093308
20.799455;1.04707936;0.808515811;0.0219779456;0.772163515;0.0209892756;1.0621572;1.04707939;4.48726154;0.121976515;10;3000;0;-1.09206205e-07;0;1.00093487;1.00093497;0.951015879;1.068861;1.00093509
20.800455;1.04708136;0.80851451;0.0219974002;0.772160816;0.0210078169;1.06216218;1.04708138;4.48725458;0.122084514;10;3000;0;-8.85450876e-08;0;1.00093586;1.000936;0.950989855;1.068861;1.0009361
20.801455;1.04708436;0.808513207;0.0220170366;0.772157379;0.0210265107;1.06216817;1.04708437;4.48724762;0.122193512;10;3000;0;-6.66342282e-08;0;1.00093684;1.00093702;0.950963831;1.068861;1.0009371
20.802455;1.04708636;0.808512085;0.0220364941;0.772154853;0.0210450531;1.06217315;1.04708636;4.48724166;0.122301507;10;3000;0;-4.40903871e-08;0;1.00093883;1.00093904;0.950937808;1.068861;1.00093911
20.803455;1.04708835;0.808510602;0.0220559532;0.772151986;0.021063596;1.06217814;1.04708835;4.48723369;0.1224095;10;3000;0;-2.13999972e-08;0;1.00093981;1.00094005;0.950910787;1.068861;1.00094012
20.804455;1.04709135;0.808509481;0.0220754139;0.772148726;0.0210821195;1.06218413;1.04709135;4.48722773;0.122517491;10;3000;0;1.16075517e-09;0;1.0009408;1.00094107;0.950884767;1.068861;1.00094113
20.805455;1.04709334;0.808508181;0.0220948767;0.772146034;0.0211006639;1.06218912;1.04709335;4.48722076;0.12262548;10;3000;0;2.35267914e-08;0;1.00094278;1.00094308;0.95085875;1.068861;1.00094314
20.806455;1.04709534;0.808506883;0.0221143417;0.772143344;0.0211192092;1.06219511;1.04709535;4.48721379;0.122733467;10;3000;0;4.57712055e-08;0;1.00094376;1.00094409;0.950832736;1.068861;1.00094415
20.807455;1.04709833;0.808505766;0.0221336286;0.772140089;0.0211375634;1.0622001;1.04709835;4.48720782;0.122840452;10;3000;0;6.80277395e-08;0;1.00094474;1.0009451;0.950806724;1.068861;1.00094515
20.808455;1.04710032;0.80850447;0.0221529179;0.7721374;0.0211559389;1.0622051;1.04710035;4.48720085;0.122947435;10;3000;0;9.04369196e-08;0;1.00094672;1.00094711;0.950780715;1.068861;1.00094716
20.809455;1.04710232;0.808503354;0.0221722092;0.772134884;0.0211743156;1.06221109;1.04710236;4.48719487;0.123054417;10;3000;0;1.1310815e-07;0;1.0009477;1.00094811;0.950754709;1.068861;1.00094817
20.810455;1.04710532;0.808502059;0.0221915023;0.772131459;0.0211926729;1.06221609;1.04710537;4.48718789;0.123161398;10;3000;0;1.36140036e-07;0;1.00094868;1.00094912;0.950729707;1.068861;1.00094918
20.811455;1.04710731;0.808500945;0.022210797;0.772128944;0.0212110514;1.06222209;1.04710738;4.4871819;0.123268378;10;3000;0;1.59690463e-07;0;1.00095066;1.00095111;0.950703708;1.068861;1.00095119
20.812455;1.04710931;0.808499831;0.0222299125;0.77212643;0.0212292586;1.06222708;1.04710939;4.48717591;0.123374357;10;3000;0;1.83992779e-07;0;1.00095164;1.00095211;0.950677711;1.068861;1.0009522
20.813455;1.04711231;0.808498718;0.0222492092;0.772123177;0.0212476186;1.06223208;1.0471124;4.48716992;0.123481335;10;3000;0;2.0928965e-07;0;1.00095263;1.00095311;0.950651718;1.068861;1.00095321
20.814455;1.0471143;0.808497426;0.0222683259;0.772120491;0.0212658274;1.06223808;1.04711442;4.48716292;0.123587314;10;3000;0;2.35743607e-07;0;1.00095461;1.0009551;0.950625726;1.068861;1.00095522
20.815455;1.0471163;0.808496315;0.0222874425;0.772117976;0.0212840369;1.06224308;1.04711643;4.48715692;0.123693293;10;3000;0;2.63364339e-07;0;1.0009556;1.00095609;0.950600737;1.068861;1.00095623
20.816455;1.0471193;0.808495387;0.022306378;0.772114894;0.0213020545;1.06224808;1.04711945;4.48715191;0.123798273;10;3000;0;2.92014318e-07;0;1.00095659;1.00095708;0.95057475;1.068861;1.00095724
20.817455;1.04712129;0.808494101;0.0223254924;0.772112207;0.0213202648;1.06225308;1.04712147;4.4871449;0.123904254;10;3000;0;3.21514698e-07;0;1.00095858;1.00095907;0.950548763;1.068861;1.00095925
20.818455;1.04712329;0.80849318;0.0223444248;0.772109863;0.0213383033;1.06225908;1.04712348;4.48713989;0.124009237;10;3000;0;3.51724542e-07;0;1.00095957;1.00096005;0.950523778;1.068861;1.00096025
20.819455;1.04712628;0.808492081;0.0223633548;0.772106609;0.0213563216;1.06226407;1.0471265;4.48713387;0.124114221;10;3000;0;3.82493953e-07;0;1.00096056;1.00096103;0.950497794;1.068861;1.00096126
20.820455;1.04712828;0.808490987;0.0223822824;0.772104093;0.021374361;1.06226906;1.04712851;4.48712785;0.124219206;10;3000;0;4.13569145e-07;0;1.00096255;1.00096301;0.95047181;1.068861;1.00096326
20.821455;1.04713028;0.808489896;0.0224012074;0.772101575;0.0213924011;1.06227506;1.04713052;4.48712183;0.124324193;10;3000;0;4.44556526e-07;0;1.00096355;1.00096399;0.950446827;1.068861;1.00096426
20.822455;1.04713327;0.808488809;0.0224199497;0.772098321;0.0214102498;1.06228005;1.04713353;4.48711581;0.124428181;10;3000;0;4.74950518e-07;0;1.00096454;1.00096497;0.950420845;1.068861;1.00096526
20.823455;1.04713526;0.808487906;0.0224388693;0.772095976;0.021428292;1.06228503;1.04713553;4.48711078;0.124533171;10;3000;0;5.04183046e-07;0;1.00096654;1.00096694;0.950395864;1.068861;1.00096725
20.825455;1.04713925;0.808485748;0.0224763396;0.772090942;0.0214640351;1.062296;1.04713954;4.48709872;0.124741158;10;3000;0;5.57060444e-07;0;1.00096853;1.00096889;0.950344903;1.068861;1.00096924
20.826455;1.04714225;0.808484854;0.0224948906;0.772087859;0.021481715;1.06230099;1.04714253;4.48709369;0.124844156;10;3000;0;5.80096443e-07;0;1.00097053;1.00097085;0.950319923;1.068861;1.00097123
20.828455;1.04714624;0.80848289;0.0225323465;0.772082998;0.0215174606;1.06231095;1.04714652;4.48708262;0.125052157;10;3000;0;6.19420945e-07;0;1.00097253;1.00097279;0.950268964;1.068861;1.00097321
20.829455;1.04714823;0.80848182;0.0225508915;0.772080481;0.0215351609;1.06231594;1.04714851;4.48707659;0.125155161;10;3000;0;6.35921584e-07;0;1.00097452;1.00097476;0.950243983;1.068861;1.0009752
20.830455;1.04715123;0.808480931;0.0225694349;0.772077401;0.0215528401;1.06232192;1.0471515;4.48707156;0.125258167;10;3000;0;6.50385148e-07;0;1.00097552;1.00097573;0.950218002;1.068861;1.00097618
20.831455;1.04715323;0.808480044;0.0225879772;0.772075058;0.021570539;1.0623269;1.04715349;4.48706652;0.125361175;10;3000;0;6.62816781e-07;0;1.00097652;1.0009767;0.95019302;1.068861;1.00097717
20.832455;1.04715522;0.808478976;0.0226065185;0.772072544;0.0215882368;1.06233188;1.04715548;4.48706049;0.125464185;10;3000;0;6.73173041e-07;0;1.00097851;1.00097868;0.950168036;1.068861;1.00097915
20.833455;1.04715822;0.808478089;0.0226250591;0.772069465;0.021605913;1.06233686;1.04715846;4.48705545;0.125567195;10;3000;0;6.81372302e-07;0;1.0009795;1.00097965;0.950143051;1.068861;1.00098014
20.834455;1.04716022;0.808477203;0.0226434189;0.772067122;0.0216234366;1.06234184;1.04716045;4.48705042;0.125669205;10;3000;0;6.87355742e-07;0;1.00098049;1.00098062;0.950118065;1.068861;1.00098112
20.835455;1.04716222;0.808476136;0.0226617782;0.772064608;0.0216409589;1.06234682;1.04716244;4.48704439;0.125771215;10;3000;0;6.9113845e-07;0;1.00098248;1.0009826;0.950093076;1.068861;1.00098311
20.836455;1.04716422;0.80847525;0.0226801375;0.772062265;0.0216584798;1.0623518;1.04716442;4.48703936;0.125873226;10;3000;0;6.92826789e-07;0;1.00098347;1.00098357;0.950068086;1.068861;1.0009841
20.837455;1.04716722;0.808474366;0.0226984967;0.772059185;0.0216759788;1.06235778;1.04716741;4.48703433;0.125975236;10;3000;0;6.92622661e-07;0;1.00098446;1.00098455;0.950042095;1.068861;1.00098509
20.838455;1.04716922;0.808473482;0.0227168563;0.772056841;0.0216934973;1.06236277;1.0471694;4.48702931;0.126077247;10;3000;0;6.90826194e-07;0;1.00098644;1.00098653;0.950017102;1.068861;1.00098708
20.840455;1.04717323;0.808471538;0.0227533972;0.772051983;0.0217283597;1.06237274;1.04717337;4.48701826;0.126280269;10;3000;0;6.84173177e-07;0;1.00098841;1.00098848;0.949967112;1.068861;1.00098906
20.841455;1.04717523;0.808470658;0.0227715787;0.77204964;0.0217457038;1.06237773;1.04717536;4.48701324;0.126381281;10;3000;0;6.80233442e-07;0;1.0009904;1.00099046;0.949943116;1.068861;1.00099105
20.842455;1.04717823;0.80846978;0.0227897606;0.772046559;0.0217630264;1.06238272;1.04717834;4.48700821;0.126482294;10;3000;0;6.76286864e-07;0;1.00099138;1.00099144;0.94991812;1.068861;1.00099205
20.843455;1.04718023;0.808468903;0.022807943;0.772044215;0.0217803692;1.06238772;1.04718033;4.48700319;0.126583307;10;3000;0;6.72420954e-07;0;1.00099237;1.00099243;0.949893123;1.068861;1.00099304
20.844455;1.04718223;0.808468027;0.0228259457;0.77204187;0.0217975393;1.06239271;1.04718231;4.48699817;0.126683322;10;3000;0;6.68647415e-07;0;1.00099435;1.00099441;0.949868125;1.068861;1.00099504
20.845455;1.04718424;0.808467152;0.0228441286;0.772039525;0.0218148809;1.06239771;1.04718429;4.48699315;0.126784338;10;3000;0;6.64990278e-07;0;1.00099534;1.00099539;0.949843126;1.068861;1.00099604
20.846455;1.04718624;0.808466278;0.0228621315;0.772037179;0.0218320498;1.06240271;1.04718628;4.48698813;0.126884356;10;3000;0;6.61494626e-07;0;1.00099632;1.00099637;0.949818125;1.068861;1.00099704
20.847455;1.04718924;0.808465404;0.0228801347;0.772034095;0.0218491972;1.06240771;1.04718926;4.48698311;0.126984375;10;3000;0;6.58188111e-07;0;1.00099831;1.00099836;0.949793122;1.068861;1.00099904
20.850455;1.04719525;0.808462782;0.0229339663;0.772027047;0.0219005276;1.06242273;1.0471952;4.48696804;0.127283437;10;3000;0;6.48652306e-07;0;1.00100128;1.00100132;0.949719099;1.068861;1.00100204
20.851455;1.04719725;0.808461907;0.0229519716;0.772024698;0.0219176947;1.06242774;1.04719718;4.48696303;0.127383458;10;3000;0;6.45149514e-07;0;1.00100327;1.00100331;0.949695087;1.068861;1.00100405
20.852455;1.04720025;0.80846085;0.0229697981;0.772021439;0.0219346689;1.06243275;1.04720017;4.48695701;0.127482479;10;3000;0;6.41404589e-07;0;1.00100426;1.0010043;0.949670072;1.068861;1.00100505
20.853455;1.04720226;0.808460152;0.0229876266;0.77201926;0.021951664;1.06243777;1.04720216;4.48695299;0.1275815;10;3000;0;6.3747918e-07;0;1.00100526;1.00100529;0.949645054;1.068861;1.00100605
20.854455;1.04720426;0.808459092;0.0230054574;0.772016738;0.0219686589;1.06244279;1.04720414;4.48694698;0.127680521;10;3000;0;6.33464944e-07;0;1.00100725;1.00100729;0.949621034;1.068861;1.00100806
20.856455;1.04720827;0.808457506;0.0230409482;0.77201221;0.0220024758;1.06245285;1.04720813;4.48693795;0.127877562;10;3000;0;6.25212581e-07;0;1.00100925;1.0010093;0.94957199;1.068861;1.00101007
20.857455;1.04721027;0.808456619;0.0230587886;0.77200986;0.0220194694;1.06245788;1.04721012;4.48693293;0.127976582;10;3000;0;6.20726347e-07;0;1.00101125;1.0010113;0.949546967;1.068861;1.00101208
20.858455;1.04721328;0.80845573;0.0230764522;0.772006774;0.0220362688;1.06246292;1.04721312;4.48692792;0.128074604;10;3000;0;6.15808317e-07;0;1.00101225;1.00101231;0.949522944;1.068861;1.00101309
20.859455;1.04721528;0.808454658;0.0230941188;0.772004252;0.0220530881;1.06246796;1.04721512;4.4869219;0.128172626;10;3000;0;6.10402645e-07;0;1.00101325;1.00101332;0.949497921;1.068861;1.00101409
20.860455;1.04721729;0.808453946;0.0231117879;0.772002075;0.0220699059;1.06247301;1.04721711;4.48691789;0.128270648;10;3000;0;6.0446955e-07;0;1.00101525;1.00101533;0.9494739;1.068861;1.0010161
20.862455;1.0472213;0.808451973;0.0231471324;0.771997205;0.022103536;1.06248311;1.04722112;4.48690686;0.128466691;10;3000;0;5.90560579e-07;0;1.00101726;1.00101736;0.949424861;1.068861;1.00101811
20.863455;1.0472233;0.808451075;0.0231646269;0.771994857;0.0221201756;1.06248816;1.04722312;4.48690184;0.12856371;10;3000;0;5.82333607e-07;0;1.00101926;1.00101938;0.949400844;1.068861;1.00102011
20.864455;1.04722531;0.808450176;0.0231821226;0.77199251;0.022136813;1.06249221;1.04722512;4.48689683;0.128660728;10;3000;0;5.73210316e-07;0;1.00102026;1.0010204;0.949376829;1.068861;1.00102112
20.865455;1.04722831;0.808449276;0.0231996191;0.771989426;0.022153427;1.06249726;1.04722813;4.48689182;0.128757744;10;3000;0;5.63212317e-07;0;1.00102127;1.00102141;0.949351816;1.068861;1.00102212
20.866455;1.04723032;0.808448375;0.0232171161;0.771987082;0.0221700602;1.06250231;1.04723013;4.48688681;0.128854757;10;3000;0;5.52369952e-07;0;1.00102227;1.00102243;0.949327804;1.068861;1.00102312
20.867455;1.04723233;0.808447474;0.0232346134;0.771984738;0.0221866919;1.06250736;1.04723213;4.4868818;0.128951766;10;3000;0;5.40779518e-07;0;1.00102428;1.00102444;0.949303795;1.068861;1.00102513
20.869455;1.04723634;0.808445494;0.0232694265;0.771979883;0.0222197798;1.06251746;1.04723614;4.48687078;0.129144777;10;3000;0;5.16165497e-07;0;1.0010263;1.00102648;0.94925578;1.068861;1.00102713
20.870455;1.04723835;0.808444776;0.0232867416;0.771977714;0.0222362367;1.06252251;1.04723815;4.48686678;0.129240778;10;3000;0;5.03506625e-07;0;1.00102831;1.00102849;0.949230774;1.068861;1.00102913
20.871455;1.04724035;0.808443695;0.0233040551;0.771975203;0.0222526935;1.06252655;1.04724015;4.48686077;0.129336775;10;3000;0;4.9072629e-07;0;1.00102932;1.00102951;0.94920677;1.068861;1.00103013
20.872455;1.04724235;0.808442797;0.0233213668;0.771972864;0.0222691501;1.06253159;1.04724215;4.48685577;0.129432769;10;3000;0;4.77846716e-07;0;1.00103033;1.00103052;0.949182766;1.068861;1.00103113
20.873455;1.04724535;0.808441898;0.0233384964;0.771969789;0.0222854137;1.06253663;1.04724516;4.48685077;0.129527759;10;3000;0;4.64801272e-07;0;1.00103234;1.00103254;0.949158763;1.068861;1.00103312
20.876455;1.04725134;0.808438838;0.0233904149;0.771962435;0.0223347886;1.06255072;1.04725117;4.48683376;0.12981571;10;3000;0;4.22250604e-07;0;1.00103539;1.00103559;0.949086753;1.068861;1.00103611
20.877455;1.04725333;0.808438116;0.0234075376;0.771960273;0.0223510774;1.06255575;1.04725317;4.48682976;0.129910689;10;3000;0;4.06247332e-07;0;1.00103741;1.0010376;0.94906275;1.068861;1.00103811
20.879455;1.04725731;0.808435955;0.0234417777;0.771955266;0.0223836606;1.06256579;1.04725718;4.48681776;0.130100642;10;3000;0;3.71524736e-07;0;1.00103945;1.00103963;0.949014743;1.068861;1.0010401
