time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
20.880455;1.0472593;0.808435055;0.023458715;0.771952938;0.0223997836;1.0625708;1.04725919;4.48681276;0.130194616;10;3000;0;3.53083906e-07;0;1.00104147;1.00104165;0.94899074;1.068861;1.00104209
20.882455;1.04726328;0.808433082;0.0234927645;0.771948113;0.0224322101;1.06257982;1.0472632;4.48680175;0.130383563;10;3000;0;3.15295347e-07;0;1.0010435;1.00104367;0.948943732;1.068861;1.00104408
20.883455;1.04726527;0.80843201;0.0235096971;0.771945616;0.0224483421;1.06258482;1.0472652;4.48679574;0.130477535;10;3000;0;2.96594633e-07;0;1.00104552;1.00104568;0.948919728;1.068861;1.00104607
20.884455;1.04726726;0.808431119;0.0235268088;0.771943293;0.0224646493;1.06258982;1.0472672;4.48679073;0.130572506;10;3000;0;2.78438103e-07;0;1.00104654;1.00104668;0.948895723;1.068861;1.00104706
20.885455;1.04726924;0.808430052;0.0235435592;0.771940798;0.0224806152;1.06259381;1.04726921;4.48678471;0.130665474;10;3000;0;2.61069975e-07;0;1.00104755;1.00104769;0.948871719;1.068861;1.00104805
20.886455;1.04727123;0.808428986;0.023560489;0.771938306;0.0224967558;1.0625988;1.04727121;4.4867787;0.130759441;10;3000;0;2.44656928e-07;0;1.00104857;1.00104869;0.948847715;1.068861;1.00104904
20.887455;1.04727422;0.808428102;0.023577418;0.771935249;0.0225128769;1.06260378;1.04727421;4.48677368;0.130853405;10;3000;0;2.29312501e-07;0;1.00105058;1.00105069;0.948824712;1.068861;1.00105103
20.889455;1.0472782;0.808425978;0.0236110942;0.771930271;0.0225449944;1.06261274;1.04727821;4.48676165;0.131040328;10;3000;0;2.02254711e-07;0;1.0010526;1.0010527;0.948776707;1.068861;1.00105302
20.890455;1.04728019;0.808424918;0.0236276617;0.771927784;0.0225607966;1.06261772;1.04728021;4.48675563;0.131132288;10;3000;0;1.90855471e-07;0;1.00105461;1.0010547;0.948753706;1.068861;1.00105501
20.892455;1.04728417;0.808422982;0.0236611569;0.771922986;0.0225927462;1.06262665;1.0472842;4.48674458;0.131318203;10;3000;0;1.7328795e-07;0;1.00105662;1.0010567;0.948705705;1.068861;1.00105701
20.893455;1.04728616;0.808421744;0.0236780847;0.771920331;0.0226088927;1.06263162;1.0472862;4.48673756;0.13141216;10;3000;0;1.67276313e-07;0;1.00105762;1.00105771;0.948682704;1.068861;1.00105802
20.894455;1.04728815;0.808420867;0.0236946523;0.771918019;0.0226246943;1.06263558;1.0472882;4.48673254;0.131504116;10;3000;0;1.6302184e-07;0;1.00105962;1.00105971;0.948658703;1.068861;1.00106002
20.896455;1.04729212;0.808418573;0.0237279679;0.771912883;0.022656466;1.06264549;1.0472922;4.48671949;0.131689029;10;3000;0;1.59222266e-07;0;1.00106162;1.00106172;0.948611702;1.068861;1.00106204
20.897455;1.04729411;0.808417514;0.023744536;0.771910401;0.0226722638;1.06264945;1.0472942;4.48671347;0.131780987;10;3000;0;1.59480188e-07;0;1.00106362;1.00106372;0.948588702;1.068861;1.00106406
20.899455;1.04729809;0.808415215;0.0237776734;0.771905265;0.0227038533;1.06265836;1.04729821;4.48670043;0.131964907;10;3000;0;1.64068197e-07;0;1.00106561;1.00106574;0.948541705;1.068861;1.00106609
20.900455;1.04730007;0.808414153;0.0237940629;0.771902783;0.0227194726;1.06266332;1.04730021;4.48669441;0.132055869;10;3000;0;1.68193488e-07;0;1.00106762;1.00106775;0.948517707;1.068861;1.0010681
20.901455;1.04730206;0.808413089;0.0238106331;0.7719003;0.0227352618;1.06266827;1.04730221;4.48668839;0.132147834;10;3000;0;1.73281445e-07;0;1.00106862;1.00106876;0.94849471;1.068861;1.00106912
20.903455;1.04730603;0.8084106;0.023843594;0.771894988;0.0227666623;1.06267719;1.04730622;4.48667436;0.132330767;10;3000;0;1.85710577e-07;0;1.00107063;1.00107079;0.948447719;1.068861;1.00107115
20.904455;1.04730801;0.808409535;0.0238599844;0.771892503;0.0227822742;1.06268115;1.04730822;4.48666835;0.132421737;10;3000;0;1.92728038e-07;0;1.00107264;1.0010728;0.948424724;1.068861;1.00107317
20.906455;1.04731196;0.80840722;0.0238927647;0.771887358;0.0228134943;1.06269008;1.04731222;4.48665533;0.132603681;10;3000;0;2.0687618e-07;0;1.00107466;1.00107484;0.948377738;1.068861;1.0010752
20.907455;1.04731393;0.808405973;0.0239091544;0.771884698;0.0228291022;1.06269505;1.04731422;4.48664832;0.132694656;10;3000;0;2.13449217e-07;0;1.00107667;1.00107685;0.948354746;1.068861;1.00107722
20.908455;1.04731591;0.808404725;0.0239255435;0.771882037;0.0228447083;1.06270002;1.04731622;4.48664132;0.132785632;10;3000;0;2.19583926e-07;0;1.00107768;1.00107787;0.948331755;1.068861;1.00107824
20.910455;1.04731985;0.808402227;0.0239579598;0.771876713;0.0228755708;1.06270898;1.04732021;4.48662732;0.13296559;10;3000;0;2.30677666e-07;0;1.00107972;1.00107991;0.948284778;1.068861;1.00108029
20.911455;1.04732183;0.808400978;0.0239743476;0.77187405;0.0228911715;1.06271296;1.0473222;4.48662032;0.133056573;10;3000;0;2.35608326e-07;0;1.00108174;1.00108194;0.948261791;1.068861;1.00108231
20.914455;1.04732775;0.808397228;0.0240227913;0.771866057;0.0229372779;1.06272693;1.04732817;4.48659935;0.133325534;10;3000;0;2.46943383e-07;0;1.00108479;1.00108501;0.94819284;1.068861;1.00108539
20.915455;1.04732972;0.808395979;0.0240390006;0.771863393;0.0229527024;1.06273092;1.04733016;4.48659236;0.133415526;10;3000;0;2.49173513e-07;0;1.00108681;1.00108704;0.948168861;1.068861;1.00108741
20.916455;1.04733169;0.808394549;0.0240550309;0.771860556;0.0229679548;1.06273591;1.04733214;4.48658437;0.13350452;10;3000;0;2.50418832e-07;0;1.00108783;1.00108806;0.948145883;1.068861;1.00108844
20.917455;1.04733367;0.808393298;0.0240710626;0.771857892;0.0229832074;1.06273991;1.04733413;4.48657739;0.133593515;10;3000;0;2.50497618e-07;0;1.00108884;1.00108909;0.948122907;1.068861;1.00108946
20.918455;1.04733464;0.808391867;0.0240872759;0.771855792;0.0229986548;1.0627439;1.04733511;4.48656941;0.133683512;10;3000;0;2.49191192e-07;0;1.00109086;1.00109112;0.948099933;1.068861;1.00109148
20.921455;1.04734057;0.808387927;0.024135385;0.771847623;0.0230444242;1.06275789;1.04734105;4.48654747;0.133950515;10;3000;0;2.35378674e-07;0;1.00109389;1.00109421;0.948031017;1.068861;1.00109454
20.922455;1.04734254;0.808386491;0.0241512449;0.771844784;0.0230595133;1.06276189;1.04734303;4.48653949;0.13403852;10;3000;0;2.27146523e-07;0;1.00109589;1.00109623;0.948008046;1.068861;1.00109656
20.923455;1.04734452;0.808385053;0.0241672867;0.771841944;0.0230747773;1.06276689;1.04734501;4.48653151;0.134127526;10;3000;0;2.1697464e-07;0;1.0010969;1.00109726;0.947985075;1.068861;1.00109757
20.924455;1.0473465;0.808383614;0.0241831502;0.771839103;0.0230898726;1.06277088;1.04734699;4.48652353;0.134215534;10;3000;0;2.04799729e-07;0;1.0010979;1.00109828;0.947962104;1.068861;1.00109858
20.925455;1.04734848;0.808382173;0.024199195;0.77183626;0.0231051433;1.06277488;1.04734898;4.48651555;0.134304542;10;3000;0;1.90532594e-07;0;1.0010999;1.0011003;0.947940133;1.068861;1.00110058
20.928455;1.04735444;0.808377663;0.0242467929;0.771827551;0.0231504578;1.06278886;1.04735494;4.48649059;0.134568574;10;3000;0;1.34731062e-07;0;1.00110289;1.00110335;0.947871216;1.068861;1.00110358
20.929455;1.04735642;0.808376395;0.0242624786;0.771824875;0.0231653957;1.06279286;1.04735693;4.4864836;0.134655585;10;3000;0;1.12191603e-07;0;1.00110488;1.00110536;0.947848242;1.068861;1.00110557
20.930455;1.04735841;0.808374587;0.0242785241;0.771821682;0.0231806796;1.06279685;1.04735893;4.48647361;0.134744597;10;3000;0;8.81261264e-08;0;1.00110587;1.00110636;0.947825267;1.068861;1.00110657
20.931455;1.0473594;0.808373317;0.0242942083;0.771819742;0.0231956429;1.06280184;1.04735992;4.48646662;0.134831609;10;3000;0;6.28511499e-08;0;1.00110686;1.00110736;0.947803289;1.068861;1.00110756
20.932455;1.04736239;0.808371686;0.0243098914;0.771815983;0.0232105629;1.06280582;1.04736292;4.48645763;0.134918622;10;3000;0;3.66319826e-08;0;1.00110784;1.00110836;0.94778031;1.068861;1.00110855
20.933455;1.04736338;0.808370052;0.0243257537;0.771813698;0.0232257;1.06280981;1.04736392;4.48644864;0.135006634;10;3000;0;9.63615522e-09;0;1.00110982;1.00111036;0.947757329;1.068861;1.00111054
20.935455;1.04736736;0.808366783;0.0243571147;0.771807651;0.0232555875;1.06281878;1.04736792;4.48643065;0.135180656;10;3000;0;-4.64058506e-08;0;1.00111179;1.00111234;0.947712364;1.068861;1.00111251
20.936455;1.04736936;0.808365327;0.0243727937;0.771804798;0.0232705316;1.06282376;1.04736992;4.48642266;0.135267665;10;3000;0;-7.53909292e-08;0;1.00111376;1.00111433;0.947689381;1.068861;1.0011145
20.939455;1.04737534;0.808360413;0.0244196436;0.771795714;0.0233151904;1.0628357;1.04737594;4.48639566;0.135527683;10;3000;0;-1.64696934e-07;0;1.00111669;1.00111729;0.947621424;1.068861;1.00111745
20.940455;1.04737734;0.808358595;0.0244353179;0.77179251;0.0233301323;1.06284068;1.04737795;4.48638567;0.135614686;10;3000;0;-1.9425875e-07;0;1.00111866;1.00111928;0.947598437;1.068861;1.00111943
20.941455;1.04737834;0.808356957;0.0244508109;0.771790214;0.0233449231;1.06284465;1.04737896;4.48637667;0.135700687;10;3000;0;-2.22981753e-07;0;1.00111963;1.00112026;0.947576448;1.068861;1.00112041
20.943455;1.04738234;0.808353326;0.024481974;0.771783799;0.0233746276;1.06285361;1.04738297;4.48635668;0.135873685;10;3000;0;-2.75672223e-07;0;1.00112158;1.00112223;0.947531465;1.068861;1.00112238
20.944455;1.04738434;0.808351691;0.0244972834;0.771780761;0.0233892187;1.06285758;1.04738498;4.48634769;0.135958682;10;3000;0;-2.98660705e-07;0;1.00112355;1.00112422;0.947508471;1.068861;1.00112435
20.947455;1.04739036;0.808346435;0.0245435654;0.771771297;0.0234333203;1.06287052;1.04739102;4.48631873;0.136215668;10;3000;0;-3.51258951e-07;0;1.00112647;1.00112718;0.947440475;1.068861;1.00112729
20.948455;1.04739137;0.808344625;0.0245590516;0.77176882;0.0234480954;1.0628745;1.04739204;4.48630875;0.136301663;10;3000;0;-3.63469998e-07;0;1.00112845;1.00112916;0.947418473;1.068861;1.00112926
20.950455;1.04739539;0.808341009;0.0245898437;0.771762388;0.023477422;1.06288247;1.04739607;4.48628879;0.136472654;10;3000;0;-3.81478603e-07;0;1.00113042;1.00113114;0.947373463;1.068861;1.00113122
20.951455;1.0473974;0.808339203;0.0246051496;0.771759169;0.0234919963;1.06288746;1.04739809;4.4862788;0.136557651;10;3000;0;-3.87783015e-07;0;1.00113141;1.00113212;0.947351454;1.068861;1.0011322
20.952455;1.04739941;0.808337217;0.0246204554;0.771755777;0.0235065684;1.06289146;1.04740011;4.48626782;0.136642648;10;3000;0;-3.92548942e-07;0;1.0011334;1.00113411;0.947328443;1.068861;1.00113418
20.953455;1.04740143;0.80833541;0.0246357608;0.771752554;0.0235211384;1.06289545;1.04740212;4.48625784;0.136727647;10;3000;0;-3.96064783e-07;0;1.0011344;1.0011351;0.94730643;1.068861;1.00113516
20.954455;1.04740344;0.808333424;0.0246508854;0.771749157;0.0235355342;1.06289945;1.04740414;4.48624686;0.136811647;10;3000;0;-3.98729184e-07;0;1.00113539;1.00113609;0.947283414;1.068861;1.00113614
20.955455;1.04740445;0.808331437;0.0246663696;0.771746494;0.0235502946;1.06290445;1.04740516;4.48623588;0.136897647;10;3000;0;-4.00938172e-07;0;1.00113739;1.00113808;0.947261396;1.068861;1.00113812
20.958455;1.04741049;0.808325657;0.0247120942;0.771736451;0.0235938104;1.06291647;1.0474112;4.48620394;0.137151651;10;3000;0;-4.07841187e-07;0;1.00114041;1.00114105;0.947194334;1.068861;1.00114107
20.959455;1.0474125;0.808323669;0.024727032;0.771733042;0.0236080259;1.06292048;1.04741322;4.48619295;0.137234654;10;3000;0;-4.10972326e-07;0;1.00114242;1.00114303;0.947172311;1.068861;1.00114305
20.960455;1.04741351;0.80832168;0.0247423282;0.771730368;0.0236226062;1.06292449;1.04741423;4.48618196;0.137319657;10;3000;0;-4.14449033e-07;0;1.00114343;1.00114403;0.947150288;1.068861;1.00114404
20.961455;1.04741552;0.808319691;0.0247574424;0.771726956;0.0236369903;1.0629295;1.04741624;4.48617098;0.137403662;10;3000;0;-4.1785682e-07;0;1.00114444;1.00114502;0.947127264;1.068861;1.00114502
20.962455;1.04741753;0.80831752;0.0247725547;0.771723371;0.023651373;1.06293352;1.04741825;4.48615899;0.137487669;10;3000;0;-4.20644295e-07;0;1.00114545;1.00114601;0.947105241;1.068861;1.001146
20.963455;1.04741955;0.808315528;0.0247876657;0.771719958;0.0236657548;1.06293754;1.04742025;4.486148;0.137571678;10;3000;0;-4.22246688e-07;0;1.00114747;1.001148;0.947083218;1.068861;1.00114799
20.964455;1.04742157;0.808313535;0.0248025953;0.771716546;0.0236799639;1.06294156;1.04742225;4.48613701;0.137654688;10;3000;0;-4.22233839e-07;0;1.00114849;1.00114899;0.947061196;1.068861;1.00114897
20.965455;1.04742259;0.80831136;0.024817704;0.7717137;0.0236943673;1.06294558;1.04742325;4.48612502;0.1377387;10;3000;0;-4.20420614e-07;0;1.00114951;1.00114998;0.947038173;1.068861;1.00114995
20.966455;1.04742461;0.808309183;0.0248326321;0.771710119;0.0237085761;1.06294961;1.04742525;4.48611302;0.137821714;10;3000;0;-4.16880836e-07;0;1.00115053;1.00115097;0.947016152;1.068861;1.00115094
20.967455;1.04742663;0.808307005;0.02484774;0.771706541;0.0237229569;1.06295364;1.04742725;4.48610103;0.137905729;10;3000;0;-4.11901118e-07;0;1.00115255;1.00115296;0.94699413;1.068861;1.00115293
20.968455;1.04742866;0.808304827;0.024862848;0.771702965;0.0237373379;1.06295868;1.04742924;4.48608904;0.137989746;10;3000;0;-4.05886454e-07;0;1.00115357;1.00115395;0.946972108;1.068861;1.00115391
20.969455;1.04743068;0.808302648;0.0248775958;0.771699391;0.0237513753;1.06296272;1.04743123;4.48607705;0.138071766;10;3000;0;-3.99231713e-07;0;1.00115459;1.00115494;0.946950087;1.068861;1.0011549
20.970455;1.04743171;0.808300469;0.0248927045;0.771696555;0.02376578;1.06296676;1.04743223;4.48606505;0.138155786;10;3000;0;-3.92243349e-07;0;1.00115561;1.00115593;0.946928064;1.068861;1.00115589
20.971455;1.04743374;0.80829829;0.0249076338;0.771692985;0.0237799907;1.0629708;1.04743422;4.48605306;0.138238809;10;3000;0;-3.8515291e-07;0;1.00115763;1.00115792;0.946906042;1.068861;1.00115788
20.972455;1.04743577;0.808295929;0.024922384;0.771689244;0.0237940303;1.06297485;1.04743621;4.48604006;0.138320832;10;3000;0;-3.78162596e-07;0;1.00115865;1.00115891;0.946883018;1.068861;1.00115887
20.974455;1.04743984;0.808291571;0.0249522487;0.771682112;0.0238224561;1.06298295;1.04744019;4.48601607;0.138486883;10;3000;0;-3.65096607e-07;0;1.0011607;1.0011609;0.946838967;1.068861;1.00116085
20.975455;1.04744087;0.808289212;0.0249671837;0.771679113;0.0238366927;1.062987;1.04744118;4.48600307;0.138569909;10;3000;0;-3.59001014e-07;0;1.00116273;1.0011629;0.946816939;1.068861;1.00116284
20.978455;1.04744697;0.80828214;0.0250116415;0.77166792;0.023878992;1.06299913;1.04744715;4.48596408;0.138816988;10;3000;0;-3.38923314e-07;0;1.00116581;1.00116591;0.946750848;1.068861;1.0011658
20.979455;1.047448;0.808279784;0.0250264056;0.771664931;0.0238930586;1.06300318;1.04744814;4.48595109;0.138899013;10;3000;0;-3.30727739e-07;0;1.00116783;1.00116791;0.946728815;1.068861;1.00116779
20.980455;1.04745003;0.808277428;0.0250411725;0.771661208;0.0239071036;1.06300722;1.04745013;4.48593809;0.138981036;10;3000;0;-3.21724597e-07;0;1.00116886;1.00116892;0.946706781;1.068861;1.00116877
20.981455;1.04745206;0.808275072;0.0250559418;0.771657488;0.0239211505;1.06301225;1.04745212;4.48592509;0.139063057;10;3000;0;-3.1202391e-07;0;1.00116988;1.00116993;0.946684746;1.068861;1.00116976
20.982455;1.04745409;0.808272535;0.0250707134;0.771653599;0.0239351994;1.06301628;1.04745412;4.48591108;0.139145075;10;3000;0;-3.01673935e-07;0;1.0011709;1.00117095;0.946662711;1.068861;1.00117074
20.983455;1.04745513;0.808270179;0.025085487;0.771650621;0.0239492731;1.06302031;1.04745511;4.48589808;0.139227091;10;3000;0;-2.90655497e-07;0;1.00117292;1.00117296;0.946640676;1.068861;1.00117272
20.986455;1.04746122;0.808262744;0.0251296407;0.771639153;0.0239912675;1.06303237;1.0474611;4.48585706;0.139472122;10;3000;0;-2.53770154e-07;0;1.00117597;1.00117601;0.946575572;1.068861;1.00117567
20.987455;1.04746225;0.808260024;0.0251442428;0.771635842;0.0240051784;1.06303638;1.0474621;4.48584205;0.139553128;10;3000;0;-2.40620206e-07;0;1.00117798;1.00117803;0.946553538;1.068861;1.00117765
20.990455;1.04746835;0.808252398;0.0251882434;0.771624232;0.0240470271;1.06304841;1.0474681;4.48580002;0.139797139;10;3000;0;-2.00336971e-07;0;1.001181;1.00118108;0.946487444;1.068861;1.00118061
20.991455;1.04746938;0.808249675;0.0252028551;0.771620928;0.0240609457;1.06305241;1.0474691;4.48578501;0.139878141;10;3000;0;-1.86240014e-07;0;1.001183;1.00118309;0.946466417;1.068861;1.00118259
20.993455;1.04747345;0.808244402;0.0252320862;0.771613022;0.0240887405;1.06305941;1.0474731;4.48575599;0.140040145;10;3000;0;-1.55252378e-07;0;1.001185;1.00118511;0.946422371;1.068861;1.00118457
20.994455;1.04747448;0.808241856;0.0252467056;0.771609892;0.0241026624;1.06306341;1.04747411;4.48574197;0.140121146;10;3000;0;-1.37864668e-07;0;1.00118599;1.00118611;0.946400351;1.068861;1.00118555
20.995455;1.04747651;0.80823913;0.0252613275;0.771605854;0.0241165622;1.06306741;1.04747611;4.48572696;0.140202147;10;3000;0;-1.19174002e-07;0;1.00118799;1.00118811;0.946378335;1.068861;1.00118755
20.997455;1.04748058;0.808233684;0.0252903981;0.771597775;0.0241441912;1.0630754;1.04748013;4.48569694;0.140363151;10;3000;0;-7.88367469e-08;0;1.00118997;1.00119009;0.94633531;1.068861;1.00118953
20.998455;1.04748162;0.808230964;0.0253048465;0.771594472;0.0241579429;1.06307939;1.04748113;4.48568193;0.140443154;10;3000;0;-5.77054652e-08;0;1.00119097;1.00119108;0.946313303;1.068861;1.00119052
20.999455;1.04748365;0.808228068;0.0253192967;0.771590258;0.024171671;1.06308337;1.04748314;4.48566592;0.140523159;10;3000;0;-3.61311677e-08;0;1.00119296;1.00119307;0.946292298;1.068861;1.00119252
21.000455;1.04748568;0.808225354;0.0253339286;0.771586216;0.0241855704;1.06308736;1.04748515;4.48565091;0.140604164;10;3000;0;-1.41532472e-08;0;1.00119395;1.00119405;0.946270295;1.068861;1.00119352
21.001455;1.04748671;0.808222463;0.025348382;0.771582737;0.0241993202;1.06309134;1.04748615;4.4856349;0.140684171;10;3000;0;8.22808962e-09;0;1.00119495;1.00119504;0.946248294;1.068861;1.00119452
21.002455;1.04748874;0.808219574;0.0253628366;0.77157852;0.0242130462;1.06309532;1.04748816;4.48561888;0.140764179;10;3000;0;3.09838997e-08;0;1.00119595;1.00119602;0.946227296;1.068861;1.00119552
21.003455;1.04749077;0.808216866;0.0253772921;0.771574473;0.0242267715;1.0630993;1.04749017;4.48560387;0.140844187;10;3000;0;5.3984074e-08;0;1.00119795;1.00119801;0.946205298;1.068861;1.00119752
21.004455;1.04749179;0.808213979;0.0253917479;0.77157099;0.0242405191;1.06310328;1.04749118;4.48558786;0.140924195;10;3000;0;7.69940654e-08;0;1.00119895;1.00119899;0.946183302;1.068861;1.00119852
21.006455;1.04749582;0.808208204;0.0254204776;0.771562545;0.0242677939;1.06311123;1.04749519;4.48555583;0.14108321;10;3000;0;1.21899321e-07;0;1.00120097;1.00120096;0.946140313;1.068861;1.00120053
21.007455;1.04749783;0.808205315;0.0254349303;0.771558322;0.0242815162;1.0631142;1.0474972;4.48553982;0.141163217;10;3000;0;1.43140296e-07;0;1.00120197;1.00120194;0.946118321;1.068861;1.00120154
21.008455;1.04749883;0.808202426;0.0254493807;0.771554834;0.0242952613;1.06311817;1.0474982;4.4855238;0.141243222;10;3000;0;1.63127028e-07;0;1.00120398;1.00120393;0.946097329;1.068861;1.00120354
21.009455;1.04750084;0.808199355;0.0254636482;0.771550436;0.0243088109;1.06312215;1.0475002;4.48550679;0.141322226;10;3000;0;1.81622577e-07;0;1.00120499;1.00120492;0.946075339;1.068861;1.00120455
21.010455;1.04750184;0.808196284;0.0254780928;0.771546775;0.0243225557;1.06312612;1.0475012;4.48548977;0.141402228;10;3000;0;1.98474263e-07;0;1.00120601;1.00120591;0.946054349;1.068861;1.00120556
21.011455;1.04750384;0.808193394;0.0254921736;0.771542549;0.0243359332;1.06313009;1.04750321;4.48547376;0.14148023;10;3000;0;2.13559689e-07;0;1.00120702;1.0012069;0.946032361;1.068861;1.00120656
21.012455;1.04750583;0.808190321;0.0255066113;0.77153815;0.0243496543;1.06313407;1.04750521;4.48545675;0.141560231;10;3000;0;2.26786491e-07;0;1.00120903;1.00120889;0.946011373;1.068861;1.00120857
21.013455;1.04750783;0.80818725;0.0255210455;0.771533754;0.0243633751;1.06313804;1.04750721;4.48543974;0.141640231;10;3000;0;2.3811827e-07;0;1.00121004;1.00120988;0.945989385;1.068861;1.00120958
21.014455;1.04750882;0.808184178;0.0255352966;0.771530094;0.0243769467;1.06314102;1.04750821;4.48542273;0.141719231;10;3000;0;2.47545706e-07;0;1.00121105;1.00121087;0.945968397;1.068861;1.00121058
21.015455;1.0475108;0.808181105;0.0255495449;0.7715257;0.0243904945;1.06314499;1.04751021;4.48540572;0.14179823;10;3000;0;2.55028528e-07;0;1.00121206;1.00121187;0.945946408;1.068861;1.00121159
21.016455;1.04751279;0.808177852;0.0255637913;0.771521135;0.0244040421;1.06314897;1.04751221;4.48538771;0.141877228;10;3000;0;2.60487024e-07;0;1.00121407;1.00121387;0.945925418;1.068861;1.0012136
21.017455;1.04751377;0.808174777;0.0255780362;0.771517479;0.0244176126;1.06315295;1.04751321;4.4853707;0.141956226;10;3000;0;2.63831147e-07;0;1.00121508;1.00121486;0.945903427;1.068861;1.00121461
21.018455;1.04751575;0.808171703;0.0255920998;0.771513089;0.0244309877;1.06315693;1.04751521;4.48535369;0.142034224;10;3000;0;2.64965164e-07;0;1.0012161;1.00121586;0.945882434;1.068861;1.00121561
21.019455;1.04751673;0.808168447;0.025606343;0.771509266;0.0244445582;1.06316091;1.04751621;4.48533568;0.142113222;10;3000;0;2.63784523e-07;0;1.00121711;1.00121686;0.94586044;1.068861;1.00121662
21.020455;1.04751871;0.80816537;0.0256204058;0.771504878;0.0244579333;1.0631639;1.04751822;4.48531867;0.14219122;10;3000;0;2.60217605e-07;0;1.00121913;1.00121886;0.945839444;1.068861;1.00121862
21.021455;1.04752069;0.808161932;0.0256346484;0.771500148;0.0244714805;1.06316788;1.04752022;4.48529966;0.142270218;10;3000;0;2.54297352e-07;0;1.00122014;1.00121986;0.945817446;1.068861;1.00121963
21.022455;1.04752167;0.808158674;0.0256490713;0.771496329;0.0244852234;1.06317187;1.04752123;4.48528165;0.142350217;10;3000;0;2.46202055e-07;0;1.00122116;1.00122087;0.945796447;1.068861;1.00122064
21.024455;1.04752563;0.808151794;0.0256771981;0.771486872;0.0245119752;1.06317985;1.04752525;4.48524363;0.142506219;10;3000;0;2.24624443e-07;0;1.00122318;1.00122287;0.945753446;1.068861;1.00122265
21.025455;1.0475266;0.808149255;0.0256912628;0.771483741;0.0245253751;1.06318284;1.04752626;4.48522962;0.142584223;10;3000;0;2.11704809e-07;0;1.0012252;1.00122488;0.945732444;1.068861;1.00122466
21.027455;1.04753057;0.808142194;0.025719215;0.771474114;0.0245519568;1.06319082;1.04753028;4.48519061;0.142739235;10;3000;0;1.83368286e-07;0;1.00122722;1.0012269;0.945689441;1.068861;1.00122667
21.028455;1.04753155;0.808138933;0.0257334625;0.771470295;0.0245655291;1.06319481;1.04753129;4.4851726;0.142818242;10;3000;0;1.68984352e-07;0;1.00122823;1.00122791;0.945668441;1.068861;1.00122768
21.029455;1.04753353;0.808135313;0.0257475299;0.771465396;0.024578906;1.0631988;1.0475333;4.48515259;0.14289625;10;3000;0;1.55219379e-07;0;1.00123023;1.00122992;0.945646443;1.068861;1.00122969
21.030455;1.04753452;0.808132053;0.0257615974;0.771461579;0.0245923064;1.06320179;1.04753431;4.48513458;0.142974257;10;3000;0;1.42606558e-07;0;1.00123124;1.00123093;0.945625446;1.068861;1.00123069
21.032455;1.0475385;0.808125179;0.0257895507;0.771452125;0.0246188875;1.06320978;1.04753833;4.48509657;0.14312927;10;3000;0;1.22446521e-07;0;1.00123324;1.00123296;0.945582459;1.068861;1.0012327
21.033455;1.0475395;0.808121742;0.0258034359;0.771448133;0.0246321152;1.06321377;1.04753934;4.48507757;0.143206275;10;3000;0;1.15415494e-07;0;1.00123524;1.00123497;0.94556147;1.068861;1.0012347
21.034455;1.04754149;0.808118128;0.0258174999;0.771443232;0.024645491;1.06321677;1.04754135;4.48505757;0.14328428;10;3000;0;1.10599049e-07;0;1.00123623;1.00123599;0.945540483;1.068861;1.00123571
21.035455;1.04754249;0.808114695;0.0258315623;0.771439239;0.0246588896;1.06322076;1.04754236;4.48503857;0.143362286;10;3000;0;1.08006838e-07;0;1.00123723;1.001237;0.945518499;1.068861;1.00123671
21.037455;1.04754648;0.808107657;0.0258593206;0.771429606;0.0246852933;1.06322776;1.04754637;4.48499958;0.143516298;10;3000;0;1.09032956e-07;0;1.00123921;1.00123903;0.945476539;1.068861;1.0012387
21.038455;1.04754748;0.808104052;0.0258731964;0.771425439;0.0246985178;1.06323176;1.04754738;4.48497958;0.143593305;10;3000;0;1.12221098e-07;0;1.0012412;1.00124104;0.945455562;1.068861;1.00124069
21.040455;1.04755149;0.808096847;0.0259011201;0.771415631;0.0247250907;1.06323977;1.04755138;4.4849396;0.143748319;10;3000;0;1.22511884e-07;0;1.00124318;1.00124306;0.945412615;1.068861;1.00124268
21.041455;1.04755249;0.808093249;0.0259148072;0.771411462;0.0247381427;1.06324278;1.04755238;4.48491962;0.143824327;10;3000;0;1.29102348e-07;0;1.00124417;1.00124407;0.945391644;1.068861;1.00124367
21.042455;1.04755449;0.808089654;0.0259288515;0.771406556;0.024751515;1.06324678;1.04755438;4.48489963;0.143902334;10;3000;0;1.364507e-07;0;1.00124617;1.00124608;0.945370674;1.068861;1.00124567
21.043455;1.0475555;0.808086061;0.0259425322;0.771402384;0.0247645667;1.06325079;1.04755538;4.48487965;0.14397834;10;3000;0;1.44532613e-07;0;1.00124716;1.00124708;0.945349705;1.068861;1.00124666
21.044455;1.0475575;0.808082291;0.0259563898;0.771397304;0.0247777664;1.0632538;1.04755738;4.48485867;0.144055345;10;3000;0;1.53450135e-07;0;1.00124815;1.00124809;0.945327736;1.068861;1.00124765
21.045455;1.04755851;0.808078521;0.0259702443;0.771392956;0.0247909896;1.06325781;1.04755838;4.48483769;0.144132349;10;3000;0;1.6343629e-07;0;1.00124915;1.00124909;0.945306768;1.068861;1.00124863
21.046455;1.04756051;0.808074934;0.025983916;0.771388042;0.0248040171;1.06326182;1.04756037;4.48481771;0.144208352;10;3000;0;1.74813829e-07;0;1.00125015;1.0012501;0.945285799;1.068861;1.00124962
21.047455;1.04756252;0.808071168;0.0259977655;0.771382953;0.0248172165;1.06326484;1.04756237;4.48479673;0.144285354;10;3000;0;1.87914609e-07;0;1.00125214;1.0012521;0.94526483;1.068861;1.00125161
21.048455;1.04756353;0.808067401;0.0260116129;0.771378598;0.0248304397;1.06326885;1.04756336;4.48477575;0.144362354;10;3000;0;2.030091e-07;0;1.00125314;1.0012531;0.94524386;1.068861;1.0012526
21.049455;1.04756554;0.808063635;0.0260252783;0.771373504;0.0248434671;1.06327286;1.04756536;4.48475477;0.144438355;10;3000;0;2.20255417e-07;0;1.00125414;1.00125411;0.94522289;1.068861;1.00125359
21.050455;1.04756655;0.808059869;0.0260391224;0.771369143;0.0248566901;1.06327588;1.04756635;4.48473378;0.144515354;10;3000;0;2.39649487e-07;0;1.00125513;1.00125511;0.945201917;1.068861;1.00125458
21.051455;1.04756856;0.808055923;0.0260527857;0.771363873;0.0248697169;1.06327989;1.04756834;4.4847118;0.144591352;10;3000;0;2.61008924e-07;0;1.00125713;1.00125711;0.945179943;1.068861;1.00125657
21.052455;1.04756958;0.808052156;0.0260666288;0.771359509;0.0248829387;1.06328391;1.04756934;4.48469081;0.14466835;10;3000;0;2.84030123e-07;0;1.00125813;1.00125811;0.945158967;1.068861;1.00125757
21.054455;1.0475736;0.808044265;0.0260939549;0.771348962;0.024908988;1.06329093;1.04757332;4.48464683;0.144820341;10;3000;0;3.33792515e-07;0;1.00126012;1.0012601;0.945117008;1.068861;1.00125955
21.055455;1.0475746;0.808040498;0.0261076187;0.771344596;0.0249220346;1.06329493;1.04757431;4.48462584;0.144896334;10;3000;0;3.60083333e-07;0;1.00126212;1.0012621;0.945096025;1.068861;1.00126155
21.056455;1.04757661;0.808036731;0.0261211031;0.771339495;0.0249348845;1.06329794;1.0475763;4.48460484;0.144971325;10;3000;0;3.87212934e-07;0;1.00126311;1.0012631;0.94507504;1.068861;1.00126255
21.057455;1.04757761;0.808032603;0.026134949;0.771334786;0.024948101;1.06330194;1.04757728;4.48458185;0.145048315;10;3000;0;4.15185213e-07;0;1.0012641;1.0012641;0.945054052;1.068861;1.00126354
21.058455;1.04757962;0.808028834;0.0261484355;0.771329687;0.0249609485;1.06330594;1.04757927;4.48456086;0.145123304;10;3000;0;4.43916759e-07;0;1.0012651;1.00126509;0.945033061;1.068861;1.00126454
21.059455;1.04758062;0.808024705;0.0261622837;0.771324981;0.0249741626;1.06330894;1.04758026;4.48453786;0.145200291;10;3000;0;4.73198517e-07;0;1.00126609;1.00126609;0.945012068;1.068861;1.00126554
21.060455;1.04758262;0.808020755;0.0261757726;0.771319712;0.0249870076;1.06331294;1.04758224;4.48451587;0.145275278;10;3000;0;5.0275565e-07;0;1.00126808;1.00126809;0.944991071;1.068861;1.00126754
21.061455;1.04758462;0.808016623;0.026189263;0.771314273;0.0249998512;1.06331594;1.04758423;4.48449287;0.145350265;10;3000;0;5.32245582e-07;0;1.00126908;1.00126909;0.944970071;1.068861;1.00126855
21.062455;1.04758561;0.808012491;0.0262032955;0.771309572;0.0250132336;1.06331993;1.04758521;4.48446988;0.145428252;10;3000;0;5.61175904e-07;0;1.00127007;1.00127008;0.944949068;1.068861;1.00126955
21.063455;1.04758761;0.808008898;0.026216429;0.771304654;0.0250257306;1.06332393;1.04758719;4.48444988;0.145501239;10;3000;0;5.88921861e-07;0;1.00127106;1.00127108;0.944928061;1.068861;1.00127056
21.064455;1.0475886;0.808004405;0.0262302849;0.771299614;0.0250389382;1.06332693;1.04758818;4.48442489;0.145578226;10;3000;0;6.14878631e-07;0;1.00127305;1.00127307;0.944907052;1.068861;1.00127256
21.065455;1.04759059;0.808000451;0.0262437821;0.771294355;0.0250517768;1.06333092;1.04759016;4.48440289;0.145653212;10;3000;0;6.38551941e-07;0;1.00127404;1.00127407;0.944886041;1.068861;1.00127357
21.066455;1.04759158;0.807996315;0.0262572808;0.771289664;0.0250646384;1.06333392;1.04759114;4.4843799;0.145728199;10;3000;0;6.5950484e-07;0;1.00127503;1.00127506;0.944865026;1.068861;1.00127458
21.067455;1.04759357;0.80799218;0.026270961;0.771284238;0.0250776472;1.06333792;1.04759312;4.48435691;0.145804185;10;3000;0;6.77300401e-07;0;1.00127602;1.00127605;0.944844008;1.068861;1.00127559
21.068455;1.04759456;0.807988045;0.0262844621;0.771279549;0.0250905071;1.06334192;1.04759411;4.48433391;0.14587917;10;3000;0;6.91529294e-07;0;1.00127701;1.00127704;0.944822988;1.068861;1.0012766
21.069455;1.04759655;0.807983729;0.0262979643;0.771273953;0.0251033424;1.06334492;1.04759609;4.48430992;0.145954155;10;3000;0;7.01872498e-07;0;1.001279;1.00127903;0.944801964;1.068861;1.00127861
21.070455;1.04759753;0.807979593;0.0263114673;0.771269266;0.0251162016;1.06334892;1.04759708;4.48428693;0.146029139;10;3000;0;7.08148362e-07;0;1.00127999;1.00128002;0.944780938;1.068861;1.00127962
21.071455;1.04759952;0.807975276;0.026324971;0.771263672;0.0251290368;1.06335192;1.04759907;4.48426293;0.146104123;10;3000;0;7.10319681e-07;0;1.00128098;1.00128101;0.944759908;1.068861;1.00128062
21.072455;1.0476005;0.80797114;0.0263384755;0.771258986;0.0251418964;1.06335592;1.04760006;4.48423994;0.146179105;10;3000;0;7.08462517e-07;0;1.00128196;1.00128199;0.944739876;1.068861;1.00128163
21.073455;1.04760249;0.807966825;0.0263521612;0.771253391;0.0251549046;1.06335891;1.04760205;4.48421595;0.146255087;10;3000;0;7.0275662e-07;0;1.00128295;1.00128298;0.944718841;1.068861;1.00128264
21.074455;1.04760348;0.80796251;0.0263654876;0.771248533;0.0251675938;1.06336291;1.04760304;4.48419196;0.146329069;10;3000;0;6.9353345e-07;0;1.00128493;1.00128497;0.944697804;1.068861;1.00128464
21.075455;1.04760547;0.807958195;0.0263789956;0.771242939;0.0251804321;1.0633659;1.04760503;4.48416797;0.14640405;10;3000;0;6.81300626e-07;0;1.00128591;1.00128595;0.944676766;1.068861;1.00128565
21.076455;1.04760646;0.807953881;0.0263925052;0.77123808;0.0251932959;1.06336989;1.04760602;4.48414399;0.14647903;10;3000;0;6.66660186e-07;0;1.00128689;1.00128694;0.944655727;1.068861;1.00128665
21.077455;1.04760844;0.807949567;0.0264060163;0.771232485;0.0252061376;1.06337388;1.04760802;4.48412;0.146554009;10;3000;0;6.5019303e-07;0;1.00128788;1.00128793;0.944634689;1.068861;1.00128766
21.078455;1.04760943;0.807945252;0.0264193488;0.771227626;0.0252188333;1.06337688;1.04760901;4.48409601;0.146627988;10;3000;0;6.32418929e-07;0;1.00128986;1.00128992;0.944613653;1.068861;1.00128966
21.079455;1.04761142;0.807940758;0.0264328631;0.771221858;0.0252316792;1.06338086;1.04761101;4.48407102;0.146702966;10;3000;0;6.13807838e-07;0;1.00129084;1.00129091;0.944593618;1.068861;1.00129067
21.080455;1.04761241;0.807936443;0.026446379;0.771216998;0.0252445514;1.06338385;1.04761201;4.48404703;0.146777944;10;3000;0;5.94767936e-07;0;1.00129182;1.0012919;0.944572586;1.068861;1.00129168
21.081455;1.0476144;0.807932129;0.0264597163;0.771211401;0.0252572295;1.06338784;1.047614;4.48402305;0.146851923;10;3000;0;5.75633331e-07;0;1.0012928;1.00129289;0.944551557;1.068861;1.00129268
21.082455;1.04761539;0.807927633;0.0264730554;0.771206368;0.0252699337;1.06339083;1.047615;4.48399806;0.146925902;10;3000;0;5.5671739e-07;0;1.00129378;1.00129388;0.944530532;1.068861;1.00129369
21.083455;1.04761738;0.807923136;0.0264865761;0.771200599;0.0252827877;1.06339482;1.04761699;4.48397307;0.147000882;10;3000;0;5.3837707e-07;0;1.00129576;1.00129587;0.944509509;1.068861;1.0012957
21.084455;1.04761836;0.807918639;0.0264999181;0.771195566;0.0252954956;1.06339781;1.04761798;4.48394808;0.147074863;10;3000;0;5.20972849e-07;0;1.00129674;1.00129687;0.94448949;1.068861;1.0012967
21.085455;1.04762034;0.807914141;0.0265132615;0.771189795;0.0253081814;1.0634018;1.04761998;4.48392309;0.147148845;10;3000;0;5.04772601e-07;0;1.00129773;1.00129786;0.944468473;1.068861;1.00129771
21.086455;1.04762133;0.807909644;0.0265266062;0.77118476;0.0253208933;1.06340479;1.04762097;4.4838981;0.147222828;10;3000;0;4.89948568e-07;0;1.00129871;1.00129885;0.944447459;1.068861;1.00129872
21.087455;1.04762331;0.807904967;0.0265401319;0.771178814;0.0253337548;1.06340878;1.04762295;4.48387212;0.147297813;10;3000;0;4.76644551e-07;0;1.0013007;1.00130085;0.944426447;1.068861;1.00130072
21.088455;1.04762428;0.80790047;0.026553478;0.771173775;0.0253464698;1.06341177;1.04762394;4.48384713;0.147371799;10;3000;0;4.64967011e-07;0;1.00130168;1.00130184;0.944405438;1.068861;1.00130173
21.089455;1.04762626;0.807895976;0.0265668245;0.771167998;0.0253591615;1.06341576;1.04762592;4.48382213;0.147445785;10;3000;0;4.54902991e-07;0;1.00130267;1.00130283;0.944385431;1.068861;1.00130274
21.090455;1.04762724;0.8078913;0.0265801713;0.771162784;0.0253718779;1.06341874;1.04762691;4.48379614;0.147519772;10;3000;0;4.46287102e-07;0;1.00130366;1.00130383;0.944364426;1.068861;1.00130374
21.091455;1.04762921;0.807886807;0.0265933377;0.771157004;0.0253843981;1.06342273;1.04762889;4.48377115;0.14759276;10;3000;0;4.38844459e-07;0;1.00130465;1.00130483;0.944343423;1.068861;1.00130475
21.092455;1.04763018;0.807882132;0.0266066844;0.771151788;0.0253971143;1.06342572;1.04762987;4.48374516;0.147666748;10;3000;0;4.32259396e-07;0;1.00130664;1.00130682;0.944323422;1.068861;1.00130676
21.093455;1.04763216;0.807877458;0.0266200308;0.771145833;0.0254098059;1.0634297;1.04763184;4.48371917;0.147740737;10;3000;0;4.26238284e-07;0;1.00130764;1.00130782;0.944302423;1.068861;1.00130776
21.094455;1.04763313;0.807872784;0.0266333769;0.771140615;0.0254225214;1.06343269;1.04763282;4.48369318;0.147814726;10;3000;0;4.20517513e-07;0;1.00130863;1.00130882;0.944281426;1.068861;1.00130877
21.095455;1.04763511;0.807868107;0.0266465424;0.77113466;0.0254350399;1.06343567;1.04763479;4.48366719;0.147887716;10;3000;0;4.14792296e-07;0;1.00130963;1.00130982;0.94426143;1.068861;1.00130977
21.096455;1.04763608;0.80786343;0.0266598871;0.771129441;0.0254477536;1.06343965;1.04763577;4.4836412;0.147961706;10;3000;0;4.08662742e-07;0;1.00131063;1.00131083;0.944240435;1.068861;1.00131078
21.097455;1.04763706;0.807858572;0.026673231;0.771124052;0.0254604663;1.06344263;1.04763674;4.48361421;0.148035695;10;3000;0;4.01716615e-07;0;1.00131264;1.00131283;0.944219442;1.068861;1.00131278
21.098455;1.04763904;0.807853893;0.0266863936;0.771118099;0.0254729811;1.06344661;1.04763871;4.48358822;0.148108685;10;3000;0;3.937097e-07;0;1.00131364;1.00131383;0.944199449;1.068861;1.00131379
21.099455;1.04764001;0.807849212;0.0266997357;0.771112883;0.0254856907;1.06344959;1.04763968;4.48356223;0.148182674;10;3000;0;3.846496e-07;0;1.00131465;1.00131484;0.944178457;1.068861;1.00131479
21.100455;1.04764199;0.807844349;0.026712897;0.771106761;0.0254982024;1.06345356;1.04764166;4.48353524;0.148255663;10;3000;0;3.7468353e-07;0;1.00131566;1.00131585;0.944157465;1.068861;1.00131579
21.101455;1.04764297;0.807839665;0.0267260578;0.771101548;0.0255107367;1.06345653;1.04764263;4.48350925;0.14832865;10;3000;0;3.63936161e-07;0;1.00131667;1.00131685;0.944137473;1.068861;1.00131679
21.102455;1.04764495;0.807834801;0.0267393988;0.771095428;0.0255234169;1.06346051;1.04764461;4.48348226;0.148402638;10;3000;0;3.52460816e-07;0;1.00131869;1.00131886;0.944116482;1.068861;1.00131878
21.103455;1.04764593;0.807829934;0.0267525595;0.771090047;0.0255359477;1.06346348;1.04764558;4.48345527;0.148475624;10;3000;0;3.40306852e-07;0;1.0013197;1.00131987;0.944095493;1.068861;1.00131977
21.104455;1.04764792;0.807825066;0.0267657203;0.77108393;0.0255484521;1.06346646;1.04764756;4.48342828;0.148548611;10;3000;0;3.27621215e-07;0;1.00132072;1.00132088;0.944075504;1.068861;1.00132077
21.105455;1.0476489;0.807820196;0.0267790612;0.771078551;0.025561151;1.06347043;1.04764854;4.48340128;0.148622597;10;3000;0;3.14679955e-07;0;1.00132174;1.00132189;0.944054516;1.068861;1.00132176
21.106455;1.04765088;0.807815325;0.0267922219;0.771072438;0.0255736518;1.06347341;1.04765052;4.48337429;0.148695583;10;3000;0;3.01806239e-07;0;1.00132376;1.0013239;0.94403453;1.068861;1.00132374
21.108455;1.04765285;0.807805398;0.0268185434;0.771061514;0.0255986974;1.06348037;1.04765248;4.48331929;0.148841559;10;3000;0;2.77083533e-07;0;1.0013258;1.00132592;0.94399256;1.068861;1.00132572
21.109455;1.04765484;0.807800523;0.0268315238;0.771055404;0.0256110216;1.06348335;1.04765447;4.48329229;0.148913549;10;3000;0;2.65285939e-07;0;1.00132683;1.00132694;0.943972576;1.068861;1.0013267
21.110455;1.04765582;0.807795466;0.0268448644;0.771049858;0.0256237129;1.06348734;1.04765546;4.48326429;0.14898754;10;3000;0;2.53777989e-07;0;1.00132785;1.00132795;0.943951594;1.068861;1.00132769
21.111455;1.04765781;0.807790589;0.0268578443;0.771043748;0.0256360349;1.06349033;1.04765745;4.48323728;0.149059534;10;3000;0;2.42555058e-07;0;1.00132988;1.00132996;0.943931613;1.068861;1.00132968
21.112455;1.0476588;0.807785531;0.0268710038;0.771038202;0.025648553;1.06349433;1.04765845;4.48320928;0.149132531;10;3000;0;2.31690108e-07;0;1.0013309;1.00133097;0.943910634;1.068861;1.00133066
21.113455;1.04766079;0.807780474;0.0268841626;0.77103192;0.0256610465;1.06349732;1.04766044;4.48318127;0.149205531;10;3000;0;2.21243464e-07;0;1.00133193;1.00133198;0.943890656;1.068861;1.00133165
21.115455;1.04766278;0.807770362;0.026910297;0.771020826;0.0256859125;1.06350433;1.04766245;4.48312526;0.149350539;10;3000;0;2.01310566e-07;0;1.00133398;1.00133399;0.943849705;1.068861;1.00133363
21.116455;1.04766478;0.807765308;0.0269234523;0.771014543;0.0256984088;1.06350734;1.04766445;4.48309725;0.149423546;10;3000;0;1.91460437e-07;0;1.00133601;1.001336;0.943828732;1.068861;1.00133563
21.117455;1.04766578;0.807760255;0.0269364259;0.771008996;0.0257107592;1.06351035;1.04766546;4.48306924;0.149495555;10;3000;0;1.81478482e-07;0;1.00133704;1.001337;0.94380876;1.068861;1.00133662
21.118455;1.04766778;0.807755204;0.026949578;0.771002713;0.025723259;1.06351437;1.04766747;4.48304123;0.149568566;10;3000;0;1.71294774e-07;0;1.00133807;1.001338;0.943787791;1.068861;1.00133761
21.119455;1.04766878;0.807749975;0.0269625479;0.770996994;0.0257356129;1.06351738;1.04766848;4.48301222;0.149640579;10;3000;0;1.60856898e-07;0;1.0013391;1.001339;0.943767822;1.068861;1.00133861
21.120455;1.04767079;0.807744926;0.0269755159;0.770990713;0.0257479442;1.06352141;1.0476705;4.48298421;0.149712593;10;3000;0;1.50113361e-07;0;1.00134114;1.00134099;0.943746856;1.068861;1.0013406
21.122455;1.0476728;0.80773447;0.0270016258;0.770979277;0.0257728327;1.06352745;1.04767253;4.48292618;0.149857622;10;3000;0;1.27623437e-07;0;1.0013432;1.00134298;0.943705924;1.068861;1.00134259
21.123455;1.04767481;0.807729422;0.0270145876;0.770972997;0.0257851684;1.06353148;1.04767455;4.48289817;0.149929637;10;3000;0;1.15862749e-07;0;1.00134423;1.00134397;0.943685959;1.068861;1.00134359
21.124455;1.04767582;0.807724194;0.0270275473;0.770967281;0.0257975299;1.06353451;1.04767557;4.48286915;0.150001653;10;3000;0;1.03729295e-07;0;1.00134526;1.00134497;0.943665993;1.068861;1.00134459
21.125455;1.04767783;0.807718966;0.027040505;0.770960829;0.0258098677;1.06353753;1.04767758;4.48284013;0.150073669;10;3000;0;9.11562061e-08;0;1.00134729;1.00134696;0.943645026;1.068861;1.00134659
21.127455;1.04767986;0.807708507;0.0270665945;0.770949396;0.0258347666;1.06354459;1.04767962;4.48278209;0.150218704;10;3000;0;6.41694523e-08;0;1.00134934;1.00134895;0.943604086;1.068861;1.00134859
21.128455;1.04768187;0.807703279;0.027079546;0.770942945;0.0258471066;1.06354762;1.04768163;4.48275307;0.150290722;10;3000;0;4.95228134e-08;0;1.00135036;1.00134994;0.943584113;1.068861;1.00134959
21.129455;1.04768288;0.807697871;0.0270923153;0.770937057;0.0258593001;1.06355165;1.04768265;4.48272305;0.15036174;10;3000;0;3.40724427e-08;0;1.00135138;1.00135094;0.943564137;1.068861;1.0013506
21.130455;1.04768389;0.807692644;0.0271052628;0.77093134;0.0258716663;1.06355467;1.04768367;4.48269403;0.150433758;10;3000;0;1.78419015e-08;0;1.0013534;1.00135293;0.943543158;1.068861;1.0013526
21.131455;1.0476859;0.807687417;0.0271182088;0.770924889;0.025884009;1.0635577;1.04768568;4.482665;0.150505776;10;3000;0;8.49121611e-10;0;1.00135441;1.00135393;0.943523176;1.068861;1.00135361
21.132455;1.04768691;0.807682011;0.0271311537;0.770919002;0.0258963774;1.06356072;1.04768669;4.48263498;0.150577794;10;3000;0;-1.68503023e-08;0;1.00135543;1.00135492;0.943502192;1.068861;1.00135461
21.133455;1.04768891;0.807676605;0.0271440979;0.770912381;0.0259087222;1.06356474;1.0476887;4.48260496;0.150649811;10;3000;0;-3.51182702e-08;0;1.00135644;1.00135592;0.943482205;1.068861;1.00135562
21.134455;1.04768991;0.807671379;0.0271568621;0.770906668;0.0259209209;1.06356776;1.04768971;4.48257593;0.150720828;10;3000;0;-5.37321994e-08;0;1.00135744;1.00135691;0.943462217;1.068861;1.00135663
21.135455;1.04769092;0.807665975;0.027169807;0.770900785;0.0259332925;1.06357078;1.04769072;4.48254591;0.150792845;10;3000;0;-7.23755662e-08;0;1.00135945;1.00135891;0.943441226;1.068861;1.00135864
21.136455;1.04769292;0.807660571;0.0271827529;0.770894167;0.0259456398;1.0635748;1.04769272;4.48251588;0.150864862;10;3000;0;-9.06387609e-08;0;1.00136045;1.0013599;0.943421234;1.068861;1.00135964
21.138455;1.04769491;0.807649765;0.0272084677;0.770882403;0.0259702121;1.06358084;1.04769473;4.48245584;0.151007898;10;3000;0;-1.24498966e-07;0;1.00136246;1.00136189;0.943380244;1.068861;1.00136165
21.139455;1.04769691;0.807644362;0.027221237;0.770875787;0.0259823864;1.06358485;1.04769674;4.48242582;0.151078917;10;3000;0;-1.39745149e-07;0;1.00136345;1.00136289;0.943360247;1.068861;1.00136266
21.140455;1.04769791;0.807638961;0.0272340075;0.770869905;0.0259945845;1.06358787;1.04769774;4.4823958;0.151149936;10;3000;0;-1.53922639e-07;0;1.00136544;1.00136488;0.943340248;1.068861;1.00136466
21.141455;1.04769991;0.80763338;0.0272469595;0.770863117;0.0260069283;1.06359088;1.04769974;4.48236478;0.151221956;10;3000;0;-1.67161171e-07;0;1.00136643;1.00136587;0.943320249;1.068861;1.00136566
21.142455;1.0477009;0.807627981;0.0272597328;0.770857234;0.0260191233;1.0635939;1.04770074;4.48233476;0.151292977;10;3000;0;-1.79594968e-07;0;1.00136742;1.00136686;0.943299249;1.068861;1.00136666
21.143455;1.0477019;0.807622583;0.0272725075;0.77085135;0.0260313165;1.06359791;1.04770174;4.48230475;0.151363998;10;3000;0;-1.91349471e-07;0;1.00136841;1.00136785;0.943279248;1.068861;1.00136766
21.144455;1.0477039;0.807617004;0.0272852838;0.770844559;0.0260434828;1.06360092;1.04770374;4.48227374;0.15143502;10;3000;0;-2.02531862e-07;0;1.00136939;1.00136884;0.943259247;1.068861;1.00136866
21.145455;1.04770489;0.807611427;0.0272982415;0.770838502;0.0260558439;1.06360394;1.04770474;4.48224273;0.151507042;10;3000;0;-2.13200091e-07;0;1.00137137;1.00137083;0.943239246;1.068861;1.00137065
21.146455;1.04770589;0.807606032;0.0273110203;0.770832616;0.026068031;1.06360695;1.04770574;4.48221272;0.151578064;10;3000;0;-2.23308763e-07;0;1.00137236;1.00137181;0.943218244;1.068861;1.00137165
21.147455;1.04770789;0.807600458;0.0273238;0.770825821;0.0260801913;1.06361096;1.04770773;4.48218172;0.151649087;10;3000;0;-2.3271131e-07;0;1.00137334;1.00137279;0.943198243;1.068861;1.00137264
21.148455;1.04770888;0.807594886;0.0273365806;0.77081976;0.026092375;1.06361397;1.04770873;4.48215072;0.15172011;10;3000;0;-2.41259012e-07;0;1.00137432;1.00137377;0.943178242;1.068861;1.00137363
21.149455;1.04770988;0.807589315;0.0273493621;0.770813699;0.0261045579;1.06361699;1.04770973;4.48211972;0.151791134;10;3000;0;-2.48924541e-07;0;1.0013763;1.00137575;0.943158242;1.068861;1.00137562
21.150455;1.04771188;0.807583746;0.0273619641;0.770806901;0.0261165433;1.06362;1.04771172;4.48208873;0.151861157;10;3000;0;-2.55867559e-07;0;1.00137727;1.00137674;0.943138242;1.068861;1.0013766
21.151455;1.04771288;0.807578178;0.0273747472;0.770800839;0.0261287257;1.06362401;1.04771272;4.48205773;0.151932181;10;3000;0;-2.62413602e-07;0;1.00137825;1.00137772;0.943117244;1.068861;1.00137759
21.152455;1.04771389;0.80757261;0.0273875312;0.770794776;0.0261409083;1.06362703;1.04771371;4.48202675;0.152003204;10;3000;0;-2.68943535e-07;0;1.00137923;1.00137871;0.943097246;1.068861;1.00137858
21.153455;1.04771589;0.807567045;0.0274003162;0.770787976;0.0261530664;1.06363004;1.0477157;4.48199576;0.152074226;10;3000;0;-2.75745339e-07;0;1.0013802;1.0013797;0.94307725;1.068861;1.00137956
21.154455;1.0477169;0.8075613;0.0274131022;0.770781738;0.0261652499;1.06363306;1.0477167;4.48196378;0.152145247;10;3000;0;-2.82951939e-07;0;1.00138218;1.00138169;0.943057255;1.068861;1.00138154
21.155455;1.04771791;0.807555735;0.0274257089;0.770775672;0.0261772619;1.06363608;1.04771769;4.4819328;0.152215268;10;3000;0;-2.90589238e-07;0;1.00138315;1.00138268;0.943037261;1.068861;1.00138252
21.156455;1.04771992;0.807549991;0.0274384965;0.770768699;0.0261894212;1.0636401;1.04771968;4.48190082;0.152286286;10;3000;0;-2.98628167e-07;0;1.00138413;1.00138367;0.943017269;1.068861;1.0013835
21.157455;1.04772094;0.807544426;0.0274512847;0.770762633;0.0262016062;1.06364312;1.04772068;4.48186984;0.152357303;10;3000;0;-3.07022234e-07;0;1.0013851;1.00138467;0.942996277;1.068861;1.00138447
21.158455;1.04772195;0.807538861;0.0274638932;0.770756567;0.0262136197;1.06364614;1.04772167;4.48183887;0.152427319;10;3000;0;-3.15762136e-07;0;1.00138608;1.00138567;0.942976286;1.068861;1.00138545
21.159455;1.04772397;0.807533113;0.0274766823;0.770749595;0.0262257805;1.06364917;1.04772367;4.4818069;0.152498332;10;3000;0;-3.24875276e-07;0;1.00138806;1.00138767;0.942956295;1.068861;1.00138743
21.160455;1.04772499;0.807527364;0.0274892913;0.770743357;0.0262377948;1.06365319;1.04772466;4.48177493;0.152568343;10;3000;0;-3.34377615e-07;0;1.00138904;1.00138867;0.942936304;1.068861;1.0013884
21.161455;1.04772602;0.807521613;0.0275019009;0.770737119;0.0262498091;1.06365621;1.04772566;4.48174296;0.152638352;10;3000;0;-3.44298556e-07;0;1.00139002;1.00138967;0.942916313;1.068861;1.00138938
21.162455;1.04772804;0.807515859;0.0275146912;0.770730147;0.0262619703;1.06365923;1.04772766;4.481711;0.152709359;10;3000;0;-3.54715303e-07;0;1.001391;1.00139067;0.942896322;1.068861;1.00139035
21.163455;1.04772907;0.807510105;0.0275273021;0.770723909;0.0262739842;1.06366224;1.04772866;4.48167903;0.152779363;10;3000;0;-3.65677869e-07;0;1.00139198;1.00139167;0.94287633;1.068861;1.00139133
21.164455;1.04773009;0.807504347;0.0275399141;0.770717671;0.0262859979;1.06366526;1.04772966;4.48164706;0.152849365;10;3000;0;-3.77126276e-07;0;1.00139397;1.00139368;0.942856337;1.068861;1.0013933
21.165455;1.04773212;0.807498588;0.027552527;0.770710698;0.0262979859;1.06366827;1.04773167;4.4816151;0.152919364;10;3000;0;-3.88893927e-07;0;1.00139496;1.00139468;0.942836343;1.068861;1.00139428
21.166455;1.04773315;0.807492827;0.027565141;0.770704459;0.0263099984;1.06367228;1.04773267;4.48158312;0.15298936;10;3000;0;-4.00755266e-07;0;1.00139595;1.00139568;0.942816348;1.068861;1.00139525
21.167455;1.04773417;0.807487066;0.0275777561;0.77069822;0.0263220104;1.06367529;1.04773368;4.48155115;0.153059354;10;3000;0;-4.1250061e-07;0;1.00139694;1.00139669;0.94279635;1.068861;1.00139623
21.168455;1.04773619;0.807481122;0.0275905524;0.770691072;0.0263341687;1.0636783;1.04773568;4.48151818;0.153130347;10;3000;0;-4.23996249e-07;0;1.00139794;1.00139769;0.942776351;1.068861;1.00139721
