time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
21.169455;1.04773721;0.807475356;0.0276029889;0.770684832;0.0263460076;1.06368131;1.04773669;4.4814862;0.153199338;10;3000;0;-4.35137733e-07;0;1.00139994;1.0013997;0.942755349;1.068861;1.00139919
21.170455;1.04773823;0.807469409;0.0276157863;0.77067842;0.0263581899;1.06368431;1.0477377;4.48145321;0.153270328;10;3000;0;-4.457448e-07;0;1.00140094;1.00140071;0.942735345;1.068861;1.00140017
21.171455;1.04774024;0.807463641;0.0276282231;0.770671445;0.0263700028;1.06368731;1.04773971;4.48142123;0.153339317;10;3000;0;-4.55554753e-07;0;1.00140194;1.00140172;0.942715339;1.068861;1.00140115
21.172455;1.04774126;0.807457692;0.0276408397;0.770665034;0.0263820125;1.06369132;1.04774072;4.48138824;0.153409307;10;3000;0;-4.64305772e-07;0;1.00140294;1.00140273;0.942695331;1.068861;1.00140213
21.173455;1.04774227;0.807451742;0.0276536353;0.770658625;0.026394194;1.06369431;1.04774173;4.48135525;0.153480297;10;3000;0;-4.71754522e-07;0;1.00140395;1.00140374;0.942675321;1.068861;1.00140311
21.174455;1.04774328;0.807445974;0.0276660692;0.77065239;0.0264060318;1.06369731;1.04774274;4.48132326;0.153549287;10;3000;0;-4.77629233e-07;0;1.00140595;1.00140576;0.942655309;1.068861;1.0014051
21.175455;1.04774528;0.807440024;0.0276786819;0.77064525;0.0264180168;1.06370031;1.04774475;4.48129026;0.153619279;10;3000;0;-4.81664936e-07;0;1.00140696;1.00140677;0.942636296;1.068861;1.00140608
21.177455;1.04774729;0.807428126;0.0277037235;0.770632451;0.0264418684;1.0637063;1.04774676;4.48122427;0.153758266;10;3000;0;-4.83855588e-07;0;1.00140897;1.00140881;0.942596267;1.068861;1.00140804
21.178455;1.04774929;0.807422177;0.0277161533;0.770625321;0.0264536852;1.06370929;1.04774877;4.48119127;0.15382726;10;3000;0;-4.82277448e-07;0;1.00140998;1.00140983;0.942576252;1.068861;1.00140903
21.179455;1.04775029;0.807416228;0.0277287631;0.770618931;0.0264657007;1.06371328;1.04774977;4.48115826;0.153897255;10;3000;0;-4.79216236e-07;0;1.00141199;1.00141184;0.942556237;1.068861;1.00141101
21.181455;1.04775228;0.807404329;0.0277538029;0.770606158;0.0264895655;1.06371926;1.04775179;4.48109226;0.154036249;10;3000;0;-4.6901729e-07;0;1.001414;1.00141388;0.942516207;1.068861;1.00141298
21.182455;1.04775427;0.80739838;0.0277662336;0.77059904;0.026501389;1.06372225;1.04775379;4.48105926;0.154105248;10;3000;0;-4.61837589e-07;0;1.00141501;1.0014149;0.942496193;1.068861;1.00141397
21.183455;1.04775527;0.807392431;0.0277788453;0.77059266;0.0265134109;1.06372524;1.0477548;4.48102626;0.154175248;10;3000;0;-4.5322977e-07;0;1.00141602;1.00141591;0.942476179;1.068861;1.00141496
21.184455;1.04775626;0.807386302;0.0277912781;0.770586109;0.0265252613;1.06372822;1.04775581;4.48099226;0.15424425;10;3000;0;-4.43255121e-07;0;1.00141802;1.00141793;0.942456166;1.068861;1.00141695
21.185455;1.04775725;0.807380353;0.0278037126;0.770579732;0.0265371119;1.06373121;1.04775681;4.48095926;0.154313254;10;3000;0;-4.32086714e-07;0;1.00141903;1.00141894;0.942436152;1.068861;1.00141795
21.186455;1.04775925;0.807374224;0.0278161489;0.770572447;0.0265489372;1.06373419;1.04775882;4.48092527;0.15438226;10;3000;0;-4.19950961e-07;0;1.00142004;1.00141996;0.942416138;1.068861;1.00141894
21.187455;1.04776024;0.807368275;0.0278287672;0.77056607;0.0265609599;1.06373818;1.04775983;4.48089227;0.154452268;10;3000;0;-4.07032289e-07;0;1.00142104;1.00142097;0.942397124;1.068861;1.00141994
21.188455;1.04776124;0.807362327;0.027841207;0.770559691;0.0265728109;1.06374117;1.04776084;4.48085928;0.154521277;10;3000;0;-3.93460717e-07;0;1.00142205;1.00142198;0.942377109;1.068861;1.00142093
21.189455;1.04776324;0.807356199;0.0278534681;0.770552404;0.0265844652;1.06374415;1.04776285;4.48082528;0.154589288;10;3000;0;-3.79397092e-07;0;1.00142405;1.001424;0.942357094;1.068861;1.00142293
21.191455;1.04776524;0.807344124;0.0278783541;0.770539464;0.0266081706;1.06375012;1.04776488;4.48075829;0.154727314;10;3000;0;-3.50604838e-07;0;1.00142607;1.00142603;0.942317061;1.068861;1.00142492
21.192455;1.04776625;0.807337997;0.0278909788;0.770532904;0.0266201963;1.06375311;1.04776589;4.4807243;0.15479733;10;3000;0;-3.36090727e-07;0;1.00142707;1.00142704;0.942298044;1.068861;1.00142592
21.193455;1.04776826;0.807331869;0.0279034242;0.770525606;0.0266320253;1.06375609;1.04776791;4.48069031;0.154866347;10;3000;0;-3.21493139e-07;0;1.00142808;1.00142806;0.942278025;1.068861;1.00142692
21.194455;1.04776927;0.80732574;0.0279156904;0.770519041;0.0266437085;1.06375908;1.04776893;4.48065631;0.154934365;10;3000;0;-3.06790101e-07;0;1.00143009;1.00143008;0.942258006;1.068861;1.00142892
21.195455;1.04777029;0.807319432;0.0279283182;0.7705123;0.026655736;1.06376207;1.04776995;4.48062132;0.155004385;10;3000;0;-2.91990366e-07;0;1.0014311;1.0014311;0.942237985;1.068861;1.00142992
21.196455;1.0477713;0.807313483;0.0279405868;0.770505899;0.0266674201;1.06376506;1.04777097;4.48058833;0.155072406;10;3000;0;-2.77161695e-07;0;1.00143211;1.00143213;0.942217964;1.068861;1.00143092
21.197455;1.04777332;0.807307354;0.0279530368;0.770498589;0.0266792508;1.06376805;1.04777299;4.48055433;0.155141428;10;3000;0;-2.6243574e-07;0;1.00143312;1.00143316;0.942198942;1.068861;1.00143193
21.198455;1.04777433;0.807301225;0.0279653078;0.770492009;0.026690935;1.06377104;1.04777402;4.48052034;0.155209451;10;3000;0;-2.47954876e-07;0;1.00143413;1.00143418;0.94217892;1.068861;1.00143293
21.199455;1.04777535;0.807295096;0.02797776;0.770485425;0.0267027909;1.06377404;1.04777504;4.48048634;0.155278472;10;3000;0;-2.3377958e-07;0;1.00143614;1.00143622;0.942158897;1.068861;1.00143494
21.200455;1.04777636;0.807288785;0.0279900332;0.770478664;0.0267144745;1.06377703;1.04777607;4.48045134;0.155346494;10;3000;0;-2.1981934e-07;0;1.00143715;1.00143725;0.942138876;1.068861;1.00143594
21.201455;1.04777838;0.807282654;0.0280024872;0.770471338;0.0267263039;1.06378103;1.0477781;4.48041734;0.155415514;10;3000;0;-2.05875297e-07;0;1.00143816;1.00143829;0.942119855;1.068861;1.00143695
21.203455;1.0477804;0.807270391;0.0280270366;0.770458145;0.0267496668;1.06378702;1.04778015;4.48034933;0.15555155;10;3000;0;-1.77592331e-07;0;1.00144018;1.00144037;0.942079817;1.068861;1.00143897
21.204455;1.04778141;0.807264078;0.0280394917;0.770451373;0.0267615183;1.06379002;1.04778117;4.48031432;0.155620566;10;3000;0;-1.63420448e-07;0;1.00144218;1.00144241;0.942060801;1.068861;1.00144098
21.205455;1.04778341;0.807257945;0.0280517664;0.770444034;0.0267731709;1.06379301;1.0477832;4.48028031;0.155688582;10;3000;0;-1.49489453e-07;0;1.00144319;1.00144345;0.942040787;1.068861;1.00144199
21.208455;1.04778642;0.807239179;0.0280887681;0.770423869;0.0268083689;1.06380199;1.04778626;4.48017628;0.155893623;10;3000;0;-1.10348854e-07;0;1.0014462;1.00144657;0.941981765;1.068861;1.00144502
21.209455;1.04778742;0.807233043;0.0281010411;0.770417259;0.0268200414;1.06380499;1.04778728;4.48014227;0.155961635;10;3000;0;-9.80495023e-08;0;1.0014482;1.00144861;0.941961764;1.068861;1.00144703
21.210455;1.04778942;0.807226724;0.0281133135;0.770409742;0.0268316867;1.06380798;1.0477893;4.48010726;0.156029646;10;3000;0;-8.60111879e-08;0;1.00144921;1.00144965;0.941942766;1.068861;1.00144804
21.213455;1.04779241;0.807207946;0.0281501273;0.770389563;0.0268666908;1.06381694;1.04779234;4.48000324;0.156233664;10;3000;0;-5.07951116e-08;0;1.00145221;1.00145275;0.941883787;1.068861;1.00145106
21.214455;1.04779341;0.807201624;0.0281623965;0.770382779;0.0268783564;1.06381993;1.04779336;4.47996824;0.156301665;10;3000;0;-3.91661737e-08;0;1.00145422;1.00145478;0.941863798;1.068861;1.00145306
21.215455;1.0477954;0.807195301;0.0281744843;0.77037526;0.0268898235;1.06382291;1.04779537;4.47993323;0.156368664;10;3000;0;-2.76641742e-08;0;1.00145522;1.00145581;0.941844811;1.068861;1.00145406
21.218455;1.04779839;0.807176327;0.0282111002;0.770354914;0.0269246392;1.06383188;1.0477984;4.47982822;0.156571643;10;3000;0;4.70147068e-09;0;1.00145823;1.00145888;0.941785861;1.068861;1.00145704
21.219455;1.04780038;0.807170002;0.0282233635;0.770347399;0.0269362741;1.06383487;1.04780041;4.47979322;0.156639632;10;3000;0;1.41553986e-08;0;1.00146024;1.0014609;0.94176688;1.068861;1.00145903
21.223455;1.04780436;0.807144522;0.028272047;0.770320131;0.0269825673;1.06384681;1.04780443;4.47965223;0.156909572;10;3000;0;3.70121591e-08;0;1.00146424;1.00146494;0.941688961;1.068861;1.00146297
21.224455;1.04780635;0.807138197;0.0282841239;0.770312628;0.0269940282;1.0638498;1.04780643;4.47961724;0.156976554;10;3000;0;3.7106607e-08;0;1.00146623;1.00146695;0.941668982;1.068861;1.00146495
21.228455;1.04781031;0.807112731;0.0283325872;0.770285404;0.0270401432;1.06386174;1.04781042;4.4794763;0.157245471;10;3000;0;6.56535649e-09;0;1.00147021;1.00147095;0.941591061;1.068861;1.00146889
21.229455;1.0478113;0.807106231;0.0283446521;0.770278473;0.0270516275;1.06386372;1.04781142;4.47944032;0.157312447;10;3000;0;-8.54079032e-09;0;1.0014722;1.00147294;0.941572079;1.068861;1.00147087
21.230455;1.04781328;0.807099914;0.0283567152;0.77027098;0.0270630854;1.06386671;1.04781341;4.47940534;0.157379421;10;3000;0;-2.58995596e-08;0;1.00147318;1.00147394;0.941552096;1.068861;1.00147186
21.233455;1.04781622;0.807080601;0.0283928962;0.770250374;0.0270975332;1.06387569;1.04781638;4.47929841;0.157580337;10;3000;0;-8.67578586e-08;0;1.00147614;1.00147689;0.941494145;1.068861;1.00147485
21.234455;1.0478172;0.807074283;0.0284049542;0.770243623;0.0271090151;1.06387868;1.04781738;4.47926344;0.157647307;10;3000;0;-1.08661439e-07;0;1.00147813;1.00147888;0.94147516;1.068861;1.00147685
21.235455;1.04781818;0.807067785;0.028417011;0.7702367;0.0271204969;1.06388168;1.04781837;4.47922746;0.157714277;10;3000;0;-1.30920135e-07;0;1.00147911;1.00147985;0.941456175;1.068861;1.00147786
21.236455;1.04782016;0.807061285;0.0284290665;0.770229044;0.0271319533;1.06388468;1.04782036;4.47919149;0.157781247;10;3000;0;-1.53375429e-07;0;1.00148009;1.00148083;0.941436191;1.068861;1.00147887
21.238455;1.04782211;0.807048467;0.0284529931;0.770215372;0.0271547473;1.06389068;1.04782233;4.47912054;0.157914185;10;3000;0;-1.98314255e-07;0;1.00148205;1.00148278;0.941398224;1.068861;1.00148089
21.239455;1.04782308;0.807041968;0.0284650438;0.770208451;0.0271662311;1.06389368;1.04782332;4.47908456;0.157981154;10;3000;0;-2.2059712e-07;0;1.00148403;1.00148475;0.941378241;1.068861;1.00148291
21.240455;1.04782406;0.807035651;0.0284769123;0.770201701;0.0271775432;1.06389668;1.04782431;4.47904959;0.158047123;10;3000;0;-2.42738696e-07;0;1.00148501;1.00148573;0.94135926;1.068861;1.00148392
21.241455;1.04782504;0.807029154;0.028488959;0.770194781;0.0271890277;1.06389968;1.04782529;4.47901361;0.158114093;10;3000;0;-2.64732485e-07;0;1.00148599;1.0014867;0.941340279;1.068861;1.00148494
21.242455;1.04782702;0.807022659;0.0285008236;0.770187125;0.0272003146;1.06390268;1.04782728;4.47897763;0.158180064;10;3000;0;-2.86472848e-07;0;1.00148697;1.00148767;0.941320299;1.068861;1.00148597
21.243455;1.047828;0.807016165;0.0285128669;0.770180207;0.0272117997;1.06390468;1.04782827;4.47894165;0.158247035;10;3000;0;-3.07793469e-07;0;1.00148794;1.00148864;0.94130132;1.068861;1.00148699
21.244455;1.04782898;0.807009673;0.0285247287;0.770173291;0.0272231129;1.06390769;1.04782926;4.47890567;0.158313007;10;3000;0;-3.28577658e-07;0;1.00148991;1.0014906;0.94128234;1.068861;1.00148902
21.247455;1.04783192;0.806990204;0.0285604899;0.77015255;0.0272572257;1.06391673;1.04783223;4.47879771;0.158511927;10;3000;0;-3.87211013e-07;0;1.00149283;1.0014935;0.9412244;1.068861;1.0014921
21.248455;1.04783391;0.806983897;0.0285723498;0.770145078;0.0272685144;1.06391975;1.04783423;4.47876272;0.158577902;10;3000;0;-4.05163977e-07;0;1.0014938;1.00149446;0.941205417;1.068861;1.00149313
21.249455;1.04783489;0.806977411;0.0285842099;0.770138171;0.02727983;1.06392277;1.04783522;4.47872672;0.158643879;10;3000;0;-4.22118857e-07;0;1.00149578;1.00149643;0.941186433;1.068861;1.00149516
21.253455;1.04783883;0.806951298;0.0286316581;0.770110371;0.0273251092;1.06393388;1.04783923;4.47858171;0.158907806;10;3000;0;-4.8036174e-07;0;1.00149967;1.00150028;0.941109467;1.068861;1.00149927
21.254455;1.04783981;0.806944817;0.0286433434;0.770103464;0.0273362634;1.06393691;1.04784023;4.4785457;0.158972794;10;3000;0;-4.92848299e-07;0;1.00150165;1.00150225;0.941090467;1.068861;1.0015013
21.255455;1.0478408;0.80693834;0.0286552108;0.770096556;0.0273475925;1.06393994;1.04784123;4.4785097;0.159038784;10;3000;0;-5.04475466e-07;0;1.00150263;1.00150322;0.941071463;1.068861;1.00150233
21.256455;1.04784279;0.806931863;0.0286670802;0.770088912;0.0273588982;1.06394297;1.04784324;4.47847369;0.159104777;10;3000;0;-5.1504789e-07;0;1.0015036;1.00150418;0.941052455;1.068861;1.00150336
21.257455;1.04784377;0.806925388;0.0286787715;0.770082001;0.0273700604;1.063946;1.04784425;4.47843768;0.159169772;10;3000;0;-5.24375394e-07;0;1.00150458;1.00150515;0.941033444;1.068861;1.00150438
21.258455;1.04784476;0.806918914;0.0286906452;0.770075088;0.0273813963;1.06394803;1.04784526;4.47840167;0.159235769;10;3000;0;-5.32423662e-07;0;1.00150555;1.00150611;0.941014429;1.068861;1.00150541
21.259455;1.04784574;0.80691226;0.0287025214;0.770068002;0.0273927332;1.06395106;1.04784627;4.47836465;0.159301769;10;3000;0;-5.39322914e-07;0;1.00150753;1.00150808;0.940994411;1.068861;1.00150744
21.263455;1.0478497;0.806886183;0.02874951;0.770040153;0.0274375634;1.06396316;1.04785032;4.47821959;0.159562787;10;3000;0;-5.57080481e-07;0;1.00151145;1.00151193;0.940918313;1.068861;1.00151156
21.264455;1.04785169;0.806879708;0.0287612187;0.770032495;0.0274487002;1.06396519;1.04785234;4.47818357;0.159627795;10;3000;0;-5.59143345e-07;0;1.00151344;1.0015139;0.940899283;1.068861;1.0015136
21.268455;1.04785566;0.806853623;0.0288082595;0.770004619;0.0274935192;1.06397727;1.04785642;4.4780385;0.159888833;10;3000;0;-5.62713381e-07;0;1.00151741;1.00151776;0.940823143;1.068861;1.00151771
21.269455;1.04785666;0.806846965;0.0288199814;0.769997518;0.0275046801;1.06398029;1.04785744;4.47800149;0.159953844;10;3000;0;-5.63445614e-07;0;1.0015194;1.00151973;0.940804105;1.068861;1.00151974
21.270455;1.04785766;0.806840489;0.0288317062;0.769990588;0.0275158405;1.06398231;1.04785845;4.47796547;0.160018855;10;3000;0;-5.64491415e-07;0;1.0015204;1.0015207;0.940785066;1.068861;1.00152077
21.272455;1.04785965;0.806827354;0.028855165;0.769976553;0.0275381612;1.06398834;1.04786048;4.47789243;0.160148878;10;3000;0;-5.68471066e-07;0;1.00152242;1.00152265;0.940747985;1.068861;1.00152281
21.273455;1.04786065;0.806820878;0.028866719;0.76996962;0.0275491494;1.06399136;1.0478615;4.47785641;0.160212889;10;3000;0;-5.71762209e-07;0;1.00152343;1.00152363;0.940728944;1.068861;1.00152383
21.274455;1.04786264;0.80681422;0.0288784564;0.769961779;0.0275602836;1.06399437;1.0478635;4.47781939;0.160277899;10;3000;0;-5.76014546e-07;0;1.00152544;1.00152561;0.940709903;1.068861;1.00152585
21.275455;1.04786364;0.806807744;0.0288901969;0.769954845;0.0275714443;1.06399639;1.04786451;4.47778337;0.160342909;10;3000;0;-5.81133567e-07;0;1.00152646;1.00152659;0.940690863;1.068861;1.00152687
21.278455;1.04786664;0.806788131;0.0289250746;0.769933867;0.0276045858;1.06400543;1.04786752;4.47767429;0.160535937;10;3000;0;-5.98695675e-07;0;1.00152951;1.00152955;0.940633749;1.068861;1.0015299
21.279455;1.04786764;0.806781472;0.0289368253;0.769926759;0.0276157496;1.06400745;1.04786852;4.47763726;0.160600944;10;3000;0;-6.04003664e-07;0;1.00153154;1.00153154;0.940615715;1.068861;1.00153191
21.283455;1.04787166;0.806755193;0.0289833001;0.769898669;0.0276599014;1.0640185;1.0478725;4.47749117;0.160857956;10;3000;0;-6.14508145e-07;0;1.00153564;1.0015355;0.9405396;1.068861;1.00153593
21.284455;1.04787266;0.806748714;0.0289948745;0.769891733;0.0276708981;1.06402151;1.0478735;4.47745514;0.160921955;10;3000;0;-6.13581106e-07;0;1.00153767;1.0015375;0.940521579;1.068861;1.00153793
21.286455;1.04787468;0.806735575;0.0290180203;0.76987769;0.0276928916;1.06402752;1.04787549;4.4773821;0.161049949;10;3000;0;-6.07006661e-07;0;1.00153972;1.00153948;0.940483549;1.068861;1.00153993
21.287455;1.04787668;0.806728918;0.0290295911;0.76986985;0.0277038613;1.06402952;1.04787748;4.47734508;0.161113946;10;3000;0;-6.01677801e-07;0;1.00154075;1.00154047;0.94046454;1.068861;1.00154093
21.288455;1.04787769;0.806722262;0.0290411603;0.769862745;0.0277148568;1.06403253;1.04787848;4.47730807;0.161177942;10;3000;0;-5.95323057e-07;0;1.00154177;1.00154147;0.940446533;1.068861;1.00154193
21.289455;1.0478787;0.806715788;0.0290527276;0.769855812;0.0277258513;1.06403553;1.04787948;4.47727206;0.161241937;10;3000;0;-5.88193415e-07;0;1.0015438;1.00154346;0.940427529;1.068861;1.00154394
21.293455;1.04788274;0.80668955;0.0290986184;0.769827743;0.0277694709;1.06404653;1.04788349;4.47712603;0.161495922;10;3000;0;-5.5577175e-07;0;1.0015479;1.00154745;0.940352534;1.068861;1.00154794
21.294455;1.04788375;0.806682905;0.0291101764;0.769820641;0.0277804572;1.06404953;1.04788449;4.47708903;0.161559918;10;3000;0;-5.46957977e-07;0;1.00154992;1.00154945;0.94033454;1.068861;1.00154994
21.296455;1.04788578;0.8066698;0.0291331061;0.76980661;0.0278022522;1.06405453;1.0478865;4.47701604;0.161686911;10;3000;0;-5.27748149e-07;0;1.00155197;1.00155147;0.940296558;1.068861;1.00155194
21.298455;1.04788781;0.806656699;0.0291560278;0.769792581;0.0278240395;1.06405952;1.0478885;4.47694305;0.161813906;10;3000;0;-5.05455834e-07;0;1.001554;1.00155349;0.940259582;1.068861;1.00155393
21.299455;1.04788882;0.806650062;0.0291673957;0.76978548;0.0278348444;1.06406252;1.0478895;4.47690606;0.161876904;10;3000;0;-4.9269307e-07;0;1.00155602;1.0015555;0.940241596;1.068861;1.00155592
21.303455;1.0478929;0.806623871;0.0292128508;0.769757424;0.0278780498;1.06407349;1.0478935;4.47676008;0.162128899;10;3000;0;-4.28638644e-07;0;1.00156005;1.00155957;0.940167656;1.068861;1.00155988
21.304455;1.04789393;0.806617234;0.0292242107;0.769750325;0.0278888486;1.06407549;1.0478945;4.47672309;0.162191898;10;3000;0;-4.09416647e-07;0;1.00156205;1.00156159;0.940148672;1.068861;1.00156186
21.306455;1.04789597;0.806604132;0.0292469257;0.769736302;0.0279104445;1.06408147;1.04789649;4.47665009;0.162317896;10;3000;0;-3.68164597e-07;0;1.00156405;1.00156363;0.940111705;1.068861;1.00156382
21.307455;1.047897;0.806597669;0.0292581004;0.769729377;0.0279210698;1.06408346;1.04789748;4.47661409;0.162379895;10;3000;0;-3.46747135e-07;0;1.00156505;1.00156465;0.940093723;1.068861;1.0015648
21.308455;1.04789802;0.806591023;0.0292694533;0.76972228;0.0279318665;1.06408645;1.04789847;4.47657709;0.162442894;10;3000;0;-3.25194194e-07;0;1.00156605;1.00156567;0.940074742;1.068861;1.00156577
21.309455;1.04789904;0.806584556;0.0292808042;0.769715357;0.0279426624;1.06408943;1.04789946;4.47654109;0.162505894;10;3000;0;-3.03752292e-07;0;1.00156805;1.00156769;0.940056761;1.068861;1.00156775
21.310455;1.04790107;0.806577906;0.0292919723;0.769707526;0.0279532593;1.06409142;1.04790145;4.47650409;0.162567894;10;3000;0;-2.82674813e-07;0;1.00156904;1.00156871;0.940038782;1.068861;1.00156872
21.313455;1.04790413;0.806558124;0.0293258197;0.769686408;0.0279854716;1.06409937;1.04790441;4.47639406;0.1627559;10;3000;0;-2.24279667e-07;0;1.00157204;1.00157176;0.939982851;1.068861;1.00157165
21.314455;1.04790515;0.806551646;0.0293369761;0.769679482;0.0279960938;1.06410235;1.04790539;4.47635805;0.162817903;10;3000;0;-2.06972416e-07;0;1.00157404;1.00157378;0.939964876;1.068861;1.00157363
21.318455;1.04790917;0.806525354;0.0293815786;0.769651414;0.0280385848;1.06411326;1.04790932;4.476212;0.163065928;10;3000;0;-1.45944945e-07;0;1.00157804;1.00157783;0.939891982;1.068861;1.00157756
21.319455;1.04791017;0.806518685;0.0293927248;0.769644308;0.0280492084;1.06411524;1.0479103;4.47617498;0.163127937;10;3000;0;-1.32481003e-07;0;1.00158004;1.00157984;0.93987401;1.068861;1.00157955
21.321455;1.04791216;0.806505518;0.0294150136;0.769630262;0.0280704554;1.06412019;1.04791227;4.47610196;0.163251954;10;3000;0;-1.08925353e-07;0;1.00158203;1.00158187;0.939837067;1.068861;1.00158154
21.323455;1.04791413;0.806492521;0.029437298;0.769616386;0.0280917021;1.06412615;1.04791423;4.47602994;0.163375972;10;3000;0;-9.14306819e-08;0;1.00158403;1.0015839;0.939801123;1.068861;1.00158353
21.324455;1.04791511;0.806485837;0.029448259;0.769609275;0.0281021537;1.06412813;1.04791522;4.47599293;0.163436981;10;3000;0;-8.53504355e-08;0;1.00158602;1.00158591;0.939782149;1.068861;1.00158554
21.326455;1.04791707;0.806472642;0.0294703602;0.769595227;0.0281232302;1.06413309;1.04791719;4.47591991;0.163559998;10;3000;0;-7.88409975e-08;0;1.00158802;1.00158794;0.939746197;1.068861;1.00158755
21.328455;1.04791902;0.806459436;0.0294924624;0.76958118;0.0281443088;1.06413905;1.04791917;4.47584689;0.163683016;10;3000;0;-7.97172319e-08;0;1.00159001;1.00158997;0.939710234;1.068861;1.00158958
21.329455;1.04791999;0.806452919;0.0295036051;0.769574244;0.0281549349;1.06414104;1.04792015;4.47581088;0.163745025;10;3000;0;-8.2838324e-08;0;1.00159201;1.00159198;0.939692249;1.068861;1.00159159
21.330455;1.04791996;0.806446403;0.0295145693;0.769568043;0.0281654164;1.06414403;1.04792014;4.47577487;0.163806034;10;3000;0;-8.7722024e-08;0;1.00159301;1.00159299;0.939674259;1.068861;1.00159261
21.331455;1.04792094;0.806439704;0.0295255355;0.769560938;0.0281758715;1.06414601;1.04792113;4.47573787;0.163867044;10;3000;0;-9.43317797e-08;0;1.00159402;1.001594;0.939655268;1.068861;1.00159363
21.334455;1.04792385;0.80641997;0.0295584488;0.769539976;0.0282072394;1.06415399;1.04792408;4.47562885;0.164050072;10;3000;0;-1.22739886e-07;0;1.00159702;1.00159704;0.939601278;1.068861;1.0015967
21.335455;1.04792482;0.806413451;0.0295694251;0.76953305;0.0282176964;1.06415698;1.04792507;4.47559285;0.164111081;10;3000;0;-1.34157749e-07;0;1.00159902;1.00159906;0.939583278;1.068861;1.00159873
21.339455;1.04792873;0.806387206;0.0296131772;0.769505191;0.0282593592;1.06416697;1.04792899;4.47544785;0.164354118;10;3000;0;-1.80321514e-07;0;1.00160303;1.00160314;0.939511259;1.068861;1.00160285
21.340455;1.04792971;0.80638051;0.0296241656;0.769498102;0.0282698196;1.06416896;1.04792997;4.47541085;0.164415128;10;3000;0;-1.89525595e-07;0;1.00160503;1.00160516;0.93949325;1.068861;1.00160488
21.342455;1.04793168;0.806367483;0.0296459651;0.76948427;0.0282905703;1.06417395;1.04793192;4.47533885;0.164536148;10;3000;0;-2.02668248e-07;0;1.00160704;1.00160721;0.939457227;1.068861;1.00160695
21.344455;1.04793366;0.806354458;0.0296675857;0.769470443;0.0283111509;1.06417895;1.04793386;4.47526685;0.16465617;10;3000;0;-2.09462469e-07;0;1.00160904;1.00160926;0.939422195;1.068861;1.00160902
21.345455;1.04793465;0.806347767;0.0296785759;0.769463357;0.0283216142;1.06418194;1.04793482;4.47522985;0.164717181;10;3000;0;-2.11394941e-07;0;1.00161103;1.00161129;0.939404177;1.068861;1.00161106
21.346455;1.04793564;0.806341257;0.0296893855;0.769456442;0.0283319062;1.06418394;1.04793579;4.47519385;0.164777193;10;3000;0;-2.13101113e-07;0;1.00161203;1.00161232;0.939386157;1.068861;1.0016121
21.348455;1.04793763;0.806328242;0.0297110032;0.769442608;0.0283524937;1.06418994;1.04793771;4.47512186;0.164897217;10;3000;0;-2.18026245e-07;0;1.00161402;1.00161437;0.939350116;1.068861;1.00161418
21.349455;1.04793863;0.806321737;0.0297218112;0.769435689;0.0283627888;1.06419194;1.04793868;4.47508586;0.164957229;10;3000;0;-2.2187004e-07;0;1.00161502;1.0016154;0.939332095;1.068861;1.00161522
21.350455;1.04793963;0.806315233;0.0297326189;0.769428769;0.0283730846;1.06419494;1.04793964;4.47504986;0.16501724;10;3000;0;-2.26712234e-07;0;1.00161701;1.00161743;0.939315075;1.068861;1.00161726
21.352455;1.04794162;0.806302227;0.029754054;0.769414925;0.0283935049;1.06419994;1.04794157;4.47497787;0.165136263;10;3000;0;-2.38971289e-07;0;1.00161899;1.00161948;0.939279036;1.068861;1.00161934
21.353455;1.04794162;0.806295726;0.0297648621;0.769408736;0.0284038284;1.06420194;1.04794154;4.47494188;0.165196274;10;3000;0;-2.46080176e-07;0;1.00161998;1.0016205;0.939261018;1.068861;1.00162037
21.354455;1.04794262;0.806289225;0.0297756708;0.769401813;0.0284141246;1.06420395;1.04794251;4.47490588;0.165256284;10;3000;0;-2.535484e-07;0;1.00162096;1.00162152;0.939243001;1.068861;1.00162141
21.355455;1.04794361;0.806282726;0.0297862999;0.769394888;0.0284242489;1.06420695;1.04794348;4.47486989;0.165315294;10;3000;0;-2.61121366e-07;0;1.00162295;1.00162354;0.939225986;1.068861;1.00162345
21.359455;1.04794759;0.806256734;0.0298290048;0.769367181;0.0284649146;1.06421699;1.0479474;4.47472594;0.165552328;10;3000;0;-2.90004848e-07;0;1.00162689;1.00162758;0.939154939;1.068861;1.00162757
21.360455;1.04794859;0.806250237;0.0298398187;0.769360255;0.0284752092;1.064219;1.04794838;4.47468995;0.165612334;10;3000;0;-2.97068243e-07;0;1.00162888;1.00162959;0.93913693;1.068861;1.0016296
21.363455;1.04795159;0.806230754;0.0298717298;0.769339479;0.0285055734;1.06422703;1.04795134;4.47458199;0.165789346;10;3000;0;-3.18180702e-07;0;1.00163187;1.0016326;0.9390849;1.068861;1.00163268
21.364455;1.04795259;0.806224442;0.0298823708;0.769332726;0.0285156932;1.06422905;1.04795233;4.474547;0.165848348;10;3000;0;-3.25056782e-07;0;1.00163287;1.0016336;0.939066889;1.068861;1.0016337
21.365455;1.04795359;0.806217951;0.0298928335;0.769325802;0.0285256399;1.06423206;1.04795332;4.47451102;0.16590635;10;3000;0;-3.31936465e-07;0;1.00163488;1.0016356;0.939048876;1.068861;1.00163572
21.366455;1.04795359;0.806211463;0.029903478;0.769319612;0.0285357848;1.06423408;1.04795332;4.47447503;0.16596535;10;3000;0;-3.38965236e-07;0;1.00163589;1.00163661;0.939031863;1.068861;1.00163674
21.367455;1.0479546;0.806204976;0.0299141241;0.76931269;0.0285459014;1.0642361;1.04795432;4.47443904;0.16602435;10;3000;0;-3.46219552e-07;0;1.0016369;1.00163761;0.939013848;1.068861;1.00163775
21.369455;1.04795661;0.806192191;0.0299352398;0.769299019;0.0285659605;1.06424115;1.04795632;4.47436806;0.166141347;10;3000;0;-3.60984332e-07;0;1.00163894;1.0016396;0.938978818;1.068861;1.00163978
21.370455;1.04795761;0.806185713;0.029945709;0.769292099;0.0285759034;1.06424417;1.04795733;4.47433206;0.166199343;10;3000;0;-3.68131585e-07;0;1.00164096;1.0016416;0.938961803;1.068861;1.00164179
21.374455;1.04796166;0.806160193;0.0299877694;0.769264769;0.0286158438;1.06425326;1.04796138;4.47419007;0.166432316;10;3000;0;-3.94407429e-07;0;1.00164506;1.00164558;0.93889175;1.068861;1.0016458
21.375455;1.04796267;0.806153731;0.0299982398;0.769257853;0.0286257851;1.06425628;1.04796239;4.47415406;0.166490304;10;3000;0;-4.01165559e-07;0;1.00164709;1.00164757;0.938874738;1.068861;1.0016478
21.376455;1.04796268;0.806147451;0.0300087104;0.769251842;0.0286357537;1.0642583;1.04796241;4.47411905;0.16654829;10;3000;0;-4.08296634e-07;0;1.00164812;1.00164856;0.938856726;1.068861;1.00164879
21.377455;1.04796369;0.806140993;0.0300191817;0.769244925;0.0286456949;1.06426132;1.04796343;4.47408305;0.166606274;10;3000;0;-4.15657695e-07;0;1.00164914;1.00164956;0.938839715;1.068861;1.00164979
21.379455;1.04796572;0.806128262;0.0300401266;0.76923126;0.0286655777;1.06426536;1.04796548;4.47401203;0.166722236;10;3000;0;-4.29420275e-07;0;1.0016512;1.00165154;0.938804696;1.068861;1.00165177
21.380455;1.04796673;0.80612199;0.0300504197;0.769224512;0.0286753476;1.06426837;1.04796651;4.47397701;0.166779215;10;3000;0;-4.34835317e-07;0;1.00165223;1.00165253;0.938787687;1.068861;1.00165276
21.381455;1.04796774;0.806115537;0.0300608931;0.769217592;0.0286852901;1.06427038;1.04796753;4.473941;0.166837194;10;3000;0;-4.38790421e-07;0;1.00165426;1.00165452;0.938770678;1.068861;1.00165475
21.382455;1.04796876;0.806109266;0.0300713667;0.769210842;0.0286952333;1.06427239;1.04796856;4.47390598;0.166895172;10;3000;0;-4.41169116e-07;0;1.0016553;1.00165551;0.93875367;1.068861;1.00165574
21.383455;1.04796977;0.806102813;0.03008166;0.769203919;0.0287050051;1.0642754;1.04796959;4.47386997;0.166952151;10;3000;0;-4.42038525e-07;0;1.00165632;1.0016565;0.938735663;1.068861;1.00165673
21.384455;1.04796978;0.806096538;0.0300919534;0.769197903;0.0287148048;1.06427741;1.04796962;4.47383495;0.16700913;10;3000;0;-4.41630409e-07;0;1.00165735;1.00165749;0.938718657;1.068861;1.00165772
21.385455;1.04797079;0.806090263;0.0301024268;0.76919115;0.0287247495;1.06428041;1.04797066;4.47379994;0.167067109;10;3000;0;-4.40335837e-07;0;1.00165838;1.00165848;0.938701651;1.068861;1.00165871
21.386455;1.04797181;0.806083987;0.0301127198;0.769184399;0.0287345222;1.06428241;1.04797169;4.47376492;0.167124089;10;3000;0;-4.3861863e-07;0;1.00166041;1.00166047;0.938684647;1.068861;1.00166069
21.390455;1.04797586;0.806058677;0.0301538893;0.769157213;0.0287736041;1.06429141;1.04797582;4.47362387;0.167352016;10;3000;0;-4.32620422e-07;0;1.00166449;1.00166445;0.938615643;1.068861;1.00166464
21.391455;1.04797587;0.806052209;0.0301641803;0.76915102;0.028783398;1.06429441;1.04797586;4.47358786;0.167408999;10;3000;0;-4.31996754e-07;0;1.0016665;1.00166645;0.938598645;1.068861;1.00166662
21.395455;1.04797993;0.806027036;0.0302049823;0.769123995;0.0288221061;1.06430341;1.04798001;4.47344785;0.167634941;10;3000;0;-4.36653832e-07;0;1.00167055;1.00167043;0.938530668;1.068861;1.00167057
21.396455;1.04798095;0.806020738;0.0302152736;0.769117238;0.0288318678;1.06430541;1.04798104;4.47341284;0.167691929;10;3000;0;-4.39769728e-07;0;1.00167255;1.00167243;0.938513678;1.068861;1.00167255
21.397455;1.04798196;0.806014438;0.0302253851;0.769110482;0.0288414579;1.0643084;1.04798208;4.47337784;0.167747918;10;3000;0;-4.43556988e-07;0;1.00167355;1.00167342;0.938495689;1.068861;1.00167354
21.398455;1.04798198;0.806008137;0.030235497;0.76910446;0.0288510765;1.0643104;1.04798212;4.47334284;0.167803907;10;3000;0;-4.47887372e-07;0;1.00167455;1.00167441;0.938478703;1.068861;1.00167453
21.399455;1.04798299;0.806001832;0.030245789;0.769097706;0.0288608409;1.0643124;1.04798315;4.47330783;0.167860896;10;3000;0;-4.52616318e-07;0;1.00167555;1.00167541;0.938462718;1.068861;1.00167551
21.400455;1.04798401;0.805995526;0.0302559006;0.769090951;0.0288704346;1.0643154;1.04798419;4.47327283;0.167916887;10;3000;0;-4.57613059e-07;0;1.00167654;1.00167639;0.938445736;1.068861;1.0016765
21.401455;1.04798502;0.805989218;0.0302660115;0.769084198;0.0288800297;1.0643174;1.04798523;4.47323782;0.167972877;10;3000;0;-4.62814732e-07;0;1.00167854;1.00167838;0.938428756;1.068861;1.00167849
21.403455;1.04798705;0.805976771;0.0302862296;0.769070866;0.0288992232;1.0643214;1.04798729;4.47316881;0.168084858;10;3000;0;-4.74062841e-07;0;1.00168051;1.00168035;0.938394804;1.068861;1.00168048
21.404455;1.04798706;0.805970454;0.030296156;0.769064849;0.0289086769;1.0643244;1.04798732;4.4731338;0.168139849;10;3000;0;-4.8032146e-07;0;1.00168149;1.00168133;0.938377831;1.068861;1.00168147
21.406455;1.04798908;0.80595799;0.0303163631;0.769051524;0.0289278747;1.0643284;1.04798937;4.47306479;0.168251831;10;3000;0;-4.94299739e-07;0;1.00168344;1.0016833;0.938343889;1.068861;1.00168346
21.407455;1.04799009;0.805951664;0.0303262832;0.769044776;0.0289373021;1.06433139;1.0479904;4.47302978;0.168306822;10;3000;0;-5.01973045e-07;0;1.00168541;1.00168528;0.938326919;1.068861;1.00168546
21.409455;1.0479921;0.805939192;0.0303462969;0.769031457;0.0289563299;1.06433538;1.04799244;4.47296077;0.168417805;10;3000;0;-5.1879632e-07;0;1.00168735;1.00168724;0.938293982;1.068861;1.00168746
21.410455;1.0479921;0.805932865;0.0303563909;0.769025447;0.0289659579;1.06433737;1.04799245;4.47292576;0.168473797;10;3000;0;-5.28058946e-07;0;1.00168832;1.00168822;0.938277014;1.068861;1.00168845
21.411455;1.04799311;0.805926539;0.0303663029;0.769018703;0.0289753868;1.06434036;1.04799347;4.47289075;0.168528789;10;3000;0;-5.37968073e-07;0;1.00168929;1.0016892;0.938260047;1.068861;1.00168945
21.412455;1.04799411;0.805920396;0.0303762137;0.76901213;0.0289848164;1.06434235;1.04799448;4.47285674;0.168583782;10;3000;0;-5.48603132e-07;0;1.00169126;1.00169118;0.938243081;1.068861;1.00169146
21.414455;1.04799611;0.805907934;0.0303960327;0.768998816;0.0290036779;1.06434632;1.0479965;4.47278772;0.168693769;10;3000;0;-5.72255053e-07;0;1.00169319;1.00169315;0.938210149;1.068861;1.00169346
21.415455;1.04799611;0.805901614;0.0304059419;0.768992805;0.0290131374;1.0643493;1.04799651;4.47275272;0.168748764;10;3000;0;-5.85042466e-07;0;1.00169416;1.00169414;0.938193183;1.068861;1.00169447
21.416455;1.04799712;0.805895478;0.0304158515;0.768986233;0.0290225699;1.06435129;1.04799752;4.47271871;0.168803761;10;3000;0;-5.98041594e-07;0;1.00169513;1.00169512;0.938177217;1.068861;1.00169547
21.417455;1.04799812;0.805889344;0.0304255816;0.76897966;0.029031831;1.06435327;1.04799852;4.4726847;0.168857759;10;3000;0;-6.1081466e-07;0;1.0016971;1.00169711;0.938160251;1.068861;1.00169748
21.420455;1.04800114;0.80587077;0.0304551392;0.768959767;0.029059961;1.06436022;1.04800152;4.47258169;0.169021766;10;3000;0;-6.43159504e-07;0;1.00170001;1.00170007;0.938110345;1.068861;1.00170051
21.421455;1.04800114;0.80586446;0.0304650547;0.768953753;0.029069423;1.0643622;1.04800151;4.47254668;0.169076773;10;3000;0;-6.50880071e-07;0;1.00170098;1.00170106;0.938094374;1.068861;1.00170151
21.422455;1.04800215;0.805858332;0.0304747913;0.768947176;0.0290786852;1.06436419;1.0480025;4.47251268;0.169130783;10;3000;0;-6.56947409e-07;0;1.00170296;1.00170304;0.938077401;1.068861;1.00170352
21.424455;1.04800416;0.805846074;0.0304942673;0.768934017;0.0290972082;1.06436815;1.04800448;4.47244468;0.16923881;10;3000;0;-6.64437339e-07;0;1.00170491;1.00170502;0.938044448;1.068861;1.00170554
21.425455;1.04800416;0.805839944;0.0305040061;0.768928169;0.0291064969;1.06437114;1.04800447;4.47241068;0.169292827;10;3000;0;-6.66077259e-07;0;1.00170589;1.00170601;0.938027469;1.068861;1.00170655
21.426455;1.04800516;0.805833633;0.0305137451;0.768921414;0.0291157578;1.06437312;1.04800545;4.47237568;0.169346845;10;3000;0;-6.66542416e-07;0;1.00170687;1.001707;0.938011487;1.068861;1.00170756
21.427455;1.04800616;0.805827499;0.0305234839;0.768914828;0.0291250185;1.06437511;1.04800644;4.47234168;0.169400865;10;3000;0;-6.66062097e-07;0;1.00170886;1.00170899;0.937994503;1.068861;1.00170956
21.429455;1.04800815;0.805815228;0.0305429595;0.76890165;0.0291435391;1.06437908;1.0480084;4.47227368;0.169508909;10;3000;0;-6.63175883e-07;0;1.00171083;1.00171097;0.93796253;1.068861;1.00171158
21.430455;1.04800815;0.80580909;0.0305526952;0.768895793;0.0291528264;1.06438207;1.04800839;4.47223969;0.169562933;10;3000;0;-6.61091262e-07;0;1.00171182;1.00171196;0.937945542;1.068861;1.00171258
21.432455;1.04801014;0.805796809;0.0305719808;0.768882607;0.02917117;1.06438605;1.04801035;4.4721717;0.16966998;10;3000;0;-6.55864091e-07;0;1.00171381;1.00171394;0.937912563;1.068861;1.00171459
21.433455;1.04801113;0.805790847;0.0305815303;0.768876185;0.0291802539;1.06438804;1.04801134;4.47213871;0.169723003;10;3000;0;-6.52673007e-07;0;1.00171581;1.00171593;0.937896572;1.068861;1.00171659
21.434455;1.04801212;0.805784705;0.0305910779;0.768869589;0.0291893367;1.06439004;1.04801232;4.47210472;0.169776025;10;3000;0;-6.49115642e-07;0;1.00171681;1.00171692;0.93788058;1.068861;1.00171759
21.435455;1.04801211;0.805778563;0.0306008035;0.768863725;0.029198618;1.06439203;1.0480123;4.47207073;0.169830046;10;3000;0;-6.45329138e-07;0;1.00171782;1.00171792;0.937863587;1.068861;1.00171859
21.437455;1.04801409;0.805766276;0.0306198884;0.768850525;0.0292167772;1.06439702;1.04801427;4.47200276;0.169936082;10;3000;0;-6.38066332e-07;0;1.00171983;1.00171991;0.937831599;1.068861;1.00172058
21.438455;1.04801508;0.805760313;0.0306294278;0.768844095;0.0292258544;1.06439902;1.04801525;4.47196977;0.169989098;10;3000;0;-6.3506682e-07;0;1.00172184;1.00172191;0.937814604;1.068861;1.00172258
21.439455;1.04801507;0.805754169;0.0306389651;0.768838226;0.0292349575;1.06440101;1.04801524;4.47193579;0.170042112;10;3000;0;-6.32641988e-07;0;1.00172285;1.00172291;0.937798608;1.068861;1.00172357
21.442455;1.04801804;0.805735916;0.0306673823;0.768818579;0.029261998;1.06440701;1.04801819;4.47183484;0.170200147;10;3000;0;-6.28100825e-07;0;1.0017259;1.00172591;0.937750619;1.068861;1.00172655
21.443455;1.04801803;0.805729773;0.0306767292;0.768812704;0.029270921;1.06440901;1.04801818;4.47180085;0.170252157;10;3000;0;-6.26878318e-07;0;1.00172791;1.00172792;0.937733622;1.068861;1.00172854
21.444455;1.04801902;0.80572381;0.0306862535;0.768806266;0.0292799867;1.06441202;1.04801916;4.47176787;0.170305164;10;3000;0;-6.25401529e-07;0;1.00172893;1.00172892;0.937717625;1.068861;1.00172953
21.446455;1.04802101;0.805711706;0.0307049328;0.76879322;0.0292977703;1.06441603;1.04802114;4.4717009;0.170409175;10;3000;0;-6.20475875e-07;0;1.00173096;1.00173092;0.937685628;1.068861;1.00173151
21.447455;1.048021;0.805705745;0.0307144485;0.768787516;0.0293068603;1.06441803;1.04802113;4.47166791;0.170462177;10;3000;0;-6.1637618e-07;0;1.00173198;1.00173193;0.937669629;1.068861;1.0017325
21.448455;1.048022;0.805699604;0.0307237815;0.768780908;0.0293157491;1.06442004;1.04802213;4.47163392;0.170514177;10;3000;0;-6.10866421e-07;0;1.001733;1.00173293;0.93765363;1.068861;1.00173349
21.449455;1.04802299;0.805693644;0.0307331129;0.768774474;0.0293246365;1.06442205;1.04802312;4.47160093;0.170566175;10;3000;0;-6.03910651e-07;0;1.00173501;1.00173493;0.93763763;1.068861;1.00173549
21.450455;1.04802398;0.805687504;0.0307424428;0.76876787;0.0293335225;1.06442406;1.04802412;4.47156694;0.170618172;10;3000;0;-5.95655259e-07;0;1.00173603;1.00173594;0.937621629;1.068861;1.00173648
21.451455;1.04802398;0.805681545;0.0307517716;0.768762173;0.0293424352;1.06442607;1.04802411;4.47153395;0.170670168;10;3000;0;-5.86344579e-07;0;1.00173705;1.00173694;0.937605628;1.068861;1.00173748
21.453455;1.04802597;0.805669628;0.0307702474;0.768749318;0.0293600292;1.06443009;1.04802612;4.47146797;0.170773159;10;3000;0;-5.65352211e-07;0;1.00173908;1.00173894;0.937573624;1.068861;1.00173948
21.454455;1.04802697;0.805663491;0.0307795753;0.768742722;0.029368911;1.0644331;1.04802712;4.47143397;0.170825153;10;3000;0;-5.53787376e-07;0;1.00174109;1.00174094;0.93755762;1.068861;1.00174148
21.455455;1.04802697;0.805657534;0.0307887234;0.768737034;0.0293776484;1.06443511;1.04802713;4.47140098;0.170876147;10;3000;0;-5.41372168e-07;0;1.00174211;1.00174194;0.937541617;1.068861;1.00174248
21.457455;1.04802897;0.805645625;0.0308072018;0.768724198;0.0293952394;1.06443913;1.04802915;4.471335;0.170979132;10;3000;0;-5.12741692e-07;0;1.00174412;1.00174393;0.93750961;1.068861;1.00174449
21.458455;1.04802897;0.805639673;0.0308163522;0.768718516;0.0294039778;1.06444114;1.04802916;4.471302;0.171030124;10;3000;0;-4.95623635e-07;0;1.00174513;1.00174493;0.937493607;1.068861;1.0017455
21.459455;1.04802997;0.805633722;0.0308255037;0.768712103;0.0294126888;1.06444314;1.04803018;4.47126901;0.171081114;10;3000;0;-4.76040631e-07;0;1.00174713;1.00174692;0.937477605;1.068861;1.00174751
21.461455;1.04803198;0.805621822;0.0308438111;0.768699282;0.0294301132;1.06444715;1.04803221;4.47120302;0.171183092;10;3000;0;-4.29123709e-07;0;1.00174913;1.00174891;0.937446604;1.068861;1.00174953
21.462455;1.04803198;0.805615871;0.0308529676;0.768693608;0.0294388546;1.06444915;1.04803222;4.47117002;0.17123408;10;3000;0;-4.02559538e-07;0;1.00175012;1.00174991;0.937430604;1.068861;1.00175054
21.464455;1.04803399;0.805603966;0.0308712877;0.768680796;0.0294562848;1.06445315;1.04803425;4.47110403;0.171336053;10;3000;0;-3.4659026e-07;0;1.00175211;1.00175189;0.937398609;1.068861;1.00175257
21.465455;1.04803499;0.805598011;0.0308802715;0.768674392;0.02946483;1.06445515;1.04803527;4.47107103;0.171386039;10;3000;0;-3.18371502e-07;0;1.0017541;1.00175388;0.937382612;1.068861;1.00175458
21.466455;1.048035;0.805592234;0.030889438;0.768668895;0.0294735766;1.06445714;1.04803529;4.47103903;0.171437025;10;3000;0;-2.90578428e-07;0;1.0017551;1.00175487;0.937367617;1.068861;1.0017556
21.468455;1.04803701;0.805580313;0.0309075996;0.768656092;0.0294908461;1.06446113;1.04803731;4.47097303;0.171537998;10;3000;0;-2.37424554e-07;0;1.00175708;1.00175686;0.937335626;1.068861;1.00175763
21.469455;1.04803702;0.80557435;0.0309165945;0.768650425;0.0294994257;1.06446311;1.04803733;4.47094003;0.171587985;10;3000;0;-2.12298683e-07;0;1.00175807;1.00175785;0.93732063;1.068861;1.00175864
21.470455;1.04803803;0.805568565;0.0309255923;0.768644196;0.0295079794;1.0644651;1.04803834;4.47090802;0.171637973;10;3000;0;-1.87946004e-07;0;1.00176006;1.00175984;0.937304633;1.068861;1.00176066
21.471455;1.04803903;0.805562599;0.0309345934;0.768637795;0.0295165358;1.06446709;1.04803935;4.47087502;0.17168796;10;3000;0;-1.63991826e-07;0;1.00176106;1.00176083;0.937288635;1.068861;1.00176167
21.472455;1.04803904;0.805556814;0.0309435979;0.768632298;0.0295251233;1.06446908;1.04803936;4.47084301;0.171737946;10;3000;0;-1.40055112e-07;0;1.00176206;1.00176183;0.937273634;1.068861;1.00176268
21.474455;1.04804105;0.805544889;0.0309616184;0.768619489;0.0295422509;1.06447305;1.04804137;4.470777;0.171837917;10;3000;0;-9.15281905e-08;0;1.00176405;1.00176381;0.937242628;1.068861;1.0017647
21.475455;1.04804205;0.805539111;0.0309704544;0.768613255;0.0295506473;1.06447504;1.04804237;4.47074499;0.171886902;10;3000;0;-6.71217531e-08;0;1.00176505;1.0017648;0.937226622;1.068861;1.00176571
21.476455;1.04804206;0.805533335;0.0309794742;0.768607753;0.0295592463;1.06447703;1.04804238;4.47071297;0.171936885;10;3000;0;-4.30919298e-08;0;1.00176705;1.00176679;0.937210614;1.068861;1.00176771
21.477455;1.04804306;0.805527382;0.0309884975;0.768601343;0.0295678198;1.06447902;1.04804338;4.47067996;0.171986866;10;3000;0;-1.99886459e-08;0;1.00176806;1.00176778;0.937195603;1.068861;1.00176871
21.478455;1.04804407;0.805521611;0.0309973439;0.768595104;0.0295762238;1.06448101;1.04804438;4.47064795;0.172035847;10;3000;0;1.59978506e-09;0;1.00176906;1.00176877;0.937179591;1.068861;1.00176971
21.479455;1.04804407;0.805515663;0.0310061928;0.768589426;0.0295846585;1.064483;1.04804438;4.47061494;0.172084825;10;3000;0;2.11384087e-08;0;1.00177006;1.00176976;0.937164577;1.068861;1.00177071
21.480455;1.04804508;0.805509897;0.0310152241;0.768583185;0.029593239;1.064485;1.04804539;4.47058293;0.172134801;10;3000;0;3.81833042e-08;0;1.00177107;1.00177075;0.937149562;1.068861;1.0017717
21.481455;1.04804609;0.805504134;0.0310240767;0.768576943;0.0296016497;1.064487;1.04804639;4.47055091;0.172183776;10;3000;0;5.2402248e-08;0;1.00177307;1.00177274;0.937133545;1.068861;1.00177369
21.482455;1.04804609;0.805498193;0.0310329306;0.768571262;0.02961009;1.064489;1.0480464;4.4705179;0.17223275;10;3000;0;6.36408266e-08;0;1.00177408;1.00177373;0.937118528;1.068861;1.00177468
21.484455;1.04804811;0.805486679;0.0310506403;0.768558779;0.0296269173;1.064493;1.04804841;4.47045388;0.172330694;10;3000;0;7.77419116e-08;0;1.00177609;1.0017757;0.937087493;1.068861;1.00177666
21.485455;1.04804812;0.805480925;0.031059496;0.768553273;0.0296353597;1.06449501;1.04804843;4.47042186;0.172379664;10;3000;0;8.13179005e-08;0;1.0017771;1.00177669;0.937072474;1.068861;1.00177765
21.486455;1.04804913;0.805475175;0.0310681718;0.768547034;0.029643602;1.06449702;1.04804944;4.47038985;0.172427633;10;3000;0;8.31342196e-08;0;1.00177811;1.00177767;0.937056456;1.068861;1.00177864
21.487455;1.04805014;0.805469427;0.0310770283;0.768540797;0.0296520159;1.06449804;1.04805045;4.47035784;0.172476602;10;3000;0;8.35339772e-08;0;1.00178012;1.00177966;0.937041437;1.068861;1.00178062
21.488455;1.04805015;0.8054635;0.0310857052;0.768535123;0.0296602857;1.06450005;1.04805047;4.47032483;0.17252457;10;3000;0;8.27676607e-08;0;1.00178112;1.00178064;0.937026416;1.068861;1.0017816
21.490455;1.04805217;0.805452009;0.0311032408;0.768522658;0.0296769392;1.06450409;1.04805251;4.47026081;0.172621508;10;3000;0;7.8462896e-08;0;1.00178313;1.0017826;0.936995372;1.068861;1.00178355
21.491455;1.04805218;0.805446266;0.0311120992;0.768517162;0.0296853798;1.06450611;1.04805253;4.47022879;0.172670477;10;3000;0;7.50934691e-08;0;1.00178414;1.00178358;0.936980346;1.068861;1.00178452
21.492455;1.0480532;0.805440523;0.0311207772;0.768510934;0.0296936201;1.06450812;1.04805355;4.47019678;0.172718448;10;3000;0;7.08813502e-08;0;1.00178614;1.00178556;0.936965319;1.068861;1.00178649
21.493455;1.04805421;0.80543496;0.0311294545;0.768504881;0.0297018605;1.06451014;1.04805457;4.47016577;0.172766421;10;3000;0;6.58458227e-08;0;1.00178714;1.00178654;0.936949289;1.068861;1.00178746
21.494455;1.04805421;0.80542922;0.0311381305;0.768499389;0.0297101293;1.06451216;1.04805459;4.47013376;0.172814394;10;3000;0;6.01336643e-08;0;1.00178814;1.00178752;0.936934258;1.068861;1.00178843
21.496455;1.04805622;0.805417739;0.0311552976;0.768486943;0.0297264377;1.0645162;1.04805663;4.47006974;0.172909341;10;3000;0;4.73802646e-08;0;1.00179014;1.00178948;0.936904194;1.068861;1.00179036
21.497455;1.04805622;0.805411999;0.0311639684;0.768481455;0.0297347057;1.06451721;1.04805665;4.47003773;0.172957315;10;3000;0;4.05637237e-08;0;1.00179113;1.00179046;0.936889162;1.068861;1.00179132
21.498455;1.04805721;0.805406439;0.0311726371;0.768475406;0.0297429448;1.06451922;1.04805767;4.47000672;0.173005289;10;3000;0;3.35831486e-08;0;1.00179312;1.00179245;0.936874131;1.068861;1.00179328
21.499455;1.04805821;0.805400699;0.0311811235;0.768469185;0.0297510116;1.06452124;1.04805868;4.46997471;0.173052263;10;3000;0;2.65832935e-08;0;1.00179412;1.00179343;0.936859101;1.068861;1.00179424
21.500455;1.0480582;0.805394959;0.031189788;0.768463699;0.0297592785;1.06452325;1.0480587;4.4699427;0.173100238;10;3000;0;1.97612039e-08;0;1.00179511;1.00179442;0.936843071;1.068861;1.0017952
21.501455;1.04805919;0.805389218;0.0311982701;0.768457479;0.029767345;1.06452525;1.04805971;4.46991069;0.173147212;10;3000;0;1.32944021e-08;0;1.00179611;1.00179542;0.936828043;1.068861;1.00179617
21.502455;1.04805917;0.805383658;0.0312067501;0.768452165;0.0297754399;1.06452726;1.04805972;4.46987968;0.173194187;10;3000;0;7.22245239e-09;0;1.0017971;1.00179642;0.936813017;1.068861;1.00179713
21.503455;1.04806016;0.805377917;0.031215228;0.768445945;0.0297835064;1.06452927;1.04806073;4.46984767;0.173241162;10;3000;0;1.3826783e-09;0;1.00179909;1.00179842;0.936797992;1.068861;1.00179909
21.504455;1.04806114;0.805372355;0.0312237034;0.768439898;0.0297915728;1.06453127;1.04806174;4.46981666;0.173288137;10;3000;0;-4.58183119e-09;0;1.00180009;1.00179943;0.93678297;1.068861;1.00180005
21.505455;1.04806113;0.805366613;0.0312321764;0.768434411;0.0297996674;1.06453228;1.04806174;4.46978465;0.173335113;10;3000;0;-1.11471824e-08;0;1.00180108;1.00180044;0.936767951;1.068861;1.00180101
21.507455;1.04806309;0.805355307;0.0312491139;0.768422144;0.0298157993;1.06453629;1.04806375;4.46972163;0.173429064;10;3000;0;-2.76648487e-08;0;1.00180307;1.00180248;0.93673892;1.068861;1.00180293
21.508455;1.04806308;0.805349744;0.0312575779;0.76841683;0.0298238933;1.06453829;1.04806375;4.46969063;0.173476041;10;3000;0;-3.79623931e-08;0;1.00180407;1.00180351;0.936723908;1.068861;1.0018039
21.509455;1.04806406;0.805343999;0.0312658585;0.76841061;0.0298317865;1.06454029;1.04806475;4.46965862;0.173522017;10;3000;0;-4.96140192e-08;0;1.00180606;1.00180554;0.936708898;1.068861;1.00180586
21.510455;1.04806504;0.805338434;0.0312743162;0.768404562;0.0298398509;1.06454229;1.04806574;4.46962761;0.173568994;10;3000;0;-6.25262836e-08;0;1.00180706;1.00180657;0.936693891;1.068861;1.00180682
21.511455;1.04806502;0.805332868;0.0312825908;0.768399247;0.0298477705;1.06454329;1.04806574;4.4695966;0.173614972;10;3000;0;-7.65676491e-08;0;1.00180806;1.00180761;0.936678886;1.068861;1.00180779
21.512455;1.04806599;0.80532712;0.031291043;0.768393027;0.0298558319;1.06454529;1.04806673;4.46956459;0.17366195;10;3000;0;-9.15571951e-08;0;1.00180905;1.00180864;0.936663884;1.068861;1.00180875
21.513455;1.04806597;0.80532155;0.0312993131;0.768387712;0.0298637476;1.06454729;1.04806672;4.46953358;0.173707929;10;3000;0;-1.07230116e-07;0;1.00181005;1.00180968;0.936648884;1.068861;1.00180972
21.514455;1.04806695;0.805315979;0.0313075815;0.768381664;0.0298716328;1.06454929;1.0480677;4.46950258;0.17375391;10;3000;0;-1.23229961e-07;0;1.00181205;1.00181172;0.936634887;1.068861;1.00181169
21.515455;1.04806794;0.805310405;0.0313158486;0.768375614;0.029879516;1.06455129;1.04806869;4.46947157;0.173799893;10;3000;0;-1.39146513e-07;0;1.00181304;1.00181276;0.936619893;1.068861;1.00181266
