time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
21.516455;1.04806792;0.805304651;0.0313241149;0.768370126;0.0298874258;1.06455229;1.04806867;4.46943957;0.173845879;10;3000;0;-1.54589412e-07;0;1.00181403;1.00181381;0.936604902;1.068861;1.00181364
21.517455;1.04806891;0.805299073;0.031332381;0.768364074;0.0298953057;1.06455429;1.04806965;4.46940857;0.173891867;10;3000;0;-1.69253115e-07;0;1.00181503;1.00181485;0.936589915;1.068861;1.00181461
21.518455;1.0480689;0.805293493;0.0313404669;0.768358755;0.0299030408;1.06455629;1.04806963;4.46937757;0.173936859;10;3000;0;-1.82918796e-07;0;1.00181602;1.00181589;0.93657593;1.068861;1.00181559
21.519455;1.04806989;0.805287912;0.0313487333;0.768352701;0.0299109181;1.06455828;1.04807061;4.46934657;0.173982856;10;3000;0;-1.95429435e-07;0;1.001817;1.00181693;0.936560948;1.068861;1.00181657
21.520455;1.04807088;0.80528233;0.0313570002;0.768346645;0.0299187941;1.06456028;1.04807158;4.46931557;0.174028856;10;3000;0;-2.06684676e-07;0;1.00181899;1.00181897;0.936545969;1.068861;1.00181856
21.521455;1.04807088;0.805276748;0.0313650878;0.76834132;0.0299265254;1.06456128;1.04807156;4.46928458;0.174073862;10;3000;0;-2.16618037e-07;0;1.00181998;1.00182;0.936531992;1.068861;1.00181954
21.522455;1.04807188;0.805271165;0.0313731764;0.768335262;0.0299342268;1.06456327;1.04807254;4.46925358;0.174118872;10;3000;0;-2.25157929e-07;0;1.00182097;1.00182104;0.936517017;1.068861;1.00182053
21.523455;1.04807189;0.805265581;0.0313814466;0.768329933;0.0299421271;1.06456527;1.04807252;4.4692226;0.174164886;10;3000;0;-2.32227488e-07;0;1.00182196;1.00182207;0.936502043;1.068861;1.00182152
21.525455;1.0480739;0.805254417;0.0313976329;0.768317803;0.0299575217;1.06456826;1.04807448;4.46916062;0.174254926;10;3000;0;-2.42032466e-07;0;1.00182394;1.00182413;0.936473096;1.068861;1.0018235
21.526455;1.04807391;0.805248836;0.0314057299;0.768312469;0.0299652446;1.06457025;1.04807447;4.46912964;0.17429995;10;3000;0;-2.45224376e-07;0;1.00182593;1.00182616;0.936459122;1.068861;1.00182549
21.527455;1.04807492;0.805243255;0.0314138298;0.768306401;0.0299729369;1.06457224;1.04807545;4.46909866;0.174344977;10;3000;0;-2.47762367e-07;0;1.00182692;1.00182718;0.936444146;1.068861;1.00182649
21.528455;1.04807493;0.805237855;0.0314219328;0.768301234;0.0299806556;1.06457423;1.04807545;4.46906869;0.174390006;10;3000;0;-2.49964655e-07;0;1.00182791;1.00182821;0.936430169;1.068861;1.00182748
21.530455;1.04807695;0.805226692;0.0314379674;0.768289089;0.0299958579;1.0645772;1.04807743;4.46900673;0.174479069;10;3000;0;-2.54381727e-07;0;1.0018299;1.00183026;0.93640121;1.068861;1.00182948
21.531455;1.04807696;0.805221111;0.0314458986;0.768283749;0.0300033987;1.06457918;1.04807743;4.46897576;0.174523102;10;3000;0;-2.5701482e-07;0;1.00183189;1.00183228;0.936386226;1.068861;1.00183147
21.532455;1.04807797;0.805215707;0.0314540117;0.768277845;0.0300110813;1.06458117;1.04807844;4.46894578;0.174568135;10;3000;0;-2.60070672e-07;0;1.00183288;1.0018333;0.936372241;1.068861;1.00183247
21.533455;1.04807798;0.805210122;0.0314619459;0.768272504;0.030018619;1.06458215;1.04807844;4.46891481;0.174612169;10;3000;0;-2.63556537e-07;0;1.00183388;1.00183432;0.936358253;1.068861;1.00183347
21.535455;1.04807999;0.805199126;0.0314779961;0.768260527;0.0300338068;1.06458611;1.04808046;4.46885385;0.174701237;10;3000;0;-2.71765038e-07;0;1.00183587;1.00183635;0.93632927;1.068861;1.00183548
21.536455;1.04808;0.805193534;0.0314859314;0.768255188;0.0300413433;1.06458709;1.04808047;4.46882287;0.17474527;10;3000;0;-2.76480848e-07;0;1.00183686;1.00183737;0.936314275;1.068861;1.00183648
21.537455;1.04808101;0.805188121;0.0314938667;0.768249287;0.0300488514;1.06458908;1.04808149;4.46879289;0.174789302;10;3000;0;-2.81651278e-07;0;1.00183886;1.00183938;0.936300278;1.068861;1.00183848
21.538455;1.04808102;0.805182524;0.0315016218;0.768243951;0.030056217;1.06459106;1.04808152;4.46876191;0.174832333;10;3000;0;-2.87350705e-07;0;1.00183985;1.00184039;0.936286279;1.068861;1.00183948
21.539455;1.04808203;0.805176927;0.0315095571;0.768237883;0.030063727;1.06459304;1.04808254;4.46873092;0.174876363;10;3000;0;-2.93673858e-07;0;1.00184085;1.0018414;0.936272278;1.068861;1.00184049
21.540455;1.04808204;0.805171508;0.0315174922;0.76823272;0.0300712671;1.06459402;1.04808257;4.46870093;0.174920392;10;3000;0;-3.00752673e-07;0;1.00184185;1.00184242;0.936257276;1.068861;1.0018415
21.541455;1.04808305;0.805166088;0.0315252469;0.768226827;0.0300786082;1.06459599;1.0480836;4.46867094;0.17496342;10;3000;0;-3.08735675e-07;0;1.00184284;1.00184343;0.936243272;1.068861;1.0018425
21.542455;1.04808306;0.805160486;0.0315331815;0.768221497;0.0300861515;1.06459797;1.04808362;4.46863995;0.175007446;10;3000;0;-3.17702294e-07;0;1.00184384;1.00184444;0.936229267;1.068861;1.00184351
21.543455;1.04808407;0.805155065;0.0315409356;0.768215606;0.0300934959;1.06459895;1.04808465;4.46860995;0.175050471;10;3000;0;-3.27605845e-07;0;1.00184584;1.00184645;0.93621526;1.068861;1.00184552
21.544455;1.04808508;0.805149462;0.0315488693;0.768209544;0.0301010142;1.06460092;1.04808568;4.46857895;0.175094496;10;3000;0;-3.38310758e-07;0;1.00184684;1.00184746;0.936200252;1.068861;1.00184653
21.545455;1.04808509;0.80514404;0.0315566222;0.768204388;0.0301083911;1.06460289;1.0480857;4.46854895;0.175137519;10;3000;0;-3.4968551e-07;0;1.00184784;1.00184846;0.936186243;1.068861;1.00184755
21.546455;1.0480861;0.805138618;0.0315643742;0.7681985;0.0301157414;1.06460386;1.04808672;4.46851895;0.175180543;10;3000;0;-3.61659918e-07;0;1.00184884;1.00184947;0.936172233;1.068861;1.00184856
21.547455;1.04808611;0.805133014;0.0315721251;0.768193173;0.0301231222;1.06460583;1.04808674;4.46848794;0.175223566;10;3000;0;-3.74172151e-07;0;1.00184984;1.00185048;0.936158223;1.068861;1.00184958
21.548455;1.04808712;0.805127592;0.0315798748;0.768187285;0.0301304756;1.0646078;1.04808775;4.46845794;0.175266588;10;3000;0;-3.87090767e-07;0;1.00185084;1.00185148;0.936144214;1.068861;1.00185059
21.549455;1.04808713;0.805122169;0.0315874432;0.768182131;0.0301376871;1.06460877;1.04808777;4.46842793;0.175308611;10;3000;0;-4.00251309e-07;0;1.00185284;1.00185348;0.936130204;1.068861;1.00185261
21.550455;1.04808813;0.805116748;0.0315951905;0.768176244;0.0301450426;1.06461074;1.04808878;4.46839792;0.175351633;10;3000;0;-4.13525441e-07;0;1.00185384;1.00185449;0.936116195;1.068861;1.00185363
21.551455;1.04808814;0.805111326;0.0316029367;0.76817109;0.0301524279;1.0646127;1.04808878;4.46836791;0.175394656;10;3000;0;-4.26790173e-07;0;1.00185484;1.00185549;0.936102187;1.068861;1.00185464
21.553455;1.04809015;0.805100307;0.031618247;0.768159145;0.0301669711;1.06461563;1.04809078;4.46830688;0.175479701;10;3000;0;-4.52660227e-07;0;1.00185684;1.00185748;0.936074173;1.068861;1.00185668
21.554455;1.04809016;0.80509489;0.0316258117;0.768153991;0.0301741868;1.0646166;1.04809078;4.46827687;0.175521725;10;3000;0;-4.64988705e-07;0;1.00185784;1.00185847;0.936060167;1.068861;1.0018577
21.555455;1.04809117;0.805089474;0.0316333763;0.768148105;0.0301813746;1.06461857;1.04809178;4.46824685;0.175563749;10;3000;0;-4.76794917e-07;0;1.00185984;1.00186047;0.936046162;1.068861;1.00185971
21.556455;1.04809118;0.805084058;0.0316409409;0.768142954;0.0301885923;1.06462054;1.04809177;4.46821683;0.175605774;10;3000;0;-4.88066137e-07;0;1.00186084;1.00186146;0.936032158;1.068861;1.00186073
21.557455;1.04809219;0.805078645;0.0316485056;0.768137068;0.0301957825;1.06462151;1.04809276;4.46818681;0.175647799;10;3000;0;-4.98837911e-07;0;1.00186184;1.00186245;0.936018154;1.068861;1.00186175
21.558455;1.04809221;0.805073231;0.0316560702;0.768131918;0.0302030029;1.06462348;1.04809275;4.46815678;0.175689826;10;3000;0;-5.09139819e-07;0;1.00186284;1.00186344;0.936004152;1.068861;1.00186277
21.559455;1.04809322;0.805067819;0.0316636347;0.768126035;0.0302101963;1.06462546;1.04809374;4.46812676;0.175731853;10;3000;0;-5.18967906e-07;0;1.00186384;1.00186442;0.935990151;1.068861;1.00186379
21.560455;1.04809324;0.805062409;0.0316711991;0.768120885;0.0302174206;1.06462644;1.04809372;4.46809674;0.175773882;10;3000;0;-5.2826174e-07;0;1.00186484;1.00186541;0.935976151;1.068861;1.00186481
21.561455;1.04809426;0.805056998;0.0316787635;0.768115002;0.0302246183;1.06462842;1.0480947;4.46806671;0.175815911;10;3000;0;-5.36873487e-07;0;1.00186684;1.0018674;0.935962152;1.068861;1.00186683
21.562455;1.04809429;0.805051589;0.0316861476;0.768109853;0.0302316751;1.0646294;1.04809468;4.46803669;0.175856941;10;3000;0;-5.44597296e-07;0;1.00186784;1.00186839;0.935949154;1.068861;1.00186785
21.563455;1.04809531;0.805046179;0.031693712;0.768103971;0.0302388772;1.06463139;1.04809566;4.46800667;0.175898972;10;3000;0;-5.51254882e-07;0;1.00186884;1.00186938;0.935935158;1.068861;1.00186887
21.564455;1.04809534;0.80504095;0.0317010964;0.768098994;0.0302459382;1.06463338;1.04809564;4.46797764;0.175940003;10;3000;0;-5.56747386e-07;0;1.00186984;1.00187038;0.935921162;1.068861;1.00186988
21.565455;1.04809637;0.805035542;0.0317084806;0.768093112;0.0302529719;1.06463437;1.04809662;4.46794762;0.175981033;10;3000;0;-5.61071814e-07;0;1.00187084;1.00187137;0.935907167;1.068861;1.0018709
21.566455;1.0480964;0.805030134;0.0317158643;0.768087965;0.0302600355;1.06463636;1.04809659;4.4679176;0.176022063;10;3000;0;-5.64342746e-07;0;1.00187285;1.00187337;0.935894173;1.068861;1.00187292
21.567455;1.04809743;0.805024727;0.0317234271;0.768082083;0.0302672426;1.06463736;1.04809757;4.46788758;0.176064092;10;3000;0;-5.66779677e-07;0;1.00187385;1.00187436;0.93588018;1.068861;1.00187393
21.568455;1.04809746;0.805019501;0.0317306283;0.768077107;0.0302741349;1.06463936;1.04809755;4.46785856;0.17610412;10;3000;0;-5.68648892e-07;0;1.00187486;1.00187536;0.935866189;1.068861;1.00187495
21.570455;1.04809952;0.805008691;0.0317453847;0.768065343;0.0302882042;1.06464237;1.04809951;4.46779853;0.176186173;10;3000;0;-5.71722598e-07;0;1.00187686;1.00187736;0.935839211;1.068861;1.00187697
21.571455;1.04809955;0.805003286;0.0317527591;0.768060191;0.030295267;1.06464339;1.04809949;4.46776852;0.176227198;10;3000;0;-5.73380418e-07;0;1.00187787;1.00187837;0.935825225;1.068861;1.00187798
21.572455;1.04810058;0.804998064;0.0317599502;0.768054478;0.0303021283;1.0646454;1.04810047;4.46773952;0.176267222;10;3000;0;-5.75380396e-07;0;1.00187987;1.00188037;0.935812241;1.068861;1.00187999
21.573455;1.0481006;0.804992663;0.0317673181;0.768049324;0.0303091897;1.06464741;1.04810045;4.46770951;0.176308246;10;3000;0;-5.77933441e-07;0;1.00188088;1.00188137;0.93579826;1.068861;1.00188099
21.574455;1.04810162;0.804987443;0.0317745025;0.768043607;0.0303160492;1.06464843;1.04810143;4.46768051;0.176348268;10;3000;0;-5.81276025e-07;0;1.00188188;1.00188237;0.93578428;1.068861;1.001882
21.575455;1.04810164;0.804982044;0.0317818638;0.768038451;0.0303231084;1.06465045;1.0481014;4.46765051;0.17638929;10;3000;0;-5.85618504e-07;0;1.00188288;1.00188337;0.935771301;1.068861;1.001883
21.576455;1.04810265;0.804976646;0.0317890419;0.76803256;0.0303299653;1.06465147;1.04810238;4.46762051;0.176429311;10;3000;0;-5.91096148e-07;0;1.00188388;1.00188437;0.935757324;1.068861;1.00188401
21.577455;1.04810267;0.804971431;0.0317962172;0.768027574;0.0303368495;1.06465349;1.04810235;4.46759151;0.176469332;10;3000;0;-5.97775714e-07;0;1.00188488;1.00188537;0.935744346;1.068861;1.00188501
21.578455;1.04810368;0.804966036;0.0318033901;0.768021684;0.0303437029;1.06465451;1.04810332;4.46756152;0.176509352;10;3000;0;-6.05698261e-07;0;1.00188587;1.00188637;0.935730368;1.068861;1.00188601
21.579455;1.04810369;0.804960824;0.0318105613;0.768016697;0.0303505831;1.06465653;1.0481033;4.46753252;0.176549373;10;3000;0;-6.14906383e-07;0;1.00188787;1.00188838;0.93571739;1.068861;1.001888
21.580455;1.04810469;0.804955434;0.0318177313;0.768010806;0.0303574322;1.06465755;1.04810427;4.46750253;0.176589392;10;3000;0;-6.25430254e-07;0;1.00188886;1.00188938;0.93570341;1.068861;1.001889
21.581455;1.0481047;0.804950226;0.0318247208;0.768005821;0.0303641361;1.06465958;1.04810424;4.46747354;0.176628412;10;3000;0;-6.37234117e-07;0;1.00188985;1.00189038;0.93569043;1.068861;1.00189
21.582455;1.04810571;0.804945019;0.0318318905;0.768000102;0.030370981;1.0646606;1.0481052;4.46744455;0.17666843;10;3000;0;-6.50172547e-07;0;1.00189084;1.00189138;0.935677447;1.068861;1.00189099
21.584455;1.04810572;0.804934429;0.0318460528;0.76798996;0.0303845518;1.06466364;1.04810514;4.46738556;0.176747466;10;3000;0;-6.78700413e-07;0;1.00189282;1.00189338;0.935650477;1.068861;1.00189298
21.585455;1.04810672;0.804929044;0.0318530465;0.767984069;0.0303912205;1.06466566;1.04810611;4.46735557;0.176786482;10;3000;0;-6.94089882e-07;0;1.0018948;1.00189539;0.935636489;1.068861;1.00189497
21.586455;1.04810673;0.804923838;0.0318602227;0.767979083;0.0303980894;1.06466669;1.04810607;4.46732658;0.176826498;10;3000;0;-7.10170875e-07;0;1.00189579;1.00189639;0.935623498;1.068861;1.00189597
21.587455;1.04810773;0.804918631;0.0318672215;0.767973366;0.0304047569;1.06466871;1.04810704;4.46729759;0.176865513;10;3000;0;-7.26830911e-07;0;1.00189678;1.0018974;0.935610505;1.068861;1.00189697
21.588455;1.04810774;0.804913421;0.031874223;0.767968382;0.0304114531;1.06466973;1.04810701;4.4672686;0.176904527;10;3000;0;-7.43871653e-07;0;1.00189776;1.00189841;0.93559751;1.068861;1.00189796
21.589455;1.04810874;0.80490803;0.0318812271;0.767962495;0.0304181199;1.06467175;1.04810798;4.46723861;0.176943539;10;3000;0;-7.61087336e-07;0;1.00189875;1.00189942;0.935583512;1.068861;1.00189896
21.590455;1.04810874;0.804902817;0.0318882336;0.767957513;0.0304248155;1.06467277;1.04810795;4.46720962;0.17698255;10;3000;0;-7.78338536e-07;0;1.00189974;1.00190043;0.935570513;1.068861;1.00189996
21.591455;1.04810975;0.804897601;0.0318950621;0.767951801;0.0304313097;1.0646748;1.04810892;4.46718063;0.177020559;10;3000;0;-7.95531312e-07;0;1.00190172;1.00190244;0.935557512;1.068861;1.00190196
21.592455;1.04810975;0.804892385;0.0319020726;0.767946824;0.0304380047;1.06467582;1.04810889;4.46715164;0.177059565;10;3000;0;-8.12571201e-07;0;1.00190272;1.00190345;0.935544509;1.068861;1.00190295
21.593455;1.04811076;0.804886987;0.0319090852;0.767940943;0.0304446703;1.06467784;1.04810986;4.46712164;0.177098567;10;3000;0;-8.29366073e-07;0;1.00190371;1.00190446;0.935530504;1.068861;1.00190395
21.594455;1.04811076;0.804881768;0.0319159198;0.76793597;0.0304511928;1.06467887;1.04810984;4.46709265;0.177136567;10;3000;0;-8.45837006e-07;0;1.0019047;1.00190547;0.935517498;1.068861;1.00190495
21.595455;1.04811176;0.804876547;0.031922937;0.767930264;0.030457858;1.06467989;1.04811081;4.46706365;0.177175565;10;3000;0;-8.61883954e-07;0;1.0019057;1.00190648;0.93550449;1.068861;1.00190595
21.596455;1.04811175;0.804871328;0.0319297766;0.767925294;0.0304643802;1.06468192;1.04811079;4.46703466;0.17721356;10;3000;0;-8.77332401e-07;0;1.00190669;1.00190749;0.93549148;1.068861;1.00190695
21.597455;1.04811275;0.804866108;0.0319366191;0.767919591;0.0304708733;1.06468294;1.04811177;4.46700566;0.177251552;10;3000;0;-8.91937457e-07;0;1.00190869;1.0019095;0.935478468;1.068861;1.00190895
21.598455;1.04811274;0.80486089;0.0319434649;0.767914623;0.0304773959;1.06468496;1.04811175;4.46697665;0.177289543;10;3000;0;-9.05435869e-07;0;1.00190968;1.00191051;0.935465454;1.068861;1.00190995
21.599455;1.04811373;0.804855672;0.0319503139;0.767908923;0.0304838899;1.06468599;1.04811273;4.46694765;0.177327532;10;3000;0;-9.17549964e-07;0;1.00191068;1.00191151;0.935452437;1.068861;1.00191095
21.600455;1.04811372;0.804850456;0.0319571666;0.767903955;0.0304904138;1.06468801;1.04811271;4.46691865;0.177365519;10;3000;0;-9.27944329e-07;0;1.00191167;1.00191251;0.935439419;1.068861;1.00191196
21.601455;1.04811371;0.804845242;0.0319640229;0.767898988;0.0304969388;1.06468904;1.04811269;4.46688964;0.177403502;10;3000;0;-9.36235636e-07;0;1.00191266;1.00191351;0.935426399;1.068861;1.00191296
21.602455;1.0481147;0.80484003;0.0319707031;0.767893287;0.0305032637;1.06469006;1.04811367;4.46686063;0.177440483;10;3000;0;-9.42062737e-07;0;1.00191365;1.00191451;0.935413379;1.068861;1.00191396
21.603455;1.04811469;0.80483482;0.0319775672;0.767888318;0.0305097909;1.06469208;1.04811366;4.46683163;0.177478459;10;3000;0;-9.45112901e-07;0;1.00191565;1.0019165;0.935400358;1.068861;1.00191597
21.604455;1.04811568;0.80482961;0.0319844349;0.767882614;0.0305162903;1.06469311;1.04811464;4.46680262;0.177516432;10;3000;0;-9.45086833e-07;0;1.00191664;1.0019175;0.935387338;1.068861;1.00191697
21.605455;1.04811566;0.804824403;0.0319911256;0.767877641;0.0305226481;1.06469513;1.04811462;4.46677362;0.177553402;10;3000;0;-9.41703394e-07;0;1.00191763;1.00191849;0.935374317;1.068861;1.00191796
21.606455;1.04811665;0.804819196;0.0319978188;0.767871933;0.0305289782;1.06469614;1.0481156;4.46674461;0.177590368;10;3000;0;-9.34758706e-07;0;1.00191862;1.00191948;0.935361298;1.068861;1.00191896
21.607455;1.04811664;0.80481399;0.0320046939;0.767866957;0.0305355107;1.06469716;1.04811559;4.46671561;0.177628331;10;3000;0;-9.24164652e-07;0;1.00191961;1.00192047;0.93534828;1.068861;1.00191995
21.608455;1.04811762;0.804808782;0.0320113899;0.767861247;0.0305418434;1.06469918;1.04811657;4.46668661;0.177665291;10;3000;0;-9.09967171e-07;0;1.00192059;1.00192146;0.935335262;1.068861;1.00192095
21.609455;1.04811761;0.804803574;0.0320180865;0.767856268;0.0305482063;1.06470019;1.04811655;4.46665761;0.17770225;10;3000;0;-8.92365687e-07;0;1.00192158;1.00192245;0.935322247;1.068861;1.00192194
21.610455;1.04811759;0.804798365;0.0320247832;0.767851287;0.03055457;1.0647022;1.04811653;4.4666286;0.177739206;10;3000;0;-8.71686478e-07;0;1.00192357;1.00192444;0.935309233;1.068861;1.00192393
21.611455;1.04811858;0.804793153;0.0320314798;0.767845573;0.0305609051;1.06470321;1.04811751;4.4665996;0.177776161;10;3000;0;-8.48300255e-07;0;1.00192456;1.00192543;0.93529622;1.068861;1.00192491
21.612455;1.04811856;0.80478812;0.032037996;0.767840764;0.0305670976;1.06470422;1.04811749;4.4665716;0.177812116;10;3000;0;-8.22545942e-07;0;1.00192554;1.00192642;0.93528421;1.068861;1.0019259
21.613455;1.04811954;0.804782906;0.0320446917;0.76783505;0.0305734328;1.06470623;1.04811847;4.4665426;0.17784907;10;3000;0;-7.94689145e-07;0;1.00192653;1.00192742;0.935271201;1.068861;1.00192689
21.614455;1.04811952;0.804777688;0.0320512062;0.767830068;0.030579625;1.06470723;1.04811845;4.4665136;0.177885024;10;3000;0;-7.64918587e-07;0;1.00192752;1.00192841;0.935258195;1.068861;1.00192788
21.615455;1.0481205;0.80477247;0.0320578995;0.767824353;0.0305859593;1.06470824;1.04811944;4.4664846;0.177921978;10;3000;0;-7.33395224e-07;0;1.00192851;1.0019294;0.93524519;1.068861;1.00192887
21.616455;1.04812048;0.804767251;0.0320644111;0.767819371;0.0305921498;1.06471025;1.04811942;4.4664556;0.177957934;10;3000;0;-7.00315358e-07;0;1.00193051;1.00193139;0.935233186;1.068861;1.00193086
21.617455;1.04812145;0.804762211;0.0320711007;0.767813828;0.0305984815;1.06471125;1.0481204;4.4664276;0.177994891;10;3000;0;-6.65908053e-07;0;1.0019315;1.00193239;0.935220185;1.068861;1.00193185
21.619455;1.04812141;0.804751765;0.0320841115;0.767803866;0.0306108535;1.06471426;1.04812037;4.4663696;0.178066809;10;3000;0;-5.93818181e-07;0;1.00193351;1.00193437;0.935194185;1.068861;1.00193383
21.620455;1.04812239;0.804746541;0.0320906124;0.767798152;0.0306170071;1.06471526;1.04812136;4.4663406;0.178102771;10;3000;0;-5.56369322e-07;0;1.00193451;1.00193537;0.935182187;1.068861;1.00193483
21.621455;1.04812236;0.804741494;0.0320971101;0.767793342;0.0306231882;1.06471626;1.04812135;4.46631259;0.178138736;10;3000;0;-5.18131448e-07;0;1.00193552;1.00193636;0.93516919;1.068861;1.00193583
21.622455;1.04812334;0.804736267;0.032103424;0.767787629;0.0306291668;1.06471826;1.04812234;4.46628359;0.178173703;10;3000;0;-4.79152997e-07;0;1.00193753;1.00193835;0.935157194;1.068861;1.00193782
21.624455;1.04812329;0.804725989;0.0321164023;0.767777835;0.0306415234;1.06472026;1.04812233;4.46622659;0.178245647;10;3000;0;-3.98709805e-07;0;1.00193957;1.00194033;0.935131204;1.068861;1.00193982
21.625455;1.04812427;0.804720758;0.0321227065;0.767772118;0.0306474998;1.06472225;1.04812332;4.46619758;0.178280624;10;3000;0;-3.57274481e-07;0;1.00194059;1.00194132;0.935119209;1.068861;1.00194083
21.626455;1.04812424;0.804715707;0.0321291882;0.767767305;0.0306536774;1.06472325;1.04812332;4.46616958;0.178316604;10;3000;0;-3.15373924e-07;0;1.00194162;1.0019423;0.935106215;1.068861;1.00194183
21.627455;1.04812522;0.804710476;0.0321354875;0.767761585;0.0306596543;1.06472425;1.04812432;4.46614058;0.178351587;10;3000;0;-2.73388067e-07;0;1.00194265;1.00194328;0.935094222;1.068861;1.00194284
21.628455;1.0481252;0.804705243;0.0321417851;0.767756596;0.0306656612;1.06472624;1.04812432;4.46611157;0.178386573;10;3000;0;-2.31676807e-07;0;1.00194368;1.00194426;0.935081228;1.068861;1.00194385
21.629455;1.04812518;0.80470019;0.0321480814;0.767751779;0.0306716692;1.06472724;1.04812432;4.46608357;0.178421562;10;3000;0;-1.90624895e-07;0;1.00194572;1.00194624;0.935069234;1.068861;1.00194586
21.630455;1.04812616;0.804694957;0.0321543769;0.767746055;0.0306776493;1.06472824;1.04812532;4.46605456;0.178456553;10;3000;0;-1.5066395e-07;0;1.00194677;1.00194722;0.935056241;1.068861;1.00194687
21.631455;1.04812614;0.804689902;0.0321606721;0.767741236;0.03068366;1.06472923;1.04812532;4.46602656;0.178491546;10;3000;0;-1.12187592e-07;0;1.00194781;1.00194819;0.935044246;1.068861;1.00194788
21.632455;1.04812713;0.804684666;0.0321669676;0.767735511;0.0306896431;1.06473123;1.04812633;4.46599755;0.178526541;10;3000;0;-7.54697326e-08;0;1.00194886;1.00194916;0.935032251;1.068861;1.0019489
21.633455;1.04812711;0.804679609;0.0321732635;0.76773069;0.0306956574;1.06473222;1.04812634;4.46596954;0.178561538;10;3000;0;-4.06733197e-08;0;1.00194991;1.00195013;0.935019254;1.068861;1.00194991
21.634455;1.0481271;0.804674372;0.0321793802;0.767725695;0.0307015022;1.06473321;1.04812635;4.46594053;0.178595536;10;3000;0;-7.90606743e-09;0;1.00195097;1.0019511;0.935007256;1.068861;1.00195093
21.635455;1.04812809;0.804669312;0.0321856779;0.767720142;0.0307074926;1.0647352;1.04812737;4.46591252;0.178630536;10;3000;0;2.2757847e-08;0;1.00195302;1.00195308;0.934995255;1.068861;1.00195295
21.636455;1.04812808;0.804664071;0.0321917964;0.767715147;0.0307133435;1.0647362;1.04812739;4.46588351;0.178664537;10;3000;0;5.12984816e-08;0;1.00195407;1.00195405;0.934982251;1.068861;1.00195397
21.637455;1.04812908;0.804659008;0.0321980959;0.767709592;0.0307193405;1.06473719;1.04812841;4.46585549;0.178699539;10;3000;0;7.77643606e-08;0;1.00195512;1.00195503;0.934970246;1.068861;1.00195499
21.639455;1.04812908;0.804648696;0.0322103363;0.767699778;0.0307310599;1.06474017;1.04812847;4.46579846;0.178767545;10;3000;0;1.24842443e-07;0;1.00195722;1.00195699;0.934945228;1.068861;1.00195703
21.640455;1.04813008;0.804643628;0.0322164567;0.767694226;0.0307368949;1.06474117;1.04812951;4.46577045;0.178801549;10;3000;0;1.45550561e-07;0;1.00195827;1.00195797;0.934933216;1.068861;1.00195805
21.641455;1.04813008;0.804638379;0.0322225768;0.767689236;0.0307427615;1.06474216;1.04812954;4.46574143;0.178835555;10;3000;0;1.64347974e-07;0;1.00195931;1.00195896;0.934921204;1.068861;1.00195906
21.642455;1.04813109;0.804633308;0.0322286965;0.767683686;0.0307486006;1.06474316;1.04813058;4.46571341;0.178869562;10;3000;0;1.8118175e-07;0;1.00196135;1.00196094;0.93490919;1.068861;1.00196108
21.643455;1.04813109;0.804628235;0.0322348156;0.76767887;0.0307544703;1.06474516;1.04813063;4.46568539;0.178903571;10;3000;0;1.95930415e-07;0;1.00196239;1.00196193;0.934896176;1.068861;1.00196209
21.644455;1.0481311;0.804622982;0.0322407539;0.767673883;0.0307601686;1.06474616;1.04813067;4.46565637;0.17893658;10;3000;0;2.08387257e-07;0;1.00196342;1.00196292;0.934884162;1.068861;1.00196311
21.645455;1.0481321;0.804617907;0.032246872;0.767668338;0.0307660093;1.06474716;1.04813171;4.46562835;0.178970591;10;3000;0;2.18301847e-07;0;1.00196445;1.00196392;0.934872146;1.068861;1.00196412
21.646455;1.04813211;0.804612652;0.0322529901;0.767663354;0.0307718788;1.06474816;1.04813175;4.46559933;0.179004604;10;3000;0;2.25452168e-07;0;1.00196548;1.00196491;0.93486013;1.068861;1.00196513
21.647455;1.04813312;0.804607576;0.0322589278;0.76765781;0.0307775461;1.06474917;1.04813279;4.4655713;0.179037618;10;3000;0;2.29748713e-07;0;1.00196651;1.00196591;0.934848113;1.068861;1.00196614
21.648455;1.04813313;0.804602501;0.0322648657;0.767653;0.0307832415;1.06475117;1.04813284;4.46554328;0.179070633;10;3000;0;2.31294783e-07;0;1.00196753;1.0019669;0.934836093;1.068861;1.00196715
21.649455;1.04813314;0.804597425;0.032270804;0.767648191;0.0307889357;1.06475218;1.04813288;4.46551525;0.179103649;10;3000;0;2.30323302e-07;0;1.00196955;1.0019689;0.934824072;1.068861;1.00196916
21.650455;1.04813415;0.80459217;0.0322769228;0.767642477;0.0307947716;1.06475318;1.04813391;4.46548623;0.179137666;10;3000;0;2.27088438e-07;0;1.00197056;1.0019699;0.934812048;1.068861;1.00197016
21.652455;1.04813418;0.804582022;0.0322888016;0.767632861;0.0308061555;1.06475519;1.04813398;4.46543017;0.179203702;10;3000;0;2.14649219e-07;0;1.00197258;1.0019719;0.93478799;1.068861;1.00197218
21.653455;1.04813519;0.804576769;0.0322945617;0.76762715;0.0308116452;1.0647572;1.04813502;4.46540114;0.179235721;10;3000;0;2.05727319e-07;0;1.00197359;1.0019729;0.934775956;1.068861;1.00197318
21.655455;1.04813521;0.804566621;0.0323064439;0.767617538;0.0308230262;1.06475921;1.04813507;4.46534509;0.17930176;10;3000;0;1.83270498e-07;0;1.00197559;1.00197491;0.934751877;1.068861;1.00197519
21.656455;1.04813623;0.804561547;0.0323122052;0.767612001;0.030828515;1.06476021;1.04813609;4.46531706;0.17933378;10;3000;0;1.7021924e-07;0;1.00197759;1.00197691;0.934739834;1.068861;1.0019772
21.657455;1.04813624;0.804556292;0.032318147;0.767607025;0.0308342046;1.06476122;1.04813611;4.46528803;0.179366799;10;3000;0;1.56247022e-07;0;1.00197859;1.00197792;0.934727788;1.068861;1.0019782
21.658455;1.04813725;0.804551217;0.0323239087;0.767601489;0.0308396923;1.06476323;1.04813713;4.46526001;0.179398819;10;3000;0;1.4146786e-07;0;1.00197959;1.00197894;0.93471574;1.068861;1.00197921
21.660455;1.04813728;0.804541065;0.0323356126;0.767591882;0.0308508953;1.06476524;1.04813715;4.46520397;0.179463856;10;3000;0;1.09380774e-07;0;1.00198159;1.00198097;0.934691641;1.068861;1.00198121
21.661455;1.04813829;0.804535989;0.0323413744;0.767586345;0.0308563794;1.06476625;1.04813815;4.46517595;0.179495874;10;3000;0;9.18813144e-08;0;1.00198258;1.00198198;0.93467959;1.068861;1.00198222
21.662455;1.04813831;0.804530734;0.0323471361;0.767581368;0.0308618915;1.06476725;1.04813816;4.46514694;0.17952789;10;3000;0;7.33818435e-08;0;1.00198358;1.001983;0.934668541;1.068861;1.00198322
21.663455;1.04813832;0.804525658;0.0323528977;0.767576561;0.0308674019;1.06476826;1.04813816;4.46511893;0.179559906;10;3000;0;5.39567117e-08;0;1.00198557;1.00198502;0.934656492;1.068861;1.00198522
21.664455;1.04813933;0.804520583;0.0323584791;0.767571021;0.0308727091;1.06476927;1.04813917;4.46509093;0.17959092;10;3000;0;3.36758486e-08;0;1.00198657;1.00198605;0.934644446;1.068861;1.00198622
21.665455;1.04813935;0.804515509;0.0323642411;0.767566211;0.0308782155;1.06477128;1.04813917;4.46506293;0.179622934;10;3000;0;1.25704092e-08;0;1.00198756;1.00198707;0.934632403;1.068861;1.00198722
21.666455;1.04813936;0.804510436;0.0323700035;0.767561402;0.0308837194;1.0647723;1.04813917;4.46503494;0.179654947;10;3000;0;-9.363423e-09;0;1.00198856;1.00198809;0.934620363;1.068861;1.00198821
21.667455;1.04814037;0.804505363;0.0323755869;0.767555859;0.0308890193;1.06477331;1.04814016;4.46500695;0.179685959;10;3000;0;-3.2116265e-08;0;1.00198955;1.00198911;0.934609327;1.068861;1.00198921
21.669455;1.0481404;0.80449504;0.0323869389;0.767546065;0.0308998415;1.06477535;1.04814016;4.46495;0.179748981;10;3000;0;-7.94255217e-08;0;1.00199154;1.00199116;0.934585266;1.068861;1.00199119
21.670455;1.04814141;0.804489971;0.0323925283;0.767540519;0.0309051333;1.06477637;1.04814116;4.46492203;0.179779992;10;3000;0;-1.03348345e-07;0;1.00199354;1.00199317;0.934574241;1.068861;1.00199319
21.672455;1.04814143;0.804479835;0.0324037142;0.767530889;0.0309157698;1.06477841;1.04814116;4.46486611;0.17984201;10;3000;0;-1.50176481e-07;0;1.00199553;1.00199521;0.934550199;1.068861;1.00199517
21.673455;1.04814244;0.804474769;0.0324093104;0.76752534;0.0309210562;1.06478043;1.04814216;4.46483816;0.179873018;10;3000;0;-1.72511668e-07;0;1.00199652;1.00199622;0.934539181;1.068861;1.00199617
21.675455;1.04814245;0.804464643;0.0324205085;0.7675157;0.0309316846;1.06478248;1.04814216;4.46478227;0.179935032;10;3000;0;-2.13125147e-07;0;1.0019985;1.00199823;0.934516149;1.068861;1.00199816
21.676455;1.04814346;0.804459582;0.0324259297;0.767510146;0.030936796;1.0647835;1.04814317;4.46475432;0.179965037;10;3000;0;-2.30427301e-07;0;1.00199949;1.00199923;0.934504134;1.068861;1.00199915
21.677455;1.04814346;0.804454524;0.0324315324;0.767505322;0.0309421077;1.06478452;1.04814318;4.46472638;0.179996041;10;3000;0;-2.45016384e-07;0;1.00200148;1.00200123;0.93449312;1.068861;1.00200115
21.678455;1.04814347;0.804449467;0.0324371359;0.767500498;0.0309474184;1.06478555;1.04814318;4.46469844;0.180027044;10;3000;0;-2.56419481e-07;0;1.00200246;1.00200222;0.934481107;1.068861;1.00200215
21.679455;1.04814447;0.804444412;0.0324425599;0.76749494;0.0309525264;1.06478657;1.04814419;4.4646705;0.180057046;10;3000;0;-2.64305004e-07;0;1.00200345;1.00200321;0.934470096;1.068861;1.00200315
21.681455;1.04814447;0.804434312;0.0324534077;0.767485291;0.0309627984;1.0647886;1.04814422;4.46461461;0.180117051;10;3000;0;-2.69179372e-07;0;1.00200542;1.00200519;0.934447078;1.068861;1.00200515
21.682455;1.04814546;0.804429266;0.0324590111;0.767479735;0.0309680757;1.06478961;1.04814523;4.46458667;0.180148053;10;3000;0;-2.66334752e-07;0;1.0020064;1.00200618;0.934435071;1.068861;1.00200615
21.683455;1.04814546;0.804424224;0.0324644331;0.767474913;0.0309732104;1.06479061;1.04814524;4.46455873;0.180178054;10;3000;0;-2.60117485e-07;0;1.00200738;1.00200716;0.934424067;1.068861;1.00200715
21.684455;1.04814546;0.804419186;0.0324698535;0.767470092;0.0309783453;1.06479162;1.04814525;4.46453078;0.180208056;10;3000;0;-2.50660731e-07;0;1.00200937;1.00200914;0.934412063;1.068861;1.00200915
21.685455;1.04814646;0.804414151;0.0324750918;0.767464539;0.0309832793;1.06479262;1.04814626;4.46450284;0.180237058;10;3000;0;-2.38206181e-07;0;1.00201035;1.00201013;0.934401062;1.068861;1.00201016
21.688455;1.04814644;0.804399061;0.0324911519;0.767450088;0.0309985201;1.06479662;1.04814628;4.46441899;0.180326068;10;3000;0;-1.87364642e-07;0;1.0020133;1.00201309;0.934367065;1.068861;1.00201316
21.689455;1.04814744;0.804394036;0.0324965595;0.767444541;0.031003631;1.06479761;1.04814729;4.46439104;0.180356072;10;3000;0;-1.6775484e-07;0;1.00201428;1.00201408;0.934356068;1.068861;1.00201416
21.690455;1.04814744;0.804388833;0.0325017838;0.767439556;0.0310086014;1.0647986;1.04814729;4.46436208;0.180385076;10;3000;0;-1.47663904e-07;0;1.00201527;1.00201507;0.934345073;1.068861;1.00201516
21.691455;1.04814744;0.804383991;0.0325070052;0.767434915;0.0310135736;1.0647996;1.0481473;4.46433512;0.18041408;10;3000;0;-1.27480441e-07;0;1.00201725;1.00201706;0.934333079;1.068861;1.00201716
21.692455;1.04814844;0.804378971;0.032512224;0.767429372;0.0310185183;1.06480059;1.0481483;4.46430716;0.180443085;10;3000;0;-1.07432616e-07;0;1.00201823;1.00201806;0.934322087;1.068861;1.00201816
21.693455;1.04814843;0.804373772;0.0325176206;0.767424388;0.0310236661;1.06480158;1.0481483;4.4642782;0.18047309;10;3000;0;-8.75807125e-08;0;1.00201922;1.00201905;0.934311096;1.068861;1.00201915
21.694455;1.04814844;0.804368937;0.0325228348;0.76741975;0.0310286435;1.06480256;1.04814831;4.46425123;0.180502096;10;3000;0;-6.79555594e-08;0;1.00202021;1.00202005;0.934300106;1.068861;1.00202014
21.695455;1.04814944;0.804363922;0.0325278671;0.767414209;0.0310334206;1.06480355;1.04814931;4.46422326;0.180530102;10;3000;0;-4.8704375e-08;0;1.00202119;1.00202105;0.934288118;1.068861;1.00202113
21.697455;1.04814944;0.804353893;0.032538289;0.767404589;0.0310433807;1.06480552;1.04814933;4.46416732;0.180588117;10;3000;0;-1.22455061e-08;0;1.00202317;1.00202305;0.934266147;1.068861;1.00202311
21.698455;1.04814944;0.80434888;0.0325433195;0.76739978;0.0310481902;1.0648065;1.04814933;4.46413934;0.180616126;10;3000;0;4.67292431e-09;0;1.00202517;1.00202505;0.934255163;1.068861;1.00202509
21.699455;1.04815045;0.804343687;0.0325487113;0.767394066;0.0310533148;1.06480748;1.04815034;4.46411037;0.180646138;10;3000;0;2.07235906e-08;0;1.00202616;1.00202605;0.934244181;1.068861;1.00202608
21.701455;1.04815046;0.804334019;0.0325585999;0.767384793;0.0310627658;1.06480944;1.04815036;4.46405641;0.180701166;10;3000;0;5.06445924e-08;0;1.00202815;1.00202805;0.934222217;1.068861;1.00202805
21.702455;1.04815147;0.804328645;0.0325639987;0.767378907;0.031067892;1.06481042;1.04815137;4.46402644;0.180731183;10;3000;0;6.45704927e-08;0;1.00202914;1.00202905;0.934211236;1.068861;1.00202904
21.705455;1.04815148;0.804313236;0.0325791328;0.767364137;0.0310823272;1.06481335;1.04815141;4.46394049;0.18081524;10;3000;0;1.00112188e-07;0;1.00203214;1.00203205;0.934178287;1.068861;1.00203199
21.706455;1.04815149;0.804308758;0.0325845445;0.767359843;0.0310874818;1.06481432;1.04815142;4.46391551;0.18084526;10;3000;0;1.09248804e-07;0;1.00203414;1.00203404;0.934167301;1.068861;1.00203397
21.707455;1.04815249;0.804304639;0.0325881576;0.767355161;0.0310908873;1.0648143;1.04815244;4.46389252;0.180865281;10;3000;0;1.16870798e-07;0;1.00203514;1.00203504;0.934156312;1.068861;1.00203496
21.708455;1.0481525;0.804297816;0.0325942962;0.767348634;0.0310967289;1.06481527;1.04815245;4.46385453;0.180899303;10;3000;0;1.22926333e-07;0;1.00203614;1.00203604;0.934145322;1.068861;1.00203594
21.709455;1.0481525;0.804293514;0.0326004377;0.767344513;0.0311025708;1.06481624;1.04815247;4.46383055;0.180933324;10;3000;0;1.27387834e-07;0;1.00203715;1.00203704;0.93413433;1.068861;1.00203693
21.710455;1.0481535;0.804290652;0.0326024374;0.767341036;0.03110443;1.06481721;1.04815348;4.46381455;0.180944347;10;3000;0;1.30322109e-07;0;1.00203815;1.00203804;0.934123336;1.068861;1.00203792
21.711455;1.0481545;0.804282022;0.0326087636;0.767332056;0.0311104157;1.06481818;1.04815449;4.46376656;0.180979369;10;3000;0;1.31969854e-07;0;1.00203916;1.00203904;0.934112341;1.068861;1.00203891
21.712455;1.04815251;0.804277536;0.0326170735;0.767329228;0.0311183825;1.06481915;1.0481525;4.46374157;0.181025391;10;3000;0;1.32759304e-07;0;1.00204017;1.00204004;0.934101345;1.068861;1.0020399
21.713455;1.04815451;0.804277913;0.0326158354;0.767328112;0.0311171209;1.06482012;1.04815451;4.46374357;0.181018412;10;3000;0;1.33240576e-07;0;1.00204218;1.00204204;0.934091348;1.068861;1.0020419
21.714455;1.0481555;0.804265675;0.0326223462;0.767315694;0.0311232818;1.0648211;1.04815551;4.46367557;0.181054433;10;3000;0;1.33988893e-07;0;1.0020432;1.00204304;0.934079351;1.068861;1.0020429
21.715455;1.0481515;0.804260102;0.0326355246;0.767313297;0.0311359524;1.06482207;1.04815152;4.46364457;0.181127453;10;3000;0;1.35515542e-07;0;1.00204421;1.00204404;0.934068353;1.068861;1.00204389
21.716455;1.0481545;0.804258671;0.0326335685;0.767309728;0.0311339763;1.06482304;1.04815452;4.46363657;0.181116472;10;3000;0;1.3820463e-07;0;1.00204523;1.00204504;0.934058354;1.068861;1.00204489
21.717455;1.0481555;0.804253634;0.0326384597;0.767304186;0.0311385926;1.06482401;1.04815552;4.46360857;0.181143489;10;3000;0;1.42292565e-07;0;1.00204624;1.00204603;0.934047355;1.068861;1.00204589
21.720455;1.0481555;0.80423851;0.0326529537;0.767289751;0.0311523632;1.06482692;1.04815551;4.46352457;0.181223532;10;3000;0;1.63290524e-07;0;1.00204929;1.00204901;0.934015356;1.068861;1.0020489
21.721455;1.0481565;0.804233465;0.0326578449;0.767284207;0.0311569824;1.06482689;1.0481565;4.46349657;0.181250542;10;3000;0;1.72543718e-07;0;1.0020513;1.002051;0.934004357;1.068861;1.00205091
21.724455;1.04815652;0.80421832;0.0326721542;0.767269764;0.0311705885;1.06482979;1.04815646;4.46341255;0.181329558;10;3000;0;2.00401665e-07;0;1.00205433;1.00205397;0.933973368;1.068861;1.00205392
21.725455;1.04815752;0.80421327;0.032676862;0.767264217;0.031175038;1.06483076;1.04815744;4.46338455;0.181355557;10;3000;0;2.08136648e-07;0;1.00205534;1.00205496;0.933962375;1.068861;1.00205492
21.728455;1.04815754;0.804198296;0.03269098;0.767249938;0.0311884798;1.06483366;1.04815737;4.46330153;0.181433537;10;3000;0;2.22715686e-07;0;1.00205835;1.00205791;0.933930412;1.068861;1.00205792
21.729455;1.04815854;0.804193244;0.0326956846;0.767244388;0.0311929321;1.06483463;1.04815834;4.46327352;0.181459525;10;3000;0;2.24015949e-07;0;1.00206035;1.00205989;0.93392043;1.068861;1.00205991
21.730455;1.04815854;0.804188193;0.0327002082;0.767239569;0.0311972426;1.06483459;1.04815831;4.46324551;0.18148451;10;3000;0;2.23274404e-07;0;1.00206135;1.00206087;0.933909449;1.068861;1.00206091
21.732455;1.04815853;0.804178092;0.0327096124;0.767229932;0.0312062083;1.06483653;1.04815825;4.46318948;0.181536474;10;3000;0;2.15799091e-07;0;1.00206334;1.00206282;0.933888495;1.068861;1.00206289
21.733455;1.04815953;0.804173043;0.0327141323;0.767224381;0.0312104893;1.0648375;1.04815922;4.46316147;0.181561453;10;3000;0;2.09503072e-07;0;1.00206433;1.0020638;0.933878521;1.068861;1.00206387
21.735455;1.0481595;0.80416295;0.0327233472;0.767214741;0.0312192802;1.06483945;1.04815916;4.46310544;0.181612406;10;3000;0;1.93532908e-07;0;1.0020663;1.00206575;0.933857579;1.068861;1.00206584
21.736455;1.04815949;0.804157906;0.0327278611;0.767209921;0.0312235879;1.06483942;1.04815913;4.46307742;0.181637379;10;3000;0;1.84501927e-07;0;1.00206729;1.00206672;0.93384661;1.068861;1.00206682
21.737455;1.04816047;0.804152863;0.0327323723;0.76720437;0.0312278643;1.0648404;1.0481601;4.46304941;0.181662352;10;3000;0;1.75055584e-07;0;1.00206928;1.0020687;0.933836643;1.068861;1.0020688
21.741455;1.0481604;0.804132882;0.0327503907;0.767185266;0.0312450754;1.06484431;1.04815998;4.46293833;0.181762235;10;3000;0;1.34896432e-07;0;1.00207323;1.00207261;0.933795789;1.068861;1.00207271
21.742455;1.04816138;0.804127843;0.0327547107;0.767179716;0.0312491729;1.06484429;1.04816096;4.46291031;0.181786206;10;3000;0;1.2493177e-07;0;1.00207421;1.0020736;0.933784828;1.068861;1.00207369
21.744455;1.04816135;0.804117763;0.0327635277;0.767170081;0.0312575948;1.06484626;1.0481609;4.46285426;0.181835152;10;3000;0;1.06311153e-07;0;1.00207619;1.00207556;0.933764907;1.068861;1.00207564
21.745455;1.04816134;0.804112724;0.032768025;0.767165263;0.0312618896;1.06484724;1.04816088;4.46282623;0.181860127;10;3000;0;9.8005229e-08;0;1.00207818;1.00207755;0.933754946;1.068861;1.00207762
21.746455;1.04816233;0.804107684;0.0327723412;0.767159711;0.0312659816;1.06484823;1.04816185;4.46279819;0.181884103;10;3000;0;9.07340883e-08;0;1.00207917;1.00207853;0.933743985;1.068861;1.0020786
21.750455;1.04816231;0.804087533;0.0327895988;0.767140417;0.0312824582;1.06485119;1.04816177;4.46268604;0.181980017;10;3000;0;7.9489835e-08;0;1.00208314;1.0020825;0.933704128;1.068861;1.00208253
21.751455;1.0481633;0.804082498;0.0327939115;0.767134857;0.031286545;1.06485219;1.04816275;4.462658;0.182003998;10;3000;0;8.16656479e-08;0;1.00208413;1.0020835;0.93369316;1.068861;1.00208351
21.752455;1.0481633;0.804077463;0.0327982239;0.767130027;0.0312906606;1.06485219;1.04816274;4.46262996;0.182027979;10;3000;0;8.54334895e-08;0;1.00208513;1.0020845;0.933683189;1.068861;1.0020845
21.753455;1.04816331;0.80407243;0.0328025363;0.767125197;0.0312947754;1.06485318;1.04816273;4.46260191;0.182051961;10;3000;0;9.05561347e-08;0;1.00208712;1.00208649;0.933673216;1.068861;1.00208649
21.755455;1.04816331;0.804062366;0.0328109812;0.767115534;0.0313028313;1.06485518;1.04816272;4.46254583;0.182098928;10;3000;0;1.03754352e-07;0;1.0020891;1.0020885;0.933653263;1.068861;1.00208847
21.756455;1.04816431;0.804057334;0.0328151144;0.76710997;0.0313067427;1.06485518;1.04816372;4.46251779;0.182121913;10;3000;0;1.11234053e-07;0;1.00209009;1.0020895;0.933643284;1.068861;1.00208947
21.758455;1.0481643;0.804047273;0.0328235629;0.767100309;0.031314796;1.06485718;1.04816373;4.46246172;0.182168887;10;3000;0;1.26502242e-07;0;1.00209206;1.00209151;0.933623318;1.068861;1.00209146
21.760455;1.0481643;0.804037212;0.0328318355;0.767090655;0.031322676;1.06485818;1.04816375;4.46240566;0.182214865;10;3000;0;1.40230219e-07;0;1.00209403;1.00209353;0.933603343;1.068861;1.00209346
21.761455;1.04816529;0.804032181;0.0328359733;0.7670851;0.031326586;1.06485919;1.04816476;4.46237764;0.182237855;10;3000;0;1.45854343e-07;0;1.00209501;1.00209453;0.933593353;1.068861;1.00209447
21.762455;1.04816529;0.804027149;0.0328401112;0.767080278;0.0313305262;1.06486019;1.04816478;4.46234961;0.182260845;10;3000;0;1.50257217e-07;0;1.00209699;1.00209654;0.933583362;1.068861;1.00209647
21.763455;1.04816528;0.804022116;0.0328442492;0.767075461;0.0313344668;1.0648612;1.0481648;4.46232159;0.182283836;10;3000;0;1.53100075e-07;0;1.00209796;1.00209754;0.933573369;1.068861;1.00209748
21.765455;1.04816527;0.80401205;0.0328523429;0.767065835;0.0313421777;1.06486222;1.04816484;4.46226556;0.182328818;10;3000;0;1.5305036e-07;0;1.00209992;1.00209956;0.933553379;1.068861;1.00209949
21.766455;1.04816626;0.804007016;0.032856298;0.767060295;0.0313459181;1.06486323;1.04816586;4.46223755;0.182350809;10;3000;0;1.49905864e-07;0;1.0021009;1.00210056;0.933544382;1.068861;1.0021005
21.767455;1.04816626;0.804001982;0.0328604318;0.767055489;0.0313498612;1.06486325;1.04816588;4.46220954;0.1823738;10;3000;0;1.44698562e-07;0;1.00210188;1.00210157;0.933534384;1.068861;1.00210151
21.769455;1.04816624;0.803991914;0.0328685134;0.767045882;0.0313575792;1.06486529;1.04816594;4.46215353;0.182418781;10;3000;0;1.29087103e-07;0;1.00210384;1.00210357;0.933514383;1.068861;1.00210353
21.770455;1.04816623;0.80398688;0.0328724607;0.767041081;0.0313613547;1.06486631;1.04816596;4.46212552;0.182440771;10;3000;0;1.19565549e-07;0;1.00210582;1.00210558;0.933504381;1.068861;1.00210554
21.771455;1.04816722;0.803981847;0.0328764057;0.767035549;0.031365102;1.06486633;1.04816699;4.46209752;0.18246276;10;3000;0;1.09502828e-07;0;1.0021068;1.00210658;0.933495378;1.068861;1.00210655
21.776455;1.04816715;0.803956504;0.0328959149;0.7670114;0.0313838452;1.06487045;1.0481671;4.4619565;0.182571707;10;3000;0;6.14433862e-08;0;1.00211176;1.00211159;0.933446345;1.068861;1.00211161
21.777455;1.04816813;0.803951472;0.0328998471;0.767005877;0.0313876024;1.06487048;1.04816811;4.46192849;0.1825937;10;3000;0;5.44118229e-08;0;1.00211276;1.00211259;0.933436336;1.068861;1.00211262
21.778455;1.04816812;0.803946441;0.0329035986;0.767001087;0.0313912177;1.0648715;1.04816813;4.46190048;0.182614694;10;3000;0;4.85358319e-08;0;1.00211377;1.0021136;0.933427325;1.068861;1.00211363
21.779455;1.0481681;0.803941409;0.0329075304;0.766996297;0.0313950046;1.06487253;1.04816814;4.46187247;0.18263669;10;3000;0;4.36131527e-08;0;1.00211577;1.0021156;0.933417313;1.068861;1.00211564
21.780455;1.04816808;0.803936377;0.0329112827;0.766991508;0.031398619;1.06487255;1.04816815;4.46184446;0.182657687;10;3000;0;3.94776367e-08;0;1.00211678;1.00211661;0.933407301;1.068861;1.00211666
21.782455;1.04816804;0.803926313;0.0329187909;0.766981931;0.0314058459;1.0648746;1.04816815;4.46178845;0.182699686;10;3000;0;3.32173098e-08;0;1.00211881;1.00211862;0.933388275;1.068861;1.00211868
21.783455;1.04816903;0.803921101;0.0329227277;0.766976238;0.0314096003;1.06487463;1.04816915;4.46175944;0.182721687;10;3000;0;3.09006668e-08;0;1.00211982;1.00211963;0.933379261;1.068861;1.00211969
21.787455;1.04816897;0.803900979;0.0329375927;0.766957077;0.0314238746;1.06487771;1.04816911;4.46164741;0.182804709;10;3000;0;2.17805377e-08;0;1.00212391;1.00212367;0.933341203;1.068861;1.00212374
21.788455;1.04816896;0.803895949;0.0329413587;0.766952284;0.031427486;1.06487872;1.0481691;4.4616194;0.182825717;10;3000;0;1.81898195e-08;0;1.00212593;1.00212567;0.933331188;1.068861;1.00212576
21.789455;1.04816995;0.80389074;0.0329449461;0.766946585;0.0314308957;1.06487874;1.04817008;4.46159039;0.182845726;10;3000;0;1.35600236e-08;0;1.00212695;1.00212668;0.933322173;1.068861;1.00212677
21.791455;1.04816993;0.803880679;0.0329523058;0.76693699;0.0314379487;1.06487976;1.04817004;4.46153438;0.182886746;10;3000;0;1.86116787e-10;0;1.002129;1.00212868;0.933303142;1.068861;1.0021288
21.792455;1.04816992;0.803875648;0.0329560781;0.766932191;0.0314415628;1.06488077;1.04817002;4.46150638;0.182907756;10;3000;0;-8.93036182e-09;0;1.00213003;1.00212969;0.933294126;1.068861;1.00212982
21.795455;1.04816989;0.80386037;0.0329668632;0.766917615;0.0314518999;1.06488278;1.04816995;4.46142136;0.182967783;10;3000;0;-4.82656147e-08;0;1.00213311;1.00213269;0.933265076;1.068861;1.00213286
21.796455;1.04817088;0.803855337;0.0329704608;0.766912079;0.0314553201;1.06488378;1.04817093;4.46139336;0.18298779;10;3000;0;-6.60101074e-08;0;1.00213413;1.00213369;0.93325606;1.068861;1.00213387
21.797455;1.04817087;0.803850303;0.0329740597;0.766907274;0.0314587726;1.06488378;1.04817091;4.46136535;0.183007796;10;3000;0;-8.62285806e-08;0;1.00213616;1.0021357;0.933247044;1.068861;1.00213589
21.802455;1.04817084;0.803824946;0.0329917125;0.766883056;0.0314757229;1.06488676;1.04817083;4.46122434;0.183105816;10;3000;0;-2.14383957e-07;0;1.00214126;1.00214073;0.933200984;1.068861;1.00214099
21.803455;1.04817183;0.80381973;0.0329951376;0.766877342;0.0314789833;1.06488775;1.04817182;4.46119534;0.183124819;10;3000;0;-2.41674718e-07;0;1.00214228;1.00214174;0.933190976;1.068861;1.00214202
21.806455;1.04817181;0.803804439;0.0330055972;0.766862735;0.0314890233;1.06488872;1.0481718;4.46111034;0.183182836;10;3000;0;-3.17349827e-07;0;1.00214531;1.00214479;0.933163969;1.068861;1.0021451
21.807455;1.04817181;0.8037994;0.0330090249;0.766857924;0.0314923104;1.06488971;1.0481718;4.46108233;0.183201843;10;3000;0;-3.3925016e-07;0;1.00214731;1.0021468;0.933154971;1.068861;1.00214714
21.808455;1.0481718;0.803794359;0.0330124527;0.766853113;0.031495596;1.0648897;1.0481718;4.46105433;0.183220851;10;3000;0;-3.58998204e-07;0;1.00214832;1.00214782;0.933145975;1.068861;1.00214817
21.809455;1.0481718;0.803789135;0.0330158805;0.76684813;0.0314988801;1.06489069;1.04817179;4.46102533;0.183239858;10;3000;0;-3.76380706e-07;0;1.00214933;1.00214884;0.933135982;1.068861;1.0021492
21.810455;1.04817279;0.803784089;0.0330193083;0.766842585;0.0315021326;1.06489168;1.04817279;4.46099733;0.183258866;10;3000;0;-3.9123587e-07;0;1.00215033;1.00214985;0.933126992;1.068861;1.00215023
21.815455;1.0481728;0.803758455;0.0330360799;0.766818152;0.0315181751;1.0648936;1.04817279;4.46085534;0.183351889;10;3000;0;-4.23709671e-07;0;1.00215534;1.00215492;0.933082077;1.068861;1.00215538
21.816455;1.0481728;0.803753393;0.0330393238;0.766813328;0.0315212763;1.06489459;1.04817279;4.46082734;0.183369889;10;3000;0;-4.21373222e-07;0;1.00215734;1.00215694;0.933073099;1.068861;1.0021574
21.818455;1.04817282;0.803743083;0.0330458104;0.766803501;0.0315274754;1.06489556;1.04817278;4.46077036;0.183405884;10;3000;0;-4.08433774e-07;0;1.00215934;1.00215896;0.933055144;1.068861;1.00215944
21.819455;1.04817382;0.803738014;0.0330492335;0.766797938;0.031530715;1.06489554;1.04817378;4.46074237;0.18342488;10;3000;0;-3.9828327e-07;0;1.00216034;1.00215998;0.933046165;1.068861;1.00216046
21.820455;1.04817383;0.803732765;0.0330524767;0.766792933;0.0315338118;1.06489652;1.04817378;4.46071338;0.183442874;10;3000;0;-3.86102985e-07;0;1.00216134;1.002161;0.933038185;1.068861;1.00216147
21.824455;1.04817385;0.803712114;0.033065273;0.766773247;0.0315460167;1.06489847;1.04817376;4.46059943;0.183513844;10;3000;0;-3.23098597e-07;0;1.00216532;1.00216506;0.933002253;1.068861;1.0021655
21.825455;1.04817385;0.803707036;0.033068339;0.766768411;0.0315489373;1.06489846;1.04817376;4.46057144;0.183530835;10;3000;0;-3.04871499e-07;0;1.00216631;1.00216608;0.932993267;1.068861;1.00216651
21.826455;1.04817385;0.803701775;0.0330715862;0.766763407;0.0315520292;1.06489945;1.04817376;4.46054245;0.183548825;10;3000;0;-2.85953624e-07;0;1.0021683;1.0021681;0.93298428;1.068861;1.00216851
