time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
21.827455;1.04817385;0.803696692;0.033074654;0.766758576;0.0315549486;1.06489944;1.04817376;4.46051446;0.183565815;10;3000;0;-2.66554489e-07;0;1.00216929;1.00216911;0.932976291;1.068861;1.00216951
21.828455;1.04817485;0.803691427;0.0330777221;0.766752844;0.031557837;1.06490044;1.04817475;4.46048546;0.183582805;10;3000;0;-2.46969117e-07;0;1.00217028;1.00217012;0.932967302;1.068861;1.00217051
21.835455;1.04817482;0.803655248;0.0330991938;0.766718597;0.0315782506;1.06490341;1.04817472;4.46028646;0.18370175;10;3000;0;-1.20314837e-07;0;1.00217714;1.00217718;0.932906347;1.068861;1.00217745
21.836455;1.04817482;0.803649976;0.0331022586;0.766713613;0.0315811651;1.0649044;1.04817471;4.46025745;0.183718746;10;3000;0;-1.05394065e-07;0;1.00217912;1.00217918;0.932897349;1.068861;1.00217944
21.837455;1.04817481;0.803644705;0.0331053226;0.766708629;0.031584079;1.06490438;1.04817471;4.46022845;0.183735742;10;3000;0;-9.14705893e-08;0;1.0021801;1.00218017;0.932889351;1.068861;1.00218043
21.838455;1.04817581;0.803639615;0.0331082057;0.766703088;0.0315867902;1.06490436;1.0481757;4.46020045;0.18375174;10;3000;0;-7.87153022e-08;0;1.00218108;1.00218117;0.932880351;1.068861;1.00218141
21.846455;1.04817582;0.803598113;0.0331314494;0.766663745;0.0316088698;1.06490818;1.04817561;4.45997152;0.183880769;10;3000;0;-5.9943933e-08;0;1.00218897;1.00218909;0.932812315;1.068861;1.00218933
21.847455;1.04817582;0.803592876;0.0331343358;0.766658764;0.0316116095;1.06490815;1.04817561;4.45994255;0.183896779;10;3000;0;-6.94608864e-08;0;1.00219096;1.00219108;0.932803307;1.068861;1.00219133
21.849455;1.04817583;0.803582599;0.0331401151;0.766648976;0.0316170952;1.06490911;1.04817561;4.45988561;0.183928803;10;3000;0;-9.36649312e-08;0;1.00219295;1.00219305;0.932787289;1.068861;1.00219331
21.850455;1.04817684;0.803577376;0.0331428283;0.766643266;0.0316196397;1.06491009;1.04817661;4.45985664;0.183943816;10;3000;0;-1.07568208e-07;0;1.00219394;1.00219403;0.932778279;1.068861;1.0021943
21.851455;1.04817685;0.803572157;0.0331457244;0.766638289;0.0316223891;1.06491007;1.04817661;4.45982768;0.183959831;10;3000;0;-1.22190451e-07;0;1.00219493;1.00219502;0.932770269;1.068861;1.00219529
21.855455;1.0481769;0.803551488;0.0331567983;0.76661857;0.0316328918;1.06491101;1.04817666;4.45971284;0.184020896;10;3000;0;-1.8436621e-07;0;1.00219891;1.00219896;0.932737214;1.068861;1.00219923
21.856455;1.04817691;0.80354628;0.0331595294;0.7666136;0.031635478;1.064912;1.04817668;4.45968388;0.184035911;10;3000;0;-2.00692027e-07;0;1.00219991;1.00219995;0.932728195;1.068861;1.00220021
21.857455;1.04817693;0.803541254;0.0331622638;0.766608804;0.0316380646;1.064912;1.04817669;4.45965592;0.184050926;10;3000;0;-2.17387762e-07;0;1.00220191;1.00220195;0.932720175;1.068861;1.00220219
21.858455;1.04817694;0.803536047;0.0331650016;0.766603838;0.0316406513;1.06491299;1.04817671;4.45962696;0.184065939;10;3000;0;-2.3440642e-07;0;1.00220291;1.00220294;0.932712154;1.068861;1.00220317
21.859455;1.04817696;0.803530842;0.0331677428;0.766598871;0.0316432375;1.06491299;1.04817673;4.45959799;0.18408095;10;3000;0;-2.5157995e-07;0;1.00220392;1.00220394;0.932703131;1.068861;1.00220415
21.864455;1.04817704;0.803504986;0.033181128;0.766574194;0.0316558056;1.06491499;1.04817682;4.45945411;0.184153966;10;3000;0;-3.28130428e-07;0;1.00220895;1.00220898;0.932662016;1.068861;1.00220906
21.865455;1.04817805;0.803499776;0.0331837012;0.766568485;0.0316581799;1.06491499;1.04817783;4.45942512;0.184167962;10;3000;0;-3.39044964e-07;0;1.00220996;1.00220999;0.932653996;1.068861;1.00221004
21.867455;1.04817807;0.803489352;0.0331888488;0.766558516;0.0316629814;1.064916;1.04817785;4.45936713;0.184195949;10;3000;0;-3.5325646e-07;0;1.00221199;1.00221203;0.932637959;1.068861;1.00221202
21.868455;1.04817808;0.803484138;0.0331916025;0.766553526;0.03166555;1.064916;1.04817786;4.45933813;0.184210939;10;3000;0;-3.56090559e-07;0;1.002214;1.00221405;0.932629943;1.068861;1.00221401
21.869455;1.0481781;0.803478924;0.0331941756;0.76654853;0.031667944;1.06491601;1.04817787;4.45930912;0.184224928;10;3000;0;-3.55967503e-07;0;1.00221501;1.00221507;0.932621928;1.068861;1.002215
21.876455;1.04817815;0.803442578;0.0332118;0.766513651;0.0316843171;1.06491905;1.04817793;4.45910705;0.184320828;10;3000;0;-2.72188033e-07;0;1.00222206;1.00222218;0.932565838;1.068861;1.002222
21.878455;1.04817815;0.803432132;0.0332165661;0.766503623;0.0316887494;1.06491907;1.04817796;4.45904902;0.184346798;10;3000;0;-2.2347679e-07;0;1.00222406;1.0022242;0.932549811;1.068861;1.00222401
21.879455;1.04817815;0.803426907;0.0332191275;0.766498608;0.0316911391;1.06492009;1.04817797;4.45902;0.184360783;10;3000;0;-1.95857849e-07;0;1.00222507;1.0022252;0.932541795;1.068861;1.00222502
21.880455;1.04817815;0.803421682;0.0332215075;0.766493592;0.0316933584;1.06492011;1.04817798;4.45899099;0.184373768;10;3000;0;-1.66534752e-07;0;1.00222707;1.0022272;0.932533779;1.068861;1.00222702
21.882455;1.04817814;0.803411228;0.0332262627;0.766483563;0.031697802;1.06492115;1.04817801;4.45893294;0.184399735;10;3000;0;-1.04924669e-07;0;1.00222906;1.00222919;0.93251774;1.068861;1.00222903
21.885455;1.04817812;0.803395363;0.0332333784;0.766468355;0.0317044773;1.06492122;1.04817804;4.45884487;0.184438678;10;3000;0;-1.1790875e-08;0;1.00223206;1.00223215;0.932494671;1.068861;1.00223205
21.886455;1.04817811;0.803390134;0.0332355644;0.766463346;0.0317065323;1.06492224;1.04817805;4.45881584;0.184450656;10;3000;0;1.85496076e-08;0;1.00223306;1.00223313;0.932486647;1.068861;1.00223306
21.889455;1.04817807;0.803374457;0.0332424618;0.766448329;0.0317130428;1.06492232;1.04817808;4.45872875;0.184488585;10;3000;0;1.04265506e-07;0;1.00223605;1.00223608;0.932463577;1.068861;1.00223608
21.890455;1.04817906;0.803369235;0.0332446334;0.766442596;0.0317150684;1.06492334;1.04817909;4.45869973;0.184500559;10;3000;0;1.30176658e-07;0;1.00223705;1.00223706;0.932455556;1.068861;1.00223709
21.891455;1.04817905;0.803364016;0.0332469818;0.766437596;0.0317172963;1.06492337;1.04817909;4.4586707;0.184513532;10;3000;0;1.54449466e-07;0;1.00223805;1.00223803;0.932447536;1.068861;1.0022381
21.892455;1.04817904;0.8033588;0.0332491468;0.766432598;0.0317193523;1.06492339;1.0481791;4.45864167;0.184525505;10;3000;0;1.76894788e-07;0;1.00224005;1.00224001;0.932440517;1.068861;1.00224011
21.893455;1.04817903;0.803353406;0.033251309;0.766427429;0.0317214082;1.06492342;1.04817911;4.45861164;0.184537477;10;3000;0;1.97308234e-07;0;1.00224106;1.002241;0.9324325;1.068861;1.00224112
21.894455;1.04817902;0.803348193;0.0332534689;0.766422433;0.0317234641;1.06492445;1.04817911;4.45858262;0.184549448;10;3000;0;2.15540965e-07;0;1.00224206;1.00224198;0.932424486;1.068861;1.00224212
21.897455;1.04817898;0.80333257;0.0332599372;0.76640745;0.0317296323;1.06492454;1.04817913;4.45849556;0.184585361;10;3000;0;2.57119502e-07;0;1.00224506;1.00224494;0.932401456;1.068861;1.00224513
21.898455;1.04817897;0.803327183;0.0332620909;0.766402284;0.031731689;1.06492556;1.04817913;4.45846554;0.184597332;10;3000;0;2.6695112e-07;0;1.00224606;1.00224593;0.932394451;1.068861;1.00224613
21.901455;1.04817891;0.803311566;0.0332683687;0.766387311;0.0317376908;1.06492564;1.04817916;4.45837852;0.18463225;10;3000;0;2.85045036e-07;0;1.00224904;1.00224891;0.932371447;1.068861;1.00224911
21.902455;1.04817888;0.803306179;0.0332703405;0.76638215;0.0317395785;1.06492666;1.04817917;4.45834852;0.184643226;10;3000;0;2.87016265e-07;0;1.00225003;1.00224991;0.932364449;1.068861;1.0022501
21.903455;1.04817886;0.803300971;0.0332724923;0.766377163;0.0317416392;1.06492668;1.04817918;4.45831953;0.184655204;10;3000;0;2.86932624e-07;0;1.00225102;1.00225091;0.932356453;1.068861;1.00225109
21.904455;1.04817883;0.803295761;0.0332744633;0.766372177;0.0317435293;1.0649267;1.04817919;4.45829054;0.184666184;10;3000;0;2.84933825e-07;0;1.00225301;1.00225292;0.932349458;1.068861;1.00225307
21.906455;1.04817878;0.803285156;0.0332785846;0.76636204;0.0317474859;1.06492672;1.04817922;4.45823157;0.184689148;10;3000;0;2.76648162e-07;0;1.00225498;1.00225493;0.932334473;1.068861;1.00225504
21.907455;1.04817876;0.803279942;0.0332805551;0.766357061;0.0317493804;1.06492773;1.04817924;4.45820259;0.184700132;10;3000;0;2.7140873e-07;0;1.00225597;1.00225594;0.932326481;1.068861;1.00225602
21.911455;1.04817865;0.803258895;0.0332882606;0.766336998;0.031756798;1.06492774;1.04817929;4.45808569;0.184743083;10;3000;0;2.52011351e-07;0;1.00225992;1.00225997;0.932297522;1.068861;1.00225995
21.912455;1.04817863;0.803253496;0.0332902337;0.766331858;0.0317586975;1.06492874;1.0481793;4.45805572;0.184754077;10;3000;0;2.48128312e-07;0;1.00226091;1.00226099;0.932289533;1.068861;1.00226093
21.916455;1.04817856;0.803232438;0.0332977687;0.766311824;0.0317659545;1.06492872;1.04817934;4.45793885;0.184796078;10;3000;0;2.35363029e-07;0;1.00226487;1.00226505;0.932260579;1.068861;1.00226487
21.917455;1.04817855;0.80322704;0.0332997419;0.766306686;0.0317678549;1.06492972;1.04817935;4.45790888;0.184807086;10;3000;0;2.32171066e-07;0;1.00226686;1.00226707;0.93225359;1.068861;1.00226686
21.918455;1.04817854;0.803221823;0.0333015341;0.76630172;0.0317695832;1.06492971;1.04817935;4.45787991;0.184817096;10;3000;0;2.28531462e-07;0;1.00226785;1.0022681;0.932245599;1.068861;1.00226785
21.921455;1.04817852;0.803205999;0.0333069024;0.766286641;0.0317747647;1.06492969;1.04817937;4.457792;0.184847144;10;3000;0;2.11450388e-07;0;1.00227082;1.00227117;0.932224621;1.068861;1.00227084
21.923455;1.04817852;0.803195396;0.0333104732;0.766276522;0.0317782149;1.06492968;1.04817937;4.45773305;0.184867184;10;3000;0;1.91478295e-07;0;1.0022728;1.00227321;0.932209627;1.068861;1.00227285
21.924455;1.04817852;0.803190007;0.0333122562;0.766271375;0.031779939;1.06493068;1.04817937;4.45770307;0.184877207;10;3000;0;1.7787392e-07;0;1.00227378;1.00227424;0.932202628;1.068861;1.00227385
21.925455;1.04817853;0.803184799;0.0333140376;0.766266395;0.0317816629;1.06493068;1.04817936;4.45767409;0.18488723;10;3000;0;1.61604415e-07;0;1.00227477;1.00227526;0.932195626;1.068861;1.00227486
21.929455;1.04817855;0.803163599;0.0333207882;0.766246117;0.0317882173;1.0649307;1.04817932;4.45755613;0.184925328;10;3000;0;7.70718528e-08;0;1.00227869;1.00227934;0.932166605;1.068861;1.0022789
21.930455;1.04817856;0.803158208;0.0333223827;0.766240957;0.0317897719;1.06493072;1.04817931;4.45752614;0.184934352;10;3000;0;5.37491325e-08;0;1.00228067;1.00228136;0.932159596;1.068861;1.00228091
21.931455;1.04817856;0.803152995;0.0333241569;0.766235967;0.0317914996;1.06493173;1.04817929;4.45749715;0.184944374;10;3000;0;3.04071986e-08;0;1.00228164;1.00228238;0.932152588;1.068861;1.00228192
21.934455;1.04817858;0.803136987;0.0333289394;0.766220645;0.0317961745;1.06493178;1.04817925;4.45740815;0.184971435;10;3000;0;-3.71902881e-08;0;1.00228456;1.00228542;0.932131564;1.068861;1.00228497
21.935455;1.04817759;0.803131589;0.0333305347;0.766216209;0.0317977659;1.0649318;1.04817824;4.45737815;0.184980453;10;3000;0;-5.84463765e-08;0;1.00228553;1.00228642;0.932124557;1.068861;1.00228598
21.944455;1.04817759;0.80308369;0.0333443746;0.766170367;0.0318113467;1.06493295;1.04817812;4.45711212;0.185058611;10;3000;0;-2.07598542e-07;0;1.00229434;1.00229538;0.932062569;1.068861;1.00229506
21.945455;1.04817758;0.803078283;0.0333457945;0.766165195;0.0318127397;1.06493296;1.04817812;4.45708211;0.18506663;10;3000;0;-2.20155166e-07;0;1.00229634;1.00229736;0.932055578;1.068861;1.00229706
21.947455;1.04817757;0.803067465;0.0333486373;0.766154854;0.031815519;1.06493297;1.04817811;4.4570221;0.18508267;10;3000;0;-2.44418387e-07;0;1.00229834;1.00229933;0.932041598;1.068861;1.00229905
21.949455;1.04817755;0.803056824;0.0333516645;0.766144689;0.0318184598;1.06493297;1.04817811;4.45696309;0.185099712;10;3000;0;-2.67622739e-07;0;1.00230036;1.00230128;0.93202862;1.068861;1.00230103
21.954455;1.04817754;0.803029946;0.0333584324;0.766119037;0.0318250016;1.06493292;1.04817817;4.45681407;0.185137811;10;3000;0;-3.16535867e-07;0;1.00230545;1.00230617;0.931994664;1.068861;1.00230597
21.955455;1.04817753;0.803024712;0.0333598585;0.766114048;0.0318263738;1.0649339;1.04817818;4.45678506;0.185145828;10;3000;0;-3.2395023e-07;0;1.00230648;1.00230715;0.931988671;1.068861;1.00230695
21.957455;1.04817753;0.803013885;0.0333625299;0.766103729;0.0318289426;1.06493386;1.04817821;4.45672505;0.185160856;10;3000;0;-3.35818961e-07;0;1.00230855;1.00230912;0.931974683;1.068861;1.00230893
21.958455;1.04817753;0.803008471;0.0333637744;0.766098572;0.0318301391;1.06493385;1.04817822;4.45669504;0.185167867;10;3000;0;-3.39981171e-07;0;1.00230958;1.00231011;0.93196869;1.068861;1.00230991
21.959455;1.04817753;0.803003057;0.0333650179;0.766093416;0.0318313344;1.06493383;1.04817823;4.45666502;0.185174877;10;3000;0;-3.42714214e-07;0;1.00231162;1.0023121;0.931961696;1.068861;1.0023119
21.960455;1.04817753;0.802997821;0.0333662601;0.766088434;0.0318325286;1.06493381;1.04817824;4.45663601;0.185181885;10;3000;0;-3.43881356e-07;0;1.00231266;1.0023131;0.931954703;1.068861;1.00231289
21.961455;1.04817653;0.802992407;0.0333675011;0.766084012;0.0318337526;1.06493378;1.04817725;4.456606;0.185188892;10;3000;0;-3.43408729e-07;0;1.0023137;1.00231409;0.931948709;1.068861;1.00231388
21.974455;1.04817661;0.802922174;0.0333827054;0.766017233;0.0318484137;1.06493336;1.04817723;4.45621679;0.185274964;10;3000;0;-2.74691519e-07;0;1.00232715;1.00232713;0.931864866;1.068861;1.00232673
21.975455;1.04817662;0.802916753;0.0333837714;0.766012081;0.0318494385;1.06493333;1.04817722;4.45618678;0.185280972;10;3000;0;-2.71919158e-07;0;1.00232916;1.00232914;0.931857882;1.068861;1.00232873
21.976455;1.04817663;0.802911331;0.0333848393;0.766006928;0.0318504648;1.06493331;1.04817721;4.45615676;0.18528698;10;3000;0;-2.69477353e-07;0;1.00233017;1.00233014;0.931851897;1.068861;1.00232972
21.977455;1.04817564;0.802905908;0.0333859094;0.766002507;0.031851523;1.06493328;1.04817621;4.45612675;0.185292988;10;3000;0;-2.67392834e-07;0;1.00233118;1.00233115;0.931845912;1.068861;1.00233072
21.981455;1.04817566;0.802884203;0.0333900302;0.765981901;0.0318554761;1.06493322;1.04817619;4.4560067;0.185316018;10;3000;0;-2.61347479e-07;0;1.00233518;1.00233516;0.931819966;1.068861;1.00233473
21.982455;1.04817567;0.802878775;0.0333909302;0.765976749;0.0318563376;1.06493321;1.04817619;4.45597668;0.185321024;10;3000;0;-2.59418801e-07;0;1.00233617;1.00233616;0.931813977;1.068861;1.00233573
21.983455;1.04817567;0.802873345;0.0333920123;0.765971598;0.0318573713;1.06493221;1.04817618;4.45594667;0.18532703;10;3000;0;-2.56617157e-07;0;1.00233717;1.00233716;0.931807987;1.068861;1.00233674
21.985455;1.04817569;0.802862489;0.0333940012;0.765961295;0.0318592675;1.06493222;1.04817617;4.45588664;0.185338043;10;3000;0;-2.46504736e-07;0;1.00233915;1.00233916;0.931796003;1.068861;1.00233877
21.989455;1.04817573;0.80284077;0.033397629;0.765940695;0.0318627158;1.06493229;1.04817614;4.45576657;0.185358079;10;3000;0;-2.01656794e-07;0;1.00234309;1.00234317;0.931771027;1.068861;1.00234283
21.990455;1.04817474;0.802835339;0.0333985361;0.765936276;0.0318636076;1.06493231;1.04817513;4.45573656;0.185363091;10;3000;0;-1.85885154e-07;0;1.00234407;1.00234417;0.931765031;1.068861;1.00234384
21.991455;1.04817475;0.802829909;0.0333994429;0.765931127;0.0318644687;1.06493234;1.04817512;4.45570654;0.185368104;10;3000;0;-1.68821343e-07;0;1.00234505;1.00234517;0.931759036;1.068861;1.00234486
21.992455;1.04817476;0.802824479;0.0334003492;0.765925979;0.0318653294;1.06493236;1.0481751;4.45567653;0.185373118;10;3000;0;-1.50857741e-07;0;1.00234703;1.00234718;0.93175304;1.068861;1.00234687
21.994455;1.04817479;0.802813619;0.0334021604;0.765915685;0.0318670504;1.06493242;1.04817507;4.4556165;0.185383149;10;3000;0;-1.14314096e-07;0;1.00234899;1.00234918;0.931740048;1.068861;1.0023489
21.997455;1.04817483;0.802797331;0.0334045155;0.765900251;0.0318692877;1.06493248;1.04817501;4.45552647;0.1853962;10;3000;0;-6.677071e-08;0;1.00235194;1.00235219;0.931722058;1.068861;1.00235191
21.998455;1.04817484;0.802791724;0.0334054211;0.765894938;0.0318701481;1.0649315;1.04817499;4.45549546;0.185401219;10;3000;0;-5.47481878e-08;0;1.00235292;1.0023532;0.931716061;1.068861;1.00235292
22.000455;1.04817487;0.802780877;0.0334068736;0.76588466;0.031871525;1.06493153;1.04817494;4.45543545;0.185409255;10;3000;0;-3.73407178e-08;0;1.00235488;1.0023552;0.931704067;1.068861;1.00235492
22.001455;1.04817388;0.802775458;0.0334076006;0.765880254;0.0318722439;1.06493154;1.04817392;4.45540544;0.185413272;10;3000;0;-3.17038038e-08;0;1.00235586;1.00235621;0.931698071;1.068861;1.00235592
22.006455;1.04817392;0.802748216;0.0334112417;0.765854397;0.0318756864;1.06493158;1.04817383;4.45525443;0.185433345;10;3000;0;-2.67093895e-08;0;1.00236078;1.00236121;0.931669085;1.068861;1.00236092
22.007455;1.04817392;0.802742808;0.0334119705;0.765849256;0.031876375;1.06493059;1.04817381;4.45522443;0.185437357;10;3000;0;-2.85885251e-08;0;1.00236177;1.00236221;0.931663086;1.068861;1.00236192
22.009455;1.04817392;0.802731996;0.0334132473;0.765838969;0.0318775813;1.06493061;1.04817378;4.45516444;0.185444378;10;3000;0;-3.28139271e-08;0;1.00236374;1.0023642;0.931651083;1.068861;1.00236391
22.010455;1.04817392;0.802726592;0.0334139749;0.765833821;0.0318782711;1.06493062;1.04817377;4.45513444;0.185448388;10;3000;0;-3.48346973e-08;0;1.00236573;1.0023662;0.93164608;1.068861;1.00236591
22.011455;1.04817292;0.802721006;0.0334145212;0.765829231;0.03187882;1.06493063;1.04817276;4.45510344;0.185451398;10;3000;0;-3.67279698e-08;0;1.00236672;1.0023672;0.931640076;1.068861;1.0023669
22.014455;1.04817292;0.802704791;0.033416333;0.765813772;0.0318805531;1.0649307;1.04817273;4.45501345;0.185461422;10;3000;0;-4.20780454e-08;0;1.00236971;1.0023702;0.931622057;1.068861;1.00236988
22.019455;1.04817293;0.802677579;0.0334192085;0.765787796;0.0318833517;1.06492986;1.04817268;4.45486248;0.185477452;10;3000;0;-6.01425692e-08;0;1.00237471;1.00237521;0.931594009;1.068861;1.00237484
22.020455;1.04817194;0.80267199;0.0334197457;0.765783189;0.0318839119;1.06492989;1.04817167;4.45483148;0.185480456;10;3000;0;-6.71522054e-08;0;1.00237572;1.00237621;0.931587998;1.068861;1.00237584
22.021455;1.04817194;0.802666581;0.0334201026;0.765778022;0.0318842712;1.06492993;1.04817166;4.45480149;0.18548246;10;3000;0;-7.56411037e-08;0;1.00237672;1.00237722;0.931582987;1.068861;1.00237684
22.022455;1.04817195;0.802661171;0.0334206397;0.765772853;0.0318848039;1.06492896;1.04817165;4.45477149;0.185485464;10;3000;0;-8.53805772e-08;0;1.00237772;1.00237823;0.931576976;1.068861;1.00237784
22.026455;1.04817199;0.802639339;0.0334224315;0.765751999;0.0318866006;1.06492909;1.04817162;4.45465049;0.185495484;10;3000;0;-1.29780709e-07;0;1.00238173;1.00238225;0.931554945;1.068861;1.00238187
22.027455;1.048172;0.802633743;0.0334229716;0.765746657;0.0318871358;1.06492813;1.04817161;4.45461949;0.18549849;10;3000;0;-1.40533782e-07;0;1.00238273;1.00238326;0.931548942;1.068861;1.00238288
22.028455;1.04817101;0.802628327;0.0334233323;0.765742217;0.0318875288;1.06492815;1.0481706;4.45458949;0.185500497;10;3000;0;-1.5027326e-07;0;1.00238373;1.00238426;0.931543942;1.068861;1.00238389
22.029455;1.04817102;0.802622909;0.0334236943;0.765737049;0.0318878905;1.06492818;1.04817059;4.45455949;0.185502504;10;3000;0;-1.585058e-07;0;1.00238473;1.00238526;0.931537944;1.068861;1.00238491
22.030455;1.04817103;0.80261731;0.0334240573;0.765731709;0.0318882512;1.06492821;1.04817058;4.45452849;0.185504511;10;3000;0;-1.64885917e-07;0;1.00238674;1.00238727;0.931532947;1.068861;1.00238693
22.035455;1.04817108;0.802590009;0.0334258889;0.765705702;0.0318900457;1.06492729;1.04817052;4.45437747;0.185514545;10;3000;0;-1.66821738e-07;0;1.00239177;1.00239227;0.931504992;1.068861;1.00239204
22.036455;1.04817009;0.802584399;0.033426078;0.765701092;0.031890261;1.0649273;1.04816951;4.45434647;0.185515552;10;3000;0;-1.61478488e-07;0;1.00239277;1.00239327;0.931500007;1.068861;1.00239306
22.037455;1.04817009;0.80257897;0.0334264475;0.765695924;0.0318906169;1.06492731;1.0481695;4.45431647;0.185517558;10;3000;0;-1.54265514e-07;0;1.00239378;1.00239427;0.931495023;1.068861;1.00239408
22.038455;1.0481701;0.80257354;0.033426817;0.765690755;0.031890972;1.06492632;1.04816948;4.45428648;0.185519565;10;3000;0;-1.45248649e-07;0;1.0023948;1.00239527;0.931489042;1.068861;1.00239511
22.041455;1.04817012;0.802557083;0.0334275628;0.765675077;0.031891688;1.06492635;1.04816945;4.4541955;0.185523583;10;3000;0;-1.08957062e-07;0;1.00239783;1.00239826;0.931473111;1.068861;1.00239817
22.043455;1.04817014;0.802546063;0.0334281151;0.765664567;0.0318922171;1.06492537;1.04816943;4.45413452;0.185526592;10;3000;0;-7.89395381e-08;0;1.00239986;1.00240025;0.931463168;1.068861;1.00240021
22.044455;1.04816914;0.802540646;0.0334282988;0.765660129;0.0318924244;1.06492539;1.04816842;4.45410454;0.185527593;10;3000;0;-6.26650438e-08;0;1.00240088;1.00240125;0.9314572;1.068861;1.00240123
22.046455;1.04816916;0.802529638;0.0334286603;0.765649624;0.031892775;1.06492441;1.04816841;4.45404357;0.185529592;10;3000;0;-2.88113228e-08;0;1.00240291;1.00240324;0.931447268;1.068861;1.00240326
22.050455;1.04816919;0.802507644;0.0334291798;0.765628628;0.0318932963;1.06492447;1.04816838;4.45392165;0.185532567;10;3000;0;3.45327153e-08;0;1.00240696;1.00240722;0.931426427;1.068861;1.00240732
22.051455;1.04816819;0.80250224;0.0334293508;0.7656242;0.0318934992;1.06492349;1.04816738;4.45389167;0.185533557;10;3000;0;4.76708287e-08;0;1.00240797;1.00240821;0.931421471;1.068861;1.00240833
22.052455;1.0481682;0.802496838;0.0334293404;0.765619043;0.0318934994;1.0649235;1.04816736;4.45386168;0.185533546;10;3000;0;5.92963136e-08;0;1.00240998;1.00241021;0.931416517;1.068861;1.00241035
22.053455;1.04816821;0.802491257;0.0334295092;0.765613714;0.0318936713;1.06492352;1.04816735;4.4538307;0.185534534;10;3000;0;6.92456462e-08;0;1.00241099;1.0024112;0.931410565;1.068861;1.00241136
22.054455;1.04816822;0.802485859;0.0334294972;0.765608558;0.0318936713;1.06492253;1.04816734;4.45380071;0.18553452;10;3000;0;7.73517773e-08;0;1.00241199;1.00241219;0.931405614;1.068861;1.00241237
22.056455;1.04816825;0.802474887;0.0334296524;0.765598075;0.0318938441;1.06492255;1.0481673;4.45373972;0.185535491;10;3000;0;8.73564054e-08;0;1.00241399;1.00241418;0.931395713;1.068861;1.0024144
22.057455;1.04816726;0.802469314;0.0334296398;0.765593479;0.0318938757;1.06492256;1.04816628;4.45370872;0.185535475;10;3000;0;8.88936649e-08;0;1.00241499;1.00241517;0.931390762;1.068861;1.00241541
22.059455;1.04816728;0.802458533;0.0334297953;0.765583167;0.0318940528;1.06492158;1.04816625;4.45364872;0.18553644;10;3000;0;8.42900268e-08;0;1.00241698;1.00241715;0.931380858;1.068861;1.00241743
22.061455;1.04816731;0.802447581;0.0334297722;0.76557268;0.0318940612;1.06492159;1.0481662;4.45358771;0.185536406;10;3000;0;6.97320511e-08;0;1.00241897;1.00241913;0.93137095;1.068861;1.00241944
22.063455;1.04816733;0.802436638;0.0334295708;0.76556219;0.0318939004;1.06492059;1.04816617;4.45352669;0.185535376;10;3000;0;4.74751399e-08;0;1.00242095;1.00242111;0.931361037;1.068861;1.00242145
22.064455;1.04816634;0.802431081;0.0334295607;0.765557587;0.0318939373;1.06492059;1.04816515;4.45349568;0.185535363;10;3000;0;3.45540271e-08;0;1.00242194;1.00242211;0.931356078;1.068861;1.00242245
22.065455;1.04816635;0.802425704;0.0334295511;0.765552426;0.0318939444;1.06491959;1.04816513;4.45346567;0.185535353;10;3000;0;2.11480348e-08;0;1.00242293;1.0024231;0.931351118;1.068861;1.00242345
22.068455;1.04816637;0.802409403;0.033429165;0.765536766;0.0318936239;1.06491957;1.04816511;4.45337465;0.185533335;10;3000;0;-1.68194662e-08;0;1.00242591;1.00242609;0.931336219;1.068861;1.00242643
22.069455;1.04816637;0.80240385;0.0334291577;0.765531429;0.0318936319;1.06491855;1.04816511;4.45334364;0.185533333;10;3000;0;-2.77462449e-08;0;1.00242691;1.00242709;0.931331246;1.068861;1.00242742
22.070455;1.04816537;0.802398478;0.0334289711;0.765526994;0.0318934985;1.06491854;1.04816411;4.45331363;0.185532333;10;3000;0;-3.76941496e-08;0;1.0024279;1.00242809;0.931326268;1.068861;1.00242841
22.072455;1.04816537;0.802387554;0.0334287814;0.765516488;0.0318933418;1.06491749;1.04816412;4.45325263;0.185531336;10;3000;0;-5.44217155e-08;0;1.00242989;1.00243008;0.931317299;1.068861;1.00243038
22.075455;1.04816535;0.802371075;0.0334282356;0.765500639;0.0318928436;1.06491642;1.04816415;4.45316063;0.185528346;10;3000;0;-7.23886416e-08;0;1.0024329;1.00243307;0.931302315;1.068861;1.00243333
22.076455;1.04816433;0.802365701;0.0334280563;0.7654962;0.0318927057;1.06491639;1.04816316;4.45313064;0.18552735;10;3000;0;-7.742763e-08;0;1.0024339;1.00243407;0.931297313;1.068861;1.00243432
22.077455;1.04816432;0.802360145;0.0334276981;0.765490859;0.0318923641;1.06491636;1.04816318;4.45309965;0.185525355;10;3000;0;-8.25800995e-08;0;1.00243491;1.00243507;0.931293309;1.068861;1.0024353
22.078455;1.04816431;0.80235477;0.0334275214;0.76548569;0.0318921932;1.06491533;1.04816319;4.45306966;0.185524361;10;3000;0;-8.82094232e-08;0;1.00243691;1.00243706;0.931288303;1.068861;1.00243728
22.080455;1.04816427;0.802343836;0.0334271711;0.765475184;0.0318918481;1.06491526;1.04816322;4.45300868;0.185522373;10;3000;0;-1.02294732e-07;0;1.00243892;1.00243906;0.931278286;1.068861;1.00243923
22.081455;1.04816425;0.802338277;0.0334268172;0.765469847;0.0318915021;1.06491423;1.04816323;4.45297769;0.18552038;10;3000;0;-1.11474642e-07;0;1.00243993;1.00244005;0.931274274;1.068861;1.00244021
22.082455;1.04816322;0.802332897;0.0334266444;0.765465413;0.0318913576;1.06491419;1.04816224;4.45294771;0.185519387;10;3000;0;-1.22463125e-07;0;1.00244094;1.00244105;0.931269262;1.068861;1.00244119
22.086455;1.04816313;0.80231099;0.0334254231;0.765444424;0.0318901326;1.06491305;1.04816228;4.45282577;0.185512424;10;3000;0;-1.8213309e-07;0;1.00244495;1.00244504;0.931250211;1.068861;1.0024451
22.087455;1.04816311;0.802305416;0.0334250749;0.765439094;0.0318897809;1.06491202;1.04816229;4.45279479;0.185510435;10;3000;0;-1.98978119e-07;0;1.00244595;1.00244604;0.931246199;1.068861;1.00244609
22.088455;1.04816209;0.802300021;0.0334247277;0.765434667;0.0318894588;1.06491198;1.0481613;4.45276481;0.185508445;10;3000;0;-2.15747261e-07;0;1.00244695;1.00244704;0.931241187;1.068861;1.00244707
22.089455;1.04816207;0.802294444;0.0334243812;0.765429338;0.0318891059;1.06491095;1.0481613;4.45273382;0.185506456;10;3000;0;-2.32037616e-07;0;1.00244795;1.00244804;0.931237177;1.068861;1.00244806
22.092455;1.048162;0.802278063;0.0334233473;0.765413694;0.0318880455;1.06490985;1.0481613;4.45264287;0.185500486;10;3000;0;-2.74565676e-07;0;1.00245094;1.00245103;0.931223151;1.068861;1.00245104
22.093455;1.04816098;0.80227248;0.0334230035;0.765409093;0.0318877214;1.06490982;1.0481603;4.45261188;0.185498494;10;3000;0;-2.86060561e-07;0;1.00245194;1.00245203;0.931219144;1.068861;1.00245203
22.094455;1.04816096;0.802267076;0.0334224786;0.765403933;0.0318871944;1.06490979;1.04816029;4.45258189;0.1854955;10;3000;0;-2.96388291e-07;0;1.00245293;1.00245302;0.931214136;1.068861;1.00245303
22.097455;1.04816091;0.802250496;0.0334212525;0.765388099;0.0318859552;1.0649077;1.04816027;4.45248993;0.18548851;10;3000;0;-3.24018393e-07;0;1.00245591;1.002456;0.931201116;1.068861;1.00245602
22.098455;1.0481609;0.802245088;0.033420719;0.765382934;0.031885428;1.06490767;1.04816027;4.45245993;0.185485509;10;3000;0;-3.33358451e-07;0;1.0024569;1.00245698;0.93119611;1.068861;1.00245702
22.099455;1.04815989;0.802239498;0.0334203639;0.765378328;0.0318851038;1.06490765;1.04815926;4.45242894;0.185483508;10;3000;0;-3.43186446e-07;0;1.00245789;1.00245797;0.931192105;1.068861;1.00245802
22.102455;1.04815988;0.802223085;0.0334187477;0.765362663;0.0318835305;1.06490558;1.04815924;4.45233794;0.185474501;10;3000;0;-3.76868747e-07;0;1.00246086;1.00246094;0.931179095;1.068861;1.00246101
22.103455;1.04815988;0.802217493;0.033418206;0.765357328;0.031883008;1.06490557;1.04815924;4.45230693;0.185471499;10;3000;0;-3.89641745e-07;0;1.00246185;1.00246193;0.931174091;1.068861;1.00246201
22.104455;1.04815888;0.802212082;0.0334176625;0.765352897;0.0318825165;1.06490555;1.04815824;4.45227692;0.185468498;10;3000;0;-4.02987449e-07;0;1.00246284;1.00246292;0.931170087;1.068861;1.00246301
22.107455;1.0481589;0.802195488;0.033416022;0.765337083;0.0318809546;1.06490352;1.04815827;4.4521849;0.185459505;10;3000;0;-4.42448027e-07;0;1.0024658;1.0024659;0.931157064;1.068861;1.00246601
22.108455;1.04815891;0.802190078;0.0334152921;0.765331931;0.0318802635;1.06490351;1.04815828;4.45215489;0.185455512;10;3000;0;-4.54065764e-07;0;1.00246778;1.0024679;0.931153052;1.068861;1.002468
22.109455;1.04815792;0.802184489;0.0334147409;0.76532734;0.0318797757;1.06490351;1.04815729;4.45212388;0.185452521;10;3000;0;-4.64483749e-07;0;1.00246877;1.00246891;0.931148038;1.068861;1.002469
22.113455;1.04815799;0.802162496;0.033412161;0.765306425;0.0318773626;1.06490148;1.04815736;4.45200185;0.185438585;10;3000;0;-4.89463995e-07;0;1.0024727;1.00247293;0.931130962;1.068861;1.00247297
22.114455;1.04815701;0.802157089;0.0334114212;0.765302016;0.0318767036;1.06490047;1.04815639;4.45197185;0.185434606;10;3000;0;-4.90175166e-07;0;1.00247369;1.00247394;0.931126941;1.068861;1.00247396
22.116455;1.04815706;0.802146099;0.0334101165;0.76529157;0.0318754956;1.06490046;1.04815643;4.45191083;0.185427654;10;3000;0;-4.82544311e-07;0;1.00247565;1.00247596;0.931118898;1.068861;1.00247594
22.118455;1.04815711;0.802135113;0.0334086258;0.765281125;0.0318741135;1.06489946;1.04815647;4.45184981;0.185419704;10;3000;0;-4.60907387e-07;0;1.00247762;1.00247798;0.931110856;1.068861;1.00247791
22.119455;1.04815613;0.802129532;0.033407879;0.765276546;0.0318734514;1.06489846;1.0481555;4.45181879;0.18541573;10;3000;0;-4.44481331e-07;0;1.0024786;1.00247899;0.931105837;1.068861;1.0024789
22.123455;1.04815624;0.802107574;0.0334047052;0.76525565;0.0318704915;1.06489647;1.04815559;4.45169673;0.185398826;10;3000;0;-3.43908346e-07;0;1.00248254;1.00248301;0.931089766;1.068861;1.00248285
22.124455;1.04815526;0.802101996;0.033403776;0.76525107;0.0318696471;1.06489648;1.04815461;4.45166571;0.185393847;10;3000;0;-3.11987582e-07;0;1.00248353;1.00248402;0.931085749;1.068861;1.00248384
22.125455;1.04815529;0.802096599;0.0334030271;0.765245933;0.0318689418;1.06489549;1.04815463;4.4516357;0.185389865;10;3000;0;-2.78549192e-07;0;1.00248452;1.00248502;0.931081734;1.068861;1.00248483
22.127455;1.04815533;0.802085625;0.0334013514;0.765235489;0.0318673535;1.06489551;1.04815466;4.45157467;0.185380896;10;3000;0;-2.09716569e-07;0;1.0024865;1.00248702;0.931073705;1.068861;1.00248682
22.128455;1.04815435;0.802080048;0.0334004257;0.765230913;0.031866502;1.06489452;1.04815367;4.45154366;0.185375908;10;3000;0;-1.75623782e-07;0;1.0024875;1.00248801;0.931069692;1.068861;1.00248782
22.132455;1.04815441;0.8020581;0.033396924;0.765210052;0.0318631445;1.06489257;1.04815371;4.45142164;0.185356923;10;3000;0;-5.09175128e-08;0;1.00249151;1.00249199;0.931053658;1.068861;1.00249183
22.133455;1.04815342;0.802052705;0.0333960091;0.765205655;0.031862293;1.06489258;1.04815271;4.45139164;0.185351918;10;3000;0;-2.35004668e-08;0;1.00249252;1.00249298;0.931049654;1.068861;1.00249283
22.136455;1.04815345;0.802036158;0.0333931001;0.765189932;0.0318594775;1.06489062;1.04815272;4.45129966;0.185335884;10;3000;0;4.83001592e-08;0;1.00249556;1.00249596;0.931038643;1.068861;1.00249583
22.137455;1.04815245;0.802030764;0.0333921968;0.765185535;0.0318586277;1.06489063;1.04815173;4.45126967;0.185330867;10;3000;0;6.88488029e-08;0;1.00249658;1.00249696;0.931034638;1.068861;1.00249684
22.141455;1.04815246;0.802008819;0.0333882521;0.765164674;0.0318547656;1.06488867;1.04815174;4.4511477;0.185308785;10;3000;0;1.3985788e-07;0;1.00250067;1.00250099;0.931019605;1.068861;1.00250085
22.142455;1.04815146;0.802003241;0.0333871809;0.765160099;0.031853744;1.06488768;1.04815074;4.45111671;0.185302763;10;3000;0;1.5714074e-07;0;1.00250169;1.002502;0.931015592;1.068861;1.00250186
22.143455;1.04815146;0.801997843;0.0333862913;0.765154965;0.0318528635;1.06488769;1.04815074;4.45108672;0.185297741;10;3000;0;1.75272572e-07;0;1.00250271;1.00250302;0.931011576;1.068861;1.00250287
22.145455;1.04815145;0.801986865;0.0333841548;0.765144516;0.0318507577;1.06488571;1.04815073;4.45102573;0.185285699;10;3000;0;2.15059446e-07;0;1.00250476;1.00250506;0.931004538;1.068861;1.00250488
22.146455;1.04815045;0.801981284;0.0333830875;0.765139933;0.0318497355;1.06488571;1.04814973;4.45099474;0.185279679;10;3000;0;2.36634831e-07;0;1.00250579;1.00250608;0.931000515;1.068861;1.00250589
22.149455;1.04815043;0.801964889;0.0333798861;0.765124319;0.0318465846;1.06488372;1.04814971;4.45090375;0.185261627;10;3000;0;3.05942259e-07;0;1.00250886;1.00250916;0.930989428;1.068861;1.0025089
22.150455;1.04814943;0.8019593;0.0333788184;0.765119725;0.0318455686;1.06488372;1.0481487;4.45087275;0.185255614;10;3000;0;3.30152234e-07;0;1.00250989;1.00251018;0.930985393;1.068861;1.00250991
22.151455;1.04814942;0.80195389;0.0333777498;0.76511457;0.0318445247;1.06488272;1.04814869;4.45084274;0.185249602;10;3000;0;3.54620605e-07;0;1.00251192;1.00251221;0.930982356;1.068861;1.00251192
22.154455;1.0481494;0.801937291;0.0333741752;0.765098747;0.0318410645;1.06488171;1.04814868;4.45075072;0.185229574;10;3000;0;4.25954087e-07;0;1.00251499;1.00251529;0.930971234;1.068861;1.00251495
22.155455;1.04814839;0.801931876;0.0333731006;0.765094312;0.0318400615;1.06488071;1.04814767;4.4507207;0.185223566;10;3000;0;4.4827075e-07;0;1.00251601;1.00251631;0.930967192;1.068861;1.00251596
22.156455;1.04814839;0.801926279;0.0333718442;0.765088973;0.0318388587;1.0648807;1.04814767;4.45068968;0.185216559;10;3000;0;4.69796489e-07;0;1.00251703;1.00251734;0.93096415;1.068861;1.00251697
22.158455;1.04814838;0.801915264;0.0333695063;0.765078461;0.031836631;1.06487869;1.04814768;4.45062864;0.185203542;10;3000;0;5.10357809e-07;0;1.00251906;1.00251938;0.930957065;1.068861;1.002519
22.159455;1.04814737;0.801909846;0.0333682445;0.765074017;0.0318354639;1.06487868;1.04814669;4.45059862;0.185196533;10;3000;0;5.29148204e-07;0;1.00252008;1.0025204;0.930953022;1.068861;1.00252001
22.162455;1.04814735;0.801893224;0.0333644472;0.765058136;0.0318318755;1.06487667;1.04814675;4.45050655;0.185175503;10;3000;0;5.77586915e-07;0;1.00252311;1.00252345;0.930942898;1.068861;1.00252305
22.163455;1.04814635;0.801887802;0.0333631773;0.765053683;0.0318307106;1.06487667;1.04814577;4.45047653;0.185168491;10;3000;0;5.90681097e-07;0;1.00252412;1.00252446;0.930938858;1.068861;1.00252406
22.165455;1.04814633;0.801876778;0.0333606336;0.76504314;0.0318283219;1.06487468;1.04814583;4.45041549;0.185154466;10;3000;0;6.12372753e-07;0;1.00252614;1.00252647;0.930932781;1.068861;1.00252608
22.166455;1.04814632;0.801871176;0.0333593605;0.765037781;0.0318271285;1.06487468;1.04814586;4.45038448;0.185147453;10;3000;0;6.20924946e-07;0;1.00252715;1.00252748;0.930928745;1.068861;1.00252709
22.167455;1.0481453;0.801865756;0.0333579068;0.765033322;0.0318257943;1.06487369;1.04814489;4.45035446;0.185139441;10;3000;0;6.27632949e-07;0;1.00252816;1.00252848;0.930925711;1.068861;1.00252809
22.170455;1.04814525;0.801849326;0.0333539031;0.765017584;0.0318220515;1.06487172;1.04814499;4.45026343;0.185117414;10;3000;0;6.33859704e-07;0;1.00253118;1.00253149;0.93091562;1.068861;1.00253111
22.171455;1.04814423;0.801843915;0.0333524473;0.765013126;0.0318207223;1.06487174;1.04814402;4.45023342;0.185109408;10;3000;0;6.30886537e-07;0;1.00253219;1.00253249;0.930911594;1.068861;1.00253212
22.174455;1.04814415;0.801827334;0.0333482571;0.764997229;0.0318168238;1.06486977;1.0481441;4.45014141;0.185086403;10;3000;0;6.0736926e-07;0;1.00253522;1.00253548;0.93090253;1.068861;1.00253514
22.175455;1.04814312;0.801821752;0.0333466199;0.764992609;0.0318153278;1.06486878;1.04814313;4.4501104;0.185077404;10;3000;0;5.95033879e-07;0;1.00253624;1.00253647;0.930898513;1.068861;1.00253615
22.178455;1.04814304;0.801805372;0.0333424338;0.764976925;0.031811438;1.06486781;1.04814319;4.45001941;0.185054409;10;3000;0;5.46439937e-07;0;1.0025393;1.00253942;0.930889479;1.068861;1.00253918
22.179455;1.04814201;0.801799974;0.0333409814;0.764972492;0.0318101138;1.06486682;1.0481422;4.44998941;0.185046411;10;3000;0;5.26624357e-07;0;1.00254032;1.00254041;0.930885472;1.068861;1.00254019
22.181455;1.04814196;0.801788997;0.0333379034;0.764962004;0.0318072307;1.06486583;1.04814223;4.44992842;0.185029412;10;3000;0;4.81531839e-07;0;1.00254236;1.00254238;0.930879466;1.068861;1.00254222
22.182455;1.04814093;0.801783416;0.033336458;0.764957408;0.0318059047;1.06486484;1.04814124;4.44989743;0.18502141;10;3000;0;4.56525773e-07;0;1.00254338;1.00254336;0.930876465;1.068861;1.00254323
22.183455;1.04814091;0.801778015;0.0333348349;0.764952255;0.0318043762;1.06486384;1.04814125;4.44986744;0.185012406;10;3000;0;4.3021405e-07;0;1.00254441;1.00254434;0.930873466;1.068861;1.00254424
22.185455;1.04814087;0.801767024;0.0333319556;0.764941787;0.0318016616;1.06486285;1.04814125;4.44980647;0.184996391;10;3000;0;3.74864726e-07;0;1.00254645;1.00254631;0.930867471;1.068861;1.00254627
22.186455;1.04813986;0.801761615;0.0333303385;0.764937372;0.0318001617;1.06486285;1.04814025;4.44977649;0.18498738;10;3000;0;3.46521989e-07;0;1.00254748;1.00254729;0.930864473;1.068861;1.00254728
22.189455;1.04813983;0.801745018;0.0333256744;0.764921607;0.0317957361;1.06486086;1.04814022;4.44968455;0.184961331;10;3000;0;2.64519168e-07;0;1.00255054;1.00255025;0.93085448;1.068861;1.00255032
22.190455;1.04813883;0.801739604;0.0333240612;0.764917199;0.0317942318;1.06485986;1.0481392;4.44965457;0.184952312;10;3000;0;2.40175887e-07;0;1.00255156;1.00255124;0.930851481;1.068861;1.00255133
22.193455;1.04813882;0.801723175;0.0333192235;0.764901622;0.0317896239;1.06485786;1.04813915;4.44956364;0.184925254;10;3000;0;1.84458275e-07;0;1.00255462;1.00255422;0.930842486;1.068861;1.00255437
22.194455;1.04813782;0.80171776;0.0333174318;0.764897219;0.0317879452;1.06485685;1.04813813;4.44953367;0.184915235;10;3000;0;1.73265884e-07;0;1.00255563;1.00255521;0.930839489;1.068861;1.00255538
22.195455;1.04813783;0.801712163;0.0333158211;0.764891914;0.0317864073;1.06485685;1.04813811;4.44950269;0.184906217;10;3000;0;1.66237581e-07;0;1.00255665;1.00255621;0.930836494;1.068861;1.00255639
22.197455;1.04813784;0.801701333;0.0333124221;0.764881645;0.0317831568;1.06485484;1.04813807;4.44944274;0.184887184;10;3000;0;1.64616122e-07;0;1.00255867;1.0025582;0.930831508;1.068861;1.00255841
22.198455;1.04813685;0.80169574;0.033310814;0.764877067;0.0317816465;1.06485483;1.04813705;4.44941177;0.184878169;10;3000;0;1.69525218e-07;0;1.00255968;1.0025592;0.930828517;1.068861;1.00255942
22.200455;1.04813686;0.801684916;0.03330724;0.76486679;0.0317782187;1.06485283;1.04813701;4.44935182;0.184858139;10;3000;0;1.88308228e-07;0;1.00256169;1.00256119;0.93082254;1.068861;1.00256144
22.201455;1.04813586;0.801679325;0.0333056349;0.764862204;0.0317767054;1.06485282;1.04813599;4.44932085;0.184849124;10;3000;0;2.0097878e-07;0;1.00256269;1.00256219;0.930819553;1.068861;1.00256244
22.203455;1.04813587;0.801668327;0.0333020686;0.76485174;0.0317732702;1.06485082;1.04813596;4.4492599;0.184829094;10;3000;0;2.3010375e-07;0;1.00256469;1.00256418;0.93081358;1.068861;1.00256446
22.204455;1.04813587;0.80166292;0.0333004679;0.76484659;0.0317717224;1.06485082;1.04813594;4.44922992;0.184820079;10;3000;0;2.45583189e-07;0;1.00256568;1.00256517;0.930811594;1.068861;1.00256546
22.205455;1.04813487;0.801657513;0.0332986883;0.764842168;0.0317700315;1.06484982;1.04813493;4.44919995;0.184810063;10;3000;0;2.61091385e-07;0;1.00256667;1.00256617;0.930808607;1.068861;1.00256647
22.207455;1.04813487;0.801646516;0.0332951326;0.764831687;0.031766585;1.06484783;1.04813491;4.449139;0.184790031;10;3000;0;2.90611219e-07;0;1.00256864;1.00256815;0.930802632;1.068861;1.00256848
22.208455;1.04813387;0.801641106;0.0332931758;0.764827262;0.0317647183;1.06484784;1.0481339;4.44910903;0.184779015;10;3000;0;3.03924264e-07;0;1.00256962;1.00256914;0.930800644;1.068861;1.00256948
22.211455;1.04813387;0.801624691;0.0332878498;0.764811622;0.0317595352;1.06484588;1.0481339;4.44901811;0.184748973;10;3000;0;3.35097503e-07;0;1.00257256;1.00257211;0.930791675;1.068861;1.00257248
22.212455;1.04813287;0.801619275;0.033285895;0.764807195;0.0317576633;1.0648449;1.04813291;4.44898813;0.184737963;10;3000;0;3.42035858e-07;0;1.00257353;1.0025731;0.930789683;1.068861;1.00257348
22.214455;1.04813286;0.801608258;0.0332821663;0.764796706;0.0317540274;1.06484394;1.04813293;4.44892718;0.18471695;10;3000;0;3.50818583e-07;0;1.00257549;1.00257508;0.930783698;1.068861;1.00257548
22.215455;1.04813185;0.801602837;0.0332803924;0.764792273;0.031752324;1.06484296;1.04813195;4.4488972;0.184706948;10;3000;0;3.53074707e-07;0;1.00257646;1.00257607;0.930781704;1.068861;1.00257647
22.218455;1.04813183;0.801586386;0.0332745313;0.764776602;0.0317466035;1.06484103;1.04813202;4.44880626;0.184673956;10;3000;0;3.54057843e-07;0;1.0025794;1.00257904;0.93077372;1.068861;1.00257947
22.219455;1.04813083;0.801580959;0.0332727583;0.764772161;0.031744898;1.06484005;1.04813105;4.44877627;0.184663965;10;3000;0;3.52650175e-07;0;1.00258038;1.00258004;0.930770724;1.068861;1.00258047
22.221455;1.04813081;0.801569925;0.0332688524;0.764761643;0.0317410808;1.0648381;1.04813111;4.4487153;0.18464199;10;3000;0;3.47214058e-07;0;1.00258235;1.00258202;0.93076573;1.068861;1.00258246
22.222455;1.04812981;0.801564498;0.0332668995;0.764757198;0.0317392019;1.06483813;1.04813014;4.44868531;0.184631006;10;3000;0;3.43405778e-07;0;1.00258334;1.00258301;0.930763732;1.068861;1.00258346
22.224455;1.0481298;0.801553463;0.0332628132;0.764746678;0.0317352113;1.06483618;1.04813021;4.44862433;0.184608046;10;3000;0;3.34476459e-07;0;1.00258532;1.00258498;0.930758733;1.068861;1.00258545
22.225455;1.0481288;0.801548037;0.0332608593;0.764742235;0.0317333331;1.0648352;1.04812924;4.44859434;0.184597069;10;3000;0;3.29665895e-07;0;1.00258632;1.00258596;0.930755731;1.068861;1.00258644
22.228455;1.04812881;0.801531588;0.0332548107;0.764726543;0.0317274412;1.06483326;1.04812931;4.44850335;0.18456314;10;3000;0;3.14978375e-07;0;1.00258932;1.0025889;0.930748719;1.068861;1.00258942
22.229455;1.04812782;0.801526169;0.0332526713;0.7647221;0.0317253949;1.06483227;1.04812833;4.44847336;0.184551163;10;3000;0;3.10142244e-07;0;1.00259032;1.00258988;0.930745713;1.068861;1.00259041
22.231455;1.04812785;0.801515335;0.0332485687;0.764711757;0.0317214175;1.0648313;1.04812837;4.44841336;0.184528204;10;3000;0;3.00561688e-07;0;1.00259233;1.00259183;0.930741698;1.068861;1.00259239
22.232455;1.04812687;0.80150974;0.033246425;0.764707143;0.0317193751;1.06483032;1.04812738;4.44838236;0.184516221;10;3000;0;2.95859048e-07;0;1.00259333;1.00259281;0.930738689;1.068861;1.00259339
22.233455;1.04812689;0.801504326;0.0332442794;0.76470197;0.0317173036;1.06482933;1.04812738;4.44835236;0.184504236;10;3000;0;2.91359527e-07;0;1.00259433;1.00259379;0.93073668;1.068861;1.00259438
22.234455;1.04812691;0.801498913;0.0332421314;0.764696798;0.0317152332;1.06482934;1.04812739;4.44832236;0.184492249;10;3000;0;2.87242338e-07;0;1.00259534;1.00259477;0.930734671;1.068861;1.00259537
22.235455;1.04812593;0.801493501;0.0332399807;0.764692356;0.0317131937;1.06482836;1.04812639;4.44829236;0.184480259;10;3000;0;2.83660175e-07;0;1.00259635;1.00259575;0.930731662;1.068861;1.00259637
22.238455;1.04812599;0.801477091;0.0332335112;0.764676665;0.0317069885;1.0648254;1.04812638;4.44820135;0.184444279;10;3000;0;2.76571523e-07;0;1.00259937;1.00259871;0.930724633;1.068861;1.00259935
22.239455;1.04812501;0.801471682;0.0332313497;0.76467222;0.0317049513;1.06482541;1.04812537;4.44817135;0.184432283;10;3000;0;2.75586697e-07;0;1.00260038;1.0025997;0.930722624;1.068861;1.00260035
22.241455;1.04812505;0.801460866;0.0332268408;0.764661873;0.0317006461;1.06482343;1.04812534;4.44811134;0.18440729;10;3000;0;2.76739704e-07;0;1.0026024;1.00260168;0.930717605;1.068861;1.00260234
22.242455;1.04812407;0.80145528;0.033224674;0.764657257;0.0316986101;1.06482245;1.04812432;4.44808033;0.184395293;10;3000;0;2.79102124e-07;0;1.00260341;1.00260268;0.930715596;1.068861;1.00260333
22.243455;1.04812409;0.801449872;0.0332223259;0.764652086;0.0316963723;1.06482246;1.0481243;4.44805032;0.184382297;10;3000;0;2.82586768e-07;0;1.00260443;1.00260368;0.930713586;1.068861;1.00260432
22.244455;1.0481241;0.801444465;0.0332201569;0.764646917;0.0316943068;1.06482147;1.04812428;4.44802031;0.184370301;10;3000;0;2.8705503e-07;0;1.00260544;1.00260468;0.930711577;1.068861;1.00260531
22.245455;1.04812312;0.801439057;0.0332178071;0.76464248;0.0316921004;1.06482048;1.04812325;4.4479903;0.184357306;10;3000;0;2.92351279e-07;0;1.00260646;1.00260568;0.930709567;1.068861;1.0026063
22.247455;1.04812315;0.801428237;0.0332132881;0.764632156;0.0316878021;1.06481851;1.0481232;4.44793029;0.18433232;10;3000;0;3.04451659e-07;0;1.00260849;1.00260768;0.930704547;1.068861;1.00260828
22.248455;1.04812216;0.801422826;0.0332109395;0.764627727;0.0316855991;1.06481751;1.04812218;4.44790028;0.184319329;10;3000;0;3.10454277e-07;0;1.00260951;1.00260869;0.930702537;1.068861;1.00260927
22.249455;1.04812217;0.801417233;0.0332085925;0.764622399;0.0316833672;1.06481752;1.04812216;4.44786927;0.184306339;10;3000;0;3.15750983e-07;0;1.00261053;1.0026097;0.930700527;1.068861;1.00261026
22.250455;1.04812219;0.801411818;0.0332062473;0.764617246;0.0316811368;1.06481653;1.04812213;4.44783927;0.184293349;10;3000;0;3.19827283e-07;0;1.00261155;1.00261071;0.930698517;1.068861;1.00261125
22.251455;1.0481212;0.801406403;0.0332039046;0.764612823;0.0316789381;1.06481553;1.04812111;4.44780926;0.184280359;10;3000;0;3.22193506e-07;0;1.00261257;1.00261172;0.930696508;1.068861;1.00261224
22.253455;1.04812123;0.801395566;0.0331992275;0.764602525;0.0316744842;1.06481354;1.04812108;4.44774925;0.184254377;10;3000;0;3.20366146e-07;0;1.00261461;1.00261375;0.930692488;1.068861;1.00261423
22.254455;1.04812124;0.801390146;0.0331967135;0.764597379;0.0316720876;1.06481354;1.04812107;4.44771925;0.184240384;10;3000;0;3.16017483e-07;0;1.00261564;1.00261477;0.930690478;1.068861;1.00261523
22.255455;1.04812026;0.801384723;0.0331943828;0.764592964;0.0316698947;1.06481254;1.04812006;4.44768924;0.18422739;10;3000;0;3.09648643e-07;0;1.00261666;1.00261579;0.930688467;1.068861;1.00261622
22.257455;1.04812029;0.801373877;0.0331895501;0.764582675;0.0316652801;1.06481054;1.04812005;4.44762924;0.184200396;10;3000;0;2.92327285e-07;0;1.0026187;1.00261783;0.930684444;1.068861;1.00261822
22.258455;1.04811931;0.801368271;0.0331872277;0.764578089;0.0316630905;1.06480954;1.04811905;4.44759823;0.184187396;10;3000;0;2.8207459e-07;0;1.00261973;1.00261886;0.930682431;1.068861;1.00261922
22.260455;1.04811934;0.801357419;0.0331822291;0.764567802;0.0316583099;1.06480854;1.04811905;4.44753822;0.184159389;10;3000;0;2.59620649e-07;0;1.00262178;1.00262091;0.930678406;1.068861;1.00262121
22.261455;1.04811836;0.801351993;0.0331799126;0.764563387;0.0316561226;1.06480754;1.04811805;4.44750822;0.184146381;10;3000;0;2.47879635e-07;0;1.0026228;1.00262193;0.930676394;1.068861;1.00262221
22.263455;1.04811839;0.80134114;0.0331749227;0.764553096;0.0316513445;1.06480553;1.04811806;4.44744821;0.184118358;10;3000;0;2.24511864e-07;0;1.00262484;1.00262399;0.930672372;1.068861;1.00262421
22.264455;1.04811741;0.801335715;0.0331724287;0.764548678;0.0316489848;1.06480453;1.04811707;4.44741821;0.184104341;10;3000;0;2.13161014e-07;0;1.00262586;1.00262501;0.930670363;1.068861;1.00262521
22.266455;1.04811745;0.80132487;0.03316744;0.764538378;0.0316442006;1.06480251;1.04811709;4.44735819;0.184076298;10;3000;0;1.91293133e-07;0;1.0026279;1.00262705;0.930666348;1.068861;1.0026272
22.267455;1.04811647;0.801319451;0.033164945;0.764533956;0.0316418357;1.0648025;1.0481161;4.44732818;0.184062274;10;3000;0;1.80914605e-07;0;1.00262891;1.00262807;0.930665341;1.068861;1.0026282
22.269455;1.04811652;0.801308624;0.0331599528;0.764523648;0.0316370395;1.06480048;1.04811613;4.44726816;0.184034219;10;3000;0;1.61861952e-07;0;1.00263094;1.00263009;0.930661331;1.068861;1.0026302
