time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
22.270455;1.04811554;0.801303214;0.0331572749;0.764519221;0.0316344968;1.06479947;1.04811514;4.44723815;0.184019191;10;3000;0;1.53197064e-07;0;1.00263195;1.0026311;0.930659327;1.068861;1.0026312
22.272455;1.04811557;0.801292406;0.0331520943;0.764508903;0.0316295191;1.06479744;1.04811518;4.44717811;0.183990135;10;3000;0;1.37323756e-07;0;1.00263397;1.0026331;0.930656327;1.068861;1.00263321
22.273455;1.04811459;0.801287007;0.033149591;0.764504471;0.0316271447;1.06479642;1.04811419;4.44714809;0.183976108;10;3000;0;1.30288899e-07;0;1.00263498;1.0026341;0.930654331;1.068861;1.00263421
22.274455;1.0481146;0.801281611;0.0331469052;0.764499307;0.0316245676;1.0647954;1.04811421;4.44711807;0.183961082;10;3000;0;1.24042602e-07;0;1.00263598;1.0026351;0.930652339;1.068861;1.00263522
22.275455;1.04811461;0.801276217;0.0331443972;0.764494144;0.0316221616;1.06479538;1.04811423;4.44708805;0.183947057;10;3000;0;1.18661287e-07;0;1.00263698;1.0026361;0.930650349;1.068861;1.00263622
22.276455;1.04811362;0.801270827;0.0331417064;0.764489708;0.0316196134;1.06479436;1.04811324;4.44705803;0.183932033;10;3000;0;1.14212303e-07;0;1.00263798;1.00263709;0.930649363;1.068861;1.00263723
22.278455;1.04811362;0.801260053;0.0331363181;0.764479378;0.0316144552;1.06479232;1.04811328;4.44699798;0.183901988;10;3000;0;1.08799665e-07;0;1.00263998;1.00263908;0.930645399;1.068861;1.00263926
22.279455;1.04811261;0.801254669;0.0331336211;0.764474941;0.0316119052;1.06479129;1.04811229;4.44696795;0.183886967;10;3000;0;1.08279678e-07;0;1.00264097;1.00264007;0.930644422;1.068861;1.00264028
22.281455;1.04811258;0.801243906;0.0331282234;0.764464608;0.0316067421;1.06478925;1.04811232;4.44690789;0.183856927;10;3000;0;1.11743569e-07;0;1.00264295;1.00264205;0.930640473;1.068861;1.00264231
22.282455;1.04811156;0.801238526;0.0331255232;0.764460171;0.0316041888;1.06478823;1.04811133;4.44687786;0.183841908;10;3000;0;1.15245131e-07;0;1.00264393;1.00264304;0.930639501;1.068861;1.00264333
22.284455;1.04811151;0.80122777;0.0331201213;0.764449841;0.031599018;1.06478719;1.04811135;4.44681779;0.183811872;10;3000;0;1.24292004e-07;0;1.0026459;1.00264502;0.930636561;1.068861;1.00264537
22.285455;1.04811048;0.801222394;0.03311742;0.764445406;0.0315964616;1.06478617;1.04811036;4.44678776;0.183796855;10;3000;0;1.2949755e-07;0;1.00264688;1.00264601;0.930634592;1.068861;1.00264639
22.287455;1.04811041;0.801211646;0.0331118373;0.764435077;0.0315911167;1.06478414;1.04811036;4.44672769;0.183765822;10;3000;0;1.40726617e-07;0;1.00264883;1.00264799;0.930631658;1.068861;1.00264842
22.288455;1.04810938;0.801206274;0.0331089557;0.764430641;0.0315883897;1.06478313;1.04810935;4.44669766;0.183749807;10;3000;0;1.46395795e-07;0;1.00264981;1.00264899;0.930629692;1.068861;1.00264943
22.289455;1.04810934;0.801200901;0.033106254;0.764425477;0.0315858056;1.06478212;1.04810935;4.44666763;0.18373479;10;3000;0;1.5184063e-07;0;1.00265079;1.00264999;0.930628727;1.068861;1.00265045
22.290455;1.04810831;0.80119553;0.0331033717;0.764421041;0.0315830812;1.06478112;1.04810833;4.4466376;0.183718774;10;3000;0;1.5681878e-07;0;1.00265176;1.00265099;0.930626762;1.068861;1.00265146
22.292455;1.04810824;0.801184966;0.0330976047;0.764410883;0.0315775755;1.06477911;1.0481083;4.44657855;0.183686741;10;3000;0;1.64226669e-07;0;1.00265372;1.002653;0.930623834;1.068861;1.00265348
22.293455;1.04810721;0.801179594;0.0330948997;0.764406447;0.0315750257;1.06477811;1.04810727;4.44654852;0.183671724;10;3000;0;1.66257589e-07;0;1.00265469;1.002654;0.93062287;1.068861;1.00265449
22.294455;1.04810718;0.801174221;0.0330920131;0.764401283;0.0315722739;1.06477711;1.04810725;4.4465185;0.183655708;10;3000;0;1.67090408e-07;0;1.00265567;1.00265502;0.930620904;1.068861;1.00265549
22.295455;1.04810715;0.801168846;0.0330891251;0.76439612;0.0315695216;1.06477611;1.04810721;4.44648848;0.183639691;10;3000;0;1.66729867e-07;0;1.00265665;1.00265603;0.930619937;1.068861;1.0026565
22.296455;1.04810611;0.801163471;0.0330862357;0.764391686;0.0315667985;1.06477512;1.04810618;4.44645846;0.183623673;10;3000;0;1.65169283e-07;0;1.00265763;1.00265705;0.930618968;1.068861;1.0026575
22.297455;1.04810608;0.801158095;0.0330833445;0.764386525;0.0315640439;1.06477512;1.04810614;4.44642844;0.183607656;10;3000;0;1.62431449e-07;0;1.00265861;1.00265807;0.930616997;1.068861;1.00265851
22.298455;1.04810605;0.801152719;0.0330802713;0.764381363;0.0315611157;1.06477412;1.0481061;4.44639843;0.183590637;10;3000;0;1.58686665e-07;0;1.00265958;1.0026591;0.930616024;1.068861;1.00265951
22.299455;1.04810502;0.801147522;0.0330773762;0.764377103;0.0315583876;1.06477313;1.04810506;4.44636942;0.183574618;10;3000;0;1.54295512e-07;0;1.00265956;1.00265913;0.930615048;1.068861;1.0026595
22.301455;1.04810496;0.801136768;0.0330713997;0.764366786;0.0315526936;1.06477114;1.04810497;4.4463094;0.183541576;10;3000;0;1.452899e-07;0;1.00266151;1.00266119;0.930612089;1.068861;1.0026615
22.302455;1.04810393;0.801131392;0.0330684986;0.764362357;0.0315499598;1.06477014;1.04810393;4.4462794;0.183525554;10;3000;0;1.41339562e-07;0;1.00266248;1.00266223;0.930611106;1.068861;1.00266249
22.304455;1.04810388;0.801120638;0.033062511;0.764352043;0.0315442548;1.06476815;1.04810385;4.4462194;0.183492507;10;3000;0;1.35871142e-07;0;1.00266441;1.0026643;0.930608133;1.068861;1.00266448
22.305455;1.04810285;0.801115261;0.0330594248;0.764347615;0.0315413441;1.06476716;1.04810281;4.4461894;0.183475482;10;3000;0;1.35003527e-07;0;1.00266537;1.00266534;0.930607142;1.068861;1.00266547
22.306455;1.04810283;0.801110064;0.0330563374;0.764342629;0.0315384017;1.06476617;1.04810278;4.4461604;0.183458457;10;3000;0;1.35773967e-07;0;1.00266633;1.00266638;0.930605149;1.068861;1.00266647
22.307455;1.04810182;0.801104687;0.0330534291;0.764338202;0.03153566;1.06476518;1.04810174;4.44613041;0.183442433;10;3000;0;1.3821993e-07;0;1.00266728;1.00266741;0.930604154;1.068861;1.00266746
22.309455;1.04810179;0.801093927;0.0330472505;0.764327886;0.0315297687;1.06476321;1.04810169;4.44607042;0.183408386;10;3000;0;1.47084395e-07;0;1.00266919;1.00266948;0.930602158;1.068861;1.00266944
22.310455;1.04810078;0.801088544;0.0330441607;0.764323457;0.0315268512;1.06476223;1.04810067;4.44604043;0.183391363;10;3000;0;1.52774101e-07;0;1.00267013;1.00267051;0.930601157;1.068861;1.00267042
22.311455;1.04810078;0.80108334;0.0330410708;0.764318469;0.0315239021;1.06476125;1.04810065;4.44601144;0.183374341;10;3000;0;1.5892588e-07;0;1.00267108;1.00267154;0.930599155;1.068861;1.00267141
22.312455;1.04810078;0.801077951;0.0330379808;0.76431331;0.0315209519;1.06476027;1.04810063;4.44598145;0.183357321;10;3000;0;1.65465432e-07;0;1.00267203;1.00267257;0.93059815;1.068861;1.0026724
22.313455;1.04809978;0.801072558;0.0330348905;0.764308879;0.0315180309;1.0647593;1.04809962;4.44595146;0.183340301;10;3000;0;1.72498511e-07;0;1.00267297;1.0026736;0.930597144;1.068861;1.00267338
22.315455;1.04809979;0.80106194;0.0330285298;0.76429873;0.0315119556;1.06475735;1.04809959;4.44589247;0.183305267;10;3000;0;1.88956145e-07;0;1.00267485;1.00267565;0.930595124;1.068861;1.00267534
22.316455;1.0480988;0.801056533;0.0330254397;0.764294299;0.0315090339;1.06475637;1.04809858;4.44586248;0.183288253;10;3000;0;1.9896993e-07;0;1.00267579;1.00267667;0.930594112;1.068861;1.00267632
22.317455;1.04809881;0.801051121;0.0330221698;0.764289139;0.0315059105;1.0647554;1.04809858;4.44583249;0.18327024;10;3000;0;2.10620387e-07;0;1.00267673;1.00267769;0.930593098;1.068861;1.0026773
22.318455;1.04809781;0.801045705;0.0330190803;0.764284706;0.0315029896;1.06475443;1.04809757;4.44580249;0.183253228;10;3000;0;2.24214815e-07;0;1.00267767;1.00267872;0.930592082;1.068861;1.00267827
22.320455;1.04809783;0.801035036;0.0330125418;0.764274554;0.0314967463;1.06475248;1.04809758;4.44574351;0.18321721;10;3000;0;2.57978913e-07;0;1.00267956;1.00268076;0.930590049;1.068861;1.00268021
22.321455;1.04809684;0.801029607;0.033009453;0.76427012;0.0314938281;1.0647515;1.04809658;4.44571352;0.183200203;10;3000;0;2.78183316e-07;0;1.00268051;1.00268179;0.930589032;1.068861;1.00268118
22.323455;1.04809686;0.801018916;0.0330029164;0.76425997;0.0314875922;1.06474955;1.0480966;4.44565453;0.183164194;10;3000;0;3.24490372e-07;0;1.00268241;1.00268383;0.930585995;1.068861;1.00268312
22.324455;1.04809587;0.801013476;0.0329996489;0.764255539;0.0314845072;1.06474858;1.04809561;4.44562454;0.183146193;10;3000;0;3.50081375e-07;0;1.00268337;1.00268485;0.930585978;1.068861;1.00268409
22.325455;1.04809588;0.801008034;0.0329963822;0.764250379;0.0314813949;1.0647476;1.04809563;4.44559455;0.183128194;10;3000;0;3.76861659e-07;0;1.00268433;1.00268587;0.930584961;1.068861;1.00268506
22.326455;1.04809489;0.80100277;0.0329931165;0.764246122;0.0314783156;1.06474662;1.04809465;4.44556555;0.183110197;10;3000;0;4.04426087e-07;0;1.0026853;1.00268688;0.930583946;1.068861;1.00268603
22.328455;1.04809492;0.800991882;0.0329865889;0.764235807;0.0314721066;1.06474465;1.0480947;4.44550557;0.183074212;10;3000;0;4.5997026e-07;0;1.00268724;1.00268891;0.930581922;1.068861;1.00268798
22.329455;1.04809393;0.800986439;0.0329833272;0.764231379;0.0314690373;1.06474367;1.04809372;4.44547558;0.183056224;10;3000;0;4.87031443e-07;0;1.00268821;1.00268992;0.930580913;1.068861;1.00268895
22.331455;1.04809394;0.800975736;0.0329766277;0.764221235;0.0314626771;1.0647417;1.04809378;4.4454166;0.183019254;10;3000;0;5.38363006e-07;0;1.00269018;1.00269194;0.930578903;1.068861;1.0026909
22.332455;1.04809295;0.800970297;0.0329731894;0.764216805;0.0314594465;1.06474071;1.04809282;4.44538661;0.183000273;10;3000;0;5.62299875e-07;0;1.00269116;1.00269294;0.930577902;1.068861;1.00269188
22.333455;1.04809296;0.800965039;0.0329699319;0.764211817;0.0314563615;1.06473972;1.04809285;4.44535762;0.182982294;10;3000;0;5.84793855e-07;0;1.00269216;1.00269394;0.930576903;1.068861;1.00269286
22.334455;1.04809197;0.800959604;0.0329664947;0.764207385;0.0314531382;1.06473873;1.04809189;4.44532763;0.182963319;10;3000;0;6.05606807e-07;0;1.00269315;1.00269494;0.930576907;1.068861;1.00269384
22.336455;1.04809198;0.80094892;0.0329598015;0.764197229;0.0314468135;1.06473674;1.04809196;4.44526866;0.182926373;10;3000;0;6.41577295e-07;0;1.00269515;1.00269693;0.930574921;1.068861;1.00269581
22.337455;1.04809098;0.800943492;0.0329563654;0.764192792;0.0314435995;1.06473575;1.04809099;4.44523867;0.182907404;10;3000;0;6.56649896e-07;0;1.00269616;1.00269793;0.930573931;1.068861;1.0026968
22.339455;1.048091;0.800932823;0.0329496748;0.764182625;0.0314372913;1.06473374;1.04809105;4.4451797;0.182870467;10;3000;0;6.81235926e-07;0;1.00269818;1.0026999;0.930572955;1.068861;1.00269877
22.340455;1.04809;0.800927404;0.0329462403;0.764178182;0.0314340853;1.06473274;1.04809008;4.44514972;0.1828515;10;3000;0;6.90885089e-07;0;1.00269919;1.00270089;0.930571968;1.068861;1.00269976
22.341455;1.04809001;0.800922167;0.0329428064;0.76417318;0.0314308522;1.06473173;1.0480901;4.44512074;0.182832534;10;3000;0;6.98761715e-07;0;1.00269921;1.00270087;0.930570982;1.068861;1.00269975
22.342455;1.04808901;0.800916752;0.032939193;0.764168732;0.0314274799;1.06472973;1.04808912;4.44509076;0.182812566;10;3000;0;7.0475021e-07;0;1.00270023;1.00270185;0.930569995;1.068861;1.00270074
22.344455;1.04808903;0.800906113;0.0329323281;0.764158548;0.0314210259;1.06472771;1.04808916;4.44503179;0.18277463;10;3000;0;7.10448742e-07;0;1.00270227;1.0027038;0.930569021;1.068861;1.00270272
22.345455;1.04808803;0.800900706;0.0329288963;0.764154098;0.0314178314;1.0647267;1.04808817;4.44500181;0.18275566;10;3000;0;7.0998059e-07;0;1.0027033;1.00270478;0.930568032;1.068861;1.00270371
22.346455;1.04808804;0.800895484;0.0329252846;0.76414909;0.031414436;1.06472569;1.04808818;4.44497283;0.182735689;10;3000;0;7.07379536e-07;0;1.00270432;1.00270575;0.930568043;1.068861;1.00270471
22.347455;1.04808704;0.800890083;0.032921853;0.764144639;0.0314112433;1.06472468;1.04808718;4.44494285;0.182716718;10;3000;0;7.02830366e-07;0;1.00270534;1.00270672;0.930567052;1.068861;1.0027057
22.349455;1.04808705;0.800879466;0.0329148078;0.764134452;0.0314046269;1.06472267;1.04808718;4.44488389;0.182677772;10;3000;0;6.88520945e-07;0;1.0027074;1.00270866;0.930566066;1.068861;1.0027077
22.350455;1.04808605;0.800874071;0.0329111932;0.764130002;0.0314012627;1.06472166;1.04808618;4.44485391;0.182657798;10;3000;0;6.7885449e-07;0;1.00270843;1.00270963;0.930565071;1.068861;1.0027087
22.351455;1.04808605;0.800868855;0.032907757;0.764124996;0.03139804;1.06472065;1.04808618;4.44482493;0.182638825;10;3000;0;6.67526077e-07;0;1.00270947;1.0027106;0.930565073;1.068861;1.0027097
22.352455;1.04808505;0.800863461;0.032904139;0.764120547;0.031394675;1.06471965;1.04808517;4.44479495;0.182618851;10;3000;0;6.54677493e-07;0;1.0027105;1.00271157;0.930564072;1.068861;1.0027107
22.354455;1.04808504;0.800852854;0.0328968989;0.764110362;0.0313878834;1.06471764;1.04808516;4.44473598;0.182578902;10;3000;0;6.25242429e-07;0;1.00271257;1.00271351;0.930563064;1.068861;1.00271271
22.355455;1.04808403;0.800847642;0.0328932776;0.764106086;0.0313845165;1.06471564;1.04808415;4.444707;0.182558927;10;3000;0;6.08745211e-07;0;1.00271361;1.00271447;0.930563056;1.068861;1.00271371
22.356455;1.04808402;0.80084225;0.0328896561;0.764100907;0.0313811188;1.06471464;1.04808414;4.44467701;0.182538952;10;3000;0;5.90875026e-07;0;1.00271465;1.00271544;0.930562047;1.068861;1.00271472
22.357455;1.04808302;0.800837036;0.0328860348;0.764096631;0.0313777499;1.06471364;1.04808314;4.44464802;0.182518975;10;3000;0;5.71456194e-07;0;1.00271569;1.00271641;0.930562038;1.068861;1.00271573
22.359455;1.048083;0.800826428;0.032878794;0.764086446;0.0313709485;1.06471163;1.04808312;4.44458905;0.182479018;10;3000;0;5.27776141e-07;0;1.00271776;1.00271835;0.930561015;1.068861;1.00271774
22.360455;1.04808199;0.80082103;0.032874995;0.764081998;0.0313674033;1.06471063;1.04808211;4.44455906;0.182458036;10;3000;0;5.03831132e-07;0;1.0027188;1.00271932;0.930560004;1.068861;1.00271875
22.361455;1.04808198;0.800815812;0.0328713775;0.764076992;0.0313639981;1.06470963;1.04808211;4.44453008;0.182438052;10;3000;0;4.78968048e-07;0;1.00271984;1.0027203;0.930559992;1.068861;1.00271976
22.362455;1.04808097;0.800810411;0.0328677615;0.764072546;0.0313606207;1.06470862;1.04808111;4.44450009;0.182418066;10;3000;0;4.53672838e-07;0;1.00272088;1.00272127;0.93055898;1.068861;1.00272077
22.364455;1.04808095;0.800799782;0.0328603539;0.764062369;0.0313536275;1.06470661;1.04808111;4.44444111;0.182377088;10;3000;0;4.03614863e-07;0;1.00272296;1.00272321;0.930558954;1.068861;1.00272278
22.365455;1.04807994;0.800794555;0.0328565622;0.764058096;0.031350071;1.0647046;1.04808011;4.44441212;0.182356096;10;3000;0;3.79583952e-07;0;1.002724;1.00272419;0.93055794;1.068861;1.00272379
22.366455;1.04807993;0.800789147;0.0328527717;0.764052925;0.0313464816;1.0647036;1.04808011;4.44438213;0.182335102;10;3000;0;3.56598085e-07;0;1.00272504;1.00272516;0.930557926;1.068861;1.0027248
22.367455;1.04807892;0.800783917;0.0328491623;0.764048654;0.0313430906;1.06470259;1.04807912;4.44435314;0.182315107;10;3000;0;3.34859847e-07;0;1.00272608;1.00272614;0.93055791;1.068861;1.00272581
22.368455;1.04807891;0.800778507;0.0328453737;0.764043485;0.0313394942;1.06470158;1.04807913;4.44432315;0.18229411;10;3000;0;3.14520325e-07;0;1.00272712;1.00272711;0.930556895;1.068861;1.00272681
22.369455;1.0480789;0.800773277;0.0328415855;0.764038488;0.0313358937;1.06470057;1.04807915;4.44429416;0.182273112;10;3000;0;2.9570814e-07;0;1.00272816;1.00272809;0.930556879;1.068861;1.00272782
22.370455;1.04807788;0.800768047;0.0328377974;0.764034223;0.0313323191;1.06469956;1.04807816;4.44426517;0.182252112;10;3000;0;2.78527758e-07;0;1.0027282;1.00272807;0.930556863;1.068861;1.00272783
22.371455;1.04807787;0.800762638;0.0328340095;0.764029058;0.0313287108;1.06469854;1.04807818;4.44423518;0.182231112;10;3000;0;2.63061422e-07;0;1.00272923;1.00272905;0.930555848;1.068861;1.00272884
22.372455;1.04807686;0.80075741;0.0328302214;0.764024797;0.0313251287;1.06469653;1.0480772;4.44420619;0.18221011;10;3000;0;2.49397937e-07;0;1.00273027;1.00273003;0.930555835;1.068861;1.00272985
22.374455;1.04807682;0.800746778;0.0328226459;0.764014648;0.0313178951;1.0646945;1.04807725;4.4441472;0.182168104;10;3000;0;2.27905108e-07;0;1.00273234;1.00273199;0.930555813;1.068861;1.00273187
22.375455;1.04807581;0.800741375;0.032818679;0.764010218;0.0313141317;1.06469348;1.04807628;4.4441172;0.1821461;10;3000;0;2.20229394e-07;0;1.00273338;1.00273298;0.930554805;1.068861;1.00273288
22.376455;1.04807579;0.800736153;0.0328148937;0.764005232;0.031310508;1.06469246;1.0480763;4.44408821;0.182125097;10;3000;0;2.1457878e-07;0;1.00273441;1.00273397;0.930554799;1.068861;1.00273389
22.377455;1.04807477;0.800730932;0.0328111102;0.764000974;0.0313069123;1.06469144;1.04807533;4.44405921;0.182104095;10;3000;0;2.10795525e-07;0;1.00273544;1.00273496;0.930554796;1.068861;1.0027349
22.378455;1.04807475;0.800725534;0.0328071488;0.763995817;0.0313031134;1.06469042;1.04807535;4.44402921;0.182082093;10;3000;0;2.0861486e-07;0;1.00273648;1.00273595;0.930554795;1.068861;1.00273591
22.379455;1.04807473;0.800720315;0.03280337;0.763990832;0.0312994858;1.0646884;1.04807537;4.44400021;0.182061093;10;3000;0;2.07738593e-07;0;1.00273751;1.00273694;0.930554795;1.068861;1.00273692
22.380455;1.04807371;0.800714916;0.0327994135;0.763986406;0.0312957159;1.06468738;1.04807439;4.44397021;0.182039095;10;3000;0;2.07940889e-07;0;1.00273853;1.00273794;0.930554798;1.068861;1.00273793
22.381455;1.04807369;0.800709698;0.0327954599;0.763981422;0.0312919168;1.06468636;1.04807441;4.44394121;0.182017098;10;3000;0;2.09124729e-07;0;1.00273956;1.00273894;0.930553802;1.068861;1.00273894
22.382455;1.04807267;0.80070448;0.0327916891;0.763977169;0.0312883207;1.06468533;1.04807342;4.44391221;0.181996102;10;3000;0;2.11290325e-07;0;1.00274058;1.00273993;0.930553807;1.068861;1.00273994
22.383455;1.04807265;0.80069908;0.0327877407;0.763972015;0.0312845246;1.06468431;1.04807343;4.44388221;0.181974106;10;3000;0;2.14440269e-07;0;1.0027416;1.00274093;0.930553813;1.068861;1.00274095
22.384455;1.04807164;0.800693861;0.0327837947;0.763967762;0.0312807602;1.06468329;1.04807243;4.44385321;0.181952112;10;3000;0;2.18479388e-07;0;1.00274262;1.00274193;0.93055382;1.068861;1.00274195
22.385455;1.04807162;0.800688641;0.032779851;0.763962781;0.0312769679;1.06468126;1.04807244;4.44382421;0.181930118;10;3000;0;2.23199493e-07;0;1.00274363;1.00274293;0.930553826;1.068861;1.00274296
22.386455;1.0480716;0.80068324;0.0327759089;0.763957628;0.0312731777;1.06468024;1.04807243;4.44379421;0.181908125;10;3000;0;2.28367759e-07;0;1.00274465;1.00274393;0.930553834;1.068861;1.00274396
22.387455;1.04807059;0.800678017;0.0327719683;0.763953376;0.0312694188;1.06467921;1.04807143;4.44376521;0.181886132;10;3000;0;2.33801989e-07;0;1.00274567;1.00274493;0.930553841;1.068861;1.00274496
22.388455;1.04807058;0.800672794;0.0327680283;0.763948395;0.0312656315;1.06467818;1.04807142;4.44373621;0.181864139;10;3000;0;2.39348376e-07;0;1.00274668;1.00274592;0.930553849;1.068861;1.00274596
22.389455;1.04806956;0.800667389;0.0327640887;0.763943971;0.0312618749;1.06467716;1.04807041;4.44370621;0.181842147;10;3000;0;2.44823165e-07;0;1.00274769;1.00274692;0.930553858;1.068861;1.00274696
22.390455;1.04806955;0.800662164;0.0327601492;0.763938989;0.0312580889;1.06467613;1.04807039;4.44367722;0.181820153;10;3000;0;2.50004886e-07;0;1.00274871;1.00274792;0.930553867;1.068861;1.00274796
22.391455;1.04806954;0.800656937;0.0327560294;0.763934008;0.0312541312;1.0646741;1.04807038;4.44364822;0.181797159;10;3000;0;2.5467344e-07;0;1.00274972;1.00274891;0.930553876;1.068861;1.00274896
22.392455;1.04806853;0.800651531;0.0327520901;0.763929582;0.0312503753;1.06467307;1.04806936;4.44361822;0.181775163;10;3000;0;2.58640711e-07;0;1.00275073;1.0027499;0.930553885;1.068861;1.00274996
22.393455;1.04806853;0.800646304;0.0327481508;0.763924598;0.0312465892;1.06467204;1.04806935;4.44358923;0.181753166;10;3000;0;2.61773034e-07;0;1.00275174;1.0027509;0.930553895;1.068861;1.00275096
22.394455;1.04806752;0.800641076;0.0327440315;0.763920344;0.031242661;1.06467101;1.04806834;4.44356023;0.181730167;10;3000;0;2.64036896e-07;0;1.00275275;1.00275189;0.930553905;1.068861;1.00275196
22.395455;1.04806751;0.80063567;0.0327400925;0.763915188;0.0312388748;1.06466998;1.04806833;4.44353024;0.181708167;10;3000;0;2.65526061e-07;0;1.00275276;1.00275188;0.930553914;1.068861;1.00275196
22.396455;1.0480665;0.800630444;0.0327359731;0.763910933;0.0312349466;1.06466794;1.04806732;4.44350125;0.181685166;10;3000;0;2.66431023e-07;0;1.00275377;1.00275287;0.930553925;1.068861;1.00275296
22.397455;1.04806649;0.80062522;0.0327318533;0.763905949;0.0312309888;1.06466691;1.04806731;4.44347226;0.181662164;10;3000;0;2.67002362e-07;0;1.00275477;1.00275386;0.930553935;1.068861;1.00275396
22.398455;1.04806649;0.800619815;0.0327279129;0.763900793;0.031227203;1.06466588;1.0480673;4.44344228;0.181640162;10;3000;0;2.67535796e-07;0;1.00275578;1.00275485;0.930554947;1.068861;1.00275496
22.399455;1.04806548;0.800614593;0.0327237912;0.76389654;0.0312232753;1.06466484;1.04806629;4.44341329;0.18161716;10;3000;0;2.68320355e-07;0;1.00275678;1.00275584;0.930554959;1.068861;1.00275595
22.400455;1.04806548;0.800609371;0.0327196681;0.763891557;0.031219318;1.06466381;1.04806628;4.44338431;0.181594158;10;3000;0;2.69543438e-07;0;1.00275778;1.00275683;0.930554973;1.068861;1.00275695
22.401455;1.04806447;0.80060415;0.0327155435;0.763887305;0.0312153908;1.06466178;1.04806527;4.44335532;0.181571156;10;3000;0;2.71256129e-07;0;1.00275878;1.00275782;0.930554988;1.068861;1.00275795
22.402455;1.04806447;0.800598749;0.0327114173;0.763882154;0.0312114341;1.06466074;1.04806526;4.44332534;0.181548155;10;3000;0;2.73430954e-07;0;1.00275978;1.00275881;0.930555006;1.068861;1.00275894
22.403455;1.04806347;0.800593529;0.0327072894;0.763877905;0.0312075075;1.06465971;1.04806425;4.44329636;0.181525155;10;3000;0;2.75993016e-07;0;1.00276078;1.0027598;0.930555025;1.068861;1.00275993
22.405455;1.04806346;0.800583088;0.0326990292;0.763867954;0.0311995957;1.06465765;1.04806423;4.4432384;0.181479159;10;3000;0;2.81523661e-07;0;1.00276276;1.00276179;0.930556069;1.068861;1.00276192
22.406455;1.04806246;0.800577689;0.0326947169;0.763863539;0.031195498;1.06465562;1.04806322;4.44320841;0.181455163;10;3000;0;2.83988892e-07;0;1.00276376;1.00276278;0.930556093;1.068861;1.00276291
22.407455;1.04806246;0.80057247;0.0326905835;0.763858569;0.0311915425;1.0646546;1.04806321;4.44317943;0.18143217;10;3000;0;2.85994379e-07;0;1.00276475;1.00276378;0.930556119;1.068861;1.0027639
22.408455;1.04806146;0.800567252;0.0326864488;0.76385433;0.0311876168;1.06465357;1.0480622;4.44315045;0.181409179;10;3000;0;2.87396524e-07;0;1.00276574;1.00276478;0.930557146;1.068861;1.00276489
22.409455;1.04806145;0.800562034;0.0326821328;0.763849365;0.0311834895;1.06465255;1.04806218;4.44312146;0.18138519;10;3000;0;2.8804282e-07;0;1.00276672;1.00276577;0.930557174;1.068861;1.00276587
22.410455;1.04806045;0.800556639;0.0326779959;0.763844959;0.0311795639;1.06465054;1.04806116;4.44309148;0.181362202;10;3000;0;2.87788316e-07;0;1.00276771;1.00276677;0.930557202;1.068861;1.00276686
22.412455;1.04806045;0.80054621;0.0326693595;0.763835037;0.031171309;1.06464851;1.04806112;4.4430335;0.18131423;10;3000;0;2.84126941e-07;0;1.00276968;1.00276878;0.930558258;1.068861;1.00276883
22.413455;1.04805945;0.800540998;0.0326652199;0.763830807;0.0311673826;1.0646475;1.04806009;4.44300451;0.181291245;10;3000;0;2.80573512e-07;0;1.00277066;1.00276978;0.930558285;1.068861;1.00276982
22.414455;1.04805945;0.800535786;0.032660899;0.76382585;0.0311632538;1.06464549;1.04806006;4.44297552;0.18126726;10;3000;0;2.75892762e-07;0;1.00277165;1.00277079;0.930559311;1.068861;1.00277081
22.415455;1.04805845;0.800530394;0.0326565765;0.763821449;0.0311591537;1.06464448;1.04805903;4.44294552;0.181243276;10;3000;0;2.70227881e-07;0;1.00277263;1.00277179;0.930559337;1.068861;1.00277179
22.416455;1.04805845;0.80052518;0.0326522523;0.763816491;0.0311550225;1.06464347;1.048059;4.44291653;0.181219293;10;3000;0;2.63809124e-07;0;1.00277261;1.0027718;0.930559361;1.068861;1.00277178
22.417455;1.04805745;0.800519967;0.0326479262;0.763812259;0.0311509193;1.06464246;1.04805797;4.44288753;0.181195311;10;3000;0;2.56915319e-07;0;1.00277359;1.00277281;0.930560383;1.068861;1.00277277
22.419455;1.04805745;0.80050954;0.0326392685;0.763802335;0.031142648;1.06463945;1.0480579;4.44282952;0.181147349;10;3000;0;2.42799065e-07;0;1.00277556;1.00277483;0.930561422;1.068861;1.00277474
22.420455;1.04805645;0.800504325;0.0326349371;0.763798101;0.0311385399;1.06463845;1.04805686;4.44280051;0.18112337;10;3000;0;2.35999745e-07;0;1.00277654;1.00277584;0.930561438;1.068861;1.00277573
22.421455;1.04805645;0.800498929;0.0326306044;0.763792963;0.0311344011;1.06463745;1.04805683;4.44277051;0.181099391;10;3000;0;2.29541205e-07;0;1.00277752;1.00277685;0.930561451;1.068861;1.00277672
22.422455;1.04805546;0.800493713;0.0326260904;0.763788726;0.0311301199;1.06463545;1.04805579;4.44274149;0.181074412;10;3000;0;2.23529392e-07;0;1.00277851;1.00277786;0.930562461;1.068861;1.00277771
22.423455;1.04805546;0.800488497;0.0326217562;0.763783761;0.0311259806;1.06463445;1.04805576;4.44271248;0.181050434;10;3000;0;2.18123778e-07;0;1.00277949;1.00277887;0.930562468;1.068861;1.0027787
22.424455;1.04805447;0.800483279;0.0326174219;0.763779524;0.0311218713;1.06463346;1.04805473;4.44268346;0.181026455;10;3000;0;2.13544642e-07;0;1.00278048;1.00277988;0.930563472;1.068861;1.00277969
22.425455;1.04805448;0.800478062;0.0326129076;0.763774558;0.0311175607;1.06463246;1.0480547;4.44265445;0.181001476;10;3000;0;2.10026428e-07;0;1.00278146;1.00278089;0.930563472;1.068861;1.00278067
22.426455;1.04805349;0.800472844;0.0326085736;0.763770322;0.0311134525;1.06463047;1.04805368;4.44262543;0.180977497;10;3000;0;2.07740291e-07;0;1.00278245;1.0027819;0.930564469;1.068861;1.00278166
22.428455;1.04805352;0.800462224;0.0325995468;0.763760224;0.0311048367;1.0646285;1.04805363;4.44256639;0.180927537;10;3000;0;2.07038967e-07;0;1.00278442;1.00278392;0.930565454;1.068861;1.00278362
22.429455;1.04805254;0.800457005;0.0325952145;0.76375599;0.0311007331;1.06462752;1.04805261;4.44253737;0.180903555;10;3000;0;2.08497653e-07;0;1.00278541;1.00278493;0.930566442;1.068861;1.0027846
22.430455;1.04805256;0.800451785;0.032590703;0.763751029;0.0310964299;1.06462554;1.04805259;4.44250835;0.180878573;10;3000;0;2.11018969e-07;0;1.00278639;1.00278594;0.930566428;1.068861;1.00278559
22.431455;1.04805158;0.800446565;0.0325861923;0.763746797;0.0310921584;1.06462457;1.04805157;4.44247933;0.18085359;10;3000;0;2.14555294e-07;0;1.00278738;1.00278695;0.930567412;1.068861;1.00278657
22.432455;1.0480516;0.800441343;0.0325816827;0.76374184;0.0310878592;1.06462359;1.04805156;4.44245031;0.180828605;10;3000;0;2.19136538e-07;0;1.00278837;1.00278796;0.930567394;1.068861;1.00278755
22.433455;1.04805063;0.800436123;0.032577174;0.763737612;0.0310835917;1.06462162;1.04805055;4.4424213;0.180803618;10;3000;0;2.24785448e-07;0;1.00278935;1.00278896;0.930568374;1.068861;1.00278853
22.434455;1.04805066;0.800430903;0.0325726659;0.763732657;0.0310792964;1.06462065;1.04805055;4.44239229;0.180778629;10;3000;0;2.31401787e-07;0;1.00279034;1.00278997;0.930569354;1.068861;1.00278952
22.435455;1.04804969;0.800425682;0.0325681582;0.763728432;0.0310750323;1.06461967;1.04804954;4.44236328;0.180753638;10;3000;0;2.38739315e-07;0;1.00279033;1.00278998;0.930569332;1.068861;1.0027895
22.436455;1.04804972;0.80042046;0.0325636503;0.763723482;0.0310707399;1.0646187;1.04804954;4.44233427;0.180728645;10;3000;0;2.46480085e-07;0;1.00279132;1.00279099;0.930570309;1.068861;1.00279048
22.437455;1.04804875;0.800415237;0.0325589616;0.763719262;0.0310663062;1.06461673;1.04804854;4.44230526;0.180702649;10;3000;0;2.54295252e-07;0;1.0027923;1.00279199;0.930571287;1.068861;1.00279147
22.438455;1.04804878;0.800409834;0.0325544524;0.763714142;0.0310620158;1.06461576;1.04804854;4.44227525;0.180677652;10;3000;0;2.61860762e-07;0;1.00279329;1.002793;0.930572264;1.068861;1.00279246
22.439455;1.04804881;0.800404611;0.0325499423;0.763709194;0.0310577262;1.06461479;1.04804855;4.44224624;0.180652652;10;3000;0;2.68868638e-07;0;1.00279428;1.00279401;0.930572241;1.068861;1.00279345
22.440455;1.04804783;0.800399385;0.0325452509;0.763704976;0.0310532953;1.06461281;1.04804756;4.44221723;0.18062665;10;3000;0;2.75044245e-07;0;1.00279526;1.00279501;0.930573219;1.068861;1.00279444
22.441455;1.04804786;0.800394161;0.0325407387;0.76370003;0.0310490075;1.06461184;1.04804757;4.44218822;0.180601646;10;3000;0;2.80166361e-07;0;1.00279625;1.00279602;0.930574198;1.068861;1.00279543
22.442455;1.04804689;0.800388935;0.0325360453;0.76369581;0.0310445784;1.06461086;1.04804658;4.44215922;0.180575641;10;3000;0;2.84074251e-07;0;1.00279723;1.00279702;0.930574178;1.068861;1.00279642
22.443455;1.04804691;0.800383709;0.0325315312;0.76369086;0.0310402922;1.06460888;1.04804659;4.44213021;0.180550635;10;3000;0;2.86632057e-07;0;1.00279822;1.00279802;0.930575159;1.068861;1.00279741
22.444455;1.04804594;0.800378481;0.0325268366;0.763686637;0.0310358642;1.0646079;1.04804561;4.4421012;0.180524629;10;3000;0;2.87678852e-07;0;1.00279921;1.00279902;0.930576142;1.068861;1.0027984
22.445455;1.04804596;0.800373252;0.032522142;0.763681683;0.0310314072;1.06460692;1.04804563;4.4420722;0.180498622;10;3000;0;2.87030725e-07;0;1.0028002;1.00280002;0.930577126;1.068861;1.0027994
22.446455;1.04804498;0.800368022;0.0325176279;0.763677455;0.0310271519;1.06460493;1.04804465;4.44204319;0.180473616;10;3000;0;2.84521046e-07;0;1.00280119;1.00280102;0.930578112;1.068861;1.00280039
22.447455;1.048045;0.800362791;0.0325129343;0.763672497;0.0310226954;1.06460394;1.04804467;4.44201419;0.180447611;10;3000;0;2.80017365e-07;0;1.00280218;1.00280202;0.9305791;1.068861;1.00280139
22.448455;1.04804402;0.800357558;0.0325082416;0.763668264;0.0310182683;1.06460295;1.04804369;4.44198519;0.180421607;10;3000;0;2.73423788e-07;0;1.00280317;1.00280302;0.93057909;1.068861;1.00280239
22.450455;1.04804405;0.800347086;0.03249886;0.763658334;0.0310093537;1.06459997;1.04804374;4.44192718;0.180369603;10;3000;0;2.53865379e-07;0;1.00280515;1.00280502;0.930581074;1.068861;1.00280438
22.451455;1.04804307;0.80034185;0.0324941716;0.763654095;0.0310049252;1.06459898;1.04804276;4.44189818;0.180343604;10;3000;0;2.4099994e-07;0;1.00280614;1.00280602;0.930582069;1.068861;1.00280538
22.452455;1.04804308;0.800336612;0.0324893053;0.763649124;0.0310002945;1.06459698;1.04804278;4.44186918;0.180316607;10;3000;0;2.26197073e-07;0;1.00280613;1.00280602;0.930583066;1.068861;1.00280538
22.453455;1.0480421;0.800331374;0.0324846214;0.76364488;0.0309958649;1.06459599;1.0480418;4.44184017;0.180290613;10;3000;0;2.09573092e-07;0;1.00280712;1.00280703;0.930584064;1.068861;1.00280638
22.454455;1.04804211;0.800326135;0.0324799399;0.763639905;0.0309914055;1.06459499;1.04804182;4.44181117;0.180264622;10;3000;0;1.91309409e-07;0;1.00280811;1.00280803;0.930585063;1.068861;1.00280738
22.455455;1.04804113;0.800320897;0.0324750807;0.763635657;0.0309868033;1.064593;1.04804083;4.44178216;0.180237634;10;3000;0;1.7167914e-07;0;1.00280909;1.00280904;0.930586062;1.068861;1.00280838
22.456455;1.04804114;0.800315659;0.032470404;0.763630676;0.0309823431;1.064592;1.04804085;4.44175316;0.180211649;10;3000;0;1.5103815e-07;0;1.00281007;1.00281004;0.930587061;1.068861;1.00280938
22.457455;1.04804015;0.800310421;0.0324657291;0.763626423;0.0309779117;1.06459101;1.04803986;4.44172415;0.180185667;10;3000;0;1.29797286e-07;0;1.00281105;1.00281105;0.93058806;1.068861;1.00281038
22.458455;1.04804017;0.800305184;0.0324608758;0.763621439;0.030973278;1.06458902;1.04803988;4.44169514;0.180158687;10;3000;0;1.08361864e-07;0;1.00281203;1.00281206;0.930589059;1.068861;1.00281138
22.459455;1.04803917;0.800299947;0.032456024;0.763617182;0.0309686732;1.06458803;1.04803889;4.44166613;0.180131709;10;3000;0;8.70756109e-08;0;1.00281301;1.00281307;0.930590058;1.068861;1.00281238
22.460455;1.04803918;0.80029471;0.0324513541;0.763612194;0.0309642095;1.06458703;1.0480389;4.44163712;0.180105732;10;3000;0;6.62196131e-08;0;1.00281399;1.00281408;0.930591058;1.068861;1.00281338
22.461455;1.04803818;0.800289473;0.0324465051;0.763607933;0.0309596024;1.06458504;1.04803792;4.44160811;0.180078756;10;3000;0;4.60020882e-08;0;1.00281496;1.0028151;0.930592058;1.068861;1.00281438
22.463455;1.04803818;0.800278993;0.0324368108;0.763597947;0.0309503255;1.06458305;1.04803795;4.44155008;0.180024805;10;3000;0;7.6727662e-09;0;1.00281692;1.00281713;0.930594061;1.068861;1.00281638
22.464455;1.04803718;0.800273751;0.0324319654;0.763593677;0.0309457151;1.06458106;1.04803696;4.44152107;0.179997829;10;3000;0;-1.06201139e-08;0;1.00281789;1.00281815;0.930595065;1.068861;1.00281738
22.465455;1.04803717;0.800268507;0.0324271208;0.763588676;0.0309410741;1.06458007;1.04803698;4.44149205;0.179970852;10;3000;0;-2.85127499e-08;0;1.00281887;1.00281917;0.930596069;1.068861;1.00281838
22.466455;1.04803616;0.800263261;0.0324222768;0.7635844;0.0309364619;1.06457808;1.048036;4.44146304;0.179943873;10;3000;0;-4.61103537e-08;0;1.00281985;1.00282019;0.930597074;1.068861;1.00281939
22.467455;1.04803615;0.800258012;0.032417433;0.763579391;0.0309318194;1.06457708;1.04803601;4.44143402;0.179916892;10;3000;0;-6.34660937e-08;0;1.00282083;1.00282122;0.930598081;1.068861;1.00282039
22.468455;1.04803514;0.800252763;0.0324125891;0.763575108;0.0309272056;1.06457609;1.04803503;4.44140501;0.179889908;10;3000;0;-8.05576158e-08;0;1.00282081;1.00282125;0.930599088;1.068861;1.0028204
22.469455;1.04803512;0.800247691;0.0324077447;0.763570265;0.0309225619;1.0645741;1.04803505;4.441377;0.17986292;10;3000;0;-9.72519473e-08;0;1.0028218;1.00282228;0.930601096;1.068861;1.00282141
22.470455;1.0480341;0.800242438;0.0324027186;0.763565977;0.0309177756;1.06457311;1.04803406;4.44134798;0.17983493;10;3000;0;-1.13326992e-07;0;1.00282278;1.00282331;0.930602105;1.068861;1.00282242
22.471455;1.04803408;0.800237184;0.032397871;0.763560956;0.0309131319;1.06457211;1.04803407;4.44131897;0.179807936;10;3000;0;-1.28572002e-07;0;1.00282377;1.00282435;0.930603114;1.068861;1.00282343
22.472455;1.04803306;0.800231926;0.032393021;0.763556662;0.0309085183;1.06457012;1.04803308;4.44128995;0.179780938;10;3000;0;-1.42894802e-07;0;1.00282475;1.00282538;0.930604123;1.068861;1.00282445
22.473455;1.04803304;0.800226669;0.032387988;0.763551637;0.030903704;1.06456912;1.04803309;4.44126093;0.179752938;10;3000;0;-1.56352223e-07;0;1.00282574;1.00282642;0.930605131;1.068861;1.00282546
22.474455;1.04803202;0.80022141;0.0323831324;0.763547339;0.0308990916;1.06456713;1.0480321;4.44123192;0.179725934;10;3000;0;-1.69089578e-07;0;1.00282673;1.00282746;0.930607139;1.068861;1.00282649
22.475455;1.048032;0.80021615;0.0323780932;0.763542311;0.0308942783;1.06456613;1.04803211;4.4412029;0.179697928;10;3000;0;-1.81275467e-07;0;1.00282772;1.0028285;0.930608146;1.068861;1.00282751
22.476455;1.04803099;0.800210889;0.0323730512;0.76353801;0.0308894948;1.06456513;1.04803111;4.44117388;0.17966992;10;3000;0;-1.93116868e-07;0;1.00282871;1.00282953;0.930609151;1.068861;1.00282854
22.477455;1.04803097;0.800205627;0.0323681864;0.763532979;0.0308848538;1.06456314;1.04803111;4.44114487;0.17964291;10;3000;0;-2.0490137e-07;0;1.0028297;1.00283056;0.930610156;1.068861;1.00282957
22.478455;1.04802996;0.800200365;0.032363139;0.763528677;0.0308800703;1.06456214;1.04803011;4.44111585;0.179614899;10;3000;0;-2.16954952e-07;0;1.0028307;1.00283159;0.93061216;1.068861;1.00283061
22.479455;1.04802994;0.800195283;0.0323580892;0.763523818;0.0308752571;1.06456014;1.0480301;4.44108783;0.179586887;10;3000;0;-2.29544106e-07;0;1.00283169;1.00283261;0.930613164;1.068861;1.00283165
22.480455;1.04802893;0.800190022;0.0323530373;0.763519517;0.0308704731;1.06455914;1.0480291;4.44105882;0.179558874;10;3000;0;-2.42830698e-07;0;1.00283269;1.00283363;0.930614168;1.068861;1.0028327
22.481455;1.04802892;0.800184763;0.0323479836;0.763514488;0.0308656589;1.06455815;1.04802909;4.4410298;0.179530861;10;3000;0;-2.56883179e-07;0;1.00283369;1.00283464;0.930616172;1.068861;1.00283375
22.482455;1.04802791;0.800179503;0.0323429284;0.763510189;0.0308608734;1.06455615;1.04802808;4.44100079;0.179502848;10;3000;0;-2.71715275e-07;0;1.0028347;1.00283565;0.930617175;1.068861;1.0028348
22.483455;1.0480279;0.800174247;0.0323378717;0.763505163;0.0308560573;1.06455515;1.04802807;4.44097177;0.179474835;10;3000;0;-2.87352633e-07;0;1.0028347;1.00283565;0.930618179;1.068861;1.00283486
22.484455;1.04802789;0.800168993;0.0323328137;0.763500139;0.0308512394;1.06455316;1.04802807;4.44094276;0.179446822;10;3000;0;-3.03873773e-07;0;1.00283571;1.00283664;0.930620182;1.068861;1.00283591
22.485455;1.04802689;0.800163743;0.0323275744;0.763495845;0.0308462769;1.06455216;1.04802706;4.44091375;0.179417809;10;3000;0;-3.21394686e-07;0;1.00283672;1.00283763;0.930621185;1.068861;1.00283698
22.486455;1.04802688;0.800158675;0.0323225141;0.763490997;0.0308414546;1.06455116;1.04802705;4.44088574;0.179389795;10;3000;0;-3.40031125e-07;0;1.00283773;1.00283862;0.930622188;1.068861;1.00283804
22.487455;1.04802587;0.800153431;0.032317453;0.763486708;0.0308366595;1.06454916;1.04802605;4.44085672;0.179361782;10;3000;0;-3.59839468e-07;0;1.00283875;1.0028396;0.930624191;1.068861;1.0028391
22.488455;1.04802586;0.800148192;0.032312211;0.763481693;0.0308316608;1.06454817;1.04802604;4.44082771;0.179332768;10;3000;0;-3.80746743e-07;0;1.00283976;1.00284058;0.930625194;1.068861;1.00284016
22.489455;1.04802486;0.800142956;0.0323071487;0.76347741;0.0308268618;1.06454617;1.04802504;4.44079871;0.179304754;10;3000;0;-4.02516465e-07;0;1.00284078;1.00284155;0.930627197;1.068861;1.00284122
22.490455;1.04802485;0.800137724;0.0323019062;0.763472401;0.0308218602;1.06454517;1.04802504;4.4407697;0.179275739;10;3000;0;-4.24765603e-07;0;1.0028418;1.00284252;0.9306282;1.068861;1.00284227
22.491455;1.04802384;0.800132495;0.0322968439;0.763468125;0.0308170592;1.06454317;1.04802404;4.44074069;0.179247723;10;3000;0;-4.47044286e-07;0;1.00284282;1.00284349;0.930630205;1.068861;1.00284332
22.492455;1.04802384;0.800127267;0.0322916014;0.763463123;0.0308120564;1.06454217;1.04802403;4.44071169;0.179218706;10;3000;0;-4.68952725e-07;0;1.00284384;1.00284446;0.93063121;1.068861;1.00284437
22.493455;1.04802283;0.800122222;0.0322863589;0.763459026;0.0308070828;1.06454117;1.04802303;4.44068368;0.179189689;10;3000;0;-4.90180694e-07;0;1.00284487;1.00284543;0.930633216;1.068861;1.00284541
22.494455;1.04802283;0.800116999;0.0322812964;0.763454032;0.0308022513;1.06453917;1.04802303;4.44065468;0.17916167;10;3000;0;-5.10428653e-07;0;1.00284589;1.0028464;0.930634222;1.068861;1.00284644
22.495455;1.04802183;0.800111777;0.0322760534;0.763449771;0.0307972768;1.06453817;1.04802203;4.44062568;0.17913265;10;3000;0;-5.29323049e-07;0;1.00284692;1.00284737;0.930636229;1.068861;1.00284747
22.496455;1.04802183;0.800106557;0.0322708104;0.763444785;0.0307922721;1.06453617;1.04802203;4.44059668;0.17910363;10;3000;0;-5.46423802e-07;0;1.00284795;1.00284835;0.930637237;1.068861;1.00284849
22.497455;1.04802083;0.800101336;0.0322655676;0.763440533;0.0307872958;1.06453517;1.04802102;4.44056768;0.17907461;10;3000;0;-5.61317977e-07;0;1.00284897;1.00284932;0.930639245;1.068861;1.0028495
22.498455;1.04802083;0.800096298;0.0322603252;0.763435727;0.030782289;1.06453317;1.04802102;4.44053968;0.179045591;10;3000;0;-5.73727525e-07;0;1.002849;1.0028493;0.930640254;1.068861;1.00284951
22.499455;1.04801983;0.800091082;0.0322550836;0.763431483;0.0307773104;1.06453216;1.04802002;4.44051069;0.179016572;10;3000;0;-5.83539127e-07;0;1.00285003;1.00285028;0.930642264;1.068861;1.00285052
22.500455;1.04801984;0.800085867;0.0322498435;0.763426515;0.030772301;1.06453116;1.04802002;4.4404817;0.178987554;10;3000;0;-5.9073241e-07;0;1.00285106;1.00285126;0.930643274;1.068861;1.00285152
22.501455;1.04801884;0.800080654;0.0322444252;0.763422279;0.0307671478;1.06452915;1.04801902;4.44045271;0.178957537;10;3000;0;-5.95275098e-07;0;1.00285208;1.00285224;0.930645285;1.068861;1.00285252
22.502455;1.04801884;0.800075441;0.0322391894;0.763417319;0.0307621356;1.06452815;1.04801902;4.44042371;0.178928521;10;3000;0;-5.97065027e-07;0;1.00285311;1.00285322;0.930647295;1.068861;1.00285351
22.503455;1.04801785;0.800070411;0.0322339563;0.763413263;0.0307571513;1.06452614;1.04801801;4.44039572;0.178899506;10;3000;0;-5.95951749e-07;0;1.00285413;1.0028542;0.930648304;1.068861;1.0028545
22.504455;1.04801785;0.8000652;0.0322285454;0.763408311;0.0307519643;1.06452513;1.04801801;4.44036673;0.17886949;10;3000;0;-5.91812744e-07;0;1.00285516;1.00285518;0.930650312;1.068861;1.00285549
22.505455;1.04801685;0.80005999;0.0322233173;0.76340409;0.0307469772;1.06452313;1.04801701;4.44033774;0.178840475;10;3000;0;-5.84617457e-07;0;1.00285618;1.00285617;0.930652318;1.068861;1.00285647
22.506455;1.04801685;0.80005478;0.0322179109;0.763399143;0.0307417877;1.06452212;1.04801702;4.44030875;0.178810459;10;3000;0;-5.74433985e-07;0;1.0028572;1.00285715;0.930653322;1.068861;1.00285745
22.507455;1.04801585;0.800049749;0.032212686;0.763395099;0.0307367988;1.06452011;1.04801602;4.44028076;0.178781443;10;3000;0;-5.61420165e-07;0;1.00285822;1.00285813;0.930655324;1.068861;1.00285843
22.508455;1.04801585;0.800044537;0.0322072816;0.763390157;0.0307316082;1.0645191;1.04801602;4.44025177;0.178751426;10;3000;0;-5.45831736e-07;0;1.00285923;1.00285911;0.930657323;1.068861;1.00285942
22.509455;1.04801485;0.800039326;0.0322020575;0.763385945;0.0307266187;1.06451709;1.04801502;4.44022278;0.178722408;10;3000;0;-5.28000584e-07;0;1.00286025;1.00286009;0.93065832;1.068861;1.0028604
22.510455;1.04801485;0.800034115;0.0321966528;0.763381006;0.0307214283;1.06451608;1.04801503;4.44019378;0.178692389;10;3000;0;-5.08309754e-07;0;1.00286126;1.00286107;0.930660314;1.068861;1.00286139
22.511455;1.04801385;0.800029083;0.0321912475;0.763376969;0.0307162681;1.06451407;1.04801403;4.44016579;0.178662368;10;3000;0;-4.87201401e-07;0;1.00286128;1.00286106;0.930662306;1.068861;1.00286137
22.512455;1.04801385;0.80002387;0.0321858415;0.763372032;0.0307110798;1.06451306;1.04801404;4.44013679;0.178632345;10;3000;0;-4.65124201e-07;0;1.0028623;1.00286204;0.930664296;1.068861;1.00286236
22.513455;1.04801285;0.800018656;0.032180435;0.763367824;0.0307059228;1.06451105;1.04801304;4.4401078;0.17860232;10;3000;0;-4.42447796e-07;0;1.00286331;1.00286302;0.930666284;1.068861;1.00286335
22.514455;1.04801284;0.800013442;0.0321750279;0.763362885;0.0307007386;1.06451004;1.04801305;4.4400788;0.178572294;10;3000;0;-4.1948548e-07;0;1.00286433;1.00286401;0.930667271;1.068861;1.00286434
22.515455;1.04801184;0.800008407;0.0321696201;0.763358846;0.030695586;1.06450803;1.04801206;4.4400508;0.178542266;10;3000;0;-3.96552126e-07;0;1.00286535;1.00286499;0.930669257;1.068861;1.00286534
22.516455;1.04801184;0.800003192;0.0321642118;0.763353906;0.0306904067;1.06450702;1.04801207;4.44002181;0.178512238;10;3000;0;-3.73937911e-07;0;1.00286637;1.00286598;0.930671242;1.068861;1.00286633
22.517455;1.04801083;0.799997976;0.0321588027;0.763349693;0.0306852594;1.06450502;1.04801108;4.43999281;0.178482209;10;3000;0;-3.51874074e-07;0;1.00286739;1.00286697;0.930673226;1.068861;1.00286733
22.518455;1.04801083;0.799992759;0.0321533927;0.763344751;0.0306800855;1.06450401;1.0480111;4.43996381;0.17845218;10;3000;0;-3.30546791e-07;0;1.00286841;1.00286796;0.93067521;1.068861;1.00286832
22.519455;1.04800982;0.799987721;0.0321478017;0.763340707;0.0306747719;1.064503;1.04801011;4.43993581;0.178421151;10;3000;0;-3.10101836e-07;0;1.00286943;1.00286895;0.930676193;1.068861;1.00286932
22.520455;1.04800982;0.799982504;0.03214239;0.763335762;0.030669604;1.064501;1.04801013;4.43990682;0.178391122;10;3000;0;-2.90643212e-07;0;1.00287045;1.00286995;0.930678177;1.068861;1.00287031
22.521455;1.04800881;0.799977287;0.0321367972;0.763331543;0.0306642965;1.0645;1.04800915;4.43987782;0.178360095;10;3000;0;-2.72269123e-07;0;1.00287148;1.00287094;0.93068016;1.068861;1.00287131
22.522455;1.0480088;0.799972251;0.0321313836;0.763326766;0.0306591349;1.064498;1.04800917;4.43984982;0.178330069;10;3000;0;-2.55101032e-07;0;1.0028725;1.00287194;0.930682144;1.068861;1.0028723
22.523455;1.0480078;0.799967034;0.0321257887;0.763322543;0.030653834;1.064496;1.04800819;4.43982083;0.178299045;10;3000;0;-2.39248224e-07;0;1.00287352;1.00287294;0.930684128;1.068861;1.0028733
22.524455;1.04800779;0.799961818;0.0321203728;0.763317588;0.0306486787;1.064495;1.04800821;4.43979183;0.178269023;10;3000;0;-2.24766843e-07;0;1.00287355;1.00287295;0.930686113;1.068861;1.00287329
22.525455;1.04800678;0.799956601;0.0321147754;0.763313358;0.0306433833;1.06449301;1.04800723;4.43976283;0.178238002;10;3000;0;-2.11697221e-07;0;1.00287457;1.00287395;0.930688098;1.068861;1.00287429
22.526455;1.04800677;0.799951564;0.0321091769;0.763308569;0.0306380611;1.06449202;1.04800726;4.43973484;0.178206984;10;3000;0;-2.00118129e-07;0;1.00287559;1.00287495;0.930690084;1.068861;1.00287528
22.527455;1.04800576;0.799946349;0.0321037577;0.763304332;0.030632942;1.06449004;1.04800628;4.43970584;0.178176969;10;3000;0;-1.90118754e-07;0;1.00287661;1.00287596;0.930692071;1.068861;1.00287628
22.528455;1.04800575;0.799941133;0.0320981579;0.763299361;0.0306276235;1.06448906;1.04800631;4.43967685;0.178145958;10;3000;0;-1.81743161e-07;0;1.00287763;1.00287697;0.930694058;1.068861;1.00287728
22.529455;1.04800474;0.799936098;0.032092558;0.763295286;0.0306223356;1.06448708;1.04800533;4.43964885;0.178114949;10;3000;0;-1.750051e-07;0;1.00287864;1.00287798;0.930696047;1.068861;1.00287828
22.530455;1.04800473;0.799930883;0.032086958;0.763290307;0.0306170196;1.0644861;1.04800536;4.43961986;0.178083944;10;3000;0;-1.69941543e-07;0;1.00287966;1.00287898;0.930698038;1.068861;1.00287928
22.531455;1.04800371;0.799925666;0.0320813582;0.763286052;0.0306117335;1.06448412;1.04800439;4.43959087;0.178052941;10;3000;0;-1.66613949e-07;0;1.00288067;1.00288;0.93070003;1.068861;1.00288028
22.532455;1.0480037;0.799920631;0.0320757584;0.763281236;0.0306064187;1.06448315;1.04800441;4.43956289;0.17802194;10;3000;0;-1.65033264e-07;0;1.00288167;1.00288101;0.930702025;1.068861;1.00288128
22.533455;1.04800268;0.799915414;0.0320701587;0.763276972;0.0306011332;1.06448118;1.04800344;4.4395339;0.177990941;10;3000;0;-1.65069823e-07;0;1.00288268;1.00288202;0.930704021;1.068861;1.00288228
22.534455;1.04800266;0.799910198;0.0320645591;0.763271978;0.0305958183;1.06448022;1.04800346;4.43950491;0.177959943;10;3000;0;-1.66447456e-07;0;1.00288368;1.00288303;0.93070602;1.068861;1.00288329
22.535455;1.04800165;0.79990516;0.0320587796;0.763267879;0.0305903607;1.06447825;1.04800248;4.43947693;0.177927946;10;3000;0;-1.68850451e-07;0;1.00288469;1.00288404;0.930708021;1.068861;1.00288429
22.536455;1.04800163;0.799899942;0.0320531809;0.763262876;0.0305850458;1.06447729;1.0480025;4.43944794;0.177896951;10;3000;0;-1.72046445e-07;0;1.00288468;1.00288405;0.930710025;1.068861;1.0028843
22.537455;1.04800061;0.799894722;0.0320475831;0.763258599;0.03057976;1.06447533;1.04800151;4.43941896;0.177865957;10;3000;0;-1.75942236e-07;0;1.00288568;1.00288507;0.930712032;1.068861;1.00288531
22.538455;1.04800059;0.799889682;0.0320418065;0.763253763;0.030574273;1.06447436;1.04800152;4.43939098;0.177833963;10;3000;0;-1.80578569e-07;0;1.00288668;1.00288607;0.930714041;1.068861;1.00288632
22.539455;1.04799958;0.799884462;0.0320362116;0.763249483;0.030568987;1.0644724;1.04800053;4.43936199;0.177802972;10;3000;0;-1.86065755e-07;0;1.00288767;1.00288708;0.930717053;1.068861;1.00288733
22.540455;1.04799956;0.799879241;0.0320304386;0.763244472;0.0305634994;1.06447144;1.04800054;4.43933301;0.177770981;10;3000;0;-1.925048e-07;0;1.00288866;1.00288809;0.930719068;1.068861;1.00288834
22.541455;1.04799855;0.7998742;0.0320246679;0.763240361;0.0305580404;1.06446948;1.04799954;4.43930502;0.177738992;10;3000;0;-1.9998566e-07;0;1.00288964;1.00288909;0.930721085;1.068861;1.00288935
22.542455;1.04799854;0.79986898;0.0320190801;0.763235351;0.0305527236;1.06446752;1.04799954;4.43927604;0.177708005;10;3000;0;-2.08612827e-07;0;1.00289063;1.0028901;0.930723104;1.068861;1.00289037
