time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
22.543455;1.04799753;0.79986376;0.0320133149;0.763231069;0.0305472631;1.06446656;1.04799854;4.43924706;0.177676019;10;3000;0;-2.18436117e-07;0;1.00289161;1.0028911;0.930725125;1.068861;1.00289138
22.544455;1.04799752;0.799858722;0.0320075528;0.763226232;0.0305417729;1.06446459;1.04799853;4.43921907;0.177644033;10;3000;0;-2.29310787e-07;0;1.00289259;1.0028921;0.930728146;1.068861;1.00289239
22.546455;1.04799551;0.799848471;0.0319962184;0.763217845;0.030531021;1.06446167;1.04799651;4.4391621;0.177581062;10;3000;0;-2.52363045e-07;0;1.00289454;1.00289409;0.930732192;1.068861;1.00289442
22.547455;1.04799551;0.799843258;0.0319904661;0.763212839;0.0305255294;1.06446071;1.0479965;4.43913312;0.177549076;10;3000;0;-2.6332109e-07;0;1.00289551;1.00289509;0.930734216;1.068861;1.00289543
22.548455;1.04799452;0.799838225;0.0319845374;0.763208735;0.030519895;1.06445874;1.04799549;4.43910513;0.177516089;10;3000;0;-2.73138773e-07;0;1.00289548;1.00289509;0.93073624;1.068861;1.00289545
22.549455;1.04799452;0.799833013;0.0319787924;0.763203732;0.0305144033;1.06445778;1.04799548;4.43907615;0.177484101;10;3000;0;-2.81285541e-07;0;1.00289645;1.00289608;0.930739264;1.068861;1.00289646
22.550455;1.04799353;0.7998278;0.0319732308;0.763199458;0.0305091126;1.06445581;1.04799447;4.43904716;0.177453113;10;3000;0;-2.87256423e-07;0;1.00289742;1.00289708;0.930741288;1.068861;1.00289748
22.551455;1.04799355;0.799822767;0.0319671314;0.763194629;0.0305032767;1.06445384;1.04799445;4.43901918;0.177419123;10;3000;0;-2.90629353e-07;0;1.00289838;1.00289808;0.930743311;1.068861;1.00289849
22.552455;1.04799256;0.799817374;0.0319615748;0.763190186;0.0304979854;1.06445287;1.04799343;4.43898919;0.177388132;10;3000;0;-2.91138144e-07;0;1.00289934;1.00289908;0.930746333;1.068861;1.0028995
22.553455;1.04799257;0.799812338;0.0319558397;0.76318536;0.0304924924;1.06445089;1.04799341;4.4389612;0.177356139;10;3000;0;-2.88750426e-07;0;1.0029003;1.00290009;0.930748355;1.068861;1.00290052
22.554455;1.04799159;0.799807481;0.0319497457;0.763181437;0.0304866836;1.06444991;1.04799239;4.43893422;0.177322145;10;3000;0;-2.83695764e-07;0;1.00290127;1.00290109;0.930750376;1.068861;1.00290153
22.555455;1.04799161;0.799801902;0.031944013;0.763176096;0.0304811884;1.06444793;1.04799237;4.43890323;0.177290149;10;3000;0;-2.76413569e-07;0;1.00290223;1.00290209;0.930752396;1.068861;1.00290254
22.556455;1.04799063;0.799796861;0.0319386415;0.763172;0.030476065;1.06444694;1.04799134;4.43887524;0.177260151;10;3000;0;-2.67464141e-07;0;1.00290319;1.00290309;0.930756415;1.068861;1.00290355
22.557455;1.04799065;0.79979236;0.0319321894;0.763167692;0.0304698797;1.06444495;1.04799131;4.43885025;0.17722415;10;3000;0;-2.57408795e-07;0;1.00290415;1.0029041;0.930757434;1.068861;1.00290456
22.558455;1.04798967;0.799786414;0.0319262775;0.763162737;0.0304642383;1.06444295;1.04799028;4.43881726;0.177191148;10;3000;0;-2.46670137e-07;0;1.00290511;1.0029051;0.930759453;1.068861;1.00290557
22.559455;1.04798868;0.799780827;0.0319218064;0.763158126;0.0304599716;1.06444195;1.04798925;4.43878627;0.177166143;10;3000;0;-2.35469817e-07;0;1.00290507;1.0029051;0.930765471;1.068861;1.00290558
22.560455;1.0479887;0.799777761;0.0319142709;0.763155193;0.0304527523;1.06443994;1.04798922;4.43876927;0.177124136;10;3000;0;-2.23881703e-07;0;1.00290604;1.0029061;0.930764488;1.068861;1.00290659
22.561455;1.04798872;0.79977091;0.0319078147;0.76314865;0.0304465644;1.06443893;1.04798918;4.43873128;0.177088127;10;3000;0;-2.11924144e-07;0;1.002907;1.00290711;0.930763504;1.068861;1.0029076
22.562455;1.04798674;0.79976406;0.0319053203;0.763143563;0.0304442166;1.06443691;1.04798714;4.43869328;0.177074117;10;3000;0;-1.99635623e-07;0;1.00290797;1.00290811;0.930775519;1.068861;1.00290861
22.563455;1.04798676;0.799763874;0.0318966976;0.763143382;0.0304359652;1.06443489;1.0479871;4.43869228;0.177026105;10;3000;0;-1.87121566e-07;0;1.00290894;1.00290911;0.930772533;1.068861;1.00290962
22.564455;1.04798878;0.799756121;0.0318878923;0.763134524;0.0304274841;1.06443387;1.04798905;4.43864928;0.176977092;10;3000;0;-1.74575403e-07;0;1.00290991;1.00291011;0.930764546;1.068861;1.00291063
22.565455;1.0479848;0.799744944;0.0318902559;0.76312677;0.0304298372;1.06443185;1.04798501;4.43858727;0.176990078;10;3000;0;-1.62290724e-07;0;1.00291088;1.00291111;0.930788559;1.068861;1.00291163
22.566455;1.04798481;0.799751425;0.0318800046;0.763132955;0.0304200398;1.06443082;1.04798497;4.43862327;0.176933063;10;3000;0;-1.50659177e-07;0;1.00291186;1.00291212;0.930785571;1.068861;1.00291264
22.567455;1.04798983;0.799743851;0.0318638056;0.76312209;0.0304044244;1.0644288;1.04798992;4.43858126;0.176843048;10;3000;0;-1.40150479e-07;0;1.00291284;1.00291312;0.930755582;1.068861;1.00291365
22.568455;1.04798184;0.79972042;0.0318776953;0.763105563;0.0304178994;1.06442677;1.04798188;4.43845125;0.176920032;10;3000;0;-1.31268365e-07;0;1.00291382;1.00291411;0.930805592;1.068861;1.00291466
22.569455;1.04798386;0.799729961;0.0318616742;0.763113219;0.0304025446;1.06442575;1.04798384;4.43850424;0.176831017;10;3000;0;-1.24448489e-07;0;1.0029148;1.00291511;0.9307876;1.068861;1.00291567
22.570455;1.04798387;0.799724728;0.0318557428;0.763108236;0.030396877;1.06442372;1.04798381;4.43847523;0.176798001;10;3000;0;-1.1994515e-07;0;1.00291479;1.00291511;0.930790608;1.068861;1.00291568
22.571455;1.04798288;0.799719673;0.0318496312;0.763104154;0.0303910676;1.0644227;1.04798277;4.43844721;0.176763985;10;3000;0;-1.17819312e-07;0;1.00291577;1.00291611;0.930792613;1.068861;1.00291668
22.572455;1.0479829;0.799714438;0.0318437;0.763099174;0.0303854021;1.06442067;1.04798274;4.4384182;0.176730971;10;3000;0;-1.18023216e-07;0;1.00291676;1.0029171;0.930795617;1.068861;1.00291769
22.573455;1.04798191;0.799709382;0.0318375891;0.763095095;0.0303795948;1.06441865;1.04798172;4.43839018;0.176696957;10;3000;0;-1.20481061e-07;0;1.00291775;1.0029181;0.93079762;1.068861;1.0029187
22.574455;1.04798191;0.799704145;0.0318316589;0.763090117;0.0303739312;1.06441762;1.04798169;4.43836116;0.176663945;10;3000;0;-1.25120032e-07;0;1.00291873;1.00291909;0.930800622;1.068861;1.0029197
22.575455;1.04798092;0.799699088;0.031825549;0.76308604;0.0303681254;1.0644156;1.04798068;4.43833315;0.176629935;10;3000;0;-1.31848864e-07;0;1.00291972;1.00292009;0.930803623;1.068861;1.00292071
22.576455;1.04798093;0.79969385;0.0318194397;0.763081065;0.0303622913;1.06441457;1.04798066;4.43830413;0.176595928;10;3000;0;-1.40485534e-07;0;1.0029207;1.00292108;0.930805622;1.068861;1.00292171
22.577455;1.04797993;0.799688792;0.0318135111;0.763076991;0.0303566587;1.06441255;1.04797965;4.43827611;0.176562922;10;3000;0;-1.50689097e-07;0;1.00292168;1.00292208;0.930808619;1.068861;1.00292271
22.578455;1.04797993;0.799683554;0.0318074026;0.763072017;0.0303508255;1.06441053;1.04797964;4.4382471;0.176528919;10;3000;0;-1.61961918e-07;0;1.00292266;1.00292307;0.930811614;1.068861;1.00292371
22.579455;1.04797893;0.799678496;0.0318012944;0.763067944;0.0303450216;1.06440952;1.04797863;4.43821908;0.176494918;10;3000;0;-1.73720349e-07;0;1.00292364;1.00292406;0.930813608;1.068861;1.00292471
22.580455;1.04797893;0.799673256;0.0317951865;0.763062971;0.0303391887;1.0644075;1.04797863;4.43819006;0.17646092;10;3000;0;-1.85398926e-07;0;1.00292362;1.00292405;0.930816599;1.068861;1.0029247
22.582455;1.04797693;0.799662954;0.0317829712;0.763054654;0.030327579;1.06440449;1.04797663;4.43813303;0.17639293;10;3000;0;-2.06968139e-07;0;1.00292556;1.00292604;0.930822575;1.068861;1.00292668
22.583455;1.04797693;0.799657711;0.0317768642;0.763049682;0.0303217436;1.06440248;1.04797664;4.43810401;0.176358938;10;3000;0;-2.1656997e-07;0;1.00292653;1.00292703;0.93082456;1.068861;1.00292767
22.584455;1.04797593;0.799652649;0.0317707575;0.763045611;0.0303159356;1.06440048;1.04797565;4.43807599;0.176324947;10;3000;0;-2.25449584e-07;0;1.0029275;1.00292802;0.930827543;1.068861;1.00292865
22.585455;1.04797593;0.799647407;0.0317646509;0.76304064;0.030310097;1.06439948;1.04797566;4.43804697;0.176290957;10;3000;0;-2.33789334e-07;0;1.00292847;1.00292901;0.930830525;1.068861;1.00292963
22.586455;1.04797493;0.799642345;0.031758364;0.763036569;0.0303041135;1.06439749;1.04797467;4.43801895;0.176255967;10;3000;0;-2.41827036e-07;0;1.00292943;1.00293;0.930833507;1.068861;1.00293061
22.587455;1.04797493;0.799637104;0.031752257;0.763031598;0.0302982711;1.06439649;1.04797468;4.43798993;0.176221977;10;3000;0;-2.49759897e-07;0;1.0029304;1.002931;0.930835489;1.068861;1.00293158
22.588455;1.04797393;0.799632043;0.0317461496;0.763027528;0.0302924557;1.0643945;1.0479737;4.43796191;0.176187989;10;3000;0;-2.57651227e-07;0;1.00293137;1.002932;0.93083847;1.068861;1.00293255
22.589455;1.04797393;0.799626804;0.0317398615;0.763022557;0.0302864376;1.06439251;1.04797372;4.43793289;0.176153;10;3000;0;-2.65430798e-07;0;1.00293233;1.00293299;0.930841453;1.068861;1.00293352
22.590455;1.04797293;0.799621745;0.0317337531;0.763018488;0.0302806188;1.06439152;1.04797273;4.43790487;0.176119012;10;3000;0;-2.72986617e-07;0;1.0029333;1.00293399;0.930844436;1.068861;1.00293449
22.591455;1.04797292;0.799616506;0.0317274638;0.763013518;0.0302745977;1.06438953;1.04797275;4.43787585;0.176084025;10;3000;0;-2.80246478e-07;0;1.00293327;1.00293399;0.93084742;1.068861;1.00293446
22.593455;1.04797092;0.799606213;0.0317150641;0.763005207;0.0302627813;1.06438656;1.0479708;4.43781882;0.176015051;10;3000;0;-2.93684277e-07;0;1.00293521;1.00293599;0.930852394;1.068861;1.0029364
22.594455;1.04797092;0.799601158;0.0317087738;0.76300041;0.0302567567;1.06438457;1.04797082;4.43779081;0.175980064;10;3000;0;-2.99664127e-07;0;1.00293618;1.00293699;0.930855384;1.068861;1.00293737
22.595455;1.04796992;0.799596106;0.0317024835;0.76299634;0.0302507602;1.06438257;1.04796984;4.4377628;0.175945078;10;3000;0;-3.04957784e-07;0;1.00293716;1.00293799;0.930858376;1.068861;1.00293834
22.596455;1.04796992;0.799590875;0.0316961933;0.762991369;0.0302447344;1.06438158;1.04796986;4.43773379;0.175910091;10;3000;0;-3.09452989e-07;0;1.00293814;1.00293899;0.93086137;1.068861;1.00293931
22.597455;1.04796892;0.799585828;0.0316900836;0.762987297;0.0302389094;1.06437958;1.04796888;4.43770578;0.175876104;10;3000;0;-3.13089644e-07;0;1.00293912;1.00293998;0.930864366;1.068861;1.00294028
22.598455;1.04796892;0.799580603;0.0316837942;0.762982323;0.030232884;1.06437759;1.0479689;4.43767677;0.175841117;10;3000;0;-3.15801791e-07;0;1.00294011;1.00294098;0.930867364;1.068861;1.00294125
22.599455;1.04796792;0.799575562;0.0316775056;0.762978247;0.0302268881;1.06437659;1.04796792;4.43764877;0.175806129;10;3000;0;-3.17504774e-07;0;1.0029411;1.00294197;0.930870363;1.068861;1.00294223
22.600455;1.04796793;0.799570345;0.0316712178;0.76297327;0.0302208644;1.06437459;1.04796793;4.43761977;0.175771141;10;3000;0;-3.1819723e-07;0;1.00294209;1.00294296;0.930873365;1.068861;1.0029432
22.601455;1.04796693;0.799565311;0.0316647507;0.76296919;0.0302146988;1.06437258;1.04796695;4.43759177;0.175735153;10;3000;0;-3.18045935e-07;0;1.00294209;1.00294295;0.930876369;1.068861;1.00294318
22.602455;1.04796694;0.799560101;0.0316584644;0.762964208;0.0302086774;1.06437158;1.04796696;4.43756277;0.175700163;10;3000;0;-3.17313921e-07;0;1.00294309;1.00294393;0.930879375;1.068861;1.00294416
22.604455;1.04796496;0.799549869;0.0316458915;0.762955865;0.0301966951;1.06436757;1.04796498;4.43750577;0.175630179;10;3000;0;-3.14862442e-07;0;1.0029451;1.0029459;0.930885395;1.068861;1.00294613
22.605455;1.04796496;0.799544847;0.0316394242;0.762951051;0.0301905043;1.06436557;1.04796499;4.43747778;0.175594185;10;3000;0;-3.13373394e-07;0;1.00294611;1.00294689;0.930888409;1.068861;1.00294712
22.606455;1.04796397;0.799539646;0.0316331361;0.762946793;0.0301845144;1.06436456;1.047964;4.43744878;0.175559189;10;3000;0;-3.11915872e-07;0;1.00294712;1.00294787;0.930891425;1.068861;1.00294811
22.607455;1.04796398;0.799534627;0.0316268467;0.762941978;0.0301784957;1.06436256;1.04796401;4.43742079;0.17552419;10;3000;0;-3.10694407e-07;0;1.00294814;1.00294886;0.930894443;1.068861;1.0029491
22.608455;1.04796299;0.799529609;0.0316203761;0.762937892;0.0301723339;1.06436055;1.04796301;4.4373928;0.175488191;10;3000;0;-3.09869392e-07;0;1.00294916;1.00294985;0.930897462;1.068861;1.00295009
22.609455;1.047963;0.799524412;0.0316140841;0.762932905;0.030166315;1.06435954;1.04796302;4.43736381;0.175453189;10;3000;0;-3.09532893e-07;0;1.00295018;1.00295084;0.930900482;1.068861;1.00295109
22.610455;1.04796201;0.799519395;0.0316076104;0.762928818;0.0301601531;1.06435752;1.04796203;4.43733581;0.175417186;10;3000;0;-3.09765124e-07;0;1.0029502;1.00295083;0.930903501;1.068861;1.00295109
22.611455;1.04796201;0.799514199;0.0316011351;0.762923831;0.0301539623;1.06435551;1.04796203;4.43730682;0.175381182;10;3000;0;-3.10654261e-07;0;1.00295122;1.00295182;0.93090652;1.068861;1.00295209
22.612455;1.04796102;0.799509183;0.0315946581;0.762919744;0.0301478004;1.06435449;1.04796104;4.43727883;0.175345176;10;3000;0;-3.12223272e-07;0;1.00295225;1.00295281;0.930909537;1.068861;1.00295309
22.613455;1.04796002;0.799503986;0.0315883597;0.762915484;0.0301418107;1.06435247;1.04796005;4.43724984;0.175310167;10;3000;0;-3.14375097e-07;0;1.00295328;1.00295381;0.930913552;1.068861;1.0029541
22.614455;1.04796003;0.799498968;0.0315818792;0.76291067;0.0301356204;1.06435045;1.04796006;4.43722184;0.175274157;10;3000;0;-3.16928927e-07;0;1.00295431;1.00295481;0.930916565;1.068861;1.0029551
22.615455;1.04795903;0.799493771;0.031575397;0.762906411;0.0301294594;1.06434843;1.04795906;4.43719285;0.175238144;10;3000;0;-3.19724709e-07;0;1.00295534;1.00295581;0.930919576;1.068861;1.00295611
22.616455;1.04795904;0.799488752;0.031568913;0.762901596;0.0301232701;1.06434741;1.04795907;4.43716486;0.175202128;10;3000;0;-3.22759176e-07;0;1.00295637;1.00295681;0.930922584;1.068861;1.00295712
22.617455;1.04795804;0.799483733;0.0315624277;0.76289751;0.0301171104;1.06434538;1.04795808;4.43713687;0.175166111;10;3000;0;-3.26236672e-07;0;1.00295739;1.00295781;0.93092559;1.068861;1.00295813
22.618455;1.04795804;0.799478532;0.0315559413;0.762892524;0.0301109232;1.06434336;1.04795809;4.43710788;0.175130091;10;3000;0;-3.3046392e-07;0;1.00295842;1.00295881;0.930929594;1.068861;1.00295914
22.619455;1.04795705;0.799473511;0.0315494537;0.762888438;0.0301047662;1.06434233;1.0479571;4.43707989;0.175094069;10;3000;0;-3.35718318e-07;0;1.00295945;1.00295982;0.930932595;1.068861;1.00296015
22.620455;1.04795705;0.799468309;0.031542965;0.762883452;0.0300985822;1.0643403;1.0479571;4.4370509;0.175058045;10;3000;0;-3.42186655e-07;0;1.00295948;1.00295982;0.930935595;1.068861;1.00296016
22.622455;1.04795505;0.799458263;0.0315298044;0.762875282;0.0300861053;1.06433624;1.04795512;4.43699492;0.174984994;10;3000;0;-3.58911589e-07;0;1.00296153;1.00296183;0.930941589;1.068861;1.00296218
22.623455;1.04795504;0.799453058;0.0315233126;0.762870298;0.0300799267;1.06433522;1.04795512;4.43696593;0.174948968;10;3000;0;-3.68995238e-07;0;1.00296256;1.00296284;0.930945583;1.068861;1.00296319
22.624455;1.04795404;0.799448034;0.0315166394;0.762866214;0.0300736064;1.06433319;1.04795413;4.43693795;0.174911942;10;3000;0;-3.80035871e-07;0;1.00296358;1.00296384;0.930948575;1.068861;1.00296419
22.625455;1.04795404;0.799442829;0.0315101451;0.762861231;0.0300674309;1.06433116;1.04795413;4.43690896;0.174875916;10;3000;0;-3.91850557e-07;0;1.00296461;1.00296485;0.930951566;1.068861;1.0029652
22.626455;1.04795303;0.799437804;0.0315034694;0.762857147;0.0300611131;1.06432913;1.04795313;4.43688097;0.174838891;10;3000;0;-4.04219156e-07;0;1.00296563;1.00296585;0.930955554;1.068861;1.00296621
22.627455;1.04795302;0.799432779;0.0314969726;0.762852338;0.0300549395;1.0643281;1.04795313;4.43685298;0.174802867;10;3000;0;-4.16895928e-07;0;1.00296666;1.00296685;0.930958541;1.068861;1.00296722
22.628455;1.04795201;0.799427573;0.0314902942;0.762848085;0.030048623;1.06432607;1.04795212;4.43682399;0.174765844;10;3000;0;-4.29615062e-07;0;1.00296768;1.00296785;0.930961527;1.068861;1.00296822
22.629455;1.047951;0.799422548;0.0314836141;0.762844005;0.030042307;1.06432404;1.04795112;4.43679601;0.174728822;10;3000;0;-4.42105492e-07;0;1.00296771;1.00296785;0.930965511;1.068861;1.00296823
22.630455;1.04795099;0.799417341;0.0314771125;0.762839026;0.0300361344;1.06432302;1.04795111;4.43676702;0.174692802;10;3000;0;-4.54125735e-07;0;1.00296874;1.00296885;0.930968494;1.068861;1.00296924
22.631455;1.04794997;0.799412316;0.0314704291;0.762834945;0.0300298185;1.06432099;1.0479501;4.43673903;0.174655782;10;3000;0;-4.65483316e-07;0;1.00296977;1.00296985;0.930971474;1.068861;1.00297025
22.632455;1.04794995;0.79940729;0.0314637444;0.762830138;0.030023474;1.06431896;1.04795008;4.43671105;0.174618763;10;3000;0;-4.76016191e-07;0;1.0029708;1.00297085;0.930975454;1.068861;1.00297126
22.633455;1.04794893;0.799402083;0.0314570583;0.762825887;0.0300171579;1.06431693;1.04794907;4.43668206;0.174581745;10;3000;0;-4.85548238e-07;0;1.00297183;1.00297185;0.930978431;1.068861;1.00297228
22.634455;1.04794891;0.799397056;0.031450371;0.762821079;0.0300108128;1.0643159;1.04794905;4.43665408;0.174544726;10;3000;0;-4.93875024e-07;0;1.00297286;1.00297285;0.930982407;1.068861;1.00297329
22.635455;1.0479479;0.799391847;0.0314436827;0.762816827;0.0300044959;1.06431387;1.04794803;4.43662509;0.174507709;10;3000;0;-5.0081667e-07;0;1.00297389;1.00297386;0.930985381;1.068861;1.00297431
22.636455;1.04794788;0.799386817;0.0314369933;0.762812018;0.02999815;1.06431185;1.04794801;4.4365971;0.174470691;10;3000;0;-5.06266292e-07;0;1.00297492;1.00297486;0.930988354;1.068861;1.00297533
22.637455;1.04794686;0.799381785;0.0314303032;0.762807938;0.0299918318;1.06430982;1.047947;4.43656911;0.174433672;10;3000;0;-5.10170458e-07;0;1.00297595;1.00297586;0.930992326;1.068861;1.00297635
22.638455;1.04794585;0.799376571;0.0314236127;0.762803685;0.0299855128;1.0643088;1.04794598;4.43654012;0.174396654;10;3000;0;-5.1248224e-07;0;1.00297598;1.00297587;0.930995297;1.068861;1.00297637
22.639455;1.04794583;0.799371535;0.031416922;0.762798875;0.0299791638;1.06430677;1.04794596;4.43651213;0.174359637;10;3000;0;-5.13164821e-07;0;1.00297701;1.00297687;0.930999269;1.068861;1.00297739
22.640455;1.04794482;0.799366496;0.0314100515;0.762794793;0.0299726697;1.06430475;1.04794494;4.43648413;0.17432162;10;3000;0;-5.12256296e-07;0;1.00297803;1.00297788;0.931002241;1.068861;1.00297841
22.641455;1.04794482;0.799361275;0.0314033617;0.762789812;0.029966317;1.06430273;1.04794491;4.43645513;0.174284604;10;3000;0;-5.09889001e-07;0;1.00297906;1.00297888;0.931006214;1.068861;1.00297942
22.642455;1.04794381;0.799356231;0.0313964926;0.762785731;0.029959819;1.0643007;1.04794389;4.43642713;0.17424659;10;3000;0;-5.06227801e-07;0;1.00298008;1.00297989;0.931009189;1.068861;1.00298044
22.643455;1.04794381;0.799351186;0.0313898048;0.762780921;0.0299534622;1.06429968;1.04794386;4.43639913;0.174209577;10;3000;0;-5.01424353e-07;0;1.0029811;1.00298089;0.931013167;1.068861;1.00298145
22.645455;1.04794181;0.799340909;0.0313762546;0.762772589;0.0299406272;1.06429565;1.0479418;4.43634211;0.174134555;10;3000;0;-4.88750307e-07;0;1.00298313;1.0029829;0.931020129;1.068861;1.00298347
22.646455;1.04794182;0.799335677;0.0313693926;0.762767609;0.0299340923;1.06429364;1.04794177;4.4363131;0.174096547;10;3000;0;-4.80915216e-07;0;1.00298414;1.00298391;0.931024114;1.068861;1.00298447
22.647455;1.04794083;0.799330625;0.0313627129;0.762763527;0.0299277562;1.06429263;1.04794074;4.43628509;0.17405954;10;3000;0;-4.72175363e-07;0;1.00298415;1.00298391;0.931027102;1.068861;1.00298447
22.648455;1.04794084;0.799325571;0.031355855;0.762758717;0.0299212182;1.06429062;1.0479407;4.43625707;0.174021534;10;3000;0;-4.6274966e-07;0;1.00298516;1.00298491;0.931031091;1.068861;1.00298547
22.649455;1.04793985;0.799320335;0.0313489989;0.762754462;0.0299147076;1.06428861;1.04793967;4.43622806;0.173983529;10;3000;0;-4.52903737e-07;0;1.00298617;1.00298592;0.931034083;1.068861;1.00298647
22.650455;1.04793986;0.799315279;0.0313421443;0.762749647;0.0299081676;1.06428661;1.04793964;4.43620005;0.173945525;10;3000;0;-4.42856212e-07;0;1.00298718;1.00298692;0.931038077;1.068861;1.00298747
22.651455;1.04793888;0.799310221;0.0313352911;0.762745558;0.0299016554;1.06428461;1.04793861;4.43617203;0.173907522;10;3000;0;-4.32731176e-07;0;1.00298819;1.00298792;0.931042073;1.068861;1.00298846
22.652455;1.04793789;0.799304982;0.0313284386;0.762741295;0.0298951424;1.06428362;1.04793757;4.43614302;0.17386952;10;3000;0;-4.22530503e-07;0;1.0029892;1.00298893;0.93104507;1.068861;1.00298945
22.653455;1.04793791;0.799299921;0.0313215867;0.762736472;0.0298886001;1.06428163;1.04793754;4.43611501;0.17383152;10;3000;0;-4.12110934e-07;0;1.00299021;1.00298993;0.931049069;1.068861;1.00299043
22.654455;1.04793693;0.799294859;0.031314735;0.762732376;0.0298820858;1.06427964;1.04793651;4.436087;0.173793521;10;3000;0;-4.01185411e-07;0;1.00299121;1.00299093;0.931053069;1.068861;1.00299142
22.655455;1.04793695;0.799289616;0.0313078833;0.762727378;0.0298755425;1.06427765;1.04793648;4.43605799;0.173755523;10;3000;0;-3.89378675e-07;0;1.00299122;1.00299093;0.93105607;1.068861;1.0029914
22.656455;1.04793597;0.799284553;0.0313010316;0.762723276;0.0298690274;1.06427666;1.04793546;4.43602997;0.173717526;10;3000;0;-3.76367623e-07;0;1.00299223;1.00299193;0.931060071;1.068861;1.00299237
22.657455;1.04793499;0.799279489;0.0312941799;0.762719173;0.0298625125;1.06427468;1.04793443;4.43600196;0.173679531;10;3000;0;-3.62053159e-07;0;1.00299324;1.00299293;0.931064072;1.068861;1.00299335
22.658455;1.04793501;0.799274244;0.0312873282;0.762714168;0.0298559692;1.0642727;1.04793441;4.43597295;0.173641538;10;3000;0;-3.46636552e-07;0;1.00299425;1.00299393;0.931067073;1.068861;1.00299432
22.659455;1.04793403;0.79926918;0.0312802963;0.762710061;0.0298492831;1.06427072;1.04793338;4.43594495;0.173602546;10;3000;0;-3.30559614e-07;0;1.00299526;1.00299492;0.931071074;1.068861;1.0029953
22.660455;1.04793404;0.799264118;0.0312734447;0.762705225;0.029842741;1.06426874;1.04793336;4.43591694;0.173564554;10;3000;0;-3.14359821e-07;0;1.00299626;1.00299592;0.931075076;1.068861;1.00299627
22.661455;1.04793305;0.799258875;0.0312664125;0.762700943;0.0298360557;1.06426776;1.04793235;4.43588793;0.173525563;10;3000;0;-2.98516478e-07;0;1.00299727;1.00299691;0.931079078;1.068861;1.00299724
22.662455;1.04793307;0.799253814;0.0312595605;0.762696104;0.029829514;1.06426578;1.04793233;4.43585992;0.173487573;10;3000;0;-2.83375462e-07;0;1.00299827;1.0029979;0.931082081;1.068861;1.00299821
22.663455;1.04793207;0.799248753;0.0312525278;0.762691993;0.0298228284;1.0642638;1.04793132;4.43583192;0.173448583;10;3000;0;-2.69146781e-07;0;1.00299927;1.00299889;0.931086085;1.068861;1.00299919
22.664455;1.04793108;0.799243512;0.0312456747;0.762687708;0.0298163142;1.06426182;1.04793032;4.43580291;0.173410593;10;3000;0;-2.55903516e-07;0;1.00299927;1.00299888;0.93109009;1.068861;1.00299916
22.665455;1.04793108;0.799238451;0.0312386406;0.762682868;0.029809599;1.06425984;1.04793031;4.4357749;0.173371603;10;3000;0;-2.43586462e-07;0;1.00300027;1.00299987;0.931094095;1.068861;1.00300014
22.666455;1.04793009;0.799233392;0.0312316058;0.762678755;0.0298029117;1.06425786;1.04792931;4.4357469;0.173332613;10;3000;0;-2.3205376e-07;0;1.00300126;1.00300085;0.931098101;1.068861;1.00300111
22.667455;1.04793009;0.799228333;0.0312247502;0.762673914;0.0297963678;1.06425688;1.04792931;4.43571889;0.173294623;10;3000;0;-2.21182422e-07;0;1.00300226;1.00300184;0.931102107;1.068861;1.00300209
22.669455;1.04792808;0.799218039;0.0312106761;0.762665516;0.029782994;1.06425291;1.04792732;4.43566188;0.173216644;10;3000;0;-2.01484936e-07;0;1.00300423;1.00300381;0.931109118;1.068861;1.00300406
22.670455;1.04792807;0.799212986;0.0312036373;0.762660676;0.0297762801;1.06425093;1.04792733;4.43563388;0.173177656;10;3000;0;-1.92875563e-07;0;1.00300522;1.0030048;0.931113122;1.068861;1.00300504
22.671455;1.04792706;0.799207755;0.0311965973;0.762656393;0.0297695959;1.06424895;1.04792634;4.43560488;0.173138668;10;3000;0;-1.85256451e-07;0;1.00300621;1.00300578;0.931117126;1.068861;1.00300603
22.672455;1.04792704;0.799202705;0.0311895562;0.762651553;0.0297628852;1.06424696;1.04792635;4.43557687;0.173099679;10;3000;0;-1.78710486e-07;0;1.00300619;1.00300577;0.931121129;1.068861;1.00300601
22.673455;1.04792603;0.799197657;0.031182514;0.762647444;0.029756205;1.06424597;1.04792535;4.43554887;0.17306069;10;3000;0;-1.73218724e-07;0;1.00300717;1.00300675;0.93112513;1.068861;1.003007
22.674455;1.04792601;0.79919243;0.0311754709;0.762642436;0.0297494989;1.06424398;1.04792536;4.43551988;0.1730217;10;3000;0;-1.68676274e-07;0;1.00300815;1.00300774;0.931129131;1.068861;1.00300799
22.675455;1.04792499;0.799187385;0.0311684273;0.76263833;0.0297428236;1.06424199;1.04792437;4.43549188;0.172982709;10;3000;0;-1.64972279e-07;0;1.00300913;1.00300873;0.931133131;1.068861;1.00300897
22.676455;1.04792397;0.799182341;0.0311612033;0.762634225;0.029735979;1.06423999;1.04792339;4.43546388;0.172942718;10;3000;0;-1.62005583e-07;0;1.00301011;1.00300972;0.931137129;1.068861;1.00300996
22.677455;1.04792395;0.799177298;0.0311541598;0.762629395;0.0297292804;1.064238;1.0479234;4.43543589;0.172903727;10;3000;0;-1.59640604e-07;0;1.00301108;1.00301072;0.931141126;1.068861;1.00301095
22.678455;1.04792293;0.799172075;0.0311471167;0.762625121;0.0297226129;1.06423599;1.04792241;4.4354069;0.172864735;10;3000;0;-1.57706969e-07;0;1.00301206;1.00301171;0.931145121;1.068861;1.00301193
22.679455;1.04792291;0.799167035;0.0311398942;0.762620295;0.0297157477;1.06423499;1.04792242;4.43537891;0.172824744;10;3000;0;-1.56031668e-07;0;1.00301304;1.00301271;0.931149115;1.068861;1.00301292
22.680455;1.04792189;0.799161996;0.0311328523;0.762616197;0.0297090852;1.06423299;1.04792143;4.43535092;0.172785753;10;3000;0;-1.54415132e-07;0;1.00301301;1.00301271;0.931153107;1.068861;1.00301291
22.681455;1.04792087;0.799156779;0.0311256305;0.762611928;0.0297022528;1.06423098;1.04792044;4.43532194;0.172745764;10;3000;0;-1.52556556e-07;0;1.00301398;1.00301371;0.931157097;1.068861;1.00301389
22.682455;1.04792086;0.799151743;0.0311185886;0.762607106;0.0296955656;1.06422897;1.04792045;4.43529395;0.172706775;10;3000;0;-1.50031526e-07;0;1.00301495;1.00301471;0.931161086;1.068861;1.00301488
22.683455;1.04791984;0.799146708;0.0311113661;0.762603012;0.0296887358;1.06422696;1.04791947;4.43526596;0.172666787;10;3000;0;-1.46387495e-07;0;1.00301593;1.00301572;0.931165074;1.068861;1.00301586
22.684455;1.04791982;0.799141675;0.0311041427;0.762598192;0.0296818781;1.06422495;1.04791948;4.43523798;0.172626801;10;3000;0;-1.41292215e-07;0;1.00301689;1.00301672;0.931169061;1.068861;1.00301684
22.685455;1.04791881;0.799136462;0.0310970985;0.762593928;0.0296752207;1.06422394;1.04791849;4.43520899;0.172587816;10;3000;0;-1.34611311e-07;0;1.00301786;1.00301773;0.931173048;1.068861;1.00301782
22.686455;1.0479178;0.79913143;0.031089873;0.762589838;0.0296683909;1.06422192;1.0479175;4.43518101;0.172547832;10;3000;0;-1.26372904e-07;0;1.00301883;1.00301874;0.931177035;1.068861;1.0030188
22.687455;1.04791779;0.799126399;0.0310826462;0.762585019;0.0296615323;1.06421991;1.04791751;4.43515302;0.17250785;10;3000;0;-1.16670012e-07;0;1.0030198;1.00301974;0.931181022;1.068861;1.00301978
22.688455;1.04791678;0.799121368;0.0310754179;0.76258093;0.0296547011;1.0642179;1.04791652;4.43512503;0.172467869;10;3000;0;-1.05576677e-07;0;1.00301977;1.00301975;0.93118501;1.068861;1.00301976
22.689455;1.04791677;0.799116155;0.0310681882;0.762575941;0.029647841;1.06421588;1.04791653;4.43509604;0.172427889;10;3000;0;-9.31228759e-08;0;1.00302074;1.00302076;0.931188998;1.068861;1.00302074
22.690455;1.04791576;0.799111124;0.0310609572;0.762571852;0.0296410083;1.06421387;1.04791554;4.43506804;0.17238791;10;3000;0;-7.92951276e-08;0;1.00302171;1.00302176;0.931192988;1.068861;1.00302172
22.691455;1.04791476;0.799106093;0.031053725;0.762567764;0.0296341748;1.06421185;1.04791455;4.43504004;0.172347933;10;3000;0;-6.40151065e-08;0;1.00302268;1.00302277;0.93119798;1.068861;1.00302269
22.692455;1.04791476;0.799101063;0.031046492;0.762562948;0.0296273122;1.06420983;1.04791456;4.43501205;0.172307956;10;3000;0;-4.7115255e-08;0;1.00302365;1.00302378;0.931201972;1.068861;1.00302367
22.693455;1.04791376;0.799095853;0.0310392586;0.762558688;0.0296204768;1.06420882;1.04791357;4.43498305;0.17226798;10;3000;0;-2.83721843e-08;0;1.00302463;1.00302479;0.931205966;1.068861;1.00302464
22.694455;1.04791376;0.799090824;0.0310320253;0.762553873;0.0296136123;1.0642068;1.04791358;4.43495504;0.172228003;10;3000;0;-7.6312755e-09;0;1.0030256;1.00302579;0.931209962;1.068861;1.00302561
22.695455;1.04791276;0.799085795;0.0310246122;0.762549786;0.0296066033;1.06420479;1.04791259;4.43492704;0.172187026;10;3000;0;1.50582452e-08;0;1.00302659;1.0030268;0.931213959;1.068861;1.00302658
22.696455;1.04791277;0.799080768;0.0310173799;0.762544973;0.0295997372;1.06420278;1.0479126;4.43489904;0.172147048;10;3000;0;3.94233339e-08;0;1.00302657;1.00302681;0.931217957;1.068861;1.00302655
22.698455;1.04791078;0.799070535;0.0310027376;0.76253663;0.0295858871;1.06419875;1.04791063;4.43484203;0.172066093;10;3000;0;9.14937035e-08;0;1.00302854;1.00302882;0.931226957;1.068861;1.0030285
22.699455;1.04791079;0.79906551;0.0309955082;0.762531817;0.0295790188;1.06419674;1.04791065;4.43481403;0.172026115;10;3000;0;1.18321891e-07;0;1.00302953;1.00302982;0.931230957;1.068861;1.00302947
22.700455;1.0479098;0.799060485;0.0309880996;0.762527732;0.0295720065;1.06419473;1.04790967;4.43478602;0.171985137;10;3000;0;1.45205063e-07;0;1.00303052;1.00303083;0.931234956;1.068861;1.00303044
22.701455;1.04790982;0.79905528;0.0309808722;0.762522747;0.0295651377;1.06419372;1.04790969;4.43475702;0.171945158;10;3000;0;1.71911013e-07;0;1.00303151;1.00303183;0.931239953;1.068861;1.00303141
22.703455;1.04790784;0.799045232;0.0309660599;0.762514576;0.029551113;1.06418971;1.04790773;4.43470101;0.171863198;10;3000;0;2.24121771e-07;0;1.0030335;1.00303383;0.931247942;1.068861;1.00303337
22.704455;1.04790786;0.799040208;0.0309588352;0.762509763;0.0295442444;1.06418771;1.04790775;4.43467301;0.171823216;10;3000;0;2.49291927e-07;0;1.0030335;1.00303382;0.931252932;1.068861;1.00303335
22.706455;1.04790589;0.799029977;0.030944028;0.76250142;0.0295302198;1.06418371;1.0479058;4.43461601;0.171741247;10;3000;0;2.96560265e-07;0;1.0030355;1.00303582;0.931260903;1.068861;1.00303532
22.707455;1.04790591;0.79902495;0.0309366259;0.762496608;0.0295231794;1.06418171;1.04790582;4.43458801;0.17170026;10;3000;0;3.18133236e-07;0;1.00303651;1.00303681;0.931265885;1.068861;1.0030363
22.708455;1.04790493;0.799019921;0.0309292248;0.762492523;0.0295161675;1.06417972;1.04790484;4.43456001;0.171659272;10;3000;0;3.38082263e-07;0;1.00303751;1.0030378;0.931269865;1.068861;1.00303729
22.709455;1.04790495;0.799014891;0.0309218247;0.762487713;0.0295091277;1.06417773;1.04790486;4.43453201;0.171618282;10;3000;0;3.56260787e-07;0;1.00303852;1.00303879;0.931273842;1.068861;1.00303828
22.710455;1.04790397;0.79900968;0.0309144254;0.762483458;0.0295021163;1.06417574;1.04790389;4.43450302;0.171577291;10;3000;0;3.72545677e-07;0;1.00303954;1.00303979;0.931278817;1.068861;1.00303927
22.711455;1.047903;0.799004648;0.0309070272;0.762479376;0.0294951049;1.06417475;1.04790291;4.43447502;0.171536298;10;3000;0;3.86924793e-07;0;1.00303955;1.00303978;0.931282789;1.068861;1.00303926
22.712455;1.04790303;0.798999613;0.0308996303;0.762474568;0.0294880649;1.06417277;1.04790293;4.43444703;0.171495305;10;3000;0;3.99563232e-07;0;1.00304057;1.00304077;0.93128676;1.068861;1.00304026
22.713455;1.04790205;0.798994578;0.0308922345;0.762470489;0.0294810524;1.06417078;1.04790196;4.43441903;0.171454309;10;3000;0;4.10740815e-07;0;1.00304159;1.00304177;0.931291729;1.068861;1.00304125
22.714455;1.04790208;0.798989362;0.0308848397;0.762465512;0.0294740111;1.0641688;1.04790198;4.43439004;0.171413313;10;3000;0;4.20694838e-07;0;1.00304261;1.00304276;0.931295697;1.068861;1.00304225
22.716455;1.04790015;0.798979288;0.0308698714;0.76245736;0.02945981;1.06416484;1.04790002;4.43433406;0.171330314;10;3000;0;4.37091472e-07;0;1.00304465;1.00304475;0.931304631;1.068861;1.00304425
22.717455;1.04790018;0.79897425;0.030862297;0.762452559;0.0294525937;1.06416286;1.04790004;4.43430607;0.171288311;10;3000;0;4.43281545e-07;0;1.00304568;1.00304575;0.931309598;1.068861;1.00304525
22.718455;1.04789921;0.798969211;0.0308549025;0.762448486;0.0294455762;1.06416088;1.04789905;4.43427808;0.171247306;10;3000;0;4.47932729e-07;0;1.0030467;1.00304674;0.931313565;1.068861;1.00304625
22.719455;1.04789925;0.798963991;0.0308473274;0.762443514;0.029438357;1.0641589;1.04789907;4.4342491;0.171205298;10;3000;0;4.50964178e-07;0;1.00304672;1.00304674;0.931318533;1.068861;1.00304626
22.721455;1.04789732;0.79895391;0.0308323561;0.762435372;0.0294241407;1.06415494;1.0478971;4.43419313;0.171122275;10;3000;0;4.51804718e-07;0;1.00304876;1.00304873;0.931327471;1.068861;1.00304828
22.722455;1.04789736;0.798948869;0.0308249598;0.762430573;0.0294170868;1.06415296;1.04789711;4.43416515;0.171081261;10;3000;0;4.49353437e-07;0;1.00304978;1.00304972;0.931331442;1.068861;1.00304929
22.723455;1.0478964;0.798943829;0.0308173825;0.762426502;0.0294098862;1.06415198;1.04789612;4.43413717;0.171039245;10;3000;0;4.44780401e-07;0;1.0030508;1.00305072;0.931336415;1.068861;1.00305031
22.724455;1.04789644;0.798938607;0.0308098047;0.762421532;0.0294026549;1.06415;1.04789612;4.43410819;0.170997227;10;3000;0;4.37920204e-07;0;1.00305182;1.00305171;0.931340389;1.068861;1.00305133
22.725455;1.04789547;0.798933566;0.030802226;0.762417461;0.029395449;1.06414802;1.04789513;4.43408021;0.170955209;10;3000;0;4.28655124e-07;0;1.00305284;1.0030527;0.931345364;1.068861;1.00305235
22.726455;1.04789451;0.798928525;0.0307946469;0.762413389;0.0293882405;1.06414604;1.04789414;4.43405222;0.170913189;10;3000;0;4.16988561e-07;0;1.00305286;1.00305268;0.931349341;1.068861;1.00305237
22.727455;1.04789454;0.798923484;0.0307872477;0.762408589;0.0293811733;1.06414405;1.04789414;4.43402424;0.170872169;10;3000;0;4.03131769e-07;0;1.00305387;1.00305367;0.931354318;1.068861;1.00305339
22.729455;1.0478926;0.798913405;0.0307720898;0.762400441;0.0293667431;1.06414008;1.04789216;4.43396827;0.170788125;10;3000;0;3.7061833e-07;0;1.0030559;1.00305564;0.931363276;1.068861;1.00305543
22.730455;1.04789263;0.798908185;0.0307643314;0.762395466;0.0293593241;1.06413809;1.04789216;4.43393928;0.170745102;10;3000;0;3.52852583e-07;0;1.00305691;1.00305662;0.931368256;1.068861;1.00305645
22.731455;1.04789165;0.798903146;0.030756754;0.762391389;0.0293521029;1.0641361;1.04789117;4.43391128;0.170703079;10;3000;0;3.34491171e-07;0;1.00305792;1.0030576;0.931373236;1.068861;1.00305746
22.732455;1.04789167;0.798898107;0.0307491776;0.762386583;0.029344852;1.06413411;1.04789117;4.43388329;0.170661057;10;3000;0;3.15777514e-07;0;1.00305893;1.00305858;0.931377215;1.068861;1.00305848
22.733455;1.04789069;0.798893067;0.0307416024;0.762382503;0.029337628;1.06413211;1.04789018;4.43385529;0.170619035;10;3000;0;2.97000532e-07;0;1.00305894;1.00305856;0.931382195;1.068861;1.0030585
22.734455;1.04788971;0.798888027;0.0307340282;0.762378423;0.0293304034;1.06413012;1.04788918;4.43382729;0.170577014;10;3000;0;2.78516741e-07;0;1.00305995;1.00305955;0.931387176;1.068861;1.00305951
22.735455;1.04788972;0.798882807;0.0307262749;0.762373443;0.0293229788;1.06412812;1.04788919;4.43379829;0.170533994;10;3000;0;2.60716157e-07;0;1.00306097;1.00306053;0.931391158;1.068861;1.00306053
22.736455;1.04788873;0.798877765;0.0307187026;0.762369361;0.0293157544;1.06412613;1.04788819;4.43377029;0.170491977;10;3000;0;2.43961995e-07;0;1.00306198;1.00306151;0.931396142;1.068861;1.00306155
22.737455;1.04788875;0.798872724;0.0307109508;0.762364552;0.0293083309;1.06412413;1.04788819;4.43374228;0.170448963;10;3000;0;2.28540584e-07;0;1.00306299;1.00306249;0.931401129;1.068861;1.00306256
22.738455;1.04788775;0.798867683;0.0307033796;0.762360471;0.0293011082;1.06412213;1.04788719;4.43371427;0.170406951;10;3000;0;2.14618482e-07;0;1.003064;1.00306347;0.93140512;1.068861;1.00306358
22.739455;1.04788676;0.798862642;0.0306956281;0.762356391;0.0292937146;1.06412013;1.04788619;4.43368626;0.170363944;10;3000;0;2.0217554e-07;0;1.00306502;1.00306445;0.931410114;1.068861;1.0030646
22.740455;1.04788677;0.798857601;0.0306880565;0.762351585;0.0292864661;1.06411813;1.0478862;4.43365825;0.17032194;10;3000;0;1.9094893e-07;0;1.00306504;1.00306443;0.931415113;1.068861;1.00306462
22.742455;1.04788477;0.798847337;0.030672551;0.76234326;0.0292716847;1.06411413;1.04788421;4.43360123;0.170235942;10;3000;0;1.70269781e-07;0;1.00306707;1.0030664;0.931424121;1.068861;1.00306665
22.743455;1.04788476;0.798842294;0.0306649772;0.762338458;0.0292644398;1.06411312;1.04788421;4.43357322;0.170193948;10;3000;0;1.59876587e-07;0;1.00306808;1.00306738;0.931429132;1.068861;1.00306767
22.744455;1.04788376;0.798837251;0.0306572223;0.762334386;0.0292570523;1.06411112;1.04788322;4.43354521;0.170150955;10;3000;0;1.49037896e-07;0;1.0030691;1.00306837;0.931434145;1.068861;1.00306869
22.745455;1.04788375;0.798832207;0.0306494666;0.762329587;0.0292496381;1.06410911;1.04788324;4.4335172;0.170107965;10;3000;0;1.37710211e-07;0;1.00307011;1.00306935;0.931439162;1.068861;1.00306971
22.746455;1.04788274;0.798827163;0.0306417099;0.762325518;0.029242253;1.06410711;1.04788225;4.43348918;0.170064977;10;3000;0;1.26023007e-07;0;1.00307113;1.00307033;0.931444182;1.068861;1.00307072
22.747455;1.04788172;0.798822118;0.0306339521;0.76232145;0.0292348689;1.0641051;1.04788126;4.43346117;0.170021989;10;3000;0;1.14156308e-07;0;1.00307114;1.00307032;0.931449205;1.068861;1.00307074
22.748455;1.04788171;0.798816892;0.0306261931;0.762316482;0.0292274578;1.06410309;1.04788128;4.43343216;0.169979004;10;3000;0;1.02260507e-07;0;1.00307215;1.0030713;0.931453229;1.068861;1.00307175
22.749455;1.04788069;0.798811846;0.0306184332;0.762312413;0.029220075;1.06410108;1.04788029;4.43340415;0.169936019;10;3000;0;9.04491356e-08;0;1.00307316;1.00307228;0.931458256;1.068861;1.00307276
22.750455;1.04788067;0.798806798;0.0306106724;0.762307616;0.0292126647;1.06409908;1.04788031;4.43337614;0.169893035;10;3000;0;7.88060808e-08;0;1.00307417;1.00307326;0.931463284;1.068861;1.00307377
22.752455;1.04787863;0.7987967;0.0305951489;0.762299472;0.0291979001;1.06409506;1.04787833;4.43332012;0.16980707;10;3000;0;5.61084694e-08;0;1.00307618;1.00307523;0.931473344;1.068861;1.00307579
22.753455;1.04787861;0.798791649;0.0305872066;0.762294669;0.0291903178;1.06409306;1.04787834;4.43329211;0.169763087;10;3000;0;4.48441806e-08;0;1.00307719;1.00307621;0.931478375;1.068861;1.0030768
22.754455;1.04787758;0.798786596;0.030579445;0.762290593;0.029182935;1.06409106;1.04787735;4.4332641;0.169720103;10;3000;0;3.33022898e-08;0;1.0030772;1.0030762;0.931483406;1.068861;1.0030768
22.755455;1.04787656;0.798781362;0.0305716841;0.762286344;0.0291755519;1.06408906;1.04787636;4.43323509;0.169677119;10;3000;0;2.12581326e-08;0;1.0030782;1.00307718;0.931488437;1.068861;1.00307781
22.756455;1.04787653;0.798776307;0.0305637443;0.762281538;0.0291679685;1.06408706;1.04787637;4.43320708;0.169633133;10;3000;0;8.7002709e-09;0;1.00307921;1.00307817;0.931493469;1.068861;1.00307881
22.758455;1.04787448;0.798766192;0.0305480496;0.762273376;0.0291530278;1.06408308;1.04787437;4.43315105;0.169546159;10;3000;0;-1.70333766e-08;0;1.00308123;1.00308015;0.931503532;1.068861;1.00308082
22.759455;1.04787445;0.798761133;0.0305402949;0.762268567;0.0291456147;1.06408109;1.04787438;4.43312304;0.169503169;10;3000;0;-2.95691417e-08;0;1.00308224;1.00308115;0.931508564;1.068861;1.00308183
22.760455;1.04787343;0.798756072;0.0305323616;0.762264483;0.0291380571;1.06407911;1.04787338;4.43309502;0.169459177;10;3000;0;-4.14711563e-08;0;1.00308325;1.00308215;0.931513596;1.068861;1.00308283
22.761455;1.04787341;0.79875101;0.0305246101;0.76225967;0.0291306434;1.06407713;1.04787338;4.43306701;0.169416183;10;3000;0;-5.25021507e-08;0;1.00308326;1.00308215;0.931518628;1.068861;1.00308283
22.763455;1.04787137;0.798740883;0.0305087518;0.762251497;0.0291155291;1.06407318;1.04787139;4.43301097;0.16932819;10;3000;0;-7.1305267e-08;0;1.00308528;1.00308416;0.931528692;1.068861;1.00308483
22.764455;1.04787135;0.798735637;0.0305008251;0.762246509;0.0291079456;1.0640712;1.04787139;4.43298196;0.16928419;10;3000;0;-7.86671848e-08;0;1.00308629;1.00308517;0.931533723;1.068861;1.00308583
22.766455;1.04786932;0.798725504;0.030485156;0.76223833;0.0290930109;1.06406726;1.0478694;4.43292593;0.169197184;10;3000;0;-8.74531744e-08;0;1.00308831;1.00308719;0.93154378;1.068861;1.00308782
22.767455;1.0478693;0.798720436;0.0304772333;0.762233511;0.029085433;1.06406529;1.04786941;4.43289791;0.169153178;10;3000;0;-8.80348106e-08;0;1.00308931;1.0030882;0.931548805;1.068861;1.00308881
22.768455;1.04786829;0.798715368;0.0304693118;0.762229417;0.0290778852;1.06406332;1.04786841;4.43286989;0.169109172;10;3000;0;-8.56801024e-08;0;1.00308932;1.00308821;0.931553829;1.068861;1.0030888
22.769455;1.04786828;0.798710299;0.0304613915;0.762224594;0.0290703121;1.06406135;1.04786842;4.43284187;0.169065165;10;3000;0;-8.02199786e-08;0;1.00309033;1.00308923;0.931558851;1.068861;1.00308979
22.770455;1.04786727;0.79870523;0.0304534727;0.762220498;0.0290627692;1.06405938;1.04786742;4.43281386;0.169021158;10;3000;0;-7.1538028e-08;0;1.00309133;1.00309024;0.931563871;1.068861;1.00309078
22.771455;1.04786626;0.798700162;0.0304453755;0.762216399;0.0290550565;1.06405741;1.04786643;4.43278584;0.168976152;10;3000;0;-5.95731235e-08;0;1.00309233;1.00309125;0.931568889;1.068861;1.00309177
22.772455;1.04786625;0.798695094;0.03043746;0.762211572;0.0290474903;1.06405544;1.04786643;4.43275782;0.168932146;10;3000;0;-4.43677247e-08;0;1.00309333;1.00309226;0.931573906;1.068861;1.00309275
22.773455;1.04786525;0.798689847;0.0304295458;0.7622073;0.0290399539;1.06405346;1.04786543;4.4327288;0.168888142;10;3000;0;-2.61200795e-08;0;1.00309432;1.00309327;0.931579921;1.068861;1.00309374
22.774455;1.04786424;0.79868478;0.0304216326;0.7622032;0.0290324197;1.06405148;1.04786444;4.43270079;0.16884414;10;3000;0;-5.1321256e-09;0;1.00309432;1.00309328;0.931584935;1.068861;1.00309373
22.775455;1.04786423;0.798679714;0.0304135397;0.762198371;0.0290246875;1.0640485;1.04786444;4.43267277;0.168799139;10;3000;0;1.83411841e-08;0;1.00309531;1.00309429;0.931589949;1.068861;1.00309473
22.777455;1.04786222;0.798669585;0.0303977134;0.762190167;0.0290096255;1.06404453;1.04786245;4.43261675;0.168711141;10;3000;0;7.22272484e-08;0;1.00309728;1.00309631;0.931599973;1.068861;1.00309671
22.778455;1.04786221;0.798664522;0.0303896187;0.762185339;0.0290018954;1.06404254;1.04786245;4.43258873;0.168666144;10;3000;0;1.02369681e-07;0;1.00309826;1.00309732;0.931605984;1.068861;1.0030977
22.779455;1.0478612;0.79865946;0.0303815223;0.762181237;0.0289941928;1.06404054;1.04786145;4.43256073;0.168621149;10;3000;0;1.34327827e-07;0;1.00309924;1.00309833;0.931610994;1.068861;1.00309869
22.780455;1.0478612;0.7986544;0.030373604;0.762176409;0.0289866343;1.06403855;1.04786146;4.43253272;0.168577156;10;3000;0;1.6776976e-07;0;1.00310022;1.00309934;0.931616003;1.068861;1.00309969
22.781455;1.04786019;0.798649342;0.0303655034;0.762172308;0.028978931;1.06403655;1.04786046;4.43250471;0.168532164;10;3000;0;2.02326439e-07;0;1.0031002;1.00309935;0.931621011;1.068861;1.00309968
22.782455;1.04785919;0.798644285;0.0303575808;0.762168207;0.0289713989;1.06403454;1.04785946;4.43247671;0.168488173;10;3000;0;2.37629483e-07;0;1.00310117;1.00310037;0.931627017;1.068861;1.00310067
22.783455;1.04785918;0.798639229;0.0303494762;0.762163381;0.0289636664;1.06403254;1.04785946;4.43244871;0.168443183;10;3000;0;2.73351305e-07;0;1.00310215;1.00310138;0.931632022;1.068861;1.00310166
22.785455;1.04785718;0.798628941;0.0303332638;0.762155011;0.0289482536;1.06402852;1.04785745;4.43239172;0.168353205;10;3000;0;3.45084225e-07;0;1.0031041;1.0031034;0.931642026;1.068861;1.00310365
22.786455;1.04785718;0.798623889;0.0303251572;0.762150187;0.0289405181;1.06402651;1.04785745;4.43236372;0.168308217;10;3000;0;3.80715399e-07;0;1.00310507;1.00310441;0.931648026;1.068861;1.00310464
22.787455;1.04785617;0.798618836;0.0303170512;0.762146091;0.0289328096;1.0640245;1.04785645;4.43233573;0.168263228;10;3000;0;4.15995363e-07;0;1.00310505;1.00310443;0.931653025;1.068861;1.00310463
22.788455;1.04785517;0.798613782;0.0303089461;0.762141998;0.0289251008;1.06402248;1.04785544;4.43230774;0.168218239;10;3000;0;4.50898423e-07;0;1.00310603;1.00310544;0.931658022;1.068861;1.00310563
22.789455;1.04785517;0.798608727;0.0303008425;0.762137178;0.0289173643;1.06402047;1.04785544;4.43227976;0.16817325;10;3000;0;4.85460056e-07;0;1.003107;1.00310645;0.931664019;1.068861;1.00310662
22.790455;1.04785417;0.798603671;0.0302927404;0.762133089;0.0289096554;1.06401845;1.04785444;4.43225177;0.16812826;10;3000;0;5.19655039e-07;0;1.00310798;1.00310747;0.931669014;1.068861;1.00310762
22.791455;1.04785417;0.798598613;0.0302846398;0.762128274;0.0289019193;1.06401643;1.04785444;4.43222378;0.168083269;10;3000;0;5.53399543e-07;0;1.00310896;1.00310848;0.931674009;1.068861;1.00310862
22.793455;1.04785217;0.798588491;0.0302684424;0.762120104;0.0288865022;1.0640124;1.04785243;4.43216782;0.167993286;10;3000;0;6.19546617e-07;0;1.00311092;1.00311051;0.931684996;1.068861;1.00311064
22.794455;1.04785217;0.798583428;0.0302601645;0.762115295;0.0288785939;1.06401038;1.04785243;4.43213983;0.167947294;10;3000;0;6.5203129e-07;0;1.0031109;1.00311053;0.931690989;1.068861;1.00311065
22.795455;1.04785116;0.798578364;0.0302520668;0.762111216;0.0288708847;1.06400736;1.04785143;4.43211185;0.167902302;10;3000;0;6.84051725e-07;0;1.00311189;1.00311155;0.93169598;1.068861;1.00311166
22.796455;1.04785016;0.7985733;0.0302439689;0.76210714;0.0288631754;1.06400534;1.04785043;4.43208387;0.167857311;10;3000;0;7.15473824e-07;0;1.00311287;1.00311257;0.93170097;1.068861;1.00311268
22.797455;1.04785016;0.798568235;0.0302356903;0.762102337;0.0288552664;1.06400333;1.04785042;4.43205589;0.16781132;10;3000;0;7.4610581e-07;0;1.00311385;1.00311359;0.931706959;1.068861;1.00311369
22.799455;1.04784815;0.798558106;0.0302193116;0.762094195;0.0288396751;1.06399931;1.04784842;4.43199993;0.167720343;10;3000;0;8.03796775e-07;0;1.00311582;1.00311564;0.931717931;1.068861;1.00311573
22.800455;1.04784815;0.798553043;0.0302112118;0.762089399;0.0288319374;1.0639973;1.04784841;4.43197195;0.167675356;10;3000;0;8.3007171e-07;0;1.00311581;1.00311566;0.931722913;1.068861;1.00311575
22.802455;1.04784614;0.798542916;0.030194651;0.762081267;0.0288161714;1.06399329;1.04784641;4.43191598;0.167583386;10;3000;0;8.75189963e-07;0;1.00311779;1.00311771;0.931733873;1.068861;1.00311778
22.803455;1.04784613;0.798537675;0.0301865507;0.762076302;0.0288084322;1.06399128;1.0478464;4.431887;0.167538404;10;3000;0;8.93104859e-07;0;1.00311878;1.00311874;0.93173985;1.068861;1.0031188
22.804455;1.04784512;0.798532613;0.0301782702;0.762072237;0.0288005483;1.06398928;1.0478454;4.43185902;0.167492423;10;3000;0;9.07391631e-07;0;1.00311977;1.00311976;0.931744826;1.068861;1.00311982
22.805455;1.04784511;0.798527552;0.0301699899;0.762067444;0.0287926368;1.06398728;1.04784539;4.43183104;0.167446444;10;3000;0;9.17789923e-07;0;1.00312076;1.00312078;0.931750802;1.068861;1.00312083
22.806455;1.0478441;0.798522492;0.0301617097;0.762063379;0.0287847532;1.06398528;1.04784438;4.43180305;0.167400467;10;3000;0;9.24229986e-07;0;1.00312076;1.0031208;0.931755776;1.068861;1.00312084
22.807455;1.04784309;0.798517431;0.0301534299;0.762059312;0.0287768702;1.06398328;1.04784338;4.43177507;0.16735449;10;3000;0;9.26848357e-07;0;1.00312175;1.00312182;0.93176175;1.068861;1.00312186
22.808455;1.04784307;0.79851237;0.0301451508;0.762054518;0.0287689605;1.06398028;1.04784337;4.43174708;0.167308515;10;3000;0;9.25914918e-07;0;1.00312274;1.00312284;0.931766724;1.068861;1.00312287
22.810455;1.04784104;0.798502245;0.0301285962;0.762046384;0.0287532001;1.06397627;1.04784136;4.43169111;0.167216566;10;3000;0;9.14644471e-07;0;1.00312473;1.00312487;0.931778672;1.068861;1.00312489
