time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
22.811455;1.04784102;0.798497181;0.0301203211;0.76204159;0.0287452947;1.06397426;1.04784135;4.43166312;0.167170591;10;3000;0;9.048248e-07;0;1.00312572;1.00312588;0.931783646;1.068861;1.00312591
22.812455;1.04784001;0.798492115;0.0301120475;0.762037519;0.0287374188;1.06397226;1.04784034;4.43163513;0.167124616;10;3000;0;8.92374571e-07;0;1.00312572;1.00312589;0.93178962;1.068861;1.00312592
22.813455;1.047839;0.798487048;0.0301037753;0.762033448;0.0287295452;1.06397024;1.04783934;4.43160713;0.167078639;10;3000;0;8.773092e-07;0;1.00312671;1.0031269;0.931794594;1.068861;1.00312693
22.814455;1.04783898;0.79848198;0.0300955047;0.762028647;0.0287216464;1.06396823;1.04783933;4.43157914;0.167032661;10;3000;0;8.59658007e-07;0;1.00312771;1.0031279;0.931800567;1.068861;1.00312795
22.816455;1.04783696;0.798471841;0.0300787872;0.762020492;0.0287057385;1.06396419;1.04783733;4.43152315;0.1669397;10;3000;0;8.16994556e-07;0;1.00312971;1.0031299;0.931811513;1.068861;1.00312997
22.817455;1.04783695;0.798466771;0.0300705205;0.762015684;0.028697846;1.06396217;1.04783732;4.43149515;0.166893716;10;3000;0;7.9238262e-07;0;1.00313071;1.0031309;0.931817485;1.068861;1.00313099
22.818455;1.04783594;0.798461702;0.0300620745;0.7620116;0.0286898103;1.06395915;1.04783632;4.43146716;0.166846729;10;3000;0;7.66000487e-07;0;1.00313171;1.0031319;0.931823459;1.068861;1.003132
22.819455;1.04783494;0.798456634;0.0300538095;0.762007514;0.0286819478;1.06395713;1.04783532;4.43143916;0.16680074;10;3000;0;7.38206513e-07;0;1.00313171;1.0031319;0.931828433;1.068861;1.00313201
22.820455;1.04783493;0.798451568;0.0300453647;0.762002698;0.0286738868;1.0639551;1.04783532;4.43141116;0.166753748;10;3000;0;7.09321166e-07;0;1.00313272;1.0031329;0.93183441;1.068861;1.00313303
22.822455;1.04783292;0.798441443;0.0300286555;0.761994511;0.0286579924;1.06395106;1.04783332;4.43135516;0.166660756;10;3000;0;6.49559154e-07;0;1.00313473;1.00313489;0.93184637;1.068861;1.00313505
22.823455;1.04783292;0.798436385;0.0300202105;0.761989685;0.0286499319;1.06394903;1.04783332;4.43132716;0.166613756;10;3000;0;6.19441902e-07;0;1.00313573;1.00313588;0.931851353;1.068861;1.00313606
22.824455;1.04783192;0.798431329;0.0300119452;0.761985584;0.0286420707;1.06394701;1.04783232;4.43129916;0.166567754;10;3000;0;5.89622356e-07;0;1.00313674;1.00313688;0.931857338;1.068861;1.00313706
22.825455;1.04783091;0.798426275;0.030003499;0.76198148;0.0286340377;1.06394499;1.04783133;4.43127116;0.166520751;10;3000;0;5.603334e-07;0;1.00313675;1.00313688;0.931863324;1.068861;1.00313707
22.826455;1.04783091;0.798421224;0.0299950521;0.761976646;0.0286259776;1.06394298;1.04783133;4.43124316;0.166473746;10;3000;0;5.31800571e-07;0;1.00313776;1.00313788;0.931869312;1.068861;1.00313808
22.827455;1.04782991;0.798416175;0.0299866044;0.761972537;0.0286179451;1.06393996;1.04783034;4.43121516;0.166426741;10;3000;0;5.04283787e-07;0;1.00313876;1.00313888;0.9318743;1.068861;1.00313908
22.828455;1.04782991;0.798411129;0.0299781557;0.761967699;0.0286098855;1.06393795;1.04783034;4.43118716;0.166379734;10;3000;0;4.78041775e-07;0;1.00313977;1.00313988;0.93188029;1.068861;1.00314008
22.830455;1.04782791;0.798401041;0.0299612542;0.761959472;0.0285938206;1.06393394;1.04782836;4.43113116;0.166285722;10;3000;0;4.29987028e-07;0;1.00314179;1.00314189;0.931892271;1.068861;1.00314209
22.831455;1.04782792;0.798396;0.0299528008;0.761954629;0.0285857602;1.06393194;1.04782836;4.43110316;0.166238715;10;3000;0;4.07964305e-07;0;1.0031418;1.00314189;0.931898263;1.068861;1.00314209
22.833455;1.04782593;0.798385919;0.0299358877;0.761946398;0.0285696908;1.06392796;1.04782637;4.43104715;0.166144704;10;3000;0;3.6567701e-07;0;1.00314382;1.00314391;0.931909247;1.068861;1.0031441
22.834455;1.04782593;0.79838088;0.0299274277;0.761941555;0.028561627;1.06392496;1.04782638;4.43101914;0.1660977;10;3000;0;3.44252318e-07;0;1.00314483;1.00314492;0.931915239;1.068861;1.0031451
22.836455;1.04782394;0.798370805;0.0299103202;0.761933326;0.0285453783;1.06392099;1.04782437;4.43096312;0.166002692;10;3000;0;2.98388324e-07;0;1.00314684;1.00314694;0.931927225;1.068861;1.00314711
22.837455;1.04782395;0.798365768;0.0299018526;0.761928486;0.0285373106;1.063919;1.04782437;4.43093511;0.165955688;10;3000;0;2.7330798e-07;0;1.00314685;1.00314696;0.93193322;1.068861;1.00314711
22.839455;1.04782197;0.79835588;0.0298847297;0.761920436;0.0285210535;1.06391503;1.04782236;4.43088009;0.165860681;10;3000;0;2.18416068e-07;0;1.00314887;1.00314898;0.931945212;1.068861;1.00314913
22.840455;1.04782198;0.798350849;0.0298762547;0.761915599;0.0285129812;1.06391305;1.04782235;4.43085207;0.165813677;10;3000;0;1.89027541e-07;0;1.00314987;1.00314999;0.931951211;1.068861;1.00315013
22.841455;1.04782099;0.798345819;0.0298675976;0.761911489;0.0285047625;1.06391006;1.04782134;4.43082406;0.165765671;10;3000;0;1.58869391e-07;0;1.00315088;1.003151;0.931957213;1.068861;1.00315114
22.842455;1.04782;0.798340791;0.0298591193;0.761907378;0.0284967137;1.06390807;1.04782033;4.43079604;0.165718665;10;3000;0;1.28345067e-07;0;1.00315088;1.00315101;0.931963217;1.068861;1.00315115
22.843455;1.04782001;0.798335764;0.0298504598;0.761902541;0.0284884638;1.06390609;1.04782032;4.43076802;0.165670657;10;3000;0;9.78180258e-08;0;1.00315189;1.00315202;0.931969223;1.068861;1.00315216
22.845455;1.04781803;0.798325712;0.0298333198;0.761894316;0.0284721855;1.06390211;1.04781829;4.43071199;0.165575641;10;3000;0;3.83698031e-08;0;1.00315389;1.00315403;0.931981245;1.068861;1.00315417
22.846455;1.04781803;0.798320687;0.02982466;0.761889476;0.0284639311;1.06390011;1.04781827;4.43068397;0.165527632;10;3000;0;1.0473766e-08;0;1.00315489;1.00315504;0.931987259;1.068861;1.00315518
22.847455;1.04781704;0.798315662;0.0298160003;0.761885364;0.0284557027;1.06389812;1.04781725;4.43065595;0.165479624;10;3000;0;-1.54428172e-08;0;1.00315589;1.00315604;0.931993275;1.068861;1.00315618
22.848455;1.04781605;0.798310637;0.0298073407;0.76188125;0.028447473;1.06389513;1.04781623;4.43062794;0.165431616;10;3000;0;-3.88943587e-08;0;1.00315589;1.00315604;0.931999293;1.068861;1.00315619
22.849455;1.04781605;0.798305611;0.0297986808;0.76187641;0.0284392149;1.06389313;1.04781621;4.43059993;0.165383608;10;3000;0;-5.94900908e-08;0;1.00315688;1.00315705;0.932005312;1.068861;1.00315719
22.851455;1.04781407;0.798295558;0.0297815403;0.761868186;0.0284229215;1.06388914;1.04781417;4.43054391;0.165288595;10;3000;0;-9.09537191e-08;0;1.00315887;1.00315905;0.932017353;1.068861;1.00315921
22.852455;1.04781407;0.79829053;0.0297728795;0.761863348;0.0284146604;1.06388714;1.04781415;4.43051591;0.165240589;10;3000;0;-1.01717224e-07;0;1.00315987;1.00316004;0.932023375;1.068861;1.00316022
22.853455;1.04781307;0.798285503;0.0297640382;0.761859238;0.0284062539;1.06388514;1.04781312;4.43048791;0.165191584;10;3000;0;-1.095193e-07;0;1.00316086;1.00316104;0.932029397;1.068861;1.00316123
22.854455;1.04781208;0.798280476;0.0297553775;0.761855131;0.0283980193;1.06388214;1.0478121;4.43045991;0.16514358;10;3000;0;-1.14801974e-07;0;1.00316085;1.00316104;0.93203542;1.068861;1.00316125
22.855455;1.04781208;0.798275629;0.0297467174;0.761850469;0.0283897578;1.06388014;1.04781207;4.43043291;0.165095575;10;3000;0;-1.18027933e-07;0;1.00316185;1.00316204;0.932041441;1.068861;1.00316226
22.857455;1.04781008;0.798265576;0.0297293998;0.761842262;0.0283732907;1.06387613;1.04781001;4.43037693;0.164999566;10;3000;0;-1.20183539e-07;0;1.00316383;1.00316404;0.932053478;1.068861;1.00316429
22.858455;1.04781008;0.79826055;0.029720562;0.761837435;0.0283648592;1.06387413;1.04780999;4.43034894;0.164950561;10;3000;0;-1.20030998e-07;0;1.00316482;1.00316504;0.932060494;1.068861;1.0031653
22.859455;1.04780907;0.798255525;0.0297119052;0.761833337;0.0283566276;1.06387112;1.04780896;4.43032095;0.164902556;10;3000;0;-1.1957919e-07;0;1.0031658;1.00316604;0.932066508;1.068861;1.00316632
22.860455;1.04780807;0.798250501;0.0297032487;0.761829242;0.0283483971;1.06386911;1.04780793;4.43029296;0.16485455;10;3000;0;-1.19080623e-07;0;1.00316579;1.00316604;0.93207252;1.068861;1.00316634
22.861455;1.04780806;0.798245477;0.0296944127;0.761824421;0.028339969;1.0638671;1.0478079;4.43026498;0.164805544;10;3000;0;-1.18631183e-07;0;1.00316678;1.00316704;0.932078531;1.068861;1.00316735
22.863455;1.04780604;0.79823543;0.0296769226;0.761816243;0.0283233437;1.06386308;1.04780584;4.43020901;0.164708532;10;3000;0;-1.17569527e-07;0;1.00316875;1.00316905;0.932091549;1.068861;1.00316938
22.864455;1.04780603;0.798230408;0.029668269;0.761811432;0.0283150921;1.06386106;1.04780582;4.43018104;0.164660525;10;3000;0;-1.16632162e-07;0;1.00316973;1.00317006;0.932097557;1.068861;1.00317039
22.865455;1.04780502;0.798225387;0.029659436;0.761807353;0.028306697;1.06385804;1.04780479;4.43015306;0.164611518;10;3000;0;-1.15224942e-07;0;1.00316971;1.00317007;0.932103564;1.068861;1.00317041
22.866455;1.04780401;0.798220548;0.0296506041;0.761803449;0.0282983028;1.06385602;1.04780377;4.43012609;0.16456251;10;3000;0;-1.13253128e-07;0;1.0031707;1.00317108;0.932109571;1.068861;1.00317142
22.867455;1.04780399;0.798215531;0.0296419535;0.761798649;0.0282900542;1.063854;1.04780374;4.43009811;0.164514501;10;3000;0;-1.10656694e-07;0;1.00317168;1.00317209;0.932115578;1.068861;1.00317243
22.869455;1.04780196;0.798205502;0.0296242952;0.761790514;0.0282732673;1.06384996;1.04780171;4.43004217;0.164416481;10;3000;0;-1.03622998e-07;0;1.00317366;1.00317411;0.932128592;1.068861;1.00317445
22.870455;1.04780195;0.79820049;0.029615468;0.761785724;0.0282648464;1.06384693;1.0478017;4.4300142;0.16436747;10;3000;0;-9.93062891e-08;0;1.00317464;1.00317513;0.932134598;1.068861;1.00317545
22.871455;1.04780094;0.798195478;0.0296066421;0.761781663;0.028256452;1.06384491;1.04780069;4.42998623;0.164318457;10;3000;0;-9.44468751e-08;0;1.00317463;1.00317514;0.932141604;1.068861;1.00317546
22.872455;1.04779992;0.798190467;0.0295978178;0.761777605;0.0282480568;1.06384288;1.04779968;4.42995826;0.164269444;10;3000;0;-8.88523472e-08;0;1.00317563;1.00317615;0.932147609;1.068861;1.00317646
22.873455;1.04779991;0.798185454;0.0295889949;0.76177282;0.0282396337;1.06384086;1.04779967;4.42993029;0.164220431;10;3000;0;-8.22357383e-08;0;1.00317662;1.00317717;0.932153614;1.068861;1.00317747
22.874455;1.04779889;0.798180439;0.0295801733;0.761768763;0.0282312363;1.06383883;1.04779867;4.42990232;0.164171417;10;3000;0;-7.43288586e-08;0;1.00317761;1.00317818;0.932159618;1.068861;1.00317847
22.875455;1.04779788;0.798175602;0.0295713526;0.761764879;0.0282228373;1.06383581;1.04779767;4.42987534;0.164122404;10;3000;0;-6.49199809e-08;0;1.0031786;1.0031792;0.932166623;1.068861;1.00317947
22.876455;1.04779687;0.798170581;0.0295625323;0.761760822;0.028214436;1.06383379;1.04779668;4.42984737;0.164073391;10;3000;0;-5.38681572e-08;0;1.0031796;1.00318021;0.932172627;1.068861;1.00318047
22.877455;1.04779686;0.798165558;0.0295537118;0.761756037;0.0282060054;1.06383176;1.04779668;4.42981939;0.164024378;10;3000;0;-4.11553986e-08;0;1.00317959;1.00318022;0.932179632;1.068861;1.00318046
22.878455;1.04779585;0.798160531;0.0295448908;0.761751979;0.0281975988;1.06382975;1.04779569;4.42979142;0.163975367;10;3000;0;-2.6918248e-08;0;1.00318059;1.00318124;0.932185638;1.068861;1.00318146
22.879455;1.04779484;0.798155499;0.0295358889;0.761747918;0.0281890172;1.06382773;1.0477947;4.42976344;0.163925357;10;3000;0;-1.14426311e-08;0;1.00318158;1.00318225;0.932191645;1.068861;1.00318245
22.880455;1.04779484;0.798150467;0.0295270665;0.761743129;0.0281805776;1.06382471;1.04779471;4.42973546;0.163876348;10;3000;0;4.8282691e-09;0;1.00318258;1.00318326;0.932198652;1.068861;1.00318344
22.881455;1.04779383;0.798145431;0.0295182436;0.761739065;0.0281721621;1.0638227;1.04779372;4.42970749;0.163827341;10;3000;0;2.12878925e-08;0;1.00318358;1.00318427;0.93220466;1.068861;1.00318444
22.882455;1.04779283;0.798140576;0.0295092403;0.76173517;0.0281635719;1.06382069;1.04779274;4.42968051;0.163777336;10;3000;0;3.72254105e-08;0;1.00318359;1.00318428;0.932210669;1.068861;1.00318443
22.883455;1.04779284;0.798135536;0.029500417;0.761730375;0.0281551246;1.06381869;1.04779275;4.42965253;0.163728332;10;3000;0;5.19418289e-08;0;1.00318459;1.0031853;0.93221768;1.068861;1.00318542
22.884455;1.04779184;0.798130497;0.0294914136;0.761726302;0.0281465304;1.06381568;1.04779176;4.42962455;0.163678329;10;3000;0;6.48339112e-08;0;1.00318559;1.00318631;0.932223691;1.068861;1.00318641
22.885455;1.04779085;0.798125457;0.0294825906;0.761722227;0.0281381065;1.06381368;1.04779078;4.42959657;0.163629327;10;3000;0;7.54179735e-08;0;1.0031866;1.00318732;0.932230702;1.068861;1.00318739
22.886455;1.04779086;0.798120418;0.0294735878;0.761717423;0.0281294828;1.06381169;1.04779079;4.42956859;0.163579327;10;3000;0;8.3355075e-08;0;1.00318761;1.00318833;0.932236715;1.068861;1.00318838
22.887455;1.04778988;0.798115378;0.0294647655;0.761713343;0.0281210571;1.06380969;1.0477898;4.4295406;0.163530328;10;3000;0;8.84895446e-08;0;1.00318761;1.00318834;0.932243727;1.068861;1.00318837
22.888455;1.04778889;0.79811034;0.0294557632;0.761709262;0.0281124592;1.0638077;1.04778881;4.42951262;0.163480331;10;3000;0;9.08643263e-08;0;1.00318862;1.00318935;0.93224974;1.068861;1.00318936
22.889455;1.04778891;0.798105481;0.0294467607;0.761704626;0.0281038344;1.06380472;1.04778882;4.42948563;0.163430334;10;3000;0;9.07204392e-08;0;1.00318963;1.00319036;0.932256753;1.068861;1.00319034
22.891455;1.04778696;0.798095408;0.0294289353;0.761696462;0.028086812;1.06380076;1.04778684;4.42942966;0.163331343;10;3000;0;8.45929469e-08;0;1.00319166;1.00319238;0.932269776;1.068861;1.00319232
22.892455;1.04778699;0.798090372;0.0294199323;0.761691654;0.0280781896;1.06379878;1.04778685;4.42940168;0.163281348;10;3000;0;7.94751953e-08;0;1.00319268;1.00319338;0.932275788;1.068861;1.00319331
22.893455;1.04778601;0.798085338;0.0294109295;0.761687574;0.0280695958;1.06379581;1.04778586;4.4293737;0.163231353;10;3000;0;7.33571773e-08;0;1.00319269;1.00319339;0.932282799;1.068861;1.0031933
22.894455;1.04778504;0.798080305;0.0294019272;0.761683495;0.0280610038;1.06379384;1.04778487;4.42934571;0.163181358;10;3000;0;6.63510893e-08;0;1.00319371;1.00319439;0.93228881;1.068861;1.0031943
22.895455;1.04778506;0.798075452;0.0293929254;0.761678863;0.0280523874;1.06379187;1.04778488;4.42931873;0.163131362;10;3000;0;5.84849288e-08;0;1.00319473;1.00319539;0.932295822;1.068861;1.00319529
22.897455;1.04778311;0.798065388;0.0293749237;0.761670715;0.0280352146;1.06378693;1.0477829;4.42926276;0.163031369;10;3000;0;4.01464922e-08;0;1.00319677;1.0031974;0.932308844;1.068861;1.00319728
22.898455;1.04778313;0.798060356;0.0293659236;0.761665917;0.0280266046;1.06378496;1.04778291;4.42923478;0.162981371;10;3000;0;2.96403737e-08;0;1.00319678;1.00319741;0.932315855;1.068861;1.00319728
22.901455;1.04778019;0.798045441;0.0293387471;0.761653884;0.0280006929;1.06377805;1.04777994;4.42915182;0.162830371;10;3000;0;-6.79486468e-09;0;1.00319984;1.00320043;0.932334886;1.068861;1.00320027
22.902455;1.0477802;0.798040408;0.0293297493;0.761649091;0.0279920891;1.06377608;1.04777995;4.42912383;0.16278037;10;3000;0;-2.02379779e-08;0;1.00320087;1.00320144;0.932341896;1.068861;1.00320127
22.903455;1.04777922;0.798035374;0.0293207518;0.761645027;0.0279835134;1.06377411;1.04777896;4.42909584;0.16273037;10;3000;0;-3.42919835e-08;0;1.00320189;1.00320244;0.932348906;1.068861;1.00320226
22.904455;1.04777823;0.798030339;0.0293115745;0.761640962;0.0279747671;1.06377213;1.04777796;4.42906785;0.16267937;10;3000;0;-4.90548215e-08;0;1.00320191;1.00320245;0.932354915;1.068861;1.00320226
22.905455;1.04777824;0.798025482;0.0293025777;0.761636344;0.0279661678;1.06376916;1.04777797;4.42904086;0.16262937;10;3000;0;-6.46751475e-08;0;1.00320293;1.00320346;0.932361923;1.068861;1.00320326
22.907455;1.04777626;0.798015404;0.0292844037;0.761628219;0.0279488554;1.06376519;1.04777597;4.42898485;0.16252837;10;3000;0;-9.91252684e-08;0;1.00320497;1.00320548;0.932374937;1.068861;1.00320526
22.908455;1.04777626;0.798010362;0.029275226;0.76162343;0.0279400889;1.06376321;1.04777597;4.42895685;0.162477369;10;3000;0;-1.18147185e-07;0;1.00320599;1.00320649;0.932381943;1.068861;1.00320626
22.909455;1.04777527;0.798005318;0.0292662279;0.761619367;0.0279315227;1.06376022;1.04777497;4.42892884;0.162427367;10;3000;0;-1.38329113e-07;0;1.003206;1.0032065;0.932388948;1.068861;1.00320626
22.910455;1.04777427;0.798000451;0.0292570489;0.761615476;0.0279227859;1.06375823;1.04777398;4.42890183;0.162376364;10;3000;0;-1.59522528e-07;0;1.00320702;1.00320751;0.932395952;1.068861;1.00320727
22.911455;1.04777428;0.797995401;0.0292478692;0.761610685;0.0279140238;1.06375623;1.04777398;4.42887381;0.16232536;10;3000;0;-1.81535712e-07;0;1.00320803;1.00320852;0.932401955;1.068861;1.00320827
22.912455;1.04777328;0.797990349;0.0292388693;0.76160662;0.0279054612;1.06375323;1.04777298;4.4288458;0.162275354;10;3000;0;-2.04186004e-07;0;1.00320905;1.00320952;0.932408957;1.068861;1.00320927
22.913455;1.04777229;0.797985294;0.0292296889;0.761602555;0.0278967275;1.06375123;1.04777198;4.42881778;0.162224347;10;3000;0;-2.27327452e-07;0;1.00321006;1.00321053;0.932415958;1.068861;1.00321027
22.914455;1.04777229;0.797980237;0.0292205082;0.761597761;0.0278879676;1.06374923;1.04777198;4.42878976;0.162173339;10;3000;0;-2.50855335e-07;0;1.00321007;1.00321053;0.932422958;1.068861;1.00321027
22.917455;1.0477693;0.797965233;0.0291929626;0.761585726;0.0278617681;1.06374221;1.04776897;4.42870669;0.162020311;10;3000;0;-3.23115649e-07;0;1.0032131;1.00321353;0.932442959;1.068861;1.00321326
22.918455;1.0477693;0.797960168;0.0291837795;0.761580928;0.0278530073;1.0637402;1.04776897;4.42867866;0.1619693;10;3000;0;-3.4749172e-07;0;1.00321411;1.00321453;0.932449961;1.068861;1.00321425
22.919455;1.04776829;0.797955281;0.0291745958;0.761577027;0.027844272;1.06373819;1.04776797;4.42865164;0.161918289;10;3000;0;-3.71677029e-07;0;1.00321412;1.00321453;0.932456963;1.068861;1.00321424
22.920455;1.04776729;0.797950213;0.0291654118;0.761572953;0.0278355352;1.06373518;1.04776696;4.42862361;0.161867276;10;3000;0;-3.95327953e-07;0;1.00321513;1.00321552;0.932462967;1.068861;1.00321523
22.921455;1.04776729;0.797945144;0.0291562275;0.761568151;0.0278267705;1.06373317;1.04776696;4.42859559;0.161816264;10;3000;0;-4.18116376e-07;0;1.00321613;1.00321652;0.932469971;1.068861;1.00321622
22.923455;1.04776527;0.797935183;0.0291378568;0.761560166;0.0278092893;1.06372815;1.04776494;4.42854056;0.161714239;10;3000;0;-4.6002535e-07;0;1.00321815;1.00321851;0.93248398;1.068861;1.0032182
22.924455;1.04776526;0.797930112;0.0291284897;0.761555358;0.0278003482;1.06372614;1.04776493;4.42851255;0.161662227;10;3000;0;-4.78546978e-07;0;1.00321815;1.0032185;0.932490985;1.068861;1.00321818
22.926455;1.04776324;0.797919966;0.0291101119;0.761547192;0.0277828594;1.06372212;1.0477629;4.42845653;0.161560209;10;3000;0;-5.08840328e-07;0;1.00322016;1.00322049;0.932504995;1.068861;1.00322015
22.927455;1.04776222;0.797915074;0.0291007407;0.761543277;0.0277739415;1.06371911;1.04776189;4.42842953;0.161508204;10;3000;0;-5.19700667e-07;0;1.00322116;1.00322149;0.932512;1.068861;1.00322114
22.928455;1.0477622;0.797910001;0.0290915483;0.761538463;0.0277651683;1.0637171;1.04776187;4.42840153;0.161457201;10;3000;0;-5.27040123e-07;0;1.00322216;1.00322248;0.932519004;1.068861;1.00322213
22.929455;1.04776118;0.797904928;0.0290821744;0.761534376;0.0277562492;1.06371509;1.04776086;4.42837353;0.161405201;10;3000;0;-5.30504759e-07;0;1.00322316;1.00322348;0.932526008;1.068861;1.00322311
22.930455;1.04776015;0.797899856;0.0290729794;0.761530287;0.0277475021;1.06371208;1.04775985;4.42834554;0.161354204;10;3000;0;-5.29970193e-07;0;1.00322315;1.00322347;0.932532011;1.068861;1.0032231
22.931455;1.04776012;0.797894963;0.0290636032;0.761525643;0.0277385572;1.06371007;1.04775984;4.42831854;0.161302207;10;3000;0;-5.25530514e-07;0;1.00322415;1.00322447;0.932539014;1.068861;1.00322409
22.933455;1.04775806;0.79788482;0.0290450282;0.761517462;0.0277208968;1.06370505;1.04775782;4.42826256;0.161199218;10;3000;0;-5.06222559e-07;0;1.00322613;1.00322645;0.932553018;1.068861;1.00322606
22.934455;1.04775803;0.797879931;0.0290356488;0.761512817;0.0277119572;1.06370305;1.0477578;4.42823557;0.161147223;10;3000;0;-4.92330962e-07;0;1.00322712;1.00322745;0.932560021;1.068861;1.00322705
22.935455;1.04775699;0.797874863;0.0290264481;0.761508727;0.0277032183;1.06370105;1.04775679;4.42820758;0.161096229;10;3000;0;-4.76353218e-07;0;1.00322711;1.00322744;0.932567023;1.068861;1.00322704
22.936455;1.04775595;0.797869797;0.0290170656;0.761504638;0.0276943095;1.06369904;1.04775578;4.42817959;0.161044234;10;3000;0;-4.58777382e-07;0;1.0032281;1.00322844;0.932574025;1.068861;1.00322803
22.937455;1.04775591;0.797864734;0.0290076818;0.761499821;0.0276853764;1.06369604;1.04775577;4.42815161;0.16099224;10;3000;0;-4.39981693e-07;0;1.00322908;1.00322943;0.932581028;1.068861;1.00322902
22.939455;1.04775383;0.797854796;0.0289889105;0.761491819;0.0276675687;1.06369204;1.04775374;4.42809664;0.160888249;10;3000;0;-3.99803547e-07;0;1.00323105;1.00323141;0.932595035;1.068861;1.00323101
22.940455;1.04775279;0.797849741;0.0289795241;0.761487733;0.0276586675;1.06368904;1.04775272;4.42806865;0.160836252;10;3000;0;-3.7888186e-07;0;1.00323104;1.00323141;0.932602039;1.068861;1.003231
22.941455;1.04775275;0.797844869;0.0289701376;0.761483094;0.0276497413;1.06368704;1.0477527;4.42804167;0.160784255;10;3000;0;-3.57810978e-07;0;1.00323203;1.0032324;0.932610044;1.068861;1.003232
22.943455;1.04775067;0.797834774;0.028951366;0.761474932;0.0276319451;1.06368204;1.04775066;4.42798571;0.160680257;10;3000;0;-3.16966911e-07;0;1.003234;1.00323439;0.932624059;1.068861;1.00323399
22.944455;1.04775063;0.79782991;0.0289419809;0.761470296;0.0276230212;1.06368004;1.04775064;4.42795873;0.160628256;10;3000;0;-2.97947911e-07;0;1.00323499;1.00323539;0.932631069;1.068861;1.00323498
22.945455;1.04774959;0.79782487;0.0289325965;0.761466218;0.0276141236;1.06367805;1.04774962;4.42793075;0.160576255;10;3000;0;-2.80089868e-07;0;1.00323498;1.00323539;0.932638081;1.068861;1.00323498
22.946455;1.04774855;0.797819832;0.0289232127;0.76146214;0.0276052254;1.06367506;1.04774859;4.42790277;0.160524252;10;3000;0;-2.63384325e-07;0;1.00323597;1.00323639;0.932645096;1.068861;1.00323598
22.947455;1.04774752;0.797814797;0.0289136494;0.761458061;0.0275961542;1.06367307;1.04774757;4.4278748;0.160471249;10;3000;0;-2.47759803e-07;0;1.00323696;1.00323739;0.932652113;1.068861;1.00323698
22.948455;1.04774748;0.797809944;0.0289042667;0.761453429;0.0275872274;1.06367108;1.04774755;4.42784782;0.160419246;10;3000;0;-2.33097738e-07;0;1.00323795;1.00323839;0.932659131;1.068861;1.00323798
22.949455;1.04774645;0.797804914;0.0288948844;0.76144935;0.0275783251;1.06366809;1.04774653;4.42781984;0.160367242;10;3000;0;-2.19256879e-07;0;1.00323895;1.0032394;0.932666151;1.068861;1.00323898
22.950455;1.04774541;0.797799885;0.0288853223;0.761445271;0.0275692489;1.0636661;1.04774551;4.42779186;0.160314237;10;3000;0;-2.06116909e-07;0;1.00323894;1.00323941;0.932674173;1.068861;1.00323898
22.951455;1.04774539;0.797795037;0.0288759406;0.761440636;0.0275603157;1.06366411;1.04774549;4.42776488;0.160262231;10;3000;0;-1.93611568e-07;0;1.00323993;1.00324042;0.932681197;1.068861;1.00323998
22.953455;1.04774333;0.797784984;0.0288569982;0.761432471;0.0275423212;1.06365912;1.04774347;4.42770891;0.160157215;10;3000;0;-1.70689534e-07;0;1.00324191;1.00324245;0.932695249;1.068861;1.00324198
22.954455;1.04774331;0.797780138;0.0288474373;0.76142783;0.027533207;1.06365713;1.04774346;4.42768192;0.160104205;10;3000;0;-1.60605669e-07;0;1.0032429;1.00324347;0.932702277;1.068861;1.00324298
22.955455;1.04774229;0.797775113;0.0288380568;0.761423742;0.0275242876;1.06365413;1.04774246;4.42765394;0.160052195;10;3000;0;-1.51811354e-07;0;1.00324288;1.00324349;0.932710307;1.068861;1.00324298
22.957455;1.04774026;0.797765244;0.0288189362;0.761415726;0.0275060954;1.06365013;1.04774046;4.42759896;0.159946173;10;3000;0;-1.39518839e-07;0;1.00324486;1.00324553;0.932724366;1.068861;1.00324499
22.958455;1.04774025;0.797760218;0.0288095565;0.761410901;0.0274971403;1.06364713;1.04774047;4.42757097;0.159894161;10;3000;0;-1.36698639e-07;0;1.00324584;1.00324655;0.932731394;1.068861;1.003246
22.959455;1.04773924;0.797755372;0.028799997;0.761406972;0.0274880362;1.06364513;1.04773948;4.42754399;0.15984115;10;3000;0;-1.36523309e-07;0;1.00324682;1.00324757;0.93273942;1.068861;1.003247
22.960455;1.04773823;0.797750344;0.028790438;0.76140287;0.0274789288;1.06364312;1.0477385;4.427516;0.159788139;10;3000;0;-1.39257491e-07;0;1.00324681;1.00324759;0.932746443;1.068861;1.00324701
22.961455;1.04773823;0.797745316;0.0287808798;0.76139804;0.0274697916;1.06364012;1.04773852;4.427488;0.159735129;10;3000;0;-1.45014006e-07;0;1.00324779;1.00324861;0.932753462;1.068861;1.00324802
22.962455;1.04773723;0.797740467;0.0287713221;0.761394106;0.0274606772;1.06363811;1.04773754;4.42746101;0.159682119;10;3000;0;-1.53704317e-07;0;1.00324877;1.00324963;0.932760478;1.068861;1.00324903
22.963455;1.04773624;0.797735435;0.0287619454;0.76139;0.0274517312;1.0636361;1.04773656;4.42743302;0.15963011;10;3000;0;-1.65069871e-07;0;1.00324974;1.00325065;0.932768489;1.068861;1.00325004
22.964455;1.04773525;0.797730403;0.0287523891;0.761385892;0.0274426102;1.06363309;1.04773559;4.42740502;0.159577102;10;3000;0;-1.78736064e-07;0;1.00324972;1.00325067;0.932775496;1.068861;1.00325006
22.965455;1.04773526;0.797725552;0.0287428337;0.761381231;0.0274334601;1.06363108;1.04773561;4.42737802;0.159524093;10;3000;0;-1.94259514e-07;0;1.0032507;1.00325169;0.932782499;1.068861;1.00325108
22.966455;1.04773428;0.797720518;0.0287332791;0.761377124;0.0274243342;1.06362906;1.04773464;4.42735002;0.159471085;10;3000;0;-2.11171148e-07;0;1.00325168;1.00325271;0.932790498;1.068861;1.0032521
22.967455;1.0477333;0.797715665;0.0287235453;0.761373191;0.027415035;1.06362605;1.04773366;4.42732301;0.159417077;10;3000;0;-2.28995486e-07;0;1.00325265;1.00325372;0.932797494;1.068861;1.00325312
22.968455;1.04773332;0.797710632;0.0287139926;0.76136836;0.0274058808;1.06362403;1.04773369;4.427295;0.159364069;10;3000;0;-2.47268307e-07;0;1.00325363;1.00325473;0.932804486;1.068861;1.00325415
22.969455;1.04773235;0.797705601;0.0287044411;0.761364257;0.0273967528;1.06362101;1.04773271;4.42726699;0.159311062;10;3000;0;-2.65579029e-07;0;1.00325361;1.00325474;0.932812476;1.068861;1.00325417
22.970455;1.04773138;0.797700751;0.0286948907;0.761360329;0.0273876256;1.063619;1.04773173;4.42723997;0.159258055;10;3000;0;-2.83607424e-07;0;1.00325458;1.00325575;0.932819465;1.068861;1.0032552
22.971455;1.04773141;0.797695723;0.0286853413;0.761355503;0.0273784736;1.06361698;1.04773175;4.42721195;0.159205049;10;3000;0;-3.01155684e-07;0;1.00325556;1.00325675;0.932826454;1.068861;1.00325623
22.973455;1.04772947;0.79768585;0.0286660634;0.761347485;0.027360057;1.06361195;1.04772979;4.4271569;0.15909804;10;3000;0;-3.34864822e-07;0;1.00325752;1.00325875;0.932841431;1.068861;1.00325828
22.974455;1.04772851;0.797680826;0.0286565146;0.761343394;0.0273509393;1.06360994;1.04772881;4.42712887;0.159045037;10;3000;0;-3.5143182e-07;0;1.0032575;1.00325875;0.932849422;1.068861;1.0032583
22.975455;1.04772854;0.797675982;0.028646785;0.761338751;0.0273416273;1.06360693;1.04772882;4.42710184;0.158991035;10;3000;0;-3.68166189e-07;0;1.00325849;1.00325974;0.932856415;1.068861;1.00325932
22.977455;1.04772662;0.797665934;0.0286275051;0.761330576;0.0273232387;1.06360292;1.04772684;4.42704577;0.158884031;10;3000;0;-4.02739265e-07;0;1.00326046;1.00326172;0.932871406;1.068861;1.00326137
22.978455;1.04772666;0.797661088;0.0286179548;0.761325937;0.0273141099;1.06359992;1.04772685;4.42701874;0.158831029;10;3000;0;-4.20554415e-07;0;1.00326144;1.00326271;0.932878404;1.068861;1.00326238
22.979455;1.0477257;0.79765606;0.0286082236;0.761321854;0.0273048388;1.06359792;1.04772586;4.42699071;0.158777028;10;3000;0;-4.38526945e-07;0;1.00326143;1.0032627;0.932886405;1.068861;1.0032624
22.981455;1.04772377;0.797646178;0.0285889383;0.76131386;0.0272864786;1.06359292;1.04772387;4.42693564;0.158670026;10;3000;0;-4.7375034e-07;0;1.00326342;1.00326467;0.932901409;1.068861;1.00326443
22.982455;1.04772381;0.797641323;0.0285792035;0.761309224;0.0272771912;1.06359093;1.04772387;4.42690862;0.158616026;10;3000;0;-4.90360822e-07;0;1.00326441;1.00326565;0.932908412;1.068861;1.00326544
22.983455;1.04772285;0.797636285;0.028569467;0.761305142;0.0272679325;1.06358793;1.04772287;4.42688059;0.158562027;10;3000;0;-5.06005385e-07;0;1.0032654;1.00326664;0.932916416;1.068861;1.00326645
22.984455;1.04772189;0.797631244;0.0285597292;0.761301061;0.0272586761;1.06358594;1.04772188;4.42685256;0.158508029;10;3000;0;-5.20517561e-07;0;1.0032654;1.00326662;0.93292342;1.068861;1.00326646
22.985455;1.04772193;0.797626381;0.0285501703;0.761296425;0.0272495675;1.06358295;1.04772188;4.42682553;0.158455031;10;3000;0;-5.33750518e-07;0;1.0032664;1.0032676;0.932931425;1.068861;1.00326746
22.987455;1.04772;0.797616468;0.0285306897;0.761288429;0.0272310629;1.06357898;1.04771989;4.42677049;0.158347036;10;3000;0;-5.56299801e-07;0;1.0032684;1.00326957;0.932946437;1.068861;1.00326947
22.988455;1.04771904;0.79761142;0.0285209486;0.761284345;0.0272218125;1.06357599;1.04771889;4.42674247;0.158293038;10;3000;0;-5.65749755e-07;0;1.00326841;1.00326956;0.932954444;1.068861;1.00326948
22.989455;1.04771908;0.797606551;0.0285112067;0.761279704;0.0272125373;1.06357401;1.0477189;4.42671545;0.15823904;10;3000;0;-5.73906909e-07;0;1.00326941;1.00327055;0.93296145;1.068861;1.00327048
22.992455;1.04771618;0.797591581;0.0284817979;0.761267608;0.0271846234;1.06356706;1.04771593;4.42663241;0.158076038;10;3000;0;-5.87656796e-07;0;1.00327244;1.00327352;0.932984468;1.068861;1.00327347
22.993455;1.04771622;0.797586532;0.0284720544;0.761262788;0.0271753515;1.06356408;1.04771595;4.4266044;0.158022033;10;3000;0;-5.87630615e-07;0;1.00327245;1.00327351;0.932991474;1.068861;1.00327347
22.995455;1.04771428;0.797576613;0.0284525694;0.761254768;0.02715686;1.06356013;1.04771397;4.42654938;0.157914018;10;3000;0;-5.80463575e-07;0;1.00327448;1.0032755;0.933007487;1.068861;1.00327546
22.996455;1.0477143;0.797571745;0.0284428283;0.761250113;0.0271475883;1.06355715;1.04771398;4.42652237;0.157860008;10;3000;0;-5.7421074e-07;0;1.0032755;1.00327649;0.933014494;1.068861;1.00327645
22.997455;1.04771333;0.797566697;0.0284329087;0.761246011;0.0271381701;1.06355517;1.04771299;4.42649436;0.157804996;10;3000;0;-5.67001496e-07;0;1.00327652;1.00327748;0.9330225;1.068861;1.00327744
22.998455;1.04771235;0.797561831;0.0284231711;0.761242077;0.0271289232;1.0635522;1.04771201;4.42646736;0.157750984;10;3000;0;-5.59480244e-07;0;1.00327654;1.00327748;0.933030508;1.068861;1.00327743
22.999455;1.04771137;0.797556785;0.0284132554;0.761237968;0.0271195035;1.06355022;1.04771102;4.42643935;0.15769597;10;3000;0;-5.52257e-07;0;1.00327756;1.00327847;0.933037515;1.068861;1.00327842
23.000455;1.04771139;0.797551921;0.0284035221;0.761233302;0.0271102288;1.06354824;1.04771103;4.42641234;0.157641957;10;3000;0;-5.45861326e-07;0;1.00327859;1.00327946;0.933045523;1.068861;1.00327941
23.001455;1.04771041;0.797546876;0.0283936112;0.761229188;0.0271008071;1.06354526;1.04771003;4.42638434;0.157586943;10;3000;0;-5.4071184e-07;0;1.00327961;1.00328045;0.933053531;1.068861;1.0032804
23.002455;1.04770943;0.797542012;0.0283838831;0.761225244;0.0270915561;1.06354328;1.04770904;4.42635733;0.157532929;10;3000;0;-5.37109459e-07;0;1.00327964;1.00328044;0.933060539;1.068861;1.00328038
23.003455;1.04770944;0.797536968;0.0283739778;0.761220399;0.0270821061;1.06354029;1.04770905;4.42632933;0.157477916;10;3000;0;-5.35222296e-07;0;1.00328066;1.00328142;0.933068547;1.068861;1.00328137
23.005455;1.04770747;0.797527058;0.0283543566;0.761212328;0.0270634267;1.06353532;1.04770706;4.42627432;0.157368894;10;3000;0;-5.36237357e-07;0;1.00328271;1.00328339;0.933084562;1.068861;1.00328333
23.006455;1.04770649;0.797522192;0.0283444606;0.761208376;0.0270539997;1.06353333;1.04770607;4.42624731;0.157313885;10;3000;0;-5.38421979e-07;0;1.00328374;1.00328436;0.933091568;1.068861;1.0032843
23.007455;1.0477065;0.797517146;0.0283347476;0.761203522;0.0270447183;1.06353134;1.04770608;4.4262193;0.157259877;10;3000;0;-5.41120991e-07;0;1.00328376;1.00328434;0.933099573;1.068861;1.00328428
23.010455;1.04770354;0.797502363;0.0283050852;0.761191475;0.0270164351;1.06352335;1.04770309;4.42613727;0.157094862;10;3000;0;-5.48778385e-07;0;1.00328682;1.00328726;0.93312358;1.068861;1.0032872
23.011455;1.04770356;0.797497315;0.028295203;0.761186614;0.0270069817;1.06352135;1.04770309;4.42610926;0.15703986;10;3000;0;-5.50094924e-07;0;1.00328685;1.00328723;0.93313058;1.068861;1.00328717
23.013455;1.04770159;0.797487397;0.0282754457;0.761178518;0.0269881281;1.06351635;1.04770109;4.42605423;0.15692986;10;3000;0;-5.48699276e-07;0;1.00328889;1.00328917;0.933146574;1.068861;1.00328911
23.014455;1.0477016;0.797482529;0.0282655703;0.761173828;0.0269786765;1.06351435;1.0477011;4.42602721;0.156874862;10;3000;0;-5.45391021e-07;0;1.00328991;1.00329014;0.933154568;1.068861;1.00329008
23.015455;1.04770062;0.797477481;0.0282556967;0.761169696;0.0269692517;1.06351134;1.0477001;4.4259992;0.156819865;10;3000;0;-5.40191856e-07;0;1.00329093;1.0032911;0.93316256;1.068861;1.00329105
23.016455;1.04769963;0.797472613;0.0282458248;0.761165736;0.0269598275;1.06350933;1.0476991;4.42597218;0.156764869;10;3000;0;-5.33193043e-07;0;1.00329095;1.00329107;0.933169551;1.068861;1.00329101
23.017455;1.04769865;0.797467747;0.0282359545;0.761161778;0.0269504041;1.06350632;1.04769809;4.42594516;0.156709874;10;3000;0;-5.24505744e-07;0;1.00329197;1.00329204;0.93317754;1.068861;1.00329198
23.018455;1.04769866;0.7974627;0.0282260855;0.761156925;0.0269409554;1.06350432;1.04769809;4.42591714;0.156654879;10;3000;0;-5.14116803e-07;0;1.00329299;1.00329301;0.933185528;1.068861;1.00329296
23.019455;1.04769767;0.797457835;0.0282160376;0.761152976;0.026931361;1.06350231;1.04769709;4.42589012;0.156598885;10;3000;0;-5.01835275e-07;0;1.003294;1.00329398;0.933193515;1.068861;1.00329393
23.020455;1.04769668;0.797452791;0.0282061711;0.761148857;0.0269219391;1.0634993;1.04769608;4.4258621;0.156543891;10;3000;0;-4.87364883e-07;0;1.00329401;1.00329395;0.933201502;1.068861;1.0032939
23.021455;1.04769569;0.797447927;0.0281963056;0.761144913;0.0269125176;1.06349729;1.04769508;4.42583508;0.156488897;10;3000;0;-4.7043756e-07;0;1.00329503;1.00329492;0.93320949;1.068861;1.00329487
23.022455;1.0476957;0.797442883;0.0281864412;0.761140074;0.0269030706;1.06349428;1.04769507;4.42580706;0.156433902;10;3000;0;-4.50891462e-07;0;1.00329603;1.0032959;0.933217478;1.068861;1.00329584
23.024455;1.04769371;0.797432978;0.028166534;0.761132031;0.0268840559;1.06348926;1.04769305;4.42575202;0.156322911;10;3000;0;-4.03885175e-07;0;1.00329805;1.00329786;0.933233459;1.068861;1.00329779
23.025455;1.04769371;0.797428117;0.0281564906;0.761127371;0.0268744366;1.06348726;1.04769304;4.425725;0.156266915;10;3000;0;-3.76675807e-07;0;1.00329806;1.00329784;0.933241451;1.068861;1.00329777
23.026455;1.04769271;0.797423256;0.028146627;0.761123441;0.0268650145;1.06348425;1.04769203;4.42569798;0.156211918;10;3000;0;-3.47327581e-07;0;1.00329906;1.00329883;0.933249445;1.068861;1.00329875
23.028455;1.04769071;0.797413356;0.0281267168;0.761115416;0.0268459957;1.06348024;1.04769;4.42564294;0.156100924;10;3000;0;-2.83888133e-07;0;1.00330107;1.00330081;0.933265439;1.068861;1.00330071
23.029455;1.0476907;0.797408316;0.0281166691;0.761110596;0.0268363729;1.06347724;1.04768999;4.42561492;0.156044927;10;3000;0;-2.50901606e-07;0;1.00330107;1.0033008;0.933272439;1.068861;1.00330069
23.031455;1.04768868;0.797398412;0.0280967463;0.761102588;0.0268173461;1.06347223;1.04768795;4.42555989;0.155933934;10;3000;0;-1.85202856e-07;0;1.00330307;1.0033028;0.933288446;1.068861;1.00330267
23.032455;1.04768767;0.797393548;0.0280866905;0.761098674;0.0268077447;1.06347023;1.04768693;4.42553288;0.155877938;10;3000;0;-1.53340248e-07;0;1.00330407;1.0033038;0.933297452;1.068861;1.00330366
23.033455;1.04768766;0.797388682;0.0280766316;0.761094036;0.0267981166;1.06346722;1.04768691;4.42550586;0.155821943;10;3000;0;-1.22572349e-07;0;1.00330507;1.0033048;0.933305461;1.068861;1.00330465
23.034455;1.04768664;0.797383634;0.0280665699;0.761089954;0.0267885134;1.06346522;1.04768589;4.42547785;0.155765948;10;3000;0;-9.32234741e-08;0;1.00330506;1.0033048;0.933313471;1.068861;1.00330464
23.035455;1.04768562;0.797378765;0.0280565057;0.761086046;0.0267789098;1.06346222;1.04768487;4.42545084;0.155709953;10;3000;0;-6.56132565e-08;0;1.00330606;1.0033058;0.933321482;1.068861;1.00330564
23.036455;1.04768561;0.797373713;0.0280466189;0.761081241;0.0267694524;1.06346022;1.04768485;4.42542283;0.155654959;10;3000;0;-4.00367145e-08;0;1.00330705;1.0033068;0.933329494;1.068861;1.00330664
23.037455;1.04768459;0.797368839;0.0280365499;0.761077334;0.0267598483;1.06345721;1.04768383;4.42539582;0.155598967;10;3000;0;-1.67732872e-08;0;1.00330804;1.0033078;0.933337507;1.068861;1.00330764
23.038455;1.04768357;0.797363963;0.0280264788;0.761073427;0.0267502442;1.06345521;1.04768281;4.42536882;0.155542975;10;3000;0;3.9760099e-09;0;1.00330802;1.00330779;0.93334552;1.068861;1.00330764
23.039455;1.04768255;0.797358905;0.0280164056;0.761069348;0.0267406405;1.06345221;1.04768179;4.42534081;0.155486985;10;3000;0;2.21952121e-08;0;1.003309;1.00330879;0.933353533;1.068861;1.00330864
23.040455;1.04768253;0.797354026;0.0280063306;0.761064712;0.0267310117;1.06345021;1.04768178;4.4253138;0.155430996;10;3000;0;3.80517355e-08;0;1.00330998;1.00330978;0.933361546;1.068861;1.00330965
23.041455;1.04768151;0.797349145;0.0279960735;0.7610608;0.0267212372;1.0634482;1.04768076;4.4252868;0.155374007;10;3000;0;5.1795715e-08;0;1.00331096;1.00331078;0.933369558;1.068861;1.00331065
23.042455;1.0476805;0.797344083;0.0279859946;0.761056713;0.0267116352;1.0634452;1.04767974;4.4252588;0.155318018;10;3000;0;6.3695173e-08;0;1.00331194;1.00331177;0.933377571;1.068861;1.00331166
23.043455;1.04767948;0.797339201;0.0279759139;0.761052796;0.026702034;1.0634432;1.04767872;4.4252318;0.155262029;10;3000;0;7.40698914e-08;0;1.00331191;1.00331176;0.933385583;1.068861;1.00331166
23.044455;1.04767946;0.797334139;0.0279658315;0.761047977;0.0266924083;1.0634402;1.0476787;4.4252038;0.155206038;10;3000;0;8.33524215e-08;0;1.00331288;1.00331275;0.933393593;1.068861;1.00331267
23.046455;1.04767742;0.797324375;0.0279454816;0.761040132;0.0266730386;1.0634352;1.04767667;4.42514981;0.155093053;10;3000;0;1.0061425e-07;0;1.00331483;1.00331474;0.933410611;1.068861;1.00331467
23.047455;1.0476764;0.797319313;0.0279353947;0.761036034;0.0266634413;1.06343321;1.04767565;4.42512182;0.155037057;10;3000;0;1.09353132e-07;0;1.00331481;1.00331473;0.933418618;1.068861;1.00331468
23.048455;1.04767638;0.797314432;0.0279253065;0.761031381;0.0266538196;1.06343021;1.04767563;4.42509483;0.154981059;10;3000;0;1.18396563e-07;0;1.00331578;1.00331573;0.933426623;1.068861;1.00331568
23.050455;1.04767435;0.797304496;0.0279049469;0.761023352;0.0266344584;1.06342522;1.0476736;4.42503984;0.154868056;10;3000;0;1.36928707e-07;0;1.00331773;1.00331773;0.933443627;1.068861;1.00331769
23.051455;1.04767334;0.79729962;0.0278946756;0.761019422;0.0266246932;1.06342323;1.04767259;4.42501285;0.154811051;10;3000;0;1.45723075e-07;0;1.00331771;1.00331773;0.933451626;1.068861;1.0033177
23.052455;1.04767332;0.797294746;0.0278845837;0.761014767;0.026615076;1.06342023;1.04767258;4.42498586;0.154755044;10;3000;0;1.53567771e-07;0;1.00331869;1.00331873;0.933459624;1.068861;1.00331871
23.055455;1.04767029;0.797279951;0.0278539475;0.761002809;0.0265859631;1.06341325;1.04766956;4.42490389;0.154585008;10;3000;0;1.67553183e-07;0;1.00332164;1.00332174;0.933484604;1.068861;1.00332174
23.056455;1.04767029;0.797274902;0.027843677;0.760997983;0.0265761783;1.06341025;1.04766955;4.4248759;0.154527991;10;3000;0;1.68339404e-07;0;1.00332162;1.00332175;0.933492593;1.068861;1.00332175
23.057455;1.04766928;0.797270033;0.0278335884;0.760994057;0.026566592;1.06340825;1.04766855;4.42484891;0.154471973;10;3000;0;1.67130715e-07;0;1.00332261;1.00332275;0.93350058;1.068861;1.00332277
23.058455;1.04766828;0.797265165;0.0278233213;0.760990131;0.0265568347;1.06340524;1.04766755;4.42482192;0.154414953;10;3000;0;1.64036682e-07;0;1.0033236;1.00332376;0.933508564;1.068861;1.00332378
23.059455;1.04766827;0.797260118;0.0278130563;0.760985308;0.026547053;1.06340324;1.04766754;4.42479393;0.154357932;10;3000;0;1.59187169e-07;0;1.00332459;1.00332476;0.933517546;1.068861;1.0033248
23.060455;1.04766727;0.797255251;0.0278027934;0.760981385;0.026537297;1.06340023;1.04766654;4.42476694;0.15430091;10;3000;0;1.52658146e-07;0;1.00332458;1.00332476;0.933525525;1.068861;1.00332481
23.062455;1.04766527;0.797245337;0.0277822739;0.760973369;0.0265177838;1.06339521;1.04766453;4.42471195;0.154186864;10;3000;0;1.3444761e-07;0;1.00332657;1.00332675;0.933542476;1.068861;1.00332683
23.063455;1.04766527;0.79724047;0.0277720173;0.760968722;0.0265080006;1.0633932;1.04766452;4.42468496;0.154129841;10;3000;0;1.22753064e-07;0;1.00332758;1.00332775;0.933550449;1.068861;1.00332784
23.064455;1.04766427;0.797235603;0.0277617622;0.760964802;0.0264982414;1.06339019;1.04766352;4.42465797;0.154072819;10;3000;0;1.09571729e-07;0;1.00332758;1.00332774;0.93355842;1.068861;1.00332785
23.066455;1.04766227;0.797225686;0.027741255;0.760956791;0.026478718;1.06338517;1.0476615;4.42460299;0.15395878;10;3000;0;8.00727138e-08;0;1.0033296;1.00332972;0.93357536;1.068861;1.00332987
23.067455;1.04766227;0.797220818;0.0277310017;0.760952145;0.0264689284;1.06338316;1.04766149;4.424576;0.153901764;10;3000;0;6.43149326e-08;0;1.00333061;1.00333071;0.93358333;1.068861;1.00333087
23.068455;1.04766127;0.797215949;0.0277207481;0.760948225;0.0264591625;1.06338015;1.04766049;4.42454902;0.15384475;10;3000;0;4.81432288e-08;0;1.00333063;1.0033307;0.933592301;1.068861;1.00333088
23.070455;1.04765926;0.79720603;0.027700239;0.760940211;0.0264396251;1.06337513;1.04765848;4.42449404;0.153730731;10;3000;0;1.4966574e-08;0;1.00333267;1.00333267;0.933609243;1.068861;1.00333288
23.071455;1.04765926;0.79720116;0.0276898027;0.760935561;0.0264296566;1.06337312;1.04765847;4.42446705;0.153672726;10;3000;0;-2.03045229e-09;0;1.00333369;1.00333366;0.933617216;1.068861;1.00333388
23.072455;1.04765825;0.79719629;0.0276795457;0.760931637;0.0264198834;1.06337011;1.04765747;4.42444006;0.153615725;10;3000;0;-1.94041639e-08;0;1.00333471;1.00333465;0.933625189;1.068861;1.00333488
23.073455;1.04765725;0.79719124;0.0276692873;0.760927539;0.0264101085;1.0633681;1.04765647;4.42441208;0.153558727;10;3000;0;-3.72391491e-08;0;1.00333473;1.00333463;0.933634165;1.068861;1.00333488
23.074455;1.04765624;0.79718637;0.0276588472;0.760923611;0.0264001597;1.06336509;1.04765547;4.42438509;0.153500732;10;3000;0;-5.55815848e-08;0;1.00333575;1.00333562;0.933642141;1.068861;1.00333588
23.075455;1.04765624;0.7971815;0.0276485857;0.760918956;0.0263903558;1.06336308;1.04765547;4.4243581;0.15344374;10;3000;0;-7.4443508e-08;0;1.00333677;1.0033366;0.933651118;1.068861;1.00333687
23.076455;1.04765524;0.797176629;0.0276383222;0.760915025;0.0263805751;1.06336007;1.04765448;4.42433111;0.153386751;10;3000;0;-9.38024307e-08;0;1.00333779;1.00333759;0.933659097;1.068861;1.00333787
23.077455;1.04765423;0.797171577;0.0276278765;0.760910922;0.0263706204;1.06335806;1.04765348;4.42430313;0.153328764;10;3000;0;-1.13590619e-07;0;1.00333781;1.00333757;0.933668076;1.068861;1.00333786
23.078455;1.04765323;0.797166705;0.0276176093;0.760906991;0.0263608354;1.06335505;1.04765249;4.42427614;0.153271779;10;3000;0;-1.33679009e-07;0;1.00333883;1.00333856;0.933676055;1.068861;1.00333884
23.079455;1.04765323;0.797161832;0.02760716;0.760902332;0.0263508511;1.06335304;1.0476525;4.42424916;0.153213796;10;3000;0;-1.53866213e-07;0;1.00333985;1.00333954;0.933685035;1.068861;1.00333983
23.080455;1.04765223;0.797156959;0.0275967092;0.760898401;0.0263408901;1.06335002;1.04765152;4.42422217;0.153155815;10;3000;0;-1.73874767e-07;0;1.00334087;1.00334053;0.933693016;1.068861;1.00334081
23.081455;1.04765123;0.797151906;0.0275864368;0.760894299;0.0263310993;1.06334801;1.04765053;4.42419418;0.153098835;10;3000;0;-1.93331137e-07;0;1.00334089;1.00334051;0.933701996;1.068861;1.00334079
23.082455;1.04765022;0.797147032;0.0275759827;0.760890368;0.026321135;1.063345;1.04764955;4.4241672;0.153040856;10;3000;0;-2.11759253e-07;0;1.0033419;1.0033415;0.933709977;1.068861;1.00334177
23.083455;1.04765022;0.797142157;0.0275655269;0.760885713;0.0263111443;1.06334299;1.04764957;4.42414021;0.152982878;10;3000;0;-2.28641572e-07;0;1.00334292;1.00334248;0.933718957;1.068861;1.00334275
23.084455;1.04764922;0.797137282;0.0275552497;0.760881783;0.0263013498;1.06333998;1.04764859;4.42411322;0.152925902;10;3000;0;-2.43532658e-07;0;1.00334393;1.00334347;0.933726938;1.068861;1.00334373
23.085455;1.04764822;0.797132227;0.0275447907;0.760877684;0.0262913825;1.06333797;1.04764761;4.42408523;0.152867925;10;3000;0;-2.56151444e-07;0;1.00334395;1.00334346;0.933735919;1.068861;1.0033437
23.086455;1.04764722;0.797127352;0.0275343299;0.760873757;0.0262814148;1.06333497;1.04764663;4.42405824;0.15280995;10;3000;0;-2.66371084e-07;0;1.00334496;1.00334444;0.9337439;1.068861;1.00334467
23.087455;1.04764722;0.797122475;0.0275238679;0.760869106;0.0262714217;1.06333197;1.04764665;4.42403125;0.152751977;10;3000;0;-2.74128331e-07;0;1.00334597;1.00334543;0.933752882;1.068861;1.00334564
23.088455;1.04764621;0.797117599;0.0275134045;0.760865183;0.0262614534;1.06332997;1.04764567;4.42400426;0.152694005;10;3000;0;-2.7937583e-07;0;1.00334697;1.00334642;0.933760864;1.068861;1.00334662
23.089455;1.04764521;0.797112724;0.0275029403;0.76086126;0.0262514851;1.06332698;1.04764469;4.42397727;0.152636034;10;3000;0;-2.82125824e-07;0;1.00334698;1.0033464;0.933769846;1.068861;1.00334659
23.090455;1.04764421;0.79710767;0.027492475;0.760857169;0.0262415165;1.06332499;1.0476437;4.42394928;0.152578065;10;3000;0;-2.82506853e-07;0;1.00334798;1.00334739;0.93377883;1.068861;1.00334756
23.091455;1.0476442;0.797102798;0.0274820093;0.760852525;0.0262315229;1.063322;1.04764372;4.42392229;0.152520097;10;3000;0;-2.80738424e-07;0;1.00334898;1.00334838;0.933786814;1.068861;1.00334853
23.092455;1.0476432;0.797097928;0.027471543;0.760848608;0.0262215542;1.06332001;1.04764274;4.42389529;0.152462129;10;3000;0;-2.77032306e-07;0;1.00334998;1.00334937;0.9337958;1.068861;1.0033495
23.093455;1.04764219;0.797093059;0.0274610767;0.760844693;0.0262115852;1.06331703;1.04764175;4.4238683;0.152404161;10;3000;0;-2.71520992e-07;0;1.00334998;1.00334937;0.933803789;1.068861;1.00334948
23.094455;1.04764118;0.797088193;0.0274506106;0.76084078;0.0262016159;1.06331504;1.04764076;4.4238413;0.152346192;10;3000;0;-2.64264922e-07;0;1.00335097;1.00335036;0.933812779;1.068861;1.00335045
23.095455;1.04764118;0.797083148;0.0274401454;0.760835972;0.0261916214;1.06331206;1.04764077;4.42381331;0.152288223;10;3000;0;-2.55308137e-07;0;1.00335196;1.00335136;0.933821772;1.068861;1.00335143
23.096455;1.04764017;0.797078287;0.027429681;0.760832062;0.026181652;1.06331007;1.04763978;4.42378632;0.152230251;10;3000;0;-2.4473163e-07;0;1.00335295;1.00335236;0.933829767;1.068861;1.00335241
23.097455;1.04763916;0.797073426;0.0274190379;0.760828155;0.0261715105;1.06330709;1.04763878;4.42375932;0.152171277;10;3000;0;-2.32654881e-07;0;1.00335394;1.00335336;0.933838765;1.068861;1.0033534
23.098455;1.04763815;0.797068567;0.0274085763;0.760824249;0.026161541;1.06330411;1.04763779;4.42373233;0.152113301;10;3000;0;-2.19199205e-07;0;1.00335393;1.00335337;0.933847766;1.068861;1.00335338
23.099455;1.04763814;0.797063709;0.0273981163;0.760819617;0.0261515467;1.06330213;1.04763779;4.42370533;0.152055323;10;3000;0;-2.04497948e-07;0;1.00335491;1.00335437;0.933855769;1.068861;1.00335437
23.101455;1.04763613;0.797053818;0.0273770206;0.760811637;0.0261314361;1.06329717;1.04763579;4.42365034;0.151938358;10;3000;0;-1.72333954e-07;0;1.00335688;1.00335639;0.933873783;1.068861;1.00335636
