time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
23.102455;1.04763512;0.797048965;0.0273665651;0.760807734;0.0261214672;1.06329418;1.04763478;4.42362334;0.151880372;10;3000;0;-1.55602335e-07;0;1.00335686;1.0033564;0.933881795;1.068861;1.00335636
23.103455;1.04763511;0.797044113;0.0273559308;0.760803103;0.026111302;1.0632922;1.04763478;4.42359634;0.151821383;10;3000;0;-1.38963045e-07;0;1.00335785;1.0033574;0.93389081;1.068861;1.00335736
23.105455;1.0476331;0.797034412;0.0273348468;0.760795296;0.0260911965;1.06328723;1.04763276;4.42354234;0.151704401;10;3000;0;-1.07190156e-07;0;1.00335981;1.00335942;0.933908851;1.068861;1.00335937
23.106455;1.04763209;0.797029561;0.0273243969;0.760791392;0.0260812313;1.06328424;1.04763175;4.42351534;0.151646407;10;3000;0;-9.24167172e-08;0;1.0033598;1.00335942;0.933916875;1.068861;1.00335938
23.107455;1.04763208;0.797024709;0.0273137681;0.760786763;0.0260710704;1.06328125;1.04763174;4.42348833;0.151587412;10;3000;0;-7.84036234e-08;0;1.00336078;1.00336042;0.933925902;1.068861;1.00336039
23.109455;1.04763007;0.797014819;0.0272926934;0.760778786;0.026050973;1.06327626;1.04762972;4.42343331;0.151470419;10;3000;0;-5.22327762e-08;0;1.00336275;1.00336241;0.933943963;1.068861;1.00336241
23.110455;1.04762907;0.79700996;0.027282067;0.760774885;0.0260408395;1.06327426;1.04762871;4.4234063;0.151411422;10;3000;0;-3.99969135e-08;0;1.00336274;1.0033624;0.933951997;1.068861;1.00336242
23.111455;1.04762907;0.797005098;0.0272714408;0.760770259;0.0260306818;1.06327126;1.0476287;4.42337928;0.151352424;10;3000;0;-2.83626161e-08;0;1.00336374;1.00336339;0.933961031;1.068861;1.00336344
23.113455;1.04762706;0.796995365;0.0272503675;0.760762462;0.026010589;1.06326625;1.04762668;4.42332524;0.151235427;10;3000;0;-6.89523579e-09;0;1.00336573;1.00336537;0.933979099;1.068861;1.00336547
23.114455;1.04762605;0.796990495;0.0272397394;0.760758564;0.0260004569;1.06326424;1.04762567;4.42329822;0.151176428;10;3000;0;3.02094378e-09;0;1.00336573;1.00336535;0.93398813;1.068861;1.00336548
23.115455;1.04762604;0.796985622;0.0272291099;0.76075394;0.0259903001;1.06326123;1.04762566;4.42327119;0.151117429;10;3000;0;1.25152436e-08;0;1.00336673;1.00336634;0.93399616;1.068861;1.0033665
23.116455;1.04762503;0.796980567;0.0272184786;0.760749872;0.0259801684;1.06325822;1.04762465;4.42324316;0.15105843;10;3000;0;2.17188169e-08;0;1.00336773;1.00336732;0.934005188;1.068861;1.00336751
23.117455;1.04762402;0.79697569;0.0272078454;0.760745974;0.0259700367;1.06325621;1.04762364;4.42321613;0.15099943;10;3000;0;3.07362083e-08;0;1.00336873;1.00336831;0.934014213;1.068861;1.00336853
23.118455;1.04762301;0.796970813;0.0271972101;0.760742077;0.025959905;1.0632532;1.04762263;4.42318911;0.150940429;10;3000;0;3.95696122e-08;0;1.00336874;1.0033683;0.934023236;1.068861;1.00336855
23.119455;1.04762199;0.796965934;0.0271865726;0.760738177;0.0259497729;1.06325119;1.04762163;4.42316208;0.150881427;10;3000;0;4.81021019e-08;0;1.00336975;1.00336928;0.934032256;1.068861;1.00336956
23.120455;1.04762198;0.796961055;0.0271759329;0.760733552;0.0259396157;1.06324818;1.04762162;4.42313505;0.150822424;10;3000;0;5.61714944e-08;0;1.00337076;1.00337027;0.934041273;1.068861;1.00337058
23.121455;1.04762096;0.796956176;0.0271652911;0.76072965;0.0259294828;1.06324617;1.04762061;4.42310803;0.150763419;10;3000;0;6.36366025e-08;0;1.00337177;1.00337126;0.934050287;1.068861;1.00337159
23.122455;1.04761994;0.796951298;0.0271546471;0.760725746;0.0259193492;1.06324316;1.0476196;4.423081;0.150704412;10;3000;0;7.04124953e-08;0;1.00337178;1.00337126;0.934059297;1.068861;1.00337161
23.123455;1.04761893;0.796946421;0.0271438209;0.760721842;0.025909043;1.06324015;1.0476186;4.42305398;0.150644403;10;3000;0;7.65373262e-08;0;1.00337279;1.00337225;0.934067305;1.068861;1.00337263
23.124455;1.04761891;0.796941545;0.0271331727;0.760717209;0.0258988837;1.06323814;1.0476186;4.42302696;0.150585392;10;3000;0;8.21917875e-08;0;1.00337381;1.00337325;0.934076309;1.068861;1.00337364
23.125455;1.04761789;0.796936671;0.0271225225;0.760713301;0.0258887488;1.06323512;1.04761759;4.42299995;0.150526381;10;3000;0;8.75891135e-08;0;1.00337482;1.00337425;0.934085311;1.068861;1.00337466
23.126455;1.04761688;0.796931799;0.0271118704;0.760709393;0.0258786136;1.06323311;1.04761659;4.42297294;0.150467368;10;3000;0;9.28433491e-08;0;1.00337483;1.00337426;0.934094309;1.068861;1.00337468
23.127455;1.04761586;0.796926929;0.0271010362;0.760705483;0.0258683063;1.0632301;1.0476156;4.42294593;0.150407356;10;3000;0;9.79095688e-08;0;1.00337585;1.00337526;0.934103305;1.068861;1.00337569
23.128455;1.04761584;0.796922061;0.0270903803;0.760700847;0.0258581461;1.06322708;1.0476156;4.42291892;0.150348343;10;3000;0;1.02576117e-07;0;1.00337686;1.00337627;0.934112297;1.068861;1.00337671
23.129455;1.04761482;0.796917015;0.0270795429;0.760696765;0.0258478388;1.06322507;1.04761461;4.42289091;0.15028833;10;3000;0;1.06529013e-07;0;1.00337787;1.00337728;0.934121287;1.068861;1.00337773
23.130455;1.04761381;0.79691215;0.0270688843;0.760692853;0.0258377039;1.06322205;1.04761361;4.42286391;0.150229318;10;3000;0;1.09497997e-07;0;1.00337788;1.0033773;0.934130274;1.068861;1.00337775
23.131455;1.04761279;0.796907288;0.0270580443;0.760688942;0.025827398;1.06322004;1.04761262;4.42283691;0.150169307;10;3000;0;1.1136594e-07;0;1.00337889;1.00337831;0.934139259;1.068861;1.00337877
23.132455;1.04761277;0.796902426;0.0270473833;0.760684303;0.0258172405;1.06321702;1.04761262;4.42280991;0.150110296;10;3000;0;1.12148453e-07;0;1.0033799;1.00337933;0.934148242;1.068861;1.00337979
23.133455;1.04761175;0.796897565;0.0270365412;0.760680388;0.0258069369;1.06321401;1.04761163;4.42278292;0.150050286;10;3000;0;1.11902332e-07;0;1.00338091;1.00338035;0.934157223;1.068861;1.00338081
23.134455;1.04761073;0.796892704;0.027025878;0.760676473;0.0257968068;1.06321199;1.04761064;4.42275592;0.149991277;10;3000;0;1.10660492e-07;0;1.00338091;1.00338037;0.934166203;1.068861;1.00338083
23.135455;1.04760972;0.796887844;0.0270150333;0.760672557;0.0257865065;1.06320897;1.04760964;4.42272893;0.14993127;10;3000;0;1.08409097e-07;0;1.00338192;1.00338139;0.934175184;1.068861;1.00338184
23.136455;1.0476097;0.796882984;0.0270043671;0.760667912;0.0257763554;1.06320696;1.04760965;4.42270194;0.149872264;10;3000;0;1.05066205e-07;0;1.00338293;1.00338241;0.934184164;1.068861;1.00338286
23.137455;1.04760869;0.796878123;0.0269935193;0.760663991;0.0257660588;1.06320395;1.04760866;4.42267496;0.14981226;10;3000;0;1.00487267e-07;0;1.00338393;1.00338343;0.934193145;1.068861;1.00338388
23.138455;1.04760768;0.796873264;0.0269826699;0.760660069;0.0257557636;1.06320093;1.04760767;4.42264797;0.149752256;10;3000;0;9.45682549e-08;0;1.00338393;1.00338346;0.934202126;1.068861;1.00338389
23.140455;1.04760566;0.796863545;0.0269611486;0.760652218;0.0257353487;1.06319591;1.0476057;4.422594;0.149633253;10;3000;0;7.91791191e-08;0;1.00338594;1.0033855;0.934220092;1.068861;1.00338592
23.141455;1.04760566;0.796858687;0.026950297;0.760647565;0.025725032;1.06319389;1.04760572;4.42256701;0.149573252;10;3000;0;7.03081207e-08;0;1.00338594;1.00338553;0.934230076;1.068861;1.00338594
23.143455;1.04760366;0.796848972;0.026928594;0.760639708;0.0257044492;1.06318787;1.04760376;4.42251304;0.149453255;10;3000;0;5.15352413e-08;0;1.00338793;1.00338758;0.934248048;1.068861;1.00338796
23.144455;1.04760266;0.796844116;0.0269177433;0.760635777;0.0256941585;1.06318586;1.04760279;4.42248605;0.149393258;10;3000;0;4.17998214e-08;0;1.00338893;1.0033886;0.934257035;1.068861;1.00338896
23.145455;1.04760266;0.796839262;0.0269068936;0.760631121;0.0256838436;1.06318285;1.04760281;4.42245907;0.149333264;10;3000;0;3.18922219e-08;0;1.00338893;1.00338862;0.934266022;1.068861;1.00338897
23.146455;1.04760167;0.79683441;0.0268960451;0.760627189;0.0256735536;1.06318084;1.04760184;4.42243209;0.14927327;10;3000;0;2.19699334e-08;0;1.00338992;1.00338965;0.934275009;1.068861;1.00338997
23.148455;1.04759969;0.796824708;0.0268743512;0.760619323;0.0256529746;1.06317482;1.0475999;4.42237812;0.149153289;10;3000;0;3.27172498e-09;0;1.00339191;1.00339169;0.934292982;1.068861;1.00339196
23.149455;1.0475997;0.796819859;0.0268635056;0.760614664;0.0256426609;1.06317281;1.04759992;4.42235113;0.1490933;10;3000;0;-4.80486611e-09;0;1.0033919;1.00339171;0.934301968;1.068861;1.00339196
23.151455;1.04759773;0.796810165;0.0268416354;0.760606801;0.0256219104;1.0631668;1.04759797;4.42229716;0.148972324;10;3000;0;-1.73411651e-08;0;1.00339388;1.00339375;0.934320937;1.068861;1.00339394
23.152455;1.04759674;0.79680532;0.0268307903;0.760602871;0.0256116214;1.06316479;1.047597;4.42227018;0.148912338;10;3000;0;-2.18161988e-08;0;1.00339487;1.00339477;0.934329921;1.068861;1.00339493
23.153455;1.04759576;0.796800477;0.0268199445;0.760598941;0.0256013329;1.06316179;1.04759601;4.42224319;0.148852352;10;3000;0;-2.53976992e-08;0;1.00339487;1.00339479;0.934338904;1.068861;1.00339492
23.154455;1.04759577;0.796795635;0.0268090979;0.760594287;0.0255910209;1.06315979;1.04759603;4.4222162;0.148792366;10;3000;0;-2.84991258e-08;0;1.00339586;1.00339581;0.934347888;1.068861;1.0033959
23.156455;1.04759381;0.796785955;0.0267872221;0.760586435;0.0255702781;1.06315379;1.04759405;4.42216221;0.148671393;10;3000;0;-3.47394453e-08;0;1.00339784;1.00339785;0.934366856;1.068861;1.00339787
23.157455;1.04759282;0.796781117;0.0267761934;0.76058251;0.0255598233;1.06315179;1.04759306;4.42213522;0.148610406;10;3000;0;-3.83071362e-08;0;1.00339782;1.00339787;0.934375843;1.068861;1.00339785
23.158455;1.04759283;0.796776281;0.0267653447;0.760577859;0.0255495174;1.06314879;1.04759306;4.42210822;0.148550418;10;3000;0;-4.24096275e-08;0;1.00339881;1.00339889;0.934384831;1.068861;1.00339883
23.160455;1.04759086;0.79676679;0.0267434675;0.760570184;0.0255287853;1.0631438;1.04759105;4.42205521;0.148429439;10;3000;0;-5.3404706e-08;0;1.00340078;1.00340093;0.934403812;1.068861;1.0034008
23.161455;1.04758987;0.796761954;0.0267324392;0.760566261;0.0255183339;1.06314081;1.04759003;4.42202821;0.148368448;10;3000;0;-6.08791788e-08;0;1.00340076;1.00340095;0.934412807;1.068861;1.00340078
23.162455;1.04758988;0.796757119;0.0267215917;0.760561612;0.0255080302;1.06313881;1.04759002;4.4220012;0.148308455;10;3000;0;-6.98625968e-08;0;1.00340174;1.00340198;0.934421803;1.068861;1.00340176
23.164455;1.04758789;0.796747446;0.0266997196;0.760553769;0.0254873001;1.06313282;1.04758798;4.42194719;0.148187465;10;3000;0;-9.17928938e-08;0;1.00340371;1.00340402;0.934440805;1.068861;1.00340371
23.165455;1.04758689;0.796742609;0.0266886959;0.760549849;0.0254768494;1.06313083;1.04758696;4.42192018;0.148126468;10;3000;0;-1.04086847e-07;0;1.00340369;1.00340405;0.934449809;1.068861;1.00340369
23.166455;1.04758589;0.796737771;0.0266776743;0.760545929;0.025466399;1.06312783;1.04758594;4.42189317;0.14806547;10;3000;0;-1.16836659e-07;0;1.00340467;1.00340507;0.934459817;1.068861;1.00340466
23.167455;1.04758589;0.796732933;0.0266666553;0.760541285;0.0254559242;1.06312484;1.04758592;4.42186616;0.148004472;10;3000;0;-1.29873353e-07;0;1.00340566;1.00340609;0.934468827;1.068861;1.00340564
23.168455;1.04758489;0.796728094;0.0266558191;0.760537369;0.0254456457;1.06312284;1.0475849;4.42183915;0.147944473;10;3000;0;-1.43156115e-07;0;1.00340565;1.00340611;0.93447784;1.068861;1.00340562
23.170455;1.04758289;0.796718413;0.0266337943;0.76052954;0.0254247441;1.06311684;1.04758287;4.42178513;0.147822473;10;3000;0;-1.70532432e-07;0;1.00340762;1.00340815;0.934496873;1.068861;1.00340757
23.171455;1.04758289;0.796713752;0.026622786;0.760525073;0.0254142692;1.06311485;1.04758286;4.42175911;0.147761472;10;3000;0;-1.84587656e-07;0;1.00340861;1.00340917;0.934505892;1.068861;1.00340855
23.172455;1.04758189;0.796708911;0.0266117807;0.760521162;0.0254038185;1.06311185;1.04758184;4.4217321;0.147700471;10;3000;0;-1.98809439e-07;0;1.00340861;1.00340918;0.934515914;1.068861;1.00340852
23.173455;1.04758089;0.79670407;0.0266007783;0.760517252;0.0253933679;1.06310985;1.04758083;4.42170509;0.14763947;10;3000;0;-2.1313492e-07;0;1.0034096;1.00341019;0.934524937;1.068861;1.0034095
23.175455;1.0475789;0.796694385;0.0265787827;0.760509439;0.025372467;1.06310384;1.04757883;4.42165107;0.14751747;10;3000;0;-2.41742947e-07;0;1.0034116;1.00341221;0.934543989;1.068861;1.00341145
23.176455;1.04757891;0.796689543;0.0265677892;0.760504809;0.0253619922;1.06310184;1.04757883;4.42162406;0.14745647;10;3000;0;-2.55674649e-07;0;1.00341161;1.00341222;0.934553018;1.068861;1.00341143
23.179455;1.04757594;0.796675193;0.0265348234;0.760493282;0.0253306401;1.06309383;1.04757585;4.42154404;0.147273478;10;3000;0;-2.91068577e-07;0;1.00341463;1.00341523;0.934581112;1.068861;1.00341435
23.180455;1.04757595;0.796670348;0.0265236586;0.76048866;0.0253199929;1.06309082;1.04757587;4.42151704;0.147211484;10;3000;0;-2.99199287e-07;0;1.00341463;1.00341523;0.934591144;1.068861;1.00341433
23.182455;1.04757398;0.796660653;0.0265016937;0.760480871;0.0252990895;1.0630858;1.0475739;4.42146303;0.1470895;10;3000;0;-3.08019482e-07;0;1.00341665;1.00341722;0.934610209;1.068861;1.00341627
23.183455;1.047573;0.796655802;0.0264907131;0.76047698;0.0252886367;1.06308279;1.04757292;4.42143603;0.147028511;10;3000;0;-3.08447547e-07;0;1.00341665;1.00341721;0.934619241;1.068861;1.00341625
23.184455;1.04757202;0.796650949;0.0264795536;0.760473089;0.0252780106;1.06307977;1.04757194;4.42140903;0.146966524;10;3000;0;-3.0627063e-07;0;1.00341765;1.0034182;0.934629271;1.068861;1.00341722
23.185455;1.04757203;0.796646093;0.0264685754;0.760468473;0.0252675312;1.06307776;1.04757196;4.42138202;0.146905537;10;3000;0;-3.01636626e-07;0;1.00341865;1.00341918;0.934638298;1.068861;1.0034182
23.186455;1.04757105;0.796641416;0.0264575987;0.760464755;0.0252570746;1.06307474;1.04757098;4.42135602;0.146844551;10;3000;0;-2.94754922e-07;0;1.00341965;1.00342017;0.934648323;1.068861;1.00341917
23.187455;1.04757006;0.796636555;0.0264464432;0.760460866;0.0252464445;1.06307173;1.04756999;4.42132902;0.146782566;10;3000;0;-2.85863255e-07;0;1.00341964;1.00342015;0.934657345;1.068861;1.00341915
23.188455;1.04756908;0.796631693;0.0264354695;0.760456977;0.025235985;1.06306971;1.04756901;4.42130202;0.14672158;10;3000;0;-2.75161327e-07;0;1.00342063;1.00342114;0.934667364;1.068861;1.00342012
23.189455;1.04756909;0.796626829;0.0264243171;0.760452364;0.025225328;1.06306669;1.04756902;4.42127501;0.146659594;10;3000;0;-2.62797233e-07;0;1.00342162;1.00342212;0.934676379;1.068861;1.0034211
23.190455;1.04756809;0.796621963;0.0264133467;0.760448476;0.0252148657;1.06306367;1.04756804;4.42124801;0.146598606;10;3000;0;-2.48942664e-07;0;1.00342261;1.00342311;0.934686392;1.068861;1.00342208
23.191455;1.0475671;0.796617097;0.0264021979;0.760444588;0.0252042299;1.06306165;1.04756705;4.42122101;0.146536618;10;3000;0;-2.3386138e-07;0;1.0034226;1.00342309;0.934695401;1.068861;1.00342206
23.193455;1.0475651;0.796607542;0.0263800857;0.760436988;0.0251831264;1.06305561;1.04756506;4.421168;0.146413636;10;3000;0;-2.01552589e-07;0;1.00342457;1.00342507;0.934714414;1.068861;1.00342403
23.194455;1.0475651;0.796602674;0.0263689419;0.760432376;0.0251724625;1.06305358;1.04756506;4.421141;0.146351643;10;3000;0;-1.85231978e-07;0;1.00342456;1.00342505;0.934724417;1.068861;1.00342402
23.197455;1.04756208;0.796588248;0.0263356994;0.760420884;0.0251407091;1.0630455;1.04756204;4.42106101;0.146166652;10;3000;0;-1.40112778e-07;0;1.00342753;1.00342802;0.934753418;1.068861;1.00342702
23.198455;1.04756208;0.796583378;0.0263245613;0.760416267;0.0251300421;1.06304248;1.04756203;4.42103402;0.146104653;10;3000;0;-1.27379265e-07;0;1.00342752;1.00342801;0.934762415;1.068861;1.00342703
23.201455;1.04755906;0.796568769;0.026291153;0.760404573;0.025098115;1.06303441;1.04755898;4.42095304;0.145918645;10;3000;0;-9.94434587e-08;0;1.00343053;1.00343099;0.934791402;1.068861;1.00343007
23.202455;1.04755805;0.79656408;0.0262800178;0.760400839;0.0250874752;1.06303139;1.04755795;4.42092706;0.14585664;10;3000;0;-9.3715717e-08;0;1.00343053;1.00343098;0.934801395;1.068861;1.00343009
23.203455;1.04755804;0.796559212;0.0262688826;0.760396204;0.0250768136;1.06302937;1.04755793;4.42090007;0.145794634;10;3000;0;-8.96147822e-08;0;1.00343154;1.00343197;0.934811389;1.068861;1.00343112
23.204455;1.04755704;0.796554344;0.0262577472;0.760392292;0.0250661785;1.06302636;1.0475569;4.42087309;0.145732626;10;3000;0;-8.69091693e-08;0;1.00343255;1.00343297;0.934820382;1.068861;1.00343214
23.205455;1.04755603;0.796549476;0.0262466114;0.760388375;0.0250555457;1.06302335;1.04755587;4.4208461;0.145670616;10;3000;0;-8.52580336e-08;0;1.00343256;1.00343297;0.934830375;1.068861;1.00343217
23.206455;1.04755503;0.796544789;0.0262354748;0.760384628;0.0250449152;1.06302034;1.04755485;4.42082012;0.145608605;10;3000;0;-8.42492237e-08;0;1.00343357;1.00343397;0.934840368;1.068861;1.0034332
23.207455;1.04755402;0.796539923;0.0262243366;0.760380707;0.0250342866;1.06301833;1.04755382;4.42079313;0.145546592;10;3000;0;-8.34921965e-08;0;1.00343459;1.00343497;0.934849362;1.068861;1.00343423
23.208455;1.04755401;0.796535057;0.0262131965;0.760376057;0.0250236355;1.06301532;1.04755379;4.42076615;0.145484578;10;3000;0;-8.26958694e-08;0;1.0034356;1.00343597;0.934859357;1.068861;1.00343526
23.209455;1.04755301;0.796530192;0.0262020545;0.760372131;0.0250130092;1.06301232;1.04755277;4.42073917;0.145422562;10;3000;0;-8.17082248e-08;0;1.00343561;1.00343598;0.934869353;1.068861;1.0034353
23.210455;1.047552;0.796525506;0.0261909102;0.760368375;0.0250023834;1.06301032;1.04755174;4.42071318;0.145360545;10;3000;0;-8.05057501e-08;0;1.00343663;1.00343699;0.934878349;1.068861;1.00343633
23.211455;1.047551;0.79652064;0.0261795837;0.760364444;0.0249915854;1.06300732;1.04755072;4.4206862;0.145297527;10;3000;0;-7.91105381e-08;0;1.00343764;1.003438;0.934888345;1.068861;1.00343737
23.212455;1.04755099;0.796515773;0.0261684356;0.760359786;0.0249809348;1.06300433;1.0475507;4.42065922;0.145235509;10;3000;0;-7.75015907e-08;0;1.00343866;1.00343901;0.934898342;1.068861;1.00343841
23.213455;1.04754999;0.796510905;0.0261572859;0.76035585;0.0249703071;1.06300233;1.04754968;4.42063224;0.145173489;10;3000;0;-7.56185147e-08;0;1.00343867;1.00343903;0.934908338;1.068861;1.00343844
23.215455;1.04754798;0.796501346;0.0261348029;0.760348147;0.0249488756;1.06299634;1.04754765;4.42057928;0.145048449;10;3000;0;-7.09864536e-08;0;1.00344069;1.00344106;0.93492733;1.068861;1.00344051
23.216455;1.04754697;0.796496473;0.0261236501;0.760344207;0.0249382439;1.06299435;1.04754664;4.4205523;0.144986429;10;3000;0;-6.84111289e-08;0;1.0034407;1.00344108;0.934937326;1.068861;1.00344055
23.217455;1.04754696;0.796491599;0.0261123164;0.76033954;0.0249274152;1.06299135;1.04754663;4.42052531;0.144923409;10;3000;0;-6.58805654e-08;0;1.00344171;1.0034421;0.934947323;1.068861;1.00344158
23.218455;1.04754595;0.796486902;0.0261011619;0.760335769;0.0249167812;1.06298836;1.04754562;4.42049933;0.144861387;10;3000;0;-6.35548248e-08;0;1.00344272;1.00344311;0.934956319;1.068861;1.00344261
23.219455;1.04754493;0.796482023;0.0260898264;0.760331827;0.0249059739;1.06298537;1.04754461;4.42047235;0.144798366;10;3000;0;-6.14969113e-08;0;1.00344374;1.00344413;0.934966316;1.068861;1.00344365
23.220455;1.04754392;0.796477143;0.0260786703;0.760327885;0.0248953373;1.06298338;1.0475436;4.42044536;0.144736343;10;3000;0;-5.96227282e-08;0;1.00344375;1.00344415;0.934976313;1.068861;1.00344368
23.221455;1.0475429;0.796472439;0.026067333;0.760324117;0.0248845276;1.06298038;1.0475426;4.42041937;0.14467332;10;3000;0;-5.77064539e-08;0;1.00344476;1.00344516;0.93498631;1.068861;1.00344471
23.222455;1.04754289;0.796467553;0.026056175;0.760319451;0.0248738648;1.06297739;1.04754259;4.42039238;0.144611296;10;3000;0;-5.54321564e-08;0;1.00344578;1.00344618;0.934996307;1.068861;1.00344575
23.223455;1.04754187;0.796462666;0.026044836;0.760315512;0.0248630526;1.06297541;1.04754158;4.42036539;0.144548272;10;3000;0;-5.24760864e-08;0;1.0034458;1.00344619;0.935005303;1.068861;1.00344578
23.225455;1.04753985;0.796453067;0.0260223368;0.76030781;0.0248415966;1.06296943;1.04753957;4.42031241;0.144423221;10;3000;0;-4.34712797e-08;0;1.00344783;1.00344821;0.935025292;1.068861;1.00344784
23.226455;1.04753983;0.796448175;0.0260109971;0.760303149;0.0248307572;1.06296644;1.04753956;4.42028541;0.144360194;10;3000;0;-3.70595153e-08;0;1.00344885;1.00344922;0.935035285;1.068861;1.00344887
23.227455;1.04753882;0.796443463;0.025999658;0.760299385;0.0248199406;1.06296445;1.04753854;4.42025941;0.144297166;10;3000;0;-2.92923558e-08;0;1.00344888;1.00344923;0.935045277;1.068861;1.0034489
23.229455;1.04753681;0.796433681;0.0259769825;0.760291518;0.0247983053;1.06295847;1.04753652;4.42020541;0.144171107;10;3000;0;-9.79771232e-09;0;1.00345092;1.00345124;0.935065259;1.068861;1.00345095
23.230455;1.04753581;0.796428971;0.0259658268;0.760287757;0.0247876593;1.06295647;1.0475355;4.42017941;0.144109077;10;3000;0;1.94097381e-09;0;1.00345095;1.00345124;0.935074249;1.068861;1.00345097
23.231455;1.0475358;0.796424083;0.0259544924;0.760283098;0.0247768175;1.06295348;1.04753548;4.42015241;0.144046045;10;3000;0;1.50642891e-08;0;1.00345197;1.00345224;0.935084238;1.068861;1.00345199
23.233455;1.04753381;0.796414491;0.0259318272;0.760275404;0.0247551818;1.06294749;1.04753345;4.42009941;0.143919979;10;3000;0;4.58528462e-08;0;1.00345401;1.00345424;0.935104215;1.068861;1.00345401
23.234455;1.04753281;0.796409608;0.0259204958;0.760271469;0.0247443642;1.06294549;1.04753243;4.42007241;0.143856944;10;3000;0;6.37235421e-08;0;1.00345403;1.00345424;0.935114204;1.068861;1.00345403
23.235455;1.04753182;0.796404729;0.0259091647;0.760267535;0.0247335469;1.06294249;1.04753141;4.42004541;0.14379391;10;3000;0;8.31735708e-08;0;1.00345505;1.00345525;0.935124193;1.068861;1.00345503
23.236455;1.04753183;0.79640003;0.0258978336;0.760263045;0.0247227063;1.06293949;1.0475314;4.42001942;0.143730876;10;3000;0;1.04010611e-07;0;1.00345607;1.00345625;0.935134183;1.068861;1.00345604
23.237455;1.04753084;0.796395154;0.025886502;0.760259108;0.0247118897;1.0629375;1.04753038;4.41999242;0.143667843;10;3000;0;1.26084552e-07;0;1.00345608;1.00345625;0.935144173;1.068861;1.00345604
23.240455;1.04752787;0.796380721;0.0258523226;0.760247461;0.0246792705;1.06292853;1.04752735;4.41991245;0.143477759;10;3000;0;1.99099686e-07;0;1.00345911;1.00345927;0.935174147;1.068861;1.00345905
23.241455;1.04752788;0.796375854;0.0258409871;0.760242795;0.0246684314;1.06292654;1.04752734;4.41988546;0.143414737;10;3000;0;2.25618501e-07;0;1.00345911;1.00345928;0.935184138;1.068861;1.00345904
23.243455;1.04752591;0.796366306;0.025818132;0.760235088;0.0246466277;1.06292057;1.04752533;4.41983249;0.143287702;10;3000;0;2.81406712e-07;0;1.00346112;1.00346131;0.935204121;1.068861;1.00346104
23.244455;1.04752492;0.796361445;0.0258067921;0.76023115;0.0246358117;1.06291759;1.04752433;4.41980551;0.14322469;10;3000;0;3.10361896e-07;0;1.00346112;1.00346132;0.935214112;1.068861;1.00346103
23.245455;1.04752393;0.796356766;0.0257954509;0.760227387;0.0246249955;1.0629156;1.04752333;4.41977952;0.143161681;10;3000;0;3.39751912e-07;0;1.00346213;1.00346234;0.935224103;1.068861;1.00346203
23.246455;1.04752394;0.796352088;0.0257839278;0.7602229;0.0246139842;1.06291262;1.04752334;4.41975354;0.143097676;10;3000;0;3.69270828e-07;0;1.00346313;1.00346335;0.935234093;1.068861;1.00346303
23.247455;1.04752295;0.796347049;0.0257725837;0.760218798;0.0246031688;1.06290964;1.04752234;4.41972555;0.143034673;10;3000;0;3.98621193e-07;0;1.00346414;1.00346437;0.935244083;1.068861;1.00346403
23.248455;1.04752196;0.796342372;0.0257612382;0.760215043;0.0245923541;1.06290766;1.04752135;4.41969956;0.142971673;10;3000;0;4.27660607e-07;0;1.00346414;1.00346439;0.935254072;1.068861;1.00346403
23.249455;1.04752097;0.796337696;0.0257495314;0.76021129;0.0245811962;1.06290467;1.04752036;4.41967357;0.142906675;10;3000;0;4.56427634e-07;0;1.00346515;1.0034654;0.935264061;1.068861;1.00346503
23.250455;1.04752098;0.796332842;0.0257381842;0.760206642;0.0245703595;1.06290169;1.04752037;4.41964658;0.142843679;10;3000;0;4.85035415e-07;0;1.00346616;1.00346642;0.93527405;1.068861;1.00346604
23.251455;1.04751999;0.796327808;0.0257270163;0.76020255;0.0245597189;1.0628987;1.04751938;4.41961859;0.142781684;10;3000;0;5.13550817e-07;0;1.00346618;1.00346643;0.93528404;1.068861;1.00346605
23.253455;1.04751801;0.796318463;0.0257035974;0.760195056;0.0245374079;1.06289372;1.04751741;4.41956659;0.142651699;10;3000;0;5.69939717e-07;0;1.0034682;1.00346844;0.935303023;1.068861;1.00346806
23.254455;1.04751701;0.796313073;0.0256929677;0.760190622;0.0245272851;1.06289073;1.04751643;4.41953659;0.142592709;10;3000;0;5.97347211e-07;0;1.00346922;1.00346944;0.935315018;1.068861;1.00346908
23.255455;1.04751602;0.796309663;0.0256808955;0.76018808;0.0245157866;1.06288774;1.04751544;4.41951759;0.142525719;10;3000;0;6.2388172e-07;0;1.00346923;1.00346944;0.935326014;1.068861;1.00346909
23.256455;1.04751602;0.796304454;0.0256684617;0.760183093;0.0245039202;1.06288574;1.04751546;4.41948858;0.142456731;10;3000;0;6.49307856e-07;0;1.00347024;1.00347044;0.935332013;1.068861;1.00347011
23.257455;1.04751403;0.796297622;0.0256592702;0.760178007;0.0244951962;1.06288274;1.04751348;4.41945058;0.142405743;10;3000;0;6.73379753e-07;0;1.00347126;1.00347143;0.935344014;1.068861;1.00347112
23.258455;1.04751403;0.796296017;0.0256470147;0.760176459;0.0244835004;1.06287975;1.0475135;4.41944157;0.142337756;10;3000;0;6.95804468e-07;0;1.00347127;1.00347142;0.935361017;1.068861;1.00347114
23.259455;1.04751503;0.796291528;0.0256318756;0.760171431;0.024469028;1.06287675;1.04751452;4.41941656;0.14225377;10;3000;0;7.1620266e-07;0;1.00347229;1.00347241;0.935360023;1.068861;1.00347215
23.260455;1.04751203;0.796280552;0.0256261052;0.760163113;0.0244635923;1.06287475;1.04751154;4.41935555;0.142221785;10;3000;0;7.34120381e-07;0;1.0034733;1.0034734;0.93537003;1.068861;1.00347316
23.261455;1.04751002;0.796282369;0.0256149292;0.760166282;0.0244529718;1.06287175;1.04750956;4.41936554;0.142159799;10;3000;0;7.49118292e-07;0;1.00347431;1.00347439;0.935401039;1.068861;1.00347418
23.262455;1.04751501;0.796282022;0.0255922216;0.760162305;0.0244311781;1.06286875;1.04751458;4.41936353;0.142033814;10;3000;0;7.60838863e-07;0;1.00347433;1.00347438;0.935387048;1.068861;1.00347419
23.263455;1.04751;0.796259511;0.0255927576;0.760144427;0.0244318056;1.06286576;1.0475096;4.41923851;0.142036828;10;3000;0;7.68979477e-07;0;1.00347534;1.00347536;0.935383058;1.068861;1.0034752
23.264455;1.04750199;0.796266369;0.0255891494;0.760156761;0.0244285459;1.06286376;1.04750162;4.41927649;0.142016843;10;3000;0;7.73271063e-07;0;1.00347635;1.00347635;0.935457068;1.068861;1.00347621
23.265455;1.04751697;0.796282773;0.0255451811;0.760161519;0.0243862197;1.06286077;1.04751663;4.41936748;0.141772856;10;3000;0;7.73571431e-07;0;1.00347635;1.00347634;0.935423077;1.068861;1.00347621
23.266455;1.04751195;0.796231249;0.0255550868;0.760115943;0.0243957895;1.06285777;1.04751165;4.41908145;0.141827869;10;3000;0;7.69998107e-07;0;1.00347736;1.00347733;0.935359085;1.068861;1.00347722
23.267455;1.04748594;0.796238281;0.02558265;0.760141509;0.024422706;1.06285478;1.04748566;4.41912043;0.141980882;10;3000;0;7.62959505e-07;0;1.00347837;1.00347831;0.935541092;1.068861;1.00347822
23.268455;1.04752092;0.796311797;0.025484447;0.760186278;0.0243281401;1.06285179;1.04752068;4.4195284;0.141435893;10;3000;0;7.53073486e-07;0;1.00347937;1.00347931;0.935501098;1.068861;1.00347922
23.269455;1.0475299;0.796194861;0.0254943515;0.760068106;0.024337386;1.0628498;1.04752969;4.41887938;0.141490902;10;3000;0;7.41054317e-07;0;1.00347938;1.0034793;0.935227102;1.068861;1.00347922
23.270455;1.04750488;0.796239005;0.0255069577;0.760128378;0.024350003;1.06284681;1.0475047;4.41912434;0.14156091;10;3000;0;7.27607539e-07;0;1.00348038;1.0034803;0.935477105;1.068861;1.00348022
23.271455;1.04750387;0.796234318;0.0254954185;0.760124622;0.0243390145;1.06284383;1.04750371;4.41909831;0.141496916;10;3000;0;7.13322596e-07;0;1.00348139;1.0034813;0.935487107;1.068861;1.00348122
23.272455;1.04750285;0.79622963;0.0254838779;0.760120867;0.024328027;1.06284085;1.04750272;4.41907228;0.14143292;10;3000;0;6.98575784e-07;0;1.0034814;1.0034813;0.935497108;1.068861;1.00348121
23.274455;1.04750082;0.796220074;0.0254606117;0.760113186;0.024305883;1.06283589;1.04750074;4.4190192;0.141303922;10;3000;0;6.68040249e-07;0;1.00348341;1.00348332;0.935518104;1.068861;1.0034832
23.275455;1.0475008;0.796215204;0.0254490658;0.760108536;0.0242948744;1.06283291;1.04750074;4.41899217;0.141239919;10;3000;0;6.52118866e-07;0;1.00348442;1.00348433;0.9355281;1.068861;1.00348419
23.276455;1.04749978;0.796210515;0.0254375181;0.760104783;0.0242838888;1.06282993;1.04749975;4.41896613;0.141175915;10;3000;0;6.3571181e-07;0;1.00348443;1.00348435;0.935539095;1.068861;1.00348417
23.277455;1.04749877;0.796205644;0.0254259685;0.760100859;0.0242729022;1.06282796;1.04749875;4.41893909;0.141111909;10;3000;0;6.18831497e-07;0;1.00348544;1.00348537;0.93554909;1.068861;1.00348516
23.278455;1.04749776;0.796200954;0.0254142367;0.760097108;0.024261742;1.06282498;1.04749775;4.41891306;0.141046901;10;3000;0;6.01410687e-07;0;1.00348645;1.00348639;0.935559083;1.068861;1.00348615
23.279455;1.04749675;0.796196081;0.0254026833;0.760093185;0.0242507516;1.062822;1.04749676;4.41888602;0.140982892;10;3000;0;5.83253359e-07;0;1.00348645;1.00348642;0.935570077;1.068861;1.00348614
23.280455;1.04749674;0.796191387;0.0253911286;0.760088709;0.0242397357;1.06281902;1.04749676;4.41885998;0.140918883;10;3000;0;5.64094483e-07;0;1.00348746;1.00348744;0.935580069;1.068861;1.00348712
23.281455;1.04749573;0.79618669;0.0253795727;0.760084959;0.0242287409;1.06281604;1.04749576;4.41883395;0.140854872;10;3000;0;5.43688728e-07;0;1.00348847;1.00348847;0.935590061;1.068861;1.00348811
23.282455;1.04749473;0.796181812;0.0253678359;0.760081037;0.0242175722;1.06281405;1.04749477;4.41880692;0.140789861;10;3000;0;5.218404e-07;0;1.00348847;1.0034885;0.935601052;1.068861;1.00348809
23.284455;1.04749273;0.79617241;0.0253445421;0.760073539;0.0241954019;1.06280807;1.04749277;4.41875485;0.140660839;10;3000;0;4.73141522e-07;0;1.00349046;1.00349056;0.935621032;1.068861;1.00349006
23.285455;1.04749274;0.796167526;0.0253329858;0.760068894;0.0241843777;1.06280507;1.04749277;4.41872782;0.140596827;10;3000;0;4.46042091e-07;0;1.00349146;1.00349158;0.935632022;1.068861;1.00349105
23.286455;1.04749175;0.796162823;0.02532125;0.760065146;0.0241732036;1.06280308;1.04749177;4.4187018;0.140531816;10;3000;0;4.17041819e-07;0;1.00349145;1.00349161;0.93564201;1.068861;1.00349104
23.288455;1.04748977;0.796153229;0.0252979613;0.760057485;0.0241510242;1.06279708;1.04748977;4.41864875;0.140402792;10;3000;0;3.53651926e-07;0;1.00349343;1.00349366;0.935662985;1.068861;1.00349301
23.289455;1.04748879;0.796148522;0.0252864086;0.760053742;0.0241400191;1.06279408;1.04748877;4.41862274;0.140338779;10;3000;0;3.19842248e-07;0;1.00349341;1.00349368;0.935672972;1.068861;1.003493
23.290455;1.0474888;0.796143634;0.0252746766;0.760049104;0.0241288181;1.06279107;1.04748877;4.41859572;0.140273766;10;3000;0;2.85240089e-07;0;1.00349439;1.0034947;0.935683959;1.068861;1.00349399
23.291455;1.04748782;0.796138927;0.0252631257;0.760045365;0.0241178114;1.06278907;1.04748777;4.41856971;0.140209753;10;3000;0;2.50314758e-07;0;1.00349538;1.00349572;0.935693946;1.068861;1.00349498
23.292455;1.04748684;0.79613422;0.0252513952;0.760041628;0.0241066319;1.06278606;1.04748676;4.41854369;0.140144739;10;3000;0;2.15461309e-07;0;1.00349536;1.00349574;0.935703934;1.068861;1.00349496
23.294455;1.04748487;0.796124632;0.025228115;0.760033987;0.0240844434;1.06278005;1.04748476;4.41849068;0.140015712;10;3000;0;1.47171042e-07;0;1.00349732;1.00349777;0.93572491;1.068861;1.00349694
23.295455;1.04748489;0.796119931;0.0252163846;0.76002953;0.0240732402;1.06277804;1.04748476;4.41846467;0.139950699;10;3000;0;1.14138045e-07;0;1.0034983;1.00349878;0.9357359;1.068861;1.00349793
23.296455;1.04748391;0.796115232;0.0252046537;0.760025798;0.0240620602;1.06277503;1.04748375;4.41843867;0.139885686;10;3000;0;8.19459593e-08;0;1.00349828;1.00349879;0.93574589;1.068861;1.00349792
23.298455;1.04748194;0.796105665;0.0251811904;0.760018165;0.0240397018;1.062769;1.04748175;4.41838567;0.139755665;10;3000;0;1.96987747e-08;0;1.00350024;1.00350081;0.935766873;1.068861;1.0034999
23.299455;1.04748095;0.796100977;0.0251694585;0.760014436;0.0240285239;1.06276598;1.04748075;4.41835967;0.139690655;10;3000;0;-1.06589919e-08;0;1.00350023;1.00350081;0.935777866;1.068861;1.00349989
23.300455;1.04747997;0.796096293;0.0251577273;0.760010706;0.0240173471;1.06276396;1.04747975;4.41833367;0.139625645;10;3000;0;-4.06347452e-08;0;1.00350121;1.00350182;0.935787859;1.068861;1.00350088
23.301455;1.04747998;0.796091434;0.0251459971;0.760006079;0.0240061488;1.06276094;1.04747975;4.41830667;0.139560635;10;3000;0;-7.01948579e-08;0;1.00350219;1.00350282;0.935798853;1.068861;1.00350187
23.302455;1.047479;0.796086759;0.0251342683;0.760002349;0.0239949746;1.06275792;1.04747875;4.41828068;0.139495625;10;3000;0;-9.91903324e-08;0;1.00350218;1.00350282;0.935808848;1.068861;1.00350186
23.305455;1.04747604;0.796072572;0.0250990926;0.759990983;0.0239614603;1.06274985;1.04747575;4.4182017;0.13930059;10;3000;0;-1.80842225e-07;0;1.00350515;1.0035058;0.935840837;1.068861;1.00350485
23.306455;1.04747606;0.796067909;0.0250873711;0.759986526;0.0239502686;1.06274683;1.04747576;4.41817571;0.139235577;10;3000;0;-2.05639294e-07;0;1.00350514;1.00350579;0.935850835;1.068861;1.00350486
23.308455;1.0474741;0.796058404;0.0250639343;0.75997889;0.0239279355;1.06274077;1.04747377;4.41812273;0.139105551;10;3000;0;-2.50815439e-07;0;1.00350714;1.00350776;0.935871834;1.068861;1.00350687
23.309455;1.04747312;0.796053742;0.0250522191;0.759975159;0.0239167711;1.06273775;1.04747278;4.41809674;0.139040538;10;3000;0;-2.71379895e-07;0;1.00350714;1.00350774;0.935882835;1.068861;1.00350688
23.310455;1.04747214;0.796049078;0.0250403258;0.759971429;0.0239054359;1.06273572;1.04747179;4.41807075;0.138974525;10;3000;0;-2.90888946e-07;0;1.00350815;1.00350873;0.935893838;1.068861;1.00350789
23.311455;1.04747216;0.796044412;0.0250286148;0.759966973;0.0238942512;1.06273269;1.0474718;4.41804477;0.138909513;10;3000;0;-3.09534441e-07;0;1.00350915;1.00350971;0.935903842;1.068861;1.0035089
23.312455;1.04747118;0.796039565;0.0250169054;0.759963071;0.0238830905;1.06272966;1.04747081;4.41801778;0.138844502;10;3000;0;-3.27431114e-07;0;1.00350915;1.00350969;0.935914847;1.068861;1.00350892
23.314455;1.04746922;0.796030224;0.0249933096;0.75995561;0.0238606011;1.0627236;1.04746884;4.41796582;0.138713481;10;3000;0;-3.61445066e-07;0;1.00351116;1.00351165;0.935935859;1.068861;1.00351095
23.315455;1.04746824;0.796025549;0.024981602;0.759951878;0.0238494451;1.06272157;1.04746786;4.41793983;0.138648471;10;3000;0;-3.77840726e-07;0;1.00351116;1.00351163;0.935946866;1.068861;1.00351096
23.316455;1.04746725;0.796020692;0.0249697137;0.759947973;0.0238381192;1.06271853;1.04746687;4.41791285;0.138582463;10;3000;0;-3.93949483e-07;0;1.00351216;1.00351262;0.935956875;1.068861;1.00351198
23.317455;1.04746727;0.796016014;0.0249580045;0.759943511;0.0238269445;1.0627155;1.04746688;4.41788687;0.138517454;10;3000;0;-4.0982899e-07;0;1.00351316;1.0035136;0.935967885;1.068861;1.00351299
23.318455;1.04746628;0.796011333;0.0249461138;0.759939774;0.0238156224;1.06271247;1.0474659;4.41786089;0.138451447;10;3000;0;-4.25532688e-07;0;1.00351416;1.00351458;0.935977896;1.068861;1.00351401
23.319455;1.04746529;0.796006651;0.024934402;0.759936037;0.0238044736;1.06270945;1.04746491;4.41783491;0.13838644;10;3000;0;-4.41039578e-07;0;1.00351416;1.00351456;0.935988909;1.068861;1.00351402
23.320455;1.0474643;0.796001787;0.0249225091;0.759932125;0.0237931538;1.06270642;1.04746392;4.41780793;0.138320435;10;3000;0;-4.56176022e-07;0;1.00351516;1.00351554;0.935999922;1.068861;1.00351503
23.321455;1.0474633;0.795997104;0.0249106155;0.759928383;0.0237818348;1.0627044;1.04746293;4.41778194;0.13825443;10;3000;0;-4.70595095e-07;0;1.00351616;1.00351652;0.936009936;1.068861;1.00351604
23.322455;1.04746331;0.795992419;0.024898902;0.759923914;0.0237706654;1.06270138;1.04746293;4.41775596;0.138189428;10;3000;0;-4.83840737e-07;0;1.00351616;1.0035165;0.93602095;1.068861;1.00351606
23.324455;1.04746131;0.795982866;0.0248751147;0.759916252;0.0237480291;1.06269534;1.04746093;4.417703;0.138057426;10;3000;0;-5.05250855e-07;0;1.00351816;1.00351846;0.936041975;1.068861;1.00351808
23.325455;1.0474603;0.795978177;0.0248634014;0.759912507;0.023736883;1.06269233;1.04745993;4.41767702;0.137992427;10;3000;0;-5.12899926e-07;0;1.00351816;1.00351843;0.936052985;1.068861;1.00351809
23.326455;1.0474593;0.795973487;0.0248515082;0.759908758;0.0237255646;1.06269032;1.04745893;4.41765103;0.137926428;10;3000;0;-5.18194567e-07;0;1.00351916;1.00351941;0.936063995;1.068861;1.00351909
23.327455;1.04745929;0.795968796;0.0248396152;0.759904283;0.0237142229;1.06268731;1.04745892;4.41762505;0.13786043;10;3000;0;-5.20898114e-07;0;1.00352016;1.00352038;0.936075003;1.068861;1.0035201
23.328455;1.04745828;0.795964106;0.0248277225;0.759900533;0.0237029029;1.06268431;1.04745791;4.41759907;0.137794431;10;3000;0;-5.2087064e-07;0;1.00352017;1.00352035;0.93608501;1.068861;1.00352011
23.330455;1.04745626;0.795954541;0.0248039372;0.759892856;0.0236802581;1.06267831;1.04745588;4.4175461;0.137662433;10;3000;0;-5.12609514e-07;0;1.00352217;1.00352228;0.936107019;1.068861;1.00352213
23.331455;1.04745524;0.79594985;0.0247920443;0.759889102;0.0236689324;1.06267532;1.04745486;4.41752012;0.137596434;10;3000;0;-5.0448383e-07;0;1.00352218;1.00352224;0.936117022;1.068861;1.00352214
23.332455;1.04745423;0.795945157;0.0247801509;0.759885347;0.023657604;1.06267333;1.04745385;4.41749413;0.137530434;10;3000;0;-4.93738569e-07;0;1.00352318;1.0035232;0.936128024;1.068861;1.00352315
23.333455;1.04745421;0.795940284;0.024768437;0.759880692;0.0236464224;1.06267035;1.04745383;4.41746715;0.137465433;10;3000;0;-4.803683e-07;0;1.00352419;1.00352415;0.936139024;1.068861;1.00352416
23.334455;1.0474532;0.795935591;0.0247563627;0.759876934;0.0236349168;1.06266736;1.04745281;4.41744117;0.137398433;10;3000;0;-4.64377718e-07;0;1.00352519;1.00352511;0.936150022;1.068861;1.00352518
23.335455;1.04745218;0.795930899;0.0247444684;0.759873173;0.0236235811;1.06266438;1.04745178;4.41741518;0.137332433;10;3000;0;-4.45843744e-07;0;1.00352519;1.00352506;0.936161019;1.068861;1.0035252
23.337455;1.04745015;0.795921336;0.0247206807;0.759865475;0.0236009039;1.06265843;1.04744974;4.41736222;0.137200433;10;3000;0;-4.0231984e-07;0;1.0035272;1.00352697;0.936182007;1.068861;1.00352724
23.338455;1.04745013;0.795916646;0.0247087881;0.759860983;0.0235895407;1.06265645;1.04744971;4.41733623;0.137134434;10;3000;0;-3.78414674e-07;0;1.0035272;1.00352692;0.936192999;1.068861;1.00352726
23.340455;1.0474481;0.795907271;0.0246850068;0.759853451;0.0235668559;1.0626505;1.04744766;4.41728427;0.137002439;10;3000;0;-3.29401251e-07;0;1.0035292;1.00352882;0.936213977;1.068861;1.00352931
23.341455;1.04744708;0.795902585;0.0246729382;0.759849685;0.0235553404;1.06264753;1.04744664;4.41725829;0.136935443;10;3000;0;-3.05220031e-07;0;1.00352921;1.00352878;0.936224964;1.068861;1.00352933
23.343455;1.04744505;0.795893038;0.024649165;0.759841985;0.0235326526;1.06264159;1.04744459;4.41720533;0.136803453;10;3000;0;-2.58556229e-07;0;1.00353121;1.00353069;0.936246934;1.068861;1.00353139
23.344455;1.04744504;0.795888356;0.0246372795;0.759837499;0.0235212861;1.06263962;1.04744457;4.41717935;0.136737459;10;3000;0;-2.36127906e-07;0;1.00353121;1.00353065;0.936257918;1.068861;1.00353142
23.346455;1.04744301;0.795878815;0.0246133284;0.759829812;0.0234984274;1.06263368;1.04744253;4.41712641;0.136604473;10;3000;0;-1.934056e-07;0;1.00353322;1.00353258;0.936279885;1.068861;1.00353349
23.347455;1.047442;0.795874134;0.0246012619;0.75982606;0.0234869131;1.06263071;1.04744151;4.41710043;0.13653748;10;3000;0;-1.73269892e-07;0;1.00353322;1.00353254;0.936289867;1.068861;1.00353352
23.348455;1.04744099;0.795869453;0.0245893747;0.75982231;0.0234755719;1.06262775;1.0474405;4.41707446;0.136471488;10;3000;0;-1.53996221e-07;0;1.00353423;1.00353352;0.936300849;1.068861;1.00353456
23.349455;1.04744098;0.795864774;0.0245773062;0.759817838;0.0234640375;1.06262478;1.04744049;4.41704848;0.136404496;10;3000;0;-1.35510006e-07;0;1.00353523;1.00353449;0.936311831;1.068861;1.00353559
23.350455;1.04743998;0.795860094;0.0245654167;0.759814093;0.0234526986;1.06262181;1.04743948;4.41702251;0.136338504;10;3000;0;-1.17620182e-07;0;1.00353623;1.00353547;0.936322812;1.068861;1.00353662
23.351455;1.04743897;0.795855234;0.0245533461;0.759810177;0.0234411888;1.06261985;1.04743847;4.41699554;0.136271513;10;3000;0;-1.0011787e-07;0;1.00353623;1.00353545;0.936333794;1.068861;1.00353666
23.353455;1.04743697;0.795845877;0.0245293822;0.759802701;0.0234183435;1.06261391;1.04743646;4.41694359;0.136138531;10;3000;0;-6.56854737e-08;0;1.00353823;1.00353742;0.936355759;1.068861;1.00353872
23.354455;1.04743597;0.795841199;0.0245174892;0.759798967;0.0234070074;1.06261094;1.04743546;4.41691761;0.136072541;10;3000;0;-4.84124661e-08;0;1.00353823;1.0035374;0.936366743;1.068861;1.00353875
23.355455;1.04743597;0.795836521;0.024505415;0.75979451;0.0233954765;1.06260797;1.04743546;4.41689164;0.136005552;10;3000;0;-3.07564594e-08;0;1.00353923;1.00353839;0.936377728;1.068861;1.00353977
23.356455;1.04743497;0.795831663;0.0244933402;0.759790609;0.0233839673;1.062605;1.04743447;4.41686466;0.135938564;10;3000;0;-1.24401351e-08;0;1.00354022;1.00353939;0.936388715;1.068861;1.0035408
23.357455;1.04743397;0.795826987;0.0244814451;0.759786883;0.0233726292;1.06260202;1.04743347;4.41683868;0.135872577;10;3000;0;6.72688247e-09;0;1.00354021;1.00353938;0.936399704;1.068861;1.00354082
23.359455;1.04743197;0.795817633;0.0244572942;0.759779434;0.0233496058;1.06259706;1.04743148;4.41678673;0.135738608;10;3000;0;4.7598958e-08;0;1.00354219;1.00354138;0.936420687;1.068861;1.00354285
23.360455;1.04743097;0.795812776;0.0244452186;0.759775538;0.023338093;1.06259408;1.04743049;4.41675975;0.135671625;10;3000;0;6.8959905e-08;0;1.00354218;1.00354138;0.936431682;1.068861;1.00354286
23.361455;1.04743096;0.7958081;0.0244333231;0.759771089;0.0233267297;1.06259109;1.0474305;4.41673377;0.135605643;10;3000;0;9.06484397e-08;0;1.00354316;1.00354238;0.93644268;1.068861;1.00354387
23.362455;1.04742996;0.795803422;0.0244212475;0.759767365;0.0233152168;1.0625881;1.04742952;4.41670778;0.135538662;10;3000;0;1.12445106e-07;0;1.00354415;1.00354339;0.93645368;1.068861;1.00354487
23.363455;1.04742896;0.795798743;0.0244091718;0.75976364;0.0233037043;1.06258512;1.04742853;4.41668179;0.135471682;10;3000;0;1.34059295e-07;0;1.00354414;1.00354339;0.936464682;1.068861;1.00354487
23.364455;1.04742796;0.795794065;0.0243970956;0.759759914;0.0232921925;1.06258213;1.04742754;4.4166558;0.135404703;10;3000;0;1.5512614e-07;0;1.00354512;1.0035444;0.936475687;1.068861;1.00354587
23.365455;1.04742696;0.795789385;0.0243850189;0.759756186;0.0232806814;1.06258014;1.04742655;4.41662981;0.135337724;10;3000;0;1.75286029e-07;0;1.00354611;1.00354541;0.936486695;1.068861;1.00354686
23.366455;1.04742696;0.795784524;0.0243729416;0.75975156;0.0232691494;1.06257715;1.04742657;4.41660281;0.135270746;10;3000;0;1.94250827e-07;0;1.0035461;1.00354542;0.936497704;1.068861;1.00354685
23.368455;1.04742496;0.79577516;0.0243487857;0.759744094;0.0232461345;1.06257118;1.04742459;4.41655081;0.135136791;10;3000;0;2.27932814e-07;0;1.00354808;1.00354745;0.936519729;1.068861;1.00354883
23.369455;1.04742396;0.795770476;0.0243367077;0.759740357;0.0232346298;1.06256819;1.0474236;4.41652481;0.135069814;10;3000;0;2.42420322e-07;0;1.00354807;1.00354746;0.936530744;1.068861;1.00354881
23.371455;1.04742196;0.795760924;0.0243125526;0.759732704;0.0232116269;1.06256222;1.04742163;4.41647181;0.134935858;10;3000;0;2.65411834e-07;0;1.00355006;1.00354949;0.936553779;1.068861;1.00355077
23.372455;1.04742196;0.795756235;0.0243004759;0.759728232;0.0232001069;1.06255924;1.04742164;4.4164458;0.134868879;10;3000;0;2.73375992e-07;0;1.00355006;1.0035495;0.936564797;1.068861;1.00355075
23.374455;1.04741997;0.795746855;0.0242761447;0.759720731;0.0231769454;1.06255427;1.04741965;4.41639379;0.134733916;10;3000;0;2.81961806e-07;0;1.00355205;1.00355153;0.936586832;1.068861;1.0035527
23.375455;1.04741898;0.795742163;0.0242640705;0.759716975;0.0231654533;1.06255129;1.04741865;4.41636778;0.134666933;10;3000;0;2.82714644e-07;0;1.00355205;1.00355154;0.936597849;1.068861;1.00355267
23.377455;1.04741699;0.795732595;0.0242397458;0.759709287;0.0231423012;1.06254533;1.04741665;4.41631477;0.13453196;10;3000;0;2.77970003e-07;0;1.00355405;1.00355357;0.936619878;1.068861;1.00355462
23.378455;1.04741701;0.7957279;0.0242276759;0.759704801;0.0231307908;1.06254235;1.04741665;4.41628876;0.134464972;10;3000;0;2.73095383e-07;0;1.00355505;1.00355459;0.93663089;1.068861;1.00355559
23.379455;1.04741602;0.795723204;0.024215608;0.759701038;0.0231193034;1.06253937;1.04741564;4.41626275;0.134397983;10;3000;0;2.67029893e-07;0;1.00355505;1.0035546;0.9366419;1.068861;1.00355556
23.380455;1.04741503;0.795718508;0.0242035422;0.759697274;0.0231078168;1.06253639;1.04741464;4.41623674;0.134330994;10;3000;0;2.60156222e-07;0;1.00355605;1.00355562;0.936652909;1.068861;1.00355654
23.381455;1.04741405;0.795713813;0.0241912984;0.75969351;0.0230961588;1.06253441;1.04741364;4.41621073;0.134263003;10;3000;0;2.52909499e-07;0;1.00355705;1.00355663;0.936664915;1.068861;1.00355752
23.382455;1.04741306;0.795709118;0.0241792371;0.759689746;0.0230846733;1.06253142;1.04741264;4.41618471;0.134196013;10;3000;0;2.45753233e-07;0;1.00355705;1.00355665;0.93667592;1.068861;1.00355749
23.383455;1.04741207;0.795704243;0.0241669976;0.759685809;0.0230730164;1.06252844;1.04741163;4.4161577;0.134128022;10;3000;0;2.39148987e-07;0;1.00355805;1.00355767;0.936686922;1.068861;1.00355847
23.384455;1.04741209;0.795699549;0.0241549405;0.75968132;0.0230615103;1.06252546;1.04741163;4.41613169;0.134061031;10;3000;0;2.33565806e-07;0;1.00355904;1.00355868;0.936697921;1.068861;1.00355945
23.385455;1.0474111;0.795694856;0.0241427054;0.759677556;0.0230498549;1.06252247;1.04741063;4.41610567;0.133993039;10;3000;0;2.29481554e-07;0;1.00355904;1.0035587;0.936708918;1.068861;1.00355943
23.387455;1.04740912;0.795685467;0.0241184215;0.759670027;0.0230267177;1.06251649;1.04740863;4.41605363;0.133858053;10;3000;0;2.27620702e-07;0;1.00356103;1.00356072;0.936731904;1.068861;1.00356139
23.388455;1.04740812;0.795680773;0.0241063722;0.759666263;0.0230152354;1.0625135;1.04740762;4.41602761;0.133791059;10;3000;0;2.30604374e-07;0;1.00356103;1.00356073;0.936742892;1.068861;1.00356137
23.389455;1.04740813;0.795676079;0.0240941441;0.759661775;0.0230035586;1.0625105;1.04740762;4.41600159;0.133723064;10;3000;0;2.36483971e-07;0;1.00356202;1.00356174;0.936753878;1.068861;1.00356235
23.390455;1.04740713;0.795671204;0.0240819172;0.759657839;0.0229919028;1.0625085;1.04740662;4.41597457;0.133655068;10;3000;0;2.45270236e-07;0;1.00356302;1.00356274;0.936764861;1.068861;1.00356333
23.391455;1.04740613;0.79566651;0.0240698713;0.759654076;0.0229804181;1.0625055;1.04740561;4.41594855;0.133588072;10;3000;0;2.56867092e-07;0;1.00356302;1.00356274;0.936775843;1.068861;1.00356332
23.393455;1.04740414;0.795657125;0.0240454207;0.759646548;0.0229571012;1.0624995;1.04740361;4.41589651;0.133452075;10;3000;0;2.87506819e-07;0;1.00356502;1.00356474;0.936798805;1.068861;1.00356528
23.394455;1.04740314;0.795652434;0.0240333756;0.759642785;0.0229456132;1.06249649;1.0474026;4.41587049;0.133385075;10;3000;0;3.05639145e-07;0;1.00356503;1.00356474;0.936809786;1.068861;1.00356527
23.395455;1.04740314;0.795647744;0.0240211498;0.759638296;0.0229339303;1.06249348;1.0474026;4.41584447;0.133317073;10;3000;0;3.24843606e-07;0;1.00356603;1.00356573;0.936820768;1.068861;1.00356625
23.396455;1.04740214;0.795643054;0.0240089227;0.759634533;0.0229222685;1.06249047;1.04740159;4.41581845;0.13324907;10;3000;0;3.44509565e-07;0;1.00356704;1.00356673;0.93683175;1.068861;1.00356724
