time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
23.397455;1.04740114;0.795638366;0.023996694;0.75963077;0.0229106059;1.06248746;1.04740059;4.41579243;0.133181067;10;3000;0;3.64112523e-07;0;1.00356704;1.00356672;0.936843734;1.068861;1.00356723
23.398455;1.04740013;0.79563368;0.0239846432;0.759627009;0.022899115;1.06248444;1.04739958;4.41576641;0.133114062;10;3000;0;3.83279582e-07;0;1.00356805;1.00356771;0.936854719;1.068861;1.00356821
23.399455;1.04739913;0.795628813;0.0239724099;0.759623077;0.0228874519;1.06248142;1.04739858;4.41573939;0.133046056;10;3000;0;4.01854022e-07;0;1.00356905;1.0035687;0.936865707;1.068861;1.0035692
23.400455;1.04739813;0.795624128;0.0239601738;0.759619318;0.0228757889;1.06247941;1.04739757;4.41571337;0.13297805;10;3000;0;4.19926327e-07;0;1.00356906;1.00356869;0.936876697;1.068861;1.00356919
23.401455;1.04739813;0.795619445;0.0239479349;0.759614836;0.0228641042;1.06247639;1.04739757;4.41568735;0.132910043;10;3000;0;4.37786982e-07;0;1.00357007;1.00356969;0.93688869;1.068861;1.00357018
23.402455;1.04739713;0.795614763;0.023935693;0.759611082;0.0228524414;1.06247337;1.04739656;4.41566133;0.132842037;10;3000;0;4.55797807e-07;0;1.00357107;1.00357068;0.936899686;1.068861;1.00357117
23.403455;1.04739613;0.795610082;0.0239234479;0.759607329;0.0228407787;1.06247035;1.04739556;4.41563531;0.132774031;10;3000;0;4.74234246e-07;0;1.00357108;1.00357068;0.936910686;1.068861;1.00357115
23.405455;1.04739413;0.795600722;0.0238989483;0.759599832;0.0228174518;1.06246431;1.04739355;4.41558327;0.132638024;10;3000;0;5.12501543e-07;0;1.00357308;1.00357268;0.936933696;1.068861;1.00357313
23.406455;1.04739313;0.79559604;0.0238866939;0.759596087;0.0228057872;1.06246129;1.04739255;4.41555725;0.132570022;10;3000;0;5.31996877e-07;0;1.00357308;1.00357268;0.936944706;1.068861;1.00357311
23.407455;1.04739313;0.795591359;0.0238744362;0.759591619;0.0227940999;1.06245827;1.04739255;4.41553124;0.132502022;10;3000;0;5.51481544e-07;0;1.00357408;1.00357369;0.936956719;1.068861;1.00357409
23.408455;1.04739213;0.795586676;0.0238621755;0.759587879;0.0227824337;1.06245525;1.04739155;4.41550522;0.132434022;10;3000;0;5.70866368e-07;0;1.00357508;1.0035747;0.936967736;1.068861;1.00357508
23.409455;1.04739113;0.795581813;0.0238499116;0.759583968;0.022770767;1.06245223;1.04739055;4.4154782;0.132366023;10;3000;0;5.90105871e-07;0;1.00357508;1.00357471;0.936978755;1.068861;1.00357506
23.410455;1.04739013;0.795577128;0.0238374645;0.759580232;0.022758928;1.06245022;1.04738955;4.41545219;0.132297025;10;3000;0;6.09114885e-07;0;1.00357607;1.00357572;0.936990775;1.068861;1.00357604
23.411455;1.04738913;0.795572442;0.0238251945;0.759576496;0.0227472611;1.0624472;1.04738855;4.41542618;0.132229028;10;3000;0;6.27721714e-07;0;1.00357707;1.00357674;0.937001797;1.068861;1.00357702
23.412455;1.04738813;0.795567757;0.0238129216;0.759572763;0.0227355946;1.06244418;1.04738755;4.41540016;0.132161032;10;3000;0;6.45678907e-07;0;1.00357706;1.00357676;0.937012819;1.068861;1.00357701
23.413455;1.04738812;0.79556307;0.023800646;0.759568305;0.0227239067;1.06244117;1.04738755;4.41537414;0.132093037;10;3000;0;6.62714311e-07;0;1.00357806;1.00357778;0.93702484;1.068861;1.00357799
23.414455;1.04738712;0.795558383;0.0237883683;0.759564573;0.022712241;1.06243815;1.04738655;4.41534813;0.132025042;10;3000;0;6.78596026e-07;0;1.00357905;1.0035788;0.937035861;1.068861;1.00357898
23.415455;1.04738611;0.795553697;0.0237759085;0.759560842;0.0227004036;1.06243514;1.04738555;4.41532211;0.131956048;10;3000;0;6.93187557e-07;0;1.00357904;1.00357881;0.937046881;1.068861;1.00357896
23.417455;1.0473841;0.795544325;0.0237513463;0.759553378;0.0226770727;1.06242913;1.04738356;4.41527007;0.13182006;10;3000;0;7.18575799e-07;0;1.00358103;1.00358085;0.937069913;1.068861;1.00358094
23.418455;1.04738309;0.795539639;0.0237388845;0.759549644;0.0226652347;1.06242612;1.04738256;4.41524405;0.131751066;10;3000;0;7.2962859e-07;0;1.00358103;1.00358087;0.937081925;1.068861;1.00358093
23.419455;1.04738308;0.795534955;0.0237266033;0.759545184;0.0226535464;1.06242312;1.04738256;4.41521803;0.131683072;10;3000;0;7.39697928e-07;0;1.00358203;1.00358188;0.937092934;1.068861;1.00358192
23.420455;1.04738207;0.795530269;0.0237143229;0.759541447;0.0226418788;1.06242012;1.04738156;4.41519201;0.131615078;10;3000;0;7.48674073e-07;0;1.00358303;1.0035829;0.93710394;1.068861;1.00358291
23.421455;1.04738105;0.795525584;0.0237018633;0.759537708;0.0226300383;1.06241712;1.04738056;4.41516599;0.131546083;10;3000;0;7.56290969e-07;0;1.00358303;1.00358291;0.937115943;1.068861;1.00358291
23.422455;1.04738004;0.795520899;0.0236895848;0.759533968;0.0226183692;1.06241512;1.04737955;4.41513996;0.131478087;10;3000;0;7.62209446e-07;0;1.00358403;1.00358392;0.937126942;1.068861;1.00358391
23.423455;1.04737902;0.795516213;0.0236771273;0.759530225;0.0226065275;1.06241212;1.04737855;4.41511394;0.131409091;10;3000;0;7.66113902e-07;0;1.00358503;1.00358493;0.937138939;1.068861;1.0035849
23.424455;1.047378;0.795511527;0.0236648512;0.759526481;0.0225948577;1.06240912;1.04737754;4.41508791;0.131341093;10;3000;0;7.67771701e-07;0;1.00358504;1.00358494;0.937149933;1.068861;1.0035849
23.425455;1.04737798;0.795506841;0.0236523966;0.75952201;0.0225829937;1.06240613;1.04737754;4.41506189;0.131272095;10;3000;0;7.67060713e-07;0;1.00358605;1.00358595;0.937161926;1.068861;1.00358591
23.426455;1.04737695;0.795502155;0.0236401242;0.759518263;0.022571323;1.06240313;1.04737653;4.41503586;0.131204096;10;3000;0;7.63996006e-07;0;1.00358705;1.00358696;0.937172916;1.068861;1.00358691
23.427455;1.04737593;0.79549747;0.0236276738;0.759514517;0.0225594793;1.06240013;1.04737552;4.41500983;0.131135097;10;3000;0;7.58711937e-07;0;1.00358706;1.00358697;0.937184904;1.068861;1.00358692
23.429455;1.0473739;0.795488102;0.0236029614;0.759507022;0.0225359616;1.06239414;1.0473735;4.41495778;0.1309981;10;3000;0;7.41930421e-07;0;1.00358907;1.00358899;0.937207877;1.068861;1.00358894
23.430455;1.04737288;0.795483419;0.0235905195;0.759503274;0.0225241158;1.06239114;1.04737249;4.41493176;0.130929102;10;3000;0;7.30292968e-07;0;1.00358908;1.003589;0.937218863;1.068861;1.00358895
23.431455;1.04737287;0.795478738;0.0235782608;0.759498801;0.0225124206;1.06238815;1.04737248;4.41490573;0.130861105;10;3000;0;7.16108836e-07;0;1.00359008;1.00359001;0.93723085;1.068861;1.00358996
23.432455;1.04737186;0.795474055;0.0235658246;0.759495051;0.0225005751;1.06238515;1.04737147;4.41487971;0.13079211;10;3000;0;6.98946183e-07;0;1.00359109;1.00359103;0.937241837;1.068861;1.00359097
23.433455;1.04737085;0.795469371;0.0235533911;0.759491301;0.0224887304;1.06238215;1.04737046;4.41485368;0.130723116;10;3000;0;6.78386813e-07;0;1.0035911;1.00359104;0.937253826;1.068861;1.00359099
23.434455;1.04736984;0.795464688;0.02354096;0.75948755;0.0224768867;1.06237915;1.04736945;4.41482766;0.130654125;10;3000;0;6.54116003e-07;0;1.0035921;1.00359205;0.937264816;1.068861;1.003592
23.435455;1.04736883;0.795460002;0.0235287107;0.759483799;0.0224652163;1.06237615;1.04736845;4.41480163;0.130586135;10;3000;0;6.25986789e-07;0;1.00359211;1.00359206;0.93727681;1.068861;1.00359201
23.436455;1.04736783;0.795455316;0.0235162826;0.759480048;0.0224533752;1.06237415;1.04736744;4.41477561;0.130517147;10;3000;0;5.94103829e-07;0;1.00359311;1.00359307;0.937287805;1.068861;1.00359302
23.437455;1.04736682;0.795450628;0.0235038551;0.759476296;0.0224415357;1.06237115;1.04736644;4.41474959;0.130448161;10;3000;0;5.58848579e-07;0;1.00359411;1.00359408;0.937299803;1.068861;1.00359403
23.438455;1.04736682;0.79544594;0.023491428;0.759471819;0.0224296758;1.06236814;1.04736644;4.41472357;0.130379176;10;3000;0;5.20780079e-07;0;1.00359412;1.00359409;0.937310802;1.068861;1.00359404
23.440455;1.04736482;0.795436561;0.0234665734;0.759464318;0.022406001;1.06236213;1.04736444;4.41467153;0.130241211;10;3000;0;4.38622195e-07;0;1.00359611;1.0035961;0.937333806;1.068861;1.00359607
23.441455;1.04736383;0.795431872;0.0234543258;0.759460568;0.0223943358;1.06235913;1.04736343;4.41464552;0.130173231;10;3000;0;3.95697705e-07;0;1.00359611;1.00359611;0.93734581;1.068861;1.00359608
23.443455;1.04736184;0.795422494;0.0234294672;0.759453072;0.0223706596;1.06235312;1.04736144;4.4145935;0.130035276;10;3000;0;3.09057375e-07;0;1.0035981;1.00359812;0.937368821;1.068861;1.0035981
23.444455;1.04736184;0.795417808;0.023417036;0.759448601;0.0223587986;1.06235012;1.04736144;4.41456749;0.129966301;10;3000;0;2.66607935e-07;0;1.00359809;1.00359812;0.937380829;1.068861;1.00359812
23.446455;1.04735986;0.795408437;0.0233921692;0.75944111;0.0223351158;1.06234412;1.04735945;4.41451548;0.129828356;10;3000;0;1.86634322e-07;0;1.00360006;1.00360013;0.937403848;1.068861;1.00360015
23.447455;1.04735887;0.795403753;0.0233795535;0.759437366;0.0223231003;1.06234113;1.04735845;4.41448948;0.129758384;10;3000;0;1.50148635e-07;0;1.00360004;1.00360013;0.93741586;1.068861;1.00360017
23.449455;1.04735689;0.795394386;0.0233546786;0.759429881;0.0222994104;1.06233515;1.04735647;4.41443748;0.129620442;10;3000;0;8.61574195e-08;0;1.003602;1.00360214;0.937438886;1.068861;1.0036022
23.450455;1.04735691;0.795389704;0.0233422395;0.759425414;0.0222875433;1.06233216;1.04735648;4.41441149;0.12955147;10;3000;0;5.93806943e-08;0;1.00360198;1.00360215;0.937449901;1.068861;1.00360222
23.452455;1.04735493;0.795380338;0.0233173581;0.759417932;0.0222638517;1.06232619;1.0473545;4.41435951;0.129413525;10;3000;0;1.75658487e-08;0;1.00360393;1.00360417;0.937473934;1.068861;1.00360425
23.453455;1.04735394;0.795375654;0.0233049155;0.759414194;0.0222520061;1.06232421;1.04735352;4.41433352;0.129344551;10;3000;0;2.77603235e-09;0;1.00360391;1.00360418;0.937484952;1.068861;1.00360427
23.455455;1.04735196;0.795366469;0.0232798469;0.759406891;0.0222281432;1.06231825;1.04735155;4.41428254;0.1292056;10;3000;0;-1.42212328e-08;0;1.00360586;1.00360621;0.937508992;1.068861;1.0036063
23.456455;1.04735197;0.795361786;0.0232674013;0.759402431;0.0222162763;1.06231527;1.04735157;4.41425656;0.129136623;10;3000;0;-1.63027383e-08;0;1.00360584;1.00360622;0.937520012;1.068861;1.00360631
23.458455;1.04735;0.795352417;0.0232423283;0.759394968;0.0221924109;1.06230933;1.04734961;4.41420459;0.128997661;10;3000;0;-7.86179977e-09;0;1.00360779;1.00360826;0.937544055;1.068861;1.00360833
23.459455;1.04734901;0.795347732;0.0232298818;0.759391238;0.0221805631;1.06230635;1.04734863;4.41417861;0.128928678;10;3000;0;2.05438976e-09;0;1.00360778;1.00360828;0.937555077;1.068861;1.00360833
23.460455;1.04734802;0.795343046;0.0232172557;0.759387511;0.0221685423;1.06230338;1.04734765;4.41415262;0.128858692;10;3000;0;1.51183421e-08;0;1.00360876;1.00360931;0.937567099;1.068861;1.00360933
23.461455;1.04734703;0.795338358;0.0232048113;0.759383787;0.0221566923;1.06230041;1.04734668;4.41412664;0.128789705;10;3000;0;3.07456196e-08;0;1.00360875;1.00360933;0.93757912;1.068861;1.00360934
23.462455;1.04734604;0.795333671;0.023192369;0.759380064;0.0221448413;1.06229743;1.0473457;4.41410066;0.128720717;10;3000;0;4.83865304e-08;0;1.00360974;1.00361035;0.93759114;1.068861;1.00361033
23.463455;1.04734605;0.795328983;0.0231797491;0.759375619;0.0221327958;1.06229446;1.04734573;4.41407468;0.128650729;10;3000;0;6.7629652e-08;0;1.00361073;1.00361137;0.937602159;1.068861;1.00361133
23.464455;1.04734506;0.795324474;0.0231673119;0.759372072;0.0221209422;1.06229148;1.04734475;4.4140497;0.128581741;10;3000;0;8.817441e-08;0;1.00361073;1.00361139;0.937614177;1.068861;1.00361132
23.466455;1.04734307;0.795315098;0.0231422651;0.759364642;0.0220970592;1.06228552;1.0473428;4.41399774;0.128442764;10;3000;0;1.31763385e-07;0;1.00361273;1.00361343;0.93763821;1.068861;1.0036133
23.467455;1.04734207;0.795310407;0.0231296549;0.759360929;0.0220850294;1.06228254;1.04734183;4.41397176;0.128372776;10;3000;0;1.53876451e-07;0;1.00361273;1.00361345;0.937649224;1.068861;1.00361329
23.468455;1.04734107;0.795305717;0.0231172264;0.759357217;0.02207317;1.06227955;1.04734085;4.41394578;0.128303789;10;3000;0;1.75496465e-07;0;1.00361374;1.00361447;0.937661238;1.068861;1.00361427
23.469455;1.04734107;0.795301025;0.0231046188;0.759352781;0.0220611158;1.06227656;1.04734087;4.4139198;0.128233802;10;3000;0;1.96052629e-07;0;1.00361475;1.00361548;0.937673251;1.068861;1.00361525
23.470455;1.04734007;0.795296332;0.0230920122;0.75934907;0.0220490809;1.06227357;1.04733989;4.41389382;0.128163816;10;3000;0;2.14970406e-07;0;1.00361476;1.00361549;0.937685263;1.068861;1.00361523
23.472455;1.04733807;0.795287125;0.0230669806;0.759341822;0.0220251773;1.06226759;1.04733792;4.41384286;0.128024844;10;3000;0;2.46149953e-07;0;1.00361677;1.0036175;0.937708282;1.068861;1.00361718
23.473455;1.04733706;0.79528243;0.023054375;0.759338111;0.0220131367;1.06226459;1.04733694;4.41381689;0.127954858;10;3000;0;2.57996722e-07;0;1.00361678;1.00361751;0.93772029;1.068861;1.00361715
23.475455;1.04733504;0.795273038;0.0230293437;0.759330687;0.0219892221;1.06225859;1.04733496;4.41376494;0.127815886;10;3000;0;2.74213926e-07;0;1.0036188;1.0036195;0.9377443;1.068861;1.00361909
23.476455;1.04733503;0.79526834;0.0230167382;0.759326249;0.0219771552;1.06225559;1.04733497;4.41373896;0.127745899;10;3000;0;2.78948538e-07;0;1.00361881;1.0036195;0.937755303;1.068861;1.00361905
23.477455;1.04733402;0.795263821;0.0230043132;0.759322704;0.0219652795;1.06225259;1.04733398;4.41371399;0.12767691;10;3000;0;2.81787888e-07;0;1.00361981;1.00362049;0.937767304;1.068861;1.00362002
23.478455;1.04733301;0.79525912;0.0229917082;0.759318983;0.0219532296;1.06225059;1.04733299;4.41368801;0.12760692;10;3000;0;2.82893508e-07;0;1.00362081;1.00362148;0.937779304;1.068861;1.00362099
23.479455;1.04733199;0.795254418;0.0229791032;0.759315259;0.0219411779;1.06224759;1.047332;4.41366204;0.127536928;10;3000;0;2.82266834e-07;0;1.00362081;1.00362148;0.937791302;1.068861;1.00362096
23.480455;1.04733098;0.795249714;0.0229664977;0.75931153;0.0219291239;1.06224459;1.047331;4.41363606;0.127466933;10;3000;0;2.79818937e-07;0;1.00362182;1.00362247;0.937803299;1.068861;1.00362194
23.481455;1.04732996;0.795245007;0.0229538916;0.759307796;0.0219170682;1.0622416;1.04733001;4.41361009;0.127396936;10;3000;0;2.75464171e-07;0;1.00362182;1.00362245;0.937815294;1.068861;1.00362191
23.482455;1.04732994;0.795240299;0.0229412845;0.759303333;0.0219049899;1.0622386;1.04733001;4.41358411;0.127326935;10;3000;0;2.69197586e-07;0;1.00362282;1.00362344;0.937827288;1.068861;1.00362289
23.483455;1.04732892;0.79523577;0.0229286762;0.759299762;0.0218929312;1.0622356;1.04732901;4.41355913;0.12725693;10;3000;0;2.61169736e-07;0;1.00362382;1.00362443;0.937838282;1.068861;1.00362386
23.484455;1.0473279;0.79523106;0.0229160666;0.759296014;0.0218808712;1.0622326;1.04732801;4.41353315;0.127186921;10;3000;0;2.5168442e-07;0;1.00362382;1.00362441;0.937850275;1.068861;1.00362384
23.486455;1.04732585;0.795221638;0.0228910232;0.75928851;0.0218569215;1.06222661;1.047326;4.41348118;0.127047894;10;3000;0;2.29495555e-07;0;1.00362582;1.00362637;0.937874261;1.068861;1.00362581
23.487455;1.04732483;0.795216926;0.0228784094;0.759284755;0.0218448599;1.06222361;1.04732499;4.4134552;0.126977875;10;3000;0;2.16996558e-07;0;1.00362582;1.00362635;0.937886253;1.068861;1.0036258
23.488455;1.04732382;0.795212395;0.0228657947;0.759281169;0.0218327982;1.06222061;1.04732399;4.41343021;0.126907854;10;3000;0;2.03478476e-07;0;1.00362682;1.00362732;0.937898245;1.068861;1.0036268
23.489455;1.0473238;0.795207683;0.0228529991;0.759276686;0.0218205434;1.06221761;1.04732398;4.41340422;0.126836832;10;3000;0;1.88830379e-07;0;1.00362783;1.0036283;0.937910237;1.068861;1.00362779
23.490455;1.04732278;0.795202972;0.0228403835;0.759272926;0.0218084813;1.06221461;1.04732297;4.41337823;0.126766808;10;3000;0;1.72972405e-07;0;1.00362783;1.00362827;0.937922228;1.068861;1.00362779
23.492455;1.04732075;0.795193733;0.0228151529;0.759265575;0.0217843574;1.0622086;1.04732096;4.41332724;0.12662676;10;3000;0;1.37622121e-07;0;1.00362984;1.00363022;0.937945207;1.068861;1.0036298
23.493455;1.04731974;0.795189025;0.0228025389;0.759261811;0.0217722959;1.0622056;1.04731996;4.41330124;0.126556736;10;3000;0;1.18368277e-07;0;1.00362984;1.00363019;0.937957195;1.068861;1.0036298
23.494455;1.04731873;0.795184319;0.0227899265;0.759258047;0.0217602347;1.0622026;1.04731895;4.41327524;0.126486713;10;3000;0;9.84103775e-08;0;1.00363085;1.00363117;0.937969184;1.068861;1.00363081
23.495455;1.04731872;0.795179615;0.0227773159;0.759253557;0.0217481532;1.06219959;1.04731895;4.41324923;0.126416691;10;3000;0;7.80926029e-08;0;1.00363085;1.00363114;0.937981171;1.068861;1.00363083
23.497455;1.04731672;0.795170392;0.0227519199;0.7592462;0.021723862;1.06219359;1.04731694;4.41319822;0.126275651;10;3000;0;3.75896609e-08;0;1.00363284;1.0036331;0.938005147;1.068861;1.00363286
23.498455;1.04731572;0.795165693;0.0227393147;0.759242436;0.0217118042;1.06219059;1.04731594;4.4131722;0.126205632;10;3000;0;1.78783982e-08;0;1.00363284;1.00363308;0.938017135;1.068861;1.00363287
23.500455;1.04731372;0.79515648;0.0227141099;0.759235084;0.0216876939;1.06218459;1.04731394;4.41312117;0.126065595;10;3000;0;-1.9015561e-08;0;1.00363482;1.00363504;0.93804111;1.068861;1.0036349
23.501455;1.04731273;0.795151785;0.0227013301;0.759231324;0.0216754696;1.06218159;1.04731294;4.41309516;0.125994577;10;3000;0;-3.54017226e-08;0;1.00363481;1.00363502;0.938053098;1.068861;1.00363492
23.502455;1.04731274;0.795147091;0.0226887325;0.759226841;0.0216633987;1.06217859;1.04731294;4.41306913;0.125924559;10;3000;0;-4.99656595e-08;0;1.0036358;1.003636;0.938065086;1.068861;1.00363593
23.503455;1.04731175;0.795142396;0.0226761369;0.759223083;0.0216513501;1.06217559;1.04731194;4.41304311;0.125854542;10;3000;0;-6.25390135e-08;0;1.00363679;1.00363699;0.938077074;1.068861;1.00363695
23.504455;1.04731077;0.795137882;0.0226633632;0.759219499;0.0216391313;1.06217259;1.04731094;4.41301809;0.125783524;10;3000;0;-7.30330418e-08;0;1.00363677;1.00363697;0.938089062;1.068861;1.00363696
23.505455;1.04730978;0.795133188;0.0226507717;0.759215743;0.0216270863;1.06216959;1.04730993;4.41299206;0.125713506;10;3000;0;-8.13770794e-08;0;1.00363776;1.00363795;0.938101051;1.068861;1.00363797
23.506455;1.0473088;0.795128493;0.022638002;0.759211986;0.0216148713;1.06216659;1.04730893;4.41296603;0.125642487;10;3000;0;-8.75127204e-08;0;1.00363774;1.00363794;0.93811304;1.068861;1.00363798
23.508455;1.04730684;0.795119283;0.0226126474;0.759204644;0.0215906199;1.06216059;1.04730693;4.41291496;0.12550145;10;3000;0;-9.28713742e-08;0;1.00363971;1.00363991;0.938137019;1.068861;1.00363998
23.509455;1.04730685;0.795114587;0.0226000613;0.759200161;0.021578563;1.06215759;1.04730693;4.41288893;0.125431431;10;3000;0;-9.18293678e-08;0;1.0036397;1.0036399;0.938149009;1.068861;1.00363998
23.511455;1.04730489;0.795105375;0.0225747078;0.759192813;0.0215543254;1.06215159;1.04730493;4.41283786;0.125290392;10;3000;0;-8.16327271e-08;0;1.00364168;1.00364187;0.938172992;1.068861;1.00364198
23.512455;1.04730391;0.795100679;0.0225619392;0.759189051;0.0215421238;1.06214859;1.04730394;4.41281182;0.125219373;10;3000;0;-7.24254874e-08;0;1.00364167;1.00364186;0.938184984;1.068861;1.00364197
23.514455;1.04730195;0.795091469;0.0225365769;0.759181697;0.0215178984;1.06214259;1.04730195;4.41276076;0.125078338;10;3000;0;-4.59912955e-08;0;1.00364365;1.00364383;0.938209968;1.068861;1.00364395
23.515455;1.04730196;0.795086775;0.0225239828;0.759177208;0.0215058536;1.06213959;1.04730195;4.41273473;0.125008323;10;3000;0;-2.88727948e-08;0;1.00364365;1.00364382;0.938221959;1.068861;1.00364394
23.516455;1.04730098;0.795082083;0.0225112064;0.759173445;0.0214936589;1.06213658;1.04730096;4.4127087;0.124937308;10;3000;0;-9.22097127e-09;0;1.00364465;1.00364481;0.93823395;1.068861;1.00364493
23.517455;1.04729999;0.795077571;0.0224984279;0.759169853;0.0214814654;1.06213358;1.04729996;4.41268368;0.124866295;10;3000;0;1.29103501e-08;0;1.00364465;1.0036448;0.938245941;1.068861;1.00364492
23.519455;1.04729802;0.795068193;0.0224730449;0.759162324;0.0214572526;1.06212757;1.04729797;4.41263164;0.124725269;10;3000;0;6.3985487e-08;0;1.00364666;1.00364677;0.938269921;1.068861;1.00364689
23.520455;1.04729703;0.795063685;0.0224602604;0.759158732;0.0214450608;1.06212456;1.04729698;4.41260663;0.124654256;10;3000;0;9.22902312e-08;0;1.00364666;1.00364676;0.938281911;1.068861;1.00364688
23.521455;1.04729605;0.795059001;0.0224474741;0.759154966;0.0214328689;1.06212156;1.04729598;4.41258062;0.124583243;10;3000;0;1.21871861e-07;0;1.00364767;1.00364775;0.9382939;1.068861;1.00364787
23.522455;1.04729606;0.795054317;0.0224348662;0.759150475;0.0214208285;1.06211855;1.04729599;4.41255461;0.124513229;10;3000;0;1.52314642e-07;0;1.00364868;1.00364874;0.938305889;1.068861;1.00364887
23.523455;1.04729507;0.795049816;0.0224220766;0.759146878;0.0214086365;1.06211554;1.04729499;4.41252961;0.124442214;10;3000;0;1.83291734e-07;0;1.00364868;1.00364873;0.938318877;1.068861;1.00364886
23.525455;1.04729309;0.795040457;0.0223964937;0.759139339;0.0213842521;1.06210951;1.047293;4.41247761;0.124300184;10;3000;0;2.46070336e-07;0;1.0036507;1.00365071;0.938342852;1.068861;1.00365086
23.526455;1.0472921;0.79503596;0.0223837008;0.75913574;0.02137206;1.0621065;1.047292;4.41245262;0.124229169;10;3000;0;2.7772944e-07;0;1.0036507;1.0036507;0.938354839;1.068861;1.00365086
23.527455;1.0472911;0.795031282;0.0223709072;0.759131967;0.0213598683;1.06210349;1.04729101;4.41242663;0.124158154;10;3000;0;3.09578825e-07;0;1.0036517;1.00365169;0.938366826;1.068861;1.00365187
23.528455;1.04729011;0.795026604;0.0223581132;0.759128193;0.0213476775;1.06210047;1.04729001;4.41240064;0.124087141;10;3000;0;3.41592044e-07;0;1.0036517;1.00365168;0.938378812;1.068861;1.00365188
23.529455;1.04729012;0.795022106;0.022345499;0.759123865;0.0213356398;1.06209745;1.04729001;4.41237565;0.124017128;10;3000;0;3.73618521e-07;0;1.00365269;1.00365267;0.938390797;1.068861;1.00365288
23.530455;1.04728912;0.795017428;0.0223327044;0.759120089;0.0213234521;1.06209443;1.04728901;4.41234966;0.123946116;10;3000;0;4.05339687e-07;0;1.00365368;1.00365365;0.938403782;1.068861;1.0036539
23.531455;1.04728812;0.79501293;0.0223199098;0.759116482;0.0213112661;1.06209141;1.04728801;4.41232467;0.123875106;10;3000;0;4.36289861e-07;0;1.00365367;1.00365364;0.938415767;1.068861;1.00365391
23.533455;1.04728613;0.795003573;0.0222943212;0.759108921;0.0212868994;1.06208536;1.04728601;4.4122727;0.123733089;10;3000;0;4.93871063e-07;0;1.00365564;1.00365561;0.938439737;1.068861;1.00365594
23.534455;1.04728513;0.794999076;0.0222815278;0.75910531;0.0212747185;1.06208234;1.04728501;4.41224771;0.123662082;10;3000;0;5.19707364e-07;0;1.00365562;1.00365559;0.938451722;1.068861;1.00365596
23.535455;1.04728413;0.794994399;0.0222687352;0.759101527;0.0212625388;1.06207931;1.04728401;4.41222172;0.123591078;10;3000;0;5.43248835e-07;0;1.0036566;1.00365658;0.938464707;1.068861;1.00365698
23.536455;1.04728414;0.794989902;0.0222557635;0.759097189;0.0212501679;1.06207628;1.047284;4.41219674;0.123519076;10;3000;0;5.64370434e-07;0;1.00365658;1.00365656;0.938476693;1.068861;1.003657
23.538455;1.04728214;0.794980552;0.0222301825;0.759089617;0.0212258132;1.06207023;1.047282;4.41214476;0.123377079;10;3000;0;5.98909101e-07;0;1.00365853;1.00365852;0.938500665;1.068861;1.00365905
23.539455;1.04728114;0.79497606;0.0222173928;0.759086004;0.021213637;1.0620672;1.04728099;4.41211977;0.123306083;10;3000;0;6.12098666e-07;0;1.00365851;1.00365851;0.938513652;1.068861;1.00365907
23.541455;1.04727914;0.7949669;0.0221918144;0.759078605;0.0211892861;1.06206113;1.04727899;4.41206879;0.123164096;10;3000;0;6.30231476e-07;0;1.00366046;1.00366047;0.938537627;1.068861;1.00366112
23.542455;1.04727814;0.794962235;0.0221790255;0.759074822;0.0211771113;1.0620581;1.04727799;4.4120428;0.123093105;10;3000;0;6.35204876e-07;0;1.00366043;1.00366045;0.938549616;1.068861;1.00366114
23.543455;1.04727814;0.794957751;0.0221660568;0.759070488;0.0211647447;1.06205507;1.04727799;4.41201781;0.123021115;10;3000;0;6.37249173e-07;0;1.00366141;1.00366143;0.938562605;1.068861;1.00366217
23.544455;1.04727714;0.794953092;0.0221532687;0.759066708;0.0211525708;1.06205203;1.04727699;4.41199182;0.122950126;10;3000;0;6.3603431e-07;0;1.00366239;1.00366241;0.938574596;1.068861;1.00366319
23.545455;1.04727614;0.794948434;0.0221404808;0.759062931;0.0211403973;1.062049;1.04727599;4.41196582;0.122879137;10;3000;0;6.31227857e-07;0;1.00366237;1.00366239;0.938586588;1.068861;1.00366321
23.546455;1.04727514;0.794943959;0.0221276934;0.759059329;0.0211282238;1.06204597;1.04727499;4.41194083;0.12280815;10;3000;0;6.22624155e-07;0;1.00366335;1.00366337;0.938598581;1.068861;1.00366423
23.547455;1.04727414;0.794939308;0.0221147262;0.759055555;0.021115878;1.06204294;1.04727399;4.41191483;0.122736163;10;3000;0;6.10216133e-07;0;1.00366333;1.00366335;0.938611575;1.068861;1.00366425
23.549455;1.04727214;0.794930187;0.0220891537;0.759048188;0.0210915283;1.06203688;1.04727198;4.41186383;0.122594191;10;3000;0;5.7482525e-07;0;1.0036653;1.00366532;0.93863557;1.068861;1.00366629
23.550455;1.04727213;0.794925719;0.0220761877;0.759043869;0.0210791596;1.06203385;1.04727198;4.41183884;0.122522205;10;3000;0;5.52452761e-07;0;1.00366528;1.0036653;0.93864857;1.068861;1.00366631
23.552455;1.04727012;0.794916598;0.0220504365;0.759036514;0.0210546302;1.06202778;1.04726997;4.41178783;0.122379232;10;3000;0;5.00426314e-07;0;1.00366726;1.00366727;0.938672577;1.068861;1.00366833
23.553455;1.04726912;0.794911945;0.0220376511;0.759032753;0.021042449;1.06202375;1.04726896;4.41176183;0.122308244;10;3000;0;4.72041642e-07;0;1.00366725;1.00366726;0.938685583;1.068861;1.00366834
23.554455;1.04726811;0.794907471;0.0220248658;0.759029165;0.0210302661;1.06202072;1.04726795;4.41173683;0.122237255;10;3000;0;4.429824e-07;0;1.00366824;1.00366825;0.938697591;1.068861;1.00366935
23.555455;1.0472671;0.794902813;0.0220119005;0.759025408;0.0210179094;1.06201769;1.04726694;4.41171083;0.122165263;10;3000;0;4.13769162e-07;0;1.00366823;1.00366824;0.9387096;1.068861;1.00366935
23.556455;1.0472661;0.794898152;0.0219991156;0.759021652;0.021005723;1.06201466;1.04726593;4.41168483;0.12209427;10;3000;0;3.84797563e-07;0;1.00366923;1.00366923;0.938722612;1.068861;1.00367036
23.557455;1.04726609;0.794893668;0.0219861509;0.759017346;0.0209933426;1.06201163;1.04726592;4.41165984;0.122022273;10;3000;0;3.56424037e-07;0;1.00367023;1.00367023;0.938734624;1.068861;1.00367136
23.558455;1.04726508;0.794889;0.0219733667;0.759013595;0.0209811524;1.0620086;1.0472649;4.41163384;0.121951274;10;3000;0;3.28993777e-07;0;1.00367023;1.00367023;0.938746639;1.068861;1.00367135
23.560455;1.04726306;0.794879832;0.021947438;0.759006269;0.0209564208;1.06200255;1.04726288;4.41158284;0.121807268;10;3000;0;2.7793154e-07;0;1.00367224;1.00367222;0.938771673;1.068861;1.00367334
23.561455;1.04726206;0.794875333;0.0219346539;0.759002693;0.020944223;1.06199952;1.04726186;4.41155784;0.121736261;10;3000;0;2.54418393e-07;0;1.00367224;1.00367222;0.938783692;1.068861;1.00367334
23.562455;1.04726105;0.794870652;0.0219216896;0.758998948;0.0209318502;1.0619965;1.04726085;4.41153184;0.121664253;10;3000;0;2.32150062e-07;0;1.00367325;1.00367322;0.938796712;1.068861;1.00367433
23.563455;1.04726004;0.794866147;0.0219089055;0.758995375;0.0209196468;1.06199347;1.04725984;4.41150684;0.121593243;10;3000;0;2.11050315e-07;0;1.00367326;1.00367322;0.938808733;1.068861;1.00367432
23.564455;1.04726003;0.794861459;0.0218959414;0.758990906;0.020907249;1.06199045;1.04725983;4.41148083;0.121521233;10;3000;0;1.9109845e-07;0;1.00367427;1.00367422;0.938821755;1.068861;1.00367531
23.565455;1.04725902;0.79485695;0.0218829771;0.758987336;0.020894869;1.06198743;1.04725883;4.41145582;0.121449222;10;3000;0;1.7229814e-07;0;1.00367528;1.00367522;0.938833777;1.068861;1.0036763
23.566455;1.04725802;0.794852439;0.0218701929;0.758983766;0.0208826592;1.06198441;1.04725782;4.41143081;0.121378211;10;3000;0;1.54654178e-07;0;1.0036753;1.00367521;0.9388458;1.068861;1.00367629
23.567455;1.04725701;0.794847747;0.0218572285;0.758980025;0.0208702761;1.06198139;1.04725682;4.4114048;0.121306199;10;3000;0;1.38205624e-07;0;1.00367631;1.00367621;0.938858822;1.068861;1.00367728
23.568455;1.047256;0.794843234;0.0218442642;0.758976459;0.0208578923;1.06197837;1.04725581;4.41137979;0.121234188;10;3000;0;1.23042835e-07;0;1.00367633;1.00367621;0.938870843;1.068861;1.00367727
23.570455;1.04725398;0.794834026;0.0218185157;0.758969155;0.0208332961;1.06197233;1.04725381;4.41132876;0.121091166;10;3000;0;9.69817365e-08;0;1.00367837;1.0036782;0.938895882;1.068861;1.00367925
23.571455;1.04725297;0.794829331;0.0218055515;0.758965418;0.0208209124;1.06196931;1.04725281;4.41130274;0.121019157;10;3000;0;8.63359751e-08;0;1.00367839;1.00367819;0.9389089;1.068861;1.00367924
23.572455;1.04725296;0.794824816;0.0217925875;0.75896113;0.0208085091;1.0619663;1.04725281;4.41127773;0.120947148;10;3000;0;7.7464276e-08;0;1.00367941;1.00367918;0.938920917;1.068861;1.00368023
23.573455;1.04725195;0.79482012;0.0217796233;0.758957394;0.0207961261;1.06196329;1.04725182;4.41125172;0.12087514;10;3000;0;7.0350352e-08;0;1.00368044;1.00368017;0.938933932;1.068861;1.00368122
23.574455;1.04725094;0.794815605;0.021766659;0.758953832;0.0207837434;1.06196027;1.04725082;4.41122672;0.120803134;10;3000;0;6.47570324e-08;0;1.00368046;1.00368016;0.938945947;1.068861;1.00368121
23.575455;1.04724992;0.794810909;0.0217536946;0.758950097;0.0207713612;1.06195726;1.04724982;4.41120071;0.120731129;10;3000;0;6.03245057e-08;0;1.00368149;1.00368115;0.938957961;1.068861;1.00368221
23.576455;1.04724891;0.794806393;0.0217409102;0.758946535;0.0207591514;1.06195425;1.04724883;4.41117571;0.120660127;10;3000;0;5.67193896e-08;0;1.00368152;1.00368114;0.938970974;1.068861;1.0036822
23.578455;1.04724689;0.794797182;0.0217149793;0.758939237;0.0207343901;1.06194824;1.04724684;4.41112471;0.120516127;10;3000;0;5.0972439e-08;0;1.00368358;1.00368312;0.938995997;1.068861;1.00368419
23.579455;1.04724687;0.794792668;0.0217020124;0.758934949;0.0207219912;1.06194424;1.04724684;4.41109971;0.120444129;10;3000;0;4.84715957e-08;0;1.00368361;1.00368311;0.939008008;1.068861;1.00368419
23.581455;1.04724484;0.794783459;0.021676076;0.758927649;0.0206972368;1.06193824;1.04724486;4.41104871;0.120300137;10;3000;0;4.42836156e-08;0;1.00368567;1.0036851;0.939033026;1.068861;1.00368619
23.582455;1.04724383;0.794778763;0.0216631068;0.758923911;0.0206848619;1.06193524;1.04724386;4.41102271;0.12022814;10;3000;0;4.29686081e-08;0;1.0036857;1.00368509;0.939046035;1.068861;1.00368619
23.583455;1.04724281;0.794774248;0.021650137;0.758920344;0.0206724885;1.06193224;1.04724287;4.41099771;0.120156142;10;3000;0;4.24355094e-08;0;1.00368673;1.00368608;0.939058044;1.068861;1.00368719
23.584455;1.0472418;0.794769733;0.0216371666;0.758916773;0.0206601167;1.06192924;1.04724187;4.41097271;0.120084143;10;3000;0;4.28586467e-08;0;1.00368676;1.00368608;0.939071052;1.068861;1.00368719
23.585455;1.04724078;0.794765037;0.0216241956;0.758913029;0.0206477466;1.06192625;1.04724088;4.41094671;0.120012142;10;3000;0;4.43478463e-08;0;1.00368779;1.00368707;0.939083059;1.068861;1.00368819
23.586455;1.04724076;0.794760523;0.021611224;0.758908729;0.0206353581;1.06192325;1.04724088;4.41092171;0.11994014;10;3000;0;4.68520285e-08;0;1.00368882;1.00368807;0.939096066;1.068861;1.00368919
23.587455;1.04723975;0.794755828;0.021598072;0.758904979;0.0206228188;1.06192026;1.04723988;4.41089571;0.119867136;10;3000;0;5.01367907e-08;0;1.00368885;1.00368806;0.939109072;1.068861;1.0036892
23.588455;1.04723873;0.794751316;0.0215851;0.758901398;0.0206104527;1.06191726;1.04723888;4.4108707;0.11979513;10;3000;0;5.38614201e-08;0;1.00368988;1.00368905;0.939121078;1.068861;1.0036902
23.589455;1.04723772;0.794746803;0.021572128;0.758897813;0.0205980875;1.06191426;1.04723788;4.4108457;0.119723124;10;3000;0;5.76759573e-08;0;1.00368991;1.00368904;0.939134084;1.068861;1.0036902
23.591455;1.04723568;0.794737601;0.021546185;0.758890464;0.0205733599;1.06190826;1.04723588;4.41079468;0.119579106;10;3000;0;6.44723901e-08;0;1.00369198;1.00369103;0.939159096;1.068861;1.0036922
23.592455;1.04723467;0.794733092;0.0215332143;0.758886871;0.0205609974;1.06190526;1.04723487;4.41076967;0.119507095;10;3000;0;6.70656165e-08;0;1.00369201;1.00369102;0.939171103;1.068861;1.0036922
23.593455;1.04723366;0.794728406;0.0215200643;0.758883104;0.0205484639;1.06190226;1.04723387;4.41074366;0.119434083;10;3000;0;6.89754599e-08;0;1.00369304;1.00369201;0.93918411;1.068861;1.0036932
23.594455;1.04723365;0.794723901;0.0215070958;0.758878784;0.0205360839;1.06189925;1.04723386;4.41071865;0.11936207;10;3000;0;7.02186032e-08;0;1.00369408;1.003693;0.939196117;1.068861;1.0036942
23.595455;1.04723263;0.794719218;0.0214941288;0.758875014;0.0205237244;1.06189625;1.04723285;4.41069263;0.119290056;10;3000;0;7.08991593e-08;0;1.00369412;1.003693;0.939209124;1.068861;1.0036942
23.596455;1.04723163;0.794714718;0.0214811633;0.758871417;0.0205113658;1.06189324;1.04723185;4.41066762;0.119218042;10;3000;0;7.11643686e-08;0;1.00369515;1.00369399;0.93922213;1.068861;1.00369519
23.597455;1.04723062;0.794710219;0.0214680193;0.758867817;0.020498836;1.06188924;1.04723084;4.4106426;0.119145026;10;3000;0;7.11593032e-08;0;1.00369519;1.00369399;0.939234136;1.068861;1.00369519
23.599455;1.0472286;0.794701047;0.0214420963;0.758860445;0.020474122;1.06188323;1.04722882;4.41059157;0.119000993;10;3000;0;7.06061749e-08;0;1.00369727;1.003696;0.939259147;1.068861;1.00369719
23.600455;1.0472276;0.794696554;0.0214289571;0.758856846;0.0204615937;1.06188023;1.04722781;4.41056655;0.118927974;10;3000;0;7.00603251e-08;0;1.00369731;1.003696;0.939272152;1.068861;1.00369719
23.601455;1.0472276;0.79469188;0.0214159995;0.758852349;0.0204492182;1.06187724;1.0472278;4.41054053;0.118855955;10;3000;0;6.9371395e-08;0;1.00369835;1.003697;0.939285156;1.068861;1.0036982
23.602455;1.04722659;0.794687389;0.021402863;0.758848751;0.0204366903;1.06187424;1.0472268;4.41051551;0.118782934;10;3000;0;6.86726491e-08;0;1.00369839;1.00369701;0.939297159;1.068861;1.0036982
23.604455;1.04722459;0.794678225;0.0213769539;0.758841384;0.0204119779;1.06186826;1.04722478;4.41046448;0.118638891;10;3000;0;6.80452753e-08;0;1.00370047;1.00369902;0.93932316;1.068861;1.00370021
23.605455;1.04722359;0.794673734;0.0213638199;0.758837788;0.0203994485;1.06186528;1.04722378;4.41043947;0.118565868;10;3000;0;6.82918305e-08;0;1.0037005;1.00369903;0.939335157;1.068861;1.00370022
23.606455;1.04722259;0.794669243;0.0213508661;0.758834194;0.0203870903;1.0618623;1.04722277;4.41041445;0.118493845;10;3000;0;6.87472835e-08;0;1.00370154;1.00370004;0.939348152;1.068861;1.00370123
23.607455;1.04722159;0.794664574;0.0213377312;0.758830431;0.0203745591;1.06185932;1.04722177;4.41038844;0.118420822;10;3000;0;6.91330995e-08;0;1.00370157;1.00370005;0.939361144;1.068861;1.00370123
23.608455;1.0472216;0.794660083;0.0213247752;0.758826116;0.0203621793;1.06185635;1.04722177;4.41036343;0.1183488;10;3000;0;6.91337955e-08;0;1.0037026;1.00370107;0.939373133;1.068861;1.00370224
23.609455;1.0472206;0.794655595;0.0213116373;0.75882253;0.0203496462;1.06185338;1.04722076;4.41033842;0.118275778;10;3000;0;6.85076077e-08;0;1.00370364;1.00370208;0.939386121;1.068861;1.00370324
23.610455;1.04721961;0.794650927;0.0212986773;0.758818775;0.0203372846;1.06185041;1.04721976;4.41031242;0.118203757;10;3000;0;6.7150848e-08;0;1.00370366;1.0037021;0.939399107;1.068861;1.00370324
23.611455;1.04721862;0.794646439;0.0212855347;0.758815195;0.0203247505;1.06184745;1.04721876;4.41028741;0.118130736;10;3000;0;6.50397717e-08;0;1.00370469;1.00370312;0.939411091;1.068861;1.00370423
23.612455;1.04721763;0.794641953;0.0212723895;0.758811617;0.0203122162;1.06184349;1.04721776;4.4102624;0.118057715;10;3000;0;6.21753479e-08;0;1.00370571;1.00370414;0.939424073;1.068861;1.00370523
23.613455;1.04721664;0.794637465;0.0212594221;0.758808042;0.0202998536;1.06184053;1.04721676;4.4102374;0.117985693;10;3000;0;5.86528345e-08;0;1.00370573;1.00370417;0.939437054;1.068861;1.00370522
23.614455;1.04721566;0.794632799;0.021246272;0.758804297;0.0202873191;1.06183757;1.04721576;4.41021139;0.11791267;10;3000;0;5.47604199e-08;0;1.00370674;1.00370519;0.939449034;1.068861;1.00370621
23.615455;1.04721467;0.79462831;0.0212332996;0.758800727;0.0202749567;1.06183461;1.04721476;4.41018639;0.117840645;10;3000;0;5.09629192e-08;0;1.00370675;1.00370521;0.939462012;1.068861;1.0037062
23.616455;1.04721469;0.79462382;0.0212201444;0.758796431;0.0202624034;1.06183165;1.04721476;4.41016139;0.11776762;10;3000;0;4.77869274e-08;0;1.00370776;1.00370624;0.939474989;1.068861;1.00370718
23.617455;1.04721371;0.794619147;0.0212069863;0.75879269;0.02024987;1.0618287;1.04721377;4.41013539;0.117694593;10;3000;0;4.5722416e-08;0;1.00370877;1.00370726;0.939487965;1.068861;1.00370816
23.618455;1.04721274;0.794614653;0.0211940057;0.758789122;0.0202375092;1.06182574;1.04721277;4.41011039;0.117622566;10;3000;0;4.5176993e-08;0;1.00370876;1.00370728;0.93949994;1.068861;1.00370814
23.619455;1.04721176;0.794610157;0.0211808425;0.758785556;0.0202249769;1.06182278;1.04721177;4.41008539;0.117549539;10;3000;0;4.64053748e-08;0;1.00370976;1.00370831;0.939512915;1.068861;1.00370912
23.620455;1.04721079;0.794605659;0.021167677;0.75878199;0.020212445;1.06181982;1.04721077;4.4100604;0.117476512;10;3000;0;4.94142839e-08;0;1.00370975;1.00370833;0.939525889;1.068861;1.00370909
23.622455;1.04720884;0.794596477;0.0211415212;0.758774691;0.0201875547;1.06181389;1.04720877;4.41000941;0.117331461;10;3000;0;5.9790862e-08;0;1.00371173;1.00371036;0.939550839;1.068861;1.00371104
23.623455;1.04720786;0.794591975;0.0211283513;0.75877113;0.0201750247;1.06181093;1.04720777;4.40998442;0.117258437;10;3000;0;6.64966589e-08;0;1.00371171;1.00371038;0.939563815;1.068861;1.00371101
23.624455;1.04720789;0.794587471;0.0211151807;0.758766848;0.020162477;1.06180796;1.04720777;4.40995943;0.117185416;10;3000;0;7.36850553e-08;0;1.0037127;1.00371139;0.939576793;1.068861;1.00371199
23.625455;1.04720692;0.794582787;0.0211020094;0.758763119;0.0201499502;1.06180399;1.04720678;4.40993345;0.117112396;10;3000;0;8.0878002e-08;0;1.00371268;1.0037114;0.939589774;1.068861;1.00371196
23.627455;1.04720497;0.794573776;0.0210756654;0.758756011;0.0201249028;1.06179804;1.04720478;4.40988347;0.116966362;10;3000;0;9.37769254e-08;0;1.00371463;1.00371342;0.939614741;1.068861;1.0037139
23.628455;1.04720399;0.794569271;0.0210626731;0.75875246;0.0201125547;1.06179507;1.04720379;4.40985849;0.116894348;10;3000;0;9.91127712e-08;0;1.00371461;1.00371343;0.939627729;1.068861;1.00371388
23.629455;1.04720301;0.794564586;0.0210495002;0.758748739;0.0201000369;1.06179209;1.04720279;4.40983251;0.116821336;10;3000;0;1.03590517e-07;0;1.00371558;1.00371443;0.939640718;1.068861;1.00371485
23.630455;1.04720203;0.794560081;0.021036327;0.75874519;0.0200875213;1.06178911;1.0472018;4.40980752;0.116748326;10;3000;0;1.07159619e-07;0;1.00371555;1.00371444;0.939652709;1.068861;1.00371482
23.631455;1.04720205;0.794555577;0.0210231534;0.75874092;0.0200749887;1.06178613;1.0472018;4.40978254;0.116675318;10;3000;0;1.09827439e-07;0;1.00371652;1.00371544;0.939665702;1.068861;1.0037158
23.632455;1.04720106;0.794551074;0.0210099795;0.758737374;0.020062477;1.06178315;1.04720081;4.40975756;0.116602313;10;3000;0;1.11674859e-07;0;1.00371749;1.00371644;0.939678697;1.068861;1.00371678
23.633455;1.04720008;0.79454657;0.0209968054;0.758733829;0.0200499668;1.06178017;1.04719982;4.40973258;0.11652931;10;3000;0;1.12846647e-07;0;1.00371745;1.00371645;0.939691692;1.068861;1.00371676
23.634455;1.04719909;0.794541888;0.0209836311;0.758730113;0.0200374576;1.06177719;1.04719884;4.40970659;0.11645631;10;3000;0;1.13541824e-07;0;1.00371842;1.00371745;0.939704687;1.068861;1.00371775
23.635455;1.0471981;0.794537385;0.020970457;0.75872657;0.0200249491;1.0617742;1.04719785;4.40968161;0.116383312;10;3000;0;1.14005222e-07;0;1.00371838;1.00371745;0.939717682;1.068861;1.00371773
23.636455;1.04719711;0.794532884;0.0209572829;0.758723028;0.0200124411;1.06177122;1.04719687;4.40965663;0.116310316;10;3000;0;1.14502369e-07;0;1.00371935;1.00371845;0.939729676;1.068861;1.00371872
23.637455;1.04719612;0.794528382;0.0209441093;0.758719486;0.0199999332;1.06176723;1.04719589;4.40963164;0.116237323;10;3000;0;1.15256768e-07;0;1.00372031;1.00371945;0.93974267;1.068861;1.00371971
23.638455;1.04719513;0.794523881;0.0209309363;0.758715945;0.0199874252;1.06176424;1.04719491;4.40960665;0.116164331;10;3000;0;1.16364902e-07;0;1.00372027;1.00371945;0.939755663;1.068861;1.0037197
23.639455;1.04719513;0.7945192;0.0209177644;0.758711506;0.0199748974;1.06176124;1.04719493;4.40958066;0.116091341;10;3000;0;1.17756299e-07;0;1.00372124;1.00372045;0.939768655;1.068861;1.00372069
23.640455;1.04719414;0.7945147;0.0209045935;0.758707965;0.0199623881;1.06175825;1.04719396;4.40955567;0.116018353;10;3000;0;1.19245343e-07;0;1.00372121;1.00372045;0.939781648;1.068861;1.00372068
23.642455;1.04719214;0.794505701;0.0208780767;0.758700881;0.0199371947;1.06175225;1.04719201;4.40950569;0.11587138;10;3000;0;1.21839638e-07;0;1.00372315;1.00372244;0.939807631;1.068861;1.00372267
23.643455;1.04719114;0.7945012;0.0208649115;0.758697339;0.0199246825;1.06174925;1.04719104;4.40948069;0.115798397;10;3000;0;1.22861014e-07;0;1.00372312;1.00372244;0.939819622;1.068861;1.00372267
23.644455;1.04719014;0.794496701;0.0208517483;0.758693796;0.0199121689;1.06174625;1.04719006;4.4094557;0.115725415;10;3000;0;1.23860053e-07;0;1.0037241;1.00372344;0.939832613;1.068861;1.00372366
23.645455;1.04718913;0.794492021;0.0208385871;0.75869008;0.0198996536;1.06174325;1.04718909;4.4094297;0.115652436;10;3000;0;1.25059296e-07;0;1.00372408;1.00372344;0.939845604;1.068861;1.00372366
23.646455;1.04718812;0.79448752;0.0208254275;0.758686535;0.0198871365;1.06174024;1.04718811;4.4094047;0.115579458;10;3000;0;1.2664226e-07;0;1.00372506;1.00372444;0.939858595;1.068861;1.00372466
23.647455;1.04718811;0.794483019;0.0208120891;0.758682264;0.0198744261;1.06173724;1.04718813;4.40937971;0.115505481;10;3000;0;1.28723041e-07;0;1.00372604;1.00372545;0.939871587;1.068861;1.00372566
23.648455;1.0471871;0.794478518;0.0207989317;0.758678714;0.0198619045;1.06173324;1.04718715;4.40935471;0.115432507;10;3000;0;1.31408886e-07;0;1.00372602;1.00372545;0.939884579;1.068861;1.00372566
23.649455;1.04718608;0.794474017;0.0207857752;0.758675162;0.0198493806;1.06173024;1.04718617;4.40932972;0.115359534;10;3000;0;1.34814924e-07;0;1.00372701;1.00372646;0.939897572;1.068861;1.00372666
23.650455;1.04718506;0.794469515;0.0207726191;0.758671607;0.0198368545;1.06172724;1.04718519;4.40930472;0.115286563;10;3000;0;1.38939058e-07;0;1.003727;1.00372646;0.939910566;1.068861;1.00372666
23.652455;1.04718301;0.794460333;0.0207461277;0.758664318;0.0198116241;1.06172124;1.04718322;4.40925373;0.115139626;10;3000;0;1.47988842e-07;0;1.00372897;1.00372848;0.939936557;1.068861;1.00372866
23.653455;1.04718199;0.794455831;0.0207329726;0.758660756;0.0197990918;1.06171824;1.04718224;4.40922874;0.11506666;10;3000;0;1.51798634e-07;0;1.00372896;1.00372849;0.939948554;1.068861;1.00372866
23.654455;1.04718096;0.794451328;0.0207196374;0.758657193;0.0197863855;1.06171524;1.04718125;4.40920375;0.114992695;10;3000;0;1.54501161e-07;0;1.00372994;1.00372951;0.939961553;1.068861;1.00372967
23.655455;1.04718093;0.794446824;0.0207064824;0.758652906;0.0197738302;1.06171224;1.04718127;4.40917876;0.11491973;10;3000;0;1.55850576e-07;0;1.00372993;1.00372952;0.939974552;1.068861;1.00372967
23.657455;1.04717887;0.79443781;0.0206799909;0.758645777;0.0197485795;1.06170625;1.04717929;4.40912879;0.114772804;10;3000;0;1.54234352e-07;0;1.0037319;1.00373155;0.940000555;1.068861;1.00373168
23.658455;1.04717784;0.794433299;0.0206668343;0.758642211;0.0197360373;1.06170325;1.04717831;4.40910381;0.114699841;10;3000;0;1.51503739e-07;0;1.00373188;1.00373156;0.940013559;1.068861;1.00373168
23.659455;1.04717681;0.794428605;0.0206534965;0.758638472;0.0197233214;1.06169925;1.04717732;4.40907783;0.114625879;10;3000;0;1.47843957e-07;0;1.00373286;1.00373258;0.940026565;1.068861;1.00373269
23.660455;1.04717578;0.794424088;0.0206403381;0.758634905;0.0197107757;1.06169625;1.04717633;4.40905285;0.114552916;10;3000;0;1.43522764e-07;0;1.00373285;1.00373259;0.940039574;1.068861;1.0037327
23.662455;1.04717373;0.794415046;0.0206138385;0.758627768;0.0196855064;1.06169024;1.04717436;4.4090029;0.114405989;10;3000;0;1.33566189e-07;0;1.00373481;1.00373462;0.940065595;1.068861;1.00373472
23.663455;1.04717371;0.794410521;0.0206004978;0.758623472;0.0196727629;1.06168723;1.04717438;4.40897793;0.114332025;10;3000;0;1.28111458e-07;0;1.0037348;1.00373464;0.940078608;1.068861;1.00373474
23.664455;1.0471727;0.794405996;0.0205873369;0.758619901;0.0196602071;1.06168422;1.04717339;4.40895295;0.11425906;10;3000;0;1.22285125e-07;0;1.00373578;1.00373565;0.940091622;1.068861;1.00373575
23.665455;1.04717168;0.794401468;0.0205739956;0.758616329;0.0196474756;1.06168121;1.04717241;4.40892798;0.114185095;10;3000;0;1.15867744e-07;0;1.00373576;1.00373566;0.940104637;1.068861;1.00373577
23.667455;1.04716966;0.794392413;0.0205474922;0.758609184;0.0196221742;1.06167519;1.04717043;4.40887802;0.114038161;10;3000;0;1.0052908e-07;0;1.00373773;1.00373769;0.940130669;1.068861;1.00373782
23.668455;1.04716865;0.794387885;0.0205343302;0.758605613;0.019609605;1.06167117;1.04716945;4.40885304;0.113965191;10;3000;0;9.16011666e-08;0;1.00373771;1.00373771;0.940143687;1.068861;1.00373784
23.669455;1.04716765;0.794383356;0.0205209881;0.758602042;0.0195968616;1.06166816;1.04716846;4.40882806;0.113891219;10;3000;0;8.19775839e-08;0;1.00373869;1.00373872;0.940156705;1.068861;1.00373887
23.670455;1.04716665;0.794378828;0.020507646;0.758598471;0.0195841165;1.06166514;1.04716747;4.40880307;0.113817245;10;3000;0;7.18262344e-08;0;1.00373867;1.00373873;0.940169724;1.068861;1.0037389
23.671455;1.04716665;0.79437412;0.0204944845;0.758594007;0.0195715237;1.06166212;1.04716748;4.40877709;0.113744269;10;3000;0;6.13520208e-08;0;1.00373965;1.00373974;0.940182744;1.068861;1.00373993
23.672455;1.04716565;0.794369593;0.0204811436;0.758590439;0.0195587768;1.0616591;1.04716649;4.4087521;0.113670291;10;3000;0;5.07448571e-08;0;1.00373964;1.00373975;0.940195764;1.068861;1.00373996
23.673455;1.04716466;0.794365065;0.0204679837;0.758586874;0.0195462015;1.06165608;1.0471655;4.4087271;0.11359731;10;3000;0;4.01443054e-08;0;1.00374062;1.00374076;0.940208784;1.068861;1.003741
23.674455;1.04716366;0.794360538;0.0204546448;0.758583312;0.0195334539;1.06165306;1.04716451;4.40870211;0.113523327;10;3000;0;2.96483884e-08;0;1.00374161;1.00374177;0.940221804;1.068861;1.00374203
23.675455;1.04716267;0.794356011;0.0204413069;0.758579751;0.0195207061;1.06165004;1.04716352;4.40867711;0.113449342;10;3000;0;1.93539135e-08;0;1.0037416;1.00374178;0.940234824;1.068861;1.00374206
23.676455;1.04716168;0.794351485;0.02042797;0.758576193;0.0195079583;1.06164701;1.04716252;4.40865211;0.113375355;10;3000;0;9.4093517e-09;0;1.0037426;1.00374278;0.940247845;1.068861;1.00374309
23.677455;1.04716069;0.794346958;0.0204148144;0.758572637;0.0194953825;1.06164298;1.04716153;4.4086271;0.113302366;10;3000;0;4.89899313e-11;0;1.00374259;1.00374279;0.940260866;1.068861;1.00374312
23.678455;1.04715971;0.794342431;0.0204014795;0.758569082;0.0194826344;1.06163995;1.04716053;4.4086021;0.113228375;10;3000;0;-8.40554272e-09;0;1.00374359;1.00374379;0.940274888;1.068861;1.00374415
23.679455;1.04715972;0.794337905;0.0203881458;0.758564805;0.0194698677;1.06163692;1.04716054;4.4085771;0.113154381;10;3000;0;-1.55881809e-08;0;1.0037446;1.0037448;0.94028791;1.068861;1.00374518
23.680455;1.04715874;0.794333379;0.020374813;0.758561252;0.0194571196;1.06163389;1.04715954;4.40855209;0.113080384;10;3000;0;-2.11831904e-08;0;1.0037446;1.0037448;0.940300932;1.068861;1.0037452
23.681455;1.04715775;0.794328854;0.0203616612;0.758557699;0.0194445438;1.06163086;1.04715854;4.40852708;0.113007386;10;3000;0;-2.50104871e-08;0;1.00374561;1.0037458;0.940313955;1.068861;1.00374622
23.682455;1.04715677;0.79432433;0.0203483298;0.758554144;0.0194317964;1.06162783;1.04715754;4.40850208;0.112933386;10;3000;0;-2.70225304e-08;0;1.00374562;1.00374581;0.940326977;1.068861;1.00374624
