time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
23.684455;1.0471548;0.794315285;0.0203216671;0.75854703;0.0194063034;1.06162176;1.04715554;4.40845206;0.112785383;10;3000;0;-2.56635879e-08;0;1.00374765;1.00374782;0.94035302;1.068861;1.00374827
23.685455;1.04715382;0.794310764;0.0203083353;0.75854347;0.0193935584;1.06161873;1.04715453;4.40842706;0.11271138;10;3000;0;-2.23396666e-08;0;1.00374767;1.00374782;0.940366039;1.068861;1.00374829
23.686455;1.04715285;0.794306247;0.0202950031;0.758539907;0.0193808143;1.0616147;1.04715353;4.40840205;0.112637376;10;3000;0;-1.72870766e-08;0;1.00374868;1.00374883;0.940379057;1.068861;1.00374929
23.687455;1.04715287;0.79430173;0.0202816706;0.758535618;0.0193680529;1.06161167;1.04715352;4.40837705;0.112563372;10;3000;0;-1.05003143e-08;0;1.0037487;1.00374883;0.940392073;1.068861;1.0037493
23.688455;1.0471519;0.794297215;0.0202685183;0.758532051;0.0193554831;1.06160864;1.04715252;4.40835204;0.112490368;10;3000;0;-1.92506473e-09;0;1.00374971;1.00374984;0.940406087;1.068861;1.0037503
23.689455;1.04715093;0.794292702;0.0202551861;0.758528481;0.0193427424;1.06160562;1.04715151;4.40832704;0.112416363;10;3000;0;8.50606106e-09;0;1.00374973;1.00374985;0.9404191;1.068861;1.0037503
23.691455;1.04714899;0.794283683;0.0202285241;0.758521339;0.0193172639;1.06159957;1.0471495;4.40827704;0.112268355;10;3000;0;3.51100449e-08;0;1.00375175;1.00375187;0.940445117;1.068861;1.0037523
23.692455;1.04714802;0.794279176;0.0202151943;0.758517765;0.0193045262;1.06159656;1.04714849;4.40825205;0.112194351;10;3000;0;5.13007899e-08;0;1.00375177;1.00375188;0.940458123;1.068861;1.0037523
23.693455;1.04714705;0.794274669;0.0202018654;0.758514188;0.0192917894;1.06159354;1.04714748;4.40822705;0.112120348;10;3000;0;6.93229386e-08;0;1.00375278;1.0037529;0.940471126;1.068861;1.0037533
23.694455;1.04714608;0.794270164;0.0201885371;0.758510611;0.0192790537;1.06158953;1.04714648;4.40820205;0.112046346;10;3000;0;8.90341239e-08;0;1.00375279;1.00375292;0.940484128;1.068861;1.0037533
23.695455;1.04714612;0.794265659;0.020175209;0.758506307;0.0192663011;1.06158653;1.04714647;4.40817706;0.111972344;10;3000;0;1.10303521e-07;0;1.0037538;1.00375394;0.940498128;1.068861;1.0037543
23.696455;1.04714515;0.794261157;0.0201618813;0.758502726;0.0192535684;1.06158352;1.04714547;4.40815206;0.111898342;10;3000;0;1.33017416e-07;0;1.00375482;1.00375496;0.940511127;1.068861;1.00375529
23.697455;1.04714418;0.794256654;0.0201485537;0.758499142;0.0192408375;1.06158052;1.04714447;4.40812707;0.111824342;10;3000;0;1.5702698e-07;0;1.00375483;1.00375498;0.940524124;1.068861;1.00375529
23.698455;1.04714321;0.794252154;0.0201350457;0.758495556;0.0192279363;1.06157752;1.04714347;4.40810207;0.111749343;10;3000;0;1.82111049e-07;0;1.00375584;1.00375601;0.940537121;1.068861;1.00375629
23.699455;1.04714223;0.794247653;0.0201217174;0.758491969;0.0192152088;1.06157451;1.04714247;4.40807707;0.111675344;10;3000;0;2.07984505e-07;0;1.00375585;1.00375603;0.940550118;1.068861;1.00375629
23.700455;1.04714126;0.794243154;0.0201083884;0.75848838;0.0192024828;1.06157151;1.04714148;4.40805207;0.111601346;10;3000;0;2.3431397e-07;0;1.00375686;1.00375706;0.940563114;1.068861;1.00375728
23.701455;1.04714028;0.794238655;0.0200950583;0.75848479;0.0191897581;1.06156851;1.04714048;4.40802707;0.111527348;10;3000;0;2.60712039e-07;0;1.00375687;1.00375709;0.94057711;1.068861;1.00375727
23.702455;1.0471393;0.794234158;0.020081727;0.758481199;0.0191770345;1.06156451;1.04713949;4.40800207;0.111453351;10;3000;0;2.86724458e-07;0;1.00375788;1.00375811;0.940590105;1.068861;1.00375827
23.703455;1.04713831;0.794229841;0.0200683947;0.758477777;0.0191643116;1.06156152;1.0471385;4.40797807;0.111379354;10;3000;0;3.11836236e-07;0;1.00375889;1.00375913;0.9406031;1.068861;1.00375926
23.704455;1.04713832;0.794225345;0.0200550616;0.758473459;0.0191515707;1.06155852;1.04713851;4.40795306;0.111305357;10;3000;0;3.35535018e-07;0;1.00375889;1.00375916;0.940616095;1.068861;1.00375924
23.705455;1.04713733;0.794220848;0.0200415473;0.758469861;0.019138676;1.06155552;1.04713752;4.40792805;0.111230359;10;3000;0;3.57410236e-07;0;1.0037599;1.00376018;0.94063009;1.068861;1.00376023
23.706455;1.04713634;0.794216352;0.0200282125;0.758466263;0.019125953;1.06155253;1.04713653;4.40790304;0.11115636;10;3000;0;3.77187812e-07;0;1.0037599;1.0037602;0.940643084;1.068861;1.00376021
23.708455;1.04713435;0.794207357;0.020001541;0.758459058;0.0191005047;1.06154654;1.04713456;4.40785302;0.111008359;10;3000;0;4.09799838e-07;0;1.00376191;1.00376224;0.940669073;1.068861;1.00376218
23.709455;1.04713335;0.794202856;0.0199882048;0.758455453;0.0190877791;1.06154355;1.04713357;4.40782801;0.110934356;10;3000;0;4.22545602e-07;0;1.00376191;1.00376226;0.940682068;1.068861;1.00376216
23.710455;1.04713235;0.794198356;0.0199746886;0.758451846;0.0190748803;1.06153956;1.04713258;4.407803;0.110859351;10;3000;0;4.33071259e-07;0;1.00376291;1.00376327;0.940696062;1.068861;1.00376313
23.711455;1.04713136;0.794193854;0.0199613529;0.758448238;0.0190621529;1.06153657;1.04713159;4.40777799;0.110785344;10;3000;0;4.41611456e-07;0;1.00376291;1.00376329;0.940709055;1.068861;1.00376311
23.712455;1.04713136;0.794189352;0.0199480178;0.758443904;0.0190494073;1.06153358;1.0471316;4.40775298;0.110711336;10;3000;0;4.48449924e-07;0;1.00376391;1.0037643;0.940722047;1.068861;1.00376408
23.713455;1.04713036;0.794184848;0.0199345034;0.758440292;0.0190365085;1.06153059;1.04713061;4.40772797;0.110636327;10;3000;0;4.53864044e-07;0;1.00376391;1.00376431;0.94073504;1.068861;1.00376406
23.715455;1.04712838;0.794176019;0.0199078383;0.758433242;0.0190110589;1.06152462;1.04712862;4.40767895;0.110488306;10;3000;0;4.60919021e-07;0;1.00376591;1.00376633;0.940762022;1.068861;1.003766
23.716455;1.04712738;0.794171514;0.0198943279;0.75842963;0.0189981642;1.06152163;1.04712762;4.40765395;0.110413296;10;3000;0;4.62492565e-07;0;1.00376591;1.00376634;0.940775012;1.068861;1.00376596
23.717455;1.04712639;0.794167007;0.0198809997;0.75842602;0.0189854429;1.06151865;1.04712662;4.40762894;0.110339286;10;3000;0;4.62679275e-07;0;1.00376691;1.00376734;0.940789;1.068861;1.00376693
23.718455;1.0471254;0.794162501;0.0198676732;0.758422408;0.0189727224;1.06151467;1.04712562;4.40760393;0.110265277;10;3000;0;4.61441279e-07;0;1.00376691;1.00376735;0.940801988;1.068861;1.00376689
23.719455;1.04712441;0.794157992;0.0198541681;0.758418798;0.0189598302;1.06151169;1.04712462;4.40757892;0.110190269;10;3000;0;4.58753497e-07;0;1.0037679;1.00376835;0.940814975;1.068861;1.00376786
23.720455;1.04712442;0.794153485;0.0198408443;0.758414464;0.0189470918;1.06150871;1.04712461;4.40755391;0.110116263;10;3000;0;4.5464151e-07;0;1.0037689;1.00376936;0.94082796;1.068861;1.00376882
23.721455;1.04712343;0.794148976;0.019827341;0.758410855;0.0189341988;1.06150573;1.04712361;4.4075289;0.110041257;10;3000;0;4.49243307e-07;0;1.0037689;1.00376936;0.940841945;1.068861;1.00376878
23.722455;1.04712244;0.794144468;0.0198140184;0.758407249;0.0189214771;1.06150275;1.04712261;4.4075039;0.109967253;10;3000;0;4.42819554e-07;0;1.0037699;1.00377036;0.940854929;1.068861;1.00376975
23.723455;1.04712145;0.794140139;0.0198005159;0.758403814;0.0189085825;1.06149978;1.0471216;4.40747989;0.10989225;10;3000;0;4.35701207e-07;0;1.00376989;1.00377037;0.940867914;1.068861;1.00376971
23.724455;1.04712045;0.79413563;0.0197871938;0.758400209;0.0188958591;1.06149681;1.0471206;4.40745487;0.109818248;10;3000;0;4.28251509e-07;0;1.00377089;1.00377137;0.940881898;1.068861;1.00377067
23.725455;1.04711946;0.794131123;0.0197736921;0.758396603;0.0188829629;1.06149284;1.0471196;4.40742986;0.109743246;10;3000;0;4.20885907e-07;0;1.00377088;1.00377137;0.940894884;1.068861;1.00377064
23.727455;1.04711747;0.794122111;0.0197468705;0.758389395;0.018857341;1.0614869;1.04711759;4.40737983;0.109594246;10;3000;0;4.08344969e-07;0;1.00377287;1.00377338;0.940921858;1.068861;1.00377257
23.728455;1.04711647;0.794117608;0.0197335508;0.758385792;0.0188446161;1.06148394;1.04711659;4.40735482;0.109520246;10;3000;0;4.03965118e-07;0;1.00377286;1.00377338;0.940934847;1.068861;1.00377253
23.729455;1.04711647;0.794113108;0.0197200518;0.758381466;0.0188317016;1.06148097;1.04711659;4.4073298;0.109445247;10;3000;0;4.01032261e-07;0;1.00377386;1.00377438;0.940947837;1.068861;1.0037735
23.730455;1.04711546;0.794108789;0.0197067335;0.758378036;0.018818978;1.061478;1.0471156;4.40730578;0.109371248;10;3000;0;3.99449749e-07;0;1.00377385;1.00377438;0.940961827;1.068861;1.00377347
23.731455;1.04711446;0.794104294;0.0196932356;0.758374437;0.0188060833;1.06147503;1.0471146;4.40728076;0.109296248;10;3000;0;3.99030946e-07;0;1.00377484;1.00377538;0.940974819;1.068861;1.00377445
23.732455;1.04711345;0.7940998;0.0196799181;0.758370838;0.0187933615;1.06147106;1.0471136;4.40725574;0.109222248;10;3000;0;3.99553005e-07;0;1.00377483;1.00377538;0.940987812;1.068861;1.00377442
23.734455;1.04711143;0.79409082;0.0196529231;0.758363646;0.0187675766;1.06146511;1.04711161;4.4072057;0.109072245;10;3000;0;4.0255595e-07;0;1.00377681;1.00377738;0.941014803;1.068861;1.00377638
23.735455;1.04711041;0.794086513;0.0196396056;0.758360224;0.0187548572;1.06146214;1.04711061;4.40718168;0.108998242;10;3000;0;4.04646766e-07;0;1.0037768;1.00377737;0.941027801;1.068861;1.00377636
23.736455;1.0471094;0.794082027;0.0196261074;0.758356634;0.0187419664;1.06145916;1.04710961;4.40715666;0.108923238;10;3000;0;4.06890752e-07;0;1.00377779;1.00377836;0.941041802;1.068861;1.00377735
23.737455;1.04710938;0.794077542;0.0196126085;0.758352321;0.0187290583;1.06145618;1.04710961;4.40713164;0.108848234;10;3000;0;4.09134689e-07;0;1.00377779;1.00377835;0.941054805;1.068861;1.00377734
23.738455;1.04710836;0.794073057;0.0195992888;0.758348733;0.0187163408;1.0614532;1.04710861;4.40710663;0.10877423;10;3000;0;4.11251626e-07;0;1.00377879;1.00377934;0.94106881;1.068861;1.00377833
23.739455;1.04710733;0.794068573;0.019585788;0.758345149;0.018703452;1.06144922;1.0471076;4.40708161;0.108699227;10;3000;0;4.13128819e-07;0;1.00377879;1.00377933;0.941081818;1.068861;1.00377832
23.741455;1.04710527;0.794059783;0.0195587828;0.758338156;0.0186776774;1.06144325;1.04710559;4.40703258;0.108549221;10;3000;0;4.15659405e-07;0;1.00378079;1.00378129;0.941108839;1.068861;1.0037803
23.742455;1.04710424;0.794055296;0.0195454586;0.758334575;0.0186649638;1.06144027;1.04710458;4.40700757;0.10847522;10;3000;0;4.16015794e-07;0;1.0037808;1.00378128;0.941121852;1.068861;1.0037803
23.743455;1.04710321;0.794050808;0.0195319529;0.758330995;0.0186520788;1.06143729;1.04710356;4.40698256;0.10840022;10;3000;0;4.15613735e-07;0;1.00378182;1.00378226;0.941135865;1.068861;1.0037813
23.744455;1.04710217;0.794046319;0.0195184459;0.758327416;0.0186391942;1.0614343;1.04710255;4.40695756;0.108325222;10;3000;0;4.14418655e-07;0;1.00378183;1.00378224;0.941148879;1.068861;1.00378129
23.745455;1.04710113;0.794042008;0.0195049374;0.758324008;0.0186263095;1.06143132;1.04710153;4.40693355;0.108250226;10;3000;0;4.12402876e-07;0;1.00378285;1.00378322;0.941161892;1.068861;1.00378229
23.746455;1.04710109;0.794037517;0.0194916074;0.758319704;0.0186135787;1.06142733;1.04710152;4.40690855;0.108176231;10;3000;0;4.09512398e-07;0;1.00378287;1.0037832;0.941175906;1.068861;1.00378229
23.748455;1.04709901;0.794028528;0.0194645824;0.758312546;0.0185878059;1.06142136;1.04709948;4.40685855;0.108026248;10;3000;0;4.01155152e-07;0;1.00378491;1.00378515;0.941202933;1.068861;1.0037843
23.749455;1.04709797;0.794024211;0.0194510676;0.758309139;0.0185749181;1.06141837;1.04709846;4.40683455;0.10795126;10;3000;0;3.95847492e-07;0;1.00378493;1.00378513;0.941215947;1.068861;1.0037843
23.750455;1.04709693;0.794019715;0.0194375515;0.758305559;0.0185620293;1.06141538;1.04709744;4.40680955;0.107876274;10;3000;0;3.89750305e-07;0;1.00378596;1.00378611;0.941229961;1.068861;1.00378531
23.751455;1.04709589;0.794015216;0.0194240342;0.75830198;0.0185491399;1.06141238;1.04709642;4.40678456;0.107801291;10;3000;0;3.8264999e-07;0;1.00378598;1.00378608;0.941242976;1.068861;1.00378531
23.752455;1.04709485;0.794010716;0.019410516;0.758298399;0.0185362503;1.06140839;1.0470954;4.40675956;0.107726311;10;3000;0;3.74270289e-07;0;1.003787;1.00378706;0.941256991;1.068861;1.00378632
23.753455;1.04709381;0.794006395;0.0193971771;0.75829499;0.0185235332;1.06140539;1.04709438;4.40673557;0.107652334;10;3000;0;3.64386869e-07;0;1.00378702;1.00378704;0.941270007;1.068861;1.00378633
23.754455;1.04709277;0.794001894;0.0193836574;0.75829141;0.0185106445;1.06140239;1.04709336;4.40671059;0.10757736;10;3000;0;3.52918713e-07;0;1.00378803;1.00378801;0.941283024;1.068861;1.00378734
23.755455;1.04709274;0.79399739;0.0193701374;0.758287104;0.0184977395;1.06139939;1.04709334;4.4066856;0.10750239;10;3000;0;3.39895119e-07;0;1.00378905;1.00378899;0.941297041;1.068861;1.00378835
23.756455;1.04709171;0.793992887;0.0193566174;0.758283521;0.0184848538;1.06139639;1.04709233;4.40666061;0.107427422;10;3000;0;3.25319257e-07;0;1.00378906;1.00378897;0.94131006;1.068861;1.00378837
23.757455;1.04709067;0.793988562;0.0193430977;0.758280111;0.0184719702;1.06139338;1.04709131;4.40663663;0.107352456;10;3000;0;3.09108503e-07;0;1.00379006;1.00378995;0.941324079;1.068861;1.00378938
23.758455;1.04708964;0.793984055;0.0193295788;0.758276529;0.0184590886;1.06139037;1.04709029;4.40661164;0.107277493;10;3000;0;2.91179279e-07;0;1.00379007;1.00378992;0.941337098;1.068861;1.0037894
23.759455;1.04708862;0.793979548;0.0193160608;0.758272947;0.0184462092;1.06138637;1.04708927;4.40658665;0.107202531;10;3000;0;2.71564707e-07;0;1.00379107;1.0037909;0.941351116;1.068861;1.00379043
23.760455;1.04708759;0.793975039;0.019302544;0.758269365;0.0184333318;1.06138335;1.04708825;4.40656167;0.10712757;10;3000;0;2.50430219e-07;0;1.00379107;1.00379088;0.941364134;1.068861;1.00379045
23.762455;1.04708555;0.7939662;0.0192755145;0.758262375;0.0184075824;1.06137733;1.04708622;4.4065127;0.106977652;10;3000;0;2.04321926e-07;0;1.00379306;1.00379285;0.941391166;1.068861;1.00379251
23.763455;1.04708454;0.793961692;0.0192620019;0.758258794;0.0183947101;1.06137432;1.0470852;4.40648771;0.106902694;10;3000;0;1.79530999e-07;0;1.00379305;1.00379283;0.94140518;1.068861;1.00379254
23.764455;1.04708453;0.793957362;0.0192484908;0.758254663;0.0183818211;1.0613713;1.04708519;4.40646373;0.106827736;10;3000;0;1.536e-07;0;1.00379404;1.00379381;0.941418193;1.068861;1.00379357
23.765455;1.04708352;0.793952852;0.0192349809;0.758251085;0.0183689501;1.06136729;1.04708417;4.40643874;0.106752777;10;3000;0;1.26537225e-07;0;1.00379402;1.00379379;0.941432205;1.068861;1.0037936
23.766455;1.04708252;0.793948342;0.0192212919;0.758247508;0.0183559068;1.06136428;1.04708316;4.40641376;0.106676819;10;3000;0;9.84445392e-08;0;1.00379501;1.00379477;0.941446216;1.068861;1.00379463
23.767455;1.04708153;0.793944012;0.0192077842;0.758244106;0.0183430351;1.06136126;1.04708215;4.40638977;0.106601859;10;3000;0;6.95655757e-08;0;1.00379499;1.00379476;0.941459226;1.068861;1.00379467
23.768455;1.04708054;0.793939502;0.0191942775;0.758240531;0.0183301623;1.06135825;1.04708113;4.40636479;0.106526899;10;3000;0;4.02711394e-08;0;1.00379597;1.00379574;0.941473234;1.068861;1.0037957
23.769455;1.04707955;0.79393499;0.0191807715;0.758236957;0.0183172885;1.06135523;1.04708012;4.4063398;0.106451938;10;3000;0;1.10295528e-08;0;1.00379595;1.00379572;0.941486241;1.068861;1.00379574
23.770455;1.04707857;0.793930659;0.0191672659;0.758233555;0.0183044135;1.06135222;1.0470791;4.40631581;0.106376974;10;3000;0;-1.76377798e-08;0;1.00379692;1.00379671;0.941500245;1.068861;1.00379677
23.771455;1.04707758;0.793926147;0.0191537604;0.758229981;0.0182915371;1.06134821;1.04707809;4.40629083;0.106302008;10;3000;0;-4.52522945e-08;0;1.0037979;1.0037977;0.941513249;1.068861;1.0037978
23.772455;1.0470776;0.793921635;0.0191402544;0.758225683;0.0182786418;1.0613452;1.04707807;4.40626584;0.106227039;10;3000;0;-7.15061172e-08;0;1.00379787;1.0037977;0.94152725;1.068861;1.00379784
23.773455;1.04707663;0.793917301;0.0191265674;0.758222281;0.0182655901;1.06134218;1.04707705;4.40624185;0.106151067;10;3000;0;-9.63380364e-08;0;1.00379885;1.00379869;0.94154025;1.068861;1.00379887
23.774455;1.04707565;0.793912787;0.0191130594;0.758218707;0.0182527085;1.06133917;1.04707603;4.40621687;0.106076092;10;3000;0;-1.19888439e-07;0;1.00379882;1.00379869;0.941554248;1.068861;1.0037989
23.775455;1.04707467;0.793908272;0.0190995504;0.758215132;0.0182398246;1.06133615;1.04707501;4.40619188;0.106001113;10;3000;0;-1.42383047e-07;0;1.00379979;1.00379969;0.941567244;1.068861;1.00379993
23.776455;1.0470737;0.793903936;0.0190860402;0.75821173;0.0182269383;1.06133314;1.04707399;4.40616789;0.105926132;10;3000;0;-1.64049035e-07;0;1.00379977;1.00379969;0.941581239;1.068861;1.00379995
23.777455;1.04707272;0.79389942;0.0190725289;0.758208156;0.0182140495;1.06132913;1.04707297;4.4061429;0.105851148;10;3000;0;-1.85093814e-07;0;1.00380074;1.0038007;0.941595233;1.068861;1.00380098
23.778455;1.04707174;0.793894903;0.0190588366;0.758204582;0.0182009857;1.06132611;1.04707194;4.40611791;0.105775161;10;3000;0;-2.05712412e-07;0;1.00380172;1.0038017;0.941608226;1.068861;1.003802
23.779455;1.04707077;0.793890566;0.0190453234;0.758201181;0.0181880908;1.06132309;1.04707092;4.40609392;0.105700171;10;3000;0;-2.26067982e-07;0;1.00380169;1.00380172;0.941622218;1.068861;1.00380203
23.780455;1.04706979;0.793886049;0.0190318094;0.758197606;0.0181751924;1.06132008;1.0470699;4.40606893;0.105625178;10;3000;0;-2.46268496e-07;0;1.00380267;1.00380273;0.941635209;1.068861;1.00380305
23.781455;1.04706981;0.793881532;0.0190182945;0.758193306;0.0181622733;1.06131706;1.04706989;4.40604394;0.105550182;10;3000;0;-2.66429336e-07;0;1.00380265;1.00380274;0.9416492;1.068861;1.00380307
23.782455;1.04706883;0.793877195;0.0190045986;0.758189901;0.0181491959;1.06131404;1.04706887;4.40601995;0.105474183;10;3000;0;-2.86749577e-07;0;1.00380364;1.00380376;0.941663191;1.068861;1.00380409
23.783455;1.04706785;0.793872679;0.018991082;0.758186323;0.0181362873;1.06131002;1.04706786;4.40599496;0.105399181;10;3000;0;-3.07444034e-07;0;1.00380363;1.00380378;0.941676182;1.068861;1.00380411
23.784455;1.04706687;0.793868163;0.0189775641;0.758182744;0.0181233755;1.061307;1.04706685;4.40596997;0.105324175;10;3000;0;-3.28589489e-07;0;1.00380462;1.00380481;0.941690173;1.068861;1.00380513
23.785455;1.04706589;0.793863829;0.0189638646;0.758179336;0.0181102891;1.06130398;1.04706585;4.40594598;0.105248166;10;3000;0;-3.50063892e-07;0;1.00380461;1.00380483;0.941703163;1.068861;1.00380514
23.787455;1.04706392;0.793854981;0.0189366399;0.758172345;0.0180842822;1.06129794;1.04706385;4.405897;0.105097138;10;3000;0;-3.92869551e-07;0;1.0038066;1.00380688;0.941731143;1.068861;1.00380717
23.788455;1.04706294;0.793850469;0.0189231146;0.758168764;0.0180713629;1.06129492;1.04706285;4.40587201;0.10502212;10;3000;0;-4.13503173e-07;0;1.0038066;1.00380691;0.941744133;1.068861;1.00380718
23.789455;1.04706195;0.793845955;0.0189095874;0.758165181;0.0180584429;1.0612909;1.04706186;4.40584702;0.1049471;10;3000;0;-4.3312529e-07;0;1.0038076;1.00380794;0.941758122;1.068861;1.00380819
23.790455;1.04706197;0.793841623;0.0188958782;0.758161047;0.0180453335;1.06128787;1.04706187;4.40582302;0.104871077;10;3000;0;-4.51332961e-07;0;1.0038076;1.00380797;0.94177211;1.068861;1.0038082
23.791455;1.04706098;0.79383711;0.0188823475;0.758157464;0.0180324134;1.06128484;1.04706088;4.40579803;0.104796052;10;3000;0;-4.67711738e-07;0;1.0038086;1.00380899;0.941785097;1.068861;1.00380921
23.792455;1.04706;0.793832777;0.0188686349;0.758154053;0.0180193213;1.06128182;1.0470599;4.40577404;0.104720026;10;3000;0;-4.81917532e-07;0;1.00380861;1.00380902;0.941799084;1.068861;1.00380922
23.793455;1.04705901;0.793828263;0.0188551009;0.758150471;0.0180064015;1.06127879;1.04705891;4.40574904;0.104644999;10;3000;0;-4.93784719e-07;0;1.00380961;1.00381004;0.94181307;1.068861;1.00381022
23.794455;1.04705803;0.793823747;0.0188415654;0.758146888;0.0179934823;1.06127576;1.04705793;4.40572405;0.10456997;10;3000;0;-5.03347107e-07;0;1.00380962;1.00381006;0.941826055;1.068861;1.00381023
23.796455;1.04705605;0.793814893;0.0188143103;0.758139894;0.0179674746;1.06126869;1.04705597;4.40567506;0.104418907;10;3000;0;-5.15999731e-07;0;1.00381164;1.00381211;0.941854022;1.068861;1.00381223
23.797455;1.04705506;0.793810554;0.0188005915;0.758136484;0.0179543868;1.06126565;1.04705499;4.40565107;0.104342873;10;3000;0;-5.19173573e-07;0;1.00381165;1.00381212;0.941867006;1.068861;1.00381223
23.798455;1.04705407;0.793806033;0.0187870525;0.758132903;0.0179414725;1.06126262;1.04705401;4.40562607;0.104267836;10;3000;0;-5.20212428e-07;0;1.00381267;1.00381314;0.941880989;1.068861;1.00381322
23.799455;1.04705407;0.793801692;0.0187733338;0.758128772;0.0179283706;1.06125959;1.04705403;4.40560208;0.104191797;10;3000;0;-5.19100098e-07;0;1.00381268;1.00381316;0.941894974;1.068861;1.00381322
23.800455;1.04705308;0.793797169;0.0187597962;0.758125194;0.0179154595;1.06125655;1.04705305;4.40557708;0.104116756;10;3000;0;-5.15927548e-07;0;1.0038137;1.00381417;0.941907959;1.068861;1.00381421
23.801455;1.04705209;0.793792644;0.0187460802;0.758121617;0.0179023775;1.06125252;1.04705206;4.40555208;0.104040714;10;3000;0;-5.10958564e-07;0;1.00381372;1.00381418;0.941921946;1.068861;1.0038142
23.802455;1.04705109;0.793788299;0.0187323668;0.758118214;0.0178892969;1.06124949;1.04705108;4.40552807;0.10396467;10;3000;0;-5.04562621e-07;0;1.00381473;1.00381518;0.941935935;1.068861;1.00381519
23.803455;1.0470501;0.793783772;0.0187188366;0.758114641;0.0178763896;1.06124647;1.04705009;4.40550307;0.103889624;10;3000;0;-4.9707086e-07;0;1.00381475;1.00381519;0.941948925;1.068861;1.00381517
23.805455;1.04704811;0.793774896;0.0186916077;0.75810767;0.0178504072;1.06124042;1.0470481;4.40545407;0.103738532;10;3000;0;-4.79762938e-07;0;1.00381678;1.00381718;0.94197691;1.068861;1.00381713
23.806455;1.04704711;0.793770549;0.0186779095;0.758104273;0.0178373322;1.0612364;1.0470471;4.40543006;0.103662485;10;3000;0;-4.704926e-07;0;1.00381679;1.00381717;0.941990905;1.068861;1.00381711
23.807455;1.04704612;0.793766022;0.0186642155;0.758100705;0.0178242586;1.06123338;1.0470461;4.40540506;0.103586438;10;3000;0;-4.61379784e-07;0;1.00381781;1.00381816;0.9420039;1.068861;1.00381809
23.808455;1.04704513;0.793761676;0.0186507059;0.758097311;0.0178113583;1.06123036;1.0470451;4.40538105;0.103511393;10;3000;0;-4.52989504e-07;0;1.00381782;1.00381815;0.942017896;1.068861;1.00381807
23.809455;1.04704514;0.793757152;0.0186370199;0.758093022;0.0177982701;1.06122735;1.0470451;4.40535605;0.103435348;10;3000;0;-4.45843592e-07;0;1.00381883;1.00381913;0.942031892;1.068861;1.00381904
23.810455;1.04704415;0.793752811;0.0186233374;0.75808963;0.0177852;1.06122434;1.04704409;4.40533204;0.103359305;10;3000;0;-4.40281787e-07;0;1.00381885;1.00381911;0.942044889;1.068861;1.00381902
23.811455;1.04704316;0.79374829;0.0186098381;0.758086067;0.0177723031;1.06122133;1.04704309;4.40530704;0.103284264;10;3000;0;-4.36434496e-07;0;1.00381986;1.00382009;0.942058885;1.068861;1.00381999
23.812455;1.04704218;0.793743953;0.0185961608;0.758082678;0.0177592357;1.06121732;1.04704208;4.40528303;0.103208226;10;3000;0;-4.34301547e-07;0;1.00381987;1.00382007;0.94207288;1.068861;1.00381997
23.814455;1.04704021;0.793735105;0.01856899;0.758075728;0.0177332794;1.06121132;1.04704007;4.40523401;0.103057157;10;3000;0;-4.35079715e-07;0;1.00382189;1.00382202;0.942099869;1.068861;1.00382192
23.815455;1.04703923;0.793730595;0.0185553148;0.758072166;0.017720219;1.06120831;1.04703907;4.40520899;0.102981127;10;3000;0;-4.37930266e-07;0;1.00382191;1.003822;0.942113863;1.068861;1.00382189
23.816455;1.04703825;0.793726268;0.0185416391;0.758068777;0.0177071612;1.06120531;1.04703806;4.40518498;0.102905099;10;3000;0;-4.42286666e-07;0;1.00382292;1.00382297;0.942127856;1.068861;1.00382287
23.817455;1.04703727;0.793721765;0.0185279623;0.758065215;0.0176941058;1.06120131;1.04703705;4.40515996;0.102829074;10;3000;0;-4.47975638e-07;0;1.00382293;1.00382294;0.942141848;1.068861;1.00382285
23.818455;1.04703729;0.793717445;0.0185144642;0.758061099;0.0176812077;1.06119831;1.04703704;4.40513594;0.102754051;10;3000;0;-4.54822645e-07;0;1.00382393;1.00382391;0.942155839;1.068861;1.00382382
23.819455;1.04703632;0.793712949;0.0185007838;0.758057533;0.0176681562;1.06119531;1.04703604;4.40511091;0.10267803;10;3000;0;-4.62698539e-07;0;1.00382394;1.00382388;0.942168829;1.068861;1.0038238
23.820455;1.04703534;0.793708636;0.0184871008;0.758054138;0.0176551061;1.06119231;1.04703503;4.40508689;0.10260201;10;3000;0;-4.71553852e-07;0;1.00382495;1.00382484;0.942182818;1.068861;1.00382479
23.821455;1.04703436;0.793704147;0.0184734149;0.758050568;0.0176420571;1.0611893;1.04703402;4.40506187;0.102525991;10;3000;0;-4.81392042e-07;0;1.00382495;1.00382481;0.942196807;1.068861;1.00382477
23.822455;1.04703338;0.793699841;0.0184597258;0.758047169;0.0176290088;1.0611863;1.04703301;4.40503784;0.102449974;10;3000;0;-4.92180003e-07;0;1.00382595;1.00382578;0.942210794;1.068861;1.00382575
23.823455;1.0470324;0.793695357;0.0184462137;0.758043596;0.0176161334;1.06118229;1.047032;4.40501281;0.102374958;10;3000;0;-5.03762822e-07;0;1.00382595;1.00382575;0.942223782;1.068861;1.00382574
23.825455;1.04703045;0.793686579;0.0184188206;0.75803662;0.017590039;1.06117628;1.04702998;4.40496376;0.102222932;10;3000;0;-5.27680897e-07;0;1.00382794;1.00382768;0.942251756;1.068861;1.00382772
23.826455;1.04702947;0.793682285;0.0184051202;0.758033218;0.0175769915;1.06117328;1.04702897;4.40493973;0.102146922;10;3000;0;-5.38671847e-07;0;1.00382794;1.00382765;0.942265743;1.068861;1.00382771
23.827455;1.04702949;0.793677811;0.0183914181;0.75802892;0.0175639263;1.06117028;1.04702896;4.4049147;0.102070915;10;3000;0;-5.47979655e-07;0;1.00382894;1.00382861;0.94227973;1.068861;1.00382871
23.828455;1.04702851;0.793673521;0.0183777148;0.758025516;0.0175508765;1.06116627;1.04702796;4.40489067;0.10199491;10;3000;0;-5.54911379e-07;0;1.00382894;1.00382858;0.942293719;1.068861;1.00382871
23.829455;1.04702753;0.793669052;0.0183640109;0.75802194;0.0175378252;1.06116327;1.04702695;4.40486564;0.101918909;10;3000;0;-5.58925239e-07;0;1.00382993;1.00382954;0.942306708;1.068861;1.00382971
23.830455;1.04702655;0.793664765;0.018350487;0.758018535;0.017524944;1.06116027;1.04702595;4.40484161;0.10184391;10;3000;0;-5.59670769e-07;0;1.00382993;1.00382951;0.942320699;1.068861;1.00382971
23.831455;1.04702557;0.7936603;0.0183367832;0.758014957;0.0175118893;1.06115727;1.04702494;4.40481658;0.101767914;10;3000;0;-5.56991198e-07;0;1.00383093;1.00383048;0.942334692;1.068861;1.00383072
23.832455;1.04702459;0.793656015;0.0183230801;0.758011551;0.0174988333;1.06115427;1.04702394;4.40479255;0.10169192;10;3000;0;-5.50890567e-07;0;1.00383094;1.00383045;0.942348686;1.068861;1.00383072
23.833455;1.04702361;0.793651732;0.0183093783;0.758008146;0.0174857766;1.06115027;1.04702295;4.40476852;0.101615929;10;3000;0;-5.415494e-07;0;1.00383194;1.00383141;0.942362681;1.068861;1.00383173
23.834455;1.04702262;0.79364727;0.0182956779;0.758004568;0.0174727195;1.06114727;1.04702195;4.40474349;0.10153994;10;3000;0;-5.29367537e-07;0;1.00383294;1.00383238;0.942376677;1.068861;1.00383274
23.835455;1.04702163;0.793642988;0.0182819794;0.758001163;0.0174596623;1.06114427;1.04702096;4.40471946;0.101463954;10;3000;0;-5.14898934e-07;0;1.00383295;1.00383236;0.942389675;1.068861;1.00383275
23.836455;1.04702164;0.793638527;0.0182682826;0.757996862;0.017446589;1.06114128;1.04702096;4.40469442;0.101387969;10;3000;0;-4.98682444e-07;0;1.00383396;1.00383333;0.942403672;1.068861;1.00383376
23.837455;1.04702064;0.793634246;0.0182545874;0.757993458;0.017433533;1.06113828;1.04701997;4.40467039;0.101311987;10;3000;0;-4.81118257e-07;0;1.00383396;1.0038333;0.942417669;1.068861;1.00383377
23.838455;1.04701965;0.793629786;0.0182408936;0.757989883;0.0174204778;1.06113529;1.04701898;4.40464536;0.101236007;10;3000;0;-4.62472115e-07;0;1.00383497;1.00383428;0.942431665;1.068861;1.00383478
23.839455;1.04701865;0.793625507;0.018227201;0.757986481;0.0174074233;1.06113129;1.04701798;4.40462132;0.101160029;10;3000;0;-4.42973982e-07;0;1.00383498;1.00383425;0.942445661;1.068861;1.00383479
23.840455;1.04701764;0.793621228;0.0182135094;0.757983079;0.0173943698;1.0611283;1.04701699;4.40459729;0.101084052;10;3000;0;-4.22909735e-07;0;1.00383598;1.00383523;0.942459657;1.068861;1.0038358
23.841455;1.04701664;0.79361677;0.0181998187;0.757979505;0.0173813172;1.06112531;1.047016;4.40457226;0.101008077;10;3000;0;-4.02601546e-07;0;1.00383599;1.00383521;0.942473652;1.068861;1.00383581
23.842455;1.04701564;0.793612491;0.0181861289;0.757976105;0.0173682655;1.06112233;1.04701501;4.40454823;0.100932104;10;3000;0;-3.8231584e-07;0;1.00383699;1.00383619;0.942486647;1.068861;1.00383682
23.843455;1.04701463;0.793608034;0.0181724398;0.757972533;0.0173552149;1.06111934;1.04701401;4.4045232;0.100856132;10;3000;0;-3.62225289e-07;0;1.003837;1.00383617;0.942500642;1.068861;1.00383683
23.844455;1.04701362;0.793603756;0.0181587511;0.757969135;0.0173421654;1.06111536;1.04701302;4.40449918;0.100780161;10;3000;0;-3.42424323e-07;0;1.003838;1.00383716;0.942514636;1.068861;1.00383783
23.845455;1.04701261;0.793599477;0.0181450624;0.757965735;0.0173291169;1.06111237;1.04701203;4.40447516;0.100704191;10;3000;0;-3.22928608e-07;0;1.00383801;1.00383714;0.942528631;1.068861;1.00383784
23.846455;1.0470126;0.793595019;0.0181313735;0.75796144;0.017316053;1.06110939;1.04701203;4.40445013;0.100628222;10;3000;0;-3.03655039e-07;0;1.00383901;1.00383813;0.942542625;1.068861;1.00383885
23.847455;1.0470116;0.793590738;0.0181175043;0.757958039;0.0173028348;1.06110641;1.04701104;4.40442612;0.100551253;10;3000;0;-2.8439125e-07;0;1.00384001;1.00383912;0.942556619;1.068861;1.00383985
23.848455;1.04701059;0.793586277;0.0181038147;0.757954465;0.0172897897;1.06110343;1.04701004;4.4044011;0.100475283;10;3000;0;-2.64771372e-07;0;1.00384001;1.00383911;0.942570612;1.068861;1.00383986
23.849455;1.04700958;0.793581993;0.0180901245;0.757951059;0.0172767454;1.06109945;1.04700904;4.40437709;0.100399313;10;3000;0;-2.44331872e-07;0;1.00384101;1.0038401;0.942584604;1.068861;1.00384086
23.850455;1.04700857;0.793577707;0.0180764331;0.757947652;0.0172637016;1.06109647;1.04700804;4.40435308;0.100323342;10;3000;0;-2.22676103e-07;0;1.00384102;1.00384009;0.942598595;1.068861;1.00384087
23.851455;1.04700756;0.79357324;0.0180627405;0.757944069;0.0172506582;1.06109349;1.04700705;4.40432807;0.100247371;10;3000;0;-1.99623486e-07;0;1.00384202;1.00384109;0.942612584;1.068861;1.00384187
23.852455;1.04700655;0.79356895;0.0180490465;0.757940656;0.017237615;1.06109051;1.04700605;4.40430407;0.100171398;10;3000;0;-1.75230369e-07;0;1.00384202;1.00384108;0.942625573;1.068861;1.00384187
23.853455;1.04700554;0.793564659;0.0180353506;0.757937239;0.0172245721;1.06108753;1.04700505;4.40428007;0.100095425;10;3000;0;-1.49758373e-07;0;1.00384302;1.00384208;0.94263956;1.068861;1.00384287
23.854455;1.04700453;0.793560187;0.0180214726;0.757933649;0.0172113575;1.06108354;1.04700405;4.40425507;0.10001845;10;3000;0;-1.23658826e-07;0;1.00384302;1.00384209;0.942653548;1.068861;1.00384287
23.855455;1.04700452;0.793555893;0.0180077723;0.757929504;0.0171982987;1.06108056;1.04700405;4.40423107;0.0999424752;10;3000;0;-9.75041111e-08;0;1.00384401;1.0038431;0.942667537;1.068861;1.00384386
23.856455;1.0470035;0.793551599;0.0179940697;0.757926081;0.0171852567;1.06107758;1.04700305;4.40420708;0.0998664992;10;3000;0;-7.18648734e-08;0;1.00384401;1.00384311;0.942681528;1.068861;1.00384385
23.858455;1.04700148;0.793542826;0.0179666573;0.757919062;0.0171591731;1.06107162;1.04700106;4.40415809;0.0997145446;10;3000;0;-2.39521378e-08;0;1.00384601;1.00384514;0.942709515;1.068861;1.00384584
23.859455;1.04700047;0.793538527;0.0179527679;0.757915637;0.0171459594;1.06106764;1.04700006;4.4041341;0.0996375659;10;3000;0;-2.33867197e-09;0;1.00384601;1.00384517;0.942723512;1.068861;1.00384582
23.860455;1.04699946;0.793534046;0.0179390571;0.757912041;0.017132918;1.06106466;1.04699905;4.40410911;0.0995615862;10;3000;0;1.74088486e-08;0;1.00384701;1.0038462;0.942737512;1.068861;1.00384681
23.861455;1.04699845;0.793529743;0.0179253453;0.757908618;0.0171198772;1.06106168;1.04699805;4.40408512;0.0994856051;10;3000;0;3.51495008e-08;0;1.00384701;1.00384623;0.942751514;1.068861;1.0038468
23.862455;1.04699744;0.793525439;0.0179116329;0.757905195;0.0171068368;1.06105869;1.04699705;4.40406113;0.0994096223;10;3000;0;5.07863807e-08;0;1.00384801;1.00384726;0.942765519;1.068861;1.00384779
23.863455;1.04699642;0.793520952;0.0178977401;0.757901602;0.0170936251;1.06105571;1.04699604;4.40403614;0.0993326377;10;3000;0;6.42545162e-08;0;1.00384801;1.0038473;0.942779525;1.068861;1.00384778
23.864455;1.04699541;0.793516644;0.0178840273;0.757898181;0.0170805866;1.06105172;1.04699503;4.40401215;0.099256651;10;3000;0;7.55502591e-08;0;1.003849;1.00384833;0.942793534;1.068861;1.00384877
23.865455;1.0469954;0.793512334;0.0178703146;0.757894035;0.0170675328;1.06104874;1.04699503;4.40398816;0.0991806622;10;3000;0;8.4802108e-08;0;1.003849;1.00384837;0.942807545;1.068861;1.00384877
23.866455;1.04699438;0.793507843;0.0178564218;0.757890442;0.0170543246;1.06104575;1.04699402;4.40396317;0.0991036714;10;3000;0;9.23212463e-08;0;1.00384999;1.00384941;0.942821558;1.068861;1.00384976
23.867455;1.04699336;0.793503531;0.0178427091;0.757887022;0.0170412896;1.06104276;1.04699301;4.40393919;0.0990276786;10;3000;0;9.8536286e-08;0;1.00384998;1.00384945;0.942835573;1.068861;1.00384976
23.868455;1.04699234;0.793499216;0.0178289962;0.757883601;0.0170282558;1.06103977;1.046992;4.4039152;0.0989516841;10;3000;0;1.03842806e-07;0;1.00385097;1.00385049;0.942849589;1.068861;1.00385076
23.869455;1.04699132;0.793494721;0.0178151026;0.75788001;0.0170150508;1.06103578;1.04699099;4.40389021;0.0988746878;10;3000;0;1.08506583e-07;0;1.00385096;1.00385053;0.942863607;1.068861;1.00385076
23.871455;1.04698928;0.793486084;0.0177876741;0.757873172;0.0169889855;1.06102979;1.04698898;4.40384223;0.0987226914;10;3000;0;1.16436124e-07;0;1.00385292;1.00385261;0.942891648;1.068861;1.00385277
23.872455;1.04698826;0.793481763;0.0177737787;0.757869754;0.0169757798;1.0610268;1.04698797;4.40381824;0.0986456918;10;3000;0;1.19918526e-07;0;1.0038529;1.00385265;0.942905669;1.068861;1.00385278
23.873455;1.04698724;0.793477261;0.0177600626;0.757866163;0.0169627448;1.0610238;1.04698697;4.40379326;0.0985696917;10;3000;0;1.23295479e-07;0;1.00385388;1.00385369;0.942919691;1.068861;1.00385379
23.874455;1.04698622;0.793472938;0.0177463458;0.757862746;0.0169497081;1.06101981;1.04698596;4.40376927;0.0984936914;10;3000;0;1.26756774e-07;0;1.00385386;1.00385373;0.942933713;1.068861;1.0038538
23.875455;1.0469862;0.793468614;0.0177324481;0.757858604;0.0169364809;1.06101681;1.04698596;4.40374528;0.098416691;10;3000;0;1.30437225e-07;0;1.00385484;1.00385477;0.942947734;1.068861;1.00385481
23.876455;1.04698518;0.793464109;0.0177185497;0.757855015;0.0169232675;1.06101381;1.04698496;4.40372029;0.0983396907;10;3000;0;1.34383132e-07;0;1.00385481;1.0038548;0.942961755;1.068861;1.00385483
23.877455;1.04698416;0.793459785;0.0177050112;0.757851599;0.0169103962;1.06101082;1.04698396;4.4036963;0.0982646905;10;3000;0;1.38588906e-07;0;1.00385579;1.00385583;0.942975776;1.068861;1.00385584
23.878455;1.04698315;0.79345564;0.0176911121;0.757848355;0.0168971787;1.06100682;1.04698297;4.40367331;0.0981876904;10;3000;0;1.43042488e-07;0;1.00385576;1.00385586;0.942990796;1.068861;1.00385585
23.879455;1.04698213;0.793451133;0.0176770324;0.757844768;0.0168837875;1.06100383;1.04698198;4.40364833;0.0981096902;10;3000;0;1.47693508e-07;0;1.00385674;1.00385689;0.943002815;1.068861;1.00385687
23.880455;1.04698112;0.793446447;0.0176636735;0.757841009;0.0168710833;1.06100083;1.04698099;4.40362234;0.0980356899;10;3000;0;1.52380074e-07;0;1.00385672;1.00385691;0.943017834;1.068861;1.00385689
23.881455;1.04698011;0.793442481;0.0176497742;0.75783794;0.0168578617;1.06099784;1.04698;4.40360035;0.0979586891;10;3000;0;1.56805349e-07;0;1.0038577;1.00385794;0.943033851;1.068861;1.0038579
23.882455;1.0469801;0.793438153;0.0176353348;0.757833802;0.0168441065;1.06099484;1.04698001;4.40357636;0.0978786877;10;3000;0;1.60586624e-07;0;1.00385768;1.00385796;0.943043866;1.068861;1.00385792
23.883455;1.04697809;0.793432923;0.0176225178;0.757830254;0.016831931;1.06099085;1.04697802;4.40354738;0.0978076856;10;3000;0;1.63365532e-07;0;1.00385867;1.00385898;0.943058879;1.068861;1.00385894
23.884455;1.04697709;0.793429495;0.0176088009;0.757827704;0.0168188773;1.06098785;1.04697704;4.40352839;0.0977316827;10;3000;0;1.6492345e-07;0;1.00385866;1.00385899;0.943078889;1.068861;1.00385896
23.885455;1.04697709;0.793424804;0.0175945449;0.757823227;0.0168052895;1.06098486;1.04697706;4.4035024;0.097652679;10;3000;0;1.65211723e-07;0;1.00385965;1.00386;0.943087897;1.068861;1.00385997
23.886455;1.04697609;0.793420473;0.0175806508;0.757819817;0.0167920599;1.06098186;1.04697607;4.40347842;0.0975756746;10;3000;0;1.64294698e-07;0;1.00386064;1.00386101;0.943101902;1.068861;1.00386099
23.887455;1.04697508;0.79341596;0.0175669387;0.757816236;0.0167790003;1.06097887;1.04697509;4.40345343;0.0974996697;10;3000;0;1.62269271e-07;0;1.00386064;1.00386102;0.943115905;1.068861;1.00386101
23.888455;1.04697408;0.793411806;0.0175530483;0.757812999;0.0167657665;1.06097487;1.04697411;4.40343044;0.0974226646;10;3000;0;1.59201343e-07;0;1.00386164;1.00386202;0.943130905;1.068861;1.00386204
23.889455;1.04697308;0.793407471;0.0175391601;0.757809591;0.0167525307;1.06097187;1.04697313;4.40340646;0.0973456595;10;3000;0;1.55107779e-07;0;1.00386164;1.00386202;0.943144903;1.068861;1.00386206
23.890455;1.04697208;0.793402953;0.0175254544;0.757806009;0.0167394652;1.06096888;1.04697214;4.40338148;0.0972696545;10;3000;0;1.499762e-07;0;1.00386264;1.00386302;0.943158898;1.068861;1.00386307
23.891455;1.04697108;0.793398615;0.0175115713;0.757802599;0.0167262257;1.06096588;1.04697116;4.40335749;0.0971926497;10;3000;0;1.43778362e-07;0;1.00386265;1.00386301;0.94317289;1.068861;1.00386309
23.892455;1.04697009;0.793394093;0.0174978709;0.757799017;0.0167131568;1.06096288;1.04697018;4.40333251;0.097116645;10;3000;0;1.36485761e-07;0;1.00386366;1.00386401;0.943186881;1.068861;1.00386411
23.893455;1.04696909;0.79338975;0.0174839929;0.757795606;0.0166999143;1.06095889;1.0469692;4.40330853;0.0970396405;10;3000;0;1.28126669e-07;0;1.00386367;1.00386401;0.943200869;1.068861;1.00386413
23.894455;1.04696908;0.793385405;0.0174702978;0.75779147;0.0166868268;1.06095589;1.04696922;4.40328455;0.0969636361;10;3000;0;1.18851138e-07;0;1.00386468;1.003865;0.943214855;1.068861;1.00386515
23.895455;1.04696808;0.793381058;0.017456425;0.757788057;0.0166735818;1.06095289;1.04696824;4.40326057;0.0968866316;10;3000;0;1.08929509e-07;0;1.00386469;1.00386499;0.94322884;1.068861;1.00386516
23.896455;1.04696708;0.793376709;0.0174425548;0.757784643;0.0166603359;1.06094988;1.04696726;4.40323659;0.0968096269;10;3000;0;9.86880962e-08;0;1.00386569;1.00386599;0.943242825;1.068861;1.00386618
23.897455;1.04696607;0.793372179;0.0174288674;0.757781057;0.0166472614;1.06094588;1.04696628;4.4032116;0.0967336222;10;3000;0;8.84561498e-08;0;1.0038657;1.00386598;0.943256809;1.068861;1.0038662
23.898455;1.04696507;0.793367826;0.0174150023;0.757777642;0.0166340139;1.06094287;1.0469653;4.40318762;0.0966566172;10;3000;0;7.85408246e-08;0;1.00386671;1.00386698;0.943270794;1.068861;1.00386722
23.899455;1.04696406;0.793363474;0.0174011397;0.757774227;0.0166207659;1.06093987;1.04696433;4.40316364;0.0965796121;10;3000;0;6.91896732e-08;0;1.00386671;1.00386697;0.94328578;1.068861;1.00386724
23.900455;1.04696304;0.793359122;0.0173874597;0.757770811;0.0166076893;1.06093686;1.04696335;4.40313966;0.0965036067;10;3000;0;6.05406525e-08;0;1.00386771;1.00386796;0.943299767;1.068861;1.00386825
23.901455;1.04696203;0.793354768;0.0173736018;0.757767395;0.0165944404;1.06093386;1.04696237;4.40311567;0.096426601;10;3000;0;5.26046387e-08;0;1.00386771;1.00386796;0.943313755;1.068861;1.00386827
23.902455;1.04696101;0.793350415;0.0173597458;0.757763981;0.0165811912;1.06092985;1.04696139;4.40309169;0.0963495947;10;3000;0;4.53114871e-08;0;1.00386871;1.00386894;0.943327745;1.068861;1.00386928
23.903455;1.04695999;0.793345881;0.0173460716;0.757760394;0.0165681141;1.06092685;1.04696041;4.40306671;0.0962735879;10;3000;0;3.85722307e-08;0;1.00386871;1.00386893;0.943341736;1.068861;1.0038693
23.904455;1.04695997;0.793341528;0.0173322188;0.757756258;0.0165548492;1.06092385;1.04696043;4.40304272;0.0961965804;10;3000;0;3.22763327e-08;0;1.00386971;1.00386992;0.94335573;1.068861;1.00387031
23.905455;1.04695896;0.793337174;0.0173183671;0.757752846;0.0165416005;1.06092085;1.04695945;4.40301874;0.096119572;10;3000;0;2.62556174e-08;0;1.0038707;1.0038709;0.943369725;1.068861;1.00387132
23.906455;1.04695794;0.793332819;0.0173046968;0.757749437;0.0165285244;1.06091785;1.04695846;4.40299475;0.0960435626;10;3000;0;2.03207957e-08;0;1.00387069;1.00387088;0.943384721;1.068861;1.00387133
23.907455;1.04695692;0.793328465;0.017290847;0.757746029;0.0165152768;1.06091385;1.04695748;4.40297077;0.0959665524;10;3000;0;1.43497511e-08;0;1.00387169;1.00387186;0.943398718;1.068861;1.00387233
23.908455;1.0469559;0.793324112;0.0172769977;0.757742624;0.0165020297;1.06091085;1.04695649;4.40294678;0.0958895418;10;3000;0;8.29526902e-09;0;1.00387168;1.00387184;0.943412716;1.068861;1.00387234
23.909455;1.04695488;0.793319577;0.0172631486;0.757739048;0.0164887834;1.06090786;1.0469555;4.40292179;0.095812531;10;3000;0;2.09665279e-09;0;1.00387267;1.00387282;0.943426715;1.068861;1.00387334
23.910455;1.04695387;0.793315224;0.0172494795;0.757735646;0.0164757099;1.06090487;1.04695451;4.4028978;0.0957365205;10;3000;0;-4.37853857e-09;0;1.00387267;1.00387279;0.943440714;1.068861;1.00387335
23.911455;1.04695286;0.793310871;0.0172356301;0.757732244;0.016462465;1.06090088;1.04695352;4.40287381;0.0956595106;10;3000;0;-1.13161444e-08;0;1.00387366;1.00387377;0.943454713;1.068861;1.00387435
23.912455;1.04695184;0.793306517;0.0172217801;0.757728844;0.0164492206;1.06089789;1.04695252;4.40284982;0.0955825015;10;3000;0;-1.892994e-08;0;1.00387366;1.00387375;0.943469713;1.068861;1.00387435
23.913455;1.04695083;0.793302166;0.0172079291;0.757725442;0.0164359765;1.06089491;1.04695153;4.40282583;0.0955054934;10;3000;0;-2.74366259e-08;0;1.00387465;1.00387472;0.943483712;1.068861;1.00387535
23.914455;1.04695083;0.793297816;0.0171942571;0.757721316;0.0164228889;1.06089193;1.04695153;4.40280184;0.0954294865;10;3000;0;-3.69822585e-08;0;1.00387464;1.0038747;0.943497711;1.068861;1.00387535
23.915455;1.04694982;0.793293465;0.0171804034;0.757717912;0.016409645;1.06088894;1.04695052;4.40277784;0.0953524812;10;3000;0;-4.75574065e-08;0;1.00387564;1.00387568;0.94351171;1.068861;1.00387634
23.916455;1.04694881;0.793288937;0.0171665482;0.757714335;0.0163964008;1.06088496;1.04694952;4.40275285;0.0952754778;10;3000;0;-5.89957172e-08;0;1.00387563;1.00387566;0.943525709;1.068861;1.00387634
23.917455;1.04694781;0.79328459;0.0171526912;0.757710929;0.0163831567;1.06088198;1.04694851;4.40272885;0.0951984766;10;3000;0;-7.10663913e-08;0;1.00387662;1.00387664;0.943539708;1.068861;1.00387733
23.918455;1.0469468;0.793280243;0.0171388327;0.75770752;0.016369913;1.06087901;1.0469475;4.40270486;0.0951214778;10;3000;0;-8.35729435e-08;0;1.00387662;1.00387663;0.943554708;1.068861;1.00387733
23.919455;1.0469458;0.793275897;0.0171249729;0.757704111;0.0163566698;1.06087603;1.04694649;4.40268086;0.0950444814;10;3000;0;-9.63918532e-08;0;1.00387761;1.00387762;0.943568708;1.068861;1.00387832
23.920455;1.0469448;0.793271553;0.0171112925;0.757700702;0.0163435995;1.06087205;1.04694548;4.40265686;0.0949684871;10;3000;0;-1.09444877e-07;0;1.0038776;1.00387761;0.943582709;1.068861;1.00387832
23.921455;1.0469438;0.793267208;0.017097431;0.757697292;0.016330358;1.06086907;1.04694446;4.40263286;0.0948914945;10;3000;0;-1.22624974e-07;0;1.00387859;1.0038786;0.943596711;1.068861;1.00387931
23.922455;1.0469428;0.793262864;0.0170835686;0.757693882;0.0163171175;1.06086608;1.04694345;4.40260886;0.0948145032;10;3000;0;-1.35764882e-07;0;1.00387858;1.0038786;0.943610712;1.068861;1.0038793
23.923455;1.0469418;0.79325852;0.0170697053;0.757690474;0.0163038781;1.0608631;1.04694243;4.40258486;0.0947375127;10;3000;0;-1.48720449e-07;0;1.00387958;1.0038796;0.943625715;1.068861;1.0038803
23.924455;1.0469418;0.793254175;0.0170558412;0.757686343;0.0162906242;1.06086012;1.04694241;4.40256086;0.0946605226;10;3000;0;-1.61462711e-07;0;1.00387957;1.0038796;0.943639717;1.068861;1.00388029
23.926455;1.04693979;0.793245309;0.0170281106;0.757679357;0.0162641511;1.06085315;1.04694037;4.40251185;0.0945065423;10;3000;0;-1.86615547e-07;0;1.00388155;1.00388162;0.94366772;1.068861;1.00388228
23.927455;1.04693879;0.793240968;0.0170144245;0.757675952;0.0162510883;1.06085017;1.04693935;4.40248785;0.0944305516;10;3000;0;-1.99207822e-07;0;1.00388154;1.00388163;0.943682722;1.068861;1.00388228
23.928455;1.04693778;0.793236628;0.0170005577;0.757672547;0.0162378541;1.06084719;1.04693833;4.40246385;0.0943535603;10;3000;0;-2.11899995e-07;0;1.00388253;1.00388264;0.943696723;1.068861;1.00388327
23.929455;1.04693677;0.793232289;0.0169866902;0.757669141;0.0162246199;1.06084321;1.04693731;4.40243985;0.0942765685;10;3000;0;-2.24718427e-07;0;1.00388252;1.00388266;0.943710723;1.068861;1.00388327
23.930455;1.04693576;0.793227953;0.0169728217;0.757665735;0.0162113857;1.06084023;1.04693629;4.40241586;0.0941995757;10;3000;0;-2.3758162e-07;0;1.00388352;1.00388368;0.943724722;1.068861;1.00388426
23.931455;1.04693475;0.793223619;0.0169589522;0.75766233;0.0161981509;1.06083725;1.04693527;4.40239186;0.0941225819;10;3000;0;-2.50198036e-07;0;1.00388351;1.0038837;0.943738721;1.068861;1.00388426
23.932455;1.04693374;0.793219286;0.0169450819;0.757658922;0.0161849158;1.06083428;1.04693425;4.40236787;0.0940455869;10;3000;0;-2.62052651e-07;0;1.00388451;1.00388472;0.943753719;1.068861;1.00388525
23.933455;1.04693272;0.793214955;0.0169312109;0.757655514;0.0161716801;1.0608313;1.04693323;4.40234388;0.0939685903;10;3000;0;-2.725365e-07;0;1.00388451;1.00388474;0.943767716;1.068861;1.00388524
23.934455;1.0469327;0.793210626;0.0169173391;0.757651382;0.0161584284;1.06082732;1.04693321;4.40231989;0.093891592;10;3000;0;-2.81119917e-07;0;1.00388551;1.00388576;0.943781713;1.068861;1.00388623
23.935455;1.04693167;0.793206296;0.0169034666;0.757647972;0.0161451918;1.06082435;1.04693219;4.4022959;0.0938145917;10;3000;0;-2.87431701e-07;0;1.00388551;1.00388579;0.943795709;1.068861;1.00388622
23.936455;1.04693065;0.793201969;0.0168895933;0.757644562;0.0161319549;1.06082137;1.04693117;4.40227191;0.0937375894;10;3000;0;-2.91234861e-07;0;1.00388652;1.00388681;0.943810704;1.068861;1.00388721
23.937455;1.04692962;0.793197641;0.0168757192;0.757641151;0.0161187178;1.06081839;1.04693015;4.40224791;0.0936605848;10;3000;0;-2.92391456e-07;0;1.00388652;1.00388684;0.943824699;1.068861;1.00388719
23.938455;1.04692859;0.793193314;0.0168618438;0.757637741;0.0161054809;1.06081441;1.04692914;4.40222392;0.093583578;10;3000;0;-2.90870773e-07;0;1.00388752;1.00388786;0.943838695;1.068861;1.00388817
23.939455;1.04692756;0.793188987;0.0168479674;0.757634332;0.0160922442;1.06081143;1.04692812;4.40219993;0.0935065689;10;3000;0;-2.86768111e-07;0;1.00388752;1.00388788;0.94385369;1.068861;1.00388816
23.940455;1.04692652;0.79318466;0.01683409;0.757630923;0.0160790077;1.06080844;1.04692711;4.40217594;0.0934295574;10;3000;0;-2.80266414e-07;0;1.00388853;1.0038889;0.943867686;1.068861;1.00388914
23.941455;1.04692549;0.793180334;0.0168202116;0.757627515;0.0160657716;1.06080546;1.0469261;4.40215194;0.0933525435;10;3000;0;-2.71538135e-07;0;1.00388853;1.00388892;0.943881682;1.068861;1.00388912
23.942455;1.04692445;0.793176007;0.0168063327;0.757624107;0.0160525355;1.06080147;1.04692509;4.40212794;0.0932755274;10;3000;0;-2.60685771e-07;0;1.00388954;1.00388993;0.943895679;1.068861;1.0038901
23.943455;1.04692342;0.793171682;0.0167924536;0.757620701;0.0160392997;1.06079848;1.04692408;4.40210395;0.0931985096;10;3000;0;-2.47779947e-07;0;1.00388954;1.00388995;0.943910677;1.068861;1.00389008
