time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
23.944455;1.04692338;0.793167357;0.0167785745;0.757616572;0.0160260488;1.0607955;1.04692406;4.40207995;0.0931214903;10;3000;0;-2.32917609e-07;0;1.00389055;1.00389096;0.943924675;1.068861;1.00389107
23.945455;1.04692235;0.793163031;0.0167646952;0.757613166;0.0160128136;1.0607925;1.04692305;4.40205594;0.0930444701;10;3000;0;-2.16240641e-07;0;1.00389057;1.00389097;0.943938674;1.068861;1.00389105
23.946455;1.04692132;0.793158707;0.0167508156;0.757609761;0.0159995792;1.06078951;1.04692204;4.40203194;0.0929674493;10;3000;0;-1.97944854e-07;0;1.00389158;1.00389197;0.943953674;1.068861;1.00389203
23.947455;1.04692029;0.793154383;0.0167369354;0.757606356;0.0159863457;1.06078552;1.04692103;4.40200793;0.0928904281;10;3000;0;-1.78280005e-07;0;1.00389159;1.00389198;0.943967675;1.068861;1.00389202
23.948455;1.04691926;0.79315006;0.0167230546;0.75760295;0.0159731135;1.06078252;1.04692001;4.40198393;0.0928134066;10;3000;0;-1.57528135e-07;0;1.00389261;1.00389298;0.943981678;1.068861;1.00389301
23.949455;1.04691824;0.793145738;0.0167089924;0.757599545;0.0159597105;1.06077952;1.046919;4.40195992;0.092735385;10;3000;0;-1.35976709e-07;0;1.00389263;1.00389298;0.943995682;1.068861;1.00389299
23.950455;1.04691721;0.793141417;0.0166951095;0.757596138;0.0159464812;1.06077652;1.04691798;4.40193591;0.0926583629;10;3000;0;-1.13888622e-07;0;1.00389364;1.00389398;0.944010688;1.068861;1.00389398
23.951455;1.04691619;0.793137097;0.0166812257;0.757592731;0.0159332533;1.06077252;1.04691696;4.40191189;0.0925813402;10;3000;0;-9.14906893e-08;0;1.00389366;1.00389397;0.944024695;1.068861;1.00389398
23.952455;1.04691518;0.793132778;0.0166673413;0.757589323;0.0159200269;1.06076952;1.04691595;4.40188788;0.0925043167;10;3000;0;-6.90038445e-08;0;1.00389467;1.00389496;0.944038704;1.068861;1.00389497
23.953455;1.04691416;0.79312846;0.0166534565;0.757585914;0.0159068022;1.06076651;1.04691492;4.40186387;0.0924272922;10;3000;0;-4.66597384e-08;0;1.00389469;1.00389496;0.944053715;1.068861;1.00389497
23.954455;1.04691415;0.793124142;0.0166395716;0.757581781;0.0158935639;1.0607635;1.0469149;4.40183985;0.0923502667;10;3000;0;-2.46370457e-08;0;1.0038957;1.00389595;0.944067725;1.068861;1.00389597
23.955455;1.04691314;0.793119825;0.0166256867;0.757578373;0.015880342;1.06075949;1.04691388;4.40181584;0.0922732404;10;3000;0;-2.95500252e-09;0;1.00389571;1.00389594;0.944081736;1.068861;1.00389596
23.957455;1.04691113;0.793111191;0.0165977363;0.757571554;0.0158537285;1.06075347;1.04691184;4.4017678;0.0921181857;10;3000;0;4.0229531e-08;0;1.00389774;1.00389792;0.944110756;1.068861;1.00389797
23.958455;1.04691013;0.793106876;0.016583851;0.757568144;0.0158405084;1.06075046;1.04691081;4.40174379;0.0920411575;10;3000;0;6.23786267e-08;0;1.00389775;1.0038979;0.944124765;1.068861;1.00389797
23.959455;1.04690914;0.793102561;0.0165699653;0.757564733;0.0158272882;1.06074744;1.04690979;4.40171977;0.091964129;10;3000;0;8.5315277e-08;0;1.00389876;1.00389889;0.944139772;1.068861;1.00389898
23.960455;1.04690814;0.793098245;0.0165560791;0.757561322;0.015814068;1.06074343;1.04690878;4.40169576;0.0918871001;10;3000;0;1.09253491e-07;0;1.00389878;1.00389888;0.944153777;1.068861;1.00389898
23.961455;1.04690715;0.793093931;0.0165421924;0.757557909;0.0158008477;1.06074042;1.04690776;4.40167175;0.0918100706;10;3000;0;1.342923e-07;0;1.00389979;1.00389988;0.94416778;1.068861;1.00389999
23.962455;1.04690616;0.793089617;0.0165283049;0.757554496;0.0157876269;1.06073741;1.04690675;4.40164774;0.0917330402;10;3000;0;1.60457095e-07;0;1.0038998;1.00389987;0.944182781;1.068861;1.00389999
23.963455;1.04690516;0.793085303;0.0165142363;0.757551081;0.0157742337;1.06073439;1.04690574;4.40162373;0.0916550087;10;3000;0;1.87755494e-07;0;1.00390082;1.00390086;0.944196779;1.068861;1.003901
23.964455;1.04690517;0.793080991;0.0165003466;0.757546941;0.0157609969;1.06073039;1.04690573;4.40159972;0.0915779758;10;3000;0;2.16176277e-07;0;1.00390083;1.00390085;0.944211776;1.068861;1.00390101
23.965455;1.04690418;0.793076679;0.0164864555;0.757543523;0.0157477749;1.06072738;1.04690472;4.40157571;0.0915009415;10;3000;0;2.45674773e-07;0;1.00390184;1.00390185;0.94422577;1.068861;1.00390201
23.966455;1.0469032;0.793072368;0.0164725626;0.757540103;0.0157345525;1.06072437;1.04690372;4.4015517;0.0914239056;10;3000;0;2.76170262e-07;0;1.00390186;1.00390185;0.944239763;1.068861;1.00390202
23.967455;1.04690221;0.793068058;0.0164584877;0.757536682;0.015721158;1.06072137;1.04690271;4.40152769;0.0913458681;10;3000;0;3.07507822e-07;0;1.00390287;1.00390285;0.944254754;1.068861;1.00390302
23.968455;1.04690122;0.793063748;0.0164445912;0.757533258;0.0157079357;1.06071737;1.04690172;4.40150369;0.0912688293;10;3000;0;3.39427205e-07;0;1.00390288;1.00390285;0.944268744;1.068861;1.00390303
23.969455;1.04690024;0.793059439;0.016430693;0.757529833;0.0156947138;1.06071436;1.04690072;4.40147969;0.0911917892;10;3000;0;3.71590455e-07;0;1.00390389;1.00390386;0.944282732;1.068861;1.00390403
23.970455;1.04689925;0.79305513;0.0164167932;0.757526407;0.015681492;1.06071136;1.04689973;4.40145569;0.0911147482;10;3000;0;4.03596513e-07;0;1.00390389;1.00390386;0.94429772;1.068861;1.00390404
23.971455;1.04689827;0.793051002;0.0164027121;0.757523152;0.0156680988;1.06070835;1.04689874;4.40143269;0.0910367067;10;3000;0;4.34953055e-07;0;1.0039049;1.00390487;0.944311708;1.068861;1.00390504
23.972455;1.04689729;0.793046693;0.01638881;0.757519725;0.0156548783;1.06070435;1.04689775;4.4014087;0.0909596653;10;3000;0;4.65100685e-07;0;1.0039049;1.00390489;0.944326695;1.068861;1.00390504
23.973455;1.04689631;0.793042383;0.0163749072;0.757516298;0.0156416586;1.06070134;1.04689676;4.40138471;0.0908826244;10;3000;0;4.93543031e-07;0;1.0039059;1.0039059;0.944340683;1.068861;1.00390605
23.974455;1.04689634;0.793038073;0.0163610039;0.757512147;0.0156284253;1.06069834;1.04689678;4.40136072;0.0908055849;10;3000;0;5.19992375e-07;0;1.0039059;1.00390591;0.944354671;1.068861;1.00390605
23.975455;1.04689536;0.793033762;0.0163469203;0.757508721;0.0156150359;1.06069533;1.04689579;4.40133674;0.0907275473;10;3000;0;5.44390433e-07;0;1.00390689;1.00390693;0.944369661;1.068861;1.00390705
23.976455;1.04689439;0.79302945;0.0163330166;0.757505295;0.0156018198;1.06069233;1.04689481;4.40131276;0.0906505123;10;3000;0;5.6678462e-07;0;1.00390688;1.00390694;0.944383652;1.068861;1.00390705
23.977455;1.04689342;0.793025137;0.0163191126;0.757501871;0.0155886047;1.06068832;1.04689382;4.40128878;0.0905734807;10;3000;0;5.87188436e-07;0;1.00390787;1.00390796;0.944398644;1.068861;1.00390805
23.978455;1.04689246;0.793020825;0.0163050285;0.757498449;0.015575218;1.06068532;1.04689284;4.40126481;0.0904954526;10;3000;0;6.05559757e-07;0;1.00390786;1.00390797;0.944412639;1.068861;1.00390805
23.979455;1.04689149;0.79301651;0.0162911245;0.757495028;0.0155620039;1.06068231;1.04689185;4.40124084;0.0904184283;10;3000;0;6.21896388e-07;0;1.00390884;1.00390898;0.944426635;1.068861;1.00390905
23.980455;1.04689053;0.793012196;0.0162772206;0.757491611;0.0155487899;1.06067931;1.04689087;4.40121687;0.0903414074;10;3000;0;6.36289363e-07;0;1.00390883;1.00390899;0.944441633;1.068861;1.00390905
23.981455;1.04688957;0.793008061;0.016263137;0.757488368;0.0155354039;1.0606753;1.04688988;4.4011939;0.0902633897;10;3000;0;6.48827354e-07;0;1.00390981;1.00391;0.944455633;1.068861;1.00391005
23.982455;1.0468886;0.793003745;0.0162492338;0.757484955;0.0155221897;1.0606723;1.0468889;4.40116994;0.0901863748;10;3000;0;6.59474562e-07;0;1.00390979;1.00391001;0.944470633;1.068861;1.00391005
23.983455;1.04688764;0.792999426;0.016235331;0.757481545;0.0155089754;1.06066929;1.04688791;4.40114597;0.0901093625;10;3000;0;6.68055161e-07;0;1.00391078;1.00391102;0.944484636;1.068861;1.00391105
23.984455;1.04688668;0.792995108;0.0162212486;0.757478135;0.0154955884;1.06066628;1.04688692;4.401122;0.0900313526;10;3000;0;6.74326447e-07;0;1.00391076;1.00391104;0.944499638;1.068861;1.00391105
23.985455;1.04688671;0.792990789;0.016207347;0.757474004;0.0154823578;1.06066228;1.04688693;4.40109803;0.089954345;10;3000;0;6.78095938e-07;0;1.00391175;1.00391205;0.944513642;1.068861;1.00391205
23.986455;1.04688575;0.792986469;0.0161934465;0.757470598;0.0154691406;1.06065927;1.04688594;4.40107406;0.0898773396;10;3000;0;6.79303541e-07;0;1.00391173;1.00391206;0.944527645;1.068861;1.00391204
23.987455;1.04688479;0.792982149;0.0161793671;0.757467192;0.0154557497;1.06065626;1.04688495;4.40105009;0.0897993365;10;3000;0;6.77974281e-07;0;1.00391272;1.00391307;0.944542648;1.068861;1.00391304
23.988455;1.04688382;0.792978009;0.0161654696;0.757463958;0.0154425284;1.06065325;1.04688396;4.40102711;0.0897223356;10;3000;0;6.74116652e-07;0;1.00391271;1.00391308;0.944556651;1.068861;1.00391304
23.989455;1.04688286;0.792973689;0.016151394;0.757460552;0.0154291319;1.06064924;1.04688297;4.40100313;0.0896443368;10;3000;0;6.67687957e-07;0;1.0039137;1.00391409;0.944571652;1.068861;1.00391403
23.990455;1.04688189;0.792969369;0.0161375009;0.757457147;0.0154159036;1.06064623;1.04688197;4.40097915;0.08956734;10;3000;0;6.58588977e-07;0;1.0039137;1.0039141;0.944585653;1.068861;1.00391403
23.991455;1.04688093;0.79296505;0.0161236102;0.757453743;0.015402671;1.06064322;1.04688097;4.40095516;0.0894903451;10;3000;0;6.46664293e-07;0;1.0039147;1.00391512;0.944600652;1.068861;1.00391503
23.992455;1.04687996;0.792960733;0.0161095422;0.75745034;0.0153892614;1.06064021;1.04687998;4.40093117;0.0894123519;10;3000;0;6.31768737e-07;0;1.0039147;1.00391512;0.944614651;1.068861;1.00391502
23.993455;1.04687899;0.792956416;0.0160956574;0.757446937;0.0153760188;1.0606362;1.04687897;4.40090718;0.08933536;10;3000;0;6.13854788e-07;0;1.0039157;1.00391613;0.944629648;1.068861;1.00391602
23.994455;1.04687802;0.792952281;0.0160815956;0.757443708;0.0153625988;1.06063318;1.04687797;4.40088418;0.0892573691;10;3000;0;5.92990587e-07;0;1.00391571;1.00391614;0.944643645;1.068861;1.00391602
23.995455;1.04687805;0.792947967;0.0160677172;0.757439583;0.0153493309;1.06063017;1.04687797;4.40086018;0.0891803788;10;3000;0;5.69350392e-07;0;1.00391672;1.00391714;0.944658642;1.068861;1.00391701
23.996455;1.04687707;0.792943653;0.0160536617;0.757436182;0.0153359009;1.06062716;1.04687696;4.40083617;0.0891023886;10;3000;0;5.43226316e-07;0;1.00391673;1.00391714;0.944672638;1.068861;1.00391701
23.997455;1.04687609;0.792939341;0.0160397892;0.757432783;0.0153226386;1.06062315;1.04687595;4.40081216;0.0890253982;10;3000;0;5.1501097e-07;0;1.00391774;1.00391814;0.944686634;1.068861;1.003918
23.998455;1.04687511;0.792935029;0.0160259191;0.757429384;0.0153093724;1.06062013;1.04687494;4.40078815;0.0889484072;10;3000;0;4.85165778e-07;0;1.00391776;1.00391814;0.944701629;1.068861;1.003918
23.999455;1.04687412;0.792930898;0.016011871;0.757426157;0.0152959311;1.06061712;1.04687393;4.40076513;0.0888704152;10;3000;0;4.54221365e-07;0;1.00391877;1.00391913;0.944715624;1.068861;1.00391899
24.000455;1.04687313;0.792926584;0.015998005;0.75742276;0.0152826591;1.0606141;1.04687292;4.40074111;0.0887934221;10;3000;0;4.22733823e-07;0;1.00391879;1.00391913;0.944730618;1.068861;1.00391899
24.001455;1.04687214;0.792922271;0.0159839606;0.757419365;0.0152692131;1.06061109;1.0468719;4.4007171;0.0887154275;10;3000;0;3.91148868e-07;0;1.00391981;1.00392012;0.944744611;1.068861;1.00391999
24.002455;1.04687115;0.792917956;0.0159700982;0.757415972;0.015255938;1.06060707;1.04687089;4.40069307;0.0886384316;10;3000;0;3.59672756e-07;0;1.00391983;1.0039201;0.944759603;1.068861;1.00391999
24.003455;1.04687015;0.792913638;0.0159560573;0.757412582;0.0152424903;1.06060405;1.04686987;4.40066905;0.0885604344;10;3000;0;3.28256904e-07;0;1.00392085;1.00392109;0.944773595;1.068861;1.003921
24.004455;1.04686915;0.792909499;0.0159421982;0.757409366;0.0152292149;1.06060103;1.04686885;4.40064603;0.0884834362;10;3000;0;2.96683092e-07;0;1.00392087;1.00392107;0.944788585;1.068861;1.003921
24.005455;1.04686915;0.792905178;0.0159281605;0.757405259;0.0152157534;1.06059801;1.04686883;4.400622;0.088405437;10;3000;0;2.6466522e-07;0;1.00392188;1.00392206;0.944802576;1.068861;1.003922
24.006455;1.04686814;0.792900854;0.0159143044;0.757401879;0.01520248;1.06059399;1.04686781;4.40059798;0.0883284369;10;3000;0;2.31934823e-07;0;1.0039219;1.00392204;0.944817565;1.068861;1.003922
24.007455;1.04686714;0.792896527;0.0159002697;0.757398502;0.0151890361;1.06059097;1.0468668;4.40057396;0.0882504361;10;3000;0;1.98312257e-07;0;1.00392292;1.00392302;0.944831555;1.068861;1.00392301
24.008455;1.04686613;0.7928922;0.0158864164;0.757395129;0.0151757667;1.06058794;1.04686578;4.40054993;0.088173435;10;3000;0;1.63744363e-07;0;1.00392294;1.003923;0.944846545;1.068861;1.00392301
24.009455;1.04686512;0.792888052;0.0158723841;0.757391931;0.0151623276;1.06058492;1.04686476;4.4005269;0.0880954338;10;3000;0;1.28296701e-07;0;1.00392396;1.00392398;0.944860536;1.068861;1.00392401
24.010455;1.04686412;0.792883721;0.0158585328;0.757388564;0.0151490635;1.0605809;1.04686374;4.40050288;0.0880184327;10;3000;0;9.21245071e-08;0;1.00392397;1.00392396;0.944875528;1.068861;1.00392402
24.011455;1.04686311;0.792879392;0.0158445019;0.757385199;0.0151356301;1.06057788;1.04686272;4.40047885;0.0879404317;10;3000;0;5.54703242e-08;0;1.00392499;1.00392494;0.944889521;1.068861;1.00392502
24.012455;1.0468621;0.792875061;0.0158306517;0.757381834;0.0151223721;1.06057486;1.04686169;4.40045482;0.0878634307;10;3000;0;1.86730394e-08;0;1.00392501;1.00392492;0.944904515;1.068861;1.00392502
24.013455;1.04686109;0.792870911;0.0158166212;0.757378644;0.015108945;1.06057184;1.04686067;4.4004318;0.0877854293;10;3000;0;-1.78790162e-08;0;1.00392603;1.0039259;0.944919511;1.068861;1.00392602
24.014455;1.04686007;0.79286658;0.0158025901;0.757375282;0.0150955211;1.06056782;1.04685965;4.40040777;0.0877074272;10;3000;0;-5.38056862e-08;0;1.00392604;1.00392588;0.944933509;1.068861;1.00392602
24.015455;1.04685906;0.792862249;0.015788738;0.75737192;0.0150822724;1.0605648;1.04685864;4.40038375;0.0876304241;10;3000;0;-8.87021635e-08;0;1.00392706;1.00392686;0.944948509;1.068861;1.00392702
24.016455;1.04685905;0.792857919;0.0157747036;0.757367833;0.0150688404;1.06056178;1.04685862;4.40035973;0.08755242;10;3000;0;-1.2207348e-07;0;1.00392707;1.00392684;0.944962512;1.068861;1.00392702
24.017455;1.04685804;0.792853769;0.0157608467;0.757364642;0.0150555982;1.06055876;1.0468576;4.40033671;0.087475415;10;3000;0;-1.53385485e-07;0;1.00392808;1.00392782;0.944977517;1.068861;1.00392802
24.018455;1.04685703;0.792849437;0.0157468066;0.757361276;0.0150421869;1.06055474;1.04685658;4.40031269;0.0873974092;10;3000;0;-1.82231165e-07;0;1.00392808;1.0039278;0.944991526;1.068861;1.00392802
24.019455;1.04685602;0.792845106;0.0157329433;0.757357909;0.0150289505;1.06055172;1.04685557;4.40028868;0.0873204029;10;3000;0;-2.08449805e-07;0;1.00392909;1.00392878;0.945006536;1.068861;1.00392902
24.020455;1.04685501;0.792840774;0.0157188965;0.75735454;0.0150155446;1.0605487;1.04685456;4.40026468;0.0872423963;10;3000;0;-2.32108482e-07;0;1.00392909;1.00392877;0.945020549;1.068861;1.00392902
24.021455;1.046854;0.792836622;0.0157048463;0.757351339;0.0150021411;1.06054568;1.04685355;4.40024168;0.0871643899;10;3000;0;-2.53419335e-07;0;1.0039301;1.00392975;0.945035564;1.068861;1.00393002
24.022455;1.046853;0.792832291;0.0156909733;0.757347964;0.0149889117;1.06054167;1.04685254;4.40021768;0.0870873838;10;3000;0;-2.72651735e-07;0;1.00393009;1.00392974;0.94504958;1.068861;1.00393002
24.023455;1.04685199;0.79282796;0.0156769171;0.757344587;0.0149755119;1.06053865;1.04685153;4.40019369;0.0870093785;10;3000;0;-2.90036146e-07;0;1.00393109;1.00393073;0.945064597;1.068861;1.00393102
24.024455;1.04685099;0.79282381;0.0156628578;0.757341378;0.0149621135;1.06053563;1.04685053;4.4001707;0.0869313743;10;3000;0;-3.05730387e-07;0;1.00393109;1.00393073;0.945079616;1.068861;1.00393102
24.025455;1.04684998;0.79281948;0.0156489759;0.757337992;0.0149488884;1.06053262;1.04684953;4.40014672;0.0868543715;10;3000;0;-3.19896117e-07;0;1.00393208;1.00393172;0.945093635;1.068861;1.00393202
24.026455;1.04684998;0.792815152;0.0156349113;0.757333881;0.0149354781;1.06052861;1.04684952;4.40012274;0.0867763704;10;3000;0;-3.32770025e-07;0;1.00393207;1.00393172;0.945108656;1.068861;1.00393201
24.027455;1.04684898;0.792810826;0.0156210243;0.75733049;0.0149222549;1.0605256;1.04684852;4.40009876;0.0866993711;10;3000;0;-3.44631265e-07;0;1.00393307;1.00393271;0.945122677;1.068861;1.00393301
24.028455;1.04684798;0.79280668;0.0156069549;0.757327268;0.0149088605;1.0605226;1.04684752;4.40007579;0.0866213733;10;3000;0;-3.55705814e-07;0;1.00393306;1.00393271;0.945137698;1.068861;1.003933
24.029455;1.04684698;0.792802356;0.0155928833;0.757323871;0.0148954667;1.06051959;1.04684653;4.40005181;0.0865433769;10;3000;0;-3.66083106e-07;0;1.00393405;1.00393371;0.94515172;1.068861;1.003934
24.030455;1.04684599;0.792798034;0.0155789897;0.757320472;0.0148822458;1.06051559;1.04684553;4.40002784;0.0864663818;10;3000;0;-3.75701178e-07;0;1.00393404;1.00393371;0.945166743;1.068861;1.00393399
24.031455;1.04684499;0.792793894;0.015564914;0.757317242;0.0148688532;1.06051259;1.04684453;4.40000486;0.0863883876;10;3000;0;-3.84400761e-07;0;1.00393503;1.00393472;0.945181766;1.068861;1.00393499
24.032455;1.046844;0.792789573;0.0155508362;0.757313837;0.0148554609;1.0605096;1.04684353;4.39998089;0.0863103943;10;3000;0;-3.91992597e-07;0;1.00393502;1.00393472;0.94519579;1.068861;1.00393498
24.033455;1.04684301;0.792785255;0.0155369371;0.75731043;0.0148422406;1.06050661;1.04684253;4.39995691;0.0862334016;10;3000;0;-3.98315829e-07;0;1.00393602;1.00393573;0.945210814;1.068861;1.00393598
24.034455;1.04684202;0.792781116;0.0155228564;0.757307192;0.0148288479;1.06050261;1.04684152;4.39993394;0.0861554094;10;3000;0;-4.03288553e-07;0;1.00393601;1.00393574;0.945224837;1.068861;1.00393597
24.035455;1.04684104;0.792776798;0.0155087747;0.757303778;0.0148154546;1.06049962;1.04684052;4.39990996;0.0860774176;10;3000;0;-4.06916029e-07;0;1.00393701;1.00393675;0.945239861;1.068861;1.00393697
24.036455;1.04684005;0.792772478;0.0154948727;0.757300362;0.0148022326;1.06049663;1.04683951;4.39988599;0.086000426;10;3000;0;-4.09250079e-07;0;1.00393701;1.00393676;0.945254883;1.068861;1.00393696
24.037455;1.04684007;0.79276834;0.0154807901;0.757296392;0.0147888237;1.06049364;1.04683951;4.39986301;0.0859224348;10;3000;0;-4.10351003e-07;0;1.00393801;1.00393778;0.945268903;1.068861;1.00393796
24.038455;1.04683908;0.792764021;0.015466708;0.75729297;0.014775428;1.06048965;1.0468385;4.39983904;0.0858444439;10;3000;0;-4.10275542e-07;0;1.00393802;1.00393779;0.945283922;1.068861;1.00393795
24.039455;1.0468381;0.792759702;0.0154526265;0.757289545;0.0147620315;1.06048666;1.04683749;4.39981507;0.0857664534;10;3000;0;-4.09065125e-07;0;1.00393902;1.00393881;0.945297937;1.068861;1.00393894
24.040455;1.04683711;0.792755563;0.0154387264;0.757286291;0.0147488063;1.06048367;1.04683647;4.39979209;0.0856894633;10;3000;0;-4.06715764e-07;0;1.00393903;1.00393883;0.945312951;1.068861;1.00393893
24.041455;1.04683613;0.792751245;0.0154246479;0.757282863;0.0147354077;1.06048068;1.04683546;4.39976812;0.0856114734;10;3000;0;-4.03163677e-07;0;1.00394003;1.00393984;0.945327962;1.068861;1.00393993
24.042455;1.04683515;0.792746928;0.0154105718;0.757279432;0.0147220078;1.06047669;1.04683444;4.39974414;0.0855334836;10;3000;0;-3.9833138e-07;0;1.00394004;1.00393986;0.94534197;1.068861;1.00393992
24.043455;1.04683417;0.792742791;0.015396679;0.757276173;0.0147087783;1.06047369;1.04683342;4.39972116;0.0854564938;10;3000;0;-3.92186261e-07;0;1.00394105;1.00394088;0.945356975;1.068861;1.00394092
24.045455;1.0468322;0.79273416;0.0153685447;0.757269311;0.0146819688;1.0604677;1.04683139;4.39967319;0.0853005144;10;3000;0;-3.7598756e-07;0;1.00394107;1.00394092;0.945385977;1.068861;1.00394091
24.046455;1.04683122;0.792730027;0.0153544845;0.757266051;0.0146685608;1.0604637;1.04683037;4.39965021;0.0852225242;10;3000;0;-3.65958488e-07;0;1.00394208;1.00394194;0.945400974;1.068861;1.00394191
24.047455;1.04683123;0.792725714;0.0153406093;0.757261899;0.0146553088;1.0604607;1.04683036;4.39962622;0.0851455332;10;3000;0;-3.54705036e-07;0;1.00394209;1.00394196;0.945414968;1.068861;1.00394191
24.048455;1.04683024;0.792721583;0.0153265589;0.757258641;0.0146418962;1.0604577;1.04682934;4.39960323;0.085067541;10;3000;0;-3.42357585e-07;0;1.0039431;1.00394298;0.945429959;1.068861;1.00394291
24.049455;1.04682925;0.792717273;0.0153125131;0.757255213;0.0146284812;1.06045469;1.04682832;4.39957924;0.0849895475;10;3000;0;-3.2911051e-07;0;1.00394311;1.003943;0.945444947;1.068861;1.00394291
24.050455;1.04682826;0.792712963;0.0152984718;0.757251786;0.0146150636;1.06045069;1.0468273;4.39955524;0.0849115526;10;3000;0;-3.1516846e-07;0;1.00394412;1.00394402;0.945458932;1.068861;1.00394391
24.051455;1.04682726;0.792708832;0.0152846147;0.757248534;0.014601816;1.06044769;1.04682628;4.39953225;0.0848345565;10;3000;0;-3.00697601e-07;0;1.00394414;1.00394404;0.945473915;1.068861;1.00394392
24.052455;1.04682626;0.792704521;0.0152705813;0.757245111;0.0145883943;1.06044469;1.04682526;4.39950825;0.0847565594;10;3000;0;-2.85842824e-07;0;1.00394515;1.00394506;0.945488896;1.068861;1.00394493
24.053455;1.04682526;0.79270039;0.0152565516;0.757241863;0.0145749712;1.06044169;1.04682424;4.39948526;0.0846785615;10;3000;0;-2.70783901e-07;0;1.00394516;1.00394507;0.945502875;1.068861;1.00394493
24.054455;1.04682426;0.792696079;0.0152425249;0.757238445;0.0145615468;1.06043769;1.04682321;4.39946126;0.084600563;10;3000;0;-2.55712009e-07;0;1.00394618;1.00394609;0.945517852;1.068861;1.00394594
24.055455;1.04682325;0.792691764;0.015228501;0.757235031;0.0145481215;1.06043469;1.04682219;4.39943725;0.084522564;10;3000;0;-2.40713865e-07;0;1.00394619;1.00394611;0.945532829;1.068861;1.00394595
24.056455;1.04682225;0.792687629;0.0152146596;0.75723179;0.0145348676;1.06043169;1.04682116;4.39941425;0.0844455647;10;3000;0;-2.2572054e-07;0;1.0039472;1.00394712;0.945546806;1.068861;1.00394696
24.057455;1.04682124;0.792683312;0.0152006402;0.757228381;0.0145214409;1.06042869;1.04682014;4.39939024;0.0843675652;10;3000;0;-2.10598298e-07;0;1.00394721;1.00394714;0.945561784;1.068861;1.00394697
24.058455;1.04682123;0.792679172;0.0151866229;0.757224421;0.0145079997;1.0604247;1.04682012;4.39936724;0.0842895655;10;3000;0;-1.95273935e-07;0;1.00394822;1.00394815;0.945576763;1.068861;1.00394798
24.059455;1.04682022;0.792674849;0.0151726077;0.757221016;0.0144945716;1.0604217;1.04681909;4.39934323;0.0842115657;10;3000;0;-1.79773172e-07;0;1.00394823;1.00394816;0.945590744;1.068861;1.00394799
24.060455;1.04681921;0.792670525;0.0151585947;0.75721761;0.0144811429;1.06041871;1.04681807;4.39931921;0.0841335658;10;3000;0;-1.64168521e-07;0;1.00394924;1.00394916;0.945605727;1.068861;1.00394901
24.061455;1.04681819;0.792666378;0.0151447637;0.757214378;0.0144678863;1.06041572;1.04681705;4.3992962;0.0840565658;10;3000;0;-1.48531608e-07;0;1.00394925;1.00394917;0.945620713;1.068861;1.00394902
24.062455;1.04681719;0.79266205;0.0151307544;0.757210975;0.0144544575;1.06041172;1.04681603;4.39927219;0.0839785652;10;3000;0;-1.32945307e-07;0;1.00395026;1.00395017;0.945634701;1.068861;1.00395003
24.063455;1.04681618;0.7926579;0.0151167465;0.757207744;0.0144410291;1.06040873;1.04681501;4.39924918;0.083900564;10;3000;0;-1.1751673e-07;0;1.00395026;1.00395017;0.945649691;1.068861;1.00395004
24.064455;1.04681517;0.792653569;0.0151027399;0.757204341;0.0144276009;1.06040574;1.046814;4.39922517;0.0838225617;10;3000;0;-1.02337467e-07;0;1.00395127;1.00395116;0.945664682;1.068861;1.00395105
24.065455;1.04681417;0.792649417;0.0150887342;0.757201109;0.0144141734;1.06040175;1.04681298;4.39920216;0.0837445583;10;3000;0;-8.74590001e-08;0;1.00395127;1.00395116;0.945678676;1.068861;1.00395106
24.066455;1.04681317;0.792645085;0.0150747289;0.757197705;0.0144007465;1.06039876;1.04681197;4.39917815;0.0836665538;10;3000;0;-7.295677e-08;0;1.00395227;1.00395215;0.945693671;1.068861;1.00395207
24.067455;1.04681217;0.79264075;0.0150609042;0.757194299;0.0143874925;1.06039578;1.04681096;4.39915414;0.0835895484;10;3000;0;-5.89894731e-08;0;1.00395228;1.00395214;0.945708667;1.068861;1.00395208
24.068455;1.04681117;0.792636596;0.0150468993;0.757191065;0.0143740672;1.06039279;1.04680996;4.39913113;0.0835115424;10;3000;0;-4.57478082e-08;0;1.00395328;1.00395314;0.945722664;1.068861;1.00395308
24.069455;1.04681117;0.792632262;0.0150328946;0.757186933;0.0143606292;1.06038881;1.04680995;4.39910712;0.0834335364;10;3000;0;-3.33654081e-08;0;1.00395327;1.00395313;0.945737662;1.068861;1.00395309
24.070455;1.04681018;0.792628107;0.0150188896;0.757183695;0.0143472061;1.06038582;1.04680895;4.39908412;0.0833555309;10;3000;0;-2.18906207e-08;0;1.00395427;1.00395412;0.94575266;1.068861;1.00395409
24.071455;1.04680918;0.792623772;0.0150048843;0.757180284;0.0143337839;1.06038284;1.04680795;4.39906012;0.0832775263;10;3000;0;-1.13225461e-08;0;1.00395426;1.00395411;0.945767659;1.068861;1.0039541
24.072455;1.04680818;0.792619618;0.0149908784;0.757177043;0.0143203632;1.06037986;1.04680695;4.39903712;0.0831995229;10;3000;0;-1.67491816e-09;0;1.00395526;1.00395511;0.945781657;1.068861;1.0039551
24.073455;1.04680719;0.792615285;0.0149768715;0.757173627;0.014306944;1.06037588;1.04680595;4.39901312;0.0831215209;10;3000;0;6.96665753e-09;0;1.00395525;1.0039551;0.945796656;1.068861;1.0039551
24.074455;1.04680619;0.792611132;0.0149628635;0.757170383;0.0142935263;1.0603729;1.04680496;4.39899012;0.0830435207;10;3000;0;1.44094717e-08;0;1.00395624;1.0039561;0.945811654;1.068861;1.0039561
24.075455;1.04680518;0.792606798;0.014949034;0.757166963;0.0142802822;1.06036992;1.04680396;4.39896612;0.0829665223;10;3000;0;2.03557025e-08;0;1.00395622;1.0039561;0.945825653;1.068861;1.00395611
24.076455;1.04680418;0.792602647;0.0149350225;0.757163714;0.0142668675;1.06036694;1.04680297;4.39894313;0.0828885258;10;3000;0;2.44574573e-08;0;1.00395621;1.0039561;0.945840653;1.068861;1.00395611
24.077455;1.04680318;0.792598315;0.0149210085;0.75716029;0.0142534543;1.06036296;1.04680199;4.39891913;0.0828105313;10;3000;0;2.64312006e-08;0;1.0039572;1.0039571;0.945855652;1.068861;1.00395711
24.078455;1.04680217;0.792594164;0.0149069917;0.757157037;0.0142400424;1.06035998;1.046801;4.39889614;0.0827325389;10;3000;0;2.62099312e-08;0;1.00395718;1.0039571;0.945870652;1.068861;1.0039571
24.079455;1.04680217;0.792589834;0.0148929721;0.757152886;0.0142266181;1.060357;1.04680101;4.39887215;0.0826545487;10;3000;0;2.4037125e-08;0;1.00395817;1.0039581;0.945884651;1.068861;1.0039581
24.080455;1.04680116;0.792585684;0.0148789494;0.757149629;0.0142132084;1.06035401;1.04680003;4.39884916;0.0825765609;10;3000;0;2.0405892e-08;0;1.00395816;1.00395811;0.94589965;1.068861;1.0039581
24.081455;1.04680016;0.792581355;0.0148649238;0.757146199;0.0141997994;1.06035002;1.04679905;4.39882517;0.0824985753;10;3000;0;1.58689048e-08;0;1.00395915;1.00395912;0.945914649;1.068861;1.00395909
24.082455;1.04679915;0.792577208;0.0148508949;0.757142942;0.0141863907;1.06034704;1.04679807;4.39880219;0.0824205918;10;3000;0;1.08482095e-08;0;1.00395913;1.00395912;0.945929647;1.068861;1.00395909
24.083455;1.04679814;0.792572881;0.014836863;0.757139512;0.0141729822;1.06034405;1.04679709;4.3987782;0.0823426102;10;3000;0;5.56401199e-09;0;1.00396012;1.00396013;0.945943645;1.068861;1.00396008
24.084455;1.04679713;0.792568735;0.0148228279;0.757136254;0.0141595735;1.06034105;1.04679611;4.39875521;0.0822646302;10;3000;0;8.71992173e-11;0;1.00396011;1.00396015;0.945958643;1.068861;1.00396007
24.085455;1.04679612;0.79256441;0.0148087896;0.757132827;0.0141461642;1.06033706;1.04679514;4.39873122;0.0821866513;10;3000;0;-5.57335993e-09;0;1.0039611;1.00396116;0.94597364;1.068861;1.00396107
24.086455;1.04679511;0.792560266;0.0147947479;0.757129572;0.0141327544;1.06033406;1.04679416;4.39870823;0.0821086732;10;3000;0;-1.14112943e-08;0;1.00396109;1.00396117;0.945988637;1.068861;1.00396106
24.087455;1.0467941;0.792555942;0.0147807033;0.757126149;0.0141193439;1.06033106;1.04679318;4.39868424;0.0820306953;10;3000;0;-1.74191123e-08;0;1.00396209;1.00396219;0.946002632;1.068861;1.00396206
24.088455;1.04679309;0.792551799;0.0147668361;0.7571229;0.0141061049;1.06032806;1.04679221;4.39866125;0.0819537173;10;3000;0;-2.36501238e-08;0;1.00396208;1.00396221;0.946017627;1.068861;1.00396206
24.089455;1.04679208;0.792547476;0.0147527863;0.757119482;0.0140926931;1.06032405;1.04679123;4.39863725;0.0818757387;10;3000;0;-3.0272593e-08;0;1.00396308;1.00396322;0.946032621;1.068861;1.00396305
24.090455;1.04679207;0.792543334;0.0147387344;0.757115516;0.0140792676;1.06032105;1.04679125;4.39861425;0.0817977593;10;3000;0;-3.75272202e-08;0;1.00396308;1.00396324;0.946047615;1.068861;1.00396305
24.091455;1.04679106;0.792539013;0.0147246801;0.757112103;0.0140658554;1.06031804;1.04679028;4.39859024;0.0817197789;10;3000;0;-4.56226818e-08;0;1.00396408;1.00396426;0.946061609;1.068861;1.00396405
24.092455;1.04679005;0.792534871;0.0147106237;0.757108867;0.0140524434;1.06031503;1.0467893;4.39856724;0.0816417975;10;3000;0;-5.46894629e-08;0;1.00396408;1.00396428;0.946076604;1.068861;1.00396405
24.093455;1.04678904;0.792530549;0.014696565;0.75710546;0.0140390317;1.06031102;1.04678832;4.39854323;0.081563815;10;3000;0;-6.48046615e-08;0;1.00396508;1.0039653;0.9460916;1.068861;1.00396505
24.094455;1.04678802;0.792526407;0.0146825041;0.757102227;0.0140256204;1.06030802;1.04678734;4.39852021;0.0814858313;10;3000;0;-7.59654537e-08;0;1.00396509;1.00396532;0.946106598;1.068861;1.00396506
24.095455;1.04678701;0.792522264;0.0146684409;0.757098998;0.0140122096;1.06030501;1.04678637;4.3984972;0.0814078464;10;3000;0;-8.80098645e-08;0;1.00396609;1.00396634;0.946120598;1.068861;1.00396606
24.096455;1.046786;0.792517939;0.0146543755;0.757095597;0.0139987991;1.06030101;1.04678539;4.39847319;0.0813298601;10;3000;0;-1.00631379e-07;0;1.0039661;1.00396636;0.946135601;1.068861;1.00396607
24.097455;1.04678499;0.792513794;0.0146403081;0.75709237;0.0139853889;1.060298;1.0467844;4.39845017;0.0812518725;10;3000;0;-1.13483292e-07;0;1.00396611;1.00396638;0.946150605;1.068861;1.00396607
24.098455;1.04678397;0.792509466;0.0146262389;0.757088972;0.0139719786;1.060295;1.04678342;4.39842616;0.0811738835;10;3000;0;-1.262349e-07;0;1.00396712;1.00396739;0.946165612;1.068861;1.00396708
24.099455;1.04678295;0.792505317;0.0146121684;0.757085749;0.0139585683;1.060292;1.04678244;4.39840314;0.0810958931;10;3000;0;-1.38562744e-07;0;1.00396713;1.00396741;0.946180622;1.068861;1.00396709
24.100455;1.04678193;0.792500986;0.0145980967;0.757082354;0.0139451578;1.060288;1.04678146;4.39837913;0.0810179016;10;3000;0;-1.50139713e-07;0;1.00396814;1.00396843;0.946194632;1.068861;1.00396809
24.101455;1.04678191;0.792496834;0.0145840241;0.757078409;0.0139317338;1.060285;1.04678147;4.39835612;0.0809399094;10;3000;0;-1.60657553e-07;0;1.00396814;1.00396845;0.946209643;1.068861;1.0039681
24.102455;1.04678089;0.792492679;0.0145699509;0.757075186;0.013918323;1.06028201;1.04678049;4.39833311;0.0808619168;10;3000;0;-1.69892114e-07;0;1.00396915;1.00396946;0.946224655;1.068861;1.00396911
24.103455;1.04677986;0.792488343;0.0145558773;0.757071792;0.0139049121;1.06027901;1.04677951;4.3983091;0.0807839241;10;3000;0;-1.77734308e-07;0;1.00396915;1.00396948;0.946239667;1.068861;1.00396912
24.104455;1.04677884;0.792484186;0.0145418032;0.75706857;0.0138915015;1.06027502;1.04677852;4.3982861;0.0807059315;10;3000;0;-1.84131288e-07;0;1.00397016;1.0039705;0.946253679;1.068861;1.00397013
24.105455;1.04677781;0.792479848;0.0145277288;0.757065173;0.0138780912;1.06027203;1.04677754;4.3982621;0.0806279394;10;3000;0;-1.89034826e-07;0;1.00397016;1.00397051;0.946268691;1.068861;1.00397013
24.106455;1.04677678;0.792475687;0.014513654;0.757061947;0.0138646812;1.06026904;1.04677655;4.3982391;0.080549948;10;3000;0;-1.92418268e-07;0;1.00397116;1.00397153;0.946283702;1.068861;1.00397114
24.107455;1.04677576;0.792471347;0.014499579;0.757058548;0.013851272;1.06026605;1.04677557;4.3982151;0.0804719575;10;3000;0;-1.94280256e-07;0;1.00397116;1.00397155;0.946298713;1.068861;1.00397115
24.108455;1.04677473;0.792467187;0.0144855036;0.757055319;0.0138378638;1.06026207;1.04677458;4.3981921;0.0803939679;10;3000;0;-1.94588984e-07;0;1.00397216;1.00397256;0.946313724;1.068861;1.00397216
24.109455;1.0467737;0.792463027;0.0144714281;0.757052088;0.0138244568;1.06025908;1.0467736;4.39816911;0.080315979;10;3000;0;-1.9324659e-07;0;1.00397216;1.00397258;0.946328735;1.068861;1.00397217
24.110455;1.04677267;0.792458688;0.0144573521;0.757048683;0.0138110514;1.0602561;1.04677262;4.39814512;0.0802379905;10;3000;0;-1.90141521e-07;0;1.00397315;1.0039736;0.946342747;1.068861;1.00397318
24.111455;1.04677265;0.792454529;0.0144432757;0.757044725;0.0137976346;1.06025311;1.04677263;4.39812213;0.0801600019;10;3000;0;-1.85251017e-07;0;1.00397315;1.00397361;0.946357759;1.068861;1.00397318
24.112455;1.04677162;0.792450372;0.0144291989;0.757041489;0.0137842329;1.06024912;1.04677165;4.39809914;0.080082013;10;3000;0;-1.78729948e-07;0;1.00397414;1.00397463;0.946372772;1.068861;1.00397419
24.114455;1.04676957;0.792441882;0.0144010445;0.757034844;0.0137574344;1.06024315;1.04676968;4.39805216;0.0799260342;10;3000;0;-1.62381905e-07;0;1.00397413;1.00397466;0.9464028;1.068861;1.00397421
24.115455;1.04676855;0.792437548;0.014386787;0.757031434;0.013743865;1.06024016;1.04676869;4.39802817;0.0798470444;10;3000;0;-1.53605837e-07;0;1.00397512;1.00397567;0.946416815;1.068861;1.00397522
24.116455;1.04676753;0.792433395;0.0143727099;0.757028197;0.0137304686;1.06023617;1.04676771;4.39800518;0.0797690547;10;3000;0;-1.45121549e-07;0;1.00397511;1.00397568;0.946431831;1.068861;1.00397523
24.117455;1.04676652;0.792429242;0.0143586328;0.757024959;0.0137170727;1.06023319;1.04676672;4.39798219;0.0796910652;10;3000;0;-1.37385785e-07;0;1.0039761;1.00397669;0.946446846;1.068861;1.00397624
24.118455;1.0467655;0.792424908;0.0143445561;0.75702155;0.0137036773;1.0602302;1.04676573;4.3979582;0.0796130757;10;3000;0;-1.30786551e-07;0;1.00397609;1.0039767;0.946461862;1.068861;1.00397625
24.119455;1.04676449;0.792420753;0.0143304798;0.757018312;0.0136902825;1.06022621;1.04676473;4.3979352;0.0795350862;10;3000;0;-1.25563575e-07;0;1.00397709;1.0039777;0.946476879;1.068861;1.00397726
24.120455;1.04676348;0.792416596;0.014316404;0.757015076;0.0136768885;1.06022322;1.04676373;4.39791221;0.0794570966;10;3000;0;-1.21722162e-07;0;1.00397708;1.0039777;0.946491895;1.068861;1.00397727
24.121455;1.04676247;0.792412255;0.0143023289;0.757011668;0.0136634955;1.06022023;1.04676273;4.39788821;0.079379107;10;3000;0;-1.19060166e-07;0;1.00397807;1.0039787;0.946505912;1.068861;1.00397828
24.122455;1.04676247;0.792408093;0.0142882548;0.757007709;0.0136500902;1.06021725;1.04676273;4.39786522;0.0793011176;10;3000;0;-1.17282543e-07;0;1.00397806;1.0039787;0.94652093;1.068861;1.00397829
24.123455;1.04676146;0.792403929;0.0142741817;0.757004474;0.0136366986;1.06021326;1.04676172;4.39784222;0.0792231286;10;3000;0;-1.1611855e-07;0;1.00397905;1.0039797;0.946535948;1.068861;1.00397929
24.124455;1.04676046;0.792399583;0.0142601103;0.757001068;0.0136233074;1.06021027;1.0467607;4.39781822;0.0791451402;10;3000;0;-1.15383215e-07;0;1.00397905;1.00397969;0.946550966;1.068861;1.0039793
24.125455;1.04675946;0.792395415;0.0142460406;0.756997835;0.0136099163;1.06020728;1.04675969;4.39779521;0.0790671524;10;3000;0;-1.14926667e-07;0;1.00398004;1.00398069;0.946565985;1.068861;1.00398031
24.126455;1.04675846;0.792391246;0.0142319733;0.756994603;0.0135965248;1.06020429;1.04675867;4.39777221;0.0789891651;10;3000;0;-1.14561342e-07;0;1.00398004;1.00398069;0.946581004;1.068861;1.00398031
24.127455;1.04675746;0.792386896;0.0142179087;0.7569912;0.0135831324;1.0602003;1.04675765;4.3977482;0.078911178;10;3000;0;-1.14114727e-07;0;1.00398103;1.00398168;0.946596022;1.068861;1.00398131
24.129455;1.04675547;0.792378553;0.0141896088;0.756984742;0.0135561715;1.06019432;1.04675561;4.39770217;0.0787542017;10;3000;0;-1.12705219e-07;0;1.00398102;1.00398167;0.946625058;1.068861;1.00398131
24.130455;1.04675447;0.792374199;0.0141755543;0.756981341;0.0135427742;1.06019133;1.04675459;4.39767815;0.0786762109;10;3000;0;-1.11661709e-07;0;1.00398201;1.00398267;0.946640076;1.068861;1.00398231
24.131455;1.04675348;0.792370024;0.0141615033;0.756978115;0.0135293748;1.06018733;1.04675357;4.39765513;0.0785982174;10;3000;0;-1.10349728e-07;0;1.003982;1.00398266;0.946655092;1.068861;1.0039823
24.132455;1.04675248;0.792365848;0.0141474559;0.756974888;0.0135159731;1.06018434;1.04675255;4.39763211;0.0785202207;10;3000;0;-1.08812789e-07;0;1.00398299;1.00398366;0.946670108;1.068861;1.00398329
24.133455;1.04675249;0.792361489;0.0141334124;0.756970766;0.0135025562;1.06018134;1.04675254;4.3976081;0.0784422204;10;3000;0;-1.07174792e-07;0;1.00398298;1.00398365;0.946685122;1.068861;1.00398328
24.134455;1.0467515;0.792357309;0.0141193724;0.75696754;0.0134891501;1.06017834;1.04675152;4.39758508;0.0783642164;10;3000;0;-1.05609511e-07;0;1.00398397;1.00398465;0.946700135;1.068861;1.00398427
24.135455;1.04675051;0.792353128;0.0141053362;0.756964314;0.0134757422;1.06017434;1.0467505;4.39756206;0.0782862086;10;3000;0;-1.04249998e-07;0;1.00398396;1.00398464;0.946715146;1.068861;1.00398426
24.136455;1.04674952;0.792348945;0.0140913034;0.756961089;0.0134623327;1.06017134;1.04674949;4.39753905;0.0782081972;10;3000;0;-1.03091819e-07;0;1.00398494;1.00398564;0.946729155;1.068861;1.00398525
24.137455;1.04674853;0.792344584;0.0140772742;0.756957692;0.013448922;1.06016834;1.04674847;4.39751504;0.0781301823;10;3000;0;-1.01990426e-07;0;1.00398492;1.00398564;0.946744162;1.068861;1.00398524
24.138455;1.04674754;0.792340402;0.0140630679;0.756954468;0.0134353385;1.06016434;1.04674746;4.39749202;0.0780511641;10;3000;0;-1.0074885e-07;0;1.00398591;1.00398664;0.946759166;1.068861;1.00398623
24.139455;1.04674655;0.792336222;0.0140490446;0.756951245;0.0134219269;1.06016133;1.04674645;4.39746901;0.0779731429;10;3000;0;-9.92210912e-08;0;1.0039859;1.00398664;0.946774168;1.068861;1.00398622
24.140455;1.04674555;0.792331861;0.0140350234;0.756947851;0.0134085156;1.06015833;1.04674544;4.39744501;0.0778951194;10;3000;0;-9.73927171e-08;0;1.00398688;1.00398764;0.946789167;1.068861;1.0039872
24.141455;1.04674455;0.792327682;0.014021004;0.75694463;0.0133951049;1.06015533;1.04674444;4.397422;0.077817094;10;3000;0;-9.53980918e-08;0;1.00398687;1.00398764;0.946804164;1.068861;1.00398719
24.142455;1.04674356;0.792323504;0.0140069858;0.756941411;0.0133816951;1.06015133;1.04674343;4.39739899;0.0777390674;10;3000;0;-9.34314799e-08;0;1.00398786;1.00398864;0.946819157;1.068861;1.00398818
24.143455;1.04674256;0.792319327;0.0139929687;0.756938193;0.0133682862;1.06014832;1.04674242;4.39737599;0.0776610404;10;3000;0;-9.16273249e-08;0;1.00398785;1.00398864;0.946834149;1.068861;1.00398817
24.144455;1.04674256;0.792314971;0.0139789521;0.756934081;0.0133548656;1.06014532;1.04674242;4.39735198;0.0775830136;10;3000;0;-9.00359113e-08;0;1.00398784;1.00398865;0.946849137;1.068861;1.00398816
24.145455;1.04674156;0.792310797;0.0139649359;0.756930865;0.0133414587;1.06014232;1.04674142;4.39732898;0.0775049875;10;3000;0;-8.86727092e-08;0;1.00398883;1.00398965;0.946863124;1.068861;1.00398915
24.146455;1.04674056;0.792306623;0.0139507394;0.756927649;0.0133278806;1.06013831;1.04674042;4.39730598;0.0774259622;10;3000;0;-8.75437053e-08;0;1.00398882;1.00398966;0.94687811;1.068861;1.00398914
24.147455;1.04673955;0.792302452;0.0139367231;0.756924433;0.0133144753;1.06013531;1.04673942;4.39728298;0.077347938;10;3000;0;-8.66318209e-08;0;1.00398982;1.00399066;0.946893094;1.068861;1.00399013
24.148455;1.04673855;0.792298104;0.0139227065;0.756921045;0.0133010708;1.06013231;1.04673842;4.39725898;0.0772699151;10;3000;0;-8.58716046e-08;0;1.00398981;1.00399066;0.946908078;1.068861;1.00399012
24.149455;1.04673754;0.792293938;0.0139086896;0.756917829;0.013287667;1.06012931;1.04673743;4.39723598;0.0771918938;10;3000;0;-8.51386082e-08;0;1.0039908;1.00399166;0.946923061;1.068861;1.00399111
24.150455;1.04673654;0.792289774;0.0138946719;0.756914611;0.0132742638;1.06012531;1.04673643;4.39721298;0.077113874;10;3000;0;-8.42808933e-08;0;1.0039908;1.00399166;0.946938044;1.068861;1.0039911
24.151455;1.04673553;0.792285612;0.0138806534;0.756911391;0.0132608611;1.06012231;1.04673544;4.39718998;0.0770358559;10;3000;0;-8.31797541e-08;0;1.00399179;1.00399266;0.946953027;1.068861;1.00399209
24.152455;1.04673453;0.792281274;0.0138664536;0.756907997;0.0132472866;1.06011931;1.04673444;4.39716598;0.0769568394;10;3000;0;-8.17756516e-08;0;1.00399179;1.00399266;0.94696801;1.068861;1.00399208
24.153455;1.04673352;0.792277118;0.0138524329;0.756904774;0.0132338845;1.06011531;1.04673345;4.39714299;0.0768788242;10;3000;0;-8.00306497e-08;0;1.00399279;1.00399366;0.946982994;1.068861;1.00399306
24.154455;1.04673252;0.792272966;0.013838411;0.756901548;0.0132204824;1.06011232;1.04673246;4.39712;0.07680081;10;3000;0;-7.78940602e-08;0;1.00399278;1.00399365;0.946997979;1.068861;1.00399305
24.155455;1.04673252;0.792268815;0.013824388;0.756897598;0.0132070674;1.06010932;1.04673247;4.397097;0.0767227964;10;3000;0;-7.53153234e-08;0;1.00399278;1.00399364;0.947012965;1.068861;1.00399303
24.156455;1.04673152;0.792264486;0.0138103638;0.756894196;0.0131936647;1.06010633;1.04673147;4.39707301;0.076644783;10;3000;0;-7.22708216e-08;0;1.00399378;1.00399463;0.947026951;1.068861;1.00399401
24.157455;1.04673052;0.79226034;0.0137963384;0.756890964;0.0131802614;1.06010233;1.04673048;4.39705002;0.0765667691;10;3000;0;-6.88051622e-08;0;1.00399378;1.00399462;0.947041938;1.068861;1.003994
24.158455;1.04672952;0.792256196;0.0137821313;0.75688773;0.0131666851;1.06009934;1.04672948;4.39702703;0.0764877539;10;3000;0;-6.50766609e-08;0;1.00399479;1.0039956;0.947056924;1.068861;1.00399498
24.159455;1.04672852;0.792252053;0.0137681031;0.756884496;0.0131532797;1.06009635;1.04672849;4.39700405;0.0764097367;10;3000;0;-6.13151556e-08;0;1.00399479;1.00399558;0.94707191;1.068861;1.00399496
24.160455;1.04672753;0.792247911;0.0137540734;0.756881261;0.013139873;1.06009335;1.0467275;4.39698106;0.0763317171;10;3000;0;-5.76890461e-08;0;1.00399579;1.00399656;0.947086896;1.068861;1.00399594
24.161455;1.04672653;0.79224359;0.0137400423;0.756877853;0.0131264648;1.06008936;1.0467265;4.39695708;0.076253695;10;3000;0;-5.42317452e-08;0;1.00399579;1.00399653;0.947101881;1.068861;1.00399592
24.162455;1.04672554;0.792239449;0.0137260097;0.756874616;0.013113055;1.06008636;1.04672551;4.39693409;0.0761756706;10;3000;0;-5.09080316e-08;0;1.00399679;1.0039975;0.947116865;1.068861;1.0039969
24.163455;1.04672454;0.79223531;0.0137117956;0.756871378;0.0130994716;1.06008337;1.04672452;4.3969111;0.0760966441;10;3000;0;-4.77316727e-08;0;1.00399679;1.00399747;0.94713185;1.068861;1.00399688
24.164455;1.04672355;0.792231171;0.0136977602;0.756868139;0.0130860584;1.06008037;1.04672352;4.39688812;0.0760186162;10;3000;0;-4.48172977e-08;0;1.00399779;1.00399844;0.947146834;1.068861;1.00399786
24.165455;1.04672356;0.792227033;0.0136837234;0.756864176;0.0130726307;1.06007637;1.04672353;4.39686513;0.0759405871;10;3000;0;-4.23217111e-08;0;1.00399779;1.00399841;0.947161818;1.068861;1.00399785
24.166455;1.04672257;0.792222714;0.0136696851;0.756860762;0.0130592137;1.06007337;1.04672254;4.39684114;0.0758625575;10;3000;0;-4.03267637e-08;0;1.00399879;1.00399938;0.947176801;1.068861;1.00399883
24.167455;1.04672159;0.792218575;0.0136556451;0.756857518;0.0130457949;1.06007037;1.04672154;4.39681815;0.0757845276;10;3000;0;-3.87720836e-08;0;1.00399879;1.00399935;0.947191783;1.068861;1.00399881
24.168455;1.0467206;0.792214435;0.0136414227;0.75685427;0.0130322028;1.06006636;1.04672055;4.39679516;0.0757054979;10;3000;0;-3.74825434e-08;0;1.00399879;1.00399931;0.947206765;1.068861;1.00399879
24.169455;1.04671962;0.792210296;0.0136273783;0.75685102;0.0130187819;1.06006335;1.04671956;4.39677216;0.0756274686;10;3000;0;-3.62498278e-08;0;1.00399979;1.00400028;0.947221747;1.068861;1.00399977
24.170455;1.04671864;0.792206157;0.013613331;0.756847768;0.0130053604;1.06006035;1.04671857;4.39674917;0.0755494402;10;3000;0;-3.49165971e-08;0;1.0039998;1.00400025;0.947236728;1.068861;1.00399975
24.171455;1.04671765;0.792202018;0.0135992808;0.756844514;0.0129919383;1.06005734;1.04671757;4.39672617;0.0754714131;10;3000;0;-3.34306823e-08;0;1.0040008;1.00400121;0.947251709;1.068861;1.00400073
24.172455;1.04671667;0.792197699;0.0135852271;0.756841085;0.0129785156;1.06005333;1.04671658;4.39670217;0.0753933876;10;3000;0;-3.18522644e-08;0;1.0040008;1.00400118;0.94726669;1.068861;1.0040007
24.173455;1.0467157;0.79219356;0.0135709897;0.756837827;0.0129649201;1.06005031;1.04671559;4.39667917;0.0753143639;10;3000;0;-3.03150714e-08;0;1.0040018;1.00400215;0.94728167;1.068861;1.00400168
24.174455;1.04671472;0.792189423;0.0135569287;0.756834568;0.0129514961;1.0600473;1.0467146;4.39665616;0.0752363423;10;3000;0;-2.89550244e-08;0;1.00400181;1.00400213;0.947296651;1.068861;1.00400166
24.175455;1.04671374;0.792185286;0.013542864;0.756831306;0.0129380713;1.06004429;1.04671361;4.39663316;0.0751583231;10;3000;0;-2.78404701e-08;0;1.00400281;1.0040031;0.947311631;1.068861;1.00400263
24.176455;1.04671376;0.792181149;0.0135287958;0.756827322;0.0129246338;1.06004028;1.04671362;4.39661015;0.0750803061;10;3000;0;-2.69812068e-08;0;1.00400282;1.00400308;0.947326612;1.068861;1.00400261
24.177455;1.04671278;0.792177013;0.0135147245;0.756824061;0.0129112083;1.06003726;1.04671263;4.39658714;0.075002291;10;3000;0;-2.64438968e-08;0;1.00400383;1.00400406;0.947340592;1.068861;1.00400358
24.179455;1.04671083;0.792168561;0.0134863938;0.756817368;0.0128841844;1.06003123;1.04671065;4.39654012;0.0748452656;10;3000;0;-2.73074019e-08;0;1.00400385;1.00400403;0.947370555;1.068861;1.00400354
24.180455;1.04670985;0.792164427;0.0134723153;0.756814109;0.0128707583;1.06002721;1.04670967;4.39651711;0.074767255;10;3000;0;-2.92641229e-08;0;1.00400486;1.00400502;0.947385536;1.068861;1.00400452
24.181455;1.04670886;0.792160294;0.013458235;0.756810851;0.012857332;1.0600242;1.04670868;4.3964941;0.0746892457;10;3000;0;-3.23954985e-08;0;1.00400488;1.00400501;0.947400518;1.068861;1.0040045
24.182455;1.04670788;0.792156161;0.0134441532;0.756807596;0.0128439057;1.06002118;1.04670769;4.39647108;0.0746112379;10;3000;0;-3.66395339e-08;0;1.00400589;1.004006;0.947415501;1.068861;1.00400549
24.183455;1.0467069;0.79215203;0.0134298899;0.756804343;0.0128303072;1.06001716;1.04670671;4.39644807;0.0745322316;10;3000;0;-4.18469396e-08;0;1.00400591;1.004006;0.947430483;1.068861;1.00400547
24.184455;1.04670591;0.792147899;0.0134158058;0.756801092;0.0128168807;1.06001414;1.04670573;4.39642505;0.074454227;10;3000;0;-4.7793959e-08;0;1.00400692;1.004007;0.947445466;1.068861;1.00400646
24.185455;1.04670492;0.79214377;0.0134017213;0.756797844;0.0128034544;1.06001112;1.04670475;4.39640204;0.0743762243;10;3000;0;-5.42048403e-08;0;1.00400694;1.004007;0.947460449;1.068861;1.00400645
24.186455;1.04670393;0.79213964;0.0133876367;0.756794596;0.0127900283;1.0600081;1.04670377;4.39637902;0.0742982236;10;3000;0;-6.08315714e-08;0;1.00400796;1.004008;0.947475433;1.068861;1.00400744
24.187455;1.04670394;0.792135511;0.0133733723;0.756790629;0.0127764183;1.06000408;1.04670379;4.396356;0.074219225;10;3000;0;-6.75418665e-08;0;1.00400798;1.004008;0.947490417;1.068861;1.00400744
24.188455;1.04670294;0.792131201;0.0133592885;0.756787214;0.0127629932;1.06000106;1.04670282;4.39633199;0.0741412287;10;3000;0;-7.43319007e-08;0;1.004008;1.004008;0.947505401;1.068861;1.00400744
24.189455;1.04670195;0.792127071;0.0133452055;0.756783972;0.0127495688;1.05999804;1.04670185;4.39630897;0.0740632345;10;3000;0;-8.12585085e-08;0;1.00400902;1.004009;0.947520387;1.068861;1.00400844
24.190455;1.04670095;0.79212294;0.0133311234;0.756780731;0.0127361451;1.05999502;1.04670087;4.39628596;0.0739852425;10;3000;0;-8.83635634e-08;0;1.00400903;1.00400901;0.947535373;1.068861;1.00400844
24.191455;1.04669996;0.792118806;0.0133168619;0.756777491;0.0127225496;1.059991;1.04669991;4.39626294;0.0739062526;10;3000;0;-9.56376749e-08;0;1.00401005;1.00401001;0.947550361;1.068861;1.00400944
