time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
24.192455;1.04669896;0.792114672;0.0133027814;0.756774253;0.0127091262;1.05998798;1.04669894;4.39623993;0.0738282644;10;3000;0;-1.02995119e-07;0;1.00401007;1.00401001;0.947565349;1.068861;1.00400945
24.193455;1.04669796;0.792110538;0.0132887018;0.756771016;0.0126957025;1.05998496;1.04669797;4.39621692;0.073750278;10;3000;0;-1.10262118e-07;0;1.00401108;1.00401102;0.947580337;1.068861;1.00401045
24.194455;1.04669696;0.792106401;0.0132746229;0.756767778;0.0126822779;1.05998194;1.04669701;4.39619391;0.073672293;10;3000;0;-1.17217768e-07;0;1.0040111;1.00401102;0.947595327;1.068861;1.00401046
24.195455;1.04669597;0.792102264;0.0132603646;0.756764543;0.01266868;1.05997792;1.04669605;4.3961709;0.0735933096;10;3000;0;-1.23642218e-07;0;1.00401211;1.00401202;0.947610318;1.068861;1.00401147
24.196455;1.04669497;0.792098127;0.0132462872;0.756761309;0.0126552526;1.0599749;1.04669509;4.39614789;0.0735153275;10;3000;0;-1.29336744e-07;0;1.00401213;1.00401203;0.947625309;1.068861;1.00401149
24.197455;1.04669397;0.792093988;0.0132322108;0.756758077;0.0126418231;1.05997189;1.04669413;4.39612488;0.0734373466;10;3000;0;-1.34155641e-07;0;1.00401314;1.00401303;0.947640302;1.068861;1.00401251
24.198455;1.04669397;0.792089849;0.0132181354;0.756754123;0.0126283792;1.05996787;1.04669417;4.39610188;0.0733593666;10;3000;0;-1.38029795e-07;0;1.00401315;1.00401303;0.947655296;1.068861;1.00401253
24.199455;1.04669297;0.79208571;0.0132038811;0.756750894;0.0126147725;1.05996486;1.04669321;4.39607887;0.0732803874;10;3000;0;-1.40939603e-07;0;1.00401317;1.00401303;0.947670291;1.068861;1.00401255
24.200455;1.04669197;0.792081571;0.0131898082;0.756747668;0.0126013355;1.05996184;1.04669225;4.39605587;0.0732024086;10;3000;0;-1.42875988e-07;0;1.00401418;1.00401403;0.947686287;1.068861;1.00401358
24.201455;1.04669097;0.792077432;0.0131757365;0.756744443;0.0125878962;1.05995883;1.0466913;4.39603286;0.0731244301;10;3000;0;-1.4383375e-07;0;1.00401419;1.00401403;0.947701283;1.068861;1.0040136
24.202455;1.04668997;0.792073293;0.0131616657;0.75674122;0.012574455;1.05995482;1.04669034;4.39600986;0.0730464519;10;3000;0;-1.43833706e-07;0;1.0040152;1.00401504;0.94771628;1.068861;1.00401463
24.203455;1.04668897;0.792068974;0.0131474155;0.756737826;0.0125608401;1.05995181;1.04668938;4.39598585;0.0729674738;10;3000;0;-1.42965215e-07;0;1.00401521;1.00401504;0.947731277;1.068861;1.00401466
24.204455;1.04668797;0.792064834;0.013133346;0.756734605;0.0125473964;1.05994881;1.04668842;4.39596285;0.0728894958;10;3000;0;-1.4141003e-07;0;1.00401623;1.00401604;0.947746274;1.068861;1.00401569
24.205455;1.04668697;0.792060695;0.013119277;0.756731386;0.0125339522;1.05994581;1.04668745;4.39593984;0.0728115178;10;3000;0;-1.39401274e-07;0;1.00401624;1.00401604;0.947761272;1.068861;1.00401572
24.206455;1.04668597;0.792056556;0.0131052081;0.756728167;0.0125205078;1.0599418;1.04668649;4.39591684;0.0727335398;10;3000;0;-1.3716451e-07;0;1.00401725;1.00401703;0.94777627;1.068861;1.00401675
24.208455;1.04668398;0.792048282;0.0130768914;0.75672173;0.0124934484;1.0599358;1.04668454;4.39587083;0.0725765833;10;3000;0;-1.32592802e-07;0;1.00401726;1.00401702;0.947806268;1.068861;1.0040168
24.209455;1.04668398;0.792044146;0.0130628244;0.756717789;0.0124799941;1.05993281;1.04668457;4.39584783;0.072498605;10;3000;0;-1.30184086e-07;0;1.00401827;1.00401802;0.947821267;1.068861;1.00401783
24.210455;1.04668299;0.792040012;0.0130487586;0.756714568;0.0124665528;1.05992881;1.04668358;4.39582483;0.0724206269;10;3000;0;-1.27355377e-07;0;1.00401827;1.00401801;0.947836268;1.068861;1.00401786
24.211455;1.04668199;0.792035879;0.0130345143;0.756711348;0.0124529408;1.05992581;1.0466826;4.39580183;0.0723416492;10;3000;0;-1.23776789e-07;0;1.00401927;1.004019;0.947851269;1.068861;1.00401889
24.212455;1.046681;0.792031748;0.0130204516;0.756708127;0.0124395026;1.05992282;1.0466816;4.39577882;0.072263672;10;3000;0;-1.19248561e-07;0;1.00401927;1.00401898;0.947866271;1.068861;1.00401892
24.213455;1.04668001;0.792027619;0.0130063904;0.756704903;0.0124260662;1.05991882;1.04668061;4.39575582;0.0721856955;10;3000;0;-1.13783426e-07;0;1.00402027;1.00401997;0.947881274;1.068861;1.00401994
24.214455;1.04667901;0.792023493;0.01299233;0.75670168;0.0124126318;1.05991583;1.04667961;4.39573282;0.0721077197;10;3000;0;-1.07548431e-07;0;1.00402026;1.00401996;0.947896279;1.068861;1.00401997
24.215455;1.04667802;0.792019368;0.0129780902;0.756698457;0.012399027;1.05991284;1.0466786;4.39570981;0.0720287446;10;3000;0;-1.00741812e-07;0;1.00402126;1.00402094;0.947911284;1.068861;1.00402099
24.217455;1.04667604;0.792011124;0.0129499721;0.756692008;0.0123721667;1.05990585;1.04667657;4.39566381;0.0718727956;10;3000;0;-8.57511046e-08;0;1.00402124;1.00402091;0.947941299;1.068861;1.00402104
24.218455;1.04667504;0.792007003;0.0129359132;0.756688785;0.0123587392;1.05990286;1.04667555;4.3956408;0.0717948214;10;3000;0;-7.74647444e-08;0;1.00402222;1.0040219;0.947956307;1.068861;1.00402206
24.219455;1.04667505;0.792002885;0.0129216744;0.756684838;0.0123451294;1.05989986;1.04667553;4.3956178;0.0717158474;10;3000;0;-6.85684697e-08;0;1.00402221;1.00402189;0.947971316;1.068861;1.00402208
24.220455;1.04667405;0.791998767;0.0129076157;0.756681615;0.0123317053;1.05989687;1.0466745;4.39559479;0.0716378735;10;3000;0;-5.9088832e-08;0;1.00402319;1.00402288;0.947986326;1.068861;1.0040231
24.221455;1.04667306;0.79199465;0.0128935571;0.756678393;0.012318283;1.05989288;1.04667347;4.39557179;0.0715598996;10;3000;0;-4.91326692e-08;0;1.00402317;1.00402287;0.948001337;1.068861;1.00402312
24.222455;1.04667206;0.791990533;0.0128793184;0.756675172;0.0123046905;1.05988989;1.04667244;4.39554878;0.0714809253;10;3000;0;-3.88702932e-08;0;1.00402415;1.00402386;0.948017348;1.068861;1.00402413
24.224455;1.04667007;0.791982296;0.0128512024;0.756668729;0.0122778571;1.05988392;1.04667037;4.39550277;0.0713249741;10;3000;0;-1.82856016e-08;0;1.0040241;1.00402385;0.948047372;1.068861;1.00402415
24.225455;1.04666907;0.791978356;0.0128371454;0.756665681;0.0122644439;1.05987994;1.04666933;4.39548077;0.0712469967;10;3000;0;-8.48359698e-09;0;1.00402508;1.00402484;0.948062384;1.068861;1.00402517
24.226455;1.04666806;0.791974232;0.012822909;0.75666246;0.0122508605;1.05987695;1.04666829;4.39545776;0.0711680179;10;3000;0;6.0850991e-10;0;1.00402505;1.00402483;0.948077397;1.068861;1.00402518
24.227455;1.04666706;0.791970107;0.0128088534;0.75665924;0.0122374508;1.05987397;1.04666725;4.39543476;0.0710900378;10;3000;0;8.77206106e-09;0;1.00402603;1.00402582;0.948092409;1.068861;1.00402618
24.228455;1.04666606;0.79196598;0.0127947987;0.75665602;0.0122240423;1.05986999;1.04666621;4.39541175;0.0710120566;10;3000;0;1.59568354e-08;0;1.00402601;1.00402582;0.948107422;1.068861;1.00402619
24.229455;1.04666505;0.791961852;0.0127807448;0.756652801;0.0122106347;1.05986701;1.04666516;4.39538875;0.0709340744;10;3000;0;2.22948152e-08;0;1.00402699;1.00402681;0.948122436;1.068861;1.0040272
24.230455;1.04666504;0.791957722;0.0127665119;0.756648859;0.0121970441;1.05986403;1.04666511;4.39536574;0.070855091;10;3000;0;2.79902801e-08;0;1.00402697;1.0040268;0.94813745;1.068861;1.0040272
24.231455;1.04666403;0.79195359;0.0127524604;0.756645639;0.0121836384;1.05986105;1.04666407;4.39534273;0.0707771063;10;3000;0;3.32052256e-08;0;1.00402795;1.00402779;0.948152464;1.068861;1.00402821
24.233455;1.04666201;0.791945323;0.0127241816;0.756639198;0.012156659;1.0598541;1.04666198;4.39529671;0.0706201321;10;3000;0;4.24227997e-08;0;1.00402793;1.00402777;0.948182493;1.068861;1.00402822
24.234455;1.046661;0.791941189;0.0127101342;0.756635975;0.0121432577;1.05985112;1.04666093;4.39527369;0.0705421423;10;3000;0;4.63136481e-08;0;1.00402892;1.00402875;0.948198509;1.068861;1.00402923
24.235455;1.04665998;0.791937054;0.012696088;0.756632748;0.0121298577;1.05984814;1.04665989;4.39525068;0.0704641507;10;3000;0;4.95877354e-08;0;1.00402891;1.00402874;0.948213526;1.068861;1.00402923
24.236455;1.04665897;0.791932919;0.0126820432;0.756629521;0.012116459;1.05984416;1.04665884;4.39522766;0.0703861572;10;3000;0;5.22254228e-08;0;1.0040299;1.00402973;0.948228544;1.068861;1.00403024
24.237455;1.04665796;0.791928783;0.0126678198;0.756626289;0.0121028888;1.05984118;1.0466578;4.39520465;0.0703071619;10;3000;0;5.42918306e-08;0;1.0040299;1.00402972;0.948243563;1.068861;1.00403024
24.238455;1.04665695;0.791924647;0.0126537786;0.756623057;0.0120894905;1.05983819;1.04665675;4.39518163;0.0702291647;10;3000;0;5.58547048e-08;0;1.0040309;1.00403071;0.948258584;1.068861;1.00403125
24.239455;1.04665594;0.791920691;0.0126397392;0.756619993;0.0120760915;1.05983521;1.04665571;4.39515962;0.0701511656;10;3000;0;5.69266761e-08;0;1.0040309;1.0040307;0.948273605;1.068861;1.00403126
24.240455;1.04665493;0.791916554;0.0126255215;0.756616757;0.0120625189;1.05983123;1.04665467;4.39513661;0.0700721646;10;3000;0;5.74734749e-08;0;1.0040309;1.00403069;0.948288628;1.068861;1.00403126
24.241455;1.04665492;0.791912416;0.0126114855;0.756612795;0.0120491054;1.05982824;1.04665462;4.3951136;0.0699941618;10;3000;0;5.74323948e-08;0;1.00403191;1.00403168;0.948303651;1.068861;1.00403226
24.242455;1.04665392;0.791908278;0.0125974509;0.756609556;0.0120357014;1.05982526;1.04665358;4.3950906;0.0699161571;10;3000;0;5.67160503e-08;0;1.00403191;1.00403166;0.948318676;1.068861;1.00403227
24.243455;1.04665292;0.791904141;0.0125834174;0.756606314;0.0120222955;1.05982127;1.04665255;4.3950676;0.0698381503;10;3000;0;5.5242836e-08;0;1.00403292;1.00403265;0.948333702;1.068861;1.00403327
24.244455;1.04665193;0.791900005;0.0125692047;0.756603073;0.012008716;1.05981828;1.04665151;4.3950446;0.0697591412;10;3000;0;5.29820264e-08;0;1.00403292;1.00403264;0.948349728;1.068861;1.00403327
24.245455;1.04665093;0.791895868;0.0125551728;0.756599829;0.0119953069;1.05981529;1.04665048;4.3950216;0.0696811296;10;3000;0;4.99713044e-08;0;1.00403393;1.00403362;0.948364755;1.068861;1.00403426
24.246455;1.04664995;0.791891731;0.0125411416;0.756596587;0.0119818964;1.05981229;1.04664945;4.39499861;0.0696031155;10;3000;0;4.6341395e-08;0;1.00403394;1.0040336;0.948379781;1.068861;1.00403426
24.247455;1.04664896;0.791887594;0.0125271106;0.756593343;0.0119684846;1.0598083;1.04664842;4.39497561;0.069525099;10;3000;0;4.23345489e-08;0;1.00403495;1.00403459;0.948394808;1.068861;1.00403526
24.249455;1.046647;0.7918795;0.0124988686;0.75658703;0.0119414856;1.0598023;1.04664637;4.39493063;0.0693680598;10;3000;0;3.42004814e-08;0;1.00403497;1.00403455;0.948424857;1.068861;1.00403524
24.250455;1.04664602;0.791875364;0.0124848374;0.756583791;0.0119280709;1.0597993;1.04664534;4.39490765;0.0692900375;10;3000;0;3.03158689e-08;0;1.00403599;1.00403554;0.94843988;1.068861;1.00403624
24.251455;1.04664504;0.791871227;0.0124706258;0.756580552;0.0119144835;1.0597953;1.04664432;4.39488466;0.0692110137;10;3000;0;2.65428639e-08;0;1.004036;1.00403552;0.948454902;1.068861;1.00403623
24.252455;1.04664507;0.79186709;0.012456594;0.756576592;0.0119010563;1.05979229;1.0466443;4.39486167;0.0691329885;10;3000;0;2.28339903e-08;0;1.00403702;1.00403651;0.948469923;1.068861;1.00403722
24.253455;1.04664409;0.791862953;0.0124425619;0.756573359;0.01188764;1.05978929;1.04664328;4.39483868;0.0690549621;10;3000;0;1.91841026e-08;0;1.00403703;1.0040365;0.948485943;1.068861;1.00403721
24.254455;1.04664312;0.791858815;0.0124285295;0.756570128;0.011874223;1.05978528;1.04664226;4.39481568;0.0689769349;10;3000;0;1.56417914e-08;0;1.00403805;1.00403749;0.948500962;1.068861;1.0040382
24.256455;1.04664118;0.791850717;0.0124002826;0.756563845;0.0118472147;1.05977927;1.04664023;4.3947707;0.0688198785;10;3000;0;9.03718867e-09;0;1.00403809;1.00403748;0.948530997;1.068861;1.00403817
24.257455;1.0466402;0.791846575;0.0123862479;0.756560619;0.0118337953;1.05977626;1.04663921;4.3947477;0.0687418497;10;3000;0;5.87003218e-09;0;1.00403911;1.00403848;0.948546013;1.068861;1.00403916
24.258455;1.04663923;0.791842433;0.0123720319;0.756557391;0.0118202027;1.05977225;1.04663821;4.3947247;0.0686628209;10;3000;0;2.71763958e-09;0;1.00403913;1.00403849;0.948561027;1.068861;1.00403914
24.259455;1.04663826;0.791838289;0.0123579944;0.756554163;0.0118067811;1.05976924;1.0466372;4.3947017;0.0685847924;10;3000;0;-2.8676741e-10;0;1.00404015;1.0040395;0.94857604;1.068861;1.00404013
24.260455;1.04663729;0.791834143;0.012343955;0.756550935;0.0117933584;1.05976623;1.04663619;4.39467871;0.0685067646;10;3000;0;-2.87457145e-09;0;1.00404017;1.00403951;0.948592052;1.068861;1.00404011
24.261455;1.04663631;0.791830176;0.0123299135;0.756547877;0.011779935;1.05976322;1.04663519;4.39465671;0.068428738;10;3000;0;-4.78679544e-09;0;1.00404119;1.00404052;0.948607062;1.068861;1.0040411
24.262455;1.04663534;0.791826028;0.0123156897;0.756544645;0.0117663386;1.05975922;1.04663418;4.39463371;0.0683497129;10;3000;0;-5.86487346e-09;0;1.00404121;1.00404054;0.94862207;1.068861;1.00404108
24.263455;1.04663536;0.79182188;0.0123016438;0.756540689;0.0117529027;1.05975621;1.04663418;4.39461071;0.0682716895;10;3000;0;-6.02812804e-09;0;1.00404124;1.00404056;0.948637076;1.068861;1.00404107
24.264455;1.04663439;0.79181773;0.0122875954;0.756537454;0.0117394772;1.05975321;1.04663318;4.39458771;0.0681936679;10;3000;0;-5.20766628e-09;0;1.00404225;1.00404158;0.948652081;1.068861;1.00404205
24.265455;1.04663341;0.791813581;0.0122733642;0.756534219;0.0117258788;1.05975021;1.04663218;4.39456471;0.0681146481;10;3000;0;-3.35658167e-09;0;1.00404227;1.00404161;0.948667084;1.068861;1.00404204
24.266455;1.04663244;0.791809612;0.0122593103;0.756531153;0.0117124519;1.05974621;1.04663118;4.39454271;0.0680366298;10;3000;0;-5.14572575e-10;0;1.00404329;1.00404263;0.948682087;1.068861;1.00404302
24.267455;1.04663147;0.791805463;0.0122452534;0.756527914;0.0116990239;1.05974321;1.04663018;4.39451971;0.0679586131;10;3000;0;3.19609995e-09;0;1.00404331;1.00404266;0.948698089;1.068861;1.00404301
24.268455;1.04663049;0.791801316;0.0122311933;0.756524674;0.011685595;1.05974021;1.04662918;4.39449671;0.0678805978;10;3000;0;7.63265501e-09;0;1.00404432;1.00404369;0.948713091;1.068861;1.00404399
24.269455;1.04662952;0.791797171;0.0122169498;0.756521431;0.0116719931;1.05973621;1.04662819;4.3944737;0.0678015838;10;3000;0;1.26406188e-08;0;1.00404433;1.00404371;0.948728094;1.068861;1.00404397
24.270455;1.04662855;0.791793028;0.012202883;0.756518186;0.0116585627;1.05973321;1.04662719;4.3944507;0.0677235708;10;3000;0;1.80112812e-08;0;1.00404433;1.00404374;0.948743098;1.068861;1.00404396
24.271455;1.04662758;0.791789066;0.012188813;0.756515113;0.0116451321;1.05973021;1.0466262;4.3944287;0.0676455583;10;3000;0;2.34828625e-08;0;1.00404534;1.00404477;0.948758104;1.068861;1.00404494
24.272455;1.04662661;0.791784926;0.0121747395;0.756511865;0.0116317018;1.05972721;1.04662521;4.39440569;0.0675675462;10;3000;0;2.87819453e-08;0;1.00404534;1.00404479;0.948773111;1.068861;1.00404492
24.273455;1.04662663;0.791780786;0.0121604829;0.756507894;0.0116180894;1.05972322;1.04662523;4.39438269;0.067488534;10;3000;0;3.36393493e-08;0;1.00404633;1.00404582;0.948788121;1.068861;1.00404591
24.274455;1.04662566;0.791776648;0.0121464037;0.756504642;0.011604662;1.05972022;1.04662424;4.39435969;0.0674105219;10;3000;0;3.78221519e-08;0;1.00404633;1.00404585;0.948804134;1.068861;1.00404589
24.275455;1.04662469;0.791772691;0.0121323222;0.756501561;0.0115912371;1.05971722;1.04662326;4.39433768;0.0673325101;10;3000;0;4.12263335e-08;0;1.00404732;1.00404687;0.948819148;1.068861;1.00404687
24.276455;1.04662372;0.791768554;0.0121180584;0.756498307;0.0115776427;1.05971422;1.04662227;4.39431467;0.0672534988;10;3000;0;4.39330366e-08;0;1.00404732;1.0040469;0.948834165;1.068861;1.00404686
24.277455;1.04662274;0.791764419;0.0121039733;0.756495049;0.0115642237;1.05971022;1.04662129;4.39429166;0.0671754884;10;3000;0;4.61514679e-08;0;1.00404731;1.00404692;0.948849184;1.068861;1.00404684
24.278455;1.04662177;0.791760285;0.0120898867;0.75649179;0.0115508076;1.05970722;1.04662031;4.39426865;0.0670974794;10;3000;0;4.81249668e-08;0;1.0040483;1.00404794;0.948864204;1.068861;1.00404782
24.279455;1.04662079;0.791756151;0.0120757992;0.756488529;0.0115373944;1.05970422;1.04661933;4.39424564;0.0670194719;10;3000;0;5.0082944e-08;0;1.00404829;1.00404797;0.948879226;1.068861;1.00404781
24.280455;1.04661981;0.791752197;0.012061531;0.75648544;0.0115238116;1.05970121;1.04661835;4.39422363;0.0669404661;10;3000;0;5.22171077e-08;0;1.00404927;1.00404899;0.948895249;1.068861;1.00404879
24.281455;1.04661884;0.791748064;0.0120474429;0.756482176;0.011510403;1.05969721;1.04661737;4.39420061;0.0668624617;10;3000;0;5.46796398e-08;0;1.00404926;1.00404901;0.948910274;1.068861;1.00404878
24.282455;1.04661786;0.79174393;0.0120333552;0.756478911;0.0114969964;1.0596942;1.04661639;4.3941776;0.0667844586;10;3000;0;5.76445564e-08;0;1.00405025;1.00405003;0.948925301;1.068861;1.00404977
24.283455;1.04661687;0.791739797;0.0120192685;0.756475645;0.0114835914;1.0596912;1.04661541;4.39415458;0.0667064567;10;3000;0;6.13720476e-08;0;1.00405024;1.00405005;0.948940329;1.068861;1.00404976
24.284455;1.04661689;0.791735844;0.0120050029;0.75647183;0.0114700048;1.05968719;1.04661543;4.39413256;0.0666274558;10;3000;0;6.61871039e-08;0;1.00405023;1.00405007;0.948955357;1.068861;1.00404975
24.285455;1.0466159;0.791731712;0.0119909198;0.756468566;0.0114566028;1.05968419;1.04661445;4.39410954;0.0665494561;10;3000;0;7.24045993e-08;0;1.00405121;1.00405109;0.948971387;1.068861;1.00405073
24.286455;1.04661491;0.791727579;0.0119768393;0.756465304;0.011443202;1.05968119;1.04661347;4.39408652;0.0664714578;10;3000;0;8.02687437e-08;0;1.0040512;1.00405111;0.948986416;1.068861;1.00405072
24.287455;1.04661392;0.791723627;0.0119627621;0.756462216;0.0114298026;1.05967818;1.04661249;4.39406449;0.0663934609;10;3000;0;8.99236656e-08;0;1.00405218;1.00405212;0.949001445;1.068861;1.00405171
24.288455;1.04661293;0.791719495;0.0119485083;0.756458958;0.0114162323;1.05967418;1.04661151;4.39404147;0.0663144656;10;3000;0;1.01419082e-07;0;1.00405217;1.00405213;0.949016474;1.068861;1.0040517
24.289455;1.04661193;0.791715364;0.0119344388;0.756455702;0.0114028357;1.05967118;1.04661053;4.39401845;0.0662364718;10;3000;0;1.147338e-07;0;1.00405315;1.00405314;0.949031501;1.068861;1.00405269
24.290455;1.04661093;0.791711233;0.0119203731;0.756452449;0.0113894409;1.05966818;1.04660955;4.39399543;0.0661584791;10;3000;0;1.29782128e-07;0;1.00405314;1.00405315;0.949046528;1.068861;1.00405268
24.291455;1.04660993;0.791707282;0.0119061311;0.756449373;0.011375876;1.05966518;1.04660856;4.39397341;0.0660794874;10;3000;0;1.46443215e-07;0;1.00405312;1.00405315;0.949062554;1.068861;1.00405267
24.292455;1.04660892;0.79170315;0.0118920728;0.756446126;0.0113624851;1.05966119;1.04660758;4.39395039;0.0660014963;10;3000;0;1.64641995e-07;0;1.00405411;1.00405415;0.949077578;1.068861;1.00405365
24.293455;1.04660791;0.791699019;0.0118780176;0.756442882;0.0113490964;1.05965819;1.0466066;4.39392738;0.0659235054;10;3000;0;1.84376265e-07;0;1.00405409;1.00405415;0.949092601;1.068861;1.00405364
24.294455;1.04660689;0.791695066;0.0118639651;0.756439813;0.0113357096;1.05965519;1.04660561;4.39390536;0.0658455144;10;3000;0;2.0564499e-07;0;1.00405508;1.00405514;0.949107622;1.068861;1.00405463
24.295455;1.04660687;0.791690933;0.0118497351;0.756435852;0.0113221413;1.05965219;1.04660563;4.39388235;0.0657665234;10;3000;0;2.28358374e-07;0;1.00405507;1.00405514;0.949122642;1.068861;1.00405462
24.296455;1.04660584;0.791686799;0.0118356877;0.756432616;0.0113087571;1.0596482;1.04660465;4.39385935;0.0656885322;10;3000;0;2.52261887e-07;0;1.00405506;1.00405513;0.949138661;1.068861;1.00405461
24.297455;1.04660481;0.791682847;0.0118216427;0.756429554;0.0112953734;1.0596452;1.04660367;4.39383734;0.0656105411;10;3000;0;2.76887902e-07;0;1.00405605;1.00405612;0.949153678;1.068861;1.0040556
24.298455;1.04660378;0.791678714;0.0118076001;0.756426323;0.0112819896;1.0596422;1.04660268;4.39381433;0.0655325503;10;3000;0;3.01574937e-07;0;1.00405604;1.00405611;0.949168694;1.068861;1.00405559
24.299455;1.04660275;0.791674582;0.0117933798;0.756423093;0.011268433;1.0596392;1.0466017;4.39379133;0.0654535601;10;3000;0;3.25574325e-07;0;1.00405704;1.0040571;0.949183708;1.068861;1.00405658
24.300455;1.04660172;0.791670631;0.011779342;0.756420039;0.0112550473;1.0596352;1.04660072;4.39376933;0.0653755708;10;3000;0;3.48225177e-07;0;1.00405703;1.00405709;0.94919872;1.068861;1.00405658
24.301455;1.04660068;0.7916665;0.0117653065;0.756416814;0.0112416599;1.0596322;1.04659974;4.39374634;0.0652975827;10;3000;0;3.69086661e-07;0;1.00405803;1.00405808;0.949214728;1.068861;1.00405757
24.303455;1.04659862;0.791658421;0.011737061;0.75641054;0.0112147071;1.05962519;1.04659779;4.39370135;0.065140611;10;3000;0;4.04621329e-07;0;1.00405803;1.00405805;0.949244738;1.068861;1.00405756
24.304455;1.04659759;0.791654292;0.0117230303;0.756407319;0.0112013136;1.05962219;1.04659681;4.39367837;0.0650626278;10;3000;0;4.19047885e-07;0;1.00405903;1.00405903;0.949259738;1.068861;1.00405856
24.305455;1.04659756;0.791650163;0.0117090001;0.756403377;0.0111879071;1.05961918;1.04659684;4.39365538;0.0649846463;10;3000;0;4.31047264e-07;0;1.00405903;1.00405902;0.949274734;1.068861;1.00405856
24.306455;1.04659654;0.791646215;0.0116949703;0.75640033;0.0111745094;1.05961617;1.04659587;4.3936334;0.0649066662;10;3000;0;4.404798e-07;0;1.00406003;1.00406001;0.949290727;1.068861;1.00405957
24.308455;1.0465945;0.791637962;0.0116667306;0.756393894;0.0111475364;1.05960915;1.04659393;4.39358743;0.0647497093;10;3000;0;4.51689402e-07;0;1.00406002;1.00405998;0.949320702;1.068861;1.00405957
24.309455;1.04659348;0.791634018;0.0116527009;0.756390848;0.0111341337;1.05960614;1.04659296;4.39356545;0.0646717316;10;3000;0;4.53766333e-07;0;1.00406102;1.00406097;0.949335684;1.068861;1.00406058
24.310455;1.04659247;0.791629893;0.0116386714;0.75638763;0.0111207294;1.05960312;1.046592;4.39354247;0.0645937539;10;3000;0;4.53762762e-07;0;1.00406101;1.00406096;0.949350662;1.068861;1.00406058
24.311455;1.04659145;0.79162577;0.0116246418;0.756384412;0.011107324;1.05959911;1.04659104;4.39351949;0.0645157762;10;3000;0;4.51878795e-07;0;1.004062;1.00406195;0.949366638;1.068861;1.00406159
24.312455;1.04659044;0.791621827;0.0116104323;0.756381367;0.0110937453;1.0595961;1.04659008;4.39349751;0.0644367982;10;3000;0;4.48261832e-07;0;1.004062;1.00406194;0.94938161;1.068861;1.00406159
24.313455;1.04658943;0.791617705;0.0115964032;0.756378147;0.0110803379;1.05959309;1.04658911;4.39347453;0.0643588199;10;3000;0;4.42987006e-07;0;1.00406299;1.00406294;0.949396582;1.068861;1.0040626
24.315455;1.0465874;0.791609639;0.0115683458;0.756371879;0.0110535196;1.05958608;1.04658719;4.39342956;0.0642028629;10;3000;0;4.27912271e-07;0;1.00406297;1.00406293;0.949427522;1.068861;1.00406261
24.316455;1.04658739;0.791605515;0.011554137;0.756367935;0.0110399255;1.05958307;1.04658723;4.39340658;0.0641238841;10;3000;0;4.18746379e-07;0;1.00406396;1.00406392;0.949442491;1.068861;1.00406362
24.317455;1.04658637;0.791601569;0.0115401081;0.756364884;0.0110265123;1.05958006;1.04658627;4.3933846;0.064045905;10;3000;0;4.09145471e-07;0;1.00406395;1.00406392;0.949457461;1.068861;1.00406363
24.318455;1.04658536;0.791597441;0.011526079;0.756361659;0.0110130979;1.05957706;1.0465853;4.39336162;0.0639679255;10;3000;0;3.99545007e-07;0;1.00406494;1.00406492;0.949472431;1.068861;1.00406463
24.320455;1.04658333;0.79158936;0.0114980197;0.756355375;0.0109862653;1.05957007;1.04658337;4.39331665;0.0638119636;10;3000;0;3.81361871e-07;0;1.00406493;1.00406491;0.949503371;1.068861;1.00406464
24.321455;1.04658231;0.791585226;0.0114838092;0.756352143;0.0109726751;1.05956707;1.0465824;4.39329367;0.0637329808;10;3000;0;3.73023119e-07;0;1.00406593;1.00406591;0.949518342;1.068861;1.00406564
24.322455;1.04658129;0.791581271;0.0114697785;0.756349083;0.0109592561;1.05956308;1.04658142;4.39327168;0.0636549965;10;3000;0;3.65225504e-07;0;1.00406592;1.0040659;0.949533314;1.068861;1.00406564
24.323455;1.04658027;0.791577133;0.0114557472;0.756345847;0.0109458361;1.05956009;1.04658045;4.39324869;0.0635770107;10;3000;0;3.57948376e-07;0;1.00406692;1.0040669;0.949548286;1.068861;1.00406664
24.324455;1.04657924;0.791573175;0.0114417152;0.756342782;0.0109324152;1.0595571;1.04657947;4.39322671;0.0634990232;10;3000;0;3.51131208e-07;0;1.00406691;1.00406689;0.94956426;1.068861;1.00406663
24.325455;1.04657822;0.791569036;0.0114275022;0.756339544;0.0109188213;1.05955412;1.04657849;4.39320372;0.0634200341;10;3000;0;3.4462129e-07;0;1.00406791;1.00406788;0.949579236;1.068861;1.00406763
24.326455;1.0465782;0.791564895;0.0114134686;0.756335582;0.010905388;1.05955014;1.0465785;4.39318073;0.0633420433;10;3000;0;3.38167448e-07;0;1.00406791;1.00406788;0.949594213;1.068861;1.00406762
24.327455;1.04657718;0.791560934;0.0113994342;0.756332515;0.0108919641;1.05954716;1.04657751;4.39315874;0.0632640506;10;3000;0;3.31483789e-07;0;1.00406791;1.00406787;0.949609193;1.068861;1.00406761
24.328455;1.04657616;0.791556792;0.0113853991;0.756329275;0.0108785391;1.05954417;1.04657652;4.39313575;0.0631860559;10;3000;0;3.24309114e-07;0;1.00406891;1.00406886;0.949625173;1.068861;1.00406859
24.329455;1.04657514;0.791552831;0.0113713632;0.756326207;0.0108651129;1.05954119;1.04657553;4.39311375;0.0631080589;10;3000;0;3.16411439e-07;0;1.00406891;1.00406885;0.949640156;1.068861;1.00406858
24.330455;1.04657413;0.791548689;0.0113571467;0.756322968;0.0108515136;1.05953721;1.04657454;4.39309076;0.0630290594;10;3000;0;3.07546594e-07;0;1.00406992;1.00406984;0.949655139;1.068861;1.00406956
24.332455;1.0465721;0.791540586;0.0113290742;0.75631666;0.0108246566;1.05953125;1.04657256;4.39304578;0.0628730531;10;3000;0;2.85766225e-07;0;1.00406992;1.00406981;0.949686108;1.068861;1.00406953
24.333455;1.04657108;0.791536445;0.0113150384;0.75631342;0.010811227;1.05952826;1.04657157;4.39302278;0.0627950465;10;3000;0;2.72401167e-07;0;1.00407093;1.0040708;0.949701095;1.068861;1.00407052
24.334455;1.04657007;0.791532485;0.011301003;0.756310352;0.010797797;1.05952427;1.04657058;4.39300079;0.0627170378;10;3000;0;2.57360675e-07;0;1.00407094;1.00407079;0.949716084;1.068861;1.0040705
24.335455;1.04656906;0.791528346;0.0112869675;0.756307112;0.010784367;1.05952128;1.04656959;4.3929778;0.0626390273;10;3000;0;2.40890011e-07;0;1.00407194;1.00407177;0.949731075;1.068861;1.00407148
24.336455;1.04656805;0.791524387;0.0112727517;0.756304043;0.0107707651;1.05951829;1.0465686;4.3929558;0.0625600155;10;3000;0;2.23392357e-07;0;1.00407195;1.00407176;0.94974707;1.068861;1.00407147
24.337455;1.04656804;0.791520249;0.0112587153;0.756300079;0.0107573257;1.0595153;1.04656861;4.39293281;0.0624820028;10;3000;0;2.05314055e-07;0;1.00407296;1.00407276;0.949762068;1.068861;1.00407245
24.339455;1.04656603;0.79151216;0.0112306399;0.756293769;0.0107304694;1.05950831;1.04656664;4.39288783;0.0623259759;10;3000;0;1.68932751e-07;0;1.00407298;1.00407275;0.949792074;1.068861;1.00407242
24.340455;1.04656502;0.791508207;0.0112166005;0.7562907;0.0107170421;1.05950532;1.04656565;4.39286583;0.0622479622;10;3000;0;1.51182201e-07;0;1.00407399;1.00407375;0.949808082;1.068861;1.00407341
24.341455;1.04656401;0.791504075;0.0112023792;0.75628746;0.0107034434;1.05950132;1.04656467;4.39284284;0.0621689485;10;3000;0;1.34041342e-07;0;1.004074;1.00407375;0.949823093;1.068861;1.00407339
24.342455;1.046563;0.791500124;0.0111883366;0.756284392;0.0106900175;1.05949832;1.04656368;4.39282085;0.0620909349;10;3000;0;1.17821068e-07;0;1.004075;1.00407475;0.949838106;1.068861;1.00407438
24.344455;1.04656099;0.791492039;0.0111602449;0.756278088;0.0106631684;1.05949232;1.04656171;4.39277586;0.0619349085;10;3000;0;8.95194138e-08;0;1.00407501;1.00407476;0.949869139;1.068861;1.00407435
24.345455;1.04655999;0.791487906;0.0111461954;0.756274852;0.0106497455;1.05948832;1.04656072;4.39275287;0.0618568963;10;3000;0;7.79267805e-08;0;1.00407601;1.00407577;0.949884158;1.068861;1.00407534
24.346455;1.04655899;0.791483951;0.0111321437;0.756271789;0.010636324;1.05948531;1.04655973;4.39273088;0.0617788852;10;3000;0;6.81775739e-08;0;1.00407602;1.00407579;0.949899179;1.068861;1.00407533
24.347455;1.04655898;0.791479815;0.0111179093;0.756267833;0.0106227218;1.0594823;1.04655973;4.39270789;0.0616998755;10;3000;0;6.03382539e-08;0;1.00407702;1.0040768;0.9499142;1.068861;1.00407632
24.349455;1.04655699;0.791471717;0.0110897945;0.756261542;0.0105958874;1.05947529;1.04655774;4.39266291;0.0615438611;10;3000;0;5.10225834e-08;0;1.00407702;1.00407683;0.949945246;1.068861;1.00407631
24.350455;1.04655599;0.791467755;0.0110757339;0.756258485;0.0105824725;1.05947228;1.04655674;4.39264092;0.061465856;10;3000;0;4.99962693e-08;0;1.00407801;1.00407785;0.94996027;1.068861;1.00407731
24.351455;1.04655499;0.791463611;0.0110616707;0.756255258;0.0105690588;1.05946926;1.04655574;4.39261794;0.0613878521;10;3000;0;5.16616646e-08;0;1.00407801;1.00407786;0.949976295;1.068861;1.00407731
24.352455;1.04655399;0.791459646;0.0110476048;0.756252205;0.0105556457;1.05946625;1.04655474;4.39259595;0.0613098489;10;3000;0;5.61629329e-08;0;1.00407901;1.00407888;0.949991321;1.068861;1.00407831
24.354455;1.046552;0.791451531;0.0110192837;0.756245937;0.0105286483;1.05945921;1.04655273;4.39255099;0.0611528431;10;3000;0;7.3967905e-08;0;1.004079;1.00407892;0.950021373;1.068861;1.00407831
24.355455;1.046551;0.791447381;0.0110052082;0.75624272;0.0105152357;1.05945619;1.04655173;4.39252801;0.0610748398;10;3000;0;8.71142934e-08;0;1.00408;1.00407993;0.950037399;1.068861;1.00407931
24.356455;1.04655001;0.791443411;0.0109911296;0.756239678;0.0105018233;1.05945317;1.04655072;4.39250603;0.060996836;10;3000;0;1.02723179e-07;0;1.00407999;1.00407994;0.950052426;1.068861;1.00407931
24.357455;1.04654901;0.791439437;0.0109770479;0.756236638;0.0104884115;1.05944915;1.04654972;4.39248405;0.0609188314;10;3000;0;1.20360613e-07;0;1.00408099;1.00408095;0.950067453;1.068861;1.00408031
24.358455;1.04654901;0.791435281;0.0109629634;0.756232705;0.0104749904;1.05944613;1.04654972;4.39246107;0.0608408259;10;3000;0;1.39518978e-07;0;1.00408098;1.00408096;0.95008248;1.068861;1.00408031
24.359455;1.04654801;0.791431303;0.0109488768;0.756229668;0.0104615801;1.05944311;1.04654872;4.3924391;0.0607628194;10;3000;0;1.5965126e-07;0;1.00408098;1.00408097;0.950098507;1.068861;1.0040803
24.360455;1.04654701;0.791427143;0.0109347882;0.756226459;0.0104481709;1.0594401;1.04654772;4.39241612;0.060684812;10;3000;0;1.80186199e-07;0;1.00408198;1.00408197;0.950113532;1.068861;1.0040813
24.361455;1.04654601;0.791423161;0.0109205182;0.756223423;0.0104345904;1.05943608;1.04654672;4.39239414;0.0606058038;10;3000;0;2.00561864e-07;0;1.00408198;1.00408197;0.950128557;1.068861;1.00408129
24.362455;1.04654501;0.791418997;0.0109064277;0.756220214;0.0104211825;1.05943306;1.04654572;4.39237116;0.0605277948;10;3000;0;2.20308766e-07;0;1.00408298;1.00408297;0.95014458;1.068861;1.00408229
24.364455;1.046543;0.791410847;0.0108782472;0.756213965;0.0103943675;1.05942704;1.04654373;4.3923262;0.0603717757;10;3000;0;2.56905058e-07;0;1.00408298;1.00408296;0.950174619;1.068861;1.00408227
24.365455;1.04654199;0.79140686;0.010864158;0.756210925;0.0103809602;1.05942303;1.04654274;4.39230422;0.0602937658;10;3000;0;2.73622049e-07;0;1.00408398;1.00408395;0.950189636;1.068861;1.00408326
24.366455;1.04654099;0.791402874;0.0108500696;0.756207883;0.0103675528;1.05942002;1.04654175;4.39228223;0.0602157557;10;3000;0;2.89293722e-07;0;1.00408399;1.00408394;0.95020565;1.068861;1.00408326
24.367455;1.04653998;0.791398707;0.0108359823;0.756204666;0.0103541457;1.05941701;1.04654076;4.39225925;0.0601377454;10;3000;0;3.03924955e-07;0;1.004085;1.00408493;0.950220662;1.068861;1.00408425
24.368455;1.04653997;0.791394721;0.0108218957;0.756200898;0.0103407289;1.05941301;1.04654078;4.39223726;0.0600597349;10;3000;0;3.17528161e-07;0;1.00408501;1.00408491;0.950235672;1.068861;1.00408424
24.369455;1.04653896;0.791390556;0.0108076297;0.756197677;0.0103271504;1.05941;1.04653979;4.39221427;0.0599807244;10;3000;0;3.30130914e-07;0;1.00408602;1.0040859;0.95025168;1.068861;1.00408524
24.371455;1.04653694;0.791382588;0.0107794588;0.756191573;0.0103003394;1.05940399;1.04653782;4.3921703;0.0598247035;10;3000;0;3.5226966e-07;0;1.00408604;1.00408587;0.950281691;1.068861;1.00408523
24.372455;1.04653593;0.791378426;0.0107653734;0.756188345;0.0102869351;1.05939998;1.04653684;4.39214731;0.0597466932;10;3000;0;3.61627802e-07;0;1.00408706;1.00408685;0.950296694;1.068861;1.00408623
24.373455;1.04653492;0.791374445;0.0107512883;0.756185288;0.0102735315;1.05939698;1.04653586;4.39212533;0.0596686826;10;3000;0;3.69779233e-07;0;1.00408707;1.00408683;0.950312696;1.068861;1.00408623
24.374455;1.04653392;0.791370286;0.0107372035;0.756182055;0.0102601289;1.05939398;1.04653487;4.39210234;0.0595906716;10;3000;0;3.76791224e-07;0;1.00408808;1.00408781;0.950327697;1.068861;1.00408723
24.376455;1.0465319;0.791362332;0.0107090356;0.756175929;0.0102333265;1.05938698;1.04653289;4.39205837;0.0594346477;10;3000;0;3.87628209e-07;0;1.00408812;1.00408777;0.950358695;1.068861;1.00408724
24.377455;1.0465309;0.791358177;0.0106949524;0.756172691;0.0102199264;1.05938398;1.0465319;4.39203539;0.059356635;10;3000;0;3.91469013e-07;0;1.00408913;1.00408876;0.950373693;1.068861;1.00408824
24.378455;1.04653089;0.791354202;0.0106808695;0.756168901;0.0102065164;1.05938098;1.04653191;4.39201341;0.0592786222;10;3000;0;3.94288442e-07;0;1.00408915;1.00408874;0.950388691;1.068861;1.00408825
24.379455;1.04652989;0.791350048;0.0106667869;0.756165661;0.0101931153;1.05937799;1.04653091;4.39199043;0.0592006095;10;3000;0;3.961257e-07;0;1.00409017;1.00408972;0.95040469;1.068861;1.00408926
24.381455;1.04652789;0.791342101;0.0106384421;0.756159523;0.0101661361;1.059371;1.0465289;4.39194647;0.0590435864;10;3000;0;3.97087148e-07;0;1.0040902;1.00408969;0.950434687;1.068861;1.00408927
24.382455;1.04652688;0.791337946;0.0106243597;0.756156282;0.0101527289;1.05936801;1.04652789;4.39192348;0.0589655769;10;3000;0;3.96527587e-07;0;1.00409121;1.00409068;0.950449685;1.068861;1.00409028
24.383455;1.04652588;0.791333974;0.0106102777;0.756153212;0.0101393187;1.05936502;1.04652688;4.3919015;0.0588875692;10;3000;0;3.95655246e-07;0;1.00409123;1.00409066;0.950465684;1.068861;1.00409029
24.384455;1.04652488;0.791330001;0.010596196;0.756150142;0.0101259054;1.05936103;1.04652586;4.39187952;0.0588095637;10;3000;0;3.94865089e-07;0;1.00409224;1.00409165;0.950480682;1.068861;1.0040913
24.386455;1.04652288;0.791321871;0.0105680353;0.756143829;0.0100990683;1.05935505;1.04652382;4.39183454;0.0586535592;10;3000;0;3.95279534e-07;0;1.00409226;1.00409163;0.950511676;1.068861;1.00409132
24.387455;1.04652189;0.791317896;0.0105539571;0.756140759;0.0100856448;1.05935206;1.04652279;4.39181256;0.0585755603;10;3000;0;3.97239535e-07;0;1.00409327;1.00409262;0.950526671;1.068861;1.00409233
24.388455;1.04652089;0.79131374;0.0105398808;0.756137515;0.0100722179;1.05934807;1.04652177;4.39178957;0.0584975635;10;3000;0;4.00595207e-07;0;1.00409327;1.00409261;0.950541664;1.068861;1.00409235
24.389455;1.04652089;0.791309764;0.0105258067;0.756133722;0.010058778;1.05934508;1.04652174;4.39176758;0.0584195683;10;3000;0;4.05231915e-07;0;1.00409328;1.00409261;0.950557656;1.068861;1.00409237
24.390455;1.0465199;0.791305788;0.0105117353;0.756130653;0.0100453444;1.05934209;1.04652071;4.39174559;0.0583415745;10;3000;0;4.10886957e-07;0;1.00409428;1.00409361;0.950572646;1.068861;1.00409339
24.391455;1.0465189;0.791301632;0.0104976666;0.756127413;0.0100319077;1.0593391;1.04651967;4.39172261;0.0582635817;10;3000;0;4.172165e-07;0;1.00409428;1.00409361;0.950587634;1.068861;1.00409341
24.392455;1.04651791;0.791297658;0.0104836008;0.756124345;0.0100184681;1.0593351;1.04651864;4.39170062;0.0581855898;10;3000;0;4.2380969e-07;0;1.00409527;1.00409462;0.950603621;1.068861;1.00409443
24.394455;1.04651593;0.791289533;0.0104554774;0.756118039;0.00999158116;1.0593291;1.04651658;4.39165565;0.0580296081;10;3000;0;4.35843044e-07;0;1.00409526;1.00409464;0.95063359;1.068861;1.00409448
24.395455;1.04651494;0.791285562;0.0104414193;0.756114974;0.00997813442;1.0593261;1.04651555;4.39163366;0.0579516184;10;3000;0;4.40297677e-07;0;1.00409626;1.00409565;0.950649573;1.068861;1.00409551
24.396455;1.04651395;0.791281591;0.0104273633;0.756111909;0.00996468602;1.0593221;1.04651453;4.39161168;0.0578736294;10;3000;0;4.43260766e-07;0;1.00409625;1.00409566;0.950664555;1.068861;1.00409554
24.397455;1.04651296;0.791277441;0.0104133091;0.756108674;0.00995123643;1.0593191;1.0465135;4.39158869;0.0577956409;10;3000;0;4.44687063e-07;0;1.00409724;1.00409668;0.950679536;1.068861;1.00409657
24.398455;1.04651198;0.79127347;0.0103992565;0.756105612;0.00993778615;1.0593161;1.04651247;4.39156671;0.057717653;10;3000;0;4.44750181e-07;0;1.00409722;1.00409669;0.950695516;1.068861;1.00409661
24.399455;1.04651199;0.791269498;0.0103852054;0.756101828;0.00992432607;1.05931309;1.04651245;4.39154472;0.0576396654;10;3000;0;4.43718521e-07;0;1.00409721;1.00409671;0.950710497;1.068861;1.00409664
24.400455;1.046511;0.791265525;0.0103711558;0.756098767;0.00991087537;1.05930908;1.04651143;4.39152273;0.0575616778;10;3000;0;4.41823724e-07;0;1.00409819;1.00409772;0.950725477;1.068861;1.00409768
24.401455;1.04651001;0.791261371;0.010357108;0.756095533;0.0098974246;1.05930608;1.0465104;4.39149974;0.0574836901;10;3000;0;4.3921624e-07;0;1.00409818;1.00409773;0.950741458;1.068861;1.00409771
24.402455;1.04650902;0.791257395;0.0103430619;0.756092472;0.00988397377;1.05930307;1.04650938;4.39147775;0.0574057022;10;3000;0;4.35996454e-07;0;1.00409916;1.00409875;0.950756439;1.068861;1.00409875
24.403455;1.04650803;0.791253418;0.0103290179;0.756089409;0.00987052296;1.05930006;1.04650836;4.39145576;0.0573277139;10;3000;0;4.32259544e-07;0;1.00409914;1.00409876;0.950770422;1.068861;1.00409879
24.404455;1.04650704;0.791249259;0.0103149759;0.756086176;0.00985707232;1.05929605;1.04650733;4.39143277;0.0572497252;10;3000;0;4.28118749e-07;0;1.00409912;1.00409877;0.950787407;1.068861;1.00409882
24.405455;1.04650604;0.791245459;0.010300936;0.756083287;0.00984362204;1.05929304;1.04650631;4.39141177;0.0571717357;10;3000;0;4.23689166e-07;0;1.00410011;1.00409977;0.950802393;1.068861;1.00409985
24.406455;1.04650505;0.791241297;0.0102867178;0.756080053;0.00983000025;1.05929003;1.04650529;4.39138878;0.0570927453;10;3000;0;4.19054718e-07;0;1.00410009;1.00409978;0.95081538;1.068861;1.00409988
24.407455;1.04650405;0.791236955;0.0102728618;0.756076649;0.0098167238;1.05928702;1.04650426;4.39136478;0.0570157539;10;3000;0;4.14265224e-07;0;1.00410108;1.00410079;0.950834369;1.068861;1.00410091
24.408455;1.04650305;0.79123315;0.010258827;0.75607376;0.00980327648;1.05928301;1.04650324;4.39134377;0.0569377613;10;3000;0;4.09351868e-07;0;1.00410106;1.00410079;0.950848357;1.068861;1.00410093
24.409455;1.04650304;0.791229164;0.010244793;0.756069979;0.00978982149;1.05928;1.04650322;4.39132177;0.0568597672;10;3000;0;4.04311624e-07;0;1.00410105;1.00410079;0.950863347;1.068861;1.00410096
24.410455;1.04650204;0.791225178;0.0102307595;0.756066918;0.0097763779;1.05927699;1.0465022;4.39129976;0.0567817717;10;3000;0;3.99080742e-07;0;1.00410204;1.0041018;0.950878337;1.068861;1.00410198
24.411455;1.04650103;0.79122119;0.0102167259;0.756063859;0.00976293667;1.05927398;1.04650118;4.39127775;0.0567037747;10;3000;0;3.93554257e-07;0;1.00410204;1.0041018;0.950894329;1.068861;1.004102
24.412455;1.04650003;0.791217021;0.010202692;0.756060626;0.00974949801;1.05926997;1.04650016;4.39125474;0.0566257763;10;3000;0;3.87618306e-07;0;1.00410303;1.0041028;0.950909322;1.068861;1.00410302
24.414455;1.04649801;0.791209042;0.0101746225;0.756054503;0.00972262892;1.05926394;1.04649813;4.39121071;0.056469775;10;3000;0;3.73791797e-07;0;1.00410302;1.00410281;0.950940313;1.068861;1.00410305
24.415455;1.046497;0.791205052;0.0101605868;0.756051439;0.00970919877;1.05926093;1.04649711;4.39118869;0.0563917719;10;3000;0;3.65264527e-07;0;1.00410402;1.00410381;0.950955312;1.068861;1.00410406
24.416455;1.04649599;0.791200882;0.0101465507;0.756048202;0.00969577172;1.05925692;1.04649609;4.39116567;0.0563137668;10;3000;0;3.55157871e-07;0;1.00410402;1.00410381;0.950970313;1.068861;1.00410407
24.417455;1.04649499;0.791196892;0.0101325141;0.756045134;0.00968234775;1.0592539;1.04649508;4.39114365;0.0562357596;10;3000;0;3.43201543e-07;0;1.00410501;1.00410482;0.950986315;1.068861;1.00410508
24.418455;1.04649398;0.791192903;0.0101184776;0.756042065;0.00966892668;1.05925089;1.04649406;4.39112163;0.0561577502;10;3000;0;3.29319635e-07;0;1.00410501;1.00410482;0.951001318;1.068861;1.00410509
24.419455;1.04649397;0.791188915;0.0101044413;0.756038271;0.00965549903;1.05924787;1.04649404;4.39109962;0.0560797383;10;3000;0;3.13683792e-07;0;1.00410501;1.00410483;0.951016322;1.068861;1.00410509
24.420455;1.04649296;0.791184928;0.0100905855;0.756035199;0.00964225506;1.05924386;1.04649303;4.3910776;0.0560027239;10;3000;0;2.96637346e-07;0;1.004106;1.00410584;0.951032328;1.068861;1.00410609
24.422455;1.04649095;0.791176778;0.0100625147;0.756028879;0.00961542785;1.05923783;1.046491;4.39103256;0.0558466883;10;3000;0;2.5926273e-07;0;1.004106;1.00410585;0.951062343;1.068861;1.00410607
24.423455;1.04648994;0.791172797;0.0100484798;0.756025804;0.00960201583;1.05923482;1.04648998;4.39101055;0.0557686678;10;3000;0;2.38955905e-07;0;1.00410699;1.00410687;0.951078353;1.068861;1.00410707
24.424455;1.04648893;0.791168816;0.010034445;0.756022729;0.00958860428;1.0592308;1.04648897;4.39098853;0.0556906461;10;3000;0;2.17508281e-07;0;1.00410699;1.00410688;0.951093363;1.068861;1.00410706
24.425455;1.04648793;0.791164838;0.0100204104;0.756019653;0.00957519279;1.05922779;1.04648796;4.39096651;0.0556126236;10;3000;0;1.94946887e-07;0;1.00410799;1.00410789;0.951108374;1.068861;1.00410805
24.427455;1.04648592;0.791156704;0.00999233984;0.756013329;0.00954836875;1.05922176;1.04648595;4.39092148;0.0554565769;10;3000;0;1.4691501e-07;0;1.00410798;1.00410791;0.951139397;1.068861;1.00410802
24.428455;1.04648492;0.791152728;0.00997830357;0.756010254;0.00953495571;1.05921774;1.04648495;4.39089946;0.0553785531;10;3000;0;1.2185222e-07;0;1.00410898;1.00410892;0.951154409;1.068861;1.00410901
24.429455;1.04648491;0.791148753;0.00996426627;0.756006457;0.00952153275;1.05921472;1.04648495;4.39087744;0.0553005294;10;3000;0;9.64511579e-08;0;1.00410898;1.00410893;0.951170421;1.068861;1.004109
24.430455;1.04648391;0.791144779;0.00995022772;0.756003383;0.00950811805;1.05921171;1.04648395;4.39085542;0.0552225058;10;3000;0;7.0966489e-08;0;1.00410998;1.00410994;0.951185433;1.068861;1.00410999
24.432455;1.04648191;0.791136653;0.00992232661;0.755997065;0.00948145821;1.05920467;1.04648196;4.39081037;0.0550674589;10;3000;0;2.03268591e-08;0;1.00410998;1.00410995;0.951216457;1.068861;1.00410996
24.433455;1.04648091;0.791132681;0.00990828406;0.755993995;0.00946804075;1.05920166;1.04648097;4.39078834;0.0549894357;10;3000;0;-4.72449241e-09;0;1.00411098;1.00411096;0.951231469;1.068861;1.00411095
24.435455;1.04647891;0.791124739;0.00988019648;0.755987855;0.00944120233;1.05919563;1.046479;4.39074429;0.0548333908;10;3000;0;-5.39251959e-08;0;1.00411099;1.00411096;0.951262492;1.068861;1.00411093
24.436455;1.04647791;0.791120768;0.00986615218;0.755984786;0.00942778129;1.05919161;1.04647801;4.39072227;0.0547553701;10;3000;0;-7.78838993e-08;0;1.00411199;1.00411196;0.951277502;1.068861;1.00411192
24.437455;1.04647692;0.791116798;0.00985210799;0.755981718;0.00941435913;1.0591886;1.04647703;4.39070025;0.054677351;10;3000;0;-1.0139465e-07;0;1.00411199;1.00411195;0.951293512;1.068861;1.00411191
24.438455;1.04647592;0.791112648;0.00983806418;0.755978478;0.00940093602;1.05918559;1.04647605;4.39067723;0.0545993339;10;3000;0;-1.2453123e-07;0;1.004113;1.00411295;0.951308521;1.068861;1.00411289
24.439455;1.04647593;0.791108678;0.00982420105;0.755974688;0.00938767546;1.05918258;1.04647606;4.39065521;0.0545223189;10;3000;0;-1.47356695e-07;0;1.004113;1.00411295;0.95132353;1.068861;1.00411288
24.440455;1.04647494;0.791104708;0.0098101583;0.755971621;0.00937425139;1.05917857;1.04647508;4.39063319;0.0544443059;10;3000;0;-1.69840364e-07;0;1.004113;1.00411294;0.951339538;1.068861;1.00411287
24.441455;1.04647394;0.791100739;0.00979611611;0.755968553;0.0093608273;1.05917556;1.04647409;4.39061118;0.0543662948;10;3000;0;-1.91877678e-07;0;1.004114;1.00411394;0.951354545;1.068861;1.00411386
24.442455;1.04647295;0.791096769;0.00978207444;0.755965486;0.00934740334;1.05917255;1.0464731;4.39058917;0.0542882855;10;3000;0;-2.13404226e-07;0;1.00411401;1.00411393;0.951369551;1.068861;1.00411384
24.443455;1.04647196;0.7910928;0.00976803315;0.755962418;0.00933397955;1.05916953;1.04647211;4.39056716;0.054210278;10;3000;0;-2.34437246e-07;0;1.00411501;1.00411493;0.951385555;1.068861;1.00411483
24.445455;1.04646998;0.791084864;0.00974013037;0.755956282;0.00930730458;1.05916251;1.04647012;4.39052316;0.0540552671;10;3000;0;-2.75076391e-07;0;1.00411502;1.00411493;0.951415558;1.068861;1.0041148
24.446455;1.04646898;0.791080717;0.00972608772;0.75595304;0.00929388132;1.0591595;1.04646913;4.39050017;0.0539772631;10;3000;0;-2.94610894e-07;0;1.00411602;1.00411593;0.951431557;1.068861;1.00411579
24.448455;1.046467;0.791072784;0.00969799775;0.755946895;0.00926703613;1.05915249;1.04646713;4.39045619;0.0538212574;10;3000;0;-3.31955709e-07;0;1.00411603;1.00411594;0.951461549;1.068861;1.00411578
24.449455;1.04646701;0.791068817;0.00968394956;0.755943097;0.00925360567;1.05914948;1.04646713;4.3904342;0.0537432558;10;3000;0;-3.49859913e-07;0;1.00411704;1.00411694;0.951477543;1.068861;1.00411677
24.450455;1.04646602;0.791064851;0.00967007882;0.75594002;0.00924035686;1.05914648;1.04646613;4.39041222;0.0536662553;10;3000;0;-3.6736312e-07;0;1.00411705;1.00411695;0.951492535;1.068861;1.00411677
24.451455;1.04646503;0.791060885;0.00965602484;0.755936938;0.00922693635;1.05914348;1.04646513;4.39039024;0.0535882556;10;3000;0;-3.84486872e-07;0;1.00411805;1.00411796;0.951508526;1.068861;1.00411777
24.453455;1.04646305;0.791052955;0.0096279074;0.755930771;0.00920009566;1.05913648;1.04646313;4.39034629;0.0534322584;10;3000;0;-4.17271915e-07;0;1.00411807;1.00411799;0.951538505;1.068861;1.00411777
24.454455;1.04646206;0.791048991;0.00961384406;0.755927684;0.00918667518;1.05913348;1.04646212;4.39032432;0.0533542606;10;3000;0;-4.32542008e-07;0;1.00411908;1.004119;0.951554495;1.068861;1.00411878
24.455455;1.04646107;0.791045028;0.00959995786;0.755924596;0.00917342676;1.05913049;1.04646112;4.39030235;0.0532772633;10;3000;0;-4.46643914e-07;0;1.00411908;1.00411902;0.951569486;1.068861;1.00411878
24.456455;1.04646008;0.791040887;0.00958588845;0.755921333;0.00916000624;1.0591265;1.04646011;4.39027938;0.0531992663;10;3000;0;-4.59285172e-07;0;1.00412009;1.00412004;0.951584477;1.068861;1.00411979
24.458455;1.0464581;0.79103297;0.0095577406;0.755915146;0.00913316642;1.05912051;1.0464581;4.39023543;0.0530432723;10;3000;0;-4.80113387e-07;0;1.0041201;1.00412008;0.951615463;1.068861;1.0041198
24.459455;1.04645812;0.791029014;0.00954384245;0.755911328;0.00911991091;1.05911752;1.0464581;4.39021345;0.0529662752;10;3000;0;-4.8873992e-07;0;1.00412111;1.0041211;0.951630458;1.068861;1.00412081
24.460455;1.04645713;0.791025059;0.0095297612;0.755908232;0.00910649252;1.05911454;1.04645709;4.39019148;0.0528882779;10;3000;0;-4.96527697e-07;0;1.00412112;1.00412111;0.951646453;1.068861;1.00412081
24.461455;1.04645615;0.791021105;0.00951567701;0.755905136;0.00909307462;1.05911055;1.04645609;4.3901695;0.0528102803;10;3000;0;-5.03676052e-07;0;1.00412112;1.00412113;0.951661449;1.068861;1.00412082
24.462455;1.04645517;0.791017152;0.00950158987;0.755902042;0.00907965704;1.05910756;1.04645508;4.39014752;0.0527322826;10;3000;0;-5.10325457e-07;0;1.00412213;1.00412214;0.951677445;1.068861;1.00412182
24.463455;1.04645419;0.791013201;0.00948768017;0.755898949;0.00906641167;1.05910458;1.04645408;4.39012553;0.0526552848;10;3000;0;-5.16555566e-07;0;1.00412213;1.00412215;0.951692441;1.068861;1.00412182
24.464455;1.04645321;0.791009249;0.00947358795;0.755895858;0.00905299384;1.0591016;1.04645308;4.39010355;0.0525772869;10;3000;0;-5.22381655e-07;0;1.00412314;1.00412315;0.951707436;1.068861;1.00412282
