time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
24.466455;1.04645126;0.791001348;0.00944557882;0.75588968;0.00902632842;1.05909463;1.04645108;4.39005958;0.0524222912;10;3000;0;-5.32692916e-07;0;1.00412315;1.00412316;0.951738426;1.068861;1.00412282
24.467455;1.04645028;0.7909974;0.00943148263;0.755886595;0.00901290837;1.05909165;1.04645008;4.39003759;0.0523442933;10;3000;0;-5.37089864e-07;0;1.00412416;1.00412415;0.951753422;1.068861;1.00412382
24.468455;1.0464493;0.790993452;0.00941738589;0.75588351;0.00899948758;1.05908867;1.04644908;4.3900156;0.0522662951;10;3000;0;-5.40935447e-07;0;1.00412416;1.00412415;0.951769417;1.068861;1.00412381
24.469455;1.04644933;0.790989507;0.00940328878;0.755879705;0.00898605764;1.05908469;1.04644908;4.3899936;0.0521882962;10;3000;0;-5.44241375e-07;0;1.00412417;1.00412414;0.951784412;1.068861;1.00412381
24.470455;1.04644835;0.790985564;0.00938937158;0.755876623;0.00897280804;1.05908171;1.04644809;4.38997161;0.0521112964;10;3000;0;-5.47024797e-07;0;1.00412518;1.00412513;0.951800408;1.068861;1.0041248
24.471455;1.04644737;0.790981622;0.00937527396;0.755873543;0.00895938577;1.05907872;1.04644709;4.38994961;0.0520332955;10;3000;0;-5.49228467e-07;0;1.00412518;1.00412511;0.951815404;1.068861;1.0041248
24.472455;1.04644639;0.790977682;0.00936117609;0.755870465;0.00894596286;1.05907574;1.04644609;4.38992761;0.0519552934;10;3000;0;-5.50695854e-07;0;1.00412619;1.0041261;0.951830399;1.068861;1.00412579
24.474455;1.04644442;0.790969805;0.00933316032;0.75586431;0.0089192873;1.05906878;1.0464441;4.3898836;0.0518002862;10;3000;0;-5.50501747e-07;0;1.00412619;1.00412606;0.951861386;1.068861;1.00412579
24.475455;1.04644343;0.790965867;0.00931906276;0.755861235;0.00890586276;1.0590658;1.0464431;4.38986159;0.0517222815;10;3000;0;-5.48392186e-07;0;1.0041272;1.00412704;0.951876377;1.068861;1.00412678
24.476455;1.04644244;0.79096193;0.00930514605;0.755858161;0.00889261021;1.05906281;1.0464421;4.38983958;0.0516452765;10;3000;0;-5.44773981e-07;0;1.0041272;1.00412702;0.951892365;1.068861;1.00412678
24.477455;1.04644145;0.790957992;0.00929105004;0.755855088;0.00887918547;1.05905883;1.0464411;4.38981757;0.0515672714;10;3000;0;-5.3966062e-07;0;1.0041272;1.00412699;0.951907351;1.068861;1.00412678
24.478455;1.04644046;0.790954054;0.00927695512;0.755852016;0.00886576086;1.05905584;1.0464401;4.38979556;0.0514892667;10;3000;0;-5.33110508e-07;0;1.0041282;1.00412797;0.951923334;1.068861;1.00412778
24.479455;1.04644047;0.790950116;0.00926304168;0.755848222;0.00885250023;1.05905286;1.0464401;4.38977354;0.0514122627;10;3000;0;-5.25141107e-07;0;1.0041282;1.00412794;0.951938315;1.068861;1.00412779
24.480455;1.04643948;0.790946177;0.00924894967;0.755845152;0.00883907637;1.05904987;1.0464391;4.38975153;0.0513342595;10;3000;0;-5.15703335e-07;0;1.0041292;1.00412891;0.951953293;1.068861;1.00412879
24.481455;1.04643848;0.790942237;0.00923485957;0.755842082;0.00882565317;1.05904589;1.0464381;4.38972951;0.051256257;10;3000;0;-5.0471369e-07;0;1.0041292;1.00412887;0.951969268;1.068861;1.0041288
24.482455;1.04643749;0.790938296;0.00922095186;0.755839012;0.00881240299;1.0590429;1.04643709;4.38970749;0.051179255;10;3000;0;-4.92102042e-07;0;1.0041292;1.00412884;0.951984242;1.068861;1.00412881
24.483455;1.04643649;0.790934354;0.00920686637;0.755835942;0.00879898164;1.05903991;1.04643609;4.38968546;0.0511012532;10;3000;0;-4.77845865e-07;0;1.00413021;1.0041298;0.951999214;1.068861;1.00412982
24.485455;1.04643449;0.790926466;0.00917888306;0.755829804;0.00877231499;1.05903393;1.04643408;4.38964141;0.0509462485;10;3000;0;-4.44697097e-07;0;1.00413021;1.00412972;0.952030154;1.068861;1.00412985
24.486455;1.04643349;0.790922519;0.00916480521;0.755826736;0.00875889773;1.05902994;1.04643308;4.38961938;0.0508682451;10;3000;0;-4.26240833e-07;0;1.00413121;1.00413068;0.952046123;1.068861;1.00413087
24.487455;1.04643249;0.790918569;0.00915091016;0.755823669;0.00874565392;1.05902695;1.04643208;4.38959735;0.0507912409;10;3000;0;-4.070196e-07;0;1.00413122;1.00413064;0.952061091;1.068861;1.00413089
24.488455;1.04643149;0.790914615;0.00913683752;0.755820603;0.00873223877;1.05902396;1.04643108;4.38957532;0.0507132359;10;3000;0;-3.87447779e-07;0;1.00413222;1.0041316;0.952076058;1.068861;1.00413191
24.489455;1.04643149;0.790910658;0.00912276742;0.755816816;0.00871881557;1.05902096;1.04643108;4.38955329;0.0506352303;10;3000;0;-3.67827742e-07;0;1.00413222;1.00413156;0.952092025;1.068861;1.00413193
24.490455;1.04643049;0.790906697;0.00910888008;0.755813754;0.00870557263;1.05901697;1.04643008;4.38953126;0.0505582243;10;3000;0;-3.48281318e-07;0;1.00413223;1.00413152;0.952106991;1.068861;1.00413196
24.491455;1.04642949;0.790902734;0.00909481518;0.755810693;0.00869215679;1.05901397;1.04642909;4.38950923;0.050480218;10;3000;0;-3.28791415e-07;0;1.00413323;1.00413248;0.952121956;1.068861;1.00413299
24.493455;1.04642748;0.790894796;0.00906687346;0.755804577;0.00866549385;1.05900798;1.04642709;4.38946518;0.0503252053;10;3000;0;-2.89701816e-07;0;1.00413325;1.0041324;0.952152886;1.068861;1.00413305
24.494455;1.04642648;0.790891003;0.00905299655;0.755801695;0.00865224622;1.05900398;1.0464261;4.38944415;0.0502481992;10;3000;0;-2.70005623e-07;0;1.00413425;1.00413337;0.95216885;1.068861;1.00413408
24.495455;1.04642547;0.790887029;0.00903894202;0.75579864;0.00863882459;1.05900098;1.0464251;4.38942213;0.0501701937;10;3000;0;-2.50251554e-07;0;1.00413426;1.00413334;0.952183815;1.068861;1.00413411
24.496455;1.04642447;0.790883053;0.00902489012;0.755795587;0.00862540098;1.05899798;1.04642411;4.38940011;0.0500921888;10;3000;0;-2.30613769e-07;0;1.00413527;1.00413431;0.95219878;1.068861;1.00413515
24.497455;1.04642346;0.790879076;0.00901102118;0.755792532;0.0086121475;1.05899497;1.04642311;4.38937809;0.0500151847;10;3000;0;-2.11355315e-07;0;1.00413528;1.00413428;0.952214746;1.068861;1.00413518
24.498455;1.04642346;0.790875098;0.00899697504;0.755788755;0.00859871155;1.05899197;1.04642311;4.38935607;0.0499371817;10;3000;0;-1.9273767e-07;0;1.00413529;1.00413426;0.952229712;1.068861;1.00413521
24.499455;1.04642245;0.79087112;0.00898311205;0.755785698;0.00858545401;1.05898796;1.04642211;4.38933405;0.04986018;10;3000;0;-1.74945897e-07;0;1.0041363;1.00413524;0.952245679;1.068861;1.00413624
24.501455;1.04642043;0.790863161;0.00895521401;0.755779582;0.00855876142;1.05898194;1.0464201;4.38929002;0.0497051815;10;3000;0;-1.42178915e-07;0;1.00413632;1.00413521;0.952275617;1.068861;1.0041363
24.502455;1.04641942;0.790859183;0.00894117809;0.755776522;0.00854532685;1.05897893;1.04641909;4.38926801;0.0496271853;10;3000;0;-1.27248949e-07;0;1.00413733;1.00413621;0.952291588;1.068861;1.00413733
24.503455;1.04641842;0.790855204;0.0089273238;0.755773463;0.00853206335;1.05897491;1.04641808;4.389246;0.0495501914;10;3000;0;-1.1324423e-07;0;1.00413733;1.0041362;0.95230656;1.068861;1.00413736
24.504455;1.04641741;0.790851227;0.00891329022;0.755770402;0.0085186267;1.0589719;1.04641707;4.38922398;0.0494721998;10;3000;0;-1.00093393e-07;0;1.00413734;1.0041362;0.952321533;1.068861;1.00413739
24.505455;1.0464164;0.790847431;0.00889943722;0.755767511;0.00850536133;1.05896889;1.04641606;4.38920298;0.0493952107;10;3000;0;-8.77474438e-08;0;1.00413835;1.00413721;0.952337507;1.068861;1.00413841
24.506455;1.04641539;0.790843457;0.00888540391;0.755764449;0.00849192281;1.05896588;1.04641505;4.38918097;0.0493172244;10;3000;0;-7.61918806e-08;0;1.00413835;1.00413721;0.952352481;1.068861;1.00413844
24.507455;1.04641439;0.790839484;0.00887155024;0.755761386;0.00847865538;1.05896187;1.04641403;4.38915896;0.0492402409;10;3000;0;-6.53988099e-08;0;1.00413935;1.00413822;0.952368457;1.068861;1.00413947
24.508455;1.04641438;0.790835512;0.00885751578;0.7557576;0.00846520644;1.05895886;1.04641402;4.38913696;0.0491622602;10;3000;0;-5.53354815e-08;0;1.00413935;1.00413823;0.952383433;1.068861;1.00413949
24.509455;1.04641338;0.790831543;0.00884366106;0.755754538;0.00845193659;1.05895585;1.046413;4.38911495;0.0490852822;10;3000;0;-4.60566003e-08;0;1.00413935;1.00413824;0.952398412;1.068861;1.00413951
24.510455;1.04641238;0.790827575;0.0088296261;0.755751475;0.00843849356;1.05895285;1.04641198;4.38909295;0.0490073066;10;3000;0;-3.77254345e-08;0;1.00414034;1.00413926;0.952414393;1.068861;1.00414054
24.511455;1.04641138;0.790823608;0.00881577151;0.755748414;0.00842522206;1.05894985;1.04641096;4.38907095;0.0489303334;10;3000;0;-3.0532722e-08;0;1.00414034;1.00413927;0.952429376;1.068861;1.00414056
24.512455;1.04641038;0.790819643;0.00880173703;0.755745354;0.00841177803;1.05894585;1.04640994;4.38904895;0.0488523622;10;3000;0;-2.46338342e-08;0;1.00414033;1.00413929;0.952445362;1.068861;1.00414058
24.513455;1.04640938;0.790815861;0.00878788299;0.755742468;0.0083985061;1.05894285;1.04640892;4.38902795;0.0487753927;10;3000;0;-2.01189032e-08;0;1.00414132;1.00414031;0.952460351;1.068861;1.0041416
24.515455;1.04640739;0.79080794;0.00875999483;0.755736354;0.00837179074;1.05893686;1.04640688;4.38898395;0.0486204573;10;3000;0;-1.51620773e-08;0;1.0041413;1.00414035;0.952491337;1.068861;1.00414165
24.516455;1.0464064;0.790803983;0.00874596056;0.755733299;0.00835834762;1.05893286;1.04640586;4.38896195;0.0485424905;10;3000;0;-1.4590445e-08;0;1.00414228;1.00414138;0.952506335;1.068861;1.00414267
24.517455;1.0464064;0.790800026;0.00873210648;0.755729522;0.00834506931;1.05892987;1.04640584;4.38893995;0.0484655237;10;3000;0;-1.52434466e-08;0;1.00414227;1.0041414;0.952522335;1.068861;1.00414269
24.518455;1.0464054;0.790796071;0.00871825259;0.755726467;0.00833179966;1.05892688;1.04640482;4.38891795;0.0483885567;10;3000;0;-1.71041422e-08;0;1.00414325;1.00414242;0.952537339;1.068861;1.0041437
24.520455;1.04640341;0.790788344;0.00869036558;0.75572053;0.00830509084;1.0589199;1.04640278;4.38887495;0.0482336212;10;3000;0;-2.435866e-08;0;1.00414322;1.00414248;0.952568356;1.068861;1.00414373
24.521455;1.04640241;0.790784392;0.00867633267;0.755717474;0.00829165211;1.05891692;1.04640177;4.38885295;0.0481556525;10;3000;0;-2.9727268e-08;0;1.0041442;1.00414351;0.952583369;1.068861;1.00414473
24.523455;1.04640041;0.790776491;0.00864862882;0.755711359;0.00826512365;1.05891095;1.04639973;4.38880895;0.0480017138;10;3000;0;-4.38645321e-08;0;1.00414418;1.00414357;0.952614402;1.068861;1.00414474
24.524455;1.0463994;0.790772541;0.00863459736;0.7557083;0.0082516899;1.05890797;1.04639872;4.38878694;0.0479237439;10;3000;0;-5.25037512e-08;0;1.00414517;1.0041446;0.952629421;1.068861;1.00414574
24.526455;1.04639739;0.790764825;0.00860671468;0.755702351;0.00822500023;1.058901;1.04639669;4.38874394;0.0477688021;10;3000;0;-7.26997391e-08;0;1.00414516;1.00414466;0.952660466;1.068861;1.00414574
24.527455;1.04639739;0.790760877;0.00859286259;0.755698568;0.00821173621;1.05889802;1.04639669;4.38872194;0.0476918297;10;3000;0;-8.43600335e-08;0;1.00414615;1.0041457;0.95267549;1.068861;1.00414673
24.528455;1.04639638;0.790756929;0.0085790093;0.755695506;0.00819848137;1.05889504;1.04639568;4.38869994;0.047614856;10;3000;0;-9.71889193e-08;0;1.00414615;1.00414573;0.952691516;1.068861;1.00414672
24.529455;1.04639537;0.790752982;0.00856497425;0.755692443;0.00818505521;1.05889106;1.04639468;4.38867795;0.0475368808;10;3000;0;-1.11232949e-07;0;1.00414715;1.00414675;0.952706544;1.068861;1.00414772
24.531455;1.04639336;0.790745269;0.00853725945;0.755686489;0.00815854842;1.0588851;1.0463927;4.38863495;0.0473829258;10;3000;0;-1.42689652e-07;0;1.00414716;1.0041468;0.952737604;1.068861;1.0041477
24.532455;1.04639236;0.790741321;0.00852321968;0.755683425;0.00814512277;1.05888212;1.04639171;4.38861295;0.0473049464;10;3000;0;-1.59784719e-07;0;1.00414816;1.00414782;0.952752638;1.068861;1.00414868
24.533455;1.04639136;0.790737373;0.00850935894;0.75568036;0.00813186892;1.05887914;1.04639072;4.38859096;0.0472279658;10;3000;0;-1.77480643e-07;0;1.00414816;1.00414784;0.952768673;1.068861;1.00414867
24.534455;1.04639035;0.790733605;0.00849549727;0.755677468;0.00811861459;1.05887516;1.04638974;4.38856996;0.0471509842;10;3000;0;-1.95408757e-07;0;1.00414817;1.00414785;0.952783708;1.068861;1.00414866
24.535455;1.04638935;0.790729656;0.00848145469;0.755674403;0.0081051877;1.05887219;1.04638876;4.38854797;0.0470730016;10;3000;0;-2.13067745e-07;0;1.00414918;1.00414887;0.952799744;1.068861;1.00414964
24.536455;1.04638935;0.790725707;0.00846759177;0.755670615;0.0080919251;1.05886921;1.04638879;4.38852598;0.0469960181;10;3000;0;-2.29931297e-07;0;1.00414919;1.00414888;0.952814781;1.068861;1.00414962
24.537455;1.04638834;0.790721759;0.00845372849;0.755667549;0.00807867029;1.05886623;1.04638782;4.38850399;0.0469190337;10;3000;0;-2.45605918e-07;0;1.0041492;1.00414889;0.952829816;1.068861;1.0041496
24.538455;1.04638733;0.790717811;0.00843968493;0.755664482;0.00806524349;1.05886224;1.04638685;4.388482;0.0468410483;10;3000;0;-2.59879385e-07;0;1.00415021;1.00414989;0.952845852;1.068861;1.00415058
24.539455;1.04638633;0.790714045;0.00842582177;0.755661585;0.00805198918;1.05885926;1.04638588;4.38846101;0.0467640618;10;3000;0;-2.72654696e-07;0;1.00415023;1.0041499;0.952860886;1.068861;1.00415056
24.540455;1.04638532;0.790710099;0.00841195916;0.755658516;0.00803873526;1.05885627;1.04638491;4.38843903;0.0466870742;10;3000;0;-2.83878768e-07;0;1.00415125;1.0041509;0.95287692;1.068861;1.00415154
24.542455;1.04638329;0.790702207;0.00838405611;0.755652375;0.0080120567;1.05885029;1.04638299;4.38839507;0.0465320954;10;3000;0;-3.01486315e-07;0;1.00415129;1.00415091;0.952906986;1.068861;1.0041515
24.543455;1.04638228;0.79069844;0.00837019565;0.755649475;0.00799880442;1.05884629;1.04638202;4.38837409;0.0464551044;10;3000;0;-3.07814693e-07;0;1.00415231;1.00415192;0.952923018;1.068861;1.00415249
24.545455;1.04638024;0.790690544;0.00834229523;0.755643329;0.00797213008;1.05884029;1.0463801;4.38833013;0.0463001202;10;3000;0;-3.15611582e-07;0;1.00415235;1.00415192;0.95295408;1.068861;1.00415245
24.546455;1.04638023;0.790686775;0.008328435;0.755639706;0.00795887295;1.05883728;1.04638014;4.38830915;0.0462231275;10;3000;0;-3.17138345e-07;0;1.00415338;1.00415293;0.952969111;1.068861;1.00415344
24.547455;1.04637921;0.790682824;0.00831457431;0.755636633;0.00794562475;1.05883327;1.04637918;4.38828717;0.0461461344;10;3000;0;-3.17128596e-07;0;1.0041534;1.00415293;0.952984141;1.068861;1.00415342
24.548455;1.04637819;0.790678871;0.0083007128;0.755633561;0.00793237814;1.05883026;1.04637822;4.38826519;0.0460691411;10;3000;0;-3.15603927e-07;0;1.00415342;1.00415293;0.953000171;1.068861;1.00415341
24.549455;1.04637717;0.790674918;0.0082868501;0.75563049;0.0079191333;1.05882724;1.04637725;4.38824321;0.0459921475;10;3000;0;-3.12530832e-07;0;1.00415445;1.00415394;0.9530152;1.068861;1.0041544
24.551455;1.04637513;0.790667188;0.00825894042;0.755624523;0.00789247692;1.0588212;1.04637531;4.38820024;0.0458371592;10;3000;0;-3.01307491e-07;0;1.0041545;1.00415394;0.953046256;1.068861;1.00415438
24.552455;1.04637411;0.790663232;0.00824507388;0.755621455;0.00787923771;1.05881718;1.04637434;4.38817826;0.0457601643;10;3000;0;-2.92907899e-07;0;1.00415552;1.00415495;0.953061283;1.068861;1.00415537
24.553455;1.04637309;0.790659455;0.00823120651;0.75561856;0.00786600067;1.05881415;1.04637336;4.38815727;0.0456831688;10;3000;0;-2.82641514e-07;0;1.00415554;1.00415495;0.953077309;1.068861;1.00415536
24.554455;1.04637207;0.790655497;0.00821715842;0.755615495;0.00785259389;1.05881112;1.04637238;4.38813528;0.0456051726;10;3000;0;-2.70780866e-07;0;1.00415657;1.00415595;0.953092334;1.068861;1.00415635
24.555455;1.04637205;0.790651538;0.00820329012;0.755611708;0.00783935447;1.05880809;1.0463724;4.38811329;0.0455281758;10;3000;0;-2.57803724e-07;0;1.00415659;1.00415595;0.953108359;1.068861;1.00415634
24.556455;1.04637103;0.790647578;0.00818942148;0.755608647;0.00782612521;1.05880406;1.04637142;4.3880913;0.0454511784;10;3000;0;-2.44242707e-07;0;1.00415661;1.00415596;0.953123382;1.068861;1.00415634
24.557455;1.04637001;0.790643798;0.00817555242;0.75560576;0.00781289839;1.05880103;1.04637043;4.3880703;0.0453741804;10;3000;0;-2.30599354e-07;0;1.00415763;1.00415696;0.953138405;1.068861;1.00415733
24.559455;1.04636797;0.790635872;0.00814781203;0.755599645;0.00778645071;1.05879496;1.04636844;4.38802631;0.0452201835;10;3000;0;-2.05056072e-07;0;1.00415766;1.00415698;0.953169446;1.068861;1.00415731
24.560455;1.04636695;0.790632087;0.00813375973;0.755596762;0.00777305687;1.05879193;1.04636744;4.38800531;0.045142185;10;3000;0;-1.94027806e-07;0;1.00415868;1.00415799;0.953185465;1.068861;1.00415831
24.562455;1.04636492;0.79062415;0.00810600928;0.75559065;0.00774661577;1.05878486;1.04636543;4.3879613;0.0449881887;10;3000;0;-1.76904034e-07;0;1.0041587;1.00415801;0.953215501;1.068861;1.0041583
24.563455;1.04636391;0.790620359;0.00809213013;0.755587766;0.00773339525;1.05878183;1.04636443;4.38794029;0.0449111908;10;3000;0;-1.7123174e-07;0;1.00415971;1.00415902;0.953231518;1.068861;1.0041593
24.564455;1.04636389;0.790616387;0.00807824818;0.755583987;0.00772016667;1.0587788;1.04636442;4.38791828;0.0448341928;10;3000;0;-1.67607344e-07;0;1.00415972;1.00415904;0.953246534;1.068861;1.0041593
24.565455;1.04636288;0.790612414;0.00806436356;0.755580928;0.00770694444;1.05877577;1.04636341;4.38789626;0.0447571944;10;3000;0;-1.65914438e-07;0;1.00415972;1.00415905;0.953262551;1.068861;1.00415929
24.566455;1.04636187;0.79060862;0.00805047661;0.75557804;0.00769372093;1.05877174;1.0463624;4.38787524;0.0446801954;10;3000;0;-1.65853998e-07;0;1.00416073;1.00416007;0.953277567;1.068861;1.00416029
24.568455;1.04635985;0.790600853;0.00802269749;0.755572085;0.00766726982;1.05876569;1.04636038;4.3878322;0.0445261949;10;3000;0;-1.6890182e-07;0;1.00416073;1.00416011;0.953308596;1.068861;1.00416029
24.569455;1.04635884;0.790596879;0.0080086262;0.755569017;0.00765387002;1.05876267;1.04635937;4.38781017;0.0444481933;10;3000;0;-1.71160362e-07;0;1.00416173;1.00416113;0.953323609;1.068861;1.00416128
24.570455;1.04635783;0.790592904;0.00799473468;0.755565947;0.00764064111;1.05875865;1.04635835;4.38778814;0.0443711907;10;3000;0;-1.73374674e-07;0;1.00416172;1.00416115;0.95333962;1.068861;1.00416128
24.571455;1.04635682;0.79058911;0.00798084308;0.755563047;0.00762741096;1.05875563;1.04635734;4.38776711;0.0442941873;10;3000;0;-1.75104856e-07;0;1.00416271;1.00416217;0.95335463;1.068861;1.00416228
24.572455;1.04635581;0.790585134;0.00796695158;0.755559973;0.00761417969;1.05875262;1.04635633;4.38774508;0.0442171831;10;3000;0;-1.75905025e-07;0;1.0041627;1.00416218;0.953369636;1.068861;1.00416227
24.573455;1.0463558;0.790581155;0.00795306032;0.755556175;0.00760094012;1.05874961;1.04635631;4.38772305;0.0441401783;10;3000;0;-1.75402816e-07;0;1.00416269;1.0041622;0.953385641;1.068861;1.00416227
24.574455;1.04635479;0.790577356;0.00793916946;0.755553271;0.00758770689;1.0587466;1.0463553;4.38770202;0.0440631729;10;3000;0;-1.73318295e-07;0;1.00416368;1.00416322;0.953400642;1.068861;1.00416326
24.576455;1.04635276;0.790569571;0.00791138961;0.755547289;0.00756123785;1.05873959;1.04635328;4.38765896;0.0439091615;10;3000;0;-1.63517672e-07;0;1.00416366;1.00416325;0.953431635;1.068861;1.00416325
24.577455;1.04635175;0.790565587;0.00789750104;0.755544212;0.00754800203;1.05873659;1.04635227;4.38763693;0.0438321561;10;3000;0;-1.55602529e-07;0;1.00416464;1.00416427;0.953446627;1.068861;1.00416424
24.579455;1.04634972;0.790557798;0.00786972752;0.75553823;0.0075215268;1.05873059;1.04635026;4.38759388;0.0436781474;10;3000;0;-1.34627015e-07;0;1.00416461;1.00416429;0.953477602;1.068861;1.00416422
24.580455;1.0463487;0.790553814;0.00785584286;0.755535155;0.00750828659;1.05872659;1.04634925;4.38757186;0.0436011446;10;3000;0;-1.22095699e-07;0;1.0041656;1.0041653;0.953493585;1.068861;1.00416521
24.582455;1.04634666;0.790546026;0.00782807801;0.755529182;0.00748179894;1.05872059;1.04634724;4.38752883;0.043447143;10;3000;0;-9.36768861e-08;0;1.00416557;1.0041653;0.953523545;1.068861;1.00416519
24.583455;1.04634664;0.790542043;0.00781419776;0.75552539;0.00746854364;1.05871759;1.04634724;4.38750681;0.0433701449;10;3000;0;-7.80421159e-08;0;1.00416655;1.0041663;0.953539522;1.068861;1.00416617
24.585455;1.04634459;0.790534259;0.00778644137;0.755519429;0.00744203782;1.05871059;1.04634524;4.38746379;0.043216155;10;3000;0;-4.4774e-08;0;1.00416652;1.00416629;0.953570474;1.068861;1.00416615
24.586455;1.04634357;0.790530457;0.00777256495;0.755516537;0.00742878042;1.05870759;1.04634425;4.38744278;0.0431391636;10;3000;0;-2.75369105e-08;0;1.0041675;1.00416728;0.95358545;1.068861;1.00416713
24.588455;1.04634153;0.790522493;0.00774481523;0.755510416;0.00740225785;1.05870159;1.04634226;4.38739878;0.0429851877;10;3000;0;7.24015278e-09;0;1.00416746;1.00416725;0.953616404;1.068861;1.00416711
24.589455;1.04634051;0.790518691;0.00773094199;0.75550753;0.00738899302;1.05869859;1.04634126;4.38737778;0.0429082026;10;3000;0;2.45255424e-08;0;1.00416845;1.00416824;0.953631382;1.068861;1.0041681
24.590455;1.04633949;0.790514709;0.00771706986;0.755504474;0.00737572595;1.05869459;1.04634027;4.38735578;0.0428312188;10;3000;0;4.1661471e-08;0;1.00416843;1.00416823;0.953647361;1.068861;1.0041681
24.591455;1.04633847;0.790510906;0.00770319869;0.755501592;0.00736245682;1.05869159;1.04633929;4.38733478;0.0427542355;10;3000;0;5.86143148e-08;0;1.00416942;1.00416921;0.953662342;1.068861;1.00416909
24.592455;1.04633846;0.790506923;0.00768932828;0.755497817;0.00734917884;1.05868858;1.0463393;4.38731278;0.0426772522;10;3000;0;7.53375477e-08;0;1.0041694;1.0041692;0.953677325;1.068861;1.00416909
24.593455;1.04633744;0.790503121;0.00767563858;0.755494936;0.0073360786;1.05868558;1.04633831;4.38729179;0.0426012686;10;3000;0;9.1784189e-08;0;1.00416939;1.00416918;0.953693309;1.068861;1.00416909
24.594455;1.04633643;0.790499139;0.0076617691;0.755491882;0.00732280502;1.05868158;1.04633733;4.38726979;0.0425242841;10;3000;0;1.07897911e-07;0;1.00417038;1.00417017;0.953708294;1.068861;1.0041701
24.596455;1.04633441;0.790491359;0.00763403134;0.755485945;0.00729625601;1.05867557;1.04633537;4.38722681;0.0423703119;10;3000;0;1.38614704e-07;0;1.00417035;1.00417014;0.953739268;1.068861;1.00417012
24.597455;1.04633341;0.790487563;0.00762016324;0.755483058;0.00728298136;1.05867256;1.04633438;4.38720582;0.0422933241;10;3000;0;1.5277723e-07;0;1.00417135;1.00417113;0.953754257;1.068861;1.00417114
24.598455;1.0463324;0.790483587;0.00760629568;0.755479998;0.0072697071;1.05866955;1.0463334;4.38718383;0.0422163352;10;3000;0;1.6577594e-07;0;1.00417134;1.00417111;0.953770246;1.068861;1.00417115
24.599455;1.0463314;0.790479612;0.00759242856;0.755476935;0.00725643356;1.05866554;1.04633242;4.38716184;0.0421393449;10;3000;0;1.77347875e-07;0;1.00417133;1.0041711;0.953785235;1.068861;1.00417117
24.600455;1.0463304;0.790475819;0.00757856179;0.755474041;0.00724316103;1.05866253;1.04633143;4.38714086;0.042062353;10;3000;0;1.87317584e-07;0;1.00417233;1.00417208;0.953801224;1.068861;1.00417219
24.601455;1.0463304;0.790471847;0.00756487541;0.755470252;0.00723005511;1.05865952;1.04633144;4.38711887;0.0419863594;10;3000;0;1.95648253e-07;0;1.00417232;1.00417207;0.953816213;1.068861;1.00417222
24.602455;1.0463294;0.790468056;0.00755100893;0.755467355;0.00721678542;1.05865651;1.04633045;4.38709789;0.041909364;10;3000;0;2.02391393e-07;0;1.00417232;1.00417205;0.953831202;1.068861;1.00417224
24.603455;1.0463284;0.790464086;0.00753714244;0.755464283;0.00720351732;1.0586535;1.04632946;4.3870759;0.0418323665;10;3000;0;2.07583785e-07;0;1.00417332;1.00417303;0.953847189;1.068861;1.00417326
24.604455;1.0463274;0.790460298;0.00752327586;0.755461383;0.0071902509;1.0586495;1.04632847;4.38705492;0.041755367;10;3000;0;2.11242919e-07;0;1.00417331;1.00417302;0.953862177;1.068861;1.00417329
24.605455;1.04632641;0.79045633;0.00750940917;0.75545831;0.00717698639;1.05864649;1.04632748;4.38703293;0.0416783654;10;3000;0;2.13451092e-07;0;1.00417331;1.004173;0.953878164;1.068861;1.00417331
24.606455;1.04632541;0.790452543;0.00749554231;0.755455406;0.00716372407;1.05864349;1.04632648;4.38701194;0.041601362;10;3000;0;2.14387868e-07;0;1.00417431;1.00417399;0.953893152;1.068861;1.00417433
24.608455;1.04632343;0.790444791;0.00746798745;0.755449427;0.00713737864;1.05863748;1.04632449;4.38696897;0.0414483505;10;3000;0;2.13322244e-07;0;1.00417431;1.00417396;0.953924127;1.068861;1.00417438
24.609455;1.04632344;0.790440827;0.00745411876;0.755445628;0.0071241165;1.05863349;1.04632449;4.38694698;0.0413713425;10;3000;0;2.11654172e-07;0;1.00417531;1.00417495;0.953939115;1.068861;1.0041754
24.611455;1.04632146;0.790433084;0.00742655898;0.755439643;0.00709778422;1.0586275;1.0463225;4.38690399;0.0412183226;10;3000;0;2.06493282e-07;0;1.00417531;1.00417493;0.953970092;1.068861;1.00417543
24.612455;1.04632048;0.790429304;0.00741268796;0.755436737;0.00708453442;1.05862451;1.04632151;4.386883;0.0411413109;10;3000;0;2.03174527e-07;0;1.00417631;1.00417592;0.953985081;1.068861;1.00417644
24.613455;1.0463195;0.790425527;0.00739881645;0.75543383;0.00707128579;1.05862153;1.04632051;4.38686201;0.0410642984;10;3000;0;1.99505732e-07;0;1.00417631;1.00417592;0.954001069;1.068861;1.00417645
24.614455;1.04631851;0.79042157;0.00738494448;0.75543075;0.00705803789;1.05861755;1.04631952;4.38684001;0.040987285;10;3000;0;1.95601767e-07;0;1.00417631;1.00417591;0.954016057;1.068861;1.00417646
24.615455;1.04631754;0.790417793;0.00737125225;0.755427843;0.00704496242;1.05861458;1.04631853;4.38681902;0.0409112707;10;3000;0;1.9158702e-07;0;1.00417731;1.00417691;0.954032044;1.068861;1.00417747
24.617455;1.04631558;0.790410063;0.00734350623;0.755421859;0.00701846576;1.05860863;1.04631655;4.38677603;0.0407572395;10;3000;0;1.83710767e-07;0;1.00417731;1.0041769;0.954062018;1.068861;1.00417748
24.618455;1.04631561;0.790406109;0.00732963271;0.755418061;0.00700520936;1.05860566;1.04631656;4.38675403;0.0406802231;10;3000;0;1.80079096e-07;0;1.0041783;1.0041779;0.954078004;1.068861;1.00417848
24.619455;1.04631463;0.790402334;0.0073159391;0.755415157;0.00699213078;1.0586017;1.04631558;4.38673303;0.0406042063;10;3000;0;1.76827912e-07;0;1.0041783;1.0041779;0.954092989;1.068861;1.00417847
24.620455;1.04631366;0.790398379;0.00730206504;0.755412083;0.00697887893;1.05859873;1.04631459;4.38671104;0.0405271896;10;3000;0;1.74114177e-07;0;1.00417829;1.00417789;0.954108975;1.068861;1.00417847
24.621455;1.04631269;0.790394604;0.00728819072;0.755409182;0.0069656261;1.05859576;1.04631361;4.38669004;0.0404501728;10;3000;0;1.72070604e-07;0;1.00417928;1.00417889;0.954123961;1.068861;1.00417946
24.623455;1.04631074;0.790386871;0.00726062133;0.755403211;0.00693929059;1.05858982;1.04631164;4.38664706;0.0402971394;10;3000;0;1.70248397e-07;0;1.00417927;1.00417889;0.954154934;1.068861;1.00417944
24.624455;1.04630977;0.790383093;0.00724674633;0.755400312;0.0069260363;1.05858585;1.04631066;4.38662607;0.0402201226;10;3000;0;1.70575737e-07;0;1.00418026;1.00417989;0.954169921;1.068861;1.00418042
24.626455;1.04630781;0.790375356;0.00721917777;0.755394347;0.00689970058;1.05857991;1.04630868;4.38658308;0.0400670886;10;3000;0;1.74368588e-07;0;1.00418024;1.0041799;0.954200896;1.068861;1.00418039
24.627455;1.04630784;0.790371396;0.00720530496;0.755390556;0.00688644078;1.05857694;1.0463087;4.38656109;0.0399900708;10;3000;0;1.78279619e-07;0;1.00418124;1.00418091;0.954215884;1.068861;1.00418137
24.629455;1.04630588;0.790363833;0.00717774353;0.755384764;0.0068601083;1.05857099;1.04630672;4.38651911;0.0398370331;10;3000;0;1.91162003e-07;0;1.00418122;1.00418092;0.954246862;1.068861;1.00418133
24.630455;1.0463049;0.790359868;0.00716405472;0.755381697;0.00684702895;1.05856702;1.04630572;4.38649711;0.0397610137;10;3000;0;2.00120847e-07;0;1.00418221;1.00418193;0.954261851;1.068861;1.00418231
24.631455;1.04630392;0.790356081;0.00715018671;0.755378799;0.00683377782;1.05856404;1.04630473;4.38647612;0.0396839942;10;3000;0;2.1049089e-07;0;1.00418221;1.00418194;0.954277841;1.068861;1.0041823
24.632455;1.04630294;0.790352113;0.00713631936;0.755375729;0.00682052714;1.05856107;1.04630374;4.38645413;0.0396069749;10;3000;0;2.22073553e-07;0;1.0041832;1.00418295;0.954292832;1.068861;1.00418328
24.634455;1.04630097;0.790344534;0.00710876524;0.755369929;0.00679419927;1.05855512;1.04630175;4.38641214;0.0394539368;10;3000;0;2.4858685e-07;0;1.00418319;1.00418297;0.954323814;1.068861;1.00418324
24.635455;1.04629998;0.790340563;0.00709507784;0.755366855;0.00678112205;1.05855114;1.04630075;4.38639014;0.0393779183;10;3000;0;2.63327951e-07;0;1.00418419;1.00418398;0.954338805;1.068861;1.00418423
24.636455;1.0463;0.790336771;0.0070812099;0.755363231;0.00676786662;1.05854817;1.04630076;4.38636915;0.0393009002;10;3000;0;2.78722946e-07;0;1.00418418;1.00418398;0.954354796;1.068861;1.00418421
24.637455;1.04629901;0.790332799;0.00706752195;0.755360155;0.00675479036;1.05854519;1.04629976;4.38634715;0.0392248829;10;3000;0;2.94420795e-07;0;1.00418417;1.00418399;0.954369788;1.068861;1.00418419
24.638455;1.04629803;0.790329007;0.00705365386;0.755357252;0.0067415423;1.05854222;1.04629875;4.38632615;0.0391478671;10;3000;0;3.10095046e-07;0;1.00418517;1.004185;0.954385779;1.068861;1.00418517
24.639455;1.04629704;0.790325215;0.00703978605;0.755354348;0.00672829439;1.05853924;1.04629775;4.38630514;0.0390708531;10;3000;0;3.2546821e-07;0;1.00418516;1.00418501;0.95440077;1.068861;1.00418515
24.640455;1.04629605;0.790321243;0.00702609893;0.755351272;0.00671521862;1.05853526;1.04629674;4.38628314;0.0389948415;10;3000;0;3.40292009e-07;0;1.00418516;1.00418502;0.954415761;1.068861;1.00418514
24.641455;1.04629506;0.790317451;0.00701223239;0.755348367;0.00670197037;1.05853228;1.04629573;4.38626213;0.0389178322;10;3000;0;3.54338788e-07;0;1.00418615;1.00418603;0.954431751;1.068861;1.00418612
24.643455;1.04629308;0.790309691;0.00698468272;0.755342387;0.00667564508;1.05852633;1.04629369;4.38621912;0.0387648204;10;3000;0;3.79413563e-07;0;1.00418614;1.00418606;0.954462731;1.068861;1.00418609
24.644455;1.04629308;0.790305903;0.00697099984;0.755338762;0.00666256165;1.05852335;1.04629367;4.38619811;0.0386888171;10;3000;0;3.90199419e-07;0;1.00418714;1.00418707;0.95447772;1.068861;1.00418707
24.645455;1.04629209;0.790302117;0.00695713797;0.75533586;0.00664931196;1.05851936;1.04629264;4.38617709;0.0386118152;10;3000;0;3.99639267e-07;0;1.00418713;1.00418708;0.954492709;1.068861;1.00418706
24.646455;1.0462911;0.790298152;0.00694345723;0.755332788;0.00663623403;1.05851638;1.04629161;4.38615508;0.0385358145;10;3000;0;4.07544934e-07;0;1.00418713;1.00418709;0.954508697;1.068861;1.00418705
24.647455;1.0462901;0.79029437;0.00692977717;0.755329888;0.00662315571;1.05851339;1.04629058;4.38613407;0.0384598146;10;3000;0;4.13719699e-07;0;1.00418813;1.00418811;0.954523684;1.068861;1.00418804
24.649455;1.04628811;0.790286633;0.00690223788;0.755323923;0.00659682599;1.05850742;1.04628852;4.38609103;0.0383068165;10;3000;0;4.20321807e-07;0;1.00418812;1.00418813;0.954554658;1.068861;1.00418803
24.650455;1.04628711;0.790282858;0.00688837825;0.755321031;0.00658357479;1.05850443;1.04628749;4.38607001;0.0382298175;10;3000;0;4.20600654e-07;0;1.00418911;1.00418915;0.954569643;1.068861;1.00418903
24.651455;1.04628611;0.790279085;0.0068746986;0.755318139;0.00657049564;1.05850044;1.04628646;4.38604899;0.0381538183;10;3000;0;4.188276e-07;0;1.00418911;1.00418916;0.954585629;1.068861;1.00418902
24.652455;1.04628512;0.790275134;0.0068608384;0.755315078;0.00655724396;1.05849745;1.04628543;4.38602697;0.0380768187;10;3000;0;4.15019254e-07;0;1.0041891;1.00418918;0.954600614;1.068861;1.00418902
24.653455;1.04628512;0.790271366;0.00684715785;0.755311468;0.00654415757;1.05849446;1.0462854;4.38600594;0.0380008187;10;3000;0;4.09250134e-07;0;1.00419009;1.00419019;0.954615598;1.068861;1.00419002
24.655455;1.04628313;0.790263656;0.0068196143;0.755305524;0.00651782152;1.05848846;1.04628334;4.38596288;0.0378478174;10;3000;0;3.92432638e-07;0;1.00419008;1.00419023;0.954646564;1.068861;1.00419003
24.656455;1.04628213;0.790259893;0.0068059312;0.755302639;0.00650473702;1.05848446;1.04628231;4.38594185;0.037771816;10;3000;0;3.81640526e-07;0;1.00419108;1.00419126;0.954662546;1.068861;1.00419103
24.659455;1.04627915;0.790248436;0.00676469527;0.755293812;0.00646529675;1.05847544;1.04627922;4.38587774;0.0375428102;10;3000;0;3.40217259e-07;0;1.00419107;1.00419133;0.954708489;1.068861;1.00419104
24.660455;1.04627816;0.790244679;0.00675082753;0.755290924;0.00645202948;1.05847243;1.0462782;4.38585671;0.0374658085;10;3000;0;3.23599831e-07;0;1.00419206;1.00419236;0.954723469;1.068861;1.00419204
24.661455;1.04627717;0.790240921;0.0067371386;0.755288037;0.00643893142;1.05846942;1.04627717;4.38583567;0.0373898075;10;3000;0;3.05778874e-07;0;1.00419206;1.00419239;0.954738448;1.068861;1.00419205
24.662455;1.04627718;0.790236983;0.00672344816;0.755284254;0.00642582449;1.05846541;1.04627714;4.38581363;0.0373138075;10;3000;0;2.87133056e-07;0;1.00419205;1.00419242;0.954754425;1.068861;1.00419205
24.663455;1.04627618;0.790233223;0.00670957601;0.755281362;0.0064125493;1.05846239;1.04627611;4.38579259;0.0372368085;10;3000;0;2.6830558e-07;0;1.00419305;1.00419345;0.954769401;1.068861;1.00419306
24.665455;1.04627421;0.790225515;0.00668218759;0.755275403;0.00638633947;1.05845636;1.04627407;4.38574952;0.0370848126;10;3000;0;2.3306139e-07;0;1.00419304;1.00419351;0.954800348;1.068861;1.00419308
24.666455;1.04627322;0.790221746;0.00666831102;0.755272507;0.00637306176;1.05845334;1.04627305;4.38572848;0.037007815;10;3000;0;2.17855297e-07;0;1.00419403;1.00419454;0.954815319;1.068861;1.00419409
24.667455;1.04627223;0.790217974;0.00665461318;0.75526961;0.00635995675;1.05844932;1.04627204;4.38570744;0.0369318173;10;3000;0;2.04827767e-07;0;1.00419403;1.00419457;0.95483129;1.068861;1.00419411
24.668455;1.04627125;0.790214197;0.0066409139;0.75526671;0.00634685282;1.0584463;1.04627103;4.38568641;0.0368558193;10;3000;0;1.94241589e-07;0;1.00419402;1.00419459;0.954846259;1.068861;1.00419413
24.669455;1.04627026;0.790210236;0.00662721306;0.755263639;0.00633375052;1.05844329;1.04627002;4.38566438;0.036779821;10;3000;0;1.8622131e-07;0;1.00419501;1.00419562;0.954862228;1.068861;1.00419514
24.670455;1.04627028;0.790206451;0.00661333035;0.755260017;0.00632047205;1.05844027;1.04627002;4.38564335;0.0367028224;10;3000;0;1.8076368e-07;0;1.004195;1.00419564;0.954877198;1.068861;1.00419516
24.671455;1.04626929;0.790202663;0.00659962605;0.755257116;0.00630737431;1.05843725;1.04626902;4.38562232;0.0366268238;10;3000;0;1.77761155e-07;0;1.00419499;1.00419566;0.954892167;1.068861;1.00419518
24.672455;1.04626831;0.790198871;0.00658591985;0.755254216;0.00629427929;1.05843424;1.04626802;4.38560129;0.0365508251;10;3000;0;1.77004567e-07;0;1.00419599;1.00419668;0.954908138;1.068861;1.00419621
24.673455;1.04626733;0.790194895;0.00657221165;0.755251144;0.00628118709;1.05843023;1.04626702;4.38557927;0.0364748266;10;3000;0;1.78192475e-07;0;1.00419598;1.0041967;0.95492311;1.068861;1.00419623
24.674455;1.04626634;0.790191095;0.00655832119;0.755248245;0.00626792539;1.05842721;1.04626602;4.38555825;0.0363978281;10;3000;0;1.80982875e-07;0;1.00419597;1.00419672;0.954938084;1.068861;1.00419625
24.675455;1.04626536;0.790187293;0.00654460877;0.755245347;0.00625483832;1.05842421;1.04626503;4.38553723;0.0363218294;10;3000;0;1.85035597e-07;0;1.00419697;1.00419773;0.95495406;1.068861;1.00419728
24.677455;1.0462634;0.790179501;0.00651717745;0.755239381;0.00622866962;1.0584182;1.04626304;4.3854942;0.036169831;10;3000;0;1.95549632e-07;0;1.00419696;1.00419775;0.954985019;1.068861;1.00419733
24.678455;1.04626341;0.790175692;0.00650345867;0.755235764;0.00621558111;1.0584142;1.04626304;4.38547319;0.0360938313;10;3000;0;2.0137277e-07;0;1.00419797;1.00419875;0.955000002;1.068861;1.00419836
24.679455;1.04626243;0.790171882;0.00648955787;0.755232869;0.00620232705;1.0584112;1.04626204;4.38545219;0.036016831;10;3000;0;2.07308738e-07;0;1.00419797;1.00419876;0.955014989;1.068861;1.00419839
24.680455;1.04626145;0.79016807;0.00647583583;0.755229976;0.00618924558;1.0584082;1.04626104;4.38543118;0.03594083;10;3000;0;2.13317249e-07;0;1.00419798;1.00419875;0.95503098;1.068861;1.00419841
24.681455;1.04626047;0.790164256;0.00646211293;0.755227083;0.00617616413;1.05840521;1.04626004;4.38541018;0.0358648282;10;3000;0;2.19400337e-07;0;1.00419899;1.00419975;0.955045973;1.068861;1.00419944
24.683455;1.04625851;0.790156446;0.00643466721;0.755221128;0.00614999994;1.05839922;1.04625804;4.38536719;0.035712822;10;3000;0;2.31479013e-07;0;1.00419902;1.00419973;0.955076969;1.068861;1.0041995
24.684455;1.04625752;0.790152631;0.00642094536;0.755218239;0.00613691664;1.05839523;1.04625704;4.3853462;0.0356368175;10;3000;0;2.37137536e-07;0;1.00420003;1.00420071;0.955091972;1.068861;1.00420053
24.685455;1.04625654;0.790148815;0.00640722463;0.75521535;0.00612383221;1.05839224;1.04625603;4.38532521;0.035560812;10;3000;0;2.42318644e-07;0;1.00420005;1.00420069;0.955107978;1.068861;1.00420056
24.686455;1.04625556;0.790144999;0.00639350529;0.755212462;0.00611074646;1.05838924;1.04625503;4.38530422;0.035484805;10;3000;0;2.46923759e-07;0;1.00420007;1.00420067;0.955122987;1.068861;1.00420058
24.687455;1.04625557;0.790141004;0.00637960746;0.755208682;0.00609748123;1.05838625;1.04625502;4.38528223;0.0354077965;10;3000;0;2.50859718e-07;0;1.00420108;1.00420165;0.955137998;1.068861;1.00420161
24.689455;1.0462536;0.790133374;0.00635217843;0.755202909;0.00607130254;1.05838027;1.04625301;4.38524025;0.0352557752;10;3000;0;2.56174383e-07;0;1.00420112;1.00420159;0.955169028;1.068861;1.00420165
24.690455;1.04625262;0.790129559;0.00633846769;0.755200023;0.00605821142;1.05837628;1.04625201;4.38521927;0.0351797631;10;3000;0;2.57424691e-07;0;1.00420213;1.00420256;0.955184045;1.068861;1.00420267
24.692455;1.04625064;0.790121751;0.006311055;0.755194079;0.00603202759;1.0583703;1.04625;4.38517629;0.0350277374;10;3000;0;2.57772113e-07;0;1.00420215;1.0042025;0.955215086;1.068861;1.0042027
24.693455;1.04624965;0.790117938;0.00629735332;0.755191193;0.00601893556;1.0583673;1.04624899;4.38515531;0.0349517243;10;3000;0;2.57337308e-07;0;1.00420316;1.00420346;0.955230108;1.068861;1.0042037
24.694455;1.04624867;0.790114127;0.00628365474;0.755188308;0.00600584364;1.05836431;1.04624799;4.38513432;0.0348757117;10;3000;0;2.56865605e-07;0;1.00420317;1.00420343;0.955246132;1.068861;1.00420371
24.695455;1.04624868;0.790110317;0.00626995922;0.755184701;0.00599274612;1.05836131;1.04624799;4.38511333;0.0347996998;10;3000;0;2.56686628e-07;0;1.00420317;1.0042034;0.955261157;1.068861;1.00420372
24.696455;1.04624769;0.790106509;0.00625626679;0.755181817;0.00597965453;1.05835731;1.04624698;4.38509235;0.034723689;10;3000;0;2.57096289e-07;0;1.00420417;1.00420436;0.955277183;1.068861;1.00420472
24.699455;1.04624471;0.790095094;0.00621520792;0.755173168;0.0059403829;1.05834829;1.04624398;4.38502939;0.0344956636;10;3000;0;2.62216719e-07;0;1.00420416;1.00420427;0.955323264;1.068861;1.00420471
24.700455;1.04624371;0.790091115;0.00620152688;0.755170114;0.00592729419;1.05834528;1.04624298;4.38500741;0.0344196574;10;3000;0;2.64339367e-07;0;1.00420515;1.00420524;0.955338292;1.068861;1.0042057
24.702455;1.04624171;0.790083522;0.00617417082;0.755164352;0.0059011208;1.05833824;1.04624097;4.38496544;0.0342676482;10;3000;0;2.66762489e-07;0;1.00420513;1.00420518;0.955369347;1.068861;1.00420568
24.703455;1.04624171;0.79007973;0.00616049563;0.755160749;0.0058880308;1.05833521;1.04624097;4.38494446;0.0341916448;10;3000;0;2.66667496e-07;0;1.00420612;1.00420616;0.955384374;1.068861;1.00420667
24.705455;1.0462397;0.790072154;0.00613315124;0.755154987;0.00586186735;1.05832915;1.04623897;4.3849025;0.0340396389;10;3000;0;2.643277e-07;0;1.0042061;1.00420611;0.955415425;1.068861;1.00420664
24.706455;1.04623869;0.79006837;0.00611948213;0.755152105;0.00584878825;1.05832611;1.04623797;4.38488152;0.0339636356;10;3000;0;2.62380355e-07;0;1.00420708;1.0042071;0.955430449;1.068861;1.00420762
24.708455;1.04623668;0.79006063;0.00609214985;0.755146166;0.00582263423;1.05831904;1.04623596;4.38483856;0.0338116265;10;3000;0;2.57129976e-07;0;1.00420706;1.00420707;0.955461491;1.068861;1.00420759
24.709455;1.04623567;0.790056854;0.00607866653;0.755143279;0.00580973104;1.05831601;1.04623495;4.38481757;0.0337366204;10;3000;0;2.53993952e-07;0;1.00420804;1.00420806;0.95547651;1.068861;1.00420857
24.710455;1.04623466;0.79005308;0.00606500434;0.755140391;0.00579665651;1.05831297;1.04623394;4.38479659;0.0336606129;10;3000;0;2.5076895e-07;0;1.00420803;1.00420806;0.955492527;1.068861;1.00420856
24.711455;1.04623465;0.790049306;0.00605134295;0.755136778;0.00578357732;1.05830994;1.04623393;4.38477561;0.0335846041;10;3000;0;2.47692855e-07;0;1.00420801;1.00420806;0.955507541;1.068861;1.00420855
24.712455;1.04623365;0.790045534;0.00603768178;0.755133884;0.00577050453;1.0583069;1.04623292;4.38475462;0.0335085942;10;3000;0;2.44998963e-07;0;1.004209;1.00420907;0.955522554;1.068861;1.00420953
24.713455;1.04623264;0.790041762;0.00602402012;0.755130986;0.00575743258;1.05830387;1.04623191;4.38473364;0.0334325836;10;3000;0;2.42891543e-07;0;1.00420898;1.00420908;0.955538565;1.068861;1.00420952
24.714455;1.04623163;0.790037992;0.00601035726;0.755128085;0.00574436149;1.05829984;1.04623089;4.38471265;0.0333565728;10;3000;0;2.41546399e-07;0;1.00420896;1.00420909;0.955553575;1.068861;1.00420951
24.715455;1.04623063;0.790034222;0.00599687257;0.755125182;0.00573146343;1.0582968;1.04622987;4.38469167;0.0332815626;10;3000;0;2.41102876e-07;0;1.00420994;1.0042101;0.955568583;1.068861;1.0042105
24.717455;1.04622862;0.790026683;0.00596953415;0.755119366;0.00570532464;1.05829074;1.04622783;4.38464969;0.0331295467;10;3000;0;2.43051265e-07;0;1.00420991;1.00421014;0.955599597;1.068861;1.00421047
24.718455;1.04622761;0.790022913;0.0059558598;0.755116454;0.00569225539;1.05828771;1.04622681;4.3846287;0.0330535421;10;3000;0;2.45173718e-07;0;1.00421089;1.00421115;0.955614603;1.068861;1.00421146
24.719455;1.04622661;0.790018964;0.00594218167;0.75511337;0.00567918566;1.05828469;1.04622579;4.38460672;0.0329775402;10;3000;0;2.47607931e-07;0;1.00421087;1.00421117;0.955630607;1.068861;1.00421145
24.720455;1.0462266;0.790015195;0.00592867963;0.755109734;0.00566628192;1.05828166;1.04622577;4.38458573;0.0329025413;10;3000;0;2.49876014e-07;0;1.00421085;1.00421118;0.95564561;1.068861;1.00421144
24.721455;1.0462256;0.790011427;0.00591499295;0.755106819;0.00565321037;1.05827764;1.04622475;4.38456474;0.0328265453;10;3000;0;2.51544644e-07;0;1.00421082;1.0042112;0.955660611;1.068861;1.00421143
24.722455;1.0462246;0.790007657;0.00590130155;0.755103904;0.00564013771;1.05827461;1.04622374;4.38454375;0.0327505524;10;3000;0;2.52302605e-07;0;1.0042118;1.00421221;0.95567661;1.068861;1.00421242
24.724455;1.04622259;0.790000118;0.00587408417;0.755098073;0.00561416091;1.05826857;1.04622171;4.38450177;0.0325995748;10;3000;0;2.50267323e-07;0;1.00421176;1.00421224;0.955706604;1.068861;1.0042124
24.725455;1.04622159;0.789996349;0.0058603782;0.755095157;0.00560108445;1.05826556;1.0462207;4.38448079;0.0325235898;10;3000;0;2.47222193e-07;0;1.00421274;1.00421325;0.955722598;1.068861;1.00421339
24.726455;1.04622059;0.78999258;0.00584666793;0.755092242;0.00558800673;1.05826254;1.0462197;4.3844598;0.0324476071;10;3000;0;2.42774917e-07;0;1.00421272;1.00421326;0.95573759;1.068861;1.00421338
24.727455;1.04621959;0.78998881;0.00583295392;0.755089327;0.00557492786;1.05825852;1.04621869;4.38443882;0.0323716264;10;3000;0;2.36903568e-07;0;1.00421269;1.00421327;0.955752581;1.068861;1.00421338
24.728455;1.04621959;0.789985042;0.00581941707;0.755085692;0.00556201499;1.05825551;1.04621869;4.38441783;0.0322966472;10;3000;0;2.29531292e-07;0;1.00421367;1.00421428;0.955768569;1.068861;1.00421437
24.730455;1.0462176;0.789977508;0.00579197681;0.755079866;0.0055358537;1.05824949;1.0462167;4.38437587;0.0321446923;10;3000;0;2.09964871e-07;0;1.00421363;1.00421429;0.955799545;1.068861;1.00421436
24.731455;1.0462166;0.789973742;0.00577843499;0.755076954;0.00552294472;1.05824649;1.04621571;4.38435489;0.0320697161;10;3000;0;1.97821075e-07;0;1.0042146;1.00421529;0.955814532;1.068861;1.00421535
24.732455;1.04621561;0.789969978;0.0057647124;0.755074043;0.00550986321;1.05824349;1.04621472;4.38433391;0.0319937406;10;3000;0;1.8428381e-07;0;1.00421458;1.00421529;0.95582952;1.068861;1.00421535
24.733455;1.04621461;0.789966214;0.00575098973;0.755071133;0.00549678127;1.05823949;1.04621373;4.38431293;0.0319177654;10;3000;0;1.69539753e-07;0;1.00421456;1.00421528;0.955845508;1.068861;1.00421535
24.734455;1.04621362;0.789962452;0.00573744761;0.755068224;0.005483871;1.05823649;1.04621274;4.38429195;0.0318427904;10;3000;0;1.53838107e-07;0;1.00421553;1.00421628;0.955860495;1.068861;1.00421634
24.735455;1.04621264;0.789958689;0.00572372608;0.755065316;0.00547078787;1.0582335;1.04621175;4.38427097;0.0317668156;10;3000;0;1.37532557e-07;0;1.00421551;1.00421627;0.955875483;1.068861;1.00421634
24.736455;1.04621265;0.789954926;0.00571018585;0.755061687;0.00545787104;1.05823051;1.04621177;4.38424999;0.0316918407;10;3000;0;1.21013158e-07;0;1.00421549;1.00421626;0.955891471;1.068861;1.00421633
24.737455;1.04621166;0.789951163;0.00569646678;0.755058781;0.00544478651;1.05822752;1.04621079;4.38422901;0.0316158657;10;3000;0;1.04549297e-07;0;1.00421547;1.00421625;0.955906459;1.068861;1.00421633
24.738455;1.04621068;0.789947399;0.00568274925;0.755055875;0.00543170142;1.05822453;1.0462098;4.38420803;0.0315398902;10;3000;0;8.81949265e-08;0;1.00421646;1.00421724;0.955921448;1.068861;1.00421732
24.740455;1.04620871;0.789939872;0.00565549947;0.755050062;0.00540570227;1.05821757;1.04620784;4.38416607;0.0313889371;10;3000;0;5.5511972e-08;0;1.00421642;1.00421722;0.955952425;1.068861;1.00421732
24.741455;1.04620772;0.789936107;0.00564196723;0.755047156;0.0053927883;1.05821459;1.04620686;4.3841451;0.0313139589;10;3000;0;3.92700183e-08;0;1.00421741;1.00421821;0.955967414;1.068861;1.00421832
24.743455;1.04620575;0.789928579;0.00561472767;0.755041344;0.00536678692;1.05820863;1.0462049;4.38410314;0.0311629979;10;3000;0;7.86593495e-09;0;1.00421737;1.00421819;0.955998394;1.068861;1.00421832
24.744455;1.04620576;0.789924817;0.00560102025;0.755037716;0.00535369438;1.05820565;1.04620492;4.38408216;0.0310870145;10;3000;0;-7.10603293e-09;0;1.00421836;1.00421918;0.956013384;1.068861;1.00421932
24.746455;1.04620378;0.789917295;0.00557379005;0.755031909;0.00532769064;1.0581997;1.04620295;4.3840402;0.0309360397;10;3000;0;-3.57342066e-08;0;1.00421832;1.00421917;0.956044366;1.068861;1.00421932
24.747455;1.04620278;0.789913535;0.00556026718;0.755029007;0.00531477433;1.05819571;1.04620197;4.38401922;0.0308610479;10;3000;0;-4.95927983e-08;0;1.00421931;1.00422016;0.956059358;1.068861;1.00422032
24.750455;1.04619978;0.789902261;0.00551934638;0.755020312;0.00527567823;1.05818677;1.04619899;4.38395628;0.0306340527;10;3000;0;-9.06404753e-08;0;1.00421928;1.00422012;0.956105336;1.068861;1.00422033
24.751455;1.04619978;0.789898504;0.00550582847;0.755016695;0.00526275492;1.05818378;1.04619899;4.38393529;0.0305590473;10;3000;0;-1.04328119e-07;0;1.00422027;1.00422111;0.95612033;1.068861;1.00422133
24.753455;1.04619777;0.789891168;0.00547861417;0.755011081;0.00523674545;1.05817781;1.04619699;4.38389432;0.0304080258;10;3000;0;-1.31052326e-07;0;1.00422027;1.00422108;0.956151322;1.068861;1.00422133
24.754455;1.04619676;0.789887409;0.00546491719;0.755008189;0.00522365484;1.05817382;1.04619598;4.38387333;0.0303320101;10;3000;0;-1.43446168e-07;0;1.00422127;1.00422207;0.95616632;1.068861;1.00422233
24.756455;1.04619475;0.789879885;0.00543788329;0.755002406;0.00519781943;1.05816785;1.04619397;4.38383135;0.0301819696;10;3000;0;-1.64454479e-07;0;1.00422128;1.00422205;0.95619732;1.068861;1.00422233
24.757455;1.04619374;0.78987612;0.0054241861;0.754999517;0.00518473034;1.05816486;1.04619296;4.38381036;0.0301059454;10;3000;0;-1.72645366e-07;0;1.00422229;1.00422304;0.956212323;1.068861;1.00422334
24.758455;1.04619273;0.789872351;0.00541066926;0.754996628;0.00517181424;1.05816187;1.04619194;4.38378937;0.0300309188;10;3000;0;-1.79153224e-07;0;1.0042223;1.00422302;0.956228327;1.068861;1.00422334
24.759455;1.04619272;0.78986858;0.00539697253;0.754993018;0.00515872207;1.05815887;1.04619193;4.38376838;0.0299548904;10;3000;0;-1.83820264e-07;0;1.00422231;1.00422301;0.956243332;1.068861;1.00422335
