time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
24.760455;1.04619172;0.789864805;0.00538345628;0.75499013;0.00514580851;1.05815588;1.04619092;4.38374739;0.0298798606;10;3000;0;-1.86404365e-07;0;1.00422333;1.00422399;0.956258339;1.068861;1.00422435
24.761455;1.04619071;0.789861027;0.00536994035;0.754987243;0.00513289667;1.05815188;1.0461899;4.38372639;0.0298048297;10;3000;0;-1.86642629e-07;0;1.00422335;1.00422398;0.956274346;1.068861;1.00422435
24.763455;1.04618869;0.789853461;0.00534272884;0.754981469;0.00510690597;1.05814589;1.04618787;4.38368441;0.0296537661;10;3000;0;-1.79524785e-07;0;1.00422339;1.00422394;0.956304363;1.068861;1.00422434
24.764455;1.04618769;0.789849853;0.00532921333;0.754978755;0.00509399883;1.05814289;1.04618686;4.38366441;0.0295787342;10;3000;0;-1.72263754e-07;0;1.00422441;1.00422493;0.956320372;1.068861;1.00422534
24.766455;1.04618567;0.789842269;0.00530200272;0.754972984;0.00506801424;1.05813688;1.04618484;4.38362242;0.0294276709;10;3000;0;-1.51477373e-07;0;1.00422446;1.00422489;0.956350391;1.068861;1.00422532
24.767455;1.04618567;0.789838473;0.00528848805;0.754969377;0.005055103;1.05813388;1.04618483;4.38360142;0.0293526398;10;3000;0;-1.38754896e-07;0;1.00422549;1.00422587;0.956366402;1.068861;1.0042263
24.768455;1.04618466;0.789834675;0.00527497387;0.754966491;0.0050421956;1.05812988;1.04618382;4.38358042;0.0292776092;10;3000;0;-1.25159923e-07;0;1.00422552;1.00422585;0.956381413;1.068861;1.00422628
24.769455;1.04618366;0.789830876;0.00526128008;0.754963605;0.00502911437;1.05812688;1.04618281;4.38355942;0.0292015791;10;3000;0;-1.11167348e-07;0;1.00422554;1.00422583;0.956396425;1.068861;1.00422626
24.770455;1.04618265;0.789827076;0.0052477672;0.754960718;0.00501620323;1.05812387;1.0461818;4.38353843;0.0291265499;10;3000;0;-9.71048372e-08;0;1.00422657;1.00422681;0.956411437;1.068861;1.00422724
24.773455;1.04617964;0.789815849;0.00520705433;0.754952223;0.00497728112;1.05811487;1.04617879;4.38347644;0.0289004709;10;3000;0;-5.60986543e-08;0;1.00422664;1.00422675;0.956457468;1.068861;1.00422715
24.774455;1.04617863;0.789812046;0.0051935454;0.75494933;0.00496435862;1.05811186;1.04617779;4.38345544;0.0288254485;10;3000;0;-4.32935176e-08;0;1.00422767;1.00422773;0.956473477;1.068861;1.00422812
24.775455;1.04617862;0.789808242;0.00518003708;0.754945714;0.0049514285;1.05810786;1.04617779;4.38343445;0.0287504283;10;3000;0;-3.12594328e-08;0;1.00422769;1.00422771;0.956488484;1.068861;1.00422809
24.776455;1.04617761;0.789804438;0.00516652911;0.754942817;0.00493850043;1.05810485;1.04617679;4.38341345;0.0286754104;10;3000;0;-2.02949667e-08;0;1.00422771;1.0042277;0.956503491;1.068861;1.00422806
24.777455;1.0461766;0.789800633;0.00515302128;0.754939918;0.00492556999;1.05810185;1.04617579;4.38339246;0.0286003947;10;3000;0;-1.08136228e-08;0;1.00422872;1.00422868;0.956519496;1.068861;1.00422903
24.779455;1.04617458;0.789793203;0.00512582544;0.754934285;0.00489953147;1.05809583;1.04617379;4.38335146;0.0284493704;10;3000;0;1.36018051e-09;0;1.00422875;1.00422866;0.956549501;1.068861;1.00422897
24.780455;1.04617356;0.789789397;0.00511231743;0.754931378;0.00488659654;1.05809282;1.04617279;4.38333047;0.028374362;10;3000;0;2.91206407e-09;0;1.00422976;1.00422964;0.956564502;1.068861;1.00422994
24.781455;1.04617255;0.789785591;0.00509880931;0.754928468;0.00487366098;1.05808981;1.04617179;4.38330947;0.028299356;10;3000;0;1.08299457e-09;0;1.00422977;1.00422963;0.9565805;1.068861;1.00422991
24.782455;1.04617253;0.789781785;0.00508530114;0.754924835;0.00486072052;1.0580868;1.04617179;4.38328847;0.0282243524;10;3000;0;-3.96507092e-09;0;1.00422978;1.00422962;0.956595497;1.068861;1.00422989
24.783455;1.04617152;0.789777978;0.00507179303;0.75492192;0.00484778486;1.05808279;1.04617079;4.38326748;0.0281493512;10;3000;0;-1.18107023e-08;0;1.00423079;1.00423061;0.956610492;1.068861;1.00423088
24.786455;1.04616848;0.789766735;0.00503127197;0.75491334;0.00480898227;1.05807376;1.0461678;4.38320548;0.0279243625;10;3000;0;-4.6763162e-08;0;1.00423081;1.00423059;0.956656467;1.068861;1.00423085
24.787455;1.04616746;0.789762927;0.00501776748;0.754910422;0.00479605026;1.05807075;1.04616681;4.38318448;0.0278493712;10;3000;0;-6.04292611e-08;0;1.00423181;1.00423159;0.956672456;1.068861;1.00423184
24.789455;1.04616544;0.789755492;0.00499058442;0.754904759;0.00477001762;1.05806473;1.04616482;4.38314348;0.0276983962;10;3000;0;-8.77141556e-08;0;1.00423183;1.00423157;0.956702432;1.068861;1.00423184
24.790455;1.04616543;0.789751687;0.00497708635;0.754901121;0.00475708476;1.05806172;1.04616483;4.38312247;0.0276234119;10;3000;0;-1.00534683e-07;0;1.00423283;1.00423257;0.956717418;1.068861;1.00423285
24.791455;1.04616442;0.789747882;0.00496359049;0.754898208;0.00474415794;1.05805771;1.04616384;4.38310147;0.0275484292;10;3000;0;-1.12328601e-07;0;1.00423284;1.00423256;0.956733404;1.068861;1.00423285
24.793455;1.04616239;0.789740275;0.00493660433;0.754892386;0.00471830966;1.05805167;1.04616187;4.38305945;0.0273984668;10;3000;0;-1.3174639e-07;0;1.00423287;1.00423255;0.956763376;1.068861;1.00423286
24.794455;1.04616137;0.789736654;0.00492311306;0.754889651;0.00470538837;1.05804866;1.04616088;4.38303945;0.0273234864;10;3000;0;-1.39195333e-07;0;1.00423388;1.00423355;0.956779362;1.068861;1.00423386
24.796455;1.04615933;0.789729055;0.0048963121;0.754883845;0.00467972408;1.05804262;1.04615891;4.38299743;0.0271745261;10;3000;0;-1.50185173e-07;0;1.0042339;1.00423354;0.956809336;1.068861;1.00423387
24.797455;1.04615931;0.789725257;0.00488282147;0.754880224;0.00466680457;1.0580396;1.04615893;4.38297642;0.0270995458;10;3000;0;-1.54310372e-07;0;1.00423491;1.00423454;0.956824323;1.068861;1.00423488
24.799455;1.04615727;0.789717848;0.00485583838;0.754874605;0.00464098076;1.05803255;1.04615698;4.38293539;0.0269495851;10;3000;0;-1.61842885e-07;0;1.00423494;1.00423453;0.956855295;1.068861;1.00423489
24.800455;1.04615624;0.789714055;0.00484234514;0.754871714;0.0046280717;1.05802952;1.046156;4.38291438;0.0268746044;10;3000;0;-1.66220682e-07;0;1.00423596;1.00423552;0.956870279;1.068861;1.00423589
24.803455;1.04615317;0.789702868;0.00480185506;0.75486322;0.00458935449;1.05802044;1.04615307;4.38285232;0.02664966;10;3000;0;-1.86430242e-07;0;1.00423601;1.00423551;0.956916229;1.068861;1.00423591
24.804455;1.04615215;0.789699082;0.0047883548;0.754860332;0.00457645205;1.05801741;1.0461521;4.3828313;0.0265746783;10;3000;0;-1.95572373e-07;0;1.00423703;1.00423651;0.956931212;1.068861;1.00423692
24.805455;1.04615213;0.789695297;0.00477485284;0.754856724;0.00456354701;1.05801438;1.04615212;4.38281028;0.0264996966;10;3000;0;-2.05579185e-07;0;1.00423705;1.0042365;0.956947196;1.068861;1.00423692
24.806455;1.04615111;0.789691694;0.00476152937;0.754854012;0.00455082046;1.05801135;1.04615115;4.38279026;0.0264257149;10;3000;0;-2.16261783e-07;0;1.00423707;1.0042365;0.95696218;1.068861;1.00423693
24.807455;1.04615009;0.789687912;0.00474802386;0.754851128;0.00453792378;1.05800732;1.04615017;4.38276923;0.0263507331;10;3000;0;-2.27485525e-07;0;1.00423809;1.00423749;0.956977165;1.068861;1.00423794
24.809455;1.04614805;0.789680352;0.00472100635;0.754845363;0.0045121375;1.05800126;1.04614822;4.38272718;0.0262007685;10;3000;0;-2.51200575e-07;0;1.00423813;1.00423748;0.957008137;1.068861;1.00423796
24.810455;1.04614704;0.789676754;0.00470749409;0.754842655;0.004499248;1.05799823;1.04614723;4.38270715;0.0261257854;10;3000;0;-2.63517859e-07;0;1.00423915;1.00423847;0.957023125;1.068861;1.00423897
24.811455;1.04614602;0.789672977;0.00469415979;0.754839777;0.00448653304;1.0579952;1.04614625;4.38268613;0.0260518012;10;3000;0;-2.76046136e-07;0;1.00423917;1.00423847;0.957038115;1.068861;1.00423897
24.812455;1.046146;0.789669202;0.00468064339;0.754836179;0.00447364361;1.05799217;1.04614626;4.3826651;0.0259768157;10;3000;0;-2.88806058e-07;0;1.00423919;1.00423846;0.957053107;1.068861;1.00423898
24.813455;1.04614499;0.789665608;0.00466712543;0.754833477;0.00446076012;1.05798914;1.04614528;4.38264507;0.0259018285;10;3000;0;-3.01836582e-07;0;1.00423922;1.00423846;0.957069102;1.068861;1.00423899
24.814455;1.04614398;0.789661835;0.00465360635;0.754830605;0.00444787776;1.05798611;1.04614428;4.38262405;0.0258268395;10;3000;0;-3.15062293e-07;0;1.00424024;1.00423945;0.957084099;1.068861;1.00424
24.815455;1.04614296;0.789658064;0.00464026677;0.754827734;0.00443516832;1.05798208;1.04614329;4.38260302;0.0257528485;10;3000;0;-3.28265634e-07;0;1.00424026;1.00423945;0.9570991;1.068861;1.00424
24.816455;1.04614195;0.789654293;0.00462674668;0.754824866;0.00442228693;1.05797906;1.04614229;4.382582;0.0256778555;10;3000;0;-3.41151813e-07;0;1.00424028;1.00423945;0.957114103;1.068861;1.00424001
24.817455;1.04614095;0.789650705;0.00461322647;0.754822173;0.00440940538;1.05797603;1.04614129;4.38256198;0.0256028607;10;3000;0;-3.53393459e-07;0;1.0042413;1.00424045;0.95713011;1.068861;1.00424102
24.819455;1.04613893;0.789643166;0.0045863666;0.75481645;0.00438381178;1.05796999;1.04613928;4.38251994;0.0254538661;10;3000;0;-3.74488393e-07;0;1.00424135;1.00424047;0.957160131;1.068861;1.00424103
24.820455;1.04613893;0.789639578;0.00457284685;0.754813041;0.00437092242;1.05796696;1.04613927;4.38249993;0.0253788666;10;3000;0;-3.82651313e-07;0;1.00424137;1.00424048;0.957175146;1.068861;1.00424103
24.821455;1.04613792;0.789635808;0.00455932724;0.754810185;0.00435803547;1.05796395;1.04613827;4.38247892;0.025303866;10;3000;0;-3.89008193e-07;0;1.00424239;1.00424149;0.957191165;1.068861;1.00424203
24.823455;1.04613592;0.789628447;0.004532468;0.754804645;0.00433242846;1.05795791;1.04613626;4.3824379;0.0251548631;10;3000;0;-3.96946183e-07;0;1.00424243;1.00424152;0.957221213;1.068861;1.00424203
24.824455;1.04613492;0.789624676;0.00451912817;0.75480179;0.00431970856;1.0579539;1.04613525;4.38241689;0.0250808615;10;3000;0;-3.99007093e-07;0;1.00424344;1.00424254;0.957236243;1.068861;1.00424303
24.826455;1.04613291;0.789617315;0.00449208694;0.754796249;0.00429392022;1.05794787;1.04613324;4.38237588;0.0249308589;10;3000;0;-4.00312977e-07;0;1.00424347;1.00424258;0.957267313;1.068861;1.00424302
24.827455;1.0461329;0.789613546;0.00447874572;0.75479267;0.00428119278;1.05794486;1.04613324;4.38235488;0.024856858;10;3000;0;-3.99966886e-07;0;1.00424347;1.00424261;0.957282351;1.068861;1.00424302
24.828455;1.0461319;0.789609777;0.00446522372;0.75478981;0.00426829672;1.05794185;1.04613224;4.38233387;0.0247818575;10;3000;0;-3.99228722e-07;0;1.00424448;1.00424363;0.957297392;1.068861;1.00424401
24.830455;1.04612989;0.789602422;0.00443835833;0.75478426;0.00424267573;1.05793584;1.04613024;4.38229286;0.0246328595;10;3000;0;-3.97174536e-07;0;1.00424448;1.00424367;0.957328475;1.068861;1.004244
24.831455;1.04612888;0.789598837;0.00442483493;0.754781567;0.0042297784;1.05793285;1.04612924;4.38227286;0.0245578631;10;3000;0;-3.95835438e-07;0;1.00424548;1.00424469;0.957343517;1.068861;1.004245
24.832455;1.04612788;0.789595071;0.00441149145;0.754778702;0.00421705262;1.05792985;1.04612824;4.38225186;0.0244838691;10;3000;0;-3.93957691e-07;0;1.00424548;1.0042447;0.957358557;1.068861;1.00424499
24.833455;1.04612687;0.789591306;0.00439796759;0.754775832;0.00420415374;1.05792586;1.04612725;4.38223086;0.0244088778;10;3000;0;-3.91128224e-07;0;1.00424547;1.00424472;0.957374597;1.068861;1.00424498
24.834455;1.04612687;0.789587722;0.00438462367;0.754772412;0.0041914221;1.05792287;1.04612726;4.38221086;0.0243348894;10;3000;0;-3.86976022e-07;0;1.00424546;1.00424473;0.957389636;1.068861;1.00424497
24.835455;1.04612586;0.789583957;0.00437109921;0.754769537;0.0041785212;1.05791989;1.04612626;4.38218986;0.0242599037;10;3000;0;-3.81267591e-07;0;1.00424645;1.00424574;0.957404673;1.068861;1.00424596
24.837455;1.04612385;0.789576606;0.00434422896;0.754763951;0.00415288902;1.05791394;1.04612428;4.38214886;0.0241109399;10;3000;0;-3.64788942e-07;0;1.00424642;1.00424575;0.957435742;1.068861;1.00424593
24.838455;1.04612285;0.78957284;0.00433088328;0.754761066;0.00414015807;1.05791096;1.04612329;4.38212786;0.0240369614;10;3000;0;-3.54011002e-07;0;1.00424741;1.00424676;0.957450774;1.068861;1.00424691
24.841455;1.04611982;0.789561711;0.0042906663;0.754752564;0.00410178975;1.05790206;1.04612031;4.38206588;0.0238140345;10;3000;0;-3.12307447e-07;0;1.00424734;1.00424675;0.957496856;1.068861;1.00424686
24.842455;1.04611981;0.789558119;0.00427714122;0.754749118;0.00408888038;1.0578991;1.04612032;4.38204589;0.0237390598;10;3000;0;-2.95308015e-07;0;1.00424832;1.00424774;0.957511878;1.068861;1.00424785
24.844455;1.04611779;0.789550747;0.00425045308;0.754743487;0.00406341097;1.05789217;1.04611834;4.38200491;0.0235911084;10;3000;0;-2.56765412e-07;0;1.00424827;1.00424773;0.957541917;1.068861;1.00424781
24.845455;1.04611677;0.789546968;0.00423692988;0.754740584;0.00405050207;1.05788921;1.04611735;4.38198392;0.023516131;10;3000;0;-2.35460291e-07;0;1.00424925;1.00424872;0.957556933;1.068861;1.0042488
24.848455;1.04611373;0.789535795;0.00419672723;0.754732034;0.0040121106;1.05788032;1.04611436;4.38192196;0.0232931907;10;3000;0;-1.6522118e-07;0;1.00424919;1.00424869;0.957602977;1.068861;1.00424876
24.849455;1.04611371;0.789532188;0.00418338956;0.754728575;0.00399936398;1.05787736;1.04611436;4.38190197;0.0232192082;10;3000;0;-1.403151e-07;0;1.00425017;1.00424969;0.95761799;1.068861;1.00424975
24.850455;1.0461127;0.7895284;0.00416987373;0.754725665;0.00398644772;1.05787439;1.04611336;4.38188098;0.0231442249;10;3000;0;-1.14960867e-07;0;1.00425015;1.00424968;0.957634002;1.068861;1.00424975
24.851455;1.04611168;0.789524793;0.00415654017;0.754722928;0.00397370272;1.05787142;1.04611236;4.38186098;0.0230702408;10;3000;0;-8.92806906e-08;0;1.00425013;1.00424968;0.957649013;1.068861;1.00424974
24.852455;1.04611066;0.789521004;0.0041432087;0.754720018;0.003960957;1.05786845;1.04611135;4.38183999;0.022996256;10;3000;0;-6.33998728e-08;0;1.00425111;1.00425068;0.957664022;1.068861;1.00425074
24.853455;1.04610965;0.789517217;0.00412987925;0.75471711;0.00394821072;1.05786448;1.04611034;4.381819;0.0229222703;10;3000;0;-3.75166472e-08;0;1.0042511;1.00425069;0.95767903;1.068861;1.00425074
24.855455;1.04610761;0.789509825;0.00410304567;0.754711467;0.0039225451;1.05785852;1.04610831;4.38177801;0.0227732959;10;3000;0;1.30556044e-08;0;1.00425108;1.0042507;0.957710041;1.068861;1.00425074
24.856455;1.04610759;0.789506221;0.00408972157;0.754708011;0.00390979493;1.05785554;1.04610829;4.38175801;0.022699307;10;3000;0;3.71550967e-08;0;1.00425208;1.00425171;0.957725043;1.068861;1.00425174
24.858455;1.04610556;0.789498839;0.00406289841;0.754702372;0.00388413243;1.05784957;1.04610625;4.38171701;0.0225503254;10;3000;0;8.24302591e-08;0;1.00425208;1.00425172;0.957755043;1.068861;1.00425175
24.859455;1.04610455;0.78949506;0.00404957943;0.754699467;0.00387138913;1.05784658;1.04610523;4.381696;0.0224763323;10;3000;0;1.03751986e-07;0;1.00425309;1.00425273;0.957770041;1.068861;1.00425275
24.862455;1.04610151;0.789484093;0.00400962942;0.754691095;0.00383316708;1.05783759;1.04610215;4.38163498;0.0222543399;10;3000;0;1.63523595e-07;0;1.00425312;1.00425275;0.95781602;1.068861;1.00425277
24.863455;1.0461015;0.789480319;0.00399631429;0.75468747;0.00382042497;1.0578346;1.04610212;4.38161397;0.0221803371;10;3000;0;1.82249713e-07;0;1.00425413;1.00425376;0.95783101;1.068861;1.00425378
24.864455;1.04610049;0.789476727;0.00398281967;0.754684739;0.003807515;1.0578306;1.0461011;4.38159396;0.0221053316;10;3000;0;2.00457937e-07;0;1.00425414;1.00425377;0.957845999;1.068861;1.00425379
24.865455;1.04609949;0.789472957;0.00396950605;0.754681837;0.00379477763;1.0578276;1.04610007;4.38157294;0.0220313237;10;3000;0;2.18253474e-07;0;1.00425416;1.00425378;0.957861987;1.068861;1.0042538
24.866455;1.04609848;0.789469366;0.00395619331;0.754679108;0.00378204029;1.0578246;1.04609904;4.38155293;0.0219573136;10;3000;0;2.35793315e-07;0;1.00425517;1.00425479;0.957876975;1.068861;1.00425481
24.869455;1.04609547;0.789458237;0.00391625874;0.754670583;0.00374382658;1.05781559;1.04609596;4.38149089;0.0217352738;10;3000;0;2.87657668e-07;0;1.00425521;1.00425483;0.957921947;1.068861;1.00425485
24.870455;1.04609546;0.789454648;0.00390294728;0.754667136;0.00373108478;1.05781259;1.04609594;4.38147087;0.0216612581;10;3000;0;3.0471085e-07;0;1.00425621;1.00425584;0.957937941;1.068861;1.00425586
24.872455;1.04609346;0.789447293;0.00387632225;0.754661512;0.00370560919;1.05780657;1.04609391;4.38142984;0.021513225;10;3000;0;3.38425986e-07;0;1.00425622;1.00425587;0.957967931;1.068861;1.00425589
24.873455;1.04609246;0.789443526;0.00386300805;0.754658612;0.00369287239;1.05780356;1.0460929;4.38140882;0.0214392087;10;3000;0;3.54902056e-07;0;1.00425723;1.00425689;0.957982927;1.068861;1.00425691
24.874455;1.04609146;0.78943994;0.00384969246;0.754655883;0.00368013653;1.05780055;1.04609189;4.38138881;0.0213651931;10;3000;0;3.7081841e-07;0;1.00425723;1.0042569;0.957997925;1.068861;1.00425693
24.875455;1.04609046;0.789436176;0.00383637543;0.754652982;0.00366740167;1.05779653;1.04609088;4.3813678;0.0212911789;10;3000;0;3.85819228e-07;0;1.00425723;1.00425692;0.958013923;1.068861;1.00425694
24.876455;1.04608947;0.789432592;0.00382305702;0.754650251;0.00365466782;1.05779352;1.04608988;4.38134778;0.0212171664;10;3000;0;3.99498194e-07;0;1.00425723;1.00425693;0.958028921;1.068861;1.00425696
24.877455;1.04608947;0.789428829;0.00380973734;0.754646625;0.00364193152;1.0577905;1.04608988;4.38132677;0.0211431562;10;3000;0;4.11482658e-07;0;1.00425823;1.00425794;0.95804392;1.068861;1.00425798
24.880455;1.04608649;0.789417902;0.0037697724;0.754638251;0.00360374109;1.05778146;1.04608689;4.38126576;0.0209211415;10;3000;0;4.34893665e-07;0;1.00425824;1.00425799;0.958088923;1.068861;1.00425803
24.881455;1.0460855;0.789414322;0.00375644991;0.754635516;0.00359101446;1.05777845;1.0460859;4.38124575;0.0208471418;10;3000;0;4.37962732e-07;0;1.00425923;1.004259;0.958104926;1.068861;1.00425905
24.883455;1.04608352;0.789406978;0.00372980626;0.754629876;0.00356556773;1.05777243;1.04608392;4.38120476;0.0206991484;10;3000;0;4.3672046e-07;0;1.00425923;1.00425903;0.958134935;1.068861;1.00425908
24.884455;1.04608353;0.789403217;0.00371648552;0.754626251;0.00355284423;1.05776942;1.04608393;4.38118376;0.0206251538;10;3000;0;4.32566621e-07;0;1.00426023;1.00426005;0.958149941;1.068861;1.00426009
24.886455;1.04608155;0.789395871;0.00369002642;0.754620624;0.00352758235;1.05776341;1.04608196;4.38114278;0.0204781666;10;3000;0;4.17376335e-07;0;1.00426022;1.00426008;0.958179956;1.068861;1.00426011
24.887455;1.04608056;0.789392287;0.00367670794;0.7546179;0.00351486822;1.05775941;1.04608097;4.3811228;0.0204041734;10;3000;0;4.0635454e-07;0;1.00426022;1.00426009;0.958195966;1.068861;1.00426012
24.888455;1.04607957;0.789388702;0.00366339028;0.75461518;0.00350215604;1.05775641;1.04607998;4.38110281;0.0203301803;10;3000;0;3.93168981e-07;0;1.00426121;1.00426111;0.958210976;1.068861;1.00426112
24.890455;1.04607759;0.78938135;0.00363675758;0.754609574;0.00347673763;1.05775041;1.04607801;4.38106186;0.0201821936;10;3000;0;3.61240581e-07;0;1.0042612;1.00426113;0.958240997;1.068861;1.00426112
24.891455;1.04607761;0.789377582;0.00362362252;0.754605967;0.00346420017;1.05774742;1.04607802;4.38104088;0.0201091993;10;3000;0;3.43047806e-07;0;1.00426219;1.00426213;0.958256008;1.068861;1.00426212
24.894455;1.04607465;0.789366636;0.00358367685;0.75459766;0.0034260899;1.05773844;1.04607507;4.38097997;0.0198872091;10;3000;0;2.81684802e-07;0;1.00426218;1.00426214;0.958302034;1.068861;1.0042621
24.895455;1.04607367;0.789363047;0.00357054011;0.754594949;0.00341356109;1.05773545;1.04607409;4.38096;0.0198142102;10;3000;0;2.59377845e-07;0;1.00426317;1.00426314;0.958317039;1.068861;1.00426309
24.897455;1.04607172;0.789355688;0.00354390131;0.754589355;0.00338816151;1.05772947;1.04607212;4.38091907;0.0196662122;10;3000;0;2.13873336e-07;0;1.00426317;1.00426313;0.958347042;1.068861;1.00426307
24.898455;1.04607174;0.789352098;0.00353057901;0.754585922;0.00337545923;1.05772648;1.04607214;4.3808991;0.019592214;10;3000;0;1.91644417e-07;0;1.00426317;1.00426312;0.95836204;1.068861;1.00426306
24.899455;1.04607077;0.789348327;0.00351743492;0.754583037;0.00336293251;1.0577235;1.04607115;4.38087813;0.0195192172;10;3000;0;1.70283048e-07;0;1.00426417;1.00426411;0.958377036;1.068861;1.00426405
24.900455;1.0460698;0.789344736;0.00350410876;0.754580324;0.00335023325;1.05771951;1.04607017;4.38085817;0.0194452219;10;3000;0;1.49937786e-07;0;1.00426418;1.0042641;0.95839303;1.068861;1.00426404
24.901455;1.04606882;0.789340963;0.00349078089;0.754577437;0.00333753324;1.05771652;1.04606918;4.3808372;0.0193712285;10;3000;0;1.30506378e-07;0;1.00426418;1.00426408;0.958408022;1.068861;1.00426403
24.902455;1.04606785;0.789337368;0.00347763165;0.754574721;0.00332500412;1.05771353;1.0460682;4.38081723;0.0192982368;10;3000;0;1.11645242e-07;0;1.00426518;1.00426507;0.958423012;1.068861;1.00426502
24.904455;1.04606591;0.789329995;0.00345096877;0.754569116;0.00329959458;1.05770755;1.04606623;4.38077628;0.019150258;10;3000;0;7.38808938e-08;0;1.00426519;1.00426505;0.958452991;1.068861;1.00426501
24.905455;1.04606593;0.789326395;0.00343781563;0.754565675;0.00328705407;1.05770455;1.04606624;4.38075631;0.0190772703;10;3000;0;5.44790732e-08;0;1.0042652;1.00426504;0.95846798;1.068861;1.004265
24.906455;1.04606496;0.789322793;0.00342448093;0.754562955;0.0032743404;1.05770156;1.04606526;4.38073633;0.0190032835;10;3000;0;3.47511194e-08;0;1.00426621;1.00426603;0.958482969;1.068861;1.004266
24.909455;1.04606205;0.789311796;0.00338482857;0.754554616;0.00323651717;1.05769256;1.04606229;4.38067537;0.018783327;10;3000;0;-2.59289359e-08;0;1.00426623;1.00426601;0.958528945;1.068861;1.00426601
24.910455;1.04606108;0.789308006;0.00337148861;0.754551721;0.00322378601;1.05768955;1.0460613;4.38065438;0.0187093425;10;3000;0;-4.70884833e-08;0;1.00426724;1.00426701;0.958543939;1.068861;1.00426701
24.911455;1.04606111;0.789304394;0.00335814783;0.754548275;0.00321104818;1.05768655;1.04606131;4.38063439;0.018635358;10;3000;0;-6.90747772e-08;0;1.00426725;1.004267;0.958558935;1.068861;1.00426702
24.913455;1.04605918;0.789296987;0.00333164449;0.754542652;0.00318574209;1.05768054;1.04605933;4.38059339;0.0184883884;10;3000;0;-1.15456855e-07;0;1.00426728;1.00426699;0.958588931;1.068861;1.00426704
24.914455;1.04605822;0.78929337;0.003318482;0.754539927;0.00317317143;1.05767754;1.04605834;4.38057338;0.018415403;10;3000;0;-1.3946933e-07;0;1.00426829;1.00426798;0.958604932;1.068861;1.00426805
24.915455;1.04605726;0.789289753;0.00330531881;0.7545372;0.00316059852;1.05767354;1.04605734;4.38055337;0.0183424171;10;3000;0;-1.63761721e-07;0;1.0042683;1.00426798;0.958619933;1.068861;1.00426807
24.916455;1.0460563;0.789285954;0.00329197473;0.7545343;0.00314785119;1.05767053;1.04605635;4.38053236;0.0182684308;10;3000;0;-1.88198395e-07;0;1.00426831;1.00426797;0.958634935;1.068861;1.00426808
24.917455;1.04605534;0.789282335;0.00327881015;0.754531572;0.00313527402;1.05766753;1.04605535;4.38051234;0.018195444;10;3000;0;-2.12681409e-07;0;1.00426932;1.00426897;0.958649937;1.068861;1.0042691
24.918455;1.04605538;0.789278716;0.00326546493;0.754528121;0.00312251966;1.05766453;1.04605535;4.38049232;0.0181214567;10;3000;0;-2.37121338e-07;0;1.00426933;1.00426897;0.958664939;1.068861;1.00426911
24.920455;1.04605348;0.789271297;0.00323895463;0.754522487;0.00309718399;1.05765853;1.04605335;4.38045128;0.0179744805;10;3000;0;-2.85276917e-07;0;1.00426936;1.00426896;0.958694941;1.068861;1.00426915
24.921455;1.04605252;0.789267678;0.00322579035;0.754519756;0.00308460004;1.05765553;1.04605236;4.38043125;0.017901491;10;3000;0;-3.08451228e-07;0;1.00427037;1.00426997;0.958709939;1.068861;1.00427016
24.924455;1.04604967;0.789256642;0.00318612446;0.75451139;0.00304666981;1.05764653;1.04604936;4.38037019;0.0176815122;10;3000;0;-3.69037195e-07;0;1.0042704;1.00426997;0.958755924;1.068861;1.00427022
24.925455;1.04604971;0.789253024;0.00317296553;0.754507937;0.00303407993;1.05764352;1.04604936;4.38035017;0.017608515;10;3000;0;-3.84668735e-07;0;1.00427141;1.00427097;0.958770915;1.068861;1.00427123
24.927455;1.0460478;0.789245611;0.00314647256;0.754502302;0.00300873369;1.05763752;1.04604736;4.38030913;0.0174615139;10;3000;0;-4.06820689e-07;0;1.00427141;1.00427097;0.958800894;1.068861;1.00427126
24.928455;1.04604683;0.789241993;0.00313331903;0.75449957;0.00299614702;1.05763451;1.04604637;4.38028911;0.0173885098;10;3000;0;-4.12833191e-07;0;1.00427242;1.00427197;0.958815883;1.068861;1.00427227
24.930455;1.0460449;0.789234578;0.00310683854;0.754493934;0.00297080277;1.05762849;1.04604437;4.38024808;0.017241495;10;3000;0;-4.1362026e-07;0;1.00427242;1.00427197;0.958845859;1.068861;1.00427229
24.931455;1.04604493;0.78923096;0.00309369155;0.754490481;0.00295821457;1.05762548;1.04604438;4.38022806;0.0171684849;10;3000;0;-4.08111313e-07;0;1.00427242;1.00427197;0.958860846;1.068861;1.00427229
24.932455;1.04604396;0.789227341;0.00308054612;0.754487751;0.00294562937;1.05762147;1.04604338;4.38020805;0.0170954736;10;3000;0;-3.98755136e-07;0;1.00427342;1.00427297;0.958875832;1.068861;1.0042733
24.935455;1.04604102;0.789216302;0.00304093364;0.754479388;0.00290769948;1.05761244;1.0460404;4.38014701;0.0168754346;10;3000;0;-3.50339629e-07;0;1.00427343;1.00427295;0.958921785;1.068861;1.00427331
24.936455;1.04604004;0.789212682;0.00302778985;0.754476659;0.0028951124;1.05760942;1.04603941;4.380127;0.0168024205;10;3000;0;-3.28312265e-07;0;1.00427444;1.00427395;0.958936767;1.068861;1.0042743
24.937455;1.04603905;0.789209061;0.00301464611;0.75447393;0.00288252462;1.05760641;1.04603841;4.38010699;0.0167294061;10;3000;0;-3.03594122e-07;0;1.00427445;1.00427394;0.958951749;1.068861;1.0042743
24.938455;1.04603905;0.789205262;0.00300132224;0.754470308;0.00286976097;1.0576034;1.04603841;4.38008598;0.0166553915;10;3000;0;-2.76178806e-07;0;1.00427446;1.00427393;0.958966731;1.068861;1.00427429
24.939455;1.04603805;0.789201641;0.0029881785;0.754467581;0.00285717127;1.05760038;1.04603742;4.38006597;0.0165823769;10;3000;0;-2.46004402e-07;0;1.00427447;1.00427393;0.958981714;1.068861;1.00427428
24.940455;1.04603705;0.78919802;0.00297503438;0.754464853;0.00284458033;1.05759737;1.04603642;4.38004596;0.0165093623;10;3000;0;-2.13006777e-07;0;1.00427548;1.00427492;0.958996698;1.068861;1.00427527
24.943455;1.04603402;0.789186981;0.00293559539;0.754456506;0.0028067995;1.05758833;1.04603342;4.37998493;0.01629032;10;3000;0;-9.79361683e-08;0;1.00427552;1.00427491;0.959041662;1.068861;1.00427524
24.944455;1.04603301;0.789183363;0.00292244568;0.754453784;0.00279420319;1.05758532;1.04603242;4.37996492;0.0162173068;10;3000;0;-5.53621787e-08;0;1.00427654;1.00427591;0.959056655;1.068861;1.00427623
24.945455;1.04603299;0.789179744;0.00290929407;0.754450341;0.00278160309;1.05758231;1.04603242;4.3799449;0.016144294;10;3000;0;-1.15704519e-08;0;1.00427656;1.00427591;0.95907265;1.068861;1.00427621
24.946455;1.04603197;0.789176126;0.00289614051;0.754447619;0.00276900475;1.05757929;1.04603142;4.37992489;0.0160712812;10;3000;0;3.27927803e-08;0;1.00427658;1.00427591;0.959087648;1.068861;1.0042762
24.947455;1.04603095;0.789172326;0.00288298492;0.754444726;0.00275640574;1.05757628;1.04603042;4.37990388;0.0159982679;10;3000;0;7.70814071e-08;0;1.00427759;1.00427691;0.959102649;1.068861;1.00427719
24.950455;1.0460279;0.789161465;0.00284332367;0.754436558;0.00271843458;1.05756724;1.04602742;4.37984383;0.0157782223;10;3000;0;2.04832213e-07;0;1.00427763;1.00427694;0.959147672;1.068861;1.00427717
24.951455;1.04602788;0.789157843;0.00283033786;0.754433112;0.00270600478;1.05756423;1.04602742;4.37982382;0.0157062047;10;3000;0;2.44954481e-07;0;1.00427864;1.00427796;0.959162685;1.068861;1.00427817
24.952455;1.04602687;0.789154221;0.00281698866;0.754430388;0.00269323359;1.05756021;1.04602642;4.3798038;0.015632186;10;3000;0;2.83741111e-07;0;1.00427865;1.00427798;0.959177699;1.068861;1.00427816
24.954455;1.04602485;0.789146791;0.00279082224;0.754424763;0.00266821031;1.05755418;1.04602441;4.37976277;0.0154871462;10;3000;0;3.5729305e-07;0;1.00427865;1.00427802;0.959207732;1.068861;1.00427817
24.955455;1.04602385;0.789143347;0.00277764532;0.754422209;0.00265561404;1.05755117;1.04602341;4.37974376;0.0154141254;10;3000;0;3.91962951e-07;0;1.00427965;1.00427904;0.95922275;1.068861;1.00427917
24.957455;1.04602186;0.789135555;0.00275146775;0.754416239;0.00263059733;1.05754514;1.0460214;4.37970074;0.0152690826;10;3000;0;4.56635106e-07;0;1.00427965;1.00427909;0.959253788;1.068861;1.00427917
24.958455;1.04602186;0.789132471;0.00273810848;0.754413307;0.00261783;1.05754213;1.0460214;4.37968373;0.0151950611;10;3000;0;4.86500103e-07;0;1.00427965;1.0042791;0.959268807;1.068861;1.00427917
24.959455;1.04602088;0.789128847;0.00272456994;0.754410581;0.0026048941;1.05753912;1.04602039;4.37966373;0.0151200398;10;3000;0;5.14670866e-07;0;1.00428064;1.00428012;0.959281827;1.068861;1.00428017
24.961455;1.0460189;0.789121598;0.00269911955;0.754405126;0.00258057524;1.05753311;1.04601838;4.37962372;0.0149789986;10;3000;0;5.6619255e-07;0;1.00428063;1.00428015;0.959315869;1.068861;1.00428017
24.962455;1.04601892;0.789118515;0.00268432535;0.754402194;0.00256643328;1.0575301;1.04601837;4.37960672;0.0148969788;10;3000;0;5.89838985e-07;0;1.00428063;1.00428016;0.959324891;1.068861;1.00428016
24.963455;1.04601694;0.78911219;0.00267295686;0.754397603;0.00255556941;1.0575271;1.04601637;4.37957172;0.0148339593;10;3000;0;6.12243927e-07;0;1.00428162;1.00428117;0.959342912;1.068861;1.00428116
24.964455;1.04601595;0.789110368;0.00266123048;0.754396598;0.00254435894;1.0575241;1.04601536;4.37956172;0.01476894;10;3000;0;6.33447398e-07;0;1.00428161;1.00428118;0.959366933;1.068861;1.00428115
24.965455;1.04601596;0.789106565;0.00264608326;0.754392978;0.00252987362;1.0575211;1.04601535;4.37954072;0.0146849208;10;3000;0;6.53370218e-07;0;1.0042816;1.00428119;0.959373953;1.068861;1.00428115
24.966455;1.04601498;0.789102942;0.00263310059;0.754390252;0.00251745819;1.05751811;1.04601434;4.37952073;0.014612902;10;3000;0;6.71774117e-07;0;1.00428159;1.00428119;0.959388972;1.068861;1.00428114
24.967455;1.04601399;0.789099317;0.00261993965;0.754387527;0.002504871;1.05751511;1.04601332;4.37950073;0.0145398835;10;3000;0;6.8830438e-07;0;1.00428258;1.0042822;0.95940399;1.068861;1.00428214
24.969455;1.046012;0.789092245;0.00259362016;0.754382253;0.0024796984;1.05750913;1.04601129;4.37946175;0.0143938483;10;3000;0;7.14305025e-07;0;1.00428256;1.00428221;0.959434021;1.068861;1.00428212
24.970455;1.04601201;0.789088436;0.00258064012;0.754378639;0.0024672829;1.05750614;1.04601127;4.37944076;0.0143218316;10;3000;0;7.23271228e-07;0;1.00428255;1.00428221;0.959449035;1.068861;1.00428211
24.971455;1.04601101;0.789084806;0.00256747881;0.75437592;0.00245469795;1.05750316;1.04601025;4.37942077;0.0142488159;10;3000;0;7.29416719e-07;0;1.00428354;1.00428322;0.959464047;1.068861;1.0042831
24.973455;1.04600901;0.789077358;0.00254133221;0.75437031;0.00242970125;1.05749721;1.04600821;4.37937979;0.014103788;10;3000;0;7.3328215e-07;0;1.00428352;1.00428323;0.959494066;1.068861;1.00428308
24.974455;1.04600801;0.789073723;0.00252816671;0.754367591;0.00241711737;1.05749423;1.04600719;4.37935981;0.0140307761;10;3000;0;7.31174861e-07;0;1.00428451;1.00428424;0.959509074;1.068861;1.00428407
24.976455;1.046006;0.789066447;0.0025020118;0.754362149;0.00239212357;1.0574883;1.04600515;4.37931984;0.0138857549;10;3000;0;7.1985936e-07;0;1.00428448;1.00428427;0.959539084;1.068861;1.00428403
24.977455;1.04600599;0.789062808;0.00248884241;0.754358706;0.00237953901;1.05748533;1.04600513;4.37929985;0.0138127451;10;3000;0;7.11000798e-07;0;1.00428447;1.00428428;0.959554087;1.068861;1.00428401
24.978455;1.04600498;0.789059168;0.00247585225;0.754355982;0.00236712923;1.05748237;1.04600411;4.37927987;0.0137407356;10;3000;0;7.0013043e-07;0;1.00428546;1.0042853;0.959569087;1.068861;1.00428499
24.979455;1.04600397;0.789055529;0.0024626813;0.754353257;0.0023545472;1.05747941;1.04600309;4.37925988;0.0136677262;10;3000;0;6.873005e-07;0;1.00428544;1.00428532;0.959584086;1.068861;1.00428496
24.980455;1.04600295;0.789051889;0.0024495101;0.754350531;0.00234196498;1.05747546;1.04600208;4.37923989;0.0135947172;10;3000;0;6.72610593e-07;0;1.00428542;1.00428534;0.959599082;1.068861;1.00428494
24.981455;1.04600194;0.78904825;0.00243651914;0.754347804;0.00232955481;1.0574725;1.04600107;4.37921991;0.0135227083;10;3000;0;6.56307305e-07;0;1.0042854;1.00428537;0.959614076;1.068861;1.00428491
24.982455;1.04600092;0.78904461;0.00242334821;0.754345076;0.00231697223;1.05746954;1.04600006;4.37919992;0.0134496997;10;3000;0;6.38810811e-07;0;1.00428638;1.00428639;0.959629067;1.068861;1.00428589
24.983455;1.04600091;0.789040972;0.00241035774;0.754341625;0.00230455965;1.05746659;1.04600005;4.37917993;0.013377691;10;3000;0;6.20578397e-07;0;1.00428635;1.00428642;0.959644055;1.068861;1.00428586
24.985455;1.04599887;0.789033517;0.00238419707;0.75433599;0.00227956735;1.05746067;1.04599804;4.37913895;0.0132326725;10;3000;0;5.82951097e-07;0;1.00428629;1.00428648;0.959674026;1.068861;1.0042858
24.986455;1.04599785;0.789029881;0.00237102665;0.754333257;0.00226698598;1.05745771;1.04599704;4.37911896;0.0131596621;10;3000;0;5.63696993e-07;0;1.00428726;1.0042875;0.959689009;1.068861;1.00428677
24.988455;1.0459958;0.789022614;0.00234486606;0.754327788;0.00224199855;1.05745179;1.04599505;4.37907898;0.0130146389;10;3000;0;5.24268914e-07;0;1.00428719;1.00428756;0.959718972;1.068861;1.00428671
24.989455;1.04599577;0.789018986;0.00233187605;0.754324332;0.00222959067;1.05744882;1.04599506;4.37905899;0.0129426261;10;3000;0;5.03994646e-07;0;1.00428715;1.00428759;0.959733953;1.068861;1.00428668
24.990455;1.04599475;0.789015359;0.00231870611;0.754321596;0.0022170139;1.05744586;1.04599407;4.379039;0.0128696129;10;3000;0;4.83330327e-07;0;1.00428811;1.00428861;0.959748934;1.068861;1.00428765
24.993455;1.04599167;0.789004501;0.00227955925;0.754313394;0.00217963264;1.05743696;1.04599111;4.37897903;0.0126525733;10;3000;0;4.21355925e-07;0;1.004288;1.00428869;0.959793881;1.068861;1.00428755
24.994455;1.04599064;0.789000888;0.00226657179;0.754310662;0.00216723026;1.05743399;1.04599013;4.37895905;0.0125805608;10;3000;0;4.01984561e-07;0;1.00428897;1.00428972;0.959808866;1.068861;1.00428852
24.995455;1.04598961;0.788997277;0.00225340511;0.754307933;0.00215465567;1.05743102;1.04598914;4.37893907;0.012507549;10;3000;0;3.83796082e-07;0;1.00428893;1.00428975;0.959823852;1.068861;1.00428849
24.996455;1.04598959;0.788993669;0.00224041969;0.754304484;0.00214225125;1.05742805;1.04598916;4.37891908;0.0124355379;10;3000;0;3.66852103e-07;0;1.0042889;1.00428977;0.959838839;1.068861;1.00428846
24.997455;1.04598857;0.788990063;0.00222743534;0.754301757;0.00212984872;1.05742509;1.04598817;4.3788991;0.0123635277;10;3000;0;3.50970502e-07;0;1.00428887;1.00428979;0.959853829;1.068861;1.00428844
24.998455;1.04598754;0.788986458;0.00221445196;0.754299031;0.00211744584;1.05742212;1.04598719;4.37887912;0.0122915183;10;3000;0;3.35844966e-07;0;1.00428985;1.00429082;0.959868821;1.068861;1.00428941
25.001455;1.04598447;0.788975649;0.00217532533;0.75429086;0.00208006248;1.05741321;1.04598423;4.37881918;0.012074494;10;3000;0;2.93402097e-07;0;1.00428979;1.00429087;0.95991381;1.068861;1.00428936
25.002455;1.04598444;0.788972049;0.00216216341;0.754287416;0.00206748432;1.05741024;1.04598424;4.3787992;0.0120014862;10;3000;0;2.80247669e-07;0;1.00429078;1.00429188;0.95992881;1.068861;1.00429035
25.005455;1.04598136;0.788961247;0.00212321521;0.754279254;0.00203027557;1.05740133;1.04598127;4.37873925;0.0117854629;10;3000;0;2.44493923e-07;0;1.00429078;1.00429189;0.959973822;1.068861;1.00429033
25.006455;1.04598034;0.788957648;0.0021102302;0.754276535;0.00201787469;1.05739835;1.04598028;4.37871927;0.0117134552;10;3000;0;2.3358878e-07;0;1.00429178;1.00429288;0.959988828;1.068861;1.00429133
25.007455;1.04597931;0.78895405;0.00209706342;0.754273817;0.00200530335;1.05739538;1.0459793;4.37869929;0.0116404477;10;3000;0;2.22974937e-07;0;1.00429179;1.00429288;0.960003835;1.068861;1.00429134
25.008455;1.04597928;0.788950453;0.00208407514;0.754270378;0.00199290454;1.0573924;1.0459793;4.37867931;0.0115684403;10;3000;0;2.12735346e-07;0;1.00429181;1.00429287;0.960018843;1.068861;1.00429134
25.009455;1.04597825;0.788946858;0.00207108517;0.754267661;0.00198051001;1.05738943;1.04597831;4.37865932;0.011496433;10;3000;0;2.03184436e-07;0;1.00429182;1.00429285;0.960033852;1.068861;1.00429135
25.010455;1.04597722;0.788943263;0.00205809357;0.754264945;0.00196811771;1.05738645;1.04597732;4.37863934;0.0114244263;10;3000;0;1.94692721e-07;0;1.00429284;1.00429384;0.960048862;1.068861;1.00429236
25.013455;1.04597414;0.788932489;0.002019112;0.754256801;0.00193095053;1.05737749;1.04597433;4.37857938;0.0112084119;10;3000;0;1.76958619e-07;0;1.00429292;1.00429378;0.960092892;1.068861;1.00429239
25.014455;1.04597412;0.788928902;0.0020061173;0.754253368;0.0019185616;1.0573745;1.04597433;4.37855939;0.01113641;10;3000;0;1.73414852e-07;0;1.00429395;1.00429476;0.960107902;1.068861;1.0042934
25.017455;1.04597105;0.788918327;0.00196695167;0.754245407;0.00188122904;1.05736552;1.04597131;4.37850042;0.0109194161;10;3000;0;1.68507067e-07;0;1.00429404;1.00429469;0.960152934;1.068861;1.00429346
25.018455;1.04597003;0.788914745;0.0019539556;0.754242695;0.00186884129;1.05736252;1.04597031;4.37848043;0.0108474226;10;3000;0;1.6848103e-07;0;1.00429507;1.00429567;0.960167946;1.068861;1.00429448
25.019455;1.04596902;0.788911164;0.00194095903;0.754239983;0.00185645236;1.05735952;1.0459693;4.37846043;0.0107754316;10;3000;0;1.68931231e-07;0;1.0042951;1.00429565;0.960182959;1.068861;1.0042945
25.020455;1.04596901;0.788907584;0.00192796212;0.75423655;0.00184406021;1.05735651;1.04596929;4.37844044;0.0107034428;10;3000;0;1.69568058e-07;0;1.00429513;1.00429564;0.960197973;1.068861;1.00429452
25.021455;1.045968;0.788904005;0.00191496518;0.754233837;0.00183166813;1.0573535;1.04596828;4.37842044;0.0106314561;10;3000;0;1.70111571e-07;0;1.00429516;1.00429562;0.960212987;1.068861;1.00429454
25.022455;1.04596699;0.788900426;0.00190214871;0.754231123;0.00181944656;1.05735049;1.04596728;4.37840045;0.0105604711;10;3000;0;1.70291476e-07;0;1.00429619;1.00429661;0.960228002;1.068861;1.00429556
25.025455;1.045964;0.788889689;0.00186316408;0.754222978;0.00178225503;1.05734145;1.04596425;4.37834047;0.0103445231;10;3000;0;1.65643959e-07;0;1.00429627;1.00429657;0.960273051;1.068861;1.00429562
25.026455;1.04596401;0.788886109;0.00185017225;0.754219539;0.00176985309;1.05733843;1.04596424;4.37832047;0.0102725421;10;3000;0;1.61434291e-07;0;1.0042963;1.00429656;0.960288069;1.068861;1.00429564
25.027455;1.04596302;0.788882709;0.0018371824;0.754216993;0.00175745146;1.05733541;1.04596324;4.37830148;0.0102005615;10;3000;0;1.55614282e-07;0;1.00429732;1.00429756;0.960302087;1.068861;1.00429665
25.030455;1.04596007;0.788871968;0.00179822452;0.75420883;0.00172023789;1.05732632;1.04596023;4.37824149;0.00998462151;10;3000;0;1.28555376e-07;0;1.0042974;1.00429754;0.96034714;1.068861;1.00429669
25.031455;1.04595909;0.788868387;0.00178542223;0.754206108;0.00170800259;1.05732329;1.04595923;4.37822149;0.00991364232;10;3000;0;1.16757767e-07;0;1.00429842;1.00429854;0.960362155;1.068861;1.0042977
25.032455;1.04595911;0.788864804;0.00177244127;0.754202664;0.00169559197;1.05732026;1.04595923;4.37820149;0.00984166379;10;3000;0;1.03859559e-07;0;1.00429844;1.00429853;0.960377169;1.068861;1.0042977
25.034455;1.04595715;0.788857637;0.00174648316;0.754197218;0.00167077064;1.0573142;1.04595723;4.37816148;0.00969770954;10;3000;0;7.51470578e-08;0;1.00429847;1.00429852;0.960407189;1.068861;1.00429771
25.035455;1.04595617;0.788854051;0.001733686;0.754194495;0.00165853121;1.05731116;1.04595624;4.37814148;0.00962673419;10;3000;0;5.94703699e-08;0;1.00429948;1.00429952;0.960422196;1.068861;1.00429871
25.037455;1.04595421;0.788847055;0.00170773513;0.754189226;0.00163370749;1.05730508;1.04595425;4.37810247;0.00948278728;10;3000;0;2.63781785e-08;0;1.0042995;1.0042995;0.960452204;1.068861;1.00429871
25.038455;1.04595422;0.788843467;0.00169476211;0.754185786;0.00162129442;1.05730204;1.04595425;4.37808246;0.0094108154;10;3000;0;9.66099052e-09;0;1.00429951;1.00429949;0.960466207;1.068861;1.00429871
25.039455;1.04595323;0.788839876;0.00168197139;0.754183069;0.00160905565;1.057299;1.04595326;4.37806245;0.00933984423;10;3000;0;-6.69943321e-09;0;1.00430051;1.00430049;0.960481208;1.068861;1.00429971
25.042455;1.04595025;0.788829279;0.00164325561;0.754175102;0.00157199978;1.05728987;1.04595028;4.3780034;0.00912493221;10;3000;0;-5.14710602e-08;0;1.0043005;1.00430046;0.960526211;1.068861;1.00429972
25.043455;1.04594925;0.788825686;0.00163029658;0.754172392;0.00155959223;1.05728682;1.04594929;4.37798339;0.00905296112;10;3000;0;-6.41755254e-08;0;1.0043015;1.00430145;0.960541212;1.068861;1.00430072
25.044455;1.04594925;0.788822093;0.00161734091;0.754168962;0.00154718405;1.05728377;1.0459493;4.37796337;0.00898098944;10;3000;0;-7.53497249e-08;0;1.00430149;1.00430144;0.960556214;1.068861;1.00430072
25.046455;1.04594724;0.788814907;0.00159161983;0.754163549;0.00152254545;1.05727768;1.04594732;4.37792333;0.00883804299;10;3000;0;-9.24379547e-08;0;1.00430147;1.00430142;0.960586217;1.068861;1.00430071
25.047455;1.04594623;0.788811315;0.00157885401;0.754160843;0.00151031341;1.05727463;1.04594634;4.37790331;0.00876706755;10;3000;0;-9.80541336e-08;0;1.00430246;1.0043024;0.96060022;1.068861;1.00430171
25.049455;1.0459442;0.788804313;0.00155314951;0.7541556;0.00148567846;1.05726854;1.04594436;4.37786427;0.00862411169;10;3000;0;-1.02820121e-07;0;1.00430243;1.00430237;0.960630228;1.068861;1.0043017
25.050455;1.04594419;0.788800723;0.00154020984;0.754152171;0.00147327387;1.05726549;1.04594438;4.37784425;0.00855213142;10;3000;0;-1.02100598e-07;0;1.00430242;1.00430235;0.960645233;1.068861;1.00430169
25.051455;1.04594317;0.788797132;0.00152745136;0.754149461;0.00146104326;1.05726245;1.0459434;4.37782423;0.00848114981;10;3000;0;-9.95931809e-08;0;1.00430341;1.00430333;0.960660239;1.068861;1.00430268
25.054455;1.04594011;0.788786545;0.00148881627;0.754141493;0.0014240092;1.05725333;1.04594045;4.37776517;0.00826619952;10;3000;0;-8.35196121e-08;0;1.00430338;1.00430326;0.960705264;1.068861;1.00430265
25.055455;1.04593909;0.788782958;0.00147605712;0.754138778;0.00141178013;1.0572503;1.04593947;4.37774515;0.00819521502;10;3000;0;-7.61658222e-08;0;1.00430338;1.00430324;0.960719273;1.068861;1.00430263
25.056455;1.04593907;0.78877937;0.00146311702;0.754135339;0.00139937796;1.05724727;1.0459395;4.37772514;0.00812323009;10;3000;0;-6.83304292e-08;0;1.00430438;1.00430422;0.960734284;1.068861;1.00430362
25.059455;1.045936;0.788768788;0.00142465112;0.754127358;0.00136252507;1.0572382;1.04593656;4.37766611;0.0079092715;10;3000;0;-4.47139205e-08;0;1.00430438;1.00430414;0.96077932;1.068861;1.00430357
25.060455;1.04593498;0.7887652;0.00141188695;0.754124638;0.00135029992;1.05723518;1.04593558;4.3776461;0.0078382835;10;3000;0;-3.74573129e-08;0;1.00430538;1.00430512;0.960794334;1.068861;1.00430455
25.061455;1.04593396;0.788761611;0.00139894152;0.754121917;0.00133790295;1.05723216;1.0459346;4.3776261;0.00776629424;10;3000;0;-3.06957174e-08;0;1.00430539;1.0043051;0.960809347;1.068861;1.00430453
25.062455;1.04593395;0.788758203;0.00138617519;0.754118646;0.00132567722;1.05722915;1.04593461;4.37760709;0.00769530335;10;3000;0;-2.44660077e-08;0;1.0043054;1.00430508;0.96082336;1.068861;1.00430451
25.063455;1.04593293;0.788754613;0.00137340772;0.754115922;0.00131345296;1.05722614;1.04593363;4.37758709;0.00762431049;10;3000;0;-1.87384838e-08;0;1.00430541;1.00430506;0.960838372;1.068861;1.00430449
25.064455;1.04593192;0.788751023;0.00136045884;0.754113195;0.00130105672;1.05722313;1.04593264;4.3775671;0.00755231537;10;3000;0;-1.33933829e-08;0;1.00430643;1.00430604;0.960853383;1.068861;1.00430547
25.067455;1.04592891;0.788740427;0.00132196407;0.754105178;0.00126421444;1.05721412;1.04592966;4.37750812;0.00733831517;10;3000;0;2.75336365e-09;0;1.00430651;1.00430599;0.960898407;1.068861;1.00430542
25.068455;1.04592892;0.788736835;0.00130918957;0.754101724;0.00125198983;1.05721112;1.04592967;4.37748814;0.00726731002;10;3000;0;8.96493118e-09;0;1.00430754;1.00430697;0.960912412;1.068861;1.00430641
25.070455;1.04592693;0.788729827;0.00128363624;0.754096428;0.00122754086;1.05720513;1.04592767;4.37744917;0.00712529202;10;3000;0;2.29725073e-08;0;1.00430761;1.00430695;0.960942416;1.068861;1.00430639
25.071455;1.04592595;0.788726232;0.00127085757;0.754093692;0.00121531455;1.05720314;1.04592666;4.37742919;0.00705427941;10;3000;0;3.04812041e-08;0;1.00430764;1.00430695;0.960957415;1.068861;1.00430639
25.072455;1.04592497;0.788722636;0.0012578976;0.754090956;0.0012029143;1.05720015;1.04592566;4.37740921;0.00698226478;10;3000;0;3.80910078e-08;0;1.00430767;1.00430694;0.960972414;1.068861;1.0043064
25.073455;1.04592499;0.788719042;0.001245117;0.754087499;0.00119068328;1.05719716;1.04592565;4.37738923;0.00691124854;10;3000;0;4.56277135e-08;0;1.00430871;1.00430793;0.96098741;1.068861;1.0043074
25.076455;1.04592207;0.788708435;0.00120677264;0.754079462;0.00115398118;1.0571882;1.0459226;4.37733031;0.00669819611;10;3000;0;6.63128901e-08;0;1.0043088;1.00430791;0.961031387;1.068861;1.00430744
25.077455;1.0459211;0.788705019;0.00119399067;0.754076897;0.001141743;1.05718521;1.04592158;4.37731133;0.00662717951;10;3000;0;7.24666441e-08;0;1.00430982;1.0043089;0.961046376;1.068861;1.00430845
25.078455;1.04592014;0.788701421;0.00118120853;0.754074162;0.00112950297;1.05718223;1.04592056;4.37729136;0.00655616433;10;3000;0;7.84779008e-08;0;1.00430985;1.00430889;0.961061362;1.068861;1.00430847
25.079455;1.04592018;0.788697823;0.00116842621;0.754070704;0.00111726034;1.05717924;1.04592053;4.37727138;0.00648515105;10;3000;0;8.4588285e-08;0;1.00430987;1.00430888;0.961075347;1.068861;1.00430849
25.080455;1.04591922;0.788694404;0.00115546347;0.754068141;0.00110484528;1.05717625;1.0459195;4.37725241;0.00641313999;10;3000;0;9.10256899e-08;0;1.00430989;1.00430887;0.96109033;1.068861;1.00430852
25.081455;1.04591826;0.788690803;0.00114268055;0.754065406;0.00109260147;1.05717327;1.04591847;4.37723244;0.00634213124;10;3000;0;9.79807022e-08;0;1.00431091;1.00430985;0.961105313;1.068861;1.00430954
25.084455;1.0459154;0.788680175;0.00110432889;0.754057379;0.00105586437;1.05716431;1.04591536;4.37717352;0.00612911751;10;3000;0;1.23195562e-07;0;1.00431095;1.00430981;0.961149259;1.068861;1.00430961
25.085455;1.04591544;0.788676569;0.0010915442;0.754053926;0.00104361581;1.05716132;1.04591531;4.37715354;0.00605811659;10;3000;0;1.33194862e-07;0;1.00431096;1.00430979;0.96116424;1.068861;1.00430964
25.086455;1.04591448;0.788672964;0.00107875948;0.754051197;0.00103136751;1.05715834;1.04591426;4.37713357;0.00598711737;10;3000;0;1.43996715e-07;0;1.00431196;1.00431078;0.961179221;1.068861;1.00431066
25.089455;1.04591161;0.788662318;0.00104058736;0.75404319;0.00099479388;1.05714939;1.0459111;4.37707464;0.00577512801;10;3000;0;1.79814011e-07;0;1.00431195;1.00431075;0.961223162;1.068861;1.00431073
25.090455;1.04591164;0.788658888;0.00102780406;0.754039919;0.000982545588;1.05714641;1.04591104;4.37705566;0.00570413319;10;3000;0;1.91626955e-07;0;1.00431294;1.00431174;0.96123814;1.068861;1.00431175
25.093455;1.04590875;0.788648222;0.000989455207;0.754031934;0.000945812158;1.05713748;1.04590787;4.37699671;0.00549114759;10;3000;0;2.19463012e-07;0;1.0043129;1.00431172;0.961283071;1.068861;1.00431181
25.094455;1.04590778;0.788644602;0.000976671926;0.754029219;0.000933570576;1.05713451;1.04590681;4.37697673;0.00542015136;10;3000;0;2.25514149e-07;0;1.00431388;1.00431272;0.961297046;1.068861;1.00431282
25.095455;1.04590681;0.78864116;0.000964068393;0.754026678;0.000921502489;1.05713153;1.04590575;4.37695774;0.00535015473;10;3000;0;2.30129201e-07;0;1.00431385;1.00431271;0.961312021;1.068861;1.00431284
25.096455;1.04590684;0.788637535;0.000951284186;0.754023246;0.000909262336;1.05712856;1.0459057;4.37693775;0.00527915781;10;3000;0;2.3355186e-07;0;1.00431383;1.0043127;0.961326997;1.068861;1.00431285
25.097455;1.04590587;0.788633909;0.000938499497;0.754020538;0.000897024041;1.05712559;1.04590465;4.37691776;0.00520816065;10;3000;0;2.3604037e-07;0;1.0043138;1.0043127;0.961341974;1.068861;1.00431286
