time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
25.098455;1.0459049;0.788630459;0.000925714392;0.754018004;0.000884786695;1.05712363;1.0459036;4.37689876;0.00513716319;10;3000;0;2.37831865e-07;0;1.00431377;1.00431269;0.961355952;1.068861;1.00431287
25.099455;1.04590392;0.788626828;0.000912928926;0.754015299;0.000872550327;1.05712066;1.04590255;4.37687877;0.00506616533;10;3000;0;2.39080084e-07;0;1.00431474;1.00431368;0.961370932;1.068861;1.00431388
25.101455;1.04590198;0.788619738;0.000887537167;0.754010068;0.000848252892;1.05711474;1.04590046;4.37683979;0.00492516833;10;3000;0;2.39893314e-07;0;1.00431467;1.00431366;0.9614009;1.068861;1.00431388
25.102455;1.045902;0.788616099;0.000874750765;0.754006648;0.000836018703;1.05711178;1.04590042;4.37681979;0.00485416948;10;3000;0;2.39210543e-07;0;1.00431464;1.00431365;0.961414888;1.068861;1.00431388
25.103455;1.04590102;0.788612639;0.000862144442;0.754004121;0.000823958543;1.05710882;1.04589939;4.3768008;0.00478417074;10;3000;0;2.37628423e-07;0;1.0043156;1.00431464;0.96142988;1.068861;1.00431487
25.106455;1.04589806;0.788601891;0.000823967355;0.753996194;0.00078743988;1.05709993;1.04589631;4.3767418;0.00457217869;10;3000;0;2.2573308e-07;0;1.00431549;1.00431463;0.961474874;1.068861;1.00431485
25.107455;1.04589807;0.788598248;0.00081118339;0.753992773;0.000775210951;1.05709697;1.04589629;4.3767218;0.00450118406;10;3000;0;2.18741982e-07;0;1.00431646;1.00431563;0.961488878;1.068861;1.00431583
25.111455;1.04589406;0.788584038;0.000760422553;0.753982308;0.000726646041;1.05708509;1.04589225;4.37664378;0.00421922763;10;3000;0;1.73862483e-07;0;1.00431632;1.00431565;0.961547918;1.068861;1.00431577
25.112455;1.04589305;0.788580398;0.000747646519;0.753979602;0.000714418074;1.05708212;1.04589125;4.37662377;0.00414824413;10;3000;0;1.58283013e-07;0;1.00431729;1.00431666;0.961562933;1.068861;1.00431675
25.113455;1.04589304;0.788576938;0.000735052385;0.753976346;0.00070236096;1.05707914;1.04589125;4.37660476;0.00407826247;10;3000;0;1.40834805e-07;0;1.00431727;1.00431667;0.961577951;1.068861;1.00431674
25.115455;1.04589101;0.788569843;0.00070968887;0.753971097;0.00067807315;1.05707318;1.04588926;4.37656574;0.00393730311;10;3000;0;1.00172895e-07;0;1.00431723;1.0043167;0.96160699;1.068861;1.00431671
25.116455;1.04588999;0.788566207;0.000696919263;0.753968385;0.000665842031;1.0570702;1.04588826;4.37654573;0.00386632436;10;3000;0;7.69316204e-08;0;1.00431821;1.00431772;0.961622012;1.068861;1.00431769
25.117455;1.04588897;0.788562752;0.000684331014;0.753965842;0.000653782717;1.05706722;1.04588727;4.37652672;0.00379634541;10;3000;0;5.18165564e-08;0;1.00431819;1.00431774;0.961637034;1.068861;1.00431768
25.118455;1.04588895;0.788559119;0.000671563472;0.753962406;0.000641550174;1.05706524;1.04588727;4.3765067;0.00372536558;10;3000;0;2.5043678e-08;0;1.00431818;1.00431776;0.961651055;1.068861;1.00431767
25.120455;1.04588691;0.788552038;0.000646210406;0.753957144;0.000617258175;1.05705927;1.04588528;4.37646768;0.00358440111;10;3000;0;-3.19575883e-08;0;1.00431817;1.0043178;0.961681097;1.068861;1.00431764
25.121455;1.04588589;0.78854841;0.000633624652;0.753954425;0.000605198354;1.05705628;1.04588429;4.37644767;0.00351441576;10;3000;0;-6.12419056e-08;0;1.00431917;1.00431882;0.961695117;1.068861;1.00431863
25.123455;1.04588386;0.788541339;0.00060827399;0.753949156;0.000580906573;1.05705031;1.0458823;4.37640866;0.00337343774;10;3000;0;-1.18663039e-07;0;1.00431916;1.00431886;0.961725153;1.068861;1.00431861
25.124455;1.04588384;0.788537896;0.000595689032;0.753945886;0.000568846182;1.05704733;1.0458823;4.37638965;0.00330344485;10;3000;0;-1.45677367e-07;0;1.00431917;1.00431889;0.961740169;1.068861;1.0043186
25.125455;1.04588281;0.788534274;0.000583103975;0.753943162;0.000556786229;1.05704434;1.04588131;4.37636964;0.00323344936;10;3000;0;-1.70906538e-07;0;1.00432017;1.00431991;0.961754183;1.068861;1.00431959
25.128455;1.04587975;0.78852378;0.000545164418;0.753935327;0.000520434746;1.05703537;1.04587833;4.37631161;0.00302244879;10;3000;0;-2.32614957e-07;0;1.00432018;1.00431996;0.961798218;1.068861;1.00431957
25.129455;1.04587973;0.788520165;0.000532394567;0.753931876;0.00050820337;1.05703238;1.04587834;4.3762916;0.00295144455;10;3000;0;-2.48164466e-07;0;1.00432018;1.00431997;0.961813227;1.068861;1.00431957
25.130455;1.0458787;0.78851673;0.000519802121;0.753929319;0.000496145848;1.05702939;1.04587736;4.37627258;0.00288143856;10;3000;0;-2.61423166e-07;0;1.00432119;1.00432098;0.961828234;1.068861;1.00432056
25.133455;1.04587563;0.788506076;0.000481822212;0.753921296;0.000459809793;1.0570214;1.04587441;4.37621353;0.0026704128;10;3000;0;-2.88825377e-07;0;1.00432119;1.00432098;0.961872246;1.068861;1.00432056
25.134455;1.04587461;0.788502647;0.0004692136;0.753918736;0.000447758355;1.05701841;1.04587343;4.37619451;0.00260040241;10;3000;0;-2.93823297e-07;0;1.00432219;1.00432197;0.961887248;1.068861;1.00432156
25.135455;1.04587459;0.78849904;0.000456600485;0.753915282;0.000435707996;1.05701541;1.04587346;4.37617449;0.00253039125;10;3000;0;-2.96539914e-07;0;1.00432218;1.00432196;0.961901248;1.068861;1.00432157
25.138455;1.04587154;0.788488583;0.000418737188;0.753907426;0.000399565778;1.0570064;1.04587057;4.37611643;0.00232035126;10;3000;0;-2.89071867e-07;0;1.00432216;1.00432192;0.961945242;1.068861;1.00432157
25.139455;1.04587052;0.78848498;0.000406109228;0.753904691;0.000387519898;1.0570034;1.04586961;4.37609641;0.00225033499;10;3000;0;-2.80628611e-07;0;1.00432315;1.0043229;0.961960238;1.068861;1.00432257
25.140455;1.04587051;0.788481556;0.000393478264;0.753901408;0.00037547385;1.0570004;1.04586965;4.37607739;0.00218031707;10;3000;0;-2.6892579e-07;0;1.00432314;1.00432288;0.961975233;1.068861;1.00432257
25.142455;1.04586848;0.788474531;0.00036802827;0.75389611;0.000351209897;1.0569944;1.04586774;4.37603836;0.00203927551;10;3000;0;-2.36020542e-07;0;1.00432313;1.00432284;0.962004219;1.068861;1.00432257
25.143455;1.04586747;0.78847111;0.000355390097;0.753893547;0.000339163604;1.0569914;1.04586678;4.37601934;0.00196925137;10;3000;0;-2.15246035e-07;0;1.00432411;1.00432382;0.96201921;1.068861;1.00432356
25.145455;1.04586544;0.788464091;0.000330109242;0.753888251;0.000315069465;1.05698541;1.04586486;4.37598032;0.00182919581;10;3000;0;-1.66505585e-07;0;1.00432409;1.00432378;0.962048189;1.068861;1.00432355
25.146455;1.04586543;0.788460492;0.000317467408;0.753884796;0.000303020923;1.05698242;1.04586491;4.3759603;0.00175916468;10;3000;0;-1.39118719e-07;0;1.00432408;1.00432376;0.962063176;1.068861;1.00432354
25.147455;1.04586441;0.788457075;0.000304825084;0.753882237;0.000290971499;1.05698043;1.04586395;4.37594129;0.0016891318;10;3000;0;-1.10070502e-07;0;1.00432407;1.00432374;0.962077161;1.068861;1.00432354
25.148455;1.0458634;0.788453479;0.00029218251;0.753879505;0.000278920495;1.05697744;1.04586299;4.37592128;0.00161909765;10;3000;0;-7.97199504e-08;0;1.00432506;1.00432472;0.962092144;1.068861;1.00432452
25.150455;1.04586137;0.788446474;0.000267077406;0.753874217;0.000254984489;1.05697148;1.04586107;4.37588227;0.00148002742;10;3000;0;-1.73992661e-08;0;1.00432505;1.00432468;0.962121107;1.068861;1.0043245
25.151455;1.04586136;0.788443064;0.000254434818;0.75387094;0.00024292653;1.0569685;1.04586111;4.37586326;0.00140999227;10;3000;0;1.31467815e-08;0;1.00432505;1.00432466;0.962136086;1.068861;1.00432449
25.152455;1.04586034;0.788439655;0.000241792311;0.753868383;0.000230866414;1.05696552;1.04586015;4.37584426;0.0013399576;10;3000;0;4.23502405e-08;0;1.00432504;1.00432464;0.962150064;1.068861;1.00432448
25.153455;1.04585933;0.788436068;0.000229149972;0.753865655;0.000218804106;1.05696254;1.04585919;4.37582426;0.0012699236;10;3000;0;6.96680674e-08;0;1.00432604;1.00432563;0.962165042;1.068861;1.00432548
25.155455;1.0458573;0.788429078;0.000203866162;0.753860372;0.000194674074;1.05695659;1.04585726;4.37578525;0.00112985795;10;3000;0;1.17198659e-07;0;1.00432605;1.0043256;0.962193996;1.068861;1.00432547
25.156455;1.04585728;0.788425674;0.000191224857;0.753857097;0.000182606668;1.05695362;1.0458573;4.37576626;0.00105982627;10;3000;0;1.368315e-07;0;1.00432605;1.00432559;0.962208974;1.068861;1.00432547
25.157455;1.04585627;0.788422271;0.000178764275;0.753854543;0.000170710542;1.05695065;1.04585633;4.37574726;0.000990795269;10;3000;0;1.5327188e-07;0;1.00432706;1.00432658;0.962223953;1.068861;1.00432647
25.158455;1.04585526;0.788418689;0.000166124168;0.753851816;0.000158641161;1.05694767;1.04585536;4.37572727;0.00092076501;10;3000;0;1.66150163e-07;0;1.00432707;1.00432657;0.962237933;1.068861;1.00432647
25.159455;1.04585425;0.788415288;0.000153484851;0.753849262;0.000146570971;1.0569457;1.04585439;4.37570827;0.000850735638;10;3000;0;1.75165692e-07;0;1.00432708;1.00432657;0.962252914;1.068861;1.00432647
25.161455;1.04585223;0.788408306;0.000128389332;0.753843976;0.000122600896;1.05693975;1.04585244;4.37566929;0.000711679881;10;3000;0;1.8122867e-07;0;1.00432711;1.00432657;0.96228188;1.068861;1.00432649
25.162455;1.04585222;0.788404905;0.000115753098;0.753840696;0.000110528896;1.05693677;1.04585246;4.3756503;0.000641653229;10;3000;0;1.78440228e-07;0;1.00432813;1.00432757;0.962296867;1.068861;1.0043275
25.165455;1.04584921;0.788394341;7.80301537e-05;0.753832659;7.4485113e-05;1.05692782;1.04584952;4.37559134;0.000432574574;10;3000;0;1.50133912e-07;0;1.0043282;1.00432759;0.962339839;1.068861;1.00432754
25.166455;1.04584821;0.788390939;6.53975586e-05;0.75383009;6.24138638e-05;1.05692484;1.04584854;4.37557235;0.000362548039;10;3000;0;1.35659895e-07;0;1.00432823;1.0043276;0.962354834;1.068861;1.00432755
25.167455;1.04584821;0.788387536;5.29461905e-05;0.7538268;5.05157171e-05;1.05692185;1.04584855;4.37555336;0.000293521238;10;3000;0;1.19413334e-07;0;1.00432926;1.00432861;0.96236983;1.068861;1.00432857
25.169455;1.04584621;0.788380546;2.76871687e-05;0.753821481;2.63781155e-05;1.05691588;1.04584657;4.37551438;0.00015346663;10;3000;0;8.26625752e-08;0;1.00432933;1.00432864;0.962398828;1.068861;1.00432861
25.170455;1.04584522;0.788377138;1.52405197e-05;0.753818904;1.4483056e-05;1.05691389;1.04584558;4.37549539;8.44386194e-05;10;3000;0;6.26753959e-08;0;1.00432936;1.00432866;0.962412828;1.068861;1.00432864
25.171455;1.04584422;0.78837355;2.61577096e-06;0.753816153;2.41655678e-06;1.0569109;1.04584458;4.37547539;1.44100189e-05;10;3000;0;4.19891061e-08;0;1.00433039;1.00432967;0.96242783;1.068861;1.00432966
25.172455;1.04584423;0.788370139;-9.82674527e-06;0.753812853;-9.47676906e-06;1.05690791;1.04584459;4.3754564;-5.46192102e-05;10;3000;0;2.08390885e-08;0;1.00433043;1.00432969;0.962442834;1.068861;1.00432969
25.175455;1.04584124;0.788359716;-4.75046256e-05;0.753804936;-4.54949521e-05;1.05689894;1.04584159;4.37539842;-0.000263709719;10;3000;0;-4.35886475e-08;0;1.00433053;1.00432975;0.962485849;1.068861;1.00432976
25.176455;1.04584024;0.788356299;-5.99414391e-05;0.753802355;-5.73840705e-05;1.05689594;1.04584059;4.37537943;-0.000332740002;10;3000;0;-6.46073812e-08;0;1.00433156;1.00433077;0.962500855;1.068861;1.00433079
25.177455;1.04584024;0.788352698;-7.2557764e-05;0.753798881;-6.94445492e-05;1.05689295;1.04584059;4.37535944;-0.000402769755;10;3000;0;-8.49178777e-08;0;1.00433159;1.00433079;0.962515863;1.068861;1.00433081
25.180455;1.04583722;0.788342248;-0.000110045261;0.753790977;-0.00010527821;1.05688396;1.04583758;4.37530146;-0.000610852396;10;3000;0;-1.40611443e-07;0;1.00433169;1.00433085;0.962558892;1.068861;1.00433086
25.181455;1.04583621;0.788338821;-0.000122661536;0.753788404;-0.000117337016;1.05688196;1.04583658;4.37528247;-0.000680876608;10;3000;0;-1.57402557e-07;0;1.00433272;1.00433188;0.962573903;1.068861;1.00433188
25.182455;1.0458352;0.788335394;-0.000135097843;0.753785833;-0.000129223383;1.05687896;1.04583557;4.37526348;-0.000749898463;10;3000;0;-1.73291658e-07;0;1.00433275;1.0043319;0.962587916;1.068861;1.0043319
25.183455;1.04583519;0.788331785;-0.000147534184;0.753782371;-0.000141109541;1.05687595;1.04583557;4.37524349;-0.000818917448;10;3000;0;-1.8824795e-07;0;1.00433277;1.00433192;0.962602929;1.068861;1.00433191
25.185455;1.04583316;0.788324924;-0.000172586109;0.753777239;-0.000165055133;1.05686993;1.04583357;4.37520551;-0.000957945361;10;3000;0;-2.14603226e-07;0;1.00433282;1.00433198;0.962631959;1.068861;1.00433194
25.186455;1.04583214;0.788321492;-0.000185021145;0.753774676;-0.000176942845;1.05686691;1.04583256;4.37518652;-0.00102695425;10;3000;0;-2.25415996e-07;0;1.00433385;1.004333;0.962646975;1.068861;1.00433295
25.187455;1.04583113;0.788317878;-0.000197635729;0.753771943;-0.00018900386;1.05686389;1.04583156;4.37516653;-0.00109696013;10;3000;0;-2.34387077e-07;0;1.00433387;1.00433303;0.962660992;1.068861;1.00433297
25.188455;1.04583111;0.788314445;-0.000210069491;0.753768664;-0.000200893419;1.05686087;1.04583156;4.37514754;-0.00116596341;10;3000;0;-2.41524762e-07;0;1.00433389;1.00433305;0.96267601;1.068861;1.00433298
25.189455;1.04583008;0.78831101;-0.0002225026;0.753766107;-0.000212784046;1.05685784;1.04583055;4.37512855;-0.00123496452;10;3000;0;-2.47001954e-07;0;1.00433391;1.00433308;0.962690029;1.068861;1.00433299
25.190455;1.04582906;0.788307397;-0.000234935139;0.75376338;-0.000224675449;1.05685581;1.04582955;4.37510856;-0.00130396393;10;3000;0;-2.51142047e-07;0;1.00433493;1.00433411;0.962705048;1.068861;1.00433401
25.192455;1.04582702;0.78830053;-0.000259979569;0.753758275;-0.00024863255;1.05684974;1.04582754;4.37507057;-0.00144295934;10;3000;0;-2.57105523e-07;0;1.00433496;1.00433416;0.962734087;1.068861;1.00433404
25.193455;1.04582699;0.788297098;-0.000272411815;0.753755004;-0.000260525426;1.05684671;1.04582753;4.37505158;-0.00151195584;10;3000;0;-2.59666528e-07;0;1.00433497;1.00433419;0.962748107;1.068861;1.00433405
25.194455;1.04582597;0.788293486;-0.000284844436;0.753752281;-0.000272418769;1.05684368;1.04582652;4.37503158;-0.00158095163;10;3000;0;-2.62266244e-07;0;1.00433498;1.00433421;0.962763127;1.068861;1.00433407
25.195455;1.04582495;0.788290055;-0.000297277548;0.75374973;-0.000284312211;1.05684064;1.04582551;4.37501259;-0.00164994661;10;3000;0;-2.65081048e-07;0;1.00433599;1.00433523;0.962777147;1.068861;1.00433508
25.197455;1.04582291;0.788283197;-0.000322145315;0.753744631;-0.000308099006;1.05683457;1.04582348;4.3749746;-0.00178793353;10;3000;0;-2.72003764e-07;0;1.00433599;1.00433527;0.962807187;1.068861;1.00433511
25.198455;1.0458229;0.788279589;-0.000334760125;0.753741188;-0.000320164144;1.05683153;1.04582347;4.3749546;-0.00185792523;10;3000;0;-2.76274799e-07;0;1.00433599;1.00433529;0.962821207;1.068861;1.00433512
25.199455;1.04582188;0.788276162;-0.000347195302;0.753738638;-0.000332056963;1.0568295;1.04582246;4.3749356;-0.00192691575;10;3000;0;-2.80957196e-07;0;1.00433598;1.0043353;0.962836227;1.068861;1.00433514
25.200455;1.04582087;0.788272736;-0.00035963118;0.753736088;-0.000343949262;1.05682647;1.04582144;4.37491659;-0.00199590523;10;3000;0;-2.85725236e-07;0;1.00433698;1.00433631;0.962850248;1.068861;1.00433615
25.202455;1.04581886;0.788265706;-0.00038450608;0.753730821;-0.000367731333;1.0568204;1.04581941;4.37487759;-0.00213388179;10;3000;0;-2.93798733e-07;0;1.00433695;1.00433633;0.962879286;1.068861;1.00433618
25.203455;1.04581885;0.788262282;-0.0003969457;0.753727553;-0.000379620356;1.05681738;1.0458194;4.37485858;-0.0022028692;10;3000;0;-2.96323483e-07;0;1.00433694;1.00433634;0.962894304;1.068861;1.00433619
25.204455;1.04581784;0.788258858;-0.000409387141;0.753725008;-0.000391508534;1.05681435;1.04581838;4.37483958;-0.00227185614;10;3000;0;-2.97501122e-07;0;1.00433692;1.00433634;0.962908319;1.068861;1.0043362
25.205455;1.04581683;0.788255434;-0.000421830667;0.753722463;-0.000403395495;1.05681132;1.04581737;4.37482057;-0.00234084266;10;3000;0;-2.97302015e-07;0;1.0043379;1.00433735;0.962922333;1.068861;1.00433722
25.207455;1.04581482;0.788248405;-0.000446724628;0.753717204;-0.000427165469;1.05680528;1.04581534;4.37478155;-0.002478815;10;3000;0;-2.93530691e-07;0;1.00433787;1.00433735;0.962952354;1.068861;1.00433724
25.208455;1.04581481;0.78824498;-0.000459175027;0.75371394;-0.000439047957;1.05680326;1.04581533;4.37476253;-0.00254780123;10;3000;0;-2.90476302e-07;0;1.00433785;1.00433735;0.962966361;1.068861;1.00433725
25.209455;1.04581381;0.788241558;-0.000471627514;0.753711397;-0.000450929575;1.05680024;1.04581432;4.37474352;-0.00261678776;10;3000;0;-2.86977203e-07;0;1.00433783;1.00433735;0.962981366;1.068861;1.00433726
25.210455;1.0458128;0.788238137;-0.000483901699;0.753708852;-0.000462637829;1.05679723;1.04581331;4.3747245;-0.00268477474;10;3000;0;-2.83349763e-07;0;1.0043388;1.00433834;0.962995369;1.068861;1.00433827
25.212455;1.04581078;0.78823112;-0.000508814597;0.753703587;-0.000486396472;1.0567912;1.04581131;4.37468547;-0.00282275011;10;3000;0;-2.77138655e-07;0;1.00433876;1.00433833;0.96302437;1.068861;1.00433828
25.213455;1.04581077;0.788227704;-0.000521272158;0.753700319;-0.000498274531;1.0567882;1.0458113;4.37466646;-0.0028917383;10;3000;0;-2.75124457e-07;0;1.00433875;1.00433833;0.963038369;1.068861;1.00433828
25.214455;1.04580976;0.788224293;-0.00053372979;0.753697769;-0.00051015289;1.05678519;1.0458103;4.37464744;-0.00296072656;10;3000;0;-2.74075265e-07;0;1.00433873;1.00433832;0.963053366;1.068861;1.00433828
25.215455;1.04580876;0.788220882;-0.000546187009;0.753695218;-0.000522031364;1.05678219;1.0458093;4.37462843;-0.00302971465;10;3000;0;-2.74085978e-07;0;1.00433971;1.00433932;0.963067364;1.068861;1.00433928
25.216455;1.04580775;0.788217296;-0.000558463094;0.753692493;-0.000533737932;1.05678018;1.0458083;4.37460842;-0.00309770223;10;3000;0;-2.75160269e-07;0;1.0043397;1.00433931;0.963082361;1.068861;1.00433928
25.217455;1.04580674;0.78821389;-0.000570917812;0.753689939;-0.000545617467;1.05677718;1.0458073;4.3745894;-0.00316668891;10;3000;0;-2.77144293e-07;0;1.00433968;1.0043393;0.963096357;1.068861;1.00433927
25.218455;1.04580673;0.788210487;-0.000583370384;0.753686663;-0.000557497529;1.05677419;1.0458073;4.37457039;-0.00323567426;10;3000;0;-2.79741112e-07;0;1.00433967;1.00433929;0.963111354;1.068861;1.00433927
25.219455;1.04580572;0.788207084;-0.000595820244;0.753684106;-0.000569379654;1.05677119;1.0458063;4.37455138;-0.003304658;10;3000;0;-2.82651078e-07;0;1.00433966;1.00433929;0.96312535;1.068861;1.00433926
25.220455;1.04580472;0.788203683;-0.000608086745;0.753681548;-0.000581091518;1.0567682;1.0458053;4.37453237;-0.00337263988;10;3000;0;-2.85721615e-07;0;1.00434065;1.00434028;0.963140345;1.068861;1.00434026
25.222455;1.0458027;0.788196698;-0.000632969519;0.753676254;-0.000604867239;1.05676222;1.04580329;4.37449335;-0.00351059719;10;3000;0;-2.92462767e-07;0;1.00434062;1.00434026;0.963169334;1.068861;1.00434024
25.223455;1.0458027;0.788193294;-0.000645225259;0.75367297;-0.000616586302;1.05675923;1.04580329;4.37447433;-0.00357857228;10;3000;0;-2.96242545e-07;0;1.00434061;1.00434025;0.963183328;1.068861;1.00434023
25.224455;1.04580169;0.788189887;-0.000657657532;0.753670405;-0.000628481142;1.05675724;1.04580228;4.37445532;-0.00364754495;10;3000;0;-3.00271939e-07;0;1.0043406;1.00434024;0.96319832;1.068861;1.00434022
25.225455;1.04580069;0.78818648;-0.000670086258;0.753667838;-0.00064037896;1.05675425;1.04580127;4.37443631;-0.0037165153;10;3000;0;-3.0449423e-07;0;1.00434159;1.00434123;0.963212312;1.068861;1.00434121
25.227455;1.04579868;0.788179663;-0.000694753817;0.753662697;-0.000664010899;1.05674828;1.04579925;4.37439828;-0.00385344965;10;3000;0;-3.13273312e-07;0;1.00434156;1.00434121;0.963241293;1.068861;1.00434118
25.228455;1.04579868;0.788176255;-0.000707173537;0.753659405;-0.000675916337;1.05674529;1.04579924;4.37437926;-0.00392241414;10;3000;0;-3.17544716e-07;0;1.00434155;1.00434119;0.963255281;1.068861;1.00434117
25.229455;1.04579768;0.788172668;-0.000719410949;0.75365666;-0.000687652497;1.05674231;1.04579822;4.37435925;-0.00399037717;10;3000;0;-3.21387746e-07;0;1.00434153;1.00434118;0.963270269;1.068861;1.00434116
25.230455;1.04579668;0.788169261;-0.000731826938;0.753654088;-0.000699562996;1.05673932;1.0457972;4.37434023;-0.00405933897;10;3000;0;-3.24461438e-07;0;1.00434251;1.00434217;0.963284255;1.068861;1.00434214
25.231455;1.04579568;0.788165856;-0.000744061544;0.753651515;-0.00071130276;1.05673733;1.04579618;4.37432121;-0.00412729972;10;3000;0;-3.2637819e-07;0;1.0043425;1.00434217;0.963299242;1.068861;1.00434213
25.232455;1.04579468;0.788162452;-0.000756475372;0.753648944;-0.00072321573;1.05673434;1.04579516;4.37430219;-0.00419625968;10;3000;0;-3.26719871e-07;0;1.00434248;1.00434216;0.963313227;1.068861;1.00434212
25.233455;1.04579467;0.788159048;-0.000768708266;0.753645654;-0.00073495589;1.05673136;1.04579513;4.37428317;-0.00426421916;10;3000;0;-3.25098858e-07;0;1.00434246;1.00434215;0.963328213;1.068861;1.00434211
25.234455;1.04579367;0.788155646;-0.000781120859;0.753643085;-0.000746868439;1.05672836;1.0457941;4.37426415;-0.00433317866;10;3000;0;-3.21224976e-07;0;1.00434244;1.00434215;0.963342199;1.068861;1.00434209
25.235455;1.04579267;0.788152242;-0.000793353132;0.753640519;-0.00075860736;1.05672537;1.04579307;4.37424513;-0.00440113882;10;3000;0;-3.14944239e-07;0;1.00434342;1.00434315;0.963356185;1.068861;1.00434308
25.237455;1.04579067;0.788145254;-0.000817998877;0.753635221;-0.000782250742;1.05671938;1.045791;4.37420608;-0.00453806311;10;3000;0;-2.95377829e-07;0;1.00434338;1.00434314;0.963385159;1.068861;1.00434305
25.238455;1.04579067;0.788141849;-0.000830232853;0.75363194;-0.000793980979;1.05671638;1.04579097;4.37418706;-0.0046060278;10;3000;0;-2.82611006e-07;0;1.00434336;1.00434314;0.963400148;1.068861;1.00434304
25.239455;1.04578967;0.788138442;-0.000842648252;0.753629383;-0.000805880697;1.05671438;1.04578994;4.37416803;-0.00467499431;10;3000;0;-2.68376045e-07;0;1.00434334;1.00434314;0.963414137;1.068861;1.00434303
25.240455;1.04578866;0.788135034;-0.000854885039;0.753626826;-0.000817604428;1.05671137;1.04578891;4.374149;-0.00474296266;10;3000;0;-2.53069435e-07;0;1.00434432;1.00434414;0.963428128;1.068861;1.00434402
25.242455;1.04578666;0.788128212;-0.00087954478;0.753621714;-0.000841213396;1.05670536;1.04578685;4.37411095;-0.00487990521;10;3000;0;-2.20518757e-07;0;1.00434428;1.00434414;0.963457113;1.068861;1.004344
25.243455;1.04578665;0.788124799;-0.000891788147;0.753618438;-0.00085292593;1.05670234;1.04578683;4.37409192;-0.00494787965;10;3000;0;-2.03779794e-07;0;1.00434427;1.00434413;0.963472107;1.068861;1.00434399
25.244455;1.04578565;0.788121383;-0.000904034138;0.753615884;-0.000864636301;1.05669932;1.0457858;4.37407289;-0.00501585643;10;3000;0;-1.87033935e-07;0;1.00434425;1.00434413;0.963486101;1.068861;1.00434398
25.245455;1.04578464;0.788117966;-0.000916462961;0.753613331;-0.000876516284;1.0566973;1.04578478;4.37405386;-0.00508483571;10;3000;0;-1.70569683e-07;0;1.00434524;1.00434513;0.963500096;1.068861;1.00434497
25.247455;1.04578262;0.788111125;-0.000940967912;0.753608227;-0.000899924565;1.05669125;1.04578275;4.37401581;-0.00522080148;10;3000;0;-1.39995099e-07;0;1.00434523;1.00434511;0.963529086;1.068861;1.00434496
25.248455;1.04578261;0.788107703;-0.000953223867;0.753604955;-0.000911624591;1.05668822;1.04578274;4.37399678;-0.00528878747;10;3000;0;-1.26598501e-07;0;1.00434522;1.00434511;0.963544081;1.068861;1.00434495
25.249455;1.0457816;0.788104277;-0.000965661959;0.753602404;-0.000923495771;1.05668519;1.04578173;4.37397776;-0.00535777523;10;3000;0;-1.14779016e-07;0;1.00434522;1.0043451;0.963558077;1.068861;1.00434494
25.250455;1.04578059;0.788100672;-0.00097792152;0.753599681;-0.000935192831;1.05668216;1.04578073;4.37395774;-0.00542576456;10;3000;0;-1.04689993e-07;0;1.00434622;1.00434609;0.963572073;1.068861;1.00434594
25.251455;1.04577958;0.788097245;-0.000990182425;0.753597129;-0.000946888276;1.05667912;1.04577972;4.37393872;-0.00549375526;10;3000;0;-9.65004094e-08;0;1.00434621;1.00434608;0.963587069;1.068861;1.00434593
25.252455;1.04577857;0.788093818;-0.00100244438;0.753594577;-0.000958582342;1.05667709;1.04577872;4.3739197;-0.00556174713;10;3000;0;-9.03695998e-08;0;1.00434621;1.00434607;0.963601065;1.068861;1.00434592
25.253455;1.04577856;0.788090389;-0.00101470707;0.753591304;-0.000970274352;1.05667405;1.04577872;4.37390069;-0.00562973998;10;3000;0;-8.63632927e-08;0;1.00434621;1.00434606;0.963615063;1.068861;1.00434592
25.254455;1.04577756;0.788086961;-0.0010269701;0.75358875;-0.000981966469;1.05667102;1.04577772;4.37388168;-0.00569773362;10;3000;0;-8.44381315e-08;0;1.00434621;1.00434604;0.96363006;1.068861;1.00434591
25.255455;1.04577655;0.788083532;-0.00103923296;0.753586196;-0.00099365824;1.05666799;1.04577672;4.37386267;-0.00576572783;10;3000;0;-8.4494404e-08;0;1.00434721;1.00434703;0.963644059;1.068861;1.0043469
25.257455;1.04577454;0.788076675;-0.00106375632;0.753581086;-0.00101704305;1.05666194;1.04577472;4.37382466;-0.00590171706;10;3000;0;-8.99213089e-08;0;1.0043472;1.00434701;0.963673062;1.068861;1.0043469
25.258455;1.04577453;0.788073245;-0.00107619637;0.753577809;-0.00102890833;1.05665891;1.04577472;4.37380566;-0.00597071164;10;3000;0;-9.47793266e-08;0;1.0043472;1.004347;0.963687065;1.068861;1.0043469
25.259455;1.04577353;0.788069816;-0.00108845471;0.753575253;-0.00104060355;1.05665689;1.04577372;4.37378666;-0.00603870592;10;3000;0;-1.00651284e-07;0;1.0043472;1.00434699;0.963702071;1.068861;1.0043469
25.260455;1.04577252;0.788066386;-0.0011007113;0.753572697;-0.00105229994;1.05665387;1.04577272;4.37376766;-0.00610669976;10;3000;0;-1.0724894e-07;0;1.0043482;1.00434798;0.963716079;1.068861;1.0043479
25.262455;1.04577052;0.788059524;-0.00112521842;0.753567584;-0.00107569538;1.05664785;1.04577073;4.37372967;-0.00624268626;10;3000;0;-1.21392232e-07;0;1.00434819;1.00434797;0.963745101;1.068861;1.0043479
25.263455;1.04577052;0.788056093;-0.00113728862;0.753564306;-0.00108722064;1.05664483;1.04577074;4.37371067;-0.00630967928;10;3000;0;-1.28250592e-07;0;1.00434818;1.00434796;0.963759115;1.068861;1.0043479
25.264455;1.04576952;0.788052661;-0.00114953691;0.753561748;-0.0010989196;1.05664182;1.04576974;4.37369168;-0.00637767248;10;3000;0;-1.34606673e-07;0;1.00434818;1.00434795;0.963773131;1.068861;1.00434791
25.265455;1.04576852;0.788049228;-0.00116178316;0.75355919;-0.0011106189;1.05663982;1.04576875;4.37367269;-0.00644566613;10;3000;0;-1.40341043e-07;0;1.00434918;1.00434895;0.963788148;1.068861;1.00434891
25.266455;1.04576752;0.788045795;-0.00117402728;0.753556632;-0.00112231849;1.05663681;1.04576776;4.37365369;-0.00651366043;10;3000;0;-1.45394615e-07;0;1.00434917;1.00434894;0.963802167;1.068861;1.00434892
25.267455;1.04576752;0.788042362;-0.00118626913;0.753553354;-0.00113401719;1.0566338;1.04576777;4.3736347;-0.00658165563;10;3000;0;-1.49744859e-07;0;1.00434917;1.00434894;0.963816188;1.068861;1.00434894
25.270455;1.04576455;0.788032066;-0.00122298045;0.75354568;-0.0011691161;1.05662479;1.0457648;4.37357774;-0.00678565058;10;3000;0;-1.6021961e-07;0;1.00434918;1.00434892;0.963859257;1.068861;1.00434898
25.271455;1.04576357;0.788028635;-0.0012350326;0.753543121;-0.00118064271;1.05662278;1.04576381;4.37355876;-0.006852653;10;3000;0;-1.63890213e-07;0;1.00435019;1.00434991;0.96387428;1.068861;1.00435
25.272455;1.04576359;0.788025203;-0.00124726254;0.753539841;-0.00119233985;1.05661978;1.04576382;4.37353978;-0.00692065752;10;3000;0;-1.67965169e-07;0;1.0043502;1.00434991;0.963888303;1.068861;1.00435002
25.275455;1.04576065;0.788014905;-0.00128375914;0.753532159;-0.00122725836;1.05661075;1.04576084;4.37348283;-0.0071236826;10;3000;0;-1.80829016e-07;0;1.00435023;1.0043499;0.963931362;1.068861;1.00435006
25.276455;1.04575967;0.788011472;-0.00129598131;0.753529597;-0.00123895425;1.05660774;1.04575985;4.37346385;-0.00719169476;10;3000;0;-1.84297481e-07;0;1.00435125;1.00435089;0.963945378;1.068861;1.00435108
25.277455;1.04575969;0.788008037;-0.00130820244;0.753526313;-0.00125064865;1.05660573;1.04575985;4.37344486;-0.00725970886;10;3000;0;-1.86808727e-07;0;1.00435126;1.00435089;0.963959393;1.068861;1.00435109
25.278455;1.04575871;0.788004602;-0.00132042309;0.753523748;-0.00126234417;1.05660272;1.04575885;4.37342588;-0.00732772488;10;3000;0;-1.88195216e-07;0;1.00435127;1.00435088;0.963974405;1.068861;1.00435111
25.280455;1.04575675;0.78799791;-0.00134468498;0.753518788;-0.00128556366;1.05659669;1.04575684;4.37338891;-0.00746276235;10;3000;0;-1.87668876e-07;0;1.0043513;1.00435087;0.964002423;1.068861;1.00435113
25.281455;1.04575577;0.787994475;-0.00135672721;0.753516221;-0.00129708811;1.05659368;1.04575584;4.37336992;-0.00752978372;10;3000;0;-1.86071841e-07;0;1.00435232;1.00435186;0.964017429;1.068861;1.00435215
25.282455;1.04575579;0.787991039;-0.00136895098;0.753512934;-0.00130878445;1.05659066;1.04575583;4.37335093;-0.0075978068;10;3000;0;-1.83924811e-07;0;1.00435233;1.00435185;0.964031433;1.068861;1.00435216
25.283455;1.0457548;0.787987605;-0.00138117634;0.753510365;-0.00132048306;1.05658864;1.04575482;4.37333194;-0.00766583158;10;3000;0;-1.814744e-07;0;1.00435234;1.00435185;0.964045436;1.068861;1.00435218
25.285455;1.04575283;0.787980744;-0.00140545255;0.753505233;-0.00134371173;1.05658261;1.04575279;4.37329395;-0.00780088596;10;3000;0;-1.76643783e-07;0;1.00435237;1.00435184;0.96407444;1.068861;1.0043522
25.286455;1.04575285;0.787977316;-0.00141750411;0.753501948;-0.0013552408;1.0565796;1.04575277;4.37327496;-0.00786791548;10;3000;0;-1.74990455e-07;0;1.00435337;1.00435284;0.964088441;1.068861;1.00435322
25.288455;1.04575087;0.78797047;-0.00144179663;0.753496823;-0.00137847868;1.05657358;1.04575074;4.37323696;-0.00800297919;10;3000;0;-1.7559658e-07;0;1.00435339;1.00435284;0.964117442;1.068861;1.00435324
25.289455;1.04574988;0.78796705;-0.00145403828;0.753494264;-0.00139018618;1.05657157;1.04574973;4.37321796;-0.00807101333;10;3000;0;-1.78654701e-07;0;1.00435339;1.00435284;0.964131443;1.068861;1.00435326
25.290455;1.04574889;0.787963633;-0.00146610345;0.753491708;-0.00140172305;1.05656856;1.04574871;4.37319896;-0.00813804886;10;3000;0;-1.83744651e-07;0;1.00435339;1.00435285;0.964145443;1.068861;1.00435327
25.291455;1.0457489;0.787960217;-0.00147835229;0.753488434;-0.00141343275;1.05656555;1.04574869;4.37317996;-0.00820608564;10;3000;0;-1.90681816e-07;0;1.0043534;1.00435286;0.964159444;1.068861;1.00435329
25.292455;1.04574791;0.787956804;-0.0014904241;0.753485884;-0.00142497368;1.05656255;1.04574768;4.37316095;-0.00827312358;10;3000;0;-1.99092038e-07;0;1.0043544;1.00435387;0.964174445;1.068861;1.0043543
25.293455;1.04574692;0.787953572;-0.00150267876;0.753483509;-0.00143668946;1.05655954;1.04574667;4.37314295;-0.00834116258;10;3000;0;-2.0856433e-07;0;1.00435439;1.00435388;0.964188446;1.068861;1.00435431
25.294455;1.04574592;0.787950161;-0.00151475545;0.753480965;-0.00144823572;1.05655754;1.04574566;4.37312394;-0.0084082025;10;3000;0;-2.18790846e-07;0;1.00435439;1.00435389;0.964202446;1.068861;1.00435432
25.295455;1.04574493;0.787946751;-0.00152683409;0.753478424;-0.00145978494;1.05655454;1.04574465;4.37310494;-0.00847524306;10;3000;0;-2.29637851e-07;0;1.00435438;1.0043539;0.964216447;1.068861;1.00435432
25.296455;1.04574493;0.787943341;-0.00153909475;0.753475165;-0.00147150801;1.05655154;1.04574464;4.37308593;-0.00854328393;10;3000;0;-2.41119204e-07;0;1.00435437;1.00435392;0.964231447;1.068861;1.00435433
25.297455;1.04574393;0.787939931;-0.00155117712;0.753472626;-0.00148306311;1.05654854;1.04574363;4.37306692;-0.00861032472;10;3000;0;-2.53300222e-07;0;1.00435536;1.00435493;0.964245446;1.068861;1.00435533
25.299455;1.04574192;0.78793311;-0.0015755273;0.753467554;-0.00150635389;1.05654254;1.04574163;4.3730289;-0.00874540456;10;3000;0;-2.79955788e-07;0;1.00435533;1.00435496;0.964273444;1.068861;1.00435533
25.300455;1.04574191;0.7879297;-0.00158761448;0.753464298;-0.00151791531;1.05654054;1.04574163;4.3730099;-0.00881244291;10;3000;0;-2.94514103e-07;0;1.00435532;1.00435498;0.964288442;1.068861;1.00435533
25.301455;1.04574091;0.787926468;-0.00159970271;0.753461936;-0.00152948007;1.05653754;1.04574064;4.37299189;-0.00887947974;10;3000;0;-3.09962106e-07;0;1.0043553;1.004355;0.964302439;1.068861;1.00435532
25.302455;1.0457399;0.787923056;-0.00161179163;0.7534594;-0.00154104632;1.05653453;1.04573964;4.37297289;-0.0089465147;10;3000;0;-3.26339524e-07;0;1.00435628;1.00435601;0.964316435;1.068861;1.00435632
25.304455;1.04573788;0.78791623;-0.0016361502;0.753454325;-0.00156435425;1.05652853;1.04573766;4.37293488;-0.00908157782;10;3000;0;-3.61587328e-07;0;1.00435624;1.00435605;0.964344424;1.068861;1.0043563
25.305455;1.04573787;0.787912815;-0.00164823902;0.753451064;-0.00157592168;1.05652653;1.04573767;4.37291588;-0.0091486054;10;3000;0;-3.79969216e-07;0;1.00435622;1.00435606;0.964359417;1.068861;1.00435629
25.307455;1.04573585;0.787905983;-0.00167241487;0.753445975;-0.00159906059;1.05652052;1.0457357;4.37287787;-0.00928265188;10;3000;0;-4.16105316e-07;0;1.00435618;1.00435609;0.9643874;1.068861;1.00435626
25.308455;1.04573484;0.787902746;-0.00168450178;0.753443599;-0.00161063002;1.05651751;1.04573471;4.37285987;-0.0093496708;10;3000;0;-4.32888071e-07;0;1.00435716;1.00435711;0.96440139;1.068861;1.00435725
25.309455;1.04573383;0.787899328;-0.00169658815;0.753441049;-0.00162219913;1.05651451;1.04573373;4.37284087;-0.00941668691;10;3000;0;-4.48315344e-07;0;1.00435713;1.00435712;0.964416379;1.068861;1.00435723
25.310455;1.04573382;0.78789591;-0.00170885426;0.753437774;-0.00163393856;1.05651251;1.04573375;4.37282187;-0.0094847003;10;3000;0;-4.62177133e-07;0;1.00435711;1.00435713;0.964430368;1.068861;1.00435721
25.312455;1.0457318;0.787889073;-0.00173302521;0.753432662;-0.00165707486;1.05650651;1.04573179;4.37278386;-0.00961871943;10;3000;0;-4.84797116e-07;0;1.00435707;1.00435714;0.964458344;1.068861;1.00435717
25.313455;1.04573079;0.787885654;-0.00174511039;0.753430101;-0.00166864263;1.05650351;1.04573081;4.37276486;-0.00968572547;10;3000;0;-4.93592008e-07;0;1.00435805;1.00435814;0.964472332;1.068861;1.00435815
25.314455;1.04573078;0.787882414;-0.00175719555;0.753426992;-0.00168020866;1.05650051;1.04573083;4.37274685;-0.00975272928;10;3000;0;-5.00977785e-07;0;1.00435803;1.00435814;0.96448632;1.068861;1.00435813
25.315455;1.04572977;0.787878993;-0.00176928092;0.753424429;-0.00169177623;1.05649852;1.04572986;4.37272785;-0.00981973086;10;3000;0;-5.07315694e-07;0;1.00435801;1.00435813;0.964501307;1.068861;1.00435811
25.318455;1.04572673;0.787868725;-0.00180554021;0.753416728;-0.00172647957;1.05648955;1.04572694;4.37267084;-0.0100207223;10;3000;0;-5.24023521e-07;0;1.00435796;1.00435811;0.964543263;1.068861;1.00435805
25.319455;1.04572672;0.78786548;-0.00181762815;0.75341361;-0.0017380459;1.05648656;1.04572696;4.37265283;-0.010087715;10;3000;0;-5.30164067e-07;0;1.00435895;1.0043591;0.964557247;1.068861;1.00435902
25.322455;1.04572368;0.787855198;-0.0018537159;0.753405894;-0.00177257547;1.05647861;1.04572403;4.37259583;-0.01028768;10;3000;0;-5.53801375e-07;0;1.00435891;1.00435907;0.964600198;1.068861;1.00435895
25.323455;1.04572367;0.787851768;-0.00186580613;0.753402599;-0.00178413933;1.05647563;1.04572405;4.37257683;-0.0103546642;10;3000;0;-5.63102645e-07;0;1.0043589;1.00435906;0.964614181;1.068861;1.00435892
25.324455;1.04572266;0.787848516;-0.0018778965;0.753400197;-0.00179570354;1.05647264;1.04572307;4.37255883;-0.0104216463;10;3000;0;-5.72781715e-07;0;1.00435989;1.00436004;0.964628165;1.068861;1.0043599
25.327455;1.04571963;0.787838218;-0.00191398496;0.753392467;-0.00183021289;1.0564647;1.04572012;4.37250184;-0.0106215803;10;3000;0;-6.03198419e-07;0;1.00435986;1.00436001;0.964671116;1.068861;1.00435986
25.328455;1.04571962;0.787834967;-0.00192607256;0.753389342;-0.00184176705;1.05646171;1.04572014;4.37248383;-0.0106885544;10;3000;0;-6.13604792e-07;0;1.00435985;1.00436;0.964685098;1.068861;1.00435985
25.329455;1.04571861;0.787831536;-0.00193815882;0.753386764;-0.00185332019;1.05645873;1.04571915;4.37246483;-0.0107555268;10;3000;0;-6.23947072e-07;0;1.00435984;1.00436;0.96469908;1.068861;1.00435984
25.330455;1.04571761;0.787828105;-0.00195006348;0.753384189;-0.00186469816;1.05645674;1.04571817;4.37244583;-0.0108214973;10;3000;0;-6.33991143e-07;0;1.00436083;1.00436099;0.964713063;1.068861;1.00436083
25.331455;1.0457166;0.787824676;-0.00196214683;0.753381614;-0.00187624563;1.05645376;1.04571718;4.37242683;-0.0108884657;10;3000;0;-6.43414733e-07;0;1.00436082;1.00436099;0.964727045;1.068861;1.00436083
25.332455;1.04571659;0.787821428;-0.00197422868;0.753378492;-0.00188778877;1.05645077;1.0457172;4.37240883;-0.010955432;10;3000;0;-6.51828924e-07;0;1.00436081;1.00436098;0.964741027;1.068861;1.00436083
25.334455;1.04571457;0.78781458;-0.00199820803;0.753373348;-0.0019107006;1.05644479;1.04571523;4.37237082;-0.0110883576;10;3000;0;-6.64372609e-07;0;1.00436079;1.00436099;0.964769993;1.068861;1.00436084
25.335455;1.04571357;0.787811158;-0.0020102859;0.753370776;-0.00192224077;1.0564428;1.04571425;4.37235182;-0.0111553169;10;3000;0;-6.68182913e-07;0;1.00436078;1.00436099;0.964783975;1.068861;1.00436085
25.336455;1.04571256;0.78780792;-0.00202218239;0.753368378;-0.0019336078;1.05643981;1.04571327;4.37233382;-0.0112212739;10;3000;0;-6.70186945e-07;0;1.00436177;1.004362;0.964797957;1.068861;1.00436186
25.337455;1.04571256;0.787804503;-0.00203425782;0.753365088;-0.00194514463;1.05643682;1.04571328;4.37231482;-0.0112882287;10;3000;0;-6.70207766e-07;0;1.00436176;1.00436202;0.96481194;1.068861;1.00436187
25.339455;1.04571056;0.787797676;-0.0020582246;0.753359949;-0.00196804828;1.05643183;1.04571132;4.37227682;-0.0114211325;10;3000;0;-6.63650328e-07;0;1.00436175;1.00436204;0.964839907;1.068861;1.00436188
25.340455;1.04570957;0.787794445;-0.00207029604;0.753357553;-0.00197958564;1.05642883;1.04571034;4.37225882;-0.0114880825;10;3000;0;-6.5675955e-07;0;1.00436175;1.00436206;0.964853892;1.068861;1.00436189
25.341455;1.04570957;0.787791036;-0.00208218593;0.753354265;-0.00199094837;1.05642583;1.04571036;4.37223982;-0.011554032;10;3000;0;-6.47210277e-07;0;1.00436274;1.00436308;0.964867878;1.068861;1.0043629
25.342455;1.04570858;0.78778763;-0.00209425454;0.753351699;-0.0020024849;1.05642283;1.04570938;4.37222082;-0.0116209818;10;3000;0;-6.34798655e-07;0;1.00436273;1.00436309;0.964882864;1.068861;1.00436291
25.343455;1.04570759;0.787784223;-0.00210614142;0.753349134;-0.00201384875;1.05641983;1.0457084;4.37220183;-0.0116869327;10;3000;0;-6.1936067e-07;0;1.00436272;1.00436311;0.964896852;1.068861;1.00436292
25.345455;1.04570561;0.787777596;-0.00213009064;0.75334418;-0.00203674802;1.05641481;1.04570644;4.37216483;-0.0118198401;10;3000;0;-5.79462772e-07;0;1.00436271;1.00436313;0.96492483;1.068861;1.00436293
25.346455;1.04570562;0.787774194;-0.00214197303;0.753340899;-0.00204810959;1.0564118;1.04570646;4.37214583;-0.0118857973;10;3000;0;-5.55569048e-07;0;1.0043627;1.00436315;0.964938821;1.068861;1.00436294
25.347455;1.04570463;0.787770973;-0.00215403447;0.753338513;-0.00205964576;1.05640879;1.04570547;4.37212783;-0.0119527574;10;3000;0;-5.29741962e-07;0;1.00436369;1.00436415;0.964952814;1.068861;1.00436395
25.348455;1.04570365;0.78776757;-0.00216591484;0.753335957;-0.0020710102;1.05640578;1.04570449;4.37210883;-0.0120187206;10;3000;0;-5.02581293e-07;0;1.00436368;1.00436416;0.964966808;1.068861;1.00436396
25.349455;1.04570267;0.787764169;-0.00217779461;0.753333401;-0.00208237533;1.05640377;1.0457035;4.37208983;-0.0120846872;10;3000;0;-4.7460712e-07;0;1.00436367;1.00436417;0.964980804;1.068861;1.00436396
25.350455;1.04570268;0.787760946;-0.00218985433;0.7533303;-0.00209391145;1.05640076;1.04570352;4.37207183;-0.0121516573;10;3000;0;-4.46213849e-07;0;1.00436366;1.00436417;0.964994802;1.068861;1.00436397
25.352455;1.04570072;0.787754137;-0.00221361406;0.753325197;-0.00211664487;1.05639473;1.04570153;4.37203384;-0.0122836094;10;3000;0;-3.89315698e-07;0;1.00436365;1.00436417;0.965022804;1.068861;1.00436399
25.353455;1.04569974;0.787750911;-0.00222567512;0.75332282;-0.00212818475;1.05639271;1.04570053;4.37201584;-0.0123505914;10;3000;0;-3.61414576e-07;0;1.00436464;1.00436517;0.965037808;1.068861;1.004365
25.354455;1.04569876;0.787747503;-0.00223755715;0.753320271;-0.00213955303;1.0563897;1.04569953;4.37199684;-0.0124165773;10;3000;0;-3.34352184e-07;0;1.00436463;1.00436517;0.965051813;1.068861;1.00436501
25.355455;1.04569878;0.787744093;-0.00224944065;0.753317005;-0.00215092018;1.05638669;1.04569953;4.37197784;-0.0124825668;10;3000;0;-3.08496183e-07;0;1.00436463;1.00436516;0.965065818;1.068861;1.00436502
25.356455;1.0456978;0.787740861;-0.00226132587;0.753314632;-0.0021622904;1.05638367;1.04569852;4.37195984;-0.0125485597;10;3000;0;-2.84259657e-07;0;1.00436462;1.00436516;0.965079824;1.068861;1.00436503
25.357455;1.04569682;0.787737447;-0.00227339309;0.753312088;-0.00217383383;1.05638165;1.04569751;4.37194085;-0.0126155559;10;3000;0;-2.6210933e-07;0;1.00436462;1.00436515;0.96509383;1.068861;1.00436503
25.358455;1.04569584;0.787734031;-0.00228528195;0.753309546;-0.00218520555;1.05637863;1.0456965;4.37192185;-0.0126815551;10;3000;0;-2.42479531e-07;0;1.00436561;1.00436614;0.965107836;1.068861;1.00436604
25.359455;1.04569586;0.787730791;-0.00229717245;0.753306458;-0.00219657545;1.05637562;1.04569648;4.37190385;-0.0127475571;10;3000;0;-2.25703795e-07;0;1.00436562;1.00436613;0.965121841;1.068861;1.00436605
25.361455;1.04569389;0.787723945;-0.00232095772;0.753301384;-0.00221931984;1.05636957;1.04569444;4.37186585;-0.0128795679;10;3000;0;-2.01624111e-07;0;1.00436562;1.00436611;0.965149851;1.068861;1.00436606
25.362455;1.04569291;0.787720697;-0.00233285226;0.753299023;-0.00223069237;1.05636755;1.04569341;4.37184785;-0.0129455756;10;3000;0;-1.94507342e-07;0;1.00436563;1.0043661;0.965163854;1.068861;1.00436606
25.363455;1.04569192;0.787717268;-0.00234474793;0.753296493;-0.00224206526;1.05636453;1.04569238;4.37182885;-0.0130115843;10;3000;0;-1.90519363e-07;0;1.00436564;1.00436609;0.965177856;1.068861;1.00436606
25.364455;1.04569194;0.787713835;-0.00235664452;0.753293243;-0.00225343629;1.05636151;1.04569236;4.37180985;-0.0130775933;10;3000;0;-1.89376306e-07;0;1.00436665;1.00436708;0.965191858;1.068861;1.00436706
25.367455;1.04568897;0.787703884;-0.00239251474;0.753286009;-0.00228772778;1.05635344;1.04568926;4.37175485;-0.0132766199;10;3000;0;-1.99886127e-07;0;1.00436668;1.00436703;0.965233859;1.068861;1.00436705
25.368455;1.04568898;0.787700443;-0.00240440946;0.753282766;-0.00229909792;1.05635042;1.04568923;4.37173585;-0.0133426283;10;3000;0;-2.0720844e-07;0;1.00436669;1.00436701;0.96524786;1.068861;1.00436705
25.369455;1.04568799;0.787697001;-0.00241630253;0.753280244;-0.00231046975;1.0563474;1.0456882;4.37171685;-0.0134086367;10;3000;0;-2.1609896e-07;0;1.0043667;1.004367;0.96526186;1.068861;1.00436704
25.370455;1.04568699;0.787693738;-0.00242801361;0.753277895;-0.00232166871;1.05634538;1.04568717;4.37169885;-0.0134736452;10;3000;0;-2.26229608e-07;0;1.00436771;1.00436798;0.965275861;1.068861;1.00436803
25.371455;1.045686;0.787690294;-0.00243990308;0.753275374;-0.00233303921;1.05634237;1.04568614;4.37167986;-0.0135396538;10;3000;0;-2.37130625e-07;0;1.00436772;1.00436796;0.965289863;1.068861;1.00436803
25.372455;1.045686;0.787686849;-0.00245179088;0.753272134;-0.00234440658;1.05633935;1.0456861;4.37166086;-0.0136056626;10;3000;0;-2.48215597e-07;0;1.00436773;1.00436794;0.965303866;1.068861;1.00436802
25.373455;1.045685;0.787683583;-0.00246367723;0.753269787;-0.00235577522;1.05633633;1.04568507;4.37164287;-0.0136716716;10;3000;0;-2.58821475e-07;0;1.00436773;1.00436792;0.96531787;1.068861;1.00436801
25.375455;1.04568299;0.78767687;-0.00248744633;0.753264923;-0.00237850994;1.05633131;1.04568301;4.37160589;-0.0138036908;10;3000;0;-2.76002534e-07;0;1.00436775;1.00436788;0.965345881;1.068861;1.004368
25.376455;1.04568199;0.787673422;-0.00249932927;0.753262406;-0.00238987621;1.05632829;1.04568198;4.3715869;-0.0138697012;10;3000;0;-2.81565995e-07;0;1.00436875;1.00436886;0.965359888;1.068861;1.00436899
25.377455;1.04568199;0.787669974;-0.00251121134;0.753259167;-0.00240123954;1.05632528;1.04568195;4.37156791;-0.0139357122;10;3000;0;-2.84722171e-07;0;1.00436875;1.00436884;0.965373897;1.068861;1.00436899
25.378455;1.04568098;0.787666707;-0.00252291255;0.753256821;-0.00241243222;1.05632327;1.04568092;4.37154993;-0.0140007237;10;3000;0;-2.85326475e-07;0;1.00436875;1.00436882;0.965387906;1.068861;1.00436898
25.380455;1.04567898;0.787659992;-0.00254667423;0.753251951;-0.00243516033;1.05631726;1.04567886;4.37151296;-0.0141327476;10;3000;0;-2.7852571e-07;0;1.00436876;1.0043688;0.965415926;1.068861;1.00436897
25.381455;1.04567897;0.787656547;-0.00255855502;0.753248706;-0.00244652105;1.05631425;1.04567884;4.37149398;-0.0141987602;10;3000;0;-2.71211816e-07;0;1.00436876;1.00436878;0.965429937;1.068861;1.00436897
25.382455;1.04567797;0.787653282;-0.00257025597;0.753246353;-0.00245771116;1.05631224;1.04567781;4.371476;-0.0142637735;10;3000;0;-2.61642968e-07;0;1.00436976;1.00436977;0.965443947;1.068861;1.00436996
25.384455;1.04567596;0.787646399;-0.00259402022;0.753241292;-0.00248043483;1.05630623;1.04567577;4.37143804;-0.0143958022;10;3000;0;-2.37123865e-07;0;1.00436975;1.00436976;0.965471965;1.068861;1.00436996
25.385455;1.04567595;0.787643141;-0.00260572361;0.75323821;-0.00249162209;1.05630323;1.04567575;4.37142005;-0.0144608174;10;3000;0;-2.22539678e-07;0;1.00436975;1.00436975;0.965485972;1.068861;1.00436995
25.386455;1.04567495;0.787639704;-0.00261760839;0.753235674;-0.00250298463;1.05630123;1.04567473;4.37140107;-0.0145268332;10;3000;0;-2.06456043e-07;0;1.00436975;1.00436974;0.965499978;1.068861;1.00436995
25.387455;1.04567395;0.78763645;-0.00262949448;0.753233308;-0.00251434799;1.05629823;1.04567371;4.37138309;-0.0145928498;10;3000;0;-1.88890489e-07;0;1.00436976;1.00436973;0.965513982;1.068861;1.00436995
25.388455;1.04567294;0.787633016;-0.00264120167;0.753230766;-0.00252553993;1.05629523;1.0456727;4.3713641;-0.0146578674;10;3000;0;-1.6995456e-07;0;1.00437076;1.00437073;0.965527985;1.068861;1.00437095
25.389455;1.04567193;0.787629765;-0.0026530902;0.753228395;-0.00253690511;1.05629223;1.04567169;4.37134612;-0.0147238858;10;3000;0;-1.49949467e-07;0;1.00437077;1.00437072;0.965541986;1.068861;1.00437095
25.390455;1.04567193;0.787626334;-0.00266479955;0.753225127;-0.00254809657;1.05629023;1.04567168;4.37132713;-0.0147889049;10;3000;0;-1.29372501e-07;0;1.00437078;1.00437072;0.965555986;1.068861;1.00437095
25.393455;1.04566891;0.787616406;-0.00270029185;0.753217815;-0.002582031;1.05628124;1.04566865;4.37127216;-0.014985963;10;3000;0;-7.03721888e-08;0;1.00437082;1.00437072;0.96559798;1.068861;1.00437096
25.394455;1.0456689;0.787612975;-0.00271218303;0.753214537;-0.00259340058;1.05627925;1.04566864;4.37125316;-0.0150519812;10;3000;0;-5.35761467e-08;0;1.00437184;1.00437172;0.965611975;1.068861;1.00437196
25.396455;1.04566689;0.787606292;-0.00273560423;0.753209591;-0.00261580523;1.05627326;1.04566662;4.37121617;-0.0151820129;10;3000;0;-2.65811549e-08;0;1.00437188;1.00437173;0.965639964;1.068861;1.00437197
25.397455;1.04566588;0.787603041;-0.00274749435;0.753207202;-0.00262718249;1.05627027;1.04566561;4.37119817;-0.0152480257;10;3000;0;-1.64527406e-08;0;1.0043719;1.00437174;0.965652956;1.068861;1.00437197
25.398455;1.04566588;0.787599608;-0.00275920378;0.753203921;-0.00263838666;1.05626828;1.0456656;4.37117917;-0.0153130362;10;3000;0;-8.32430141e-09;0;1.00437192;1.00437175;0.965666946;1.068861;1.00437198
25.399455;1.04566488;0.787596355;-0.00277109294;0.753201531;-0.00264976753;1.05626529;1.04566458;4.37116117;-0.0153790443;10;3000;0;-1.96305869e-09;0;1.00437194;1.00437175;0.965680935;1.068861;1.00437198
25.400455;1.04566388;0.787592919;-0.00278280166;0.75319897;-0.00266097817;1.0562623;1.04566357;4.37114217;-0.0154440499;10;3000;0;2.82784879e-09;0;1.00437296;1.00437276;0.965694922;1.068861;1.00437299
25.401455;1.04566288;0.787589663;-0.00279451044;0.753196582;-0.00267219108;1.05625931;1.04566256;4.37112416;-0.0155090534;10;3000;0;6.22716003e-09;0;1.00437298;1.00437277;0.965708908;1.068861;1.00437299
25.402455;1.04566289;0.787586225;-0.00280639984;0.753193303;-0.00268357604;1.05625732;1.04566254;4.37110516;-0.0155750547;10;3000;0;8.43220073e-09;0;1.004373;1.00437277;0.965722894;1.068861;1.004373
