time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
25.405455;1.04565992;0.787576273;-0.00284171327;0.753185973;-0.00271740586;1.05624838;1.0456595;4.37105015;-0.0157710491;10;3000;0;1.02313843e-08;0;1.00437305;1.0043728;0.965764846;1.068861;1.00437302
25.406455;1.04565894;0.787572835;-0.00285342683;0.753183417;-0.00272862808;1.0562464;1.04565848;4.37103114;-0.0158360452;10;3000;0;9.85933504e-09;0;1.00437406;1.0043738;0.965778831;1.068861;1.00437403
25.407455;1.04565896;0.787569578;-0.00286514157;0.753180313;-0.00273984865;1.05624342;1.04565847;4.37101314;-0.0159010406;10;3000;0;9.02873177e-09;0;1.00437407;1.00437381;0.965792817;1.068861;1.00437404
25.409455;1.045657;0.787562886;-0.00288875366;0.753175377;-0.00276246847;1.05623847;1.04565646;4.37097613;-0.0160320304;10;3000;0;5.0315351e-09;0;1.00437409;1.00437382;0.965819793;1.068861;1.00437406
25.410455;1.04565603;0.787559452;-0.00290047046;0.753172824;-0.00277369192;1.0562355;1.04565546;4.37095713;-0.0160970249;10;3000;0;1.31819649e-09;0;1.00437409;1.00437383;0.965833784;1.068861;1.00437407
25.411455;1.04565605;0.787556199;-0.00291218775;0.753169724;-0.00278491186;1.05623253;1.04565546;4.37093913;-0.0161620189;10;3000;0;-3.80566081e-09;0;1.00437409;1.00437383;0.965847777;1.068861;1.00437408
25.412455;1.04565508;0.787552765;-0.00292390545;0.753167172;-0.00279613296;1.05622956;1.04565446;4.37092013;-0.0162270122;10;3000;0;-1.04338541e-08;0;1.00437509;1.00437484;0.965861773;1.068861;1.00437509
25.414455;1.04565313;0.78754608;-0.00294734117;0.753162242;-0.00281856793;1.05622463;1.04565248;4.37088312;-0.0163569964;10;3000;0;-2.8222916e-08;0;1.00437508;1.00437484;0.965889771;1.068861;1.00437512
25.415455;1.04565315;0.787542829;-0.00295905856;0.753159144;-0.0028297779;1.05622166;1.0456525;4.37086512;-0.0164219871;10;3000;0;-3.9234615e-08;0;1.00437507;1.00437484;0.965903774;1.068861;1.00437513
25.416455;1.04565217;0.787539399;-0.00297077509;0.753156595;-0.00284098684;1.0562187;1.04565151;4.37084612;-0.016486977;10;3000;0;-5.14668151e-08;0;1.00437506;1.00437484;0.965916779;1.068861;1.00437514
25.417455;1.04565119;0.787536149;-0.00298249032;0.753154218;-0.00285219185;1.05621674;1.04565053;4.37082811;-0.0165519659;10;3000;0;-6.47857569e-08;0;1.00437505;1.00437484;0.965930788;1.068861;1.00437515
25.418455;1.04565021;0.787532899;-0.00299420399;0.753151843;-0.00286339293;1.05621377;1.04564954;4.37081011;-0.0166169542;10;3000;0;-7.91032003e-08;0;1.00437604;1.00437584;0.965944799;1.068861;1.00437616
25.419455;1.04565022;0.787529471;-0.00300591611;0.753148575;-0.00287458748;1.05621081;1.04564956;4.3707911;-0.0166819419;10;3000;0;-9.43057741e-08;0;1.00437602;1.00437584;0.965958813;1.068861;1.00437617
25.420455;1.04564923;0.787526224;-0.00301762693;0.753146201;-0.00288578126;1.05620884;1.04564858;4.37077309;-0.0167469296;10;3000;0;-1.10160328e-07;0;1.004376;1.00437585;0.965972831;1.068861;1.00437618
25.423455;1.04564623;0.787516123;-0.00305275622;0.753138736;-0.00291934557;1.05619992;1.04564563;4.37071708;-0.0169418967;10;3000;0;-1.5742545e-07;0;1.00437595;1.00437585;0.966013902;1.068861;1.0043762
25.424455;1.04564623;0.787512876;-0.00306446622;0.753135642;-0.00293052688;1.05619794;1.04564564;4.37069907;-0.0170068882;10;3000;0;-1.71613602e-07;0;1.00437593;1.00437586;0.966027931;1.068861;1.00437621
25.425455;1.04564523;0.78750963;-0.00307617671;0.75313327;-0.00294170983;1.05619496;1.04564465;4.37068107;-0.0170718812;10;3000;0;-1.84531694e-07;0;1.00437691;1.00437686;0.966041962;1.068861;1.00437721
25.427455;1.04564321;0.787502959;-0.00309959957;0.75312835;-0.00296407381;1.05618999;1.04564268;4.37064406;-0.0172018711;10;3000;0;-2.05813051e-07;0;1.00437689;1.00437687;0.966070029;1.068861;1.00437721
25.428455;1.0456432;0.787499534;-0.00311131199;0.753125083;-0.00297525271;1.056187;1.0456427;4.37062506;-0.0172668676;10;3000;0;-2.1382005e-07;0;1.00437687;1.00437687;0.966084064;1.068861;1.00437721
25.430455;1.04564117;0.787493048;-0.00313455749;0.75312033;-0.00299744445;1.05618102;1.04564072;4.37058906;-0.0173958632;10;3000;0;-2.24156174e-07;0;1.00437686;1.00437687;0.966111137;1.068861;1.0043772
25.431455;1.04564015;0.787489626;-0.00314626994;0.753117781;-0.00300862672;1.05617903;1.04563974;4.37057006;-0.0174608624;10;3000;0;-2.26425496e-07;0;1.00437785;1.00437787;0.966125174;1.068861;1.00437819
25.432455;1.04564014;0.787486384;-0.00315798162;0.753114683;-0.00301980606;1.05617604;1.04563975;4.37055206;-0.0175258626;10;3000;0;-2.26694696e-07;0;1.00437785;1.00437787;0.966139211;1.068861;1.00437819
25.433455;1.04563912;0.787483144;-0.00316951208;0.753112305;-0.00303081576;1.05617304;1.04563877;4.37053406;-0.0175898638;10;3000;0;-2.24861421e-07;0;1.00437785;1.00437787;0.966153248;1.068861;1.00437817
25.434455;1.0456381;0.787479724;-0.00318122146;0.753109755;-0.00304199748;1.05617105;1.04563778;4.37051506;-0.0176548661;10;3000;0;-2.20799038e-07;0;1.00437785;1.00437787;0.966166286;1.068861;1.00437816
25.435455;1.04563708;0.787476486;-0.00319292931;0.753107378;-0.00305317887;1.05616805;1.0456368;4.37049705;-0.0177198697;10;3000;0;-2.14444042e-07;0;1.00437786;1.00437787;0.966180325;1.068861;1.00437815
25.436455;1.04563707;0.78747307;-0.00320445523;0.753104108;-0.00306418473;1.05616506;1.04563682;4.37047805;-0.0177838747;10;3000;0;-2.05852865e-07;0;1.00437787;1.00437787;0.966194364;1.068861;1.00437814
25.437455;1.04563605;0.787469835;-0.00321615941;0.753101729;-0.00307536566;1.05616206;1.04563583;4.37046004;-0.0178488811;10;3000;0;-1.95157919e-07;0;1.00437888;1.00437887;0.966208404;1.068861;1.00437912
25.439455;1.04563402;0.787463194;-0.00323938079;0.753096802;-0.00309755584;1.05615708;1.04563387;4.37042302;-0.0179778984;10;3000;0;-1.67975652e-07;0;1.00437891;1.00437887;0.966235483;1.068861;1.00437909
25.440455;1.04563401;0.787459967;-0.00325107767;0.753093704;-0.00310873516;1.05615409;1.04563388;4.37040501;-0.0180429094;10;3000;0;-1.5173139e-07;0;1.00437892;1.00437887;0.966249522;1.068861;1.00437908
25.443455;1.04563099;0.78745012;-0.00328597228;0.753086395;-0.0031421195;1.05614613;1.04563093;4.37034997;-0.0182369517;10;3000;0;-9.40221318e-08;0;1.00437897;1.00437886;0.966290626;1.068861;1.00437904
25.444455;1.04563098;0.787446722;-0.00329747895;0.753083121;-0.00315313418;1.05614415;1.04563095;4.37033095;-0.0183009689;10;3000;0;-7.23192211e-08;0;1.00437999;1.00437986;0.966304656;1.068861;1.00438002
25.447455;1.04562798;0.787436893;-0.00333216871;0.753075794;-0.00318637398;1.05613519;1.045628;4.37027591;-0.0184940285;10;3000;0;-2.57683309e-09;0;1.00438005;1.00437986;0.966345722;1.068861;1.00437999
25.448455;1.04562697;0.787433859;-0.00334366962;0.753073576;-0.00319740107;1.05613321;1.04562702;4.3702589;-0.0185580501;10;3000;0;2.15873357e-08;0;1.00438007;1.00437986;0.966360737;1.068861;1.00437998
25.449455;1.04562697;0.787430645;-0.0033557104;0.753070466;-0.00320894422;1.05613023;1.04562704;4.37024088;-0.0186250723;10;3000;0;4.58642598e-08;0;1.00438009;1.00437986;0.966373747;1.068861;1.00437997
25.450455;1.04562597;0.78742671;-0.00336684982;0.753067384;-0.00321963089;1.05612725;1.04562607;4.37021887;-0.0186870952;10;3000;0;6.99461129e-08;0;1.00438111;1.00438087;0.966385754;1.068861;1.00438096
25.451455;1.04562497;0.787423857;-0.00337798909;0.753065334;-0.00323031936;1.05612527;1.04562509;4.37020286;-0.0187491187;10;3000;0;9.34183035e-08;0;1.00438113;1.00438087;0.966403758;1.068861;1.00438096
25.452455;1.04562496;0.787420645;-0.00339002949;0.753062219;-0.00324186765;1.05612228;1.04562511;4.37018484;-0.0188161427;10;3000;0;1.15785076e-07;0;1.00438115;1.00438087;0.966414759;1.068861;1.00438095
25.454455;1.04562295;0.787414043;-0.00341321181;0.753057257;-0.00326411058;1.05611731;1.04562315;4.37014782;-0.0189451919;10;3000;0;1.55503605e-07;0;1.00438117;1.00438088;0.96644275;1.068861;1.00438094
25.455455;1.04562194;0.787410833;-0.00342471461;0.753054862;-0.00327514572;1.05611433;1.04562217;4.37012981;-0.0190092169;10;3000;0;1.72455242e-07;0;1.00438118;1.00438088;0.966456741;1.068861;1.00438094
25.456455;1.04562193;0.787407625;-0.0034362186;0.753051748;-0.00328617723;1.05611134;1.04562218;4.37011181;-0.0190732418;10;3000;0;1.87490283e-07;0;1.00438119;1.00438089;0.966469729;1.068861;1.00438094
25.457455;1.04562091;0.787404237;-0.00344790387;0.753049182;-0.00329738375;1.05610834;1.0456212;4.3700928;-0.0191382661;10;3000;0;2.00701037e-07;0;1.0043822;1.00438189;0.966483712;1.068861;1.00438194
25.459455;1.04561888;0.787397826;-0.00347091661;0.753044397;-0.00331945123;1.05610336;1.04561922;4.37005679;-0.0192663119;10;3000;0;2.21543421e-07;0;1.00438221;1.0043819;0.966510668;1.068861;1.00438194
25.460455;1.04561886;0.787394622;-0.003482424;0.753041285;-0.00333048151;1.05610036;1.04561922;4.37003878;-0.0193303327;10;3000;0;2.28876885e-07;0;1.00438221;1.00438191;0.966524639;1.068861;1.00438194
25.462455;1.04561682;0.787388038;-0.00350562154;0.753036333;-0.00335272041;1.05609537;1.04561722;4.37000177;-0.0194593684;10;3000;0;2.36613079e-07;0;1.00438221;1.00438193;0.96655257;1.068861;1.00438193
25.463455;1.04561579;0.787384838;-0.0035171321;0.753033944;-0.00336375358;1.05609237;1.04561622;4.36998377;-0.0195233832;10;3000;0;2.37026301e-07;0;1.00438322;1.00438293;0.96656553;1.068861;1.00438293
25.464455;1.04561577;0.787381636;-0.00352864435;0.753030835;-0.00337478356;1.05609037;1.04561622;4.36996577;-0.0195873958;10;3000;0;2.35484365e-07;0;1.00438322;1.00438294;0.966579488;1.068861;1.00438293
25.467455;1.04561271;0.787371852;-0.0035631933;0.753023503;-0.00340788348;1.05608236;1.04561319;4.36991078;-0.0197794238;10;3000;0;2.24062116e-07;0;1.00438324;1.00438296;0.96662035;1.068861;1.00438292
25.468455;1.04561269;0.787368649;-0.00357471462;0.753020397;-0.00341891328;1.05607936;1.04561318;4.36989279;-0.0198434307;10;3000;0;2.19590769e-07;0;1.00438325;1.00438297;0.966634302;1.068861;1.00438292
25.469455;1.04561168;0.787365264;-0.00358623906;0.753017839;-0.003429946;1.05607635;1.04561217;4.36987379;-0.0199074365;10;3000;0;2.15468991e-07;0;1.00438327;1.00438297;0.966647252;1.068861;1.00438292
25.470455;1.04561066;0.787362056;-0.0035977669;0.753015453;-0.00344097832;1.05607435;1.04561116;4.3698558;-0.0199714414;10;3000;0;2.12144729e-07;0;1.00438428;1.00438398;0.966661201;1.068861;1.00438392
25.471455;1.04560965;0.787358847;-0.00360929824;0.753013067;-0.00345201022;1.05607134;1.04561015;4.36983781;-0.0200354456;10;3000;0;2.10070356e-07;0;1.00438429;1.00438398;0.96667515;1.068861;1.00438393
25.472455;1.04560964;0.787355635;-0.003620833;0.75300996;-0.00346303829;1.05606834;1.04561014;4.36981982;-0.0200994492;10;3000;0;2.09573136e-07;0;1.00438431;1.00438398;0.966688098;1.068861;1.00438393
25.473455;1.04560863;0.787352241;-0.00363237097;0.753007401;-0.00347406902;1.05606633;1.04560913;4.36980083;-0.0201634525;10;3000;0;2.10788764e-07;0;1.00438432;1.00438398;0.966702046;1.068861;1.00438394
25.475455;1.04560662;0.787345802;-0.00365545527;0.753002625;-0.00349612808;1.05606031;1.04560711;4.36976485;-0.0202914584;10;3000;0;2.18006288e-07;0;1.00438435;1.00438398;0.966728946;1.068861;1.00438397
25.476455;1.04560662;0.787342577;-0.00366682076;0.752999518;-0.00350698091;1.0560573;1.0456071;4.36974686;-0.0203544613;10;3000;0;2.23491383e-07;0;1.00438536;1.00438498;0.9667429;1.068861;1.00438498
25.479455;1.04560362;0.787332701;-0.00370146945;0.752992177;-0.00354006508;1.05604925;1.04560407;4.36969189;-0.0205464717;10;3000;0;2.44058977e-07;0;1.0043854;1.00438496;0.966783781;1.068861;1.00438503
25.480455;1.04560362;0.787329462;-0.00371302195;0.752989068;-0.00355108978;1.05604724;1.04560406;4.3696739;-0.0206104766;10;3000;0;2.51480045e-07;0;1.0043854;1.00438496;0.966797749;1.068861;1.00438505
25.482455;1.04560163;0.787322791;-0.00373594868;0.752984112;-0.0035729735;1.0560412;1.04560204;4.36963691;-0.0207374889;10;3000;0;2.65478296e-07;0;1.00438542;1.00438495;0.966824697;1.068861;1.00438508
25.483455;1.04560064;0.787319541;-0.0037475024;0.75298172;-0.00358400103;1.05603918;1.04560103;4.36961891;-0.0208014963;10;3000;0;2.71685995e-07;0;1.00438643;1.00438595;0.966838677;1.068861;1.00438611
25.484455;1.04560065;0.787316286;-0.00375905602;0.752978608;-0.00359502438;1.05603616;1.04560102;4.36960092;-0.0208655042;10;3000;0;2.7736569e-07;0;1.00438643;1.00438595;0.966851659;1.068861;1.00438613
25.487455;1.04559767;0.787306325;-0.00379353377;0.752971263;-0.00362792561;1.05602811;1.045598;4.36954592;-0.0210565272;10;3000;0;2.91741739e-07;0;1.00438645;1.00438595;0.966892624;1.068861;1.0043862
25.488455;1.04559768;0.787303058;-0.00380490424;0.752968152;-0.00363877193;1.05602509;1.045598;4.36952792;-0.0211195331;10;3000;0;2.9535762e-07;0;1.00438646;1.00438595;0.966906618;1.068861;1.00438622
25.489455;1.04559669;0.787299791;-0.00381645359;0.752965763;-0.00364979297;1.05602307;1.04559699;4.36950992;-0.0211835375;10;3000;0;2.97997631e-07;0;1.00438647;1.00438595;0.966919614;1.068861;1.00438624
25.490455;1.0455957;0.787296522;-0.00382782161;0.752963374;-0.00366064083;1.05602006;1.04559599;4.36949191;-0.0212465405;10;3000;0;2.99339574e-07;0;1.00438747;1.00438696;0.966933613;1.068861;1.00438726
25.491455;1.0455947;0.787293251;-0.00383936893;0.752960986;-0.00367166047;1.05601704;1.04559498;4.36947391;-0.0213105421;10;3000;0;2.99065385e-07;0;1.00438748;1.00438696;0.966947614;1.068861;1.00438728
25.492455;1.04559471;0.787289979;-0.00385073545;0.752957878;-0.00368250407;1.05601503;1.04559498;4.36945591;-0.0213735425;10;3000;0;2.96910566e-07;0;1.00438748;1.00438696;0.966960616;1.068861;1.0043873
25.495455;1.04559171;0.787279981;-0.00388519187;0.752950542;-0.00371539198;1.056007;1.04559198;4.36940089;-0.0215645371;10;3000;0;2.77979992e-07;0;1.0043875;1.00438697;0.967001632;1.068861;1.00438735
25.496455;1.04559171;0.787276708;-0.0038965554;0.752947434;-0.00372623798;1.05600399;1.04559198;4.36938289;-0.0216275323;10;3000;0;2.67703133e-07;0;1.0043875;1.00438697;0.967015641;1.068861;1.00438737
25.497455;1.04559071;0.787273436;-0.0039080978;0.752945046;-0.00373726143;1.05600099;1.04559098;4.36936488;-0.0216915259;10;3000;0;2.55687852e-07;0;1.00438851;1.00438797;0.967028652;1.068861;1.00438838
25.498455;1.04558971;0.787270165;-0.00391945853;0.752942657;-0.00374811451;1.05599899;1.04558999;4.36934687;-0.0217545177;10;3000;0;2.42091023e-07;0;1.00438851;1.00438797;0.967042665;1.068861;1.00438839
25.499455;1.0455887;0.787266714;-0.00393099781;0.752940097;-0.00375914219;1.05599598;1.04558899;4.36932786;-0.0218185079;10;3000;0;2.27156864e-07;0;1.00438852;1.00438797;0.96705568;1.068861;1.0043884
25.500455;1.0455887;0.787263445;-0.00394235516;0.75293699;-0.00376999641;1.05599298;1.045589;4.36930986;-0.0218814967;10;3000;0;2.11239823e-07;0;1.00438853;1.00438798;0.967069697;1.068861;1.0043884
25.503455;1.04558569;0.787253648;-0.00397659534;0.752929837;-0.00380275841;1.05598599;1.04558604;4.36925584;-0.022071457;10;3000;0;1.60675771e-07;0;1.00438855;1.00438798;0.967110756;1.068861;1.00438841
25.504455;1.04558568;0.787250387;-0.00398794451;0.752926735;-0.00381362369;1.05598299;1.04558605;4.36923784;-0.0221344425;10;3000;0;1.43615582e-07;0;1.00438955;1.00438898;0.967123777;1.068861;1.00438941
25.507455;1.04558266;0.787240612;-0.00402216327;0.752919594;-0.00384641933;1.05597498;1.04558309;4.36918385;-0.0223243972;10;3000;0;9.61096934e-08;0;1.00438958;1.00438899;0.967164845;1.068861;1.0043894
25.508455;1.04558265;0.787237178;-0.00403350796;0.752916322;-0.00385729472;1.05597198;1.0455831;4.36916485;-0.0223873821;10;3000;0;8.25531402e-08;0;1.00438959;1.00438899;0.967177868;1.068861;1.0043894
25.510455;1.04558063;0.787230674;-0.004056377;0.752911565;-0.00387923033;1.05596697;1.04558112;4.36912887;-0.0225143537;10;3000;0;6.0419668e-08;0;1.00438961;1.00438899;0.967204916;1.068861;1.00438939
25.511455;1.04557962;0.787227426;-0.00406772156;0.752909187;-0.00389011396;1.05596397;1.04558013;4.36911088;-0.0225773411;10;3000;0;5.20926439e-08;0;1.00439061;1.00438999;0.967218941;1.068861;1.00439039
25.512455;1.04557962;0.787224181;-0.00407906653;0.752906089;-0.0039009947;1.05596196;1.04558014;4.36909289;-0.0226403302;10;3000;0;4.54438774e-08;0;1.00439062;1.00439;0.967232966;1.068861;1.00439038
25.515455;1.04557659;0.787214459;-0.00411310703;0.752898955;-0.00393364935;1.05595394;1.04557716;4.36903893;-0.0228293108;10;3000;0;3.31108973e-08;0;1.00439065;1.00439001;0.967273048;1.068861;1.00439036
25.516455;1.04557659;0.787211223;-0.00412445653;0.752895856;-0.00394452983;1.05595093;1.04557716;4.36902095;-0.0228923092;10;3000;0;3.07417599e-08;0;1.00439066;1.00439002;0.967287077;1.068861;1.00439034
25.517455;1.04557558;0.787207988;-0.00413580746;0.752893475;-0.00395541331;1.05594793;1.04557617;4.36900297;-0.0229553099;10;3000;0;2.876008e-08;0;1.00439067;1.00439003;0.967300106;1.068861;1.00439033
25.518455;1.04557458;0.787204755;-0.00414715957;0.752891095;-0.00396629577;1.05594592;1.04557518;4.36898498;-0.0230183124;10;3000;0;2.68845457e-08;0;1.00439168;1.00439104;0.967314136;1.068861;1.00439131
25.519455;1.04557458;0.787201342;-0.00415851254;0.752887821;-0.00397717316;1.05594291;1.04557519;4.36896599;-0.0230813163;10;3000;0;2.48435059e-08;0;1.00439169;1.00439105;0.967327165;1.068861;1.0043913
25.520455;1.04557358;0.787198111;-0.00416986601;0.752885438;-0.00398805287;1.05594091;1.0455742;4.36894801;-0.0231443209;10;3000;0;2.23467128e-08;0;1.0043917;1.00439106;0.967341194;1.068861;1.00439128
25.522455;1.04557159;0.78719165;-0.00419257328;0.752880671;-0.00400980723;1.0559349;1.04557223;4.36891203;-0.0232703302;10;3000;0;1.52931682e-08;0;1.00439172;1.00439109;0.967368248;1.068861;1.00439124
25.523455;1.0455716;0.787188421;-0.00420392678;0.752877566;-0.0040206779;1.0559329;1.04557225;4.36889404;-0.0233333343;10;3000;0;1.08281356e-08;0;1.00439173;1.0043911;0.967381271;1.068861;1.00439122
25.524455;1.04557062;0.787185192;-0.00421528018;0.752875181;-0.00403155061;1.0559299;1.04557127;4.36887605;-0.0233963378;10;3000;0;5.92617008e-09;0;1.00439174;1.00439112;0.967395291;1.068861;1.0043912
25.525455;1.04556964;0.787181962;-0.00422663351;0.752872795;-0.0040424216;1.0559269;1.04557029;4.36885806;-0.0234593408;10;3000;0;6.97767555e-10;0;1.00439274;1.00439214;0.967408309;1.068861;1.00439218
25.526455;1.04556866;0.78717873;-0.0042379868;0.752870411;-0.00405329096;1.05592491;1.04556931;4.36884007;-0.0235223432;10;3000;0;-4.7500388e-09;0;1.00439275;1.00439215;0.967422324;1.068861;1.00439217
25.527455;1.04556868;0.787175498;-0.0042491598;0.752867307;-0.00406398252;1.05592191;1.04556933;4.36882207;-0.0235843451;10;3000;0;-1.03055235e-08;0;1.00439275;1.00439217;0.967435336;1.068861;1.00439215
25.528455;1.04556771;0.787172265;-0.00426051277;0.752864924;-0.00407484874;1.05591892;1.04556835;4.36880408;-0.0236473465;10;3000;0;-1.58680124e-08;0;1.00439276;1.00439218;0.967449345;1.068861;1.00439214
25.530455;1.04556576;0.78716579;-0.00428321802;0.752860161;-0.00409657658;1.05591394;1.0455664;4.36876808;-0.0237733476;10;3000;0;-2.65073371e-08;0;1.00439276;1.0043922;0.967475355;1.068861;1.00439213
25.531455;1.04556579;0.78716255;-0.00429439041;0.75285706;-0.00410726176;1.05591196;1.04556642;4.36875008;-0.0238353473;10;3000;0;-3.12038322e-08;0;1.00439276;1.00439221;0.967489357;1.068861;1.00439213
25.532455;1.04556482;0.787159309;-0.00430574313;0.752854681;-0.00411812128;1.05590897;1.04556544;4.36873208;-0.0238983462;10;3000;0;-3.51185328e-08;0;1.00439376;1.00439322;0.967502357;1.068861;1.00439313
25.534455;1.04556287;0.787152819;-0.00432826894;0.752849922;-0.00413966142;1.055904;1.04556349;4.36869607;-0.0240233423;10;3000;0;-3.89360041e-08;0;1.00439376;1.00439322;0.967529351;1.068861;1.00439314
25.535455;1.0455629;0.787149572;-0.00433962234;0.752846822;-0.00415051026;1.05590102;1.04556352;4.36867807;-0.0240863395;10;3000;0;-3.79661433e-08;0;1.00439375;1.00439321;0.967543346;1.068861;1.00439315
25.536455;1.04556192;0.787146324;-0.00435097614;0.752844442;-0.0041613609;1.05589804;1.04556255;4.36866006;-0.0241493365;10;3000;0;-3.47691973e-08;0;1.00439375;1.0043932;0.96755634;1.068861;1.00439316
25.537455;1.04556094;0.787143075;-0.0043621503;0.752842061;-0.00417203724;1.05589605;1.04556158;4.36864205;-0.0242113333;10;3000;0;-2.94138243e-08;0;1.00439374;1.00439319;0.967570332;1.068861;1.00439318
25.538455;1.04556096;0.787139824;-0.00437350533;0.752838961;-0.00418288008;1.05589307;1.04556161;4.36862404;-0.0242743299;10;3000;0;-2.21327022e-08;0;1.00439373;1.00439318;0.967583324;1.068861;1.00439319
25.539455;1.04555997;0.787136572;-0.00438486118;0.75283658;-0.00419372527;1.05589108;1.04556064;4.36860603;-0.0243373264;10;3000;0;-1.32700102e-08;0;1.00439471;1.00439417;0.967597313;1.068861;1.00439421
25.541455;1.045558;0.787130069;-0.00440739507;0.752831817;-0.00421523984;1.05588511;1.04555869;4.36857;-0.0244623185;10;3000;0;7.63144555e-09;0;1.00439468;1.00439415;0.967623288;1.068861;1.00439425
25.542455;1.045558;0.787126816;-0.004418573;0.752828715;-0.00422590633;1.05588313;1.04555871;4.36855199;-0.0245243142;10;3000;0;1.89845363e-08;0;1.00439465;1.00439414;0.967637273;1.068861;1.00439427
25.544455;1.04555601;0.787120312;-0.00444111096;0.752823951;-0.00424742206;1.05587716;1.04555676;4.36851595;-0.0246493044;10;3000;0;4.22573652e-08;0;1.00439461;1.00439411;0.967664237;1.068861;1.00439431
25.545455;1.04555502;0.78711706;-0.00445229066;0.752821567;-0.00425809602;1.05587518;1.04555577;4.36849793;-0.0247112985;10;3000;0;5.39475799e-08;0;1.00439458;1.0043941;0.967677217;1.068861;1.00439433
25.546455;1.04555502;0.787113809;-0.00446365102;0.752818463;-0.00426894017;1.05587219;1.04555579;4.36847992;-0.0247742918;10;3000;0;6.56512871e-08;0;1.00439455;1.00439409;0.967690196;1.068861;1.00439434
25.547455;1.04555402;0.787110556;-0.0044748317;0.752816078;-0.00427961822;1.05587021;1.0455548;4.3684619;-0.024836284;10;3000;0;7.73839685e-08;0;1.00439552;1.00439507;0.967704174;1.068861;1.00439536
25.549455;1.04555202;0.787104052;-0.00449737467;0.752811306;-0.00430115393;1.05586423;1.04555281;4.36842586;-0.0249612641;10;3000;0;1.00933834e-07;0;1.00439546;1.00439505;0.967731128;1.068861;1.00439538
25.550455;1.04555202;0.787100799;-0.00450855635;0.752808201;-0.00431183544;1.05586225;1.04555282;4.36840784;-0.0250232519;10;3000;0;1.12545075e-07;0;1.00439542;1.00439503;0.967744105;1.068861;1.0043954
25.552455;1.04555002;0.787094286;-0.00453109876;0.752803431;-0.00433338731;1.05585727;1.04555083;4.3683718;-0.0251482239;10;3000;0;1.34122594e-07;0;1.00439535;1.00439501;0.967771059;1.068861;1.00439541
25.553455;1.04555003;0.787091027;-0.00454227879;0.752800327;-0.00434407704;1.05585429;1.04555083;4.36835378;-0.0252102089;10;3000;0;1.43530536e-07;0;1.00439532;1.00439499;0.967784038;1.068861;1.00439542
25.554455;1.04554903;0.787087765;-0.00455363811;0.752797945;-0.00435494583;1.0558513;1.04554983;4.36833577;-0.0252731936;10;3000;0;1.51779671e-07;0;1.00439628;1.00439598;0.967798018;1.068861;1.00439643
25.556455;1.04554704;0.787081414;-0.00457599385;0.752793359;-0.00437634519;1.05584632;1.04554783;4.36830074;-0.0253971637;10;3000;0;1.64918579e-07;0;1.00439621;1.00439596;0.96782398;1.068861;1.00439644
25.557455;1.04554705;0.787078146;-0.0045871706;0.752790262;-0.00438704307;1.05584333;1.04554783;4.36828274;-0.0254591499;10;3000;0;1.70285937e-07;0;1.00439617;1.00439595;0.967837962;1.068861;1.00439644
25.560455;1.04554406;0.78706833;-0.00462087878;0.752783143;-0.0044193266;1.05583638;1.04554481;4.36822873;-0.0256461177;10;3000;0;1.87595875e-07;0;1.00439607;1.00439593;0.967877907;1.068861;1.00439644
25.561455;1.04554407;0.787065055;-0.00463205461;0.752780054;-0.00443002702;1.0558334;1.0455448;4.36821074;-0.0257081107;10;3000;0;1.9595099e-07;0;1.00439603;1.00439593;0.967890888;1.068861;1.00439644
25.562455;1.04554307;0.787061779;-0.00464323028;0.752777685;-0.00444073193;1.05583042;1.04554379;4.36819275;-0.0257701056;10;3000;0;2.0660835e-07;0;1.004397;1.00439692;0.967903869;1.068861;1.00439744
25.564455;1.04554108;0.787055223;-0.00466558012;0.75277295;-0.00446214181;1.05582547;1.04554176;4.36815677;-0.0258941014;10;3000;0;2.36182033e-07;0;1.00439693;1.00439692;0.96793083;1.068861;1.00439743
25.565455;1.04554108;0.787051945;-0.0046767538;0.752769861;-0.00447284204;1.05582349;1.04554175;4.36813878;-0.025956102;10;3000;0;2.55214801e-07;0;1.0043969;1.00439692;0.96794481;1.068861;1.00439743
25.567455;1.04553908;0.787045568;-0.00469909827;0.752765292;-0.00449424905;1.05581754;1.04553972;4.36810381;-0.026080107;10;3000;0;3.00547601e-07;0;1.00439685;1.00439692;0.967970771;1.068861;1.00439742
25.568455;1.04553908;0.787042291;-0.00471026922;0.7527622;-0.00450494711;1.05581557;1.04553971;4.36808583;-0.0261421108;10;3000;0;3.25918302e-07;0;1.00439682;1.00439692;0.967983752;1.068861;1.00439742
25.569455;1.04553808;0.787039014;-0.00472143945;0.752759826;-0.0045156488;1.05581259;1.04553869;4.36806784;-0.0262041152;10;3000;0;3.52333573e-07;0;1.0043978;1.00439792;0.967997735;1.068861;1.00439841
25.571455;1.04553607;0.787032468;-0.00474377747;0.752755076;-0.00453705049;1.05580763;1.04553666;4.36803186;-0.0263281245;10;3000;0;4.05998667e-07;0;1.00439775;1.00439792;0.968023702;1.068861;1.00439841
25.572455;1.04553607;0.787029198;-0.00475494501;0.75275198;-0.00454774614;1.05580465;1.04553664;4.36801387;-0.0263901292;10;3000;0;4.32217803e-07;0;1.00439774;1.00439792;0.968037688;1.068861;1.0043984
25.575455;1.04553306;0.787019581;-0.00478825991;0.752745028;-0.00457967009;1.0557977;1.04553359;4.36796087;-0.026575143;10;3000;0;5.03864751e-07;0;1.00439769;1.00439792;0.968077654;1.068861;1.00439839
25.576455;1.04553307;0.78701632;-0.00479942237;0.752741934;-0.00459036335;1.05579471;1.04553357;4.36794287;-0.0266371473;10;3000;0;5.24624431e-07;0;1.00439768;1.00439792;0.968090646;1.068861;1.00439838
25.577455;1.04553207;0.787013063;-0.00481058384;0.75273956;-0.00460106069;1.05579172;1.04553256;4.36792486;-0.0266991512;10;3000;0;5.43439252e-07;0;1.00439866;1.00439893;0.968103639;1.068861;1.00439937
25.578455;1.04553107;0.787009808;-0.00482156438;0.752737188;-0.00461158572;1.05578972;1.04553154;4.36790686;-0.0267601546;10;3000;0;5.60020265e-07;0;1.00439866;1.00439894;0.968117634;1.068861;1.00439936
25.579455;1.04553107;0.787006557;-0.0048327245;0.752734097;-0.00462227904;1.05578673;1.04553152;4.36788885;-0.0268221576;10;3000;0;5.74073835e-07;0;1.00439865;1.00439895;0.96813063;1.068861;1.00439935
25.582455;1.0455281;0.786996999;-0.00486602154;0.75272716;-0.00465420653;1.05577974;1.04552847;4.36783583;-0.0270071652;10;3000;0;5.99170729e-07;0;1.00439864;1.00439898;0.968170627;1.068861;1.00439932
25.583455;1.04552811;0.786993758;-0.00487717953;0.752724071;-0.00466490517;1.05577674;1.04552845;4.36781783;-0.0270691684;10;3000;0;6.01657933e-07;0;1.00439865;1.00439899;0.968183629;1.068861;1.0043993
25.584455;1.04552712;0.786990519;-0.00488815701;0.7527217;-0.00467543748;1.05577374;1.04552744;4.36779982;-0.0271301725;10;3000;0;6.01119265e-07;0;1.00439865;1.004399;0.968196632;1.068861;1.00439929
25.585455;1.04552613;0.786987281;-0.00489931476;0.75271933;-0.00468614337;1.05577174;1.04552643;4.36778181;-0.0271921777;10;3000;0;5.97421286e-07;0;1.00439966;1.00440002;0.968209636;1.068861;1.00440028
25.586455;1.04552614;0.786984043;-0.00491047308;0.752716241;-0.00469684562;1.05576874;1.04552641;4.3677638;-0.0272541838;10;3000;0;5.90471217e-07;0;1.00439967;1.00440003;0.96822364;1.068861;1.00440026
25.589455;1.04552317;0.786974509;-0.00494359427;0.752709311;-0.004728623;1.05576072;1.04552338;4.36771075;-0.0274382074;10;3000;0;5.51249095e-07;0;1.00439972;1.00440008;0.968262649;1.068861;1.00440023
25.590455;1.04552318;0.786971271;-0.00495475736;0.752706227;-0.00473932561;1.05575872;1.04552337;4.36769274;-0.0275002163;10;3000;0;5.33183853e-07;0;1.00439974;1.0044001;0.96827665;1.068861;1.00440022
25.591455;1.04552219;0.786968033;-0.00496574155;0.752703866;-0.00474986002;1.05575571;1.04552237;4.36767472;-0.0275612253;10;3000;0;5.13524568e-07;0;1.00439976;1.00440011;0.968289649;1.068861;1.00440021
25.592455;1.04552119;0.786964976;-0.00497690709;0.752701679;-0.00476056635;1.05575371;1.04552136;4.36765771;-0.0276232343;10;3000;0;4.92897934e-07;0;1.00440079;1.00440113;0.968302646;1.068861;1.0044012
25.593455;1.0455202;0.786961741;-0.00498789352;0.752699321;-0.00477109988;1.0557507;1.04552035;4.3676397;-0.0276842434;10;3000;0;4.71852658e-07;0;1.00440081;1.00440114;0.968315642;1.068861;1.0044012
25.594455;1.0455202;0.786958507;-0.00499906112;0.752696247;-0.00478180071;1.0557487;1.04552034;4.36762168;-0.0277462523;10;3000;0;4.50783079e-07;0;1.00440084;1.00440116;0.968329636;1.068861;1.00440119
25.596455;1.0455182;0.786952045;-0.00502103921;0.752691544;-0.00480286559;1.05574268;1.04551833;4.36758566;-0.0278682685;10;3000;0;4.09481669e-07;0;1.00440091;1.00440118;0.968355619;1.068861;1.00440118
25.597455;1.0455182;0.786948998;-0.00503221019;0.752688646;-0.00481356527;1.05574068;1.04551833;4.36756865;-0.0279302753;10;3000;0;3.89448738e-07;0;1.00440094;1.00440118;0.968368609;1.068861;1.00440118
25.599455;1.04551619;0.786942551;-0.00505419442;0.752683948;-0.00483462816;1.05573566;1.04551633;4.36753264;-0.0280522861;10;3000;0;3.50423742e-07;0;1.00440101;1.00440118;0.968395588;1.068861;1.00440117
25.600455;1.04551518;0.78693933;-0.00506536735;0.7526816;-0.0048453312;1.05573265;1.04551533;4.36751463;-0.0281142904;10;3000;0;3.31418812e-07;0;1.00440204;1.00440218;0.968408577;1.068861;1.00440217
25.601455;1.04551517;0.78693629;-0.0050763601;0.752678703;-0.00485585653;1.05573064;1.04551533;4.36749763;-0.0281752942;10;3000;0;3.12990381e-07;0;1.00440206;1.00440218;0.968421566;1.068861;1.00440216
25.603455;1.04551315;0.786929851;-0.00509834485;0.752674003;-0.00487691336;1.0557246;1.04551333;4.36746164;-0.0282973007;10;3000;0;2.79451024e-07;0;1.00440211;1.00440216;0.968448545;1.068861;1.00440216
25.604455;1.04551314;0.786926632;-0.00510933659;0.752670932;-0.0048874353;1.05572258;1.04551334;4.36744364;-0.0283583038;10;3000;0;2.65193727e-07;0;1.00440214;1.00440214;0.968461535;1.068861;1.00440216
25.607455;1.04551012;0.786917152;-0.005142487;0.752664051;-0.00491918047;1.0557145;1.04551035;4.36739068;-0.0285423146;10;3000;0;2.34344283e-07;0;1.00440218;1.0044021;0.968500514;1.068861;1.00440217
25.608455;1.04551011;0.786913931;-0.0051534746;0.752660979;-0.00492969826;1.05571247;1.04551035;4.3673727;-0.0286033186;10;3000;0;2.27497571e-07;0;1.00440319;1.00440309;0.968513512;1.068861;1.00440318
25.611455;1.04550711;0.786904444;-0.00518642999;0.752654086;-0.0049612631;1.05570437;1.04550736;4.36731976;-0.0287863304;10;3000;0;2.14956404e-07;0;1.00440321;1.00440304;0.968553521;1.068861;1.0044032
25.612455;1.04550711;0.786901219;-0.00519741351;0.752651006;-0.00497177903;1.05570134;1.04550736;4.36730178;-0.0288473347;10;3000;0;2.13356868e-07;0;1.00440322;1.00440303;0.968566531;1.068861;1.00440321
25.614455;1.04550512;0.786894948;-0.00521938016;0.75264645;-0.00499281768;1.05569628;1.04550535;4.36726683;-0.0289693456;10;3000;0;2.14125167e-07;0;1.00440321;1.004403;0.96859256;1.068861;1.00440322
25.615455;1.04550513;0.786891721;-0.00523036378;0.752643361;-0.00500333005;1.05569425;1.04550535;4.36724886;-0.0290303523;10;3000;0;2.16407627e-07;0;1.00440321;1.00440299;0.96860658;1.068861;1.00440322
25.616455;1.04550414;0.786888491;-0.00524134776;0.752640989;-0.00501384514;1.05569122;1.04550435;4.36723089;-0.0290913597;10;3000;0;2.19780932e-07;0;1.0044032;1.00440298;0.968619602;1.068861;1.00440322
25.617455;1.04550316;0.786885441;-0.0052523322;0.752638786;-0.00502435766;1.0556882;1.04550335;4.36721392;-0.0291523677;10;3000;0;2.24044865e-07;0;1.0044042;1.00440397;0.968632627;1.068861;1.00440422
25.618455;1.04550218;0.786882209;-0.00526331722;0.752636409;-0.00503486712;1.05568617;1.04550234;4.36719594;-0.0292133761;10;3000;0;2.28910327e-07;0;1.00440419;1.00440395;0.968645655;1.068861;1.00440422
25.619455;1.0455022;0.786878976;-0.00527430301;0.752633309;-0.00504536823;1.05568315;1.04550234;4.36717797;-0.0292743848;10;3000;0;2.33979976e-07;0;1.00440418;1.00440394;0.968658684;1.068861;1.00440422
25.621455;1.04550024;0.786872686;-0.00529627721;0.752628713;-0.00506636807;1.0556781;1.04550033;4.36714302;-0.0293964023;10;3000;0;2.42873227e-07;0;1.00440417;1.00440392;0.968684749;1.068861;1.00440421
25.622455;1.04550027;0.786869449;-0.00530708527;0.752625607;-0.00507668453;1.05567608;1.04550033;4.36712505;-0.0294564107;10;3000;0;2.45739901e-07;0;1.00440416;1.0044039;0.968697783;1.068861;1.0044042
25.624455;1.04549831;0.786863156;-0.00532906298;0.752620999;-0.00509765998;1.05567104;1.04549832;4.3670901;-0.0295784261;10;3000;0;2.46300833e-07;0;1.00440415;1.00440387;0.968724853;1.068861;1.00440419
25.625455;1.04549734;0.78685992;-0.00534005189;0.752618606;-0.00510814239;1.05566802;1.04549731;4.36707212;-0.0296394326;10;3000;0;2.43537481e-07;0;1.00440514;1.00440486;0.968737887;1.068861;1.00440518
25.626455;1.04549736;0.786856864;-0.00535086032;0.752615665;-0.00511844453;1.055666;1.0454973;4.36705514;-0.0296994381;10;3000;0;2.38588716e-07;0;1.00440513;1.00440484;0.968750919;1.068861;1.00440517
25.628455;1.0454954;0.786850392;-0.0053728361;0.752610867;-0.00513939582;1.05565997;1.04549528;4.36701918;-0.0298214458;10;3000;0;2.22162235e-07;0;1.00440511;1.00440482;0.968776978;1.068861;1.00440515
25.629455;1.04549542;0.786847156;-0.00538382324;0.752607746;-0.00514986355;1.05565795;1.04549527;4.3670012;-0.0298824479;10;3000;0;2.11116185e-07;0;1.00440509;1.00440481;0.968790003;1.068861;1.00440515
25.632455;1.04549247;0.78683781;-0.00541642246;0.752600869;-0.00518092882;1.0556499;1.04549224;4.36694924;-0.0300634494;10;3000;0;1.72197923e-07;0;1.00440505;1.00440478;0.96882906;1.068861;1.00440513
25.633455;1.04549248;0.786834574;-0.00542740906;0.752597738;-0.00519139259;1.05564788;1.04549223;4.36693125;-0.0301244493;10;3000;0;1.58565687e-07;0;1.00440603;1.00440577;0.968843072;1.068861;1.00440613
25.635455;1.04549051;0.786828286;-0.00544920382;0.752593082;-0.00521215954;1.05564284;1.04549021;4.36689628;-0.0302454498;10;3000;0;1.30921411e-07;0;1.004406;1.00440576;0.968869091;1.068861;1.00440613
25.636455;1.04549052;0.786825052;-0.00546019234;0.752589945;-0.00522262654;1.05563982;1.04549021;4.36687829;-0.0303064507;10;3000;0;1.16746939e-07;0;1.00440598;1.00440576;0.968882097;1.068861;1.00440613
25.637455;1.04548953;0.786821818;-0.0054710012;0.752587526;-0.00523292858;1.05563781;1.0454892;4.3668603;-0.030366452;10;3000;0;1.02227445e-07;0;1.00440597;1.00440576;0.968895102;1.068861;1.00440613
25.639455;1.04548754;0.786815528;-0.00549279958;0.752582858;-0.00525371363;1.05563179;1.04548719;4.36682532;-0.0304874554;10;3000;0;7.20592675e-08;0;1.00440594;1.00440576;0.968921107;1.068861;1.00440614
25.640455;1.04548755;0.786812293;-0.00550360844;0.752579717;-0.0052640195;1.05562978;1.04548719;4.36680733;-0.0305474572;10;3000;0;5.65224853e-08;0;1.00440592;1.00440576;0.968934108;1.068861;1.00440614
25.641455;1.04548656;0.786809238;-0.00551459706;0.752577469;-0.0052745058;1.05562677;1.04548618;4.36679034;-0.0306084588;10;3000;0;4.09050005e-08;0;1.00440591;1.00440576;0.968947108;1.068861;1.00440614
25.642455;1.04548557;0.786806004;-0.00552540497;0.75257505;-0.00528482276;1.05562477;1.04548518;4.36677235;-0.0306684603;10;3000;0;2.5456034e-08;0;1.0044069;1.00440676;0.968960108;1.068861;1.00440715
25.643455;1.04548557;0.78680295;-0.0055363925;0.752572084;-0.00529530993;1.05562177;1.04548518;4.36675536;-0.0307294617;10;3000;0;1.047087e-08;0;1.00440689;1.00440676;0.968973109;1.068861;1.00440716
25.646455;1.04548259;0.786793427;-0.00556899253;0.75256501;-0.00532645904;1.05561478;1.04548217;4.36670237;-0.0309104655;10;3000;0;-2.74071949e-08;0;1.00440686;1.00440677;0.96901211;1.068861;1.00440717
25.647455;1.0454826;0.786790193;-0.00557979916;0.752561879;-0.00533678518;1.05561179;1.04548217;4.36668437;-0.0309704664;10;3000;0;-3.61075803e-08;0;1.00440686;1.00440678;0.96902511;1.068861;1.00440717
25.649455;1.04548061;0.786783902;-0.00560141393;0.752557234;-0.00535745615;1.05560681;1.04548017;4.36664935;-0.0310904674;10;3000;0;-4.62397353e-08;0;1.00440685;1.00440679;0.969051106;1.068861;1.00440718
25.650455;1.04548062;0.786780664;-0.00561222232;0.752554108;-0.00536779075;1.05560482;1.04548017;4.36663134;-0.0311504676;10;3000;0;-4.79952241e-08;0;1.00440784;1.0044078;0.969064103;1.068861;1.00440818
25.651455;1.04547963;0.786777606;-0.00562321163;0.752551875;-0.00537830563;1.05560183;1.04547918;4.36661433;-0.0312114675;10;3000;0;-4.79940384e-08;0;1.00440784;1.0044078;0.969077098;1.068861;1.00440819
25.652455;1.04547864;0.786774368;-0.0056340214;0.752549471;-0.00538865096;1.05559985;1.04547819;4.36659631;-0.031271467;10;3000;0;-4.66377286e-08;0;1.00440783;1.00440781;0.969090093;1.068861;1.00440819
25.653455;1.04547764;0.786771309;-0.00564483179;0.752547242;-0.00539899903;1.05559686;1.0454772;4.3665793;-0.0313314658;10;3000;0;-4.43754026e-08;0;1.00440783;1.00440782;0.969103086;1.068861;1.0044082
25.654455;1.04547765;0.78676807;-0.00565564283;0.752544123;-0.00540934458;1.05559388;1.04547721;4.36656128;-0.0313914639;10;3000;0;-4.16905124e-08;0;1.00440782;1.00440783;0.969116079;1.068861;1.00440821
25.656455;1.04547566;0.786761769;-0.00567726788;0.752539505;-0.00543005278;1.05558892;1.04547523;4.36652624;-0.0315114569;10;3000;0;-3.6749516e-08;0;1.00440781;1.00440786;0.969142061;1.068861;1.00440822
25.657455;1.04547567;0.786758529;-0.00568808261;0.752536393;-0.00544040434;1.05558694;1.04547525;4.36650822;-0.0315714516;10;3000;0;-3.50014362e-08;0;1.0044078;1.00440787;0.969155052;1.068861;1.00440822
25.658455;1.04547467;0.78675547;-0.00569889931;0.752534176;-0.00545076245;1.05558395;1.04547426;4.36649119;-0.0316314451;10;3000;0;-3.38092064e-08;0;1.00440779;1.00440788;0.969168041;1.068861;1.00440822
25.659455;1.04547367;0.786752231;-0.00570971816;0.75253179;-0.00546112178;1.05558197;1.04547327;4.36647317;-0.0316914378;10;3000;0;-3.31222498e-08;0;1.00440879;1.0044089;0.96918103;1.068861;1.00440922
25.660455;1.04547367;0.786749173;-0.00572053921;0.752528858;-0.0054714771;1.05557899;1.04547329;4.36645615;-0.0317514296;10;3000;0;-3.29016329e-08;0;1.00440878;1.00440891;0.969194019;1.068861;1.00440922
25.663455;1.04547067;0.786739642;-0.00575301418;0.752521889;-0.00550256729;1.05557204;1.04547033;4.36640307;-0.0319314002;10;3000;0;-3.49500906e-08;0;1.00440875;1.00440894;0.969232985;1.068861;1.0044092
25.664455;1.04547067;0.786736407;-0.00576384238;0.752518793;-0.00551292879;1.05556905;1.04547034;4.36638505;-0.0319913886;10;3000;0;-3.65580045e-08;0;1.00440873;1.00440895;0.969245975;1.068861;1.00440919
25.666455;1.04546866;0.786730118;-0.0057855023;0.752514216;-0.00553366803;1.05556407;1.04546835;4.36634999;-0.0321113627;10;3000;0;-4.12141167e-08;0;1.00440871;1.00440897;0.969271957;1.068861;1.00440917
25.667455;1.04546865;0.786727065;-0.00579633353;0.752511296;-0.00554403505;1.05556208;1.04546836;4.36633297;-0.0321713487;10;3000;0;-4.41286952e-08;0;1.00440869;1.00440898;0.969284951;1.068861;1.00440916
25.668455;1.04546765;0.786723831;-0.00580716532;0.752508926;-0.00555440886;1.05555909;1.04546736;4.36631494;-0.0322313343;10;3000;0;-4.72394188e-08;0;1.00440968;1.00440998;0.969297946;1.068861;1.00441015
25.670455;1.04546563;0.786717545;-0.00582864959;0.752504358;-0.00557498662;1.0555541;1.04546537;4.36627988;-0.0323503041;10;3000;0;-5.32589743e-08;0;1.00440965;1.00440999;0.969323943;1.068861;1.00441013
25.671455;1.04546562;0.78671449;-0.00583948183;0.752501442;-0.00558535639;1.0555521;1.04546537;4.36626286;-0.0324102883;10;3000;0;-5.5659137e-08;0;1.00440964;1.00440999;0.969336944;1.068861;1.00441012
25.673455;1.0454636;0.786708197;-0.00586096498;0.752496878;-0.00560593221;1.05554711;1.04546337;4.36622781;-0.0325292551;10;3000;0;-5.76705462e-08;0;1.00440962;1.00440999;0.969361952;1.068861;1.00441009
25.674455;1.04546359;0.786704957;-0.00587179546;0.752493789;-0.00561629968;1.0555441;1.04546337;4.36620979;-0.0325892374;10;3000;0;-5.67657294e-08;0;1.00440961;1.00440998;0.969374959;1.068861;1.00441007
25.676455;1.04546157;0.786698652;-0.0058932726;0.752489225;-0.00563687021;1.0555391;1.04546137;4.36617475;-0.0327081997;10;3000;0;-5.03763013e-08;0;1.00440961;1.00440998;0.969400977;1.068861;1.00441004
25.677455;1.04546155;0.786695587;-0.00590409917;0.752486308;-0.00564723441;1.05553709;1.04546137;4.36615774;-0.0327681794;10;3000;0;-4.46133516e-08;0;1.00441061;1.00441097;0.969413987;1.068861;1.00441103
25.680455;1.0454585;0.786686017;-0.00593639042;0.752479365;-0.00567815991;1.05552907;1.04545836;4.36610471;-0.0329471124;10;3000;0;-1.44535847e-08;0;1.00441061;1.00441095;0.96945302;1.068861;1.00441099
25.681455;1.04545848;0.786682942;-0.00594703156;0.752476443;-0.00568834376;1.05552706;1.04545836;4.3660877;-0.0330060883;10;3000;0;6.57723563e-10;0;1.00441061;1.00441095;0.96946603;1.068861;1.00441097
25.683455;1.04545644;0.786676604;-0.0059684907;0.75247186;-0.00570888738;1.05552204;1.04545635;4.3660527;-0.0331250382;10;3000;0;3.84014877e-08;0;1.00441062;1.00441094;0.969491047;1.068861;1.00441095
25.684455;1.04545641;0.78667334;-0.00597930885;0.752468758;-0.00571923608;1.05551904;1.04545634;4.36603471;-0.0331850126;10;3000;0;6.07431306e-08;0;1.00441063;1.00441094;0.969504054;1.068861;1.00441094
25.685455;1.04545539;0.786670255;-0.00598994591;0.752466548;-0.00572941534;1.05551704;1.04545534;4.36601771;-0.0332439872;10;3000;0;8.53558389e-08;0;1.00441064;1.00441093;0.969517059;1.068861;1.00441093
25.686455;1.04545437;0.786667167;-0.00600076238;0.752464335;-0.00573976454;1.05551403;1.04545433;4.36600072;-0.0333039624;10;3000;0;1.12280007e-07;0;1.00441166;1.00441193;0.969530063;1.068861;1.00441192
25.687455;1.04545434;0.786663897;-0.00601139812;0.752461228;-0.00574993374;1.05551203;1.04545432;4.36598272;-0.0333629386;10;3000;0;1.41496308e-07;0;1.00441167;1.00441193;0.969543065;1.068861;1.00441191
25.689455;1.04545229;0.786657535;-0.00603284915;0.75245662;-0.00577045066;1.05550703;1.0454523;4.36594774;-0.0334818954;10;3000;0;2.05852198e-07;0;1.00441171;1.00441193;0.969569064;1.068861;1.0044119
25.690455;1.04545127;0.786654445;-0.00604348459;0.752454398;-0.00578062157;1.05550404;1.04545129;4.36593075;-0.0335408766;10;3000;0;2.40030772e-07;0;1.00441173;1.00441193;0.969581061;1.068861;1.00441189
25.691455;1.04545124;0.786651176;-0.00605412001;0.752451282;-0.0057907868;1.05550204;1.04545128;4.36591277;-0.0335998601;10;3000;0;2.74689407e-07;0;1.00441175;1.00441194;0.969594056;1.068861;1.00441189
25.693455;1.04544919;0.786644821;-0.0060755706;0.752446656;-0.0058113024;1.05549706;1.04544925;4.3658778;-0.0337188346;10;3000;0;3.42600164e-07;0;1.00441179;1.00441195;0.96962004;1.068861;1.00441189
25.694455;1.04544917;0.786641736;-0.0060862054;0.752443708;-0.00582147003;1.05549407;1.04544924;4.36586081;-0.0337778256;10;3000;0;3.74485775e-07;0;1.00441181;1.00441196;0.96963303;1.068861;1.00441189
25.695455;1.04544815;0.786638652;-0.00609701997;0.752441479;-0.0058318168;1.05549208;1.04544822;4.36584383;-0.0338378191;10;3000;0;4.0411323e-07;0;1.00441283;1.00441297;0.969646019;1.068861;1.00441288
25.696455;1.04544712;0.786635389;-0.00610765388;0.752439077;-0.00584199244;1.05548909;1.04544721;4.36582585;-0.0338968148;10;3000;0;4.3085916e-07;0;1.00441284;1.00441298;0.969658008;1.068861;1.00441288
25.697455;1.0454471;0.786632308;-0.00611828725;0.752436128;-0.00585216344;1.05548709;1.04544719;4.36580887;-0.033955813;10;3000;0;4.54249096e-07;0;1.00441285;1.00441299;0.969670997;1.068861;1.00441288
25.700455;1.04544405;0.78662271;-0.00615018392;0.752429095;-0.00588269555;1.05547911;1.04544413;4.36575593;-0.0341328227;10;3000;0;5.01567943e-07;0;1.00441287;1.00441302;0.969709961;1.068861;1.00441287
25.701455;1.04544403;0.786619631;-0.00616081539;0.752426149;-0.00589286697;1.05547711;1.04544412;4.36573895;-0.0341918307;10;3000;0;5.08948013e-07;0;1.00441287;1.00441302;0.969722949;1.068861;1.00441287
25.703455;1.045442;0.786613293;-0.00618225943;0.752421528;-0.00591339184;1.05547211;1.04544209;4.36570398;-0.0343108527;10;3000;0;5.09595619e-07;0;1.00441287;1.00441303;0.969747926;1.068861;1.00441286
25.704455;1.04544199;0.786610213;-0.00619289263;0.752418587;-0.0059235618;1.0554691;1.04544208;4.365687;-0.0343698663;10;3000;0;5.02409226e-07;0;1.00441386;1.00441403;0.969760915;1.068861;1.00441386
25.706455;1.04543995;0.786603871;-0.00621416286;0.752413977;-0.00594391249;1.05546409;1.04544006;4.36565202;-0.0344878978;10;3000;0;4.72137156e-07;0;1.00441385;1.00441403;0.969785896;1.068861;1.00441387
25.707455;1.04543994;0.78660079;-0.0062248;0.752411041;-0.00595408206;1.05546208;1.04544006;4.36563503;-0.0345469151;10;3000;0;4.49143705e-07;0;1.00441384;1.00441402;0.969798889;1.068861;1.00441387
25.708455;1.04543892;0.786597528;-0.00623543839;0.752408655;-0.00596425737;1.05545907;1.04543905;4.36561704;-0.0346059328;10;3000;0;4.21439838e-07;0;1.00441383;1.00441402;0.969811883;1.068861;1.00441387
25.710455;1.0454369;0.786591365;-0.00625653766;0.752404236;-0.0059844357;1.05545404;1.04543706;4.36558306;-0.0347229672;10;3000;0;3.54632399e-07;0;1.0044138;1.004414;0.96983788;1.068861;1.00441389
25.711455;1.04543688;0.786588104;-0.00626717812;0.752401139;-0.00599460509;1.05545203;1.04543706;4.36556506;-0.0347819831;10;3000;0;3.16892055e-07;0;1.00441379;1.00441399;0.969849882;1.068861;1.0044139
25.712455;1.04543587;0.786585025;-0.00627781876;0.752398936;-0.00600477986;1.05544902;1.04543607;4.36554807;-0.0348409977;10;3000;0;2.77005881e-07;0;1.00441378;1.00441397;0.969862886;1.068861;1.0044139
25.713455;1.04543486;0.786581767;-0.00628845945;0.752396562;-0.00601495426;1.05544701;1.04543508;4.36553007;-0.0349000109;10;3000;0;2.35458848e-07;0;1.00441376;1.00441396;0.969875893;1.068861;1.00441391
25.714455;1.04543484;0.786578691;-0.00629910011;0.752393645;-0.00602512263;1.055445;1.04543509;4.36551307;-0.0349590228;10;3000;0;1.92728605e-07;0;1.00441475;1.00441494;0.969888902;1.068861;1.00441492
25.716455;1.04543282;0.786572364;-0.00632020113;0.752389083;-0.00604529866;1.05543998;1.04543311;4.36547806;-0.0350760426;10;3000;0;1.05207816e-07;0;1.00441472;1.0044149;0.969913923;1.068861;1.00441495
25.717455;1.04543281;0.786569292;-0.00633084188;0.752386172;-0.00605546775;1.05543697;1.04543313;4.36546106;-0.0351350508;10;3000;0;6.0895177e-08;0;1.00441471;1.00441488;0.969926934;1.068861;1.00441497
25.719455;1.04543078;0.786562972;-0.00635194469;0.752381623;-0.00607564826;1.05543196;1.04543116;4.36542604;-0.0352520645;10;3000;0;-2.78010937e-08;0;1.0044147;1.00441483;0.969951957;1.068861;1.00441501
25.720455;1.04543077;0.786559904;-0.00636258752;0.752378719;-0.0060858208;1.05542995;1.04543118;4.36540904;-0.03531107;10;3000;0;-7.17461576e-08;0;1.00441469;1.00441481;0.969964968;1.068861;1.00441504
25.723455;1.04542772;0.786550525;-0.00639434347;0.752372003;-0.00611619116;1.05542194;1.04542824;4.36535703;-0.0354870811;10;3000;0;-1.98704246e-07;0;1.00441468;1.00441473;0.970002996;1.068861;1.00441513
25.724455;1.04542771;0.78654746;-0.00640499125;0.752369107;-0.00612636833;1.05541994;1.04542826;4.36534002;-0.0355460834;10;3000;0;-2.38463825e-07;0;1.00441567;1.0044157;0.970016004;1.068861;1.00441617
25.726455;1.04542568;0.786541154;-0.0064261087;0.752364584;-0.0061465634;1.05541493;1.0454263;4.36530501;-0.0356630865;10;3000;0;-3.12907977e-07;0;1.00441566;1.00441566;0.970041017;1.068861;1.00441624
25.727455;1.04542567;0.786538093;-0.00643657751;0.752361691;-0.00615656874;1.05541193;1.04542632;4.365288;-0.035721088;10;3000;0;-3.4724679e-07;0;1.00441566;1.00441564;0.970054022;1.068861;1.00441627
25.729455;1.04542364;0.786531792;-0.00645787342;0.752357172;-0.00617693443;1.05540792;1.04542437;4.36525298;-0.0358390932;10;3000;0;-4.09416059e-07;0;1.00441565;1.00441561;0.970079029;1.068861;1.00441634
25.730455;1.04542363;0.786528733;-0.00646833938;0.752354279;-0.00618693848;1.05540492;1.04542439;4.36523597;-0.035897098;10;3000;0;-4.37047309e-07;0;1.00441564;1.00441561;0.970092031;1.068861;1.00441638
25.732455;1.0454216;0.786522434;-0.00648944647;0.75234976;-0.00620713094;1.05539991;1.04542243;4.36520095;-0.0360141134;10;3000;0;-4.85085326e-07;0;1.00441563;1.0044156;0.970117032;1.068861;1.00441645
25.733455;1.04542158;0.786519373;-0.0064999069;0.752346865;-0.00621713536;1.05539791;1.04542244;4.36518394;-0.0360721241;10;3000;0;-5.05481167e-07;0;1.00441662;1.0044166;0.970130032;1.068861;1.00441748
