time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
25.736455;1.04541855;0.78651001;-0.00653145345;0.752340165;-0.00624733976;1.0553899;1.04541948;4.36513191;-0.0362471661;10;3000;0;-5.51299264e-07;0;1.00441659;1.00441663;0.97016803;1.068861;1.00441756
25.737455;1.04541853;0.786506949;-0.00654190363;0.752337266;-0.00625734503;1.05538789;1.04541949;4.36511491;-0.0363051827;10;3000;0;-5.60895189e-07;0;1.00441658;1.00441665;0.970181028;1.068861;1.00441758
25.738455;1.04541752;0.786503888;-0.00655253142;0.752335086;-0.00626752908;1.05538489;1.04541849;4.3650979;-0.0363642005;10;3000;0;-5.67588933e-07;0;1.00441657;1.00441667;0.970193025;1.068861;1.00441759
25.739455;1.04541651;0.786500647;-0.00656297663;0.75233273;-0.00627754127;1.05538289;1.0454175;4.3650799;-0.0364222195;10;3000;0;-5.71576557e-07;0;1.00441656;1.00441668;0.970206021;1.068861;1.00441761
25.740455;1.04541651;0.786497587;-0.00657341965;0.752329824;-0.00628754794;1.05538089;1.04541749;4.36506289;-0.0364802399;10;3000;0;-5.73156315e-07;0;1.00441656;1.0044167;0.970219015;1.068861;1.00441762
25.742455;1.04541449;0.786491287;-0.00659429999;0.752325273;-0.00630757508;1.05537588;1.04541549;4.3650279;-0.0365962843;10;3000;0;-5.70278105e-07;0;1.00441655;1.00441674;0.970244;1.068861;1.00441763
25.743455;1.04541448;0.786488227;-0.006604918;0.752322359;-0.00631775608;1.05537288;1.04541548;4.3650109;-0.0366553079;10;3000;0;-5.66217215e-07;0;1.00441755;1.00441776;0.970256991;1.068861;1.00441863
25.745455;1.04541246;0.786482111;-0.00662579109;0.75231796;-0.00633778778;1.05536789;1.04541346;4.36497691;-0.0367713563;10;3000;0;-5.5331842e-07;0;1.00441756;1.00441779;0.970281973;1.068861;1.00441863
25.746455;1.04541245;0.786478874;-0.00663622733;0.752314863;-0.00634779817;1.05536589;1.04541344;4.36495892;-0.0368293806;10;3000;0;-5.44444936e-07;0;1.00441756;1.00441781;0.970294964;1.068861;1.00441862
25.747455;1.04541144;0.786475819;-0.00664666391;0.752312655;-0.00635781444;1.05536289;1.04541243;4.36494193;-0.0368874046;10;3000;0;-5.33832738e-07;0;1.00441757;1.00441782;0.970306955;1.068861;1.00441862
25.748455;1.04541043;0.786472766;-0.00665710115;0.752310442;-0.00636783011;1.0553609;1.04541141;4.36492494;-0.0369454281;10;3000;0;-5.2145303e-07;0;1.00441757;1.00441784;0.970319947;1.068861;1.00441861
25.749455;1.04541042;0.786469713;-0.00666753932;0.752307507;-0.00637783868;1.0553589;1.04541139;4.36490794;-0.0370034512;10;3000;0;-5.07419661e-07;0;1.00441758;1.00441786;0.970331939;1.068861;1.00441861
25.752455;1.0454074;0.786460388;-0.00669886045;0.752300679;-0.00640787419;1.05535092;1.04540834;4.36485596;-0.037177518;10;3000;0;-4.58384747e-07;0;1.00441761;1.00441791;0.97036992;1.068861;1.0044186
25.753455;1.0454074;0.786457341;-0.00670930251;0.752297738;-0.006417877;1.05534893;1.04540832;4.36483896;-0.0372355388;10;3000;0;-4.41390418e-07;0;1.00441762;1.00441793;0.970382916;1.068861;1.00441859
25.754455;1.04540639;0.786454297;-0.00671974486;0.752295514;-0.0064278848;1.05534593;1.04540731;4.36482196;-0.0372935586;10;3000;0;-4.25185953e-07;0;1.00441863;1.00441895;0.970394911;1.068861;1.00441959
25.755455;1.04540539;0.786451073;-0.00673018717;0.752293118;-0.00643789178;1.05534393;1.04540629;4.36480396;-0.0373515772;10;3000;0;-4.10354462e-07;0;1.00441865;1.00441897;0.970407908;1.068861;1.00441959
25.756455;1.04540538;0.786448029;-0.00674062926;0.752290173;-0.00644789203;1.05534094;1.04540628;4.36478696;-0.0374095944;10;3000;0;-3.97244565e-07;0;1.00441866;1.004419;0.970420904;1.068861;1.00441959
25.758455;1.04540338;0.78644194;-0.00676151237;0.752285716;-0.00646790355;1.05533694;1.04540425;4.36475295;-0.0375256239;10;3000;0;-3.76729914e-07;0;1.00441869;1.00441905;0.970445897;1.068861;1.00441958
25.759455;1.04540339;0.786438894;-0.00677177304;0.752282766;-0.0064777298;1.05533394;1.04540424;4.36473595;-0.037582636;10;3000;0;-3.695587e-07;0;1.0044187;1.00441908;0.970457892;1.068861;1.00441958
25.761455;1.0454014;0.786432617;-0.00679265275;0.75227813;-0.0064977361;1.05532894;1.04540223;4.36470094;-0.0376986549;10;3000;0;-3.62176108e-07;0;1.00441873;1.00441914;0.970482879;1.068861;1.00441958
25.762455;1.04540141;0.786429566;-0.00680309185;0.752275178;-0.00650773108;1.05532694;1.04540222;4.36468394;-0.0377566619;10;3000;0;-3.62043891e-07;0;1.00441875;1.00441917;0.970495871;1.068861;1.00441958
25.763455;1.04540042;0.786426513;-0.00681335071;0.752272946;-0.00651755849;1.05532394;1.04540122;4.36466693;-0.0378136676;10;3000;0;-3.64053937e-07;0;1.00441877;1.00441921;0.970507861;1.068861;1.00441957
25.764455;1.04539944;0.78642346;-0.00682379013;0.752270713;-0.00652755669;1.05532194;1.04540021;4.36464993;-0.037871672;10;3000;0;-3.6783126e-07;0;1.00441979;1.00442024;0.970520849;1.068861;1.00442057
25.765455;1.04539946;0.786420226;-0.00683423027;0.752267587;-0.00653754689;1.05531993;1.04540021;4.36463193;-0.0379296751;10;3000;0;-3.72964626e-07;0;1.00441981;1.00442027;0.970533836;1.068861;1.00442057
25.767455;1.0453975;0.786414113;-0.00685493303;0.752263119;-0.00655736182;1.05531493;1.0453982;4.36459792;-0.0380446773;10;3000;0;-3.86108902e-07;0;1.00441986;1.00442034;0.970558806;1.068861;1.00442055
25.768455;1.04539752;0.786411056;-0.00686537568;0.752260166;-0.0065673464;1.05531193;1.04539819;4.36458092;-0.0381026765;10;3000;0;-3.93856107e-07;0;1.00441989;1.00442037;0.97057079;1.068861;1.00442054
25.770455;1.04539556;0.78640494;-0.00688608242;0.752255702;-0.00658715046;1.05530692;1.04539617;4.36454691;-0.0382176713;10;3000;0;-4.11483148e-07;0;1.00441994;1.00442043;0.970595758;1.068861;1.00442052
25.771455;1.04539458;0.786401702;-0.00689634646;0.752253299;-0.00659696398;1.05530492;1.04539517;4.36452891;-0.0382746671;10;3000;0;-4.211529e-07;0;1.00441996;1.00442046;0.970608743;1.068861;1.0044205
25.772455;1.0453946;0.786398645;-0.00690679123;0.752250349;-0.0066069423;1.05530291;1.04539516;4.3645119;-0.0383326618;10;3000;0;-4.31159275e-07;0;1.00441999;1.00442049;0.97062073;1.068861;1.00442049
25.774455;1.04539264;0.786392534;-0.00692750215;0.75224589;-0.00662673641;1.0552979;1.04539315;4.36447789;-0.0384476475;10;3000;0;-4.51525112e-07;0;1.00442003;1.00442055;0.97064571;1.068861;1.00442045
25.775455;1.04539266;0.786389479;-0.00693776795;0.752242943;-0.00663653986;1.05529489;1.04539315;4.36446089;-0.0385046391;10;3000;0;-4.61752942e-07;0;1.00442105;1.00442158;0.970658704;1.068861;1.00442142
25.777455;1.04539069;0.786383373;-0.00695847848;0.752238488;-0.00665633025;1.05529087;1.04539114;4.36442688;-0.0386196216;10;3000;0;-4.82108221e-07;0;1.00442109;1.00442162;0.9706837;1.068861;1.00442137
25.778455;1.0453907;0.78638032;-0.0069689222;0.752235543;-0.00666630477;1.05528785;1.04539114;4.36440987;-0.0386776137;10;3000;0;-4.91945833e-07;0;1.00442111;1.00442164;0.970695702;1.068861;1.00442134
25.780455;1.04538873;0.786374032;-0.0069894436;0.752230924;-0.00668592257;1.05528282;1.04538915;4.36437486;-0.038791601;10;3000;0;-5.09849151e-07;0;1.00442114;1.00442167;0.970720712;1.068861;1.00442128
25.781455;1.04538874;0.786370978;-0.00699988078;0.752227984;-0.00669589879;1.0552808;1.04538915;4.36435786;-0.0388495963;10;3000;0;-5.17301235e-07;0;1.00442115;1.00442167;0.97073372;1.068861;1.00442125
25.782455;1.04538775;0.786367922;-0.00701013496;0.752225765;-0.00670571063;1.05527779;1.04538816;4.36434085;-0.0389065923;10;3000;0;-5.23213547e-07;0;1.00442117;1.00442168;0.970745729;1.068861;1.00442122
25.783455;1.04538676;0.786364865;-0.00702038629;0.752223551;-0.00671552452;1.05527577;1.04538716;4.36432385;-0.0389635889;10;3000;0;-5.27173894e-07;0;1.00442118;1.00442168;0.97075874;1.068861;1.00442119
25.784455;1.04538677;0.786361806;-0.00703063489;0.752220619;-0.0067253344;1.05527375;1.04538717;4.36430685;-0.0390205858;10;3000;0;-5.28861967e-07;0;1.00442119;1.00442168;0.970770753;1.068861;1.00442117
25.785455;1.04538578;0.786358746;-0.0070410612;0.75221841;-0.00673532572;1.05527073;1.04538618;4.36428985;-0.0390785827;10;3000;0;-5.28066728e-07;0;1.00442119;1.00442167;0.970783766;1.068861;1.00442114
25.786455;1.04538478;0.786355685;-0.00705130517;0.752216204;-0.00674514752;1.0552687;1.04538518;4.36427285;-0.0391355795;10;3000;0;-5.24668446e-07;0;1.0044222;1.00442266;0.970795782;1.068861;1.00442212
25.787455;1.04538479;0.786352443;-0.00706154745;0.752213109;-0.00675496581;1.05526568;1.04538519;4.36425485;-0.0391925762;10;3000;0;-5.18675764e-07;0;1.0044222;1.00442265;0.970807798;1.068861;1.00442209
25.789455;1.04538279;0.786346318;-0.00708202947;0.752208711;-0.00677462465;1.05526164;1.04538321;4.36422085;-0.0393065698;10;3000;0;-4.99718798e-07;0;1.0044222;1.00442262;0.970832835;1.068861;1.00442206
25.790455;1.04538279;0.786343254;-0.00709227072;0.752205795;-0.00678445248;1.05525862;1.04538322;4.36420385;-0.039363567;10;3000;0;-4.87324736e-07;0;1.00442221;1.0044226;0.970845855;1.068861;1.00442204
25.792455;1.0453808;0.786337125;-0.00711293709;0.752201404;-0.00680430337;1.05525358;1.04538123;4.36416986;-0.039478563;10;3000;0;-4.57947203e-07;0;1.00442221;1.00442257;0.970870894;1.068861;1.00442201
25.793455;1.0453808;0.786334058;-0.00712318291;0.752198487;-0.00681414086;1.05525156;1.04538124;4.36415286;-0.0395355622;10;3000;0;-4.41341625e-07;0;1.00442221;1.00442255;0.970882913;1.068861;1.004422
25.794455;1.0453798;0.786330991;-0.00713343086;0.752196289;-0.00682398776;1.05524955;1.04538024;4.36413587;-0.0395925622;10;3000;0;-4.23672538e-07;0;1.00442221;1.00442253;0.970894931;1.068861;1.00442199
25.795455;1.04537881;0.786327923;-0.00714368103;0.752194088;-0.00683383718;1.05524654;1.04537925;4.36411888;-0.0396495629;10;3000;0;-4.05095732e-07;0;1.00442222;1.00442251;0.970907947;1.068861;1.00442198
25.796455;1.04537881;0.786324853;-0.00715393355;0.752191165;-0.00684368214;1.05524453;1.04537925;4.36410188;-0.0397065642;10;3000;0;-3.85748804e-07;0;1.00442222;1.00442249;0.970919962;1.068861;1.00442197
25.797455;1.04537782;0.786321783;-0.00716418852;0.752188958;-0.00685353524;1.05524152;1.04537826;4.36408489;-0.0397635661;10;3000;0;-3.6573226e-07;0;1.00442323;1.00442347;0.970932975;1.068861;1.00442296
25.799455;1.04537584;0.78631564;-0.00718452593;0.752184537;-0.00687307171;1.05523751;1.04537627;4.36405091;-0.0398765711;10;3000;0;-3.24131342e-07;0;1.00442325;1.00442343;0.970957998;1.068861;1.00442295
25.800455;1.04537584;0.786312569;-0.00719478861;0.752181602;-0.00688291994;1.05523451;1.04537627;4.36403391;-0.039933574;10;3000;0;-3.02900567e-07;0;1.00442326;1.00442341;0.970970008;1.068861;1.00442294
25.802455;1.04537386;0.786306246;-0.00721532215;0.752176991;-0.00690262961;1.05522952;1.04537428;4.36399892;-0.0400475799;10;3000;0;-2.60528859e-07;0;1.00442328;1.00442337;0.970995028;1.068861;1.00442293
25.803455;1.04537388;0.786303175;-0.00722559334;0.752174048;-0.00691247797;1.05522753;1.04537429;4.36398192;-0.0401045822;10;3000;0;-2.39609428e-07;0;1.00442329;1.00442335;0.971007038;1.068861;1.00442293
25.804455;1.04537289;0.786300104;-0.00723586768;0.752171824;-0.00692233303;1.05522554;1.04537329;4.36396491;-0.0401615838;10;3000;0;-2.18941014e-07;0;1.0044233;1.00442333;0.971019049;1.068861;1.00442292
25.805455;1.0453719;0.786297035;-0.00724596509;0.752169597;-0.00693201558;1.05522256;1.04537229;4.36394791;-0.0402175843;10;3000;0;-1.98604931e-07;0;1.00442331;1.00442331;0.971032059;1.068861;1.00442292
25.806455;1.04537191;0.786293967;-0.00725624593;0.752166651;-0.00694186342;1.05522057;1.04537229;4.3639309;-0.0402745837;10;3000;0;-1.78761205e-07;0;1.00442332;1.00442329;0.97104407;1.068861;1.00442292
25.807455;1.04537092;0.786290901;-0.00726652992;0.752164424;-0.00695171709;1.05521759;1.04537129;4.36391389;-0.0403315822;10;3000;0;-1.59652566e-07;0;1.00442333;1.00442327;0.971057081;1.068861;1.00442291
25.808455;1.04536993;0.786287838;-0.00727681677;0.752162196;-0.00696156956;1.05521562;1.04537029;4.36389687;-0.0403885798;10;3000;0;-1.41592771e-07;0;1.00442434;1.00442425;0.971069092;1.068861;1.00442391
25.809455;1.04536994;0.786284776;-0.00728692591;0.752159248;-0.00697124151;1.05521364;1.04537029;4.36387986;-0.0404445768;10;3000;0;-1.24958453e-07;0;1.00442435;1.00442424;0.971081103;1.068861;1.0044239
25.811455;1.04536795;0.786278657;-0.00730751033;0.75215479;-0.00699093767;1.05520869;1.04536827;4.36384582;-0.0405585703;10;3000;0;-9.74812288e-08;0;1.00442437;1.00442421;0.971106126;1.068861;1.0044239
25.812455;1.04536796;0.786275599;-0.00731762449;0.75215184;-0.00700060322;1.05520672;1.04536827;4.3638288;-0.0406145674;10;3000;0;-8.70527346e-08;0;1.00442438;1.0044242;0.971118138;1.068861;1.00442389
25.814455;1.04536597;0.786269488;-0.0073380349;0.75214738;-0.00702011216;1.05520178;1.04536624;4.36379477;-0.0407275638;10;3000;0;-7.24096334e-08;0;1.0044244;1.00442419;0.971143161;1.068861;1.00442388
25.815455;1.04536597;0.786266434;-0.00734833006;0.752144429;-0.0070299422;1.05519881;1.04536623;4.36377775;-0.0407845633;10;3000;0;-6.77937955e-08;0;1.00442441;1.00442418;0.971155173;1.068861;1.00442388
25.817455;1.04536396;0.78626033;-0.00736873764;0.752139966;-0.00704943741;1.05519488;1.04536421;4.36374373;-0.0408975648;10;3000;0;-6.26999081e-08;0;1.00442442;1.00442418;0.971180193;1.068861;1.00442387
25.818455;1.04536396;0.786257279;-0.00737884938;0.752137016;-0.00705909033;1.05519191;1.0453642;4.36372672;-0.0409535666;10;3000;0;-6.15131112e-08;0;1.00442443;1.00442418;0.971192202;1.068861;1.00442386
25.819455;1.04536295;0.786254229;-0.00738913973;0.752134785;-0.00706892197;1.05518994;1.04536319;4.36370971;-0.0410105689;10;3000;0;-6.07134512e-08;0;1.00442443;1.00442417;0.971205209;1.068861;1.00442385
25.820455;1.04536194;0.78625118;-0.00739924836;0.752132554;-0.00707858133;1.05518798;1.04536218;4.3636927;-0.0410665713;10;3000;0;-5.9895502e-08;0;1.00442544;1.00442517;0.971217215;1.068861;1.00442485
25.821455;1.04536193;0.786248132;-0.00740953581;0.752129607;-0.00708840677;1.05518501;1.04536217;4.3636757;-0.0411235735;10;3000;0;-5.86478148e-08;0;1.00442544;1.00442517;0.971229219;1.068861;1.00442484
25.823455;1.04535991;0.786242036;-0.00742992747;0.752125154;-0.0071079016;1.05518007;1.04536015;4.36364169;-0.0412365763;10;3000;0;-5.36064067e-08;0;1.00442544;1.00442516;0.971254222;1.068861;1.00442482
25.824455;1.04535989;0.786238989;-0.00744003208;0.752122211;-0.00711755762;1.0551781;1.04536015;4.36362469;-0.0412925763;10;3000;0;-4.95240796e-08;0;1.00442544;1.00442515;0.97126622;1.068861;1.00442481
25.826455;1.04535786;0.786232894;-0.00746041981;0.752117766;-0.00713705798;1.05517314;1.04535814;4.36359069;-0.0414055734;10;3000;0;-3.84451095e-08;0;1.00442543;1.00442513;0.97129121;1.068861;1.0044248
25.827455;1.04535784;0.786229846;-0.0074705229;0.752114827;-0.0071467159;1.05517116;1.04535813;4.36357369;-0.0414615705;10;3000;0;-3.16791219e-08;0;1.00442541;1.00442511;0.971303201;1.068861;1.00442479
25.828455;1.04535682;0.786226796;-0.00748062544;0.752112609;-0.00715638095;1.05516918;1.04535713;4.36355669;-0.041517567;10;3000;0;-2.43145524e-08;0;1.0044254;1.0044251;0.97131519;1.068861;1.00442478
25.829455;1.0453558;0.786223927;-0.00749072719;0.752110563;-0.00716604617;1.0551662;1.04535613;4.36354069;-0.0415735629;10;3000;0;-1.66094921e-08;0;1.00442538;1.00442509;0.971327175;1.068861;1.00442477
25.830455;1.04535578;0.786220876;-0.00750100807;0.752107628;-0.00717587688;1.05516421;1.04535612;4.36352369;-0.0416305584;10;3000;0;-8.85683162e-09;0;1.00442535;1.00442508;0.971340158;1.068861;1.00442477
25.831455;1.04535475;0.786217823;-0.00751110759;0.752105412;-0.00718554198;1.05516122;1.04535512;4.36350669;-0.0416865537;10;3000;0;-1.35694544e-09;0;1.00442532;1.00442507;0.971352137;1.068861;1.00442476
25.832455;1.04535373;0.78621477;-0.00752120586;0.752103199;-0.007195207;1.05515922;1.04535412;4.36348969;-0.0417425487;10;3000;0;5.62157485e-09;0;1.00442629;1.00442606;0.971364115;1.068861;1.00442575
25.833455;1.0453537;0.786211715;-0.00753130288;0.752100266;-0.00720486514;1.05515723;1.04535412;4.36347269;-0.0417985435;10;3000;0;1.19200418e-08;0;1.00442626;1.00442605;0.971377091;1.068861;1.00442574
25.835455;1.04535166;0.786205602;-0.00755149329;0.752095841;-0.00722419546;1.05515224;1.04535212;4.36343869;-0.041910533;10;3000;0;2.23660101e-08;0;1.00442619;1.00442603;0.97140104;1.068861;1.00442573
25.836455;1.04535163;0.786202545;-0.00756158697;0.752092911;-0.00723385374;1.05515024;1.04535212;4.36342168;-0.0419665281;10;3000;0;2.65315132e-08;0;1.00442615;1.00442601;0.971413014;1.068861;1.00442572
25.838455;1.04534959;0.786196427;-0.00758177224;0.75208849;-0.00725318374;1.05514523;1.04535011;4.36338767;-0.0420785201;10;3000;0;3.28238131e-08;0;1.00442608;1.00442599;0.971437962;1.068861;1.00442571
25.839455;1.04534957;0.786193369;-0.00759186398;0.752085561;-0.00726284142;1.05514323;1.04535011;4.36337065;-0.042134517;10;3000;0;3.49638541e-08;0;1.00442604;1.00442598;0.971449936;1.068861;1.0044257
25.841455;1.04534753;0.786187254;-0.0076120461;0.752081142;-0.00728216887;1.05513823;1.0453481;4.36333663;-0.0422465123;10;3000;0;3.74737479e-08;0;1.00442598;1.00442596;0.971473883;1.068861;1.00442569
25.842455;1.04534751;0.786184197;-0.00762213673;0.752078214;-0.00729182402;1.05513523;1.0453481;4.36331961;-0.0423025106;10;3000;0;3.78370669e-08;0;1.00442595;1.00442594;0.971486856;1.068861;1.00442569
25.843455;1.04534649;0.786181321;-0.0076322272;0.752076176;-0.0073014847;1.05513323;1.0453471;4.36330359;-0.0423585092;10;3000;0;3.74089036e-08;0;1.00442592;1.00442593;0.97149883;1.068861;1.00442568
25.844455;1.04534548;0.786178265;-0.00764231754;0.752073968;-0.00731114385;1.05513123;1.04534609;4.36328658;-0.0424145076;10;3000;0;3.60013496e-08;0;1.00442689;1.00442691;0.971510805;1.068861;1.00442667
25.845455;1.04534547;0.786175209;-0.00765240786;0.752071039;-0.00732079454;1.05512823;1.04534609;4.36326956;-0.0424705055;10;3000;0;3.34977068e-08;0;1.00442687;1.0044269;0.97152278;1.068861;1.00442667
25.847455;1.04534345;0.786169094;-0.0076725894;0.752066625;-0.00734010665;1.05512423;1.04534409;4.36323554;-0.042582497;10;3000;0;2.50481529e-08;0;1.00442683;1.00442687;0.971547735;1.068861;1.00442666
25.848455;1.04534344;0.786166035;-0.00768250112;0.7520637;-0.00734958247;1.05512123;1.04534409;4.36321853;-0.0426374898;10;3000;0;1.91349272e-08;0;1.00442681;1.00442686;0.971559716;1.068861;1.00442666
25.850455;1.04534143;0.786159913;-0.00770268847;0.752059292;-0.00736889331;1.05511723;1.04534209;4.36318453;-0.0427494692;10;3000;0;4.57798342e-09;0;1.00442678;1.00442684;0.971583687;1.068861;1.00442666
25.851455;1.04534142;0.786157032;-0.00771278379;0.752056543;-0.0073785426;1.05511423;1.0453421;4.36316853;-0.0428054563;10;3000;0;-3.56416508e-09;0;1.00442676;1.00442683;0.971595677;1.068861;1.00442667
25.853455;1.04533942;0.786150901;-0.00773279566;0.752052145;-0.007397686;1.05511023;1.04534012;4.36313454;-0.0429164258;10;3000;0;-2.00263408e-08;0;1.00442673;1.00442681;0.971620669;1.068861;1.00442667
25.854455;1.04533941;0.786147834;-0.00774289157;0.752049229;-0.00740733861;1.05510722;1.04534013;4.36311754;-0.0429724086;10;3000;0;-2.76642094e-08;0;1.00442672;1.0044268;0.97163267;1.068861;1.00442667
25.855455;1.04533841;0.786144763;-0.0077528069;0.752047033;-0.00741682703;1.05510521;1.04533914;4.36310055;-0.0430273902;10;3000;0;-3.4449764e-08;0;1.00442671;1.0044268;0.971644674;1.068861;1.00442667
25.856455;1.04533741;0.78614169;-0.00776290202;0.752044838;-0.00742648853;1.0551032;1.04533816;4.36308356;-0.043083371;10;3000;0;-4.01064116e-08;0;1.0044277;1.00442779;0.971656679;1.068861;1.00442768
25.857455;1.04533742;0.786138615;-0.00777299686;0.752041924;-0.00743614299;1.05510019;1.04533817;4.36306657;-0.0431393513;10;3000;0;-4.44434557e-08;0;1.00442769;1.00442779;0.971668687;1.068861;1.00442768
25.859455;1.04533543;0.786132636;-0.00779300603;0.752037708;-0.00745529094;1.05509616;1.0453362;4.3630336;-0.0432503119;10;3000;0;-4.83303894e-08;0;1.00442768;1.00442778;0.971693705;1.068861;1.00442768
25.860455;1.04533544;0.786129553;-0.00780292055;0.752034794;-0.00746476876;1.05509315;1.04533622;4.36301661;-0.0433052924;10;3000;0;-4.7215154e-08;0;1.00442768;1.00442777;0.971705715;1.068861;1.00442768
25.862455;1.04533346;0.786123384;-0.00782293006;0.752030405;-0.00748390327;1.05508912;1.04533424;4.36298264;-0.0434162546;10;3000;0;-3.71252374e-08;0;1.00442768;1.00442777;0.971729736;1.068861;1.00442768
25.863455;1.04533347;0.786120299;-0.00783302505;0.752027491;-0.00749354546;1.05508611;1.04533425;4.36296566;-0.0434722364;10;3000;0;-2.79239071e-08;0;1.00442768;1.00442776;0.971741746;1.068861;1.00442767
25.864455;1.04533249;0.786117213;-0.00784293997;0.752025295;-0.00750301974;1.0550841;1.04533327;4.36294868;-0.0435272186;10;3000;0;-1.61213114e-08;0;1.00442768;1.00442776;0.971753755;1.068861;1.00442767
25.865455;1.04533251;0.786114307;-0.00785285508;0.752022552;-0.00751248417;1.0550821;1.04533328;4.36293269;-0.0435822016;10;3000;0;-2.04012488e-09;0;1.00442769;1.00442775;0.971765763;1.068861;1.00442767
25.867455;1.04533055;0.786108135;-0.00787286639;0.752018154;-0.0075315927;1.05507708;1.04533129;4.36289873;-0.0436931697;10;3000;0;3.09722394e-08;0;1.0044277;1.00442774;0.971789778;1.068861;1.00442767
25.868455;1.04533056;0.786105049;-0.00788296282;0.752015234;-0.0075412231;1.05507508;1.0453313;4.36288174;-0.043749155;10;3000;0;4.87807798e-08;0;1.00442771;1.00442774;0.971802785;1.068861;1.00442767
25.869455;1.04532958;0.786101962;-0.00789287962;0.752013031;-0.00755068706;1.05507207;1.04533031;4.36286475;-0.0438041409;10;3000;0;6.67532213e-08;0;1.00442873;1.00442874;0.971814791;1.068861;1.00442867
25.870455;1.0453286;0.786099056;-0.007902797;0.752011;-0.00756015024;1.05507007;1.04532931;4.36284876;-0.0438591274;10;3000;0;8.43841797e-08;0;1.00442874;1.00442873;0.971826797;1.068861;1.00442867
25.871455;1.04532862;0.78609597;-0.00791271504;0.752008075;-0.00756960593;1.05506806;1.04532932;4.36283177;-0.0439141141;10;3000;0;1.0116502e-07;0;1.00442875;1.00442873;0.971838801;1.068861;1.00442867
25.873455;1.04532665;0.7860898;-0.00793273375;0.752003657;-0.00758870517;1.05506304;1.04532733;4.36279778;-0.0440250877;10;3000;0;1.30249983e-07;0;1.00442879;1.00442872;0.971862808;1.068861;1.00442868
25.874455;1.04532666;0.786086717;-0.00794265445;0.752000728;-0.00759816263;1.05506103;1.04532734;4.36278079;-0.0440800748;10;3000;0;1.41714925e-07;0;1.00442881;1.00442871;0.971874809;1.068861;1.00442869
25.876455;1.04532469;0.786080736;-0.00796249898;0.751996475;-0.00761709633;1.05505601;1.04532535;4.36274779;-0.0441900516;10;3000;0;1.56968502e-07;0;1.00442884;1.0044287;0.97189881;1.068861;1.00442872
25.877455;1.04532469;0.786077658;-0.00797260317;0.751993543;-0.00762673073;1.055054;1.04532536;4.3627308;-0.0442460418;10;3000;0;1.60387391e-07;0;1.00442886;1.0044287;0.971910808;1.068861;1.00442873
25.879455;1.0453227;0.786071686;-0.00799245566;0.751989285;-0.00764567436;1.05504898;1.04532338;4.36269781;-0.0443560257;10;3000;0;1.58426609e-07;0;1.00442891;1.00442868;0.971934803;1.068861;1.00442877
25.880455;1.0453227;0.786068611;-0.00800238443;0.751986348;-0.00765514129;1.05504697;1.04532339;4.36268082;-0.0444110193;10;3000;0;1.53206204e-07;0;1.00442893;1.00442867;0.971946798;1.068861;1.00442879
25.881455;1.0453217;0.786065536;-0.00801231493;0.75198413;-0.00766461716;1.05504396;1.0453224;4.36266383;-0.0444660141;10;3000;0;1.45490031e-07;0;1.00442896;1.00442866;0.971958793;1.068861;1.00442881
25.882455;1.04532069;0.786062461;-0.00802224704;0.751981909;-0.00767409456;1.05504196;1.04532141;4.36264683;-0.0445210101;10;3000;0;1.35661544e-07;0;1.00442999;1.00442964;0.971971787;1.068861;1.00442982
25.883455;1.04532069;0.786059384;-0.00803218056;0.751978967;-0.00768356596;1.05503995;1.04532143;4.36262984;-0.0445760073;10;3000;0;1.24125175e-07;0;1.00443001;1.00442963;0.971983781;1.068861;1.00442984
25.884455;1.04531968;0.786056489;-0.00804211521;0.751976916;-0.0076930458;1.05503694;1.04532044;4.36261385;-0.0446310057;10;3000;0;1.11205925e-07;0;1.00443004;1.00442961;0.971995775;1.068861;1.00442987
25.885455;1.04531868;0.786053413;-0.00805205062;0.751974691;-0.00770252649;1.05503494;1.04531946;4.36259686;-0.0446860051;10;3000;0;9.71007594e-08;0;1.00443007;1.00442959;0.972007768;1.068861;1.00442989
25.886455;1.04531867;0.786050336;-0.00806198635;0.751971747;-0.00771200038;1.05503293;1.04531948;4.36257986;-0.0447410054;10;3000;0;8.19317398e-08;0;1.0044301;1.00442956;0.972019762;1.068861;1.00442991
25.887455;1.04531767;0.786047259;-0.00807192183;0.751969522;-0.00772148188;1.05502993;1.0453185;4.36256287;-0.0447960066;10;3000;0;6.58448826e-08;0;1.00443014;1.00442954;0.972031755;1.068861;1.00442993
25.888455;1.04531666;0.786044363;-0.00808167616;0.751967469;-0.00773079105;1.05502793;1.04531752;4.36254688;-0.0448500087;10;3000;0;4.90701396e-08;0;1.00443017;1.00442951;0.972043749;1.068861;1.00442995
25.889455;1.04531666;0.786041285;-0.00809160897;0.751964526;-0.00774026523;1.05502593;1.04531754;4.36252988;-0.0449050117;10;3000;0;3.19230709e-08;0;1.0044302;1.00442949;0.972055743;1.068861;1.00442997
25.891455;1.04531465;0.786035313;-0.0081114671;0.751960255;-0.00775922941;1.05502093;1.04531559;4.3624969;-0.0450150203;10;3000;0;-1.96513889e-09;0;1.00443026;1.00442943;0.972079733;1.068861;1.00443002
25.892455;1.04531465;0.786032238;-0.00812139166;0.751957317;-0.00776870511;1.05501893;1.04531562;4.36247991;-0.0450700259;10;3000;0;-1.79830216e-08;0;1.00443029;1.00442941;0.972091729;1.068861;1.00443004
25.893455;1.04531364;0.786029165;-0.0081313129;0.7519551;-0.00777818919;1.05501594;1.04531464;4.36246292;-0.045125032;10;3000;0;-3.30784539e-08;0;1.00443032;1.00442939;0.972103725;1.068861;1.00443006
25.894455;1.04531364;0.786026094;-0.00814105038;0.751952165;-0.00778749446;1.05501395;1.04531467;4.36244593;-0.0451790385;10;3000;0;-4.71557212e-08;0;1.00443034;1.00442936;0.972115722;1.068861;1.00443008
25.895455;1.04531264;0.786023205;-0.00815096431;0.751950124;-0.00779698048;1.05501195;1.04531369;4.36242994;-0.0452340452;10;3000;0;-6.01453504e-08;0;1.00443036;1.00442935;0.972127719;1.068861;1.0044301
25.896455;1.04531163;0.786020138;-0.00816087437;0.751947912;-0.00780646726;1.05500996;1.04531272;4.36241295;-0.045289052;10;3000;0;-7.20123242e-08;0;1.00443138;1.00443033;0.972139717;1.068861;1.00443112
25.897455;1.04531163;0.786017072;-0.0081706003;0.75194498;-0.00781577468;1.05500697;1.04531274;4.36239597;-0.0453430586;10;3000;0;-8.28312195e-08;0;1.0044314;1.00443032;0.972151716;1.068861;1.00443114
25.899455;1.04530962;0.786011128;-0.00819040048;0.751940733;-0.0078347491;1.055003;1.04531078;4.362363;-0.0454530711;10;3000;0;-1.02082309e-07;0;1.00443142;1.00443029;0.972174716;1.068861;1.00443117
25.900455;1.04530962;0.786008068;-0.00820011428;0.751937804;-0.00784405557;1.05500001;1.0453108;4.36234602;-0.045507077;10;3000;0;-1.10827111e-07;0;1.00443143;1.00443028;0.972186717;1.068861;1.00443118
25.902455;1.04530762;0.786002134;-0.00821971007;0.75193356;-0.00786285246;1.05499604;1.04530882;4.36231305;-0.0456160888;10;3000;0;-1.27263693e-07;0;1.00443143;1.00443028;0.972210722;1.068861;1.00443119
25.903455;1.04530762;0.78599908;-0.00822959259;0.751930634;-0.00787232759;1.05499306;1.04530883;4.36229607;-0.0456710953;10;3000;0;-1.35390057e-07;0;1.00443143;1.00443027;0.972222726;1.068861;1.0044312
25.905455;1.04530563;0.785993153;-0.00824916874;0.751926394;-0.00789111695;1.05498908;1.04530685;4.3622631;-0.0457801104;10;3000;0;-1.5221605e-07;0;1.00443143;1.00443028;0.972246736;1.068861;1.0044312
25.906455;1.04530564;0.785990101;-0.00825886339;0.75192347;-0.00790041659;1.0549871;1.04530685;4.36224611;-0.0458341191;10;3000;0;-1.60833779e-07;0;1.00443143;1.00443029;0.972258743;1.068861;1.0044312
25.907455;1.04530464;0.785987047;-0.00826873676;0.751921265;-0.00790989576;1.05498411;1.04530585;4.36222912;-0.0458891284;10;3000;0;-1.69303127e-07;0;1.00443142;1.0044303;0.972270752;1.068861;1.0044312
25.908455;1.04530365;0.785984174;-0.00827842906;0.751919232;-0.00791920245;1.05498213;1.04530485;4.36221313;-0.045943138;10;3000;0;-1.77286289e-07;0;1.00443142;1.00443031;0.972282764;1.068861;1.0044312
25.909455;1.04530366;0.785981119;-0.00828830116;0.751916308;-0.00792867394;1.05498014;1.04530484;4.36219614;-0.0459981474;10;3000;0;-1.84416615e-07;0;1.00443141;1.00443032;0.972294778;1.068861;1.0044312
25.910455;1.04530267;0.785978064;-0.00829799313;0.751914103;-0.00793798056;1.05497715;1.04530384;4.36217915;-0.0460521563;10;3000;0;-1.90400392e-07;0;1.00443241;1.00443134;0.972306794;1.068861;1.00443219
25.911455;1.04530168;0.785975187;-0.00830768552;0.75191207;-0.00794728716;1.05497517;1.04530283;4.36216316;-0.0461061641;10;3000;0;-1.95118522e-07;0;1.0044324;1.00443135;0.972318812;1.068861;1.00443218
25.912455;1.0453017;0.785972129;-0.00831755879;0.751909146;-0.00795675872;1.05497318;1.04530282;4.36214616;-0.0461611704;10;3000;0;-1.98646554e-07;0;1.00443239;1.00443137;0.972330831;1.068861;1.00443218
25.913455;1.04530071;0.785969069;-0.00832725282;0.751906941;-0.00796606608;1.05497019;1.04530181;4.36212917;-0.0462151748;10;3000;0;-2.01156574e-07;0;1.00443238;1.00443138;0.972341852;1.068861;1.00443216
25.914455;1.04530072;0.785966188;-0.00833694795;0.751904188;-0.00797536681;1.0549682;1.0453018;4.36211317;-0.0462691771;10;3000;0;-2.02778027e-07;0;1.00443237;1.0044314;0.972353872;1.068861;1.00443215
25.916455;1.04529876;0.785960062;-0.0083565221;0.751899772;-0.00799416037;1.05496421;1.04529979;4.36207917;-0.0463781747;10;3000;0;-2.03495988e-07;0;1.00443234;1.00443144;0.972377913;1.068861;1.00443212
25.917455;1.04529878;0.785957177;-0.00836622097;0.751897016;-0.00800346627;1.05496121;1.04529978;4.36206317;-0.0464321703;10;3000;0;-2.02621055e-07;0;1.00443232;1.00443146;0.972389934;1.068861;1.0044321
25.919455;1.04529682;0.785951048;-0.00838562148;0.751892592;-0.00802210081;1.05495721;1.04529775;4.36202917;-0.0465401559;10;3000;0;-1.98247256e-07;0;1.00443229;1.00443151;0.972413974;1.068861;1.00443205
25.920455;1.04529685;0.785948163;-0.00839532241;0.751889831;-0.0080314145;1.0549542;1.04529774;4.36201316;-0.0465941461;10;3000;0;-1.94581718e-07;0;1.00443227;1.00443154;0.972425994;1.068861;1.00443202
25.922455;1.0452949;0.785942215;-0.00841490478;0.75188557;-0.00805023796;1.05495018;1.04529572;4.36198015;-0.0467031215;10;3000;0;-1.83807453e-07;0;1.00443223;1.00443159;0.972449034;1.068861;1.00443197
25.923455;1.04529493;0.785939152;-0.00842460604;0.751882633;-0.00805955952;1.05494817;1.0452957;4.36196314;-0.0467571069;10;3000;0;-1.76367843e-07;0;1.00443221;1.00443162;0.972461054;1.068861;1.00443194
25.924455;1.04529396;0.78593609;-0.00843430758;0.751880414;-0.0080688908;1.05494515;1.04529468;4.36194613;-0.0468110908;10;3000;0;-1.67311666e-07;0;1.00443219;1.00443164;0.972473074;1.068861;1.00443191
25.925455;1.045293;0.785933208;-0.00844400967;0.751878368;-0.00807822379;1.05494314;1.04529367;4.36193012;-0.0468650732;10;3000;0;-1.5657549e-07;0;1.00443316;1.00443267;0.972485095;1.068861;1.00443289
25.926455;1.04529303;0.785930148;-0.00845371266;0.75187543;-0.00808755049;1.05494112;1.04529364;4.36191311;-0.0469190543;10;3000;0;-1.44243624e-07;0;1.00443314;1.0044327;0.972497117;1.068861;1.00443286
25.927455;1.04529206;0.785927268;-0.00846341692;0.751873385;-0.00809688621;1.0549391;1.04529262;4.3618971;-0.0469730342;10;3000;0;-1.30496172e-07;0;1.00443312;1.00443272;0.972509139;1.068861;1.00443283
25.928455;1.0452921;0.785924209;-0.00847312288;0.751870449;-0.00810621524;1.05493607;1.0452926;4.36188009;-0.0470270131;10;3000;0;-1.15546165e-07;0;1.00443311;1.00443275;0.972520161;1.068861;1.0044328
25.930455;1.04529016;0.785918275;-0.00849254155;0.751866191;-0.00812489138;1.05493202;1.04529054;4.36184707;-0.0471349688;10;3000;0;-8.27856969e-08;0;1.00443308;1.00443282;0.972544206;1.068861;1.00443275
25.931455;1.04529019;0.78591522;-0.0085020748;0.751863259;-0.00813405014;1.05492899;1.04529051;4.36183006;-0.047187946;10;3000;0;-6.52608434e-08;0;1.00443307;1.00443286;0.972556227;1.068861;1.00443273
25.933455;1.04528826;0.785909293;-0.00852151118;0.751859009;-0.0081527281;1.05492493;1.04528846;4.36179704;-0.0472959005;10;3000;0;-2.85892699e-08;0;1.00443306;1.00443294;0.972580266;1.068861;1.00443269
25.934455;1.04528829;0.78590624;-0.00853123432;0.751856081;-0.00816205871;1.05492289;1.04528843;4.36178003;-0.0473498783;10;3000;0;-9.87765184e-09;0;1.00443305;1.00443298;0.972591284;1.068861;1.00443267
25.936455;1.04528634;0.785900314;-0.0085505095;0.751851835;-0.00818056079;1.05491782;1.04528638;4.36174702;-0.0474568373;10;3000;0;2.64602535e-08;0;1.00443305;1.00443306;0.972615316;1.068861;1.00443265
25.937455;1.04528637;0.785897441;-0.00856024096;0.751849079;-0.0081898886;1.05491579;1.04528635;4.36173102;-0.0475108193;10;3000;0;4.31593503e-08;0;1.00443305;1.00443311;0.972627329;1.068861;1.00443264
25.938455;1.0452854;0.785894387;-0.00856997435;0.75184687;-0.00819922294;1.05491375;1.04528533;4.36171402;-0.0475648032;10;3000;0;5.82854266e-08;0;1.00443305;1.00443315;0.972639341;1.068861;1.00443264
25.939455;1.04528443;0.785891514;-0.00857970931;0.751844833;-0.0082085557;1.05491072;1.04528431;4.36169802;-0.0476187887;10;3000;0;7.15287274e-08;0;1.00443305;1.00443319;0.972650352;1.068861;1.00443263
25.940455;1.04528445;0.785888457;-0.00858926543;0.751841906;-0.00821770631;1.05490868;1.04528428;4.36168102;-0.0476717756;10;3000;0;8.27192951e-08;0;1.00443405;1.00443424;0.972662362;1.068861;1.00443363
25.941455;1.04528348;0.785885399;-0.00859900298;0.751839699;-0.0082270348;1.05490665;1.04528326;4.36166403;-0.0477257635;10;3000;0;9.17779867e-08;0;1.00443404;1.00443428;0.972674371;1.068861;1.00443363
25.942455;1.0452835;0.78588252;-0.00860874183;0.751836945;-0.00823635276;1.05490362;1.04528324;4.36164804;-0.0477797519;10;3000;0;9.8688682e-08;0;1.00443404;1.00443432;0.972686378;1.068861;1.00443363
25.944455;1.04528155;0.785876574;-0.00862804365;0.751832706;-0.00825482316;1.05489957;1.0452812;4.36161505;-0.0478867294;10;3000;0;1.06462283e-07;0;1.00443403;1.0044344;0.97270939;1.068861;1.00443364
25.945455;1.04528158;0.785873507;-0.00863760693;0.751829783;-0.0082639596;1.05489755;1.04528118;4.36159806;-0.0479397178;10;3000;0;1.07790226e-07;0;1.00443402;1.00443444;0.972721393;1.068861;1.00443365
25.947455;1.04527962;0.785867548;-0.00865691944;0.751825552;-0.00828241143;1.05489251;1.04527914;4.36156507;-0.0480466927;10;3000;0;1.06761445e-07;0;1.00443401;1.00443451;0.972744396;1.068861;1.00443367
25.948455;1.04527964;0.785864656;-0.00866666866;0.751822806;-0.00829171113;1.0548905;1.04527912;4.36154907;-0.0481006787;10;3000;0;1.04872982e-07;0;1.004434;1.00443455;0.972756395;1.068861;1.00443368
25.950455;1.04527768;0.78585869;-0.00868599164;0.751818586;-0.00831014542;1.0548855;1.04527708;4.36151608;-0.0482076468;10;3000;0;9.88099912e-08;0;1.00443397;1.0044346;0.972780389;1.068861;1.00443371
25.951455;1.0452777;0.785855616;-0.00869556485;0.751815674;-0.00831926429;1.0548835;1.04527707;4.36149908;-0.0482606288;10;3000;0;9.45207625e-08;0;1.00443396;1.00443462;0.972791384;1.068861;1.00443373
25.952455;1.04527671;0.785852723;-0.00870531907;0.751813654;-0.00832856071;1.05488151;1.04527605;4.36148308;-0.0483146094;10;3000;0;8.93275227e-08;0;1.00443394;1.00443464;0.972803378;1.068861;1.00443375
25.953455;1.04527672;0.785849652;-0.00871489353;0.751810743;-0.00833767402;1.05487952;1.04527604;4.36146608;-0.0483675885;10;3000;0;8.32254802e-08;0;1.00443393;1.00443466;0.97281537;1.068861;1.00443377
25.954455;1.04527573;0.785846582;-0.00872446793;0.751808554;-0.00834679262;1.05487652;1.04527503;4.36144908;-0.0484205664;10;3000;0;7.62147439e-08;0;1.00443392;1.00443468;0.972827362;1.068861;1.00443379
25.955455;1.04527473;0.785843693;-0.00873422198;0.751806537;-0.00835608124;1.05487454;1.04527402;4.36143308;-0.0484745434;10;3000;0;6.83392605e-08;0;1.0044339;1.00443469;0.972838352;1.068861;1.00443381
25.956455;1.04527473;0.785840626;-0.00874379498;0.75180363;-0.00836518767;1.05487255;1.04527401;4.36141607;-0.04852752;10;3000;0;5.97352435e-08;0;1.00443489;1.0044357;0.97285034;1.068861;1.00443483
25.958455;1.04527273;0.785834675;-0.00876293735;0.751799426;-0.00838341352;1.05486757;1.045272;4.36138306;-0.0486334749;10;3000;0;4.11459153e-08;0;1.00443487;1.00443571;0.972873313;1.068861;1.00443488
25.959455;1.04527273;0.785831792;-0.00877268632;0.75179669;-0.00839269064;1.05486558;1.04527199;4.36136705;-0.0486874546;10;3000;0;3.14060403e-08;0;1.00443486;1.00443571;0.972885297;1.068861;1.0044349
25.961455;1.04527072;0.785825849;-0.00879181827;0.751792481;-0.0084109198;1.05486159;1.04526997;4.36133403;-0.0487934211;10;3000;0;1.09239927e-08;0;1.00443485;1.00443571;0.97290826;1.068861;1.00443493
25.962455;1.04527072;0.78582279;-0.00880138153;0.751789568;-0.00842002983;1.0548586;1.04526997;4.36131702;-0.0488464083;10;3000;0;2.19377816e-10;0;1.00443485;1.00443571;0.97292024;1.068861;1.00443495
25.963455;1.04526971;0.78581991;-0.00881094317;0.751787545;-0.00842915126;1.05485661;1.04526896;4.36130101;-0.0488993982;10;3000;0;-1.05119492e-08;0;1.00443484;1.0044357;0.972932218;1.068861;1.00443496
25.964455;1.0452697;0.785817032;-0.00882050338;0.7517848;-0.00843826852;1.05485462;1.04526895;4.361285;-0.0489523905;10;3000;0;-2.08877905e-08;0;1.00443484;1.0044357;0.972943195;1.068861;1.00443497
25.965455;1.0452687;0.785813974;-0.00883006226;0.751782599;-0.00844739786;1.05485263;1.04526794;4.36126799;-0.049005385;10;3000;0;-3.05217826e-08;0;1.00443484;1.00443569;0.97295517;1.068861;1.00443498
25.966455;1.04526769;0.785811097;-0.00883980007;0.751780566;-0.00845670344;1.05484964;1.04526693;4.36125198;-0.0490593812;10;3000;0;-3.91180952e-08;0;1.00443484;1.00443568;0.972967143;1.068861;1.00443498
25.967455;1.04526768;0.785808039;-0.00884935649;0.75177764;-0.00846583205;1.05484765;1.04526692;4.36123497;-0.0491123787;10;3000;0;-4.64970239e-08;0;1.00443485;1.00443567;0.972978116;1.068861;1.00443499
25.969455;1.04526565;0.785802286;-0.00886846581;0.751773558;-0.00848411472;1.05484368;1.04526491;4.36120294;-0.0492183762;10;3000;0;-5.72121823e-08;0;1.00443486;1.00443565;0.973002058;1.068861;1.00443499
25.970455;1.04526564;0.78579923;-0.00887801884;0.75177062;-0.00849325203;1.05484069;1.0452649;4.36118593;-0.0492713755;10;3000;0;-6.02074275e-08;0;1.00443487;1.00443564;0.973013029;1.068861;1.00443499
25.972455;1.0452636;0.785793478;-0.00889694177;0.75176652;-0.00851137745;1.05483672;1.0452629;4.3611539;-0.049376373;10;3000;0;-5.95034127e-08;0;1.0044349;1.00443561;0.973035969;1.068861;1.00443499
25.973455;1.04526359;0.785790601;-0.00890703263;0.751763747;-0.00852103823;1.05483474;1.04526289;4.36113789;-0.0494323706;10;3000;0;-5.48657443e-08;0;1.00443591;1.0044366;0.97304794;1.068861;1.00443599
25.974455;1.04526257;0.785786822;-0.00891586164;0.75176083;-0.00852950208;1.05483276;1.04526189;4.36111688;-0.0494813671;10;3000;0;-4.69738033e-08;0;1.00443593;1.00443659;0.973060913;1.068861;1.00443599
25.975455;1.04526155;0.785784664;-0.00892505062;0.751759464;-0.00853831191;1.05482978;1.04526089;4.36110487;-0.0495323626;10;3000;0;-3.57719106e-08;0;1.00443595;1.00443658;0.973071887;1.068861;1.00443599
25.976455;1.04526152;0.785782505;-0.00893640156;0.751757377;-0.0085491829;1.05482779;1.04526089;4.36109286;-0.049595357;10;3000;0;-2.13128134e-08;0;1.00443597;1.00443657;0.973080862;1.068861;1.00443599
25.977455;1.0452605;0.78577692;-0.00894432895;0.751752735;-0.0085567871;1.05482581;1.04525989;4.36106185;-0.0496393506;10;3000;0;-3.61894345e-09;0;1.00443599;1.00443656;0.97309684;1.068861;1.00443599
25.978455;1.04526048;0.785775479;-0.00895405802;0.751751337;-0.00856610652;1.05482383;1.04525989;4.36105384;-0.0496933439;10;3000;0;1.74101637e-08;0;1.00443601;1.00443656;0.97310582;1.068861;1.00443599
25.979455;1.04525946;0.785772596;-0.00896360674;0.75174928;-0.00857526077;1.05482084;1.04525889;4.36103783;-0.0497463371;10;3000;0;4.19494538e-08;0;1.00443603;1.00443655;0.973117802;1.068861;1.00443599
25.980455;1.04525843;0.785769532;-0.00897315532;0.751747052;-0.00858441354;1.05481886;1.04525789;4.36102082;-0.0497993307;10;3000;0;7.01176387e-08;0;1.00443605;1.00443655;0.973128786;1.068861;1.00443599
25.981455;1.04525841;0.785766648;-0.00898270389;0.751744276;-0.00859355641;1.05481687;1.04525789;4.36100481;-0.0498523251;10;3000;0;1.0190716e-07;0;1.00443607;1.00443654;0.973140773;1.068861;1.004436
25.982455;1.04525739;0.785763763;-0.00899207243;0.751742222;-0.00860253336;1.05481488;1.04525689;4.3609888;-0.0499043203;10;3000;0;1.37184274e-07;0;1.00443609;1.00443654;0.973152763;1.068861;1.00443601
25.983455;1.04525737;0.785760698;-0.00900162142;0.751739276;-0.00861167275;1.05481189;1.0452569;4.3609718;-0.0499573163;10;3000;0;1.75667732e-07;0;1.0044361;1.00443653;0.973163756;1.068861;1.00443602
25.985455;1.04525533;0.785754748;-0.00902054039;0.751734998;-0.00862979078;1.05480791;1.0452549;4.36093878;-0.050062311;10;3000;0;2.60263148e-07;0;1.00443614;1.00443652;0.973186748;1.068861;1.00443604
25.986455;1.04525531;0.785751863;-0.00903009067;0.751732227;-0.00863892544;1.05480591;1.04525491;4.36092277;-0.05011531;10;3000;0;3.05172268e-07;0;1.00443615;1.00443651;0.973198748;1.068861;1.00443606
25.987455;1.04525429;0.78574898;-0.00903946125;0.751730176;-0.0086478945;1.05480391;1.04525391;4.36090677;-0.0501673104;10;3000;0;3.51111804e-07;0;1.00443617;1.0044365;0.973210749;1.068861;1.00443607
25.988455;1.04525326;0.785745916;-0.00904901239;0.751727954;-0.0086570344;1.05480091;1.04525291;4.36088976;-0.0502203126;10;3000;0;3.97684515e-07;0;1.00443618;1.00443649;0.973221753;1.068861;1.00443609
25.989455;1.04525324;0.785743034;-0.00905838366;0.751725184;-0.00866599205;1.05479892;1.04525292;4.36087376;-0.0502723167;10;3000;0;4.44592882e-07;0;1.0044362;1.00443647;0.973233758;1.068861;1.0044361
25.990455;1.04525222;0.785739971;-0.00906793528;0.751722961;-0.00867512879;1.05479692;1.04525192;4.36085676;-0.050325323;10;3000;0;4.91620194e-07;0;1.00443721;1.00443746;0.973244764;1.068861;1.00443712
25.991455;1.0452522;0.785737089;-0.00907730678;0.751720192;-0.00868408331;1.05479492;1.04525192;4.36084076;-0.0503773317;10;3000;0;5.38574409e-07;0;1.00443722;1.00443744;0.973256771;1.068861;1.00443713
25.992455;1.04525117;0.785734207;-0.00908685847;0.751718142;-0.00869321704;1.05479192;1.04525092;4.36082475;-0.0504303429;10;3000;0;5.8521382e-07;0;1.00443723;1.00443743;0.973267779;1.068861;1.00443715
25.993455;1.04525014;0.785731145;-0.00909623003;0.75171592;-0.00870217699;1.05478992;1.04524992;4.36080775;-0.0504823566;10;3000;0;6.31216621e-07;0;1.00443724;1.00443741;0.973279788;1.068861;1.00443717
25.994455;1.04525012;0.785728264;-0.00910578186;0.751713151;-0.00871129959;1.05478792;1.04524992;4.36079175;-0.0505353729;10;3000;0;6.76197218e-07;0;1.00443725;1.00443739;0.973290797;1.068861;1.00443719
25.996455;1.04524806;0.785722321;-0.00912452544;0.75170888;-0.00872921218;1.05478393;1.04524792;4.36075875;-0.0506394128;10;3000;0;7.61381139e-07;0;1.00443727;1.00443736;0.973313814;1.068861;1.00443723
25.997455;1.04524803;0.785719441;-0.00913407757;0.751706112;-0.00873833027;1.05478094;1.04524792;4.36074275;-0.0506924364;10;3000;0;8.0071069e-07;0;1.00443728;1.00443735;0.973325823;1.068861;1.00443726
25.998455;1.04524701;0.785716381;-0.00914344958;0.751703891;-0.00874728311;1.05477895;1.04524693;4.36072575;-0.0507444621;10;3000;0;8.37281616e-07;0;1.00443729;1.00443733;0.973336831;1.068861;1.00443728
25.999455;1.04524698;0.785713502;-0.00915282162;0.751701122;-0.00875622657;1.05477696;1.04524694;4.36070975;-0.05079649;10;3000;0;8.70625193e-07;0;1.0044373;1.00443732;0.973348839;1.068861;1.00443731
26.001455;1.04524493;0.785707565;-0.00917174579;0.751696856;-0.00877430021;1.05477299;1.04524496;4.36067675;-0.0509015512;10;3000;0;9.25692306e-07;0;1.00443731;1.00443729;0.973371856;1.068861;1.00443736
26.002455;1.04524491;0.785704686;-0.00918111766;0.751694092;-0.00878324119;1.05477;1.04524497;4.36066076;-0.0509535839;10;3000;0;9.46677809e-07;0;1.00443732;1.00443728;0.973382866;1.068861;1.00443739
26.004455;1.04524286;0.78569875;-0.0092000408;0.751689833;-0.00880130956;1.05476604;1.04524301;4.36062776;-0.0510586521;10;3000;0;9.75088398e-07;0;1.00443732;1.00443726;0.973405886;1.068861;1.00443744
26.005455;1.04524284;0.785695871;-0.00920941143;0.751687073;-0.00881024802;1.05476405;1.04524303;4.36061176;-0.0511106871;10;3000;0;9.82733048e-07;0;1.00443731;1.00443725;0.973417897;1.068861;1.00443746
26.006455;1.04524182;0.785692992;-0.00921878117;0.751685034;-0.00881919458;1.05476207;1.04524205;4.36059576;-0.0511627223;10;3000;0;9.86167421e-07;0;1.00443731;1.00443724;0.973428908;1.068861;1.00443749
26.007455;1.0452418;0.785689933;-0.00922814987;0.751682104;-0.00882813267;1.05475908;1.04524208;4.36057876;-0.0512147577;10;3000;0;9.85534075e-07;0;1.0044373;1.00443724;0.973440918;1.068861;1.00443751
26.008455;1.04524078;0.785687052;-0.00923751745;0.751680069;-0.00883707934;1.05475709;1.0452411;4.36056276;-0.0512667935;10;3000;0;9.81076568e-07;0;1.0044373;1.00443723;0.973451927;1.068861;1.00443753
26.009455;1.04523976;0.785684172;-0.00924688381;0.751678036;-0.00884602619;1.0547551;1.04524012;4.36054676;-0.0513188297;10;3000;0;9.73097405e-07;0;1.00443829;1.00443823;0.973463935;1.068861;1.00443855
26.010455;1.04523974;0.785681112;-0.0092562488;0.751675114;-0.00885496481;1.05475311;1.04524015;4.36052976;-0.0513708665;10;3000;0;9.61865666e-07;0;1.00443828;1.00443823;0.973474941;1.068861;1.00443857
26.011455;1.04523872;0.785678231;-0.00926561226;0.751673087;-0.00886391227;1.05475112;1.04523917;4.36051376;-0.0514229037;10;3000;0;9.47629789e-07;0;1.00443828;1.00443823;0.973486945;1.068861;1.00443859
26.012455;1.04523771;0.785675352;-0.00927497411;0.751671062;-0.00887286022;1.05474812;1.04523819;4.36049777;-0.0514749409;10;3000;0;9.30695288e-07;0;1.00443827;1.00443823;0.973497947;1.068861;1.00443861
26.013455;1.04523769;0.785672293;-0.00928433446;0.751668147;-0.00888180027;1.05474613;1.04523822;4.36048077;-0.0515269777;10;3000;0;9.1146734e-07;0;1.00443826;1.00443823;0.973509948;1.068861;1.00443862
26.014455;1.04523668;0.785669416;-0.00929369347;0.751666128;-0.0088907496;1.05474413;1.04523724;4.36046478;-0.0515790133;10;3000;0;8.90472703e-07;0;1.00443826;1.00443823;0.973520947;1.068861;1.00443863
26.015455;1.04523667;0.78566654;-0.00930305134;0.75166339;-0.00889969154;1.05474213;1.04523725;4.36044878;-0.0516310472;10;3000;0;8.68323568e-07;0;1.00443825;1.00443824;0.973531945;1.068861;1.00443864
26.016455;1.04523567;0.785663667;-0.00931240827;0.751661374;-0.00890864352;1.05474013;1.04523627;4.36043279;-0.0516830789;10;3000;0;8.45599279e-07;0;1.00443825;1.00443824;0.973543943;1.068861;1.00443866
26.017455;1.04523467;0.785660614;-0.00932176454;0.751659187;-0.00891759738;1.05473712;1.04523528;4.3604158;-0.0517351082;10;3000;0;8.22777501e-07;0;1.00443824;1.00443824;0.97355494;1.068861;1.00443866
26.018455;1.04523467;0.785657744;-0.00933094028;0.751656455;-0.00892637247;1.05473512;1.04523529;4.3603998;-0.0517861348;10;3000;0;8.00255882e-07;0;1.00443824;1.00443825;0.973566937;1.068861;1.00443867
26.020455;1.04523268;0.785651828;-0.00934965214;0.751652258;-0.00894429188;1.05473111;1.0452333;4.36036681;-0.0518901803;10;3000;0;7.57386507e-07;0;1.00443824;1.00443826;0.973589931;1.068861;1.00443869
26.021455;1.04523269;0.785648961;-0.00935900828;0.751649526;-0.00895324718;1.0547291;1.0452333;4.36035082;-0.0519421995;10;3000;0;7.37469583e-07;0;1.00443823;1.00443826;0.973600928;1.068861;1.00443869
26.022455;1.0452317;0.785646094;-0.00936836459;0.751647514;-0.00896221401;1.0547261;1.0452323;4.36033482;-0.0519942165;10;3000;0;7.18662816e-07;0;1.00443823;1.00443826;0.973611926;1.068861;1.0044387
26.023455;1.04523171;0.785643228;-0.00937754085;0.751644782;-0.00897100271;1.05472409;1.04523229;4.36031883;-0.0520452317;10;3000;0;7.00908927e-07;0;1.00443822;1.00443826;0.973623924;1.068861;1.00443871
26.025455;1.04522973;0.785637314;-0.00939625393;0.751640581;-0.00898894897;1.05472007;1.04523027;4.36028584;-0.0521492583;10;3000;0;6.68142787e-07;0;1.00443821;1.00443825;0.973646921;1.068861;1.00443872
26.026455;1.04522974;0.785634446;-0.00940543035;0.751637845;-0.00899774363;1.05471806;1.04523026;4.36026985;-0.0522002705;10;3000;0;6.5287862e-07;0;1.0044382;1.00443825;0.973657919;1.068861;1.00443872
26.027455;1.04522875;0.785631578;-0.00941478692;0.751635827;-0.00900672051;1.05471505;1.04522925;4.36025385;-0.0522522825;10;3000;0;6.38091209e-07;0;1.00443819;1.00443823;0.973668917;1.068861;1.00443873
