time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
26.028455;1.04522876;0.785628531;-0.00942414347;0.751632913;-0.00901568984;1.05471304;1.04522923;4.36023686;-0.0523042947;10;3000;0;6.23457556e-07;0;1.00443918;1.00443922;0.973680914;1.068861;1.00443974
26.030455;1.04522679;0.785622799;-0.00944267668;0.751628863;-0.00903347655;1.05470901;1.0452272;4.36020487;-0.0524073212;10;3000;0;5.93283452e-07;0;1.00443915;1.00443919;0.973702908;1.068861;1.00443975
26.031455;1.04522681;0.785619934;-0.00945185373;0.751626115;-0.0090422766;1.054707;1.04522718;4.36018888;-0.0524583358;10;3000;0;5.77313245e-07;0;1.00443914;1.00443917;0.973714904;1.068861;1.00443975
26.033455;1.04522484;0.785614028;-0.00947038992;0.751621877;-0.00906006869;1.05470196;1.04522514;4.3601559;-0.0525613667;10;3000;0;5.43623438e-07;0;1.00443911;1.00443913;0.973736894;1.068861;1.00443975
26.034455;1.04522486;0.785611168;-0.00947974912;0.75161912;-0.00906904276;1.05469994;1.04522511;4.36013991;-0.0526133822;10;3000;0;5.26152782e-07;0;1.0044391;1.0044391;0.973748889;1.068861;1.00443974
26.035455;1.04522388;0.78560831;-0.00948892868;0.751617082;-0.009077853;1.05469791;1.04522409;4.36012392;-0.0526643973;10;3000;0;5.08467786e-07;0;1.00443908;1.00443908;0.973759884;1.068861;1.00443974
26.036455;1.0452239;0.785605274;-0.00949828893;0.751614151;-0.00908682653;1.05469589;1.04522406;4.36010694;-0.0527164114;10;3000;0;4.90738781e-07;0;1.00443907;1.00443906;0.973771879;1.068861;1.00443973
26.038455;1.04522194;0.785599567;-0.00951665144;0.751610069;-0.00910444421;1.05469185;1.04522201;4.36007497;-0.0528184359;10;3000;0;4.5584117e-07;0;1.00443904;1.00443901;0.973793871;1.068861;1.00443971
26.039455;1.04522197;0.785596716;-0.00952601501;0.751607308;-0.00911341541;1.05468883;1.04522198;4.36005898;-0.0528704459;10;3000;0;4.390411e-07;0;1.00443903;1.00443899;0.973804868;1.068861;1.00443969
26.040455;1.04522099;0.785593686;-0.00953520065;0.751605093;-0.00912222178;1.05468681;1.04522096;4.36004199;-0.0529214543;10;3000;0;4.22962385e-07;0;1.00443902;1.00443897;0.973816867;1.068861;1.00443967
26.041455;1.04522101;0.785590836;-0.0095443892;0.75160233;-0.00913101801;1.05468479;1.04522093;4.36002601;-0.0529724611;10;3000;0;4.07826025e-07;0;1.00443901;1.00443894;0.973827867;1.068861;1.00443965
26.043455;1.04521906;0.785585139;-0.00956295682;0.751598242;-0.0091487959;1.05468076;1.04521887;4.35999403;-0.0530754709;10;3000;0;3.81132971e-07;0;1.00443898;1.0044389;0.97385087;1.068861;1.00443961
26.044455;1.04521908;0.785582289;-0.00957215604;0.751595478;-0.00915758782;1.05467875;1.04521885;4.35997804;-0.0531264741;10;3000;0;3.69927651e-07;0;1.00443897;1.00443889;0.973861875;1.068861;1.00443958
26.045455;1.0452181;0.785579259;-0.00958135895;0.75159326;-0.00916638728;1.05467574;1.04521782;4.35996105;-0.0531774762;10;3000;0;3.60346022e-07;0;1.00443896;1.00443887;0.97387288;1.068861;1.00443955
26.046455;1.04521711;0.785576408;-0.00959056546;0.751591215;-0.00917518571;1.05467373;1.0452168;4.35994506;-0.053228477;10;3000;0;3.52523556e-07;0;1.00443894;1.00443886;0.973884888;1.068861;1.00443952
26.047455;1.04521713;0.785573557;-0.00959977537;0.751588452;-0.00918397458;1.05467172;1.04521678;4.35992907;-0.0532794765;10;3000;0;3.46629643e-07;0;1.00443893;1.00443884;0.973895898;1.068861;1.00443948
26.048455;1.04521614;0.785570705;-0.00960916859;0.751586409;-0.00919294426;1.05466972;1.04521577;4.35991308;-0.0533314746;10;3000;0;3.4283254e-07;0;1.00443892;1.00443883;0.973906908;1.068861;1.00443945
26.049455;1.04521615;0.785567852;-0.00961838454;0.751583648;-0.00920173283;1.05466772;1.04521575;4.35989708;-0.0533824715;10;3000;0;3.41245926e-07;0;1.0044399;1.00443982;0.97391792;1.068861;1.00444041
26.050455;1.04521515;0.785564998;-0.00962760325;0.751581606;-0.00921053069;1.05466572;1.04521474;4.35988109;-0.0534334673;10;3000;0;3.4195237e-07;0;1.00443989;1.00443981;0.973929933;1.068861;1.00444038
26.051455;1.04521416;0.785561963;-0.00963682464;0.751579392;-0.00921932944;1.05466272;1.04521373;4.35986409;-0.0534844618;10;3000;0;3.45062275e-07;0;1.00443987;1.0044398;0.973940946;1.068861;1.00444034
26.052455;1.04521416;0.785559108;-0.00964604866;0.751576632;-0.00922812057;1.05466072;1.04521373;4.3598481;-0.0535354551;10;3000;0;3.50727856e-07;0;1.00443986;1.0044398;0.973951959;1.068861;1.00444031
26.053455;1.04521316;0.785556251;-0.00965527525;0.751574593;-0.00923692193;1.05465872;1.04521273;4.3598321;-0.0535864467;10;3000;0;3.59122098e-07;0;1.00443984;1.00443979;0.973963972;1.068861;1.00444028
26.054455;1.04521316;0.785553394;-0.00966450434;0.751571835;-0.00924571581;1.05465673;1.04521273;4.3598161;-0.0536374365;10;3000;0;3.70410583e-07;0;1.00443982;1.00443979;0.973974984;1.068861;1.00444025
26.056455;1.04521115;0.785547676;-0.00968296944;0.751567759;-0.00926332465;1.05465273;1.04521075;4.35978411;-0.0537394105;10;3000;0;4.02088256e-07;0;1.00443979;1.00443979;0.973997004;1.068861;1.00444019
26.057455;1.04521114;0.785544633;-0.009692205;0.751564833;-0.00927212139;1.05464973;1.04521076;4.35976711;-0.0537903947;10;3000;0;4.22401671e-07;0;1.00443977;1.00443979;0.974008012;1.068861;1.00444017
26.058455;1.04521014;0.785541769;-0.00970144222;0.751562799;-0.00928092736;1.05464773;1.04520977;4.35975111;-0.0538413772;10;3000;0;4.45357843e-07;0;1.00443975;1.00443979;0.974020018;1.068861;1.00444015
26.059455;1.04521013;0.785538901;-0.00971050062;0.751560047;-0.00928955216;1.05464573;1.04520979;4.35973511;-0.0538913578;10;3000;0;4.70481496e-07;0;1.00443973;1.00443979;0.974031022;1.068861;1.00444014
26.061455;1.04520813;0.785533157;-0.00972898051;0.751555988;-0.00930716341;1.05464171;1.04520782;4.3597031;-0.053993313;10;3000;0;5.24883594e-07;0;1.00443969;1.00443979;0.974053023;1.068861;1.00444011
26.062455;1.04520813;0.78553028;-0.00973822128;0.751553241;-0.00931595916;1.0546397;1.04520784;4.3596871;-0.0540442874;10;3000;0;5.53054521e-07;0;1.00443967;1.00443979;0.97406502;1.068861;1.0044401
26.063455;1.04520713;0.785527399;-0.00974746232;0.751551214;-0.00932476281;1.05463769;1.04520686;4.3596711;-0.0540952598;10;3000;0;5.81258583e-07;0;1.00443965;1.0044398;0.974076015;1.068861;1.00444009
26.064455;1.04520613;0.785524335;-0.00975652322;0.751549014;-0.0093333928;1.05463467;1.04520588;4.3596541;-0.0541452302;10;3000;0;6.09019554e-07;0;1.00443964;1.0044398;0.974087007;1.068861;1.00444008
26.065455;1.04520614;0.785521447;-0.0097657639;0.751546269;-0.00934218468;1.05463265;1.04520591;4.35963809;-0.0541961988;10;3000;0;6.35717254e-07;0;1.00443962;1.0044398;0.974097996;1.068861;1.00444007
26.066455;1.04520515;0.785518555;-0.00977500352;0.751544244;-0.00935098367;1.05463063;1.04520493;4.35962209;-0.0542471659;10;3000;0;6.60560655e-07;0;1.00443961;1.0044398;0.974108983;1.068861;1.00444006
26.067455;1.04520516;0.785515662;-0.00978424126;0.7515415;-0.00935977169;1.05462861;1.04520496;4.35960609;-0.0542981317;10;3000;0;6.8260961e-07;0;1.00443959;1.0044398;0.974120968;1.068861;1.00444005
26.069455;1.04520319;0.785509863;-0.00980252747;0.751537447;-0.00937718685;1.05462455;1.04520301;4.35957409;-0.0543990604;10;3000;0;7.14294356e-07;0;1.00443957;1.0044398;0.974142932;1.068861;1.00444004
26.070455;1.0452032;0.785506959;-0.00981157456;0.7515347;-0.0093857962;1.05462253;1.04520303;4.35955808;-0.054449024;10;3000;0;7.22392366e-07;0;1.00443957;1.00443981;0.974153913;1.068861;1.00444003
26.071455;1.04520221;0.785504053;-0.00982079735;0.751532671;-0.00939458508;1.0546195;1.04520206;4.35954208;-0.0544999878;10;3000;0;7.2499661e-07;0;1.00443956;1.00443981;0.974164893;1.068861;1.00444003
26.072455;1.04520222;0.785500965;-0.00983001553;0.751529749;-0.00940336336;1.05461747;1.04520208;4.35952507;-0.0545509524;10;3000;0;7.22348083e-07;0;1.00444056;1.00444082;0.974176873;1.068861;1.00444103
26.074455;1.04520024;0.785495142;-0.00984825791;0.751525683;-0.00942076221;1.05461342;1.04520012;4.35949306;-0.0546518862;10;3000;0;7.0329603e-07;0;1.00444056;1.00444083;0.974198837;1.068861;1.00444103
26.075455;1.04520024;0.785492229;-0.00985728232;0.75152293;-0.00942936564;1.05461139;1.04520015;4.35947705;-0.0547018565;10;3000;0;6.88297782e-07;0;1.00444057;1.00444084;0.974209821;1.068861;1.00444103
26.076455;1.04519925;0.785489314;-0.0098664828;0.751520894;-0.00943815044;1.05460937;1.04519917;4.35946105;-0.0547528295;10;3000;0;6.70793143e-07;0;1.00444057;1.00444085;0.974220808;1.068861;1.00444104
26.077455;1.04519925;0.785486401;-0.00987549935;0.751518136;-0.00944675397;1.05460734;1.04519919;4.35944504;-0.0548028056;10;3000;0;6.51670215e-07;0;1.00444058;1.00444086;0.974231797;1.068861;1.00444105
26.078455;1.04519825;0.785483486;-0.00988451255;0.751516098;-0.00945536672;1.05460432;1.0451982;4.35942904;-0.0548527847;10;3000;0;6.31779868e-07;0;1.00444059;1.00444088;0.97424279;1.068861;1.00444105
26.079455;1.04519725;0.785480571;-0.00989370293;0.751514058;-0.009464152;1.0546023;1.04519722;4.35941303;-0.0549037669;10;3000;0;6.11886969e-07;0;1.0044406;1.00444089;0.974254786;1.068861;1.00444107
26.080455;1.04519724;0.785477658;-0.00990271038;0.751511299;-0.00947275595;1.05460028;1.04519724;4.35939703;-0.0549537518;10;3000;0;5.92569285e-07;0;1.00444061;1.00444091;0.974265784;1.068861;1.00444108
26.081455;1.04519623;0.785474745;-0.00991171525;0.751509259;-0.00948136906;1.05459826;1.04519625;4.35938103;-0.0550037394;10;3000;0;5.74112476e-07;0;1.00444062;1.00444093;0.974276785;1.068861;1.00444109
26.082455;1.04519622;0.785471833;-0.00992089786;0.751506499;-0.00949014563;1.05459624;1.04519627;4.35936502;-0.0550547293;10;3000;0;5.56502799e-07;0;1.00444063;1.00444094;0.974287788;1.068861;1.0044411
26.084455;1.04519419;0.785466015;-0.00993889608;0.751502423;-0.00950737291;1.0545922;1.04519429;4.35933302;-0.0551547169;10;3000;0;5.23211731e-07;0;1.00444065;1.00444098;0.974309799;1.068861;1.00444113
26.085455;1.04519418;0.785462929;-0.00994807243;0.751499494;-0.0095161505;1.05458918;1.0451943;4.35931602;-0.0552057147;10;3000;0;5.07421505e-07;0;1.00444066;1.004441;0.974320807;1.068861;1.00444115
26.086455;1.04519316;0.785460025;-0.00995706688;0.751497458;-0.00952476558;1.05458716;1.04519331;4.35930003;-0.0552557149;10;3000;0;4.92303419e-07;0;1.00444068;1.00444102;0.974331816;1.068861;1.00444117
26.087455;1.04519313;0.785457124;-0.00996605982;0.751494704;-0.00953337264;1.05458514;1.04519331;4.35928403;-0.0553057173;10;3000;0;4.77993461e-07;0;1.00444069;1.00444103;0.974342826;1.068861;1.00444118
26.088455;1.04519211;0.785454223;-0.00997505141;0.75149267;-0.00954199018;1.05458312;1.04519232;4.35926803;-0.0553557212;10;3000;0;4.64632847e-07;0;1.00444071;1.00444105;0.974354838;1.068861;1.0044412
26.089455;1.04519109;0.785451325;-0.0099840418;0.751490634;-0.00955060919;1.0545811;1.04519132;4.35925203;-0.0554057262;10;3000;0;4.52347814e-07;0;1.00444072;1.00444106;0.974365851;1.068861;1.00444121
26.090455;1.04519107;0.785448428;-0.00999321129;0.751487881;-0.00955939294;1.05457908;1.04519132;4.35923604;-0.0554567319;10;3000;0;4.41250811e-07;0;1.00444074;1.00444107;0.974376865;1.068861;1.00444123
26.091455;1.04519005;0.785445533;-0.0100021997;0.751485847;-0.00956801504;1.05457707;1.04519031;4.35922004;-0.0555067379;10;3000;0;4.31427582e-07;0;1.00444076;1.00444108;0.97438788;1.068861;1.00444124
26.092455;1.04519002;0.785442639;-0.0100111871;0.751483093;-0.00957662989;1.05457505;1.04519031;4.35920404;-0.0555567438;10;3000;0;4.22897941e-07;0;1.00444078;1.00444109;0.974398897;1.068861;1.00444125
26.094455;1.04518798;0.785436852;-0.0100291594;0.751479019;-0.00959388572;1.05457003;1.04518829;4.35917205;-0.0556567537;10;3000;0;4.09456361e-07;0;1.00444083;1.0044411;0.974420932;1.068861;1.00444127
26.095455;1.04518796;0.785433959;-0.0100381442;0.751476261;-0.00960250933;1.05456802;1.04518828;4.35915606;-0.0557067577;10;3000;0;4.04324867e-07;0;1.00444085;1.0044411;0.974431951;1.068861;1.00444128
26.096455;1.04518694;0.785431064;-0.0100471279;0.751474221;-0.00961114575;1.05456602;1.04518726;4.35914007;-0.0557567612;10;3000;0;4.00059827e-07;0;1.00444188;1.0044421;0.974442969;1.068861;1.00444229
26.097455;1.04518692;0.785428168;-0.0100561105;0.751471459;-0.00961977663;1.05456402;1.04518724;4.35912408;-0.0558067645;10;3000;0;3.96463848e-07;0;1.00444191;1.00444211;0.974453987;1.068861;1.00444229
26.099455;1.04518489;0.785422373;-0.0100740721;0.751467373;-0.00963706694;1.05456003;1.0451852;4.3590921;-0.0559067718;10;3000;0;3.90238816e-07;0;1.00444196;1.00444211;0.974476021;1.068861;1.0044423
26.100455;1.04518487;0.785419474;-0.0100828714;0.751464611;-0.00964553497;1.05455804;1.04518517;4.35907611;-0.0559557764;10;3000;0;3.86946925e-07;0;1.00444199;1.00444211;0.974487037;1.068861;1.0044423
26.101455;1.04518386;0.785416575;-0.0100918502;0.751462566;-0.00965418701;1.05455606;1.04518414;4.35906011;-0.0560057819;10;3000;0;3.83089148e-07;0;1.00444202;1.00444211;0.974498053;1.068861;1.00444231
26.102455;1.04518385;0.785413675;-0.0101008288;0.751459803;-0.0096628316;1.05455308;1.04518412;4.35904412;-0.0560557886;10;3000;0;3.78486785e-07;0;1.00444204;1.00444212;0.974509068;1.068861;1.00444231
26.104455;1.04518182;0.785407876;-0.0101187874;0.751455715;-0.00968014185;1.05454913;1.04518206;4.35901214;-0.0561558067;10;3000;0;3.67090762e-07;0;1.00444209;1.00444213;0.974531094;1.068861;1.00444232
26.105455;1.04518181;0.785404976;-0.0101277681;0.751452951;-0.00968878793;1.05454715;1.04518203;4.35899614;-0.056205818;10;3000;0;3.6034749e-07;0;1.00444212;1.00444214;0.974542106;1.068861;1.00444232
26.106455;1.04518079;0.785402077;-0.0101365697;0.751450906;-0.00969727067;1.05454518;1.045181;4.35898015;-0.0562548307;10;3000;0;3.52813982e-07;0;1.00444214;1.00444215;0.974553116;1.068861;1.00444232
26.107455;1.04518078;0.785399179;-0.0101455528;0.751448141;-0.00970591616;1.05454322;1.04518098;4.35896416;-0.0563048443;10;3000;0;3.44363805e-07;0;1.00444216;1.00444216;0.974564124;1.068861;1.00444232
26.109455;1.04517874;0.785393382;-0.0101633427;0.751444046;-0.0097230517;1.05453929;1.04517893;4.35893217;-0.0564038727;10;3000;0;3.24245238e-07;0;1.00444221;1.00444219;0.974586137;1.068861;1.00444232
26.110455;1.04517873;0.785390485;-0.0101723299;0.751441278;-0.0097316953;1.05453732;1.04517891;4.35891618;-0.056453887;10;3000;0;3.12471993e-07;0;1.00444223;1.0044422;0.974597142;1.068861;1.00444231
26.111455;1.04517771;0.785387586;-0.0101813187;0.751439229;-0.00974034742;1.05453536;1.04517788;4.35890019;-0.0565039013;10;3000;0;2.99684967e-07;0;1.00444225;1.00444221;0.974608147;1.068861;1.00444231
26.112455;1.04517769;0.785384689;-0.010190129;0.751436459;-0.00974881698;1.05453239;1.04517786;4.3588842;-0.0565529155;10;3000;0;2.86174655e-07;0;1.00444228;1.00444223;0.97461915;1.068861;1.0044423
26.114455;1.04517565;0.785378889;-0.0102079341;0.75143236;-0.00976594457;1.05452847;1.04517583;4.35885222;-0.056651943;10;3000;0;2.58616339e-07;0;1.00444233;1.00444226;0.974641156;1.068861;1.00444229
26.115455;1.04517562;0.785375988;-0.0102169281;0.751429591;-0.00977458388;1.0545265;1.04517581;4.35883623;-0.0567019562;10;3000;0;2.45458273e-07;0;1.00444236;1.00444227;0.974652159;1.068861;1.00444228
26.116455;1.0451746;0.785373086;-0.0102257424;0.751427543;-0.00978305918;1.05452454;1.0451748;4.35882024;-0.056750969;10;3000;0;2.33329843e-07;0;1.00444238;1.00444229;0.974663161;1.068861;1.00444227
26.117455;1.04517458;0.785370184;-0.0102347373;0.751424778;-0.00979169647;1.05452257;1.04517479;4.35880426;-0.0568009814;10;3000;0;2.226525e-07;0;1.00444241;1.0044423;0.974674163;1.068861;1.00444226
26.119455;1.04517253;0.785364557;-0.0102525477;0.751420862;-0.0098088141;1.05451863;1.04517276;4.35877329;-0.0569000059;10;3000;0;2.06965647e-07;0;1.00444247;1.00444232;0.974696169;1.068861;1.00444223
26.120455;1.0451725;0.785361653;-0.010261363;0.751418102;-0.00981727577;1.05451666;1.04517275;4.35875731;-0.0569490183;10;3000;0;2.02533361e-07;0;1.0044425;1.00444233;0.974707174;1.068861;1.00444222
26.121455;1.04517147;0.785358747;-0.0102703587;0.751416063;-0.00982591842;1.05451469;1.04517175;4.35874132;-0.0569990311;10;3000;0;2.00716108e-07;0;1.00444253;1.00444234;0.974718179;1.068861;1.0044422
26.122455;1.04517145;0.785355842;-0.0102791742;0.751413307;-0.00983437887;1.05451171;1.04517174;4.35872534;-0.0570480445;10;3000;0;2.01614232e-07;0;1.00444255;1.00444235;0.974729185;1.068861;1.00444219
26.123455;1.04517042;0.785352935;-0.0102879895;0.751411271;-0.00984284885;1.05450973;1.04517073;4.35870935;-0.0570970585;10;3000;0;2.05129343e-07;0;1.00444258;1.00444235;0.974740192;1.068861;1.00444217
26.124455;1.04516939;0.785350028;-0.0102969849;0.751409238;-0.00985149192;1.05450775;1.04516973;4.35869337;-0.0571470733;10;3000;0;2.11033025e-07;0;1.0044436;1.00444336;0.974751199;1.068861;1.00444316
26.125455;1.04516937;0.78534712;-0.0103057999;0.751406488;-0.00985995425;1.05450577;1.04516972;4.35867739;-0.0571960892;10;3000;0;2.19043833e-07;0;1.00444362;1.00444337;0.974762208;1.068861;1.00444314
26.126455;1.04516834;0.785344213;-0.0103146151;0.751404456;-0.00986842738;1.05450379;1.04516872;4.3586614;-0.0572451063;10;3000;0;2.28846261e-07;0;1.00444364;1.00444337;0.974773217;1.068861;1.00444312
26.127455;1.04516832;0.785341306;-0.0103234307;0.751401708;-0.00987689262;1.05450181;1.04516871;4.35864542;-0.0572941247;10;3000;0;2.40130991e-07;0;1.00444365;1.00444338;0.974783228;1.068861;1.00444311
26.129455;1.04516628;0.785335496;-0.0103412439;0.751397649;-0.00989401907;1.05449783;1.04516671;4.35861344;-0.0573931652;10;3000;0;2.66392993e-07;0;1.00444367;1.00444338;0.97480525;1.068861;1.00444308
26.130455;1.04516626;0.785332592;-0.0103500616;0.751394901;-0.00990248872;1.05449584;1.04516671;4.35859745;-0.0574421873;10;3000;0;2.81260426e-07;0;1.00444368;1.00444339;0.974816263;1.068861;1.00444306
26.131455;1.04516525;0.785329869;-0.0103588803;0.751393044;-0.00991096894;1.05449385;1.04516571;4.35858246;-0.0574912106;10;3000;0;2.9724409e-07;0;1.00444368;1.00444339;0.974827275;1.068861;1.00444304
26.132455;1.04516523;0.785326968;-0.0103677004;0.751390295;-0.00991944045;1.05449186;1.04516571;4.35856647;-0.0575402352;10;3000;0;3.14247311e-07;0;1.00444368;1.00444338;0.974838286;1.068861;1.00444303
26.133455;1.04516422;0.785324068;-0.0103765216;0.751388263;-0.00992792201;1.05448987;1.04516471;4.35855047;-0.0575892608;10;3000;0;3.3211469e-07;0;1.00444368;1.00444338;0.974849297;1.068861;1.00444302
26.134455;1.04516421;0.78532117;-0.0103853438;0.751385511;-0.00993639441;1.05448687;1.04516471;4.35853448;-0.057638287;10;3000;0;3.5063661e-07;0;1.00444368;1.00444338;0.974860308;1.068861;1.004443
26.136455;1.04516219;0.78531538;-0.0104029899;0.751381442;-0.00995335891;1.05448289;1.04516271;4.35850248;-0.0577363394;10;3000;0;3.88628121e-07;0;1.00444368;1.00444337;0.974881325;1.068861;1.00444298
26.137455;1.04516218;0.785312487;-0.0104118133;0.751378687;-0.00996183179;1.05448089;1.04516271;4.35848648;-0.0577853645;10;3000;0;4.07649242e-07;0;1.00444368;1.00444336;0.974892332;1.068861;1.00444297
26.138455;1.04516118;0.785309597;-0.0104206369;0.751376649;-0.00997031407;1.0544789;1.04516171;4.35847048;-0.0578343884;10;3000;0;4.26494926e-07;0;1.00444367;1.00444335;0.974903338;1.068861;1.00444297
26.139455;1.04516117;0.785306709;-0.0104294611;0.751373892;-0.00997878655;1.0544769;1.0451617;4.35845447;-0.0578834108;10;3000;0;4.45024706e-07;0;1.00444367;1.00444334;0.974914344;1.068861;1.00444296
26.141455;1.04515917;0.785301122;-0.0104471119;0.751369986;-0.00999574993;1.05447291;1.04515969;4.35842347;-0.0579814506;10;3000;0;4.80124899e-07;0;1.00444365;1.00444333;0.974936352;1.068861;1.00444295
26.142455;1.04515917;0.785298244;-0.0104559393;0.751367226;-0.010004222;1.05447091;1.04515969;4.35840746;-0.0580304679;10;3000;0;4.96001046e-07;0;1.00444365;1.00444332;0.974946356;1.068861;1.00444294
26.143455;1.04515818;0.785295369;-0.0104647682;0.751365186;-0.0100127036;1.05446892;1.04515869;4.35839145;-0.0580794834;10;3000;0;5.10335514e-07;0;1.00444364;1.00444331;0.974957359;1.068861;1.00444294
26.144455;1.04515819;0.785292497;-0.0104735988;0.751362427;-0.010021176;1.05446692;1.04515868;4.35837544;-0.0581284972;10;3000;0;5.22944254e-07;0;1.00444363;1.0044433;0.974968362;1.068861;1.00444293
26.146455;1.04515621;0.785286764;-0.0104910849;0.751358347;-0.01003797;1.05446294;1.04515668;4.35834342;-0.0582255199;10;3000;0;5.42400414e-07;0;1.00444362;1.00444329;0.974990371;1.068861;1.00444291
26.147455;1.04515623;0.785284082;-0.0104999204;0.75135576;-0.0100464448;1.05445995;1.04515669;4.35832841;-0.0582745289;10;3000;0;5.48903519e-07;0;1.00444361;1.00444327;0.975001377;1.068861;1.00444291
26.148455;1.04515525;0.785281223;-0.0105087574;0.751353718;-0.0100549296;1.05445796;1.04515569;4.3583124;-0.0583235362;10;3000;0;5.53152955e-07;0;1.00444361;1.00444326;0.975011384;1.068861;1.0044429
26.149455;1.04515527;0.785278368;-0.0105175962;0.751350958;-0.0100634048;1.05445597;1.0451557;4.35829639;-0.0583725417;10;3000;0;5.55218207e-07;0;1.00444361;1.00444325;0.975022391;1.068861;1.00444289
26.150455;1.0451543;0.785275513;-0.0105262564;0.751348915;-0.0100717166;1.05445398;1.04515471;4.35828038;-0.0584205452;10;3000;0;5.55177454e-07;0;1.00444361;1.00444324;0.975033399;1.068861;1.00444288
26.151455;1.04515433;0.78527266;-0.0105350985;0.751346152;-0.0100801903;1.05445199;1.04515472;4.35826437;-0.0584695466;10;3000;0;5.53067979e-07;0;1.00444361;1.00444323;0.975044407;1.068861;1.00444287
26.153455;1.04515238;0.785267138;-0.0105526074;0.751342234;-0.0100969804;1.05444802;1.04515276;4.35823335;-0.0585665421;10;3000;0;5.42738789e-07;0;1.00444362;1.00444321;0.975065423;1.068861;1.00444286
26.154455;1.04515241;0.785264288;-0.0105614544;0.751339468;-0.0101054494;1.05444604;1.04515278;4.35821734;-0.058615536;10;3000;0;5.34595323e-07;0;1.00444363;1.00444321;0.975076431;1.068861;1.00444285
26.155455;1.04515144;0.785261437;-0.0105701225;0.751337421;-0.0101137541;1.05444406;1.0451518;4.35820133;-0.0586635272;10;3000;0;5.24615668e-07;0;1.00444464;1.0044442;0.975087438;1.068861;1.00444384
26.156455;1.04515146;0.785258588;-0.0105789719;0.751334654;-0.0101222196;1.05444208;1.04515182;4.35818532;-0.0587125155;10;3000;0;5.13000482e-07;0;1.00444465;1.00444419;0.975098445;1.068861;1.00444383
26.158455;1.04514951;0.785253064;-0.010596493;0.751330728;-0.0101389918;1.05443812;1.04514988;4.35815432;-0.0588094846;10;3000;0;4.85449531e-07;0;1.00444467;1.00444418;0.975119458;1.068861;1.00444382
26.159455;1.04514953;0.78525021;-0.0106051644;0.75132796;-0.0101472792;1.05443614;1.0451499;4.35813832;-0.0588574656;10;3000;0;4.6964592e-07;0;1.00444468;1.00444417;0.975130463;1.068861;1.00444381
26.160455;1.04514855;0.785247354;-0.0106140165;0.75132591;-0.010155747;1.05443416;1.04514892;4.35812232;-0.0589064444;10;3000;0;4.52678775e-07;0;1.0044447;1.00444417;0.975141467;1.068861;1.00444381
26.161455;1.04514856;0.785244497;-0.0106226888;0.751323142;-0.0101640315;1.05443218;1.04514895;4.35810632;-0.0589544213;10;3000;0;4.34892215e-07;0;1.00444471;1.00444416;0.97515147;1.068861;1.0044438
26.163455;1.04514658;0.785238958;-0.010640214;0.751319216;-0.0101807891;1.05442822;1.04514699;4.35807533;-0.0590513711;10;3000;0;3.98574638e-07;0;1.00444474;1.00444416;0.975173471;1.068861;1.0044438
26.164455;1.04514658;0.785236095;-0.0106488858;0.75131645;-0.0101890709;1.05442524;1.045147;4.35805933;-0.0590993447;10;3000;0;3.80678408e-07;0;1.00444475;1.00444416;0.975184469;1.068861;1.00444379
26.165455;1.04514559;0.78523323;-0.0106577365;0.751314403;-0.0101975341;1.05442326;1.04514602;4.35804334;-0.059148318;10;3000;0;3.6310233e-07;0;1.00444476;1.00444415;0.975194466;1.068861;1.00444379
26.166455;1.04514558;0.785230363;-0.0106664053;0.751311636;-0.0102058141;1.05442128;1.04514603;4.35802734;-0.0591962915;10;3000;0;3.45794402e-07;0;1.00444477;1.00444415;0.97520546;1.068861;1.00444378
26.167455;1.04514458;0.785227494;-0.010675072;0.751309589;-0.0102141031;1.0544193;1.04514504;4.35801134;-0.0592442657;10;3000;0;3.28667199e-07;0;1.00444478;1.00444415;0.975216452;1.068861;1.00444378
26.168455;1.04514458;0.785224804;-0.0106837363;0.751306994;-0.0102223811;1.05441732;1.04514505;4.35799635;-0.0592922411;10;3000;0;3.11660368e-07;0;1.00444479;1.00444414;0.975226443;1.068861;1.00444377
26.170455;1.04514256;0.785219055;-0.0107012375;0.751302898;-0.0102391248;1.05441335;1.04514306;4.35796436;-0.0593891966;10;3000;0;2.78113761e-07;0;1.0044448;1.00444413;0.975248417;1.068861;1.00444376
26.171455;1.04514255;0.785216178;-0.0107098942;0.751300129;-0.0102473982;1.05441136;1.04514307;4.35794836;-0.0594371775;10;3000;0;2.61822161e-07;0;1.0044448;1.00444413;0.975259403;1.068861;1.00444375
26.172455;1.04514154;0.78521348;-0.0107185484;0.751298253;-0.0102556798;1.05440938;1.04514207;4.35793336;-0.0594851608;10;3000;0;2.46128292e-07;0;1.0044448;1.00444412;0.975269387;1.068861;1.00444375
26.173455;1.04514153;0.7852106;-0.0107272003;0.751295484;-0.0102639503;1.05440738;1.04514208;4.35791736;-0.0595331468;10;3000;0;2.31282015e-07;0;1.0044448;1.00444411;0.975280372;1.068861;1.00444374
26.174455;1.04514052;0.78520772;-0.0107358499;0.751293434;-0.0102722298;1.05440539;1.04514108;4.35790137;-0.0595811351;10;3000;0;2.17489761e-07;0;1.0044448;1.0044441;0.975291356;1.068861;1.00444373
26.175455;1.04514051;0.785204838;-0.0107446775;0.751290665;-0.0102806716;1.05440339;1.04514108;4.35788537;-0.0596301256;10;3000;0;2.04886082e-07;0;1.00444479;1.00444409;0.975301342;1.068861;1.00444373
26.177455;1.0451385;0.785199247;-0.0107619648;0.751286737;-0.0102972308;1.05439939;1.04513907;4.35785437;-0.0597261112;10;3000;0;1.83619154e-07;0;1.00444478;1.00444407;0.975323317;1.068861;1.00444371
26.178455;1.04513849;0.785196359;-0.0107706042;0.751283968;-0.0103055014;1.05439738;1.04513907;4.35783838;-0.0597741053;10;3000;0;1.74973005e-07;0;1.00444476;1.00444407;0.975333309;1.068861;1.0044437
26.179455;1.04513749;0.785193469;-0.0107792404;0.751281917;-0.0103137827;1.05439537;1.04513806;4.35782238;-0.0598220995;10;3000;0;1.67469274e-07;0;1.00444475;1.00444406;0.975344303;1.068861;1.00444369
26.180455;1.04513748;0.785190757;-0.0107878737;0.75127932;-0.0103220549;1.05439336;1.04513805;4.35780738;-0.0598700935;10;3000;0;1.60932936e-07;0;1.00444473;1.00444406;0.9753553;1.068861;1.00444368
26.181455;1.04513648;0.785187866;-0.010796504;0.751277271;-0.0103303379;1.05439135;1.04513704;4.35779138;-0.0599180868;10;3000;0;1.5526392e-07;0;1.00444471;1.00444405;0.9753653;1.068861;1.00444367
26.182455;1.04513547;0.785184973;-0.0108049516;0.751275221;-0.0103384493;1.05438933;1.04513603;4.35777538;-0.0599650795;10;3000;0;1.50406679e-07;0;1.00444469;1.00444405;0.975376302;1.068861;1.00444365
26.183455;1.04513547;0.785182079;-0.0108135773;0.751272452;-0.0103467237;1.05438731;1.04513602;4.35775939;-0.0600130715;10;3000;0;1.46271286e-07;0;1.00444467;1.00444405;0.975386308;1.068861;1.00444364
26.184455;1.04513446;0.785179365;-0.0108222008;0.751270575;-0.0103550083;1.05438529;1.045135;4.35774439;-0.0600610629;10;3000;0;1.42719797e-07;0;1.00444465;1.00444405;0.975397315;1.068861;1.00444362
26.185455;1.04513446;0.785176471;-0.0108308225;0.751267806;-0.0103632834;1.05438327;1.04513499;4.35772839;-0.0601090539;10;3000;0;1.39626471e-07;0;1.00444462;1.00444406;0.975408325;1.068861;1.00444361
26.186455;1.04513345;0.785173577;-0.0108394425;0.751265757;-0.0103715682;1.05438125;1.04513397;4.35771239;-0.0601570447;10;3000;0;1.36921474e-07;0;1.0044446;1.00444406;0.975418337;1.068861;1.0044436
26.187455;1.04513345;0.785170865;-0.0108480611;0.751263161;-0.0103798426;1.05437923;1.04513395;4.3576974;-0.0602050353;10;3000;0;1.34577018e-07;0;1.00444458;1.00444407;0.97542935;1.068861;1.00444358
26.189455;1.04513145;0.785165082;-0.0108651162;0.751259059;-0.0103962357;1.05437518;1.0451319;4.3576654;-0.0603000165;10;3000;0;1.3083509e-07;0;1.00444453;1.00444409;0.975450376;1.068861;1.00444356
26.190455;1.04513145;0.785162192;-0.0108737338;0.751256287;-0.0104045064;1.05437216;1.04513188;4.35764941;-0.0603480072;10;3000;0;1.29207272e-07;0;1.00444451;1.0044441;0.97546139;1.068861;1.00444355
26.191455;1.04513045;0.785159483;-0.0108823523;0.751254406;-0.0104127852;1.05437014;1.04513086;4.35763441;-0.0603959982;10;3000;0;1.27390801e-07;0;1.00444449;1.00444411;0.975471402;1.068861;1.00444354
26.192455;1.04513045;0.785156596;-0.0108907917;0.751251633;-0.0104208798;1.05436811;1.04513083;4.35761842;-0.0604429898;10;3000;0;1.24980079e-07;0;1.00444447;1.00444413;0.975482413;1.068861;1.00444354
26.193455;1.04512946;0.78515371;-0.0108994128;0.751249577;-0.0104291548;1.05436609;1.04512981;4.35760242;-0.0604909823;10;3000;0;1.21527869e-07;0;1.00444546;1.00444514;0.975493422;1.068861;1.00444453
26.194455;1.04512947;0.785151004;-0.0109080355;0.751246974;-0.010437418;1.05436406;1.04512979;4.35758743;-0.0605389763;10;3000;0;1.16650807e-07;0;1.00444544;1.00444515;0.975503429;1.068861;1.00444453
26.196455;1.0451275;0.785145235;-0.0109251057;0.751242858;-0.0104537878;1.05436001;1.04512774;4.35755543;-0.0606339699;10;3000;0;1.01640088e-07;0;1.00444542;1.00444517;0.975524433;1.068861;1.00444452
26.197455;1.04512752;0.785142532;-0.0109335529;0.751240254;-0.0104618753;1.05435798;1.04512773;4.35754043;-0.06068097;10;3000;0;9.11901068e-08;0;1.00444541;1.00444517;0.975535431;1.068861;1.00444451
26.198455;1.04512654;0.785139649;-0.0109421815;0.751238195;-0.0104701449;1.05435595;1.04512671;4.35752443;-0.0607289728;10;3000;0;7.87240764e-08;0;1.00444541;1.00444518;0.975545425;1.068861;1.00444451
26.199455;1.04512657;0.785136769;-0.0109506306;0.751235418;-0.0104782319;1.05435392;1.0451267;4.35750843;-0.0607759782;10;3000;0;6.43941364e-08;0;1.0044454;1.00444518;0.975556417;1.068861;1.00444451
26.200455;1.04512559;0.785134068;-0.010959261;0.751233533;-0.0104865015;1.05435189;1.04512568;4.35749343;-0.0608239864;10;3000;0;4.84901394e-08;0;1.0044454;1.00444518;0.975567407;1.068861;1.00444451
26.201455;1.04512561;0.785131188;-0.0109677118;0.751230756;-0.0104945891;1.05434986;1.04512568;4.35747743;-0.0608709972;10;3000;0;3.13728921e-08;0;1.00444539;1.00444517;0.975577394;1.068861;1.00444451
26.203455;1.04512366;0.78512561;-0.0109847968;0.751226817;-0.0105109571;1.05434582;1.04512367;4.35744642;-0.0609660253;10;3000;0;-5.07149266e-09;0;1.0044454;1.00444516;0.975598363;1.068861;1.00444452
26.204455;1.04512369;0.785122733;-0.010993251;0.751224044;-0.0105190453;1.05434379;1.04512367;4.35743042;-0.0610130419;10;3000;0;-2.38022972e-08;0;1.0044454;1.00444514;0.975609346;1.068861;1.00444452
26.205455;1.04512271;0.785119856;-0.0110018874;0.751221992;-0.010527316;1.05434177;1.04512267;4.35741441;-0.0610610596;10;3000;0;-4.2536401e-08;0;1.00444541;1.00444513;0.975619327;1.068861;1.00444453
26.206455;1.04512273;0.78511716;-0.0110103457;0.751219396;-0.0105354042;1.05433976;1.04512267;4.3573994;-0.0611080781;10;3000;0;-6.10116662e-08;0;1.00444541;1.00444511;0.975630308;1.068861;1.00444453
26.207455;1.04512176;0.785114285;-0.0110188061;0.751217347;-0.0105435026;1.05433774;1.04512167;4.3573834;-0.0611550972;10;3000;0;-7.89808696e-08;0;1.00444542;1.0044451;0.975640288;1.068861;1.00444454
26.208455;1.04512178;0.78511141;-0.0110274491;0.751214581;-0.0105517635;1.05433572;1.04512168;4.35736739;-0.0612031165;10;3000;0;-9.63026888e-08;0;1.00444543;1.00444508;0.975651268;1.068861;1.00444455
26.210455;1.04511982;0.785105842;-0.0110443817;0.751210662;-0.0105679617;1.0543317;1.04511969;4.35733638;-0.0612971559;10;3000;0;-1.29192912e-07;0;1.00444546;1.00444505;0.975672224;1.068861;1.00444458
26.211455;1.04511984;0.785103149;-0.0110528517;0.751208072;-0.0105760523;1.05432968;1.04511969;4.35732138;-0.061344176;10;3000;0;-1.45009427e-07;0;1.00444547;1.00444504;0.975682202;1.068861;1.00444459
26.212455;1.04511886;0.785100276;-0.0110615044;0.751206028;-0.010584327;1.05432767;1.0451187;4.35730538;-0.0613921963;10;3000;0;-1.60466298e-07;0;1.00444548;1.00444503;0.975693179;1.068861;1.00444461
26.213455;1.04511888;0.785097404;-0.0110699795;0.751203267;-0.0105924213;1.05432567;1.04511871;4.35728938;-0.0614392167;10;3000;0;-1.75464635e-07;0;1.00444549;1.00444502;0.975703156;1.068861;1.00444462
26.214455;1.0451179;0.785094711;-0.011078457;0.751201396;-0.0106005281;1.05432366;1.04511771;4.35727439;-0.0614862372;10;3000;0;-1.89786976e-07;0;1.0044455;1.00444502;0.975714133;1.068861;1.00444464
26.215455;1.04511792;0.785091839;-0.0110869363;0.751198637;-0.010608627;1.05432165;1.04511772;4.35725839;-0.0615332577;10;3000;0;-2.03131482e-07;0;1.00444551;1.00444502;0.97572411;1.068861;1.00444466
26.217455;1.04511596;0.785086269;-0.0111038994;0.751194734;-0.0106248519;1.05431764;1.04511574;4.35722742;-0.0616272983;10;3000;0;-2.25850633e-07;0;1.00444553;1.00444502;0.975745064;1.068861;1.00444469
26.218455;1.04511598;0.785083392;-0.0111123821;0.75119198;-0.0106329568;1.05431564;1.04511576;4.35721143;-0.0616743176;10;3000;0;-2.35008912e-07;0;1.00444554;1.00444502;0.97575604;1.068861;1.00444471
26.219455;1.045115;0.785080695;-0.0111208652;0.751190121;-0.0106410728;1.05431364;1.04511477;4.35719645;-0.061721336;10;3000;0;-2.42723261e-07;0;1.00444554;1.00444503;0.975766016;1.068861;1.00444473
26.220455;1.04511502;0.785077817;-0.0111293481;0.751187374;-0.0106491789;1.05431164;1.04511479;4.35718047;-0.0617683533;10;3000;0;-2.49008706e-07;0;1.00444555;1.00444504;0.975776993;1.068861;1.00444474
26.221455;1.04511403;0.78507494;-0.0111378302;0.751185348;-0.0106572949;1.05430964;1.0451138;4.35716449;-0.0618153693;10;3000;0;-2.53827242e-07;0;1.00444555;1.00444505;0.975786971;1.068861;1.00444476
26.222455;1.04511405;0.785072242;-0.0111463112;0.751182779;-0.0106654001;1.05430764;1.04511382;4.35714951;-0.0618623841;10;3000;0;-2.57145882e-07;0;1.00444555;1.00444506;0.975796951;1.068861;1.00444477
26.224455;1.04511208;0.785066666;-0.0111632689;0.751178913;-0.0106816285;1.05430365;1.04511186;4.35711854;-0.06195641;10;3000;0;-2.59293676e-07;0;1.00444554;1.00444507;0.975817915;1.068861;1.00444478
26.225455;1.04511209;0.785063787;-0.0111717455;0.751176179;-0.0106897312;1.05430166;1.04511188;4.35710256;-0.0620034208;10;3000;0;-2.58034107e-07;0;1.00444554;1.00444508;0.975828901;1.068861;1.00444479
26.226455;1.0451111;0.78506091;-0.0111802209;0.751174165;-0.0106978434;1.05429967;1.0451109;4.35708657;-0.06205043;10;3000;0;-2.55008182e-07;0;1.00444553;1.00444508;0.975838888;1.068861;1.00444479
26.227455;1.04511111;0.785058211;-0.0111886951;0.751171607;-0.0107059443;1.05429768;1.04511092;4.35707159;-0.0620974374;10;3000;0;-2.50016947e-07;0;1.00444552;1.00444509;0.975849878;1.068861;1.00444479
26.228455;1.04511012;0.785055331;-0.0111969884;0.751169596;-0.0107138819;1.05429569;1.04510993;4.3570556;-0.0621434427;10;3000;0;-2.42995634e-07;0;1.00444551;1.00444509;0.975859871;1.068861;1.00444479
26.229455;1.04511013;0.785052631;-0.011205461;0.751167041;-0.0107219804;1.0542937;1.04510995;4.35704061;-0.0621904461;10;3000;0;-2.34084791e-07;0;1.0044455;1.0044451;0.975869866;1.068861;1.00444479
26.231455;1.04510815;0.785047048;-0.0112224042;0.751163199;-0.0107381926;1.05428973;1.04510797;4.35700962;-0.0622844473;10;3000;0;-2.11650357e-07;0;1.00444548;1.00444511;0.975890863;1.068861;1.00444477
26.232455;1.04510815;0.785044164;-0.0112306949;0.751160475;-0.0107461129;1.05428775;1.04510797;4.35699363;-0.0623304454;10;3000;0;-1.98689559e-07;0;1.00444546;1.00444511;0.975901865;1.068861;1.00444477
26.233455;1.04510716;0.785041457;-0.0112391657;0.751158642;-0.0107542132;1.05428577;1.04510697;4.35697864;-0.0623774418;10;3000;0;-1.84974427e-07;0;1.00444545;1.00444511;0.975911868;1.068861;1.00444476
26.234455;1.04510717;0.785038569;-0.0112476364;0.751155919;-0.0107623007;1.05428379;1.04510697;4.35696264;-0.0624244362;10;3000;0;-1.70828961e-07;0;1.00444543;1.00444511;0.975921872;1.068861;1.00444474
26.235455;1.04510618;0.785035678;-0.0112559269;0.751153915;-0.0107702233;1.05428181;1.04510596;4.35694664;-0.0624704289;10;3000;0;-1.56590143e-07;0;1.00444541;1.00444512;0.975932877;1.068861;1.00444473
26.236455;1.04510618;0.785032966;-0.0112643976;0.751151363;-0.010778305;1.05427983;1.04510595;4.35693164;-0.0625174197;10;3000;0;-1.42617818e-07;0;1.00444539;1.00444512;0.975942883;1.068861;1.00444471
26.237455;1.04510519;0.78503007;-0.0112726882;0.751149358;-0.0107862221;1.05427785;1.04510494;4.35691564;-0.0625634086;10;3000;0;-1.29283742e-07;0;1.00444537;1.00444512;0.97595289;1.068861;1.0044447
26.238455;1.0451052;0.785027351;-0.0112811589;0.751146805;-0.0107942991;1.05427588;1.04510492;4.35690064;-0.0626103959;10;3000;0;-1.16927657e-07;0;1.00444535;1.00444512;0.975963898;1.068861;1.00444468
26.240455;1.04510322;0.785021728;-0.0112979187;0.751142961;-0.0108102967;1.05427193;1.04510288;4.35686963;-0.0627033654;10;3000;0;-9.590292e-08;0;1.00444529;1.00444513;0.975984913;1.068861;1.00444465
26.241455;1.04510323;0.785018824;-0.0113063875;0.751140231;-0.0108183699;1.05426995;1.04510286;4.35685363;-0.062750348;10;3000;0;-8.72187459e-08;0;1.00444526;1.00444513;0.975994921;1.068861;1.00444463
26.242455;1.04510224;0.785016098;-0.0113146751;0.75113839;-0.0108262803;1.05426798;1.04510184;4.35683862;-0.0627963294;10;3000;0;-7.95205354e-08;0;1.00444523;1.00444513;0.976004929;1.068861;1.00444461
26.243455;1.04510225;0.78501319;-0.0113229617;0.751135656;-0.0108341799;1.054267;1.04510181;4.35682262;-0.0628423098;10;3000;0;-7.2502699e-08;0;1.0044452;1.00444513;0.976015937;1.068861;1.00444459
26.244455;1.04510126;0.785010461;-0.0113314274;0.751133812;-0.0108422619;1.05426503;1.04510079;4.35680761;-0.0628892894;10;3000;0;-6.58258143e-08;0;1.00444517;1.00444513;0.976025944;1.068861;1.00444457
26.245455;1.04510126;0.785007549;-0.011339712;0.751131073;-0.0108501606;1.05426305;1.04510076;4.35679161;-0.0629352682;10;3000;0;-5.91949328e-08;0;1.00444614;1.00444613;0.976035952;1.068861;1.00444555
26.246455;1.04510027;0.785004817;-0.0113481763;0.751129223;-0.0108582419;1.05426107;1.04509974;4.3567766;-0.0629822464;10;3000;0;-5.23980161e-08;0;1.00444611;1.00444613;0.976046959;1.068861;1.00444554
26.247455;1.04509928;0.785001903;-0.0113564601;0.751127198;-0.0108661506;1.05425909;1.04509872;4.35676059;-0.0630282243;10;3000;0;-4.53331329e-08;0;1.00444608;1.00444613;0.976056967;1.068861;1.00444552
26.248455;1.04509928;0.784999168;-0.0113647442;0.751124623;-0.0108740488;1.05425711;1.04509869;4.35674559;-0.0630742023;10;3000;0;-3.80291829e-08;0;1.00444606;1.00444612;0.976066975;1.068861;1.0044455
26.249455;1.04509829;0.784996252;-0.0113732092;0.751122591;-0.0108821297;1.05425513;1.04509768;4.35672958;-0.0631211812;10;3000;0;-3.06235055e-08;0;1.00444603;1.00444612;0.976077983;1.068861;1.00444548
26.250455;1.04509829;0.784993517;-0.0113814947;0.751120009;-0.0108900278;1.05425315;1.04509766;4.35671458;-0.0631671613;10;3000;0;-2.33258397e-08;0;1.00444601;1.00444612;0.976087991;1.068861;1.00444547
26.251455;1.0450973;0.784990601;-0.0113897815;0.75111797;-0.0108979368;1.05425117;1.04509664;4.35669858;-0.0632131431;10;3000;0;-1.6412252e-08;0;1.004446;1.00444611;0.976097998;1.068861;1.00444545
26.252455;1.0450973;0.784987865;-0.0113980698;0.751115382;-0.010905836;1.05424919;1.04509663;4.35668357;-0.0632591268;10;3000;0;-1.02281147e-08;0;1.00444598;1.0044461;0.976108005;1.068861;1.00444544
26.253455;1.04509631;0.78498495;-0.0114063597;0.751113338;-0.0109137465;1.05424721;1.04509562;4.35666757;-0.0633051122;10;3000;0;-5.15394869e-09;0;1.00444597;1.0044461;0.976119011;1.068861;1.00444542
26.254455;1.04509631;0.784982215;-0.0114148316;0.751110744;-0.0109218199;1.05424523;1.04509561;4.35665257;-0.0633520994;10;3000;0;-1.53970948e-09;0;1.00444597;1.00444609;0.976129016;1.068861;1.00444541
26.256455;1.04509432;0.784976569;-0.0114314209;0.751106818;-0.0109376459;1.05424127;1.0450936;4.35662157;-0.0634440797;10;3000;0;3.02801854e-10;0;1.00444597;1.00444607;0.976150025;1.068861;1.0044454
26.257455;1.04509431;0.784973656;-0.0114397187;0.75110405;-0.0109455506;1.0542393;1.04509361;4.35660556;-0.0634900734;10;3000;0;-1.70613339e-09;0;1.00444598;1.00444606;0.976160028;1.068861;1.00444539
26.258455;1.04509331;0.784970925;-0.0114480188;0.75110217;-0.0109534673;1.05423732;1.04509261;4.35659056;-0.0635360697;10;3000;0;-5.64047738e-09;0;1.00444599;1.00444605;0.976170032;1.068861;1.00444539
26.259455;1.04509331;0.784968014;-0.0114563211;0.7510994;-0.0109613757;1.05423534;1.04509262;4.35657455;-0.0635820686;10;3000;0;-1.14063398e-08;0;1.00444601;1.00444604;0.976180036;1.068861;1.0044454
26.260455;1.0450923;0.784965285;-0.0114646255;0.751097519;-0.0109692967;1.05423337;1.04509163;4.35655954;-0.0636280701;10;3000;0;-1.89024976e-08;0;1.00444603;1.00444603;0.976191041;1.068861;1.0044454
26.261455;1.04509229;0.784962377;-0.0114729319;0.751094748;-0.0109772099;1.05423139;1.04509165;4.35654353;-0.0636740739;10;3000;0;-2.80315892e-08;0;1.00444606;1.00444601;0.976201048;1.068861;1.00444541
26.262455;1.04509128;0.784959651;-0.0114812401;0.751092868;-0.0109851362;1.05422942;1.04509067;4.35652852;-0.0637200798;10;3000;0;-3.87047227e-08;0;1.00444608;1.004446;0.976211057;1.068861;1.00444542
26.263455;1.04509127;0.784956748;-0.0114895501;0.751090095;-0.0109930547;1.05422744;1.04509069;4.35651251;-0.0637660877;10;3000;0;-5.08280432e-08;0;1.00444611;1.00444598;0.976221066;1.068861;1.00444544
26.265455;1.04508925;0.78495131;-0.0115061737;0.751086333;-0.0110089206;1.05422349;1.04508875;4.35648247;-0.063858109;10;3000;0;-7.89148777e-08;0;1.00444617;1.00444594;0.976242088;1.068861;1.00444547
26.266455;1.04508923;0.784948415;-0.0115144864;0.751083562;-0.0110168468;1.05422151;1.04508878;4.35646645;-0.0639041223;10;3000;0;-9.45985891e-08;0;1.0044462;1.00444591;0.9762521;1.068861;1.0044455
26.267455;1.04508822;0.784945703;-0.0115227989;0.751081681;-0.0110247858;1.05421953;1.04508781;4.35645142;-0.0639501372;10;3000;0;-1.11209759e-07;0;1.00444622;1.00444589;0.976262112;1.068861;1.00444552
26.268455;1.04508821;0.784942815;-0.0115309305;0.751078911;-0.0110325438;1.05421755;1.04508784;4.3564354;-0.0639951537;10;3000;0;-1.2856663e-07;0;1.00444625;1.00444587;0.976273125;1.068861;1.00444555
26.269455;1.04508719;0.784940112;-0.0115392416;0.751077032;-0.0110404869;1.05421657;1.04508687;4.35642037;-0.064041172;10;3000;0;-1.46374974e-07;0;1.00444628;1.00444584;0.976283137;1.068861;1.00444558
26.270455;1.04508718;0.784937231;-0.0115475519;0.751074264;-0.0110484214;1.05421458;1.04508691;4.35640434;-0.0640871917;10;3000;0;-1.64325021e-07;0;1.0044463;1.00444581;0.976293149;1.068861;1.00444561
26.271455;1.04508617;0.784934532;-0.0115558616;0.751072387;-0.0110563688;1.0542126;1.04508594;4.35638931;-0.0641332128;10;3000;0;-1.82224018e-07;0;1.00444632;1.00444579;0.97630316;1.068861;1.00444564
26.272455;1.04508617;0.784931837;-0.0115639909;0.751069793;-0.0110641356;1.05421061;1.04508598;4.35637428;-0.0641782347;10;3000;0;-1.99970166e-07;0;1.00444634;1.00444576;0.976313171;1.068861;1.00444567
26.274455;1.04508416;0.784926273;-0.0115806095;0.751065871;-0.0110800434;1.05420663;1.04508405;4.35634322;-0.0642702798;10;3000;0;-2.34349355e-07;0;1.00444637;1.00444571;0.976334191;1.068861;1.00444574
26.275455;1.04508416;0.784923402;-0.0115887387;0.751063107;-0.0110878186;1.05420464;1.04508408;4.35632719;-0.0643153018;10;3000;0;-2.50449027e-07;0;1.00444638;1.00444568;0.9763442;1.068861;1.00444577
26.276455;1.04508316;0.784920712;-0.011597048;0.751061232;-0.0110957793;1.05420264;1.04508311;4.35631216;-0.064361323;10;3000;0;-2.65431434e-07;0;1.00444639;1.00444565;0.976354209;1.068861;1.0044458
26.277455;1.04508317;0.784917842;-0.011605357;0.751058469;-0.0111037317;1.05420065;1.04508314;4.35629613;-0.0644073428;10;3000;0;-2.79028011e-07;0;1.0044464;1.00444563;0.976364218;1.068861;1.00444584
26.278455;1.04508217;0.784915153;-0.0116134853;0.751056595;-0.0111115238;1.05419865;1.04508217;4.3562811;-0.0644523614;10;3000;0;-2.90969043e-07;0;1.00444641;1.0044456;0.976374227;1.068861;1.00444587
26.279455;1.04508218;0.784912465;-0.0116217931;0.751054004;-0.0111194789;1.05419666;1.0450822;4.35626608;-0.0644983788;10;3000;0;-3.01001598e-07;0;1.00444641;1.00444558;0.976385235;1.068861;1.0044459
26.280455;1.04508119;0.784909596;-0.0116299196;0.751051959;-0.0111272726;1.05419466;1.04508123;4.35625005;-0.0645433953;10;3000;0;-3.08985499e-07;0;1.00444641;1.00444556;0.976395244;1.068861;1.00444592
26.281455;1.04508121;0.784906908;-0.0116382252;0.751049368;-0.0111352281;1.05419266;1.04508125;4.35623503;-0.0645894114;10;3000;0;-3.14964863e-07;0;1.00444642;1.00444554;0.976405251;1.068861;1.00444595
26.283455;1.04507924;0.784901356;-0.0116546525;0.751045451;-0.0111509859;1.05418865;1.0450793;4.35620398;-0.0646804435;10;3000;0;-3.21542202e-07;0;1.00444643;1.0044455;0.976425265;1.068861;1.00444598
26.284455;1.04507927;0.78489867;-0.0116627742;0.75104286;-0.0111587661;1.05418665;1.04507932;4.35618896;-0.0647254598;10;3000;0;-3.22302753e-07;0;1.00444643;1.00444549;0.976435271;1.068861;1.004446
26.285455;1.04507829;0.784895804;-0.0116710748;0.751040814;-0.0111667275;1.05418464;1.04507834;4.35617294;-0.0647714762;10;3000;0;-3.21333272e-07;0;1.00444644;1.00444547;0.976445277;1.068861;1.00444601
26.286455;1.04507831;0.784893119;-0.011679194;0.751038223;-0.0111745039;1.05418363;1.04507835;4.35615792;-0.0648164925;10;3000;0;-3.18590215e-07;0;1.00444645;1.00444546;0.976456282;1.068861;1.00444602
26.287455;1.04507733;0.784890434;-0.0116873122;0.751036349;-0.0111822889;1.05418162;1.04507736;4.35614289;-0.0648615086;10;3000;0;-3.14116806e-07;0;1.00444646;1.00444545;0.976466286;1.068861;1.00444603
26.288455;1.04507736;0.784887568;-0.0116956095;0.751033585;-0.0111902334;1.05417961;1.04507737;4.35612687;-0.0649075242;10;3000;0;-3.08110275e-07;0;1.00444647;1.00444544;0.976476289;1.068861;1.00444603
26.289455;1.04507638;0.784884882;-0.0117037256;0.75103171;-0.0111980144;1.0541776;1.04507638;4.35611185;-0.0649525392;10;3000;0;-3.00924931e-07;0;1.00444649;1.00444543;0.976486292;1.068861;1.00444604
26.290455;1.0450764;0.784882015;-0.0117118406;0.751028943;-0.0112057831;1.05417559;1.04507638;4.35609583;-0.064997553;10;3000;0;-2.92944576e-07;0;1.0044465;1.00444543;0.976496294;1.068861;1.00444604
26.291455;1.04507542;0.784879329;-0.0117201346;0.751027068;-0.0112137338;1.05417357;1.04507538;4.35608081;-0.0650435652;10;3000;0;-2.84435295e-07;0;1.00444652;1.00444543;0.976506295;1.068861;1.00444603
26.292455;1.04507543;0.784876644;-0.0117282474;0.751024474;-0.0112215005;1.05417156;1.04507539;4.35606578;-0.0650885752;10;3000;0;-2.75515573e-07;0;1.00444655;1.00444543;0.976516296;1.068861;1.00444603
26.294455;1.04507346;0.784871095;-0.0117444698;0.75102055;-0.0112370537;1.05416753;1.04507339;4.35603474;-0.0651785876;10;3000;0;-2.56447774e-07;0;1.0044466;1.00444543;0.976536295;1.068861;1.00444601
26.295455;1.04507346;0.784868411;-0.0117525797;0.751017956;-0.0112448191;1.05416552;1.04507339;4.35601971;-0.0652235891;10;3000;0;-2.46216947e-07;0;1.00444662;1.00444544;0.976547293;1.068861;1.004446
26.296455;1.04507247;0.78486555;-0.0117608688;0.751015909;-0.0112527675;1.0541635;1.04507239;4.35600369;-0.065269587;10;3000;0;-2.35501873e-07;0;1.00444665;1.00444544;0.976557291;1.068861;1.00444599
26.297455;1.04507247;0.784862869;-0.0117689766;0.751013317;-0.0112605325;1.0541615;1.04507239;4.35598867;-0.0653145814;10;3000;0;-2.24340397e-07;0;1.00444668;1.00444545;0.976567288;1.068861;1.00444597
26.298455;1.04507147;0.784860189;-0.0117770833;0.751011444;-0.0112683081;1.05415949;1.04507139;4.35597365;-0.0653595725;10;3000;0;-2.12827741e-07;0;1.0044467;1.00444546;0.976577284;1.068861;1.00444596
26.299455;1.04507146;0.78485733;-0.0117851884;0.751008679;-0.0112760727;1.05415848;1.04507139;4.35595763;-0.0654045606;10;3000;0;-2.01108112e-07;0;1.00444672;1.00444546;0.97658728;1.068861;1.00444594
26.300455;1.04507045;0.784854654;-0.0117932917;0.751006808;-0.0112838474;1.05415648;1.04507039;4.35594261;-0.0654495463;10;3000;0;-1.89312661e-07;0;1.00444674;1.00444547;0.976597276;1.068861;1.00444592
26.301455;1.04507044;0.784851977;-0.0118013928;0.751004218;-0.0112916106;1.05415447;1.04507039;4.3559276;-0.0654945302;10;3000;0;-1.77505181e-07;0;1.00444676;1.00444548;0.976607271;1.068861;1.0044459
26.303455;1.04506841;0.784846445;-0.0118175871;0.751000309;-0.0113071554;1.05415047;1.04506839;4.35589658;-0.0655844949;10;3000;0;-1.53755106e-07;0;1.00444678;1.00444549;0.976627262;1.068861;1.00444586
26.304455;1.04506839;0.78484377;-0.0118256799;0.750997725;-0.0113149148;1.05414846;1.04506839;4.35588157;-0.065629477;10;3000;0;-1.41616191e-07;0;1.00444678;1.00444549;0.976637258;1.068861;1.00444584
