time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
26.305455;1.04506737;0.784840915;-0.0118337697;0.75099569;-0.0113226836;1.05414646;1.04506739;4.35586556;-0.0656744596;10;3000;0;-1.29089804e-07;0;1.00444678;1.0044455;0.976647253;1.068861;1.00444582
26.306455;1.04506734;0.784838239;-0.0118418561;0.75099311;-0.0113304404;1.05414445;1.04506739;4.35585056;-0.0657194431;10;3000;0;-1.16000725e-07;0;1.00444678;1.0044455;0.976657248;1.068861;1.0044458
26.307455;1.04506631;0.784835562;-0.0118499391;0.75099125;-0.0113382076;1.05414244;1.04506638;4.35583556;-0.0657644276;10;3000;0;-1.02209142e-07;0;1.00444677;1.00444551;0.976667242;1.068861;1.00444578
26.308455;1.04506628;0.784832704;-0.0118578381;0.750988501;-0.0113457917;1.05414043;1.04506638;4.35581956;-0.0658084132;10;3000;0;-8.7606993e-08;0;1.00444676;1.00444551;0.976677235;1.068861;1.00444576
26.309455;1.04506525;0.784830026;-0.0118659134;0.750986643;-0.0113535597;1.05413842;1.04506537;4.35580456;-0.0658533998;10;3000;0;-7.20828493e-08;0;1.00444674;1.00444552;0.976687228;1.068861;1.00444575
26.310455;1.04506521;0.784827346;-0.0118739846;0.750984068;-0.0113613179;1.05413641;1.04506537;4.35578957;-0.0658983871;10;3000;0;-5.55081656e-08;0;1.00444671;1.00444552;0.97669722;1.068861;1.00444574
26.311455;1.04506418;0.784824664;-0.011882052;0.750982211;-0.0113690881;1.05413539;1.04506436;4.35577457;-0.0659433748;10;3000;0;-3.77612883e-08;0;1.00444668;1.00444553;0.97670721;1.068861;1.00444573
26.312455;1.04506414;0.784821801;-0.0118901163;0.750979466;-0.0113768487;1.05413338;1.04506435;4.35575858;-0.0659883625;10;3000;0;-1.87650635e-08;0;1.00444664;1.00444553;0.9767172;1.068861;1.00444572
26.314455;1.04506207;0.784816429;-0.0119060588;0.750975759;-0.0113922219;1.05412934;1.04506234;4.35572859;-0.0660773366;10;3000;0;2.28327032e-08;0;1.00444656;1.00444555;0.97673718;1.068861;1.0044457
26.315455;1.04506203;0.784813559;-0.0119141189;0.750973016;-0.0113999849;1.05412733;1.04506233;4.35571261;-0.0661223225;10;3000;0;4.50687573e-08;0;1.00444651;1.00444556;0.976747169;1.068861;1.0044457
26.316455;1.045061;0.784810866;-0.0119219993;0.750971167;-0.0114075871;1.05412531;1.04506132;4.35569762;-0.0661663075;10;3000;0;6.78609448e-08;0;1.00444647;1.00444557;0.976757158;1.068861;1.00444569
26.317455;1.04506096;0.784808171;-0.0119300611;0.7509686;-0.0114153514;1.05412329;1.0450613;4.35568263;-0.0662112916;10;3000;0;9.08630537e-08;0;1.00444642;1.00444559;0.976767148;1.068861;1.00444569
26.318455;1.04505993;0.784805471;-0.0119381249;0.750966754;-0.0114231271;1.05412128;1.04506029;4.35566765;-0.0662562746;10;3000;0;1.13757499e-07;0;1.00444637;1.0044456;0.976777137;1.068861;1.00444569
26.319455;1.04505989;0.784802589;-0.0119460111;0.750964018;-0.01143072;1.05411926;1.04506028;4.35565166;-0.0663002564;10;3000;0;1.36263415e-07;0;1.00444631;1.00444562;0.976787125;1.068861;1.00444569
26.320455;1.04505886;0.784799882;-0.0119540807;0.750962175;-0.0114384964;1.05411724;1.04505926;4.35563668;-0.0663452365;10;3000;0;1.58100327e-07;0;1.00444626;1.00444563;0.976797114;1.068861;1.00444569
26.321455;1.04505883;0.784797174;-0.0119619734;0.750959613;-0.0114460894;1.05411623;1.04505925;4.3556217;-0.066389215;10;3000;0;1.7898875e-07;0;1.00444621;1.00444565;0.976807102;1.068861;1.00444569
26.322455;1.04505781;0.784794461;-0.01197005;0.750957771;-0.0114538655;1.05411422;1.04505823;4.35560672;-0.0664341917;10;3000;0;1.9872143e-07;0;1.00444616;1.00444568;0.976817091;1.068861;1.0044457
26.323455;1.04505778;0.784791565;-0.0119779503;0.750955036;-0.0114614578;1.05411221;1.04505822;4.35559074;-0.0664781666;10;3000;0;2.17231691e-07;0;1.00444612;1.0044457;0.97682708;1.068861;1.00444571
26.324455;1.04505676;0.784788848;-0.0119860351;0.750953191;-0.0114692326;1.0541102;1.04505721;4.35557576;-0.06652314;10;3000;0;2.34592849e-07;0;1.00444607;1.00444572;0.976837069;1.068861;1.00444571
26.325455;1.04505674;0.78478613;-0.0119939444;0.750950624;-0.011476823;1.05410819;1.0450572;4.35556078;-0.0665671121;10;3000;0;2.50992108e-07;0;1.00444603;1.00444575;0.976847059;1.068861;1.00444572
26.327455;1.04505471;0.784780508;-0.0120099569;0.750946753;-0.0114921942;1.05410419;1.04505519;4.35552982;-0.0666560546;10;3000;0;2.8213966e-07;0;1.00444596;1.00444581;0.976867039;1.068861;1.00444574
26.328455;1.04505469;0.784777787;-0.0120178796;0.750944181;-0.0114997807;1.05410219;1.04505518;4.35551484;-0.066700026;10;3000;0;2.97588761e-07;0;1.00444592;1.00444583;0.97687603;1.068861;1.00444575
26.329455;1.04505368;0.784775066;-0.0120259862;0.750942326;-0.0115075488;1.05410019;1.04505418;4.35549986;-0.066744998;10;3000;0;3.13349541e-07;0;1.0044459;1.00444586;0.976886021;1.068861;1.00444576
26.330455;1.04505367;0.784772344;-0.0120339161;0.750939752;-0.0115151318;1.0540992;1.04505418;4.35548489;-0.0667889707;10;3000;0;3.29632171e-07;0;1.00444587;1.00444589;0.976896012;1.068861;1.00444577
26.331455;1.04505266;0.784769442;-0.0120418486;0.750937721;-0.0115227237;1.0540972;1.04505318;4.35546891;-0.0668329444;10;3000;0;3.46575588e-07;0;1.00444585;1.00444592;0.976906002;1.068861;1.00444579
26.332455;1.04505265;0.78476672;-0.0120497834;0.750935142;-0.0115303025;1.0540952;1.04505317;4.35545393;-0.0668769192;10;3000;0;3.64240836e-07;0;1.00444583;1.00444595;0.976915993;1.068861;1.0044458
26.333455;1.04505165;0.784763999;-0.0120579003;0.75093328;-0.0115380626;1.0540932;1.04505217;4.35543896;-0.0669218956;10;3000;0;3.82635368e-07;0;1.00444581;1.00444598;0.976925984;1.068861;1.00444581
26.334455;1.04505165;0.784761279;-0.0120658388;0.750930698;-0.0115456374;1.05409121;1.04505216;4.35542398;-0.0669658738;10;3000;0;4.01757098e-07;0;1.00444579;1.00444601;0.976935975;1.068861;1.00444583
26.335455;1.04505065;0.784758559;-0.0120737792;0.750928832;-0.0115532218;1.05408921;1.04505116;4.35540901;-0.0670098539;10;3000;0;4.21587695e-07;0;1.00444578;1.00444604;0.976945967;1.068861;1.00444584
26.336455;1.04505064;0.784755661;-0.012081721;0.750926075;-0.0115607944;1.05408721;1.04505115;4.35539303;-0.067053836;10;3000;0;4.42066597e-07;0;1.00444576;1.00444606;0.976955959;1.068861;1.00444586
26.337455;1.04504965;0.784752945;-0.0120896641;0.750924206;-0.0115683779;1.05408521;1.04505014;4.35537806;-0.0670978202;10;3000;0;4.63110944e-07;0;1.00444575;1.00444609;0.976965951;1.068861;1.00444587
26.338455;1.04504965;0.784750231;-0.0120977885;0.750921618;-0.0115761232;1.0540832;1.04505013;4.35536308;-0.0671428063;10;3000;0;4.84624615e-07;0;1.00444574;1.00444611;0.976974945;1.068861;1.00444588
26.339455;1.04504865;0.784747519;-0.0121057335;0.750919747;-0.0115837082;1.0540822;1.04504912;4.35534811;-0.0671867945;10;3000;0;5.06463845e-07;0;1.00444572;1.00444613;0.976984939;1.068861;1.0044459
26.340455;1.04504766;0.78474481;-0.0121136786;0.750917875;-0.0115912941;1.0540802;1.04504811;4.35533313;-0.067230785;10;3000;0;5.28432448e-07;0;1.00444571;1.00444615;0.976994935;1.068861;1.00444591
26.341455;1.04504767;0.784741923;-0.0121216238;0.750915112;-0.0115988701;1.0540782;1.0450481;4.35531715;-0.0672747779;10;3000;0;5.50312433e-07;0;1.0044457;1.00444617;0.977004932;1.068861;1.00444592
26.342455;1.04504668;0.784739218;-0.0121295689;0.750913239;-0.0116064576;1.05407619;1.04504709;4.35530218;-0.0673187734;10;3000;0;5.71853386e-07;0;1.00444569;1.00444619;0.97701493;1.068861;1.00444592
26.343455;1.04504669;0.784736516;-0.0121375137;0.750910647;-0.011614034;1.05407419;1.04504708;4.3552872;-0.0673627716;10;3000;0;5.92744403e-07;0;1.00444568;1.00444621;0.977024929;1.068861;1.00444593
26.344455;1.0450457;0.784733816;-0.0121454579;0.750908771;-0.0116216214;1.05407218;1.04504607;4.35527223;-0.0674067723;10;3000;0;6.1264498e-07;0;1.00444566;1.00444622;0.977033929;1.068861;1.00444593
26.345455;1.04504572;0.784731116;-0.0121534015;0.750906177;-0.0116291976;1.05407017;1.04504606;4.35525725;-0.0674507754;10;3000;0;6.31222074e-07;0;1.00444565;1.00444623;0.97704393;1.068861;1.00444593
26.346455;1.04504473;0.784728236;-0.0121613443;0.750904127;-0.0116367849;1.05406817;1.04504506;4.35524127;-0.0674947806;10;3000;0;6.48146735e-07;0;1.00444564;1.00444625;0.97705393;1.068861;1.00444592
26.347455;1.04504475;0.784725536;-0.0121691061;0.750901529;-0.0116441889;1.05406716;1.04504505;4.35522629;-0.0675377877;10;3000;0;6.6315201e-07;0;1.00444562;1.00444625;0.977063931;1.068861;1.00444592
26.348455;1.04504377;0.784722837;-0.0121770471;0.750899646;-0.0116517768;1.05406515;1.04504404;4.3552113;-0.067581796;10;3000;0;6.76151341e-07;0;1.00444561;1.00444626;0.977073932;1.068861;1.00444591
26.349455;1.04504378;0.784720135;-0.0121849874;0.750897044;-0.011659354;1.05406314;1.04504404;4.35519632;-0.0676258051;10;3000;0;6.87221067e-07;0;1.00444559;1.00444627;0.977083932;1.068861;1.00444589
26.350455;1.0450428;0.784717433;-0.0121929266;0.750895158;-0.0116669427;1.05406113;1.04504303;4.35518134;-0.0676698142;10;3000;0;6.9642424e-07;0;1.00444557;1.00444627;0.977092932;1.068861;1.00444588
26.351455;1.04504282;0.78471473;-0.0122008648;0.750892553;-0.0116745208;1.05405912;1.04504303;4.35516635;-0.067713823;10;3000;0;7.03703618e-07;0;1.00444556;1.00444627;0.977102933;1.068861;1.00444586
26.352455;1.04504183;0.784711845;-0.0122088019;0.750890492;-0.0116821105;1.05405711;1.04504203;4.35515037;-0.0677578306;10;3000;0;7.08934306e-07;0;1.00444554;1.00444626;0.977112933;1.068861;1.00444585
26.353455;1.04504184;0.784709139;-0.0122165579;0.750887883;-0.0116895174;1.0540551;1.04504203;4.35513538;-0.0678008364;10;3000;0;7.1201085e-07;0;1.00444552;1.00444626;0.977122933;1.068861;1.00444583
26.354455;1.04504085;0.784706433;-0.012224493;0.75088599;-0.0116971089;1.05405309;1.04504103;4.35512039;-0.0678448401;10;3000;0;7.12889077e-07;0;1.0044455;1.00444625;0.977132934;1.068861;1.00444581
26.355455;1.04503986;0.784703726;-0.0122324273;0.750884096;-0.0117047013;1.05405208;1.04504004;4.3551054;-0.0678888412;10;3000;0;7.11611899e-07;0;1.00444549;1.00444624;0.977141936;1.068861;1.0044458
26.356455;1.04503986;0.784701019;-0.0122401807;0.750881483;-0.0117121113;1.05405007;1.04504004;4.35509041;-0.0679318397;10;3000;0;7.08345192e-07;0;1.00444547;1.00444623;0.977151939;1.068861;1.00444579
26.357455;1.04503886;0.784698313;-0.0122481138;0.750879586;-0.011719706;1.05404806;1.04503905;4.35507541;-0.0679758356;10;3000;0;7.03393039e-07;0;1.00444546;1.00444622;0.977161944;1.068861;1.00444577
26.358455;1.04503886;0.784695608;-0.0122560464;0.750876969;-0.0117272903;1.05404605;1.04503906;4.35506042;-0.0680198292;10;3000;0;6.97154291e-07;0;1.00444546;1.00444621;0.97717195;1.068861;1.00444576
26.359455;1.04503786;0.784692725;-0.0122637984;0.750874898;-0.011734714;1.05404404;1.04503806;4.35504442;-0.0680628206;10;3000;0;6.90059657e-07;0;1.00444545;1.0044462;0.977180958;1.068861;1.00444576
26.360455;1.04503786;0.784690024;-0.0122717303;0.750872279;-0.0117422993;1.05404203;1.04503807;4.35502943;-0.0681068103;10;3000;0;6.82549011e-07;0;1.00444545;1.00444619;0.977190967;1.068861;1.00444575
26.361455;1.04503685;0.784687324;-0.0122794822;0.750870377;-0.0117497234;1.05404002;1.04503708;4.35501443;-0.0681497986;10;3000;0;6.75072678e-07;0;1.00444545;1.00444618;0.977200977;1.068861;1.00444575
26.362455;1.04503685;0.784684627;-0.0122874144;0.750867756;-0.0117573081;1.05403901;1.04503709;4.35499943;-0.0681937858;10;3000;0;6.68080552e-07;0;1.00444545;1.00444617;0.977210987;1.068861;1.00444575
26.363455;1.04503584;0.784681931;-0.0122951668;0.750865851;-0.011764731;1.05403701;1.0450361;4.35498443;-0.068236772;10;3000;0;6.61960619e-07;0;1.00444546;1.00444615;0.977219997;1.068861;1.00444575
26.364455;1.04503583;0.784679237;-0.0123030996;0.750863227;-0.0117723143;1.054035;1.04503611;4.35496943;-0.068280757;10;3000;0;6.56911079e-07;0;1.00444547;1.00444614;0.977230006;1.068861;1.00444575
26.365455;1.04503482;0.784676544;-0.0123108525;0.75086132;-0.0117797355;1.054033;1.04503513;4.35495443;-0.068323741;10;3000;0;6.52845095e-07;0;1.00444548;1.00444613;0.977240015;1.068861;1.00444576
26.366455;1.04503481;0.784673853;-0.0123187857;0.750858693;-0.0117873175;1.054031;1.04503514;4.35493943;-0.0683677241;10;3000;0;6.49409785e-07;0;1.0044455;1.00444612;0.977250024;1.068861;1.00444576
26.367455;1.0450338;0.784670981;-0.0123265385;0.750856611;-0.0117947385;1.054029;1.04503415;4.35492343;-0.0684107063;10;3000;0;6.46086389e-07;0;1.00444552;1.0044461;0.97725903;1.068861;1.00444578
26.368455;1.04503379;0.78466829;-0.0123344714;0.750853981;-0.0118023209;1.054027;1.04503416;4.35490843;-0.0684546879;10;3000;0;6.4233225e-07;0;1.00444554;1.00444609;0.977269035;1.068861;1.00444579
26.369455;1.04503278;0.784665599;-0.012342224;0.750852068;-0.0118097429;1.05402601;1.04503318;4.35489343;-0.0684976692;10;3000;0;6.37698577e-07;0;1.00444556;1.00444608;0.977279039;1.068861;1.0044458
26.370455;1.04503177;0.784662908;-0.0123499764;0.750850155;-0.0118171656;1.05402401;1.0450322;4.35487843;-0.0685406506;10;3000;0;6.31868829e-07;0;1.00444558;1.00444607;0.97728804;1.068861;1.00444582
26.371455;1.04503176;0.784660216;-0.0123579091;0.750847525;-0.0118247501;1.05402202;1.04503222;4.35486343;-0.0685846324;10;3000;0;6.24675751e-07;0;1.0044456;1.00444606;0.977298039;1.068861;1.00444584
26.372455;1.04503075;0.784657522;-0.0123656614;0.750845614;-0.0118321741;1.05402004;1.04503124;4.35484843;-0.0686276149;10;3000;0;6.16111145e-07;0;1.00444562;1.00444605;0.977308036;1.068861;1.00444586
26.373455;1.04503074;0.784654828;-0.0123734138;0.750842986;-0.0118395873;1.05401805;1.04503127;4.35483343;-0.068670598;10;3000;0;6.06256896e-07;0;1.00444565;1.00444604;0.977318031;1.068861;1.00444588
26.374455;1.04502973;0.784652131;-0.0123811662;0.750841079;-0.0118470124;1.05401607;1.04503029;4.35481842;-0.0687135819;10;3000;0;5.95184266e-07;0;1.00444567;1.00444604;0.977327023;1.068861;1.0044459
26.375455;1.04502972;0.784649432;-0.0123890988;0.750838456;-0.0118545991;1.05401509;1.04503032;4.35480342;-0.068757567;10;3000;0;5.82936956e-07;0;1.00444568;1.00444603;0.977337012;1.068861;1.00444593
26.376455;1.04502871;0.784646732;-0.0123968514;0.750836554;-0.011862025;1.0540131;1.04502935;4.35478841;-0.0688005536;10;3000;0;5.69586662e-07;0;1.0044457;1.00444603;0.977346999;1.068861;1.00444595
26.377455;1.0450287;0.784644031;-0.0124046038;0.750833937;-0.0118694402;1.05401112;1.04502938;4.3547734;-0.068843542;10;3000;0;5.55265796e-07;0;1.00444572;1.00444603;0.977355984;1.068861;1.00444597
26.378455;1.04502769;0.784641148;-0.0124123558;0.750831869;-0.0118768675;1.05400914;1.04502841;4.35475739;-0.0688865326;10;3000;0;5.40140396e-07;0;1.00444573;1.00444604;0.977365968;1.068861;1.00444599
26.379455;1.04502768;0.784638442;-0.0124201071;0.750829258;-0.0118842839;1.05400716;1.04502844;4.35474238;-0.0689295258;10;3000;0;5.24365332e-07;0;1.00444574;1.00444604;0.977375951;1.068861;1.00444601
26.380455;1.04502667;0.784635735;-0.0124278577;0.750827369;-0.0118917121;1.05400518;1.04502747;4.35472737;-0.0689725216;10;3000;0;5.08066993e-07;0;1.00444575;1.00444605;0.977384934;1.068861;1.00444603
26.381455;1.04502667;0.784633028;-0.0124356072;0.750824765;-0.0118991292;1.0540042;1.04502749;4.35471236;-0.0690155203;10;3000;0;4.91340113e-07;0;1.00444576;1.00444606;0.977394918;1.068861;1.00444605
26.382455;1.04502566;0.784630318;-0.0124433559;0.750822884;-0.0119065579;1.05400222;1.04502652;4.35469734;-0.0690585216;10;3000;0;4.7422503e-07;0;1.00444576;1.00444607;0.977404902;1.068861;1.00444607
26.383455;1.04502565;0.784627607;-0.0124511038;0.750820287;-0.0119139753;1.05400023;1.04502654;4.35468233;-0.0691015256;10;3000;0;4.56693252e-07;0;1.00444576;1.00444608;0.977413888;1.068861;1.00444608
26.384455;1.04502465;0.784624897;-0.012458851;0.750818413;-0.0119214038;1.05399825;1.04502556;4.35466731;-0.0691445319;10;3000;0;4.38682266e-07;0;1.00444577;1.00444609;0.977423876;1.068861;1.0044461
26.385455;1.04502465;0.784622185;-0.0124665977;0.750815822;-0.0119288205;1.05399626;1.04502558;4.35465229;-0.0691875404;10;3000;0;4.20147874e-07;0;1.00444577;1.00444611;0.977432865;1.068861;1.00444612
26.386455;1.04502364;0.784619473;-0.0124743443;0.750813954;-0.0119362483;1.05399427;1.04502459;4.35463727;-0.0692305509;10;3000;0;4.01077735e-07;0;1.00444577;1.00444612;0.977442857;1.068861;1.00444613
26.387455;1.04502364;0.784616762;-0.0124820906;0.750811369;-0.0119436641;1.05399328;1.04502461;4.35462225;-0.0692735632;10;3000;0;3.81459284e-07;0;1.00444577;1.00444614;0.977452851;1.068861;1.00444615
26.389455;1.04502163;0.784611338;-0.0124975819;0.750807644;-0.011958517;1.0539893;1.04502264;4.3545922;-0.0693595918;10;3000;0;3.40490919e-07;0;1.00444577;1.00444617;0.977471845;1.068861;1.00444617
26.390455;1.04502162;0.784608626;-0.0125053261;0.750805065;-0.0119659314;1.0539873;1.04502266;4.35457717;-0.0694026072;10;3000;0;3.19214393e-07;0;1.00444576;1.00444618;0.977481844;1.068861;1.00444618
26.391455;1.04502062;0.784605915;-0.0125130693;0.750803207;-0.0119733568;1.05398531;1.04502167;4.35456214;-0.0694456226;10;3000;0;2.97545913e-07;0;1.00444576;1.0044462;0.977490845;1.068861;1.00444618
26.392455;1.04502061;0.784603204;-0.012520631;0.750800631;-0.011980598;1.05398331;1.04502169;4.35454711;-0.0694876377;10;3000;0;2.75611167e-07;0;1.00444576;1.00444621;0.977500846;1.068861;1.00444618
26.393455;1.0450196;0.784600493;-0.0125283714;0.750798776;-0.0119880226;1.05398231;1.0450207;4.35453208;-0.0695306522;10;3000;0;2.53600489e-07;0;1.00444576;1.00444622;0.977509847;1.068861;1.00444618
26.394455;1.04501959;0.784597784;-0.0125361103;0.750796201;-0.0119954352;1.05398031;1.04502072;4.35451705;-0.0695736658;10;3000;0;2.31815501e-07;0;1.00444577;1.00444624;0.977519849;1.068861;1.00444618
26.395455;1.04501858;0.784595075;-0.0125438475;0.750794348;-0.0120028586;1.05397831;1.04501973;4.35450201;-0.0696166785;10;3000;0;2.10641295e-07;0;1.00444577;1.00444625;0.97752885;1.068861;1.00444617
26.396455;1.04501857;0.784592366;-0.0125514029;0.750791777;-0.0120100973;1.05397631;1.04501975;4.35448698;-0.0696586905;10;3000;0;1.90486546e-07;0;1.00444577;1.00444626;0.97753885;1.068861;1.00444617
26.397455;1.04501756;0.784589659;-0.012559137;0.750789926;-0.0120175193;1.05397431;1.04501876;4.35447194;-0.0697017022;10;3000;0;1.71714575e-07;0;1.00444578;1.00444627;0.977548849;1.068861;1.00444617
26.398455;1.04501755;0.784586952;-0.0125668697;0.750787358;-0.0120249294;1.05397231;1.04501876;4.35445691;-0.0697447138;10;3000;0;1.54563719e-07;0;1.00444579;1.00444628;0.977557847;1.068861;1.00444616
26.399455;1.04501655;0.784584245;-0.0125744211;0.750785511;-0.0120321782;1.05397131;1.04501777;4.35444187;-0.0697867259;10;3000;0;1.39116666e-07;0;1.0044458;1.00444628;0.977567843;1.068861;1.00444616
26.400455;1.04501654;0.784581538;-0.0125821516;0.750782946;-0.0120395875;1.05396932;1.04501777;4.35442684;-0.0698297391;10;3000;0;1.25341724e-07;0;1.00444581;1.00444629;0.977576837;1.068861;1.00444615
26.401455;1.04501554;0.784578833;-0.0125897009;0.750781102;-0.0120468357;1.05396732;1.04501677;4.3544118;-0.0698717535;10;3000;0;1.13131262e-07;0;1.00444582;1.00444629;0.97758683;1.068861;1.00444615
26.402455;1.04501554;0.784576126;-0.0125974295;0.75077854;-0.0120542445;1.05396532;1.04501676;4.35439676;-0.0699147693;10;3000;0;1.02316797e-07;0;1.00444583;1.00444628;0.977595821;1.068861;1.00444614
26.403455;1.04501455;0.784573418;-0.0126049769;0.750776697;-0.0120614924;1.05396332;1.04501576;4.35438173;-0.0699567866;10;3000;0;9.27001986e-08;0;1.00444584;1.00444628;0.977605811;1.068861;1.00444613
26.404455;1.04501455;0.784570711;-0.0126127034;0.750774136;-0.0120689013;1.05396232;1.04501575;4.35436669;-0.0699998051;10;3000;0;8.40704169e-08;0;1.00444585;1.00444627;0.977614799;1.068861;1.00444612
26.405455;1.04501356;0.784568001;-0.0126202488;0.750772293;-0.0120761497;1.05396032;1.04501474;4.35435166;-0.0700418246;10;3000;0;7.61953601e-08;0;1.00444586;1.00444627;0.977624787;1.068861;1.00444612
26.406455;1.04501356;0.78456529;-0.0126279734;0.750769732;-0.0120835594;1.05395832;1.04501472;4.35433662;-0.070084845;10;3000;0;6.88456592e-08;0;1.00444587;1.00444626;0.977634774;1.068861;1.00444611
26.407455;1.04501257;0.784562579;-0.0126355171;0.750767888;-0.0120908089;1.05395632;1.04501371;4.35432159;-0.0701268664;10;3000;0;6.18291455e-08;0;1.00444588;1.00444625;0.977643762;1.068861;1.00444609
26.408455;1.04501259;0.784559866;-0.0126432402;0.750765326;-0.0120982204;1.05395432;1.04501369;4.35430655;-0.0701698887;10;3000;0;5.49737189e-08;0;1.00444589;1.00444624;0.977653749;1.068861;1.00444608
26.409455;1.0450116;0.784557154;-0.0126507825;0.75076348;-0.0121054724;1.05395233;1.04501267;4.35429152;-0.0702119117;10;3000;0;4.80930995e-08;0;1.0044459;1.00444623;0.977662737;1.068861;1.00444607
26.410455;1.04501161;0.784554443;-0.0126583242;0.750760914;-0.012112715;1.05395133;1.04501265;4.35427649;-0.0702539352;10;3000;0;4.10153943e-08;0;1.00444591;1.00444622;0.977672727;1.068861;1.00444605
26.411455;1.04501062;0.784551733;-0.0126660453;0.750759066;-0.0121201441;1.05394933;1.04501163;4.35426146;-0.0702969589;10;3000;0;3.36659111e-08;0;1.00444593;1.00444621;0.977681718;1.068861;1.00444604
26.412455;1.04501064;0.784549025;-0.0126735856;0.750756497;-0.0121273921;1.05394732;1.04501161;4.35424643;-0.0703389825;10;3000;0;2.6102289e-08;0;1.00444594;1.00444621;0.97769171;1.068861;1.00444602
26.414455;1.04500866;0.784543616;-0.0126888437;0.750752792;-0.0121420919;1.05394332;1.04500957;4.35421638;-0.0704240276;10;3000;0;1.08502211e-08;0;1.00444597;1.0044462;0.9777107;1.068861;1.00444599
26.415455;1.04500867;0.784540914;-0.0126963812;0.750750218;-0.0121493472;1.05394232;1.04500954;4.35420136;-0.0704660486;10;3000;0;3.36613317e-09;0;1.00444599;1.0044462;0.977719698;1.068861;1.00444597
26.416455;1.04500769;0.784538214;-0.0127039176;0.750748361;-0.0121566156;1.05394032;1.04500852;4.35418634;-0.0705080683;10;3000;0;-3.94074642e-09;0;1.00444601;1.00444619;0.977729697;1.068861;1.00444596
26.417455;1.0450077;0.784535515;-0.0127114533;0.750745783;-0.0121638734;1.05393831;1.0450085;4.35417132;-0.070550087;10;3000;0;-1.0946096e-08;0;1.00444603;1.00444619;0.977738698;1.068861;1.00444594
26.418455;1.04500671;0.784532818;-0.0127189888;0.750743922;-0.0121711435;1.05393631;1.04500748;4.3541563;-0.0705921049;10;3000;0;-1.73852863e-08;0;1.00444604;1.00444619;0.977747701;1.068861;1.00444593
26.419455;1.04500672;0.784530121;-0.0127265244;0.750741341;-0.0121784024;1.0539343;1.04500747;4.35414129;-0.0706341223;10;3000;0;-2.28998869e-08;0;1.00444606;1.00444618;0.977757704;1.068861;1.00444591
26.420455;1.04500573;0.784527424;-0.012734241;0.750739477;-0.0121858455;1.05393329;1.04500645;4.35412628;-0.0706771397;10;3000;0;-2.71442655e-08;0;1.00444608;1.00444618;0.977766707;1.068861;1.0044459
26.421455;1.04500574;0.784524727;-0.0127417781;0.750736892;-0.0121931043;1.05393128;1.04500644;4.35411126;-0.0707191574;10;3000;0;-2.98778989e-08;0;1.0044461;1.00444618;0.977776711;1.068861;1.00444589
26.422455;1.04500475;0.78452221;-0.0127493159;0.750735196;-0.0122003744;1.05392927;1.04500543;4.35409725;-0.0707611758;10;3000;0;-3.10188359e-08;0;1.00444612;1.00444617;0.977785715;1.068861;1.00444588
26.423455;1.04500476;0.784519512;-0.0127568544;0.750732609;-0.0122076322;1.05392725;1.04500542;4.35408224;-0.070803195;10;3000;0;-3.06425126e-08;0;1.00444613;1.00444617;0.97779572;1.068861;1.00444587
26.424455;1.04500376;0.784516815;-0.0127643935;0.750730738;-0.0122149011;1.05392523;1.04500441;4.35406723;-0.0708452152;10;3000;0;-2.89737389e-08;0;1.00444615;1.00444616;0.977804726;1.068861;1.00444587
26.425455;1.04500377;0.784514116;-0.0127719326;0.750728149;-0.0122221579;1.05392421;1.0450044;4.35405221;-0.0708872363;10;3000;0;-2.63684434e-08;0;1.00444617;1.00444615;0.977814733;1.068861;1.00444587
26.426455;1.04500278;0.784511417;-0.0127794718;0.750726277;-0.012229426;1.05392219;1.04500339;4.3540372;-0.0709292581;10;3000;0;-2.3206597e-08;0;1.00444619;1.00444615;0.977823741;1.068861;1.00444587
26.427455;1.04500278;0.784508717;-0.0127870109;0.750723686;-0.0122366819;1.05392017;1.04500339;4.35402219;-0.0709712804;10;3000;0;-1.97456574e-08;0;1.00444621;1.00444614;0.977832751;1.068861;1.00444587
26.428455;1.04500179;0.784506015;-0.01279455;0.750721814;-0.0122439491;1.05391814;1.04500239;4.35400717;-0.0710133031;10;3000;0;-1.60393909e-08;0;1.00444623;1.00444613;0.977842761;1.068861;1.00444587
26.429455;1.04500179;0.784503312;-0.0128019092;0.750719226;-0.012251032;1.05391611;1.04500238;4.35399216;-0.0710543262;10;3000;0;-1.19492564e-08;0;1.00444625;1.00444613;0.977851772;1.068861;1.00444588
26.430455;1.0450008;0.784500608;-0.0128094491;0.750717355;-0.0122582989;1.05391508;1.04500138;4.35397715;-0.0710963498;10;3000;0;-7.24652197e-09;0;1.00444627;1.00444613;0.977861784;1.068861;1.00444588
26.431455;1.04500081;0.784497902;-0.0128169898;0.750714768;-0.0122655541;1.05391305;1.04500138;4.35396213;-0.0711383739;10;3000;0;-1.72653426e-09;0;1.00444629;1.00444612;0.977870796;1.068861;1.00444589
26.432455;1.04499981;0.784495194;-0.0128245314;0.750712899;-0.0122728214;1.05391102;1.04500038;4.35394712;-0.0711803986;10;3000;0;4.751738e-09;0;1.00444631;1.00444612;0.977879808;1.068861;1.00444589
26.433455;1.04499982;0.784492666;-0.0128320742;0.750710484;-0.0122800775;1.05390899;1.04500039;4.35393311;-0.0712224235;10;3000;0;1.22442634e-08;0;1.00444633;1.00444612;0.977889818;1.068861;1.0044459
26.434455;1.04499882;0.784489957;-0.0128394381;0.750708617;-0.0122871738;1.05390796;1.04499939;4.3539181;-0.0712634482;10;3000;0;2.06675626e-08;0;1.00444635;1.00444612;0.977898828;1.068861;1.00444591
26.435455;1.04499882;0.784487246;-0.0128469834;0.750706032;-0.0122944317;1.05390593;1.04499939;4.35390309;-0.0713054722;10;3000;0;2.98116513e-08;0;1.00444637;1.00444613;0.977908836;1.068861;1.00444592
26.436455;1.04499783;0.784484535;-0.0128545305;0.750704166;-0.0123017025;1.0539039;1.04499839;4.35388808;-0.0713474951;10;3000;0;3.94824526e-08;0;1.00444638;1.00444613;0.977917843;1.068861;1.00444592
26.437455;1.04499783;0.784481821;-0.0128620795;0.750701581;-0.0123089628;1.05390187;1.0449984;4.35387307;-0.0713895165;10;3000;0;4.96333977e-08;0;1.0044464;1.00444614;0.977926847;1.068861;1.00444593
26.438455;1.04499682;0.784479107;-0.0128694502;0.750699715;-0.0123160638;1.05389984;1.0449974;4.35385807;-0.0714305365;10;3000;0;6.03537085e-08;0;1.00444641;1.00444615;0.97793685;1.068861;1.00444593
26.439455;1.04499682;0.784476392;-0.0128770031;0.750697129;-0.0123233269;1.05389881;1.04499741;4.35384306;-0.0714725552;10;3000;0;7.17774239e-08;0;1.00444642;1.00444616;0.97794585;1.068861;1.00444593
26.440455;1.04499581;0.784473678;-0.0128843782;0.750695261;-0.0123304311;1.05389679;1.04499641;4.35382805;-0.0715135726;10;3000;0;8.4008734e-08;0;1.00444643;1.00444618;0.977954848;1.068861;1.00444593
26.441455;1.0449958;0.784471143;-0.0128919355;0.750692846;-0.0123376974;1.05389476;1.04499641;4.35381404;-0.0715555892;10;3000;0;9.70842928e-08;0;1.00444644;1.00444619;0.977964843;1.068861;1.00444593
26.442455;1.04499479;0.784468428;-0.0128994948;0.750690975;-0.0123449773;1.05389274;1.04499541;4.35379904;-0.071597605;10;3000;0;1.10989929e-07;0;1.00444645;1.00444621;0.977973836;1.068861;1.00444593
26.443455;1.04499478;0.784465715;-0.0129068755;0.750688383;-0.0123520747;1.05389171;1.04499541;4.35378403;-0.0716386201;10;3000;0;1.25702365e-07;0;1.00444646;1.00444623;0.977982826;1.068861;1.00444592
26.444455;1.04499376;0.784463001;-0.0129144381;0.750686507;-0.0123593578;1.05388969;1.0449944;4.35376902;-0.0716806348;10;3000;0;1.41165666e-07;0;1.00444647;1.00444625;0.977992813;1.068861;1.00444592
26.445455;1.04499374;0.784460289;-0.0129218217;0.75068391;-0.012366458;1.05388767;1.04499439;4.35375402;-0.0717216488;10;3000;0;1.57220148e-07;0;1.00444649;1.00444627;0.978001799;1.068861;1.00444591
26.446455;1.04499272;0.784457579;-0.0129293863;0.750682029;-0.0123737435;1.05388565;1.04499338;4.35373901;-0.0717636623;10;3000;0;1.73617047e-07;0;1.0044465;1.00444629;0.978010783;1.068861;1.00444591
26.447455;1.0449927;0.784454868;-0.0129367713;0.750679428;-0.0123808454;1.05388363;1.04499337;4.35372401;-0.0718046752;10;3000;0;1.90108613e-07;0;1.00444651;1.00444631;0.978020766;1.068861;1.0044459
26.448455;1.04499168;0.784452337;-0.0129441564;0.750677716;-0.0123879596;1.05388261;1.04499235;4.35371001;-0.0718456874;10;3000;0;2.06463685e-07;0;1.00444653;1.00444633;0.978029748;1.068861;1.0044459
26.449455;1.04499166;0.784449629;-0.0129517219;0.750675112;-0.0123952344;1.05388059;1.04499233;4.353695;-0.071887699;10;3000;0;2.22407877e-07;0;1.00444654;1.00444635;0.978038731;1.068861;1.0044459
26.450455;1.04499064;0.784446919;-0.0129591073;0.750673225;-0.0124023481;1.05387857;1.04499131;4.35368;-0.0719287097;10;3000;0;2.37584873e-07;0;1.00444656;1.00444636;0.978048713;1.068861;1.00444589
26.451455;1.04499063;0.78444421;-0.0129666727;0.750670619;-0.0124096212;1.05387655;1.04499128;4.353665;-0.0719707193;10;3000;0;2.51523898e-07;0;1.00444658;1.00444638;0.978057697;1.068861;1.00444589
26.452455;1.04498961;0.784441502;-0.0129740577;0.750668732;-0.0124167323;1.05387553;1.04499026;4.35365;-0.0720117279;10;3000;0;2.63605145e-07;0;1.0044466;1.00444639;0.978066682;1.068861;1.00444589
26.453455;1.0449896;0.784438792;-0.0129814424;0.750666128;-0.0124238297;1.05387352;1.04499023;4.353635;-0.0720527353;10;3000;0;2.7311736e-07;0;1.00444663;1.0044464;0.978075668;1.068861;1.00444589
26.454455;1.04498859;0.784436263;-0.0129888269;0.750664415;-0.0124309369;1.0538715;1.0449892;4.35362101;-0.0720937416;10;3000;0;2.79403905e-07;0;1.00444665;1.00444641;0.978085656;1.068861;1.00444588
26.455455;1.04498859;0.784433555;-0.0129963915;0.750661813;-0.0124382025;1.05386949;1.04498917;4.35360602;-0.0721357468;10;3000;0;2.81938361e-07;0;1.00444667;1.00444641;0.978094645;1.068861;1.00444588
26.456455;1.04498759;0.784430846;-0.0130037759;0.750659931;-0.0124453051;1.05386747;1.04498814;4.35359103;-0.0721767509;10;3000;0;2.80311292e-07;0;1.00444669;1.00444642;0.978103636;1.068861;1.00444588
26.457455;1.04498759;0.784428139;-0.0130111602;0.750657333;-0.0124523933;1.05386646;1.04498811;4.35357604;-0.0722177539;10;3000;0;2.7428816e-07;0;1.00444571;1.00444543;0.978113629;1.068861;1.00444488
26.458455;1.04498659;0.784425434;-0.0130185444;0.750655455;-0.0124594904;1.05386444;1.04498708;4.35356105;-0.0722587557;10;3000;0;2.63923964e-07;0;1.00444573;1.00444544;0.978122623;1.068861;1.00444488
26.459455;1.04498659;0.784422729;-0.0130259285;0.750652861;-0.0124665724;1.05386242;1.04498704;4.35354607;-0.0722997562;10;3000;0;2.49566118e-07;0;1.00444574;1.00444545;0.978131618;1.068861;1.00444488
26.460455;1.0449856;0.784420207;-0.0130334932;0.750651161;-0.0124738355;1.05386041;1.04498601;4.35353209;-0.0723417553;10;3000;0;2.31741169e-07;0;1.00444575;1.00444546;0.978140613;1.068861;1.00444488
26.461455;1.04498561;0.784417506;-0.0130408782;0.750648571;-0.012480911;1.0538594;1.04498598;4.35351711;-0.0723827527;10;3000;0;2.11047746e-07;0;1.00444576;1.00444547;0.97815061;1.068861;1.00444488
26.463455;1.04498363;0.784412109;-0.013055652;0.750644837;-0.0124950763;1.05385537;1.04498392;4.35348716;-0.0724647426;10;3000;0;1.63469981e-07;0;1.00444577;1.0044455;0.978168604;1.068861;1.00444488
26.464455;1.04498364;0.784409414;-0.0130630415;0.750642255;-0.0125021424;1.05385336;1.04498389;4.35347219;-0.0725057351;10;3000;0;1.37600342e-07;0;1.00444577;1.00444551;0.978177602;1.068861;1.00444488
26.465455;1.04498266;0.784406899;-0.0130704331;0.750640566;-0.0125092176;1.05385235;1.04498286;4.35345821;-0.072546726;10;3000;0;1.1067918e-07;0;1.00444577;1.00444552;0.978186601;1.068861;1.00444488
26.466455;1.04498267;0.784404206;-0.0130778264;0.75063799;-0.0125162782;1.05385034;1.04498284;4.35344324;-0.0725877154;10;3000;0;8.26735306e-08;0;1.00444577;1.00444554;0.978196601;1.068861;1.00444488
26.467455;1.04498168;0.784401516;-0.0130852213;0.750636134;-0.0125233483;1.05384834;1.04498181;4.35342827;-0.0726287034;10;3000;0;5.35277623e-08;0;1.00444576;1.00444555;0.978205601;1.068861;1.00444488
26.468455;1.04498169;0.784398827;-0.0130926174;0.750633562;-0.0125304043;1.05384634;1.04498178;4.3534133;-0.0726696903;10;3000;0;2.33284759e-08;0;1.00444576;1.00444557;0.978214602;1.068861;1.00444488
26.469455;1.0449807;0.78439632;-0.0131000143;0.750631882;-0.0125374706;1.05384534;1.04498076;4.35339933;-0.072710676;10;3000;0;-7.69013706e-09;0;1.00444575;1.00444558;0.978223604;1.068861;1.00444489
26.470455;1.04498071;0.784393635;-0.0131072315;0.750629313;-0.0125443509;1.05384334;1.04498073;4.35338436;-0.0727506608;10;3000;0;-3.92318918e-08;0;1.00444575;1.00444559;0.978232607;1.068861;1.00444489
26.471455;1.04497971;0.784390951;-0.0131146291;0.750627464;-0.0125514141;1.05384134;1.0449797;4.35336939;-0.0727916445;10;3000;0;-7.10489111e-08;0;1.00444574;1.0044456;0.978242611;1.068861;1.0044449
26.472455;1.04497972;0.784388268;-0.0131220271;0.750624896;-0.012558464;1.05383934;1.04497968;4.35335443;-0.0728326272;10;3000;0;-1.03015786e-07;0;1.00444573;1.00444561;0.978251615;1.068861;1.0044449
26.473455;1.04497872;0.784385588;-0.0131294253;0.750623049;-0.0125655246;1.05383835;1.04497866;4.35333946;-0.0728736089;10;3000;0;-1.3510482e-07;0;1.00444573;1.00444561;0.978260619;1.068861;1.00444491
26.474455;1.04497872;0.784383089;-0.0131368238;0.750620656;-0.0125725719;1.05383635;1.04497863;4.35332549;-0.0729145897;10;3000;0;-1.67307773e-07;0;1.00444572;1.00444562;0.978269624;1.068861;1.00444492
26.475455;1.04497773;0.784380411;-0.0131440423;0.750618811;-0.0125794577;1.05383435;1.04497761;4.35331053;-0.0729545697;10;3000;0;-1.99584481e-07;0;1.00444571;1.00444563;0.978278629;1.068861;1.00444493
26.476455;1.04497773;0.784377735;-0.013151441;0.750616249;-0.0125865032;1.05383235;1.04497759;4.35329556;-0.072995549;10;3000;0;-2.3185272e-07;0;1.0044457;1.00444563;0.978288634;1.068861;1.00444494
26.477455;1.04497673;0.78437506;-0.0131588398;0.750614406;-0.0125935609;1.05383135;1.04497657;4.3532806;-0.0730365275;10;3000;0;-2.64009206e-07;0;1.00444569;1.00444563;0.978297639;1.068861;1.00444495
26.478455;1.04497673;0.784372565;-0.0131662386;0.750612016;-0.0126006071;1.05382935;1.04497655;4.35326663;-0.0730775054;10;3000;0;-2.95958866e-07;0;1.00444567;1.00444563;0.978306645;1.068861;1.00444495
26.479455;1.04497574;0.784369892;-0.0131734574;0.750610173;-0.0126074938;1.05382735;1.04497552;4.35325166;-0.0731174827;10;3000;0;-3.27630786e-07;0;1.00444566;1.00444564;0.978315651;1.068861;1.00444496
26.480455;1.04497574;0.784367219;-0.0131808564;0.750607609;-0.0126145417;1.05382535;1.0449755;4.3532367;-0.0731584596;10;3000;0;-3.58987656e-07;0;1.00444564;1.00444564;0.978324657;1.068861;1.00444497
26.481455;1.04497475;0.784364727;-0.0131880754;0.750605937;-0.01262143;1.05382435;1.04497448;4.35322273;-0.0731984363;10;3000;0;-3.90036864e-07;0;1.00444563;1.00444564;0.978333663;1.068861;1.00444497
26.482455;1.04497475;0.784362054;-0.0131954748;0.750603372;-0.0126284794;1.05382235;1.04497446;4.35320776;-0.0732394131;10;3000;0;-4.2083798e-07;0;1.00444561;1.00444564;0.97834267;1.068861;1.00444498
26.483455;1.04497376;0.784359382;-0.0132026943;0.750601524;-0.0126353693;1.05382035;1.04497344;4.35319278;-0.0732793902;10;3000;0;-4.51487249e-07;0;1.00444559;1.00444564;0.978352677;1.068861;1.00444499
26.484455;1.04497377;0.784356891;-0.0132100945;0.75059913;-0.0126424204;1.05381936;1.04497342;4.35317881;-0.0733203678;10;3000;0;-4.8206055e-07;0;1.00444557;1.00444564;0.978361685;1.068861;1.00444499
26.485455;1.04497378;0.784354219;-0.0132174952;0.750596563;-0.0126494724;1.05381736;1.04497341;4.35316383;-0.0733613461;10;3000;0;-5.12552106e-07;0;1.00444555;1.00444564;0.978369693;1.068861;1.004445
26.487455;1.0449718;0.784349056;-0.0132319385;0.750593036;-0.0126632599;1.05381337;1.04497137;4.35313487;-0.0734413061;10;3000;0;-5.72888686e-07;0;1.00444552;1.00444564;0.97838871;1.068861;1.00444502
26.488455;1.04497181;0.784346383;-0.0132397019;0.750590467;-0.0126706607;1.05381238;1.04497136;4.35311989;-0.0734842887;10;3000;0;-6.02362391e-07;0;1.00444551;1.00444564;0.978396719;1.068861;1.00444504
26.489455;1.04497082;0.784343169;-0.0132462045;0.750588098;-0.0126768675;1.05381038;1.04497035;4.35310191;-0.0735202736;10;3000;0;-6.3093547e-07;0;1.0044455;1.00444564;0.978408728;1.068861;1.00444505
26.491455;1.04497084;0.784339078;-0.0132622743;0.750584166;-0.0126921882;1.05380639;1.04497032;4.35307894;-0.0736092517;10;3000;0;-6.83745492e-07;0;1.00444547;1.00444564;0.978421746;1.068861;1.00444508
26.492455;1.04496986;0.784334416;-0.0132678769;0.750580417;-0.0126975321;1.0538054;1.04496932;4.35305295;-0.0736402456;10;3000;0;-7.07431797e-07;0;1.00444546;1.00444564;0.978436756;1.068861;1.00444509
26.493455;1.04496987;0.784333174;-0.0132758215;0.750579226;-0.0127051045;1.0538034;1.04496931;4.35304596;-0.0736842426;10;3000;0;-7.29210748e-07;0;1.00444545;1.00444564;0.978443765;1.068861;1.00444511
26.494455;1.04496888;0.784330488;-0.013283045;0.750577373;-0.0127119985;1.05380141;1.04496831;4.35303096;-0.0737242426;10;3000;0;-7.49104555e-07;0;1.00444543;1.00444564;0.978452775;1.068861;1.00444513
26.495455;1.0449689;0.784327978;-0.0132902677;0.750574973;-0.01271888;1.05379942;1.04496831;4.35301697;-0.0737642451;10;3000;0;-7.67081099e-07;0;1.00444542;1.00444564;0.978461784;1.068861;1.00444515
26.496455;1.04496791;0.784325287;-0.0132974893;0.750573118;-0.0127257733;1.05379843;1.04496731;4.35300197;-0.0738042499;10;3000;0;-7.83081254e-07;0;1.0044454;1.00444564;0.978470792;1.068861;1.00444517
26.497455;1.04496793;0.784322592;-0.0133047095;0.750570543;-0.0127326546;1.05379644;1.04496731;4.35298698;-0.0738442566;10;3000;0;-7.97118499e-07;0;1.00444539;1.00444564;0.978479799;1.068861;1.00444519
26.498455;1.04496694;0.784319894;-0.013312108;0.750568685;-0.0127397211;1.05379445;1.04496632;4.35297198;-0.0738852648;10;3000;0;-8.09293112e-07;0;1.00444537;1.00444563;0.978488806;1.068861;1.00444521
26.499455;1.04496695;0.784317374;-0.0133193241;0.750566279;-0.0127466039;1.05379346;1.04496632;4.35295798;-0.0739252741;10;3000;0;-8.19691902e-07;0;1.00444535;1.00444563;0.978497812;1.068861;1.00444523
26.500455;1.04496597;0.784314669;-0.0133265378;0.750564417;-0.0127535;1.05379147;1.04496534;4.35294298;-0.0739652842;10;3000;0;-8.28308757e-07;0;1.00444534;1.00444562;0.978506818;1.068861;1.00444526
26.501455;1.04496598;0.784311962;-0.013333749;0.750561835;-0.012760385;1.05378949;1.04496535;4.35292798;-0.0740052947;10;3000;0;-8.35090236e-07;0;1.00444532;1.00444562;0.978515824;1.068861;1.00444529
26.502455;1.04496499;0.784309433;-0.0133409578;0.750560142;-0.0127672832;1.0537875;1.04496437;4.35291398;-0.0740453051;10;3000;0;-8.40009238e-07;0;1.00444531;1.00444561;0.978524831;1.068861;1.00444531
26.503455;1.044965;0.78430672;-0.0133481647;0.750557557;-0.0127741701;1.05378652;1.04496439;4.35289898;-0.0740853149;10;3000;0;-8.43066253e-07;0;1.0044453;1.00444561;0.978533839;1.068861;1.00444534
26.504455;1.04496401;0.784304004;-0.0133553702;0.75055569;-0.0127810699;1.05378454;1.04496341;4.35288398;-0.0741253239;10;3000;0;-8.44277548e-07;0;1.00444528;1.0044456;0.978542847;1.068861;1.00444536
26.505455;1.04496402;0.784301466;-0.0133625746;0.750553276;-0.012787958;1.05378256;1.04496344;4.35286998;-0.0741653317;10;3000;0;-8.43680537e-07;0;1.00444527;1.0044456;0.978551857;1.068861;1.00444539
26.506455;1.04496303;0.784298744;-0.0133697784;0.750551409;-0.0127948591;1.05378158;1.04496246;4.35285498;-0.0742053385;10;3000;0;-8.41314107e-07;0;1.00444526;1.00444559;0.978560868;1.068861;1.00444541
26.507455;1.04496304;0.78429602;-0.0133769821;0.750548823;-0.012801749;1.0537796;1.04496249;4.35283997;-0.0742453443;10;3000;0;-8.37184502e-07;0;1.00444526;1.00444559;0.978569879;1.068861;1.00444543
26.508455;1.04496204;0.784293474;-0.013384186;0.750547127;-0.0128086523;1.05377763;1.04496152;4.35282597;-0.0742853491;10;3000;0;-8.31246249e-07;0;1.00444525;1.00444558;0.978578891;1.068861;1.00444544
26.509455;1.04496204;0.784290745;-0.0133913902;0.750544542;-0.0128155447;1.05377565;1.04496155;4.35281096;-0.0743253532;10;3000;0;-8.23403345e-07;0;1.00444525;1.00444558;0.978587903;1.068861;1.00444546
26.510455;1.04496104;0.784288197;-0.013398595;0.750542846;-0.0128224505;1.05377467;1.04496058;4.35279695;-0.0743653567;10;3000;0;-8.13518587e-07;0;1.00444425;1.00444458;0.978596916;1.068861;1.00444447
26.511455;1.04496104;0.784285467;-0.0134058001;0.75054026;-0.0128293454;1.0537727;1.04496061;4.35278194;-0.0744053597;10;3000;0;-8.01403283e-07;0;1.00444425;1.00444457;0.978605928;1.068861;1.00444447
26.512455;1.04496004;0.784282736;-0.0134130055;0.750538392;-0.0128362533;1.05377072;1.04495964;4.35276693;-0.0744453624;10;3000;0;-7.86799656e-07;0;1.00444425;1.00444457;0.97861494;1.068861;1.00444448
26.513455;1.04496003;0.784280186;-0.0134200309;0.750535979;-0.0128429775;1.05376974;1.04495966;4.35275291;-0.0744843646;10;3000;0;-7.69419906e-07;0;1.00444425;1.00444457;0.978623953;1.068861;1.00444448
26.514455;1.04495903;0.784277457;-0.0134272364;0.750534112;-0.0128498872;1.05376776;1.04495869;4.35273789;-0.0745243663;10;3000;0;-7.49062105e-07;0;1.00444425;1.00444456;0.978632967;1.068861;1.00444448
26.515455;1.04495902;0.784274728;-0.0134344416;0.750531527;-0.0128567857;1.05376577;1.04495872;4.35272287;-0.0745643674;10;3000;0;-7.25706459e-07;0;1.00444424;1.00444456;0.978641981;1.068861;1.00444447
26.516455;1.04495801;0.784272182;-0.0134416461;0.750529833;-0.0128636973;1.05376379;1.04495774;4.35270884;-0.0746043677;10;3000;0;-6.99486118e-07;0;1.00444424;1.00444455;0.978650997;1.068861;1.00444447
26.517455;1.04495799;0.784269458;-0.0134488496;0.750527248;-0.0128705977;1.05376281;1.04495777;4.35269381;-0.0746443671;10;3000;0;-6.7059103e-07;0;1.00444424;1.00444455;0.978660013;1.068861;1.00444446
26.518455;1.04495698;0.784266917;-0.0134558715;0.750525556;-0.0128773389;1.05376083;1.04495679;4.35267978;-0.0746833656;10;3000;0;-6.39221871e-07;0;1.00444423;1.00444454;0.978669031;1.068861;1.00444446
26.519455;1.04495696;0.784264199;-0.0134630719;0.750522972;-0.0128842415;1.05375884;1.04495682;4.35266475;-0.0747233633;10;3000;0;-6.05590768e-07;0;1.00444422;1.00444454;0.97867805;1.068861;1.00444445
26.520455;1.04495595;0.784261483;-0.0134702706;0.750521109;-0.0128911577;1.05375786;1.04495584;4.35264972;-0.07476336;10;3000;0;-5.69944781e-07;0;1.00444421;1.00444453;0.97868707;1.068861;1.00444445
26.521455;1.04495593;0.784258951;-0.0134772875;0.7505187;-0.0128978907;1.05375589;1.04495587;4.3526357;-0.074802356;10;3000;0;-5.32617568e-07;0;1.0044442;1.00444452;0.978696093;1.068861;1.00444444
26.522455;1.04495491;0.784256242;-0.0134844834;0.750516839;-0.0129048104;1.05375391;1.04495489;4.35262067;-0.0748423511;10;3000;0;-4.94057403e-07;0;1.00444419;1.00444452;0.978705116;1.068861;1.00444443
26.523455;1.04495489;0.784253535;-0.0134914982;0.75051426;-0.0129115474;1.05375294;1.04495492;4.35260564;-0.0748813453;10;3000;0;-4.54791673e-07;0;1.00444417;1.00444451;0.978714141;1.068861;1.00444443
26.524455;1.04495387;0.784251012;-0.0134986924;0.750512574;-0.0129184713;1.05375097;1.04495394;4.35259161;-0.0749213384;10;3000;0;-4.1537489e-07;0;1.00444415;1.0044445;0.978722166;1.068861;1.00444442
26.525455;1.04495386;0.78424831;-0.0135057062;0.750509996;-0.0129252126;1.053749;1.04495397;4.35257659;-0.0749603304;10;3000;0;-3.76367001e-07;0;1.00444414;1.00444449;0.978731191;1.068861;1.00444441
26.526455;1.04495284;0.78424579;-0.0135129003;0.750508308;-0.0129321409;1.05374803;1.04495299;4.35256256;-0.0750003211;10;3000;0;-3.38314958e-07;0;1.00444412;1.00444448;0.978740217;1.068861;1.0044444
26.527455;1.04495283;0.784243091;-0.0135199147;0.75050573;-0.0129388865;1.05374606;1.04495301;4.35254754;-0.0750393103;10;3000;0;-3.01688627e-07;0;1.0044441;1.00444447;0.978749241;1.068861;1.00444439
26.528455;1.04495182;0.784240574;-0.0135271102;0.75050404;-0.0129458187;1.05374409;1.04495203;4.35253351;-0.0750792979;10;3000;0;-2.66809257e-07;0;1.00444408;1.00444446;0.978758265;1.068861;1.00444438
26.529455;1.0449518;0.784237879;-0.0135341271;0.75050146;-0.0129525673;1.05374213;1.04495205;4.35251849;-0.0751182835;10;3000;0;-2.33865666e-07;0;1.00444405;1.00444446;0.978767288;1.068861;1.00444437
26.530455;1.04495079;0.784235184;-0.0135413259;0.750499597;-0.0129595019;1.05374117;1.04495107;4.35250347;-0.0751582671;10;3000;0;-2.02969085e-07;0;1.00444403;1.00444445;0.97877631;1.068861;1.00444435
26.531455;1.04495078;0.78423267;-0.0135483471;0.750497187;-0.0129662525;1.0537392;1.04495109;4.35248945;-0.0751972487;10;3000;0;-1.74131007e-07;0;1.00444401;1.00444444;0.978785331;1.068861;1.00444434
26.532455;1.04494978;0.784229979;-0.0135553715;0.75049532;-0.0129730162;1.05373724;1.0449501;4.35247443;-0.0752362285;10;3000;0;-1.47251896e-07;0;1.00444399;1.00444443;0.978794352;1.068861;1.00444433
26.533455;1.04494977;0.784227467;-0.0135625798;0.750492908;-0.0129799404;1.05373628;1.04495012;4.35246041;-0.0752762064;10;3000;0;-1.22207112e-07;0;1.00444397;1.00444441;0.978803371;1.068861;1.00444431
26.534455;1.04494876;0.784224777;-0.0135696123;0.750491041;-0.0129867048;1.05373431;1.04494913;4.35244539;-0.0753151828;10;3000;0;-9.88851178e-08;0;1.00444395;1.0044444;0.97881139;1.068861;1.0044443
26.535455;1.04494875;0.784222267;-0.0135766492;0.750488627;-0.0129934566;1.05373235;1.04494914;4.35243138;-0.0753541581;10;3000;0;-7.71076402e-08;0;1.00444393;1.00444439;0.978820408;1.068861;1.00444428
26.536455;1.04494774;0.784219578;-0.0135836907;0.750486757;-0.0130002207;1.05373138;1.04494816;4.35241636;-0.0753931329;10;3000;0;-5.65653834e-08;0;1.00444392;1.00444437;0.978829426;1.068861;1.00444426
26.537455;1.04494774;0.784216892;-0.0135909168;0.750484167;-0.0130071441;1.05372941;1.04494817;4.35240135;-0.0754331075;10;3000;0;-3.68498395e-08;0;1.00444391;1.00444435;0.978838442;1.068861;1.00444425
26.538455;1.04494673;0.784214385;-0.013597967;0.750482466;-0.0130139065;1.05372745;1.04494718;4.35238733;-0.0754720824;10;3000;0;-1.75489187e-08;0;1.0044439;1.00444433;0.978847458;1.068861;1.00444423
26.540455;1.04494672;0.784209195;-0.0136120773;0.75047745;-0.0130274032;1.0537245;1.0449472;4.3523583;-0.0755500343;10;3000;0;2.09881552e-08;0;1.00444388;1.00444429;0.978864487;1.068861;1.00444419
26.541455;1.04494571;0.784206511;-0.0136191362;0.750475572;-0.0130341623;1.05372253;1.0449462;4.35234329;-0.075589012;10;3000;0;4.05262504e-08;0;1.00444387;1.00444427;0.978873499;1.068861;1.00444417
26.542455;1.0449457;0.784204007;-0.0136261971;0.750473147;-0.0130409077;1.05372155;1.04494621;4.35232928;-0.075627991;10;3000;0;6.02169459e-08;0;1.00444386;1.00444425;0.978882511;1.068861;1.00444415
26.543455;1.0449447;0.784201323;-0.0136334393;0.750471267;-0.0130478367;1.05371957;1.04494522;4.35231427;-0.0756679717;10;3000;0;7.98227775e-08;0;1.00444385;1.00444423;0.97889152;1.068861;1.00444413
26.544455;1.04494469;0.784198818;-0.013640502;0.75046884;-0.0130545792;1.05371759;1.04494523;4.35230027;-0.0757069543;10;3000;0;9.89777639e-08;0;1.00444383;1.0044442;0.978900529;1.068861;1.00444412
26.545455;1.04494369;0.784196135;-0.0136475648;0.750466958;-0.0130613329;1.0537166;1.04494424;4.35228526;-0.075745939;10;3000;0;1.17301215e-07;0;1.00444382;1.00444418;0.978909536;1.068861;1.0044441
26.546455;1.04494369;0.78419363;-0.0136546273;0.750464532;-0.0130680727;1.05371462;1.04494425;4.35227125;-0.0757849259;10;3000;0;1.345299e-07;0;1.00444381;1.00444415;0.978917542;1.068861;1.00444408
26.547455;1.04494269;0.784190945;-0.0136616887;0.750462651;-0.0130748239;1.05371263;1.04494326;4.35225625;-0.075823915;10;3000;0;1.50582204e-07;0;1.0044438;1.00444413;0.978926547;1.068861;1.00444406
26.548455;1.04494269;0.78418844;-0.0136687483;0.750460225;-0.0130815615;1.05371065;1.04494327;4.35224225;-0.0758629064;10;3000;0;1.65496079e-07;0;1.00444378;1.0044441;0.97893555;1.068861;1.00444404
26.549455;1.04494169;0.784185754;-0.0136756254;0.750458345;-0.0130881383;1.05370966;1.04494228;4.35222725;-0.0759009;10;3000;0;1.79318758e-07;0;1.00444377;1.00444407;0.978944553;1.068861;1.00444402
26.550455;1.04494169;0.784183068;-0.0136826799;0.750455747;-0.0130948741;1.05370767;1.0449423;4.35221226;-0.0759398958;10;3000;0;1.92040301e-07;0;1.00444275;1.00444305;0.978953555;1.068861;1.004443
26.551455;1.04494069;0.784180559;-0.0136897313;0.750454041;-0.0131016215;1.05370568;1.04494131;4.35219827;-0.0759788938;10;3000;0;2.03583384e-07;0;1.00444273;1.00444302;0.978961555;1.068861;1.00444298
26.552455;1.04494069;0.78417787;-0.0136967793;0.750451447;-0.0131083554;1.05370469;1.04494132;4.35218327;-0.0760178937;10;3000;0;2.1385528e-07;0;1.00444272;1.00444299;0.978970555;1.068861;1.00444295
