time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
26.553455;1.0449397;0.78417536;-0.0137038241;0.750449744;-0.013115101;1.0537027;1.04494033;4.35216928;-0.0760568956;10;3000;0;2.22815089e-07;0;1.0044427;1.00444296;0.978979552;1.068861;1.00444293
26.554455;1.0449397;0.784172667;-0.0137108658;0.750447153;-0.0131218332;1.05370071;1.04494034;4.35215429;-0.0760958995;10;3000;0;2.30445107e-07;0;1.00444268;1.00444294;0.978988548;1.068861;1.00444292
26.555455;1.0449387;0.784170153;-0.0137179048;0.750445455;-0.0131285773;1.05369971;1.04493936;4.35214031;-0.0761349055;10;3000;0;2.36658596e-07;0;1.00444266;1.00444291;0.978996542;1.068861;1.0044429
26.556455;1.0449387;0.784167456;-0.0137247617;0.750442868;-0.013135136;1.05369772;1.04493937;4.35212532;-0.0761729135;10;3000;0;2.41297331e-07;0;1.00444263;1.00444288;0.979005534;1.068861;1.00444288
26.557455;1.0449377;0.784164936;-0.0137317971;0.750441175;-0.0131418794;1.05369572;1.04493839;4.35211134;-0.0762119237;10;3000;0;2.44202705e-07;0;1.00444261;1.00444286;0.979014525;1.068861;1.00444287
26.558455;1.0449377;0.784162414;-0.0137388314;0.750438767;-0.01314861;1.05369472;1.0449384;4.35209735;-0.0762509359;10;3000;0;2.45216778e-07;0;1.00444259;1.00444283;0.979023513;1.068861;1.00444285
26.559455;1.0449367;0.784159709;-0.0137456848;0.750436906;-0.0131551805;1.05369272;1.04493742;4.35208237;-0.0762889499;10;3000;0;2.44133134e-07;0;1.00444256;1.00444281;0.9790315;1.068861;1.00444284
26.560455;1.04493669;0.784157183;-0.0137527176;0.750434501;-0.0131619107;1.05369172;1.04493744;4.35206838;-0.0763279654;10;3000;0;2.4072308e-07;0;1.00444254;1.00444279;0.979040485;1.068861;1.00444283
26.561455;1.04493569;0.784154474;-0.0137597498;0.750432644;-0.0131686533;1.05368971;1.04493645;4.3520534;-0.0763669824;10;3000;0;2.3482758e-07;0;1.00444251;1.00444276;0.979049469;1.068861;1.00444282
26.562455;1.04493569;0.784151944;-0.0137666013;0.750430242;-0.0131752107;1.05368771;1.04493647;4.35203941;-0.0764050006;10;3000;0;2.26429271e-07;0;1.00444249;1.00444274;0.979058451;1.068861;1.00444281
26.563455;1.04493468;0.784149234;-0.0137736324;0.750428386;-0.0131819531;1.0536867;1.04493549;4.35202443;-0.0764440201;10;3000;0;2.15676777e-07;0;1.00444246;1.00444271;0.979066432;1.068861;1.00444281
26.565455;1.04493468;0.784143988;-0.0137875133;0.750423415;-0.0131952403;1.05368268;1.04493551;4.35199546;-0.0765210621;10;3000;0;1.8832168e-07;0;1.00444242;1.00444267;0.979084389;1.068861;1.00444279
26.566455;1.04493368;0.784141455;-0.0137943633;0.750421735;-0.01320181;1.05368166;1.04493453;4.35198147;-0.0765590841;10;3000;0;1.72463043e-07;0;1.00444241;1.00444265;0.979092366;1.068861;1.00444278
26.567455;1.04493368;0.78413874;-0.0138013934;0.750419162;-0.0132085389;1.05367965;1.04493454;4.35196648;-0.0765981064;10;3000;0;1.55688374e-07;0;1.00444239;1.00444263;0.979101341;1.068861;1.00444278
26.568455;1.04493268;0.784136206;-0.0138082432;0.750417481;-0.013215107;1.05367764;1.04493355;4.35195249;-0.0766361288;10;3000;0;1.38417833e-07;0;1.00444238;1.00444262;0.979110315;1.068861;1.00444277
26.569455;1.04493269;0.78413349;-0.0138152724;0.750414907;-0.0132218341;1.05367662;1.04493355;4.35193749;-0.076675151;10;3000;0;1.21053353e-07;0;1.00444237;1.0044426;0.979118288;1.068861;1.00444276
26.570455;1.0449317;0.784130953;-0.0138221207;0.750413222;-0.0132284004;1.05367461;1.04493256;4.3519235;-0.0767131729;10;3000;0;1.03941679e-07;0;1.00444236;1.00444259;0.979127259;1.068861;1.00444275
26.571455;1.04493171;0.784128238;-0.0138291479;0.750410644;-0.0132351258;1.0536726;1.04493257;4.3519085;-0.0767521945;10;3000;0;8.73519167e-08;0;1.00444236;1.00444258;0.979136229;1.068861;1.00444274
26.572455;1.04493072;0.784125701;-0.0138359938;0.750408954;-0.0132416907;1.05367159;1.04493158;4.3518945;-0.0767902158;10;3000;0;7.14766698e-08;0;1.00444236;1.00444257;0.979145199;1.068861;1.00444273
26.573455;1.04493073;0.784123165;-0.0138428385;0.750406542;-0.0132482422;1.05366957;1.04493158;4.3518805;-0.0768282367;10;3000;0;5.64221104e-08;0;1.00444236;1.00444256;0.979153167;1.068861;1.00444272
26.574455;1.04492975;0.784120448;-0.013849862;0.750404671;-0.0132549781;1.05366756;1.04493059;4.3518655;-0.0768672574;10;3000;0;4.21917632e-08;0;1.00444236;1.00444256;0.979162135;1.068861;1.00444271
26.575455;1.04492977;0.78411791;-0.0138567039;0.750402252;-0.0132615279;1.05366655;1.0449306;4.35185149;-0.0769052776;10;3000;0;2.87137039e-08;0;1.00444236;1.00444255;0.979171103;1.068861;1.0044427
26.576455;1.04492879;0.784115193;-0.0138635442;0.750400374;-0.0132680896;1.05366453;1.04492961;4.35183649;-0.0769432973;10;3000;0;1.58867783e-08;0;1.00444236;1.00444255;0.979179071;1.068861;1.00444269
26.577455;1.04492881;0.784112654;-0.0138703831;0.750397946;-0.0132746378;1.05366252;1.04492962;4.35182248;-0.0769813164;10;3000;0;3.5828553e-09;0;1.00444237;1.00444255;0.979188038;1.068861;1.00444268
26.578455;1.04492783;0.784109936;-0.0138774008;0.75039606;-0.0132813701;1.0536615;1.04492863;4.35180748;-0.077020335;10;3000;0;-8.38350347e-09;0;1.00444237;1.00444255;0.979196005;1.068861;1.00444267
26.579455;1.04492785;0.784107398;-0.0138842373;0.750393625;-0.013287916;1.05365949;1.04492864;4.35179348;-0.0770583534;10;3000;0;-2.02451816e-08;0;1.00444237;1.00444256;0.979204973;1.068861;1.00444266
26.580455;1.04492687;0.78410486;-0.0138910735;0.750391904;-0.0132944729;1.05365847;1.04492765;4.35177948;-0.0770963718;10;3000;0;-3.22144105e-08;0;1.00444236;1.00444256;0.97921394;1.068861;1.00444265
26.581455;1.04492689;0.784102143;-0.0138979096;0.750389289;-0.0133010152;1.05365645;1.04492766;4.35176448;-0.0771343905;10;3000;0;-4.44242191e-08;0;1.00444236;1.00444257;0.979221908;1.068861;1.00444264
26.582455;1.04492591;0.784099606;-0.0139047463;0.750387561;-0.0133075679;1.05365444;1.04492667;4.35175049;-0.0771724097;10;3000;0;-5.69243857e-08;0;1.00444235;1.00444258;0.979230877;1.068861;1.00444263
26.583455;1.04492593;0.78409689;-0.0139115838;0.75038494;-0.0133141058;1.05365342;1.04492669;4.3517355;-0.0772104294;10;3000;0;-6.97260758e-08;0;1.00444235;1.00444259;0.979239847;1.068861;1.00444262
26.584455;1.04492594;0.784094354;-0.0139184227;0.750382487;-0.0133206415;1.0536514;1.0449267;4.35172151;-0.0772484492;10;3000;0;-8.28574547e-08;0;1.00444134;1.00444161;0.979247818;1.068861;1.00444161
26.585455;1.04492495;0.78409182;-0.013925263;0.750380752;-0.0133271883;1.05364938;1.04492571;4.35170752;-0.0772864689;10;3000;0;-9.63660872e-08;0;1.00444133;1.00444162;0.979256792;1.068861;1.00444159
26.586455;1.04492496;0.784089105;-0.0139321052;0.750378122;-0.0133337206;1.05364837;1.04492572;4.35169254;-0.0773244879;10;3000;0;-1.10267041e-07;0;1.00444133;1.00444164;0.979264767;1.068861;1.00444158
26.587455;1.04492397;0.78408657;-0.0139389492;0.750376381;-0.0133402642;1.05364635;1.04492472;4.35167856;-0.0773625059;10;3000;0;-1.24492688e-07;0;1.00444132;1.00444166;0.979273745;1.068861;1.00444157
26.588455;1.04492398;0.784083857;-0.0139457951;0.750373749;-0.0133467935;1.05364433;1.04492473;4.35166358;-0.0774005221;10;3000;0;-1.38874502e-07;0;1.00444132;1.00444168;0.979282725;1.068861;1.00444155
26.589455;1.04492298;0.784081323;-0.013952643;0.750372005;-0.0133533341;1.05364332;1.04492374;4.35164961;-0.0774385361;10;3000;0;-1.53170552e-07;0;1.00444131;1.0044417;0.979290707;1.068861;1.00444154
26.590455;1.04492298;0.784078791;-0.0139594926;0.750369543;-0.0133598609;1.0536413;1.04492374;4.35163563;-0.0774765476;10;3000;0;-1.67110554e-07;0;1.00444131;1.00444172;0.979299691;1.068861;1.00444153
26.591455;1.04492198;0.784076079;-0.0139663438;0.750367625;-0.0133663997;1.05364029;1.04492274;4.35162066;-0.0775145563;10;3000;0;-1.80376487e-07;0;1.0044413;1.00444174;0.979307677;1.068861;1.00444152
26.592455;1.04492197;0.784073547;-0.0139731966;0.750365161;-0.0133729253;1.05363828;1.04492274;4.3516067;-0.0775525619;10;3000;0;-1.92512924e-07;0;1.0044413;1.00444177;0.979316664;1.068861;1.00444151
26.593455;1.04492097;0.784070837;-0.0139800509;0.750363244;-0.0133794639;1.05363627;1.04492174;4.35159173;-0.0775905645;10;3000;0;-2.02878747e-07;0;1.00444129;1.00444179;0.979324652;1.068861;1.00444151
26.594455;1.04492096;0.784068306;-0.0139869065;0.750360782;-0.0133859905;1.05363526;1.04492173;4.35157776;-0.0776285643;10;3000;0;-2.10710743e-07;0;1.00444128;1.00444181;0.979333642;1.068861;1.0044415
26.595455;1.04491995;0.784065777;-0.0139937633;0.750359038;-0.0133925312;1.05363325;1.04492072;4.3515638;-0.0776665613;10;3000;0;-2.15252998e-07;0;1.00444128;1.00444184;0.979342633;1.068861;1.0044415
26.596455;1.04491994;0.784063067;-0.0140004404;0.750356405;-0.0133988887;1.05363124;1.04492071;4.35154883;-0.0777035558;10;3000;0;-2.15871368e-07;0;1.00444127;1.00444186;0.979350626;1.068861;1.0044415
26.597455;1.04491893;0.784060538;-0.0140072979;0.750354664;-0.0134054335;1.05363024;1.0449197;4.35153487;-0.0777415481;10;3000;0;-2.12120439e-07;0;1.00444126;1.00444188;0.979359621;1.068861;1.00444151
26.598455;1.04491892;0.784058009;-0.0140141548;0.750352207;-0.0134119675;1.05362823;1.04491968;4.3515209;-0.0777795382;10;3000;0;-2.0379265e-07;0;1.00444126;1.0044419;0.979367618;1.068861;1.00444151
26.599455;1.04491791;0.784055299;-0.0140208307;0.750350299;-0.0134183441;1.05362722;1.04491867;4.35150594;-0.0778165265;10;3000;0;-1.90948626e-07;0;1.00444126;1.00444193;0.979376617;1.068861;1.00444152
26.601455;1.04491789;0.784050238;-0.0140345384;0.750345399;-0.0134314211;1.05362321;1.04491862;4.35147801;-0.0778924985;10;3000;0;-1.52910611e-07;0;1.00444125;1.00444197;0.979393623;1.068861;1.00444155
26.602455;1.04491688;0.784047527;-0.0140412096;0.750343501;-0.0134378023;1.0536222;1.0449176;4.35146304;-0.0779294824;10;3000;0;-1.28425483e-07;0;1.00444126;1.00444199;0.979401631;1.068861;1.00444157
26.603455;1.04491687;0.784044996;-0.0140480591;0.75034106;-0.0134443446;1.0536202;1.04491757;4.35144907;-0.0779674648;10;3000;0;-1.00735978e-07;0;1.00444126;1.00444202;0.979410641;1.068861;1.00444159
26.604455;1.04491586;0.784042465;-0.0140549071;0.750339342;-0.013450901;1.05361819;1.04491654;4.3514351;-0.0780054459;10;3000;0;-7.02165665e-08;0;1.00444127;1.00444204;0.979418654;1.068861;1.00444162
26.605455;1.04491585;0.784039754;-0.0140615733;0.750336736;-0.0134572732;1.05361718;1.04491651;4.35142013;-0.0780424258;10;3000;0;-3.73289667e-08;0;1.00444128;1.00444207;0.979427669;1.068861;1.00444164
26.606455;1.04491484;0.784037223;-0.0140684184;0.750335024;-0.0134638318;1.05361518;1.04491548;4.35140616;-0.0780804046;10;3000;0;-2.60843826e-09;0;1.00444129;1.00444209;0.979435686;1.068861;1.00444166
26.607455;1.04491483;0.784034694;-0.0140750823;0.750332598;-0.0134702058;1.05361417;1.04491545;4.35139219;-0.0781173827;10;3000;0;3.33925867e-08;0;1.0044413;1.00444211;0.979444705;1.068861;1.00444169
26.608455;1.04491383;0.784031985;-0.0140819259;0.750330721;-0.0134767658;1.05361216;1.04491443;4.35137721;-0.07815536;10;3000;0;7.01883502e-08;0;1.00444132;1.00444214;0.979452725;1.068861;1.00444171
26.609455;1.04491382;0.784029458;-0.014088589;0.7503283;-0.013483141;1.05361015;1.0449144;4.35136324;-0.0781923368;10;3000;0;1.07388003e-07;0;1.00444133;1.00444216;0.979461745;1.068861;1.00444173
26.610455;1.04491282;0.784026933;-0.0140952523;0.7503266;-0.0134895296;1.05360913;1.04491337;4.35134926;-0.0782293133;10;3000;0;1.44644372e-07;0;1.00444135;1.00444218;0.979469766;1.068861;1.00444175
26.611455;1.04491282;0.784024228;-0.0141020961;0.750324012;-0.013496078;1.05360712;1.04491334;4.35133429;-0.0782672895;10;3000;0;1.81612745e-07;0;1.00444137;1.0044422;0.979478786;1.068861;1.00444177
26.612455;1.04491182;0.784021706;-0.0141087601;0.750322316;-0.0135024674;1.0536061;1.04491232;4.35132031;-0.0783042654;10;3000;0;2.17960685e-07;0;1.00444139;1.00444221;0.979486806;1.068861;1.00444179
26.613455;1.04491182;0.784019184;-0.0141156052;0.750319903;-0.0135090163;1.05360409;1.0449123;4.35130633;-0.0783422407;10;3000;0;2.53399731e-07;0;1.00444042;1.00444123;0.979495825;1.068861;1.00444081
26.614455;1.04491082;0.784016484;-0.014122271;0.750318039;-0.0135154059;1.05360207;1.04491128;4.35129135;-0.0783792152;10;3000;0;2.87697088e-07;0;1.00444044;1.00444124;0.979503842;1.068861;1.00444082
26.616455;1.04491083;0.784011448;-0.014135787;0.750313223;-0.0135283314;1.05359904;1.04491126;4.35126339;-0.0784541612;10;3000;0;3.51920707e-07;0;1.0044405;1.00444126;0.979520874;1.068861;1.00444085
26.617455;1.04490983;0.784008753;-0.0141424569;0.750311365;-0.0135347208;1.05359802;1.04491025;4.35124841;-0.0784911326;10;3000;0;3.81235791e-07;0;1.00444053;1.00444126;0.979528888;1.068861;1.00444087
26.618455;1.04490984;0.784006239;-0.0141491282;0.750308963;-0.0135410976;1.05359601;1.04491024;4.35123442;-0.078528103;10;3000;0;4.08288652e-07;0;1.00444056;1.00444127;0.9795379;1.068861;1.00444088
26.619455;1.04490884;0.784003726;-0.0141558009;0.75030728;-0.0135474876;1.05359399;1.04490924;4.35122044;-0.0785650723;10;3000;0;4.32974604e-07;0;1.00444059;1.00444126;0.979545912;1.068861;1.00444089
26.620455;1.04490885;0.784001214;-0.014162475;0.750304882;-0.0135538652;1.05359297;1.04490923;4.35120646;-0.0786020408;10;3000;0;4.55431299e-07;0;1.00444061;1.00444126;0.979554922;1.068861;1.0044409
26.621455;1.04490785;0.783998523;-0.0141693312;0.75030303;-0.0135604292;1.05359096;1.04490823;4.35119148;-0.0786400085;10;3000;0;4.75969688e-07;0;1.00444064;1.00444125;0.979562931;1.068861;1.00444091
26.622455;1.04490785;0.783996012;-0.0141760089;0.750300634;-0.0135668088;1.05358994;1.04490823;4.3511775;-0.0786769757;10;3000;0;4.94941429e-07;0;1.00444066;1.00444125;0.97957094;1.068861;1.00444092
26.623455;1.04490685;0.783993501;-0.0141826886;0.750298958;-0.0135732027;1.05358793;1.04490723;4.35116352;-0.0787139427;10;3000;0;5.12641034e-07;0;1.00444068;1.00444123;0.979579948;1.068861;1.00444093
26.624455;1.04490685;0.78399081;-0.01418937;0.750296391;-0.0135795847;1.05358592;1.04490723;4.35114854;-0.0787509098;10;3000;0;5.29268075e-07;0;1.0044407;1.00444122;0.979587954;1.068861;1.00444093
26.625455;1.04490586;0.783988298;-0.0141960526;0.750294716;-0.0135859812;1.0535849;1.04490623;4.35113456;-0.0787878773;10;3000;0;5.44933957e-07;0;1.00444071;1.0044412;0.97959696;1.068861;1.00444093
26.626455;1.04490586;0.783985786;-0.0142027359;0.750292323;-0.0135923659;1.05358289;1.04490624;4.35112058;-0.0788248454;10;3000;0;5.5970832e-07;0;1.00444072;1.00444119;0.979604964;1.068861;1.00444092
26.627455;1.04490486;0.783983273;-0.0142094193;0.750290648;-0.0135987651;1.05358188;1.04490524;4.3511066;-0.0788618143;10;3000;0;5.73680075e-07;0;1.00444073;1.00444117;0.979612967;1.068861;1.00444092
26.629455;1.04490485;0.783978068;-0.0142227838;0.750285689;-0.0136115415;1.05357785;1.04490526;4.35107763;-0.0789357559;10;3000;0;5.9971909e-07;0;1.00444074;1.00444113;0.979629969;1.068861;1.0044409
26.630455;1.04490385;0.783975554;-0.0142294643;0.750284013;-0.0136179448;1.05357684;1.04490427;4.35106365;-0.0789727289;10;3000;0;6.11981195e-07;0;1.00444074;1.00444111;0.979638967;1.068861;1.0044409
26.631455;1.04490385;0.783973041;-0.0142361433;0.750281619;-0.0136243364;1.05357482;1.04490429;4.35104966;-0.0790097034;10;3000;0;6.23779177e-07;0;1.00444074;1.00444109;0.979646964;1.068861;1.00444089
26.632455;1.04490284;0.783970346;-0.0142428208;0.75027977;-0.0136307419;1.05357381;1.0449033;4.35103467;-0.0790466793;10;3000;0;6.35083278e-07;0;1.00444073;1.00444108;0.97965496;1.068861;1.00444088
26.633455;1.04490284;0.783967831;-0.0142493166;0.750277375;-0.0136369629;1.0535718;1.04490332;4.35102067;-0.0790826565;10;3000;0;6.45798395e-07;0;1.00444072;1.00444106;0.979663955;1.068861;1.00444087
26.634455;1.04490184;0.783965314;-0.0142559914;0.750275697;-0.0136433698;1.05356978;1.04490234;4.35100668;-0.0791196348;10;3000;0;6.55733262e-07;0;1.00444071;1.00444105;0.979671949;1.068861;1.00444086
26.635455;1.04490184;0.783962795;-0.014262665;0.750273299;-0.013649764;1.05356877;1.04490235;4.35099268;-0.0791566144;10;3000;0;6.64631375e-07;0;1.0044407;1.00444103;0.979679943;1.068861;1.00444086
26.636455;1.04490084;0.783960093;-0.014269338;0.750271447;-0.0136561713;1.05356676;1.04490137;4.35097768;-0.0791935955;10;3000;0;6.72272881e-07;0;1.00444069;1.00444102;0.979688937;1.068861;1.00444085
26.637455;1.04490084;0.783957569;-0.0142760105;0.750269049;-0.0136625659;1.05356575;1.04490139;4.35096368;-0.0792305786;10;3000;0;6.78536089e-07;0;1.00444068;1.00444101;0.979696932;1.068861;1.00444084
26.638455;1.04489984;0.783955042;-0.0142825024;0.750267369;-0.0136688015;1.05356374;1.04490041;4.35094968;-0.0792665639;10;3000;0;6.83348671e-07;0;1.00444066;1.004441;0.979704927;1.068861;1.00444083
26.639455;1.04489984;0.783952512;-0.0142891745;0.750264972;-0.013675197;1.05356173;1.04490043;4.35093568;-0.0793035515;10;3000;0;6.86608642e-07;0;1.00444065;1.00444099;0.979713923;1.068861;1.00444083
26.640455;1.04489984;0.783949801;-0.0142958464;0.750262402;-0.013681593;1.05356072;1.04490045;4.35092067;-0.0793405413;10;3000;0;6.88178497e-07;0;1.00443964;1.00443998;0.979721921;1.068861;1.00443982
26.641455;1.04489884;0.783947266;-0.0143023379;0.750260725;-0.0136878302;1.05355872;1.04489947;4.35090666;-0.0793765333;10;3000;0;6.87961373e-07;0;1.00443962;1.00443997;0.97972992;1.068861;1.00443981
26.642455;1.04489885;0.783944731;-0.0143090095;0.750258331;-0.0136942268;1.05355772;1.04489948;4.35089265;-0.0794135273;10;3000;0;6.85988173e-07;0;1.00443961;1.00443996;0.979738921;1.068861;1.00443981
26.643455;1.04489785;0.783942193;-0.014315681;0.750256656;-0.0137006366;1.05355572;1.0448985;4.35087864;-0.0794505232;10;3000;0;6.82411428e-07;0;1.0044396;1.00443996;0.979746924;1.068861;1.0044398
26.644455;1.04489786;0.783939654;-0.0143221724;0.750254265;-0.0137068607;1.05355472;1.04489852;4.35086463;-0.079486521;10;3000;0;6.77376475e-07;0;1.00443959;1.00443996;0.979754928;1.068861;1.0044398
26.645455;1.04489687;0.783936937;-0.0143288439;0.75025242;-0.01371327;1.05355273;1.04489754;4.35084962;-0.0795235207;10;3000;0;6.70896503e-07;0;1.00443958;1.00443996;0.979762934;1.068861;1.00443979
26.646455;1.04489688;0.783934399;-0.0143353355;0.750250031;-0.0137194932;1.05355073;1.04489755;4.35083561;-0.0795595222;10;3000;0;6.62862909e-07;0;1.00443957;1.00443997;0.979771942;1.068861;1.00443979
26.647455;1.0448959;0.783931862;-0.0143420075;0.750248359;-0.0137259012;1.05354975;1.04489656;4.3508216;-0.0795965253;10;3000;0;6.53140188e-07;0;1.00443956;1.00443997;0.97977995;1.068861;1.00443978
26.648455;1.04489591;0.783929325;-0.0143484995;0.75024597;-0.0137321227;1.05354776;1.04489657;4.35080758;-0.0796325299;10;3000;0;6.41608847e-07;0;1.00443955;1.00443998;0.979787961;1.068861;1.00443977
26.649455;1.04489493;0.783926608;-0.0143551718;0.750244126;-0.0137385288;1.05354678;1.04489558;4.35079257;-0.0796695359;10;3000;0;6.28158703e-07;0;1.00443954;1.00444;0.979796972;1.068861;1.00443977
26.651455;1.04489496;0.783921535;-0.0143683369;0.750239346;-0.0137511387;1.05354384;1.04489559;4.35076455;-0.0797425501;10;3000;0;5.95588128e-07;0;1.00443952;1.00444003;0.979812998;1.068861;1.00443975
26.652455;1.04489398;0.783918998;-0.01437483;0.750237673;-0.0137573686;1.05354187;1.04489459;4.35075053;-0.0797785578;10;3000;0;5.77043835e-07;0;1.00443951;1.00444005;0.979821011;1.068861;1.00443974
26.653455;1.044894;0.783916459;-0.0143813238;0.750235279;-0.0137635836;1.0535399;1.04489459;4.35073652;-0.0798145654;10;3000;0;5.57566856e-07;0;1.00443951;1.00444007;0.979830024;1.068861;1.00443972
26.654455;1.04489303;0.783913919;-0.0143879985;0.750233604;-0.0137699822;1.05353894;1.04489359;4.3507225;-0.0798515728;10;3000;0;5.37514068e-07;0;1.0044395;1.00444009;0.979838037;1.068861;1.00443971
26.655455;1.04489305;0.783911196;-0.0143944939;0.750231038;-0.0137761931;1.05353697;1.04489358;4.35070748;-0.0798875797;10;3000;0;5.17194228e-07;0;1.00443949;1.00444011;0.97984605;1.068861;1.0044397
26.656455;1.04489207;0.783908653;-0.0144009901;0.75022936;-0.0137824154;1.05353601;1.04489258;4.35069347;-0.0799235861;10;3000;0;4.96947505e-07;0;1.00443949;1.00444013;0.979854062;1.068861;1.00443968
26.657455;1.04489209;0.783906106;-0.0144076672;0.750226962;-0.0137887951;1.05353405;1.04489257;4.35067945;-0.0799605915;10;3000;0;4.7709988e-07;0;1.00443949;1.00444016;0.979863073;1.068861;1.00443967
26.658455;1.04489111;0.783903559;-0.0144141645;0.750225281;-0.0137950142;1.05353309;1.04489157;4.35066543;-0.0799965956;10;3000;0;4.57801975e-07;0;1.00443949;1.00444018;0.979871082;1.068861;1.00443965
26.659455;1.04489113;0.78390101;-0.0144206619;0.750222881;-0.013801219;1.05353112;1.04489156;4.35065141;-0.0800325983;10;3000;0;4.38926389e-07;0;1.00443949;1.0044402;0.979879091;1.068861;1.00443964
26.660455;1.04489015;0.78389846;-0.0144271591;0.750221197;-0.0138074363;1.05352916;1.04489055;4.3506374;-0.080068599;10;3000;0;4.20143843e-07;0;1.0044395;1.00444022;0.979887098;1.068861;1.00443963
26.662455;1.04489019;0.783893177;-0.0144403331;0.750216215;-0.0138200159;1.05352622;1.04489052;4.35060837;-0.0801415947;10;3000;0;3.81455153e-07;0;1.00443952;1.00444026;0.979904107;1.068861;1.00443961
26.663455;1.0448892;0.783890627;-0.0144468293;0.750214526;-0.0138262329;1.05352524;1.04488951;4.35059435;-0.08017759;10;3000;0;3.61006077e-07;0;1.00443953;1.00444028;0.979912109;1.068861;1.0044396
26.664455;1.04488922;0.783888077;-0.0144533251;0.750212118;-0.0138324372;1.05352326;1.04488949;4.35058034;-0.0802135841;10;3000;0;3.39656634e-07;0;1.00443854;1.00443929;0.979920111;1.068861;1.00443859
26.665455;1.04488824;0.783885529;-0.0144598206;0.750210428;-0.0138386552;1.05352228;1.04488848;4.35056633;-0.0802495776;10;3000;0;3.17587502e-07;0;1.00443856;1.0044393;0.979928111;1.068861;1.00443859
26.666455;1.04488825;0.783882982;-0.0144663157;0.750208018;-0.0138448602;1.05352029;1.04488847;4.35055232;-0.0802855708;10;3000;0;2.95222021e-07;0;1.00443858;1.00443931;0.97993611;1.068861;1.00443858
26.667455;1.04488727;0.783880258;-0.0144728105;0.750206152;-0.0138510783;1.0535193;1.04488746;4.3505373;-0.080321564;10;3000;0;2.73051216e-07;0;1.0044386;1.00443931;0.979945109;1.068861;1.00443858
26.668455;1.04488729;0.783877716;-0.0144793051;0.750203741;-0.0138572826;1.05351731;1.04488745;4.35052329;-0.0803575574;10;3000;0;2.51495869e-07;0;1.00443862;1.00443931;0.979953107;1.068861;1.00443858
26.669455;1.0448863;0.783875175;-0.0144857993;0.750202046;-0.0138634995;1.05351531;1.04488644;4.35050928;-0.0803935511;10;3000;0;2.30855089e-07;0;1.00443865;1.00443931;0.979961105;1.068861;1.00443858
26.671455;1.04488633;0.783870099;-0.0144987862;0.750197216;-0.0138759036;1.05351231;1.04488642;4.35048126;-0.0804655403;10;3000;0;1.92761277e-07;0;1.00443871;1.0044393;0.979977101;1.068861;1.00443858
26.672455;1.04488535;0.783867563;-0.0145052785;0.750195519;-0.0138821168;1.0535113;1.04488541;4.35046725;-0.0805015363;10;3000;0;1.75222432e-07;0;1.00443874;1.00443929;0.979985098;1.068861;1.00443859
26.673455;1.04488536;0.783865029;-0.0145117701;0.750193104;-0.0138883152;1.05350929;1.04488541;4.35045325;-0.0805375337;10;3000;0;1.58554118e-07;0;1.00443877;1.00443928;0.979994096;1.068861;1.00443859
26.674455;1.04488438;0.783862496;-0.0145182606;0.750191407;-0.0138945249;1.05350829;1.0448844;4.35043923;-0.0805735325;10;3000;0;1.42714283e-07;0;1.0044388;1.00443927;0.980002095;1.068861;1.0044386
26.675455;1.04488439;0.783859784;-0.0145245701;0.750188819;-0.0139005472;1.05350628;1.04488439;4.35042422;-0.0806085326;10;3000;0;1.27772907e-07;0;1.00443883;1.00443926;0.980010093;1.068861;1.0044386
26.676455;1.0448834;0.783857254;-0.0145310587;0.750187124;-0.0139067535;1.05350527;1.04488339;4.35041021;-0.0806445337;10;3000;0;1.13888771e-07;0;1.00443887;1.00443925;0.980018091;1.068861;1.00443861
26.677455;1.04488341;0.783854724;-0.0145375462;0.750184712;-0.0139129447;1.05350325;1.04488339;4.3503962;-0.0806805356;10;3000;0;1.01238722e-07;0;1.0044389;1.00443924;0.98002609;1.068861;1.00443861
26.678455;1.04488242;0.783852196;-0.0145440326;0.750183019;-0.0139191476;1.05350224;1.04488238;4.35038218;-0.0807165384;10;3000;0;8.99486157e-08;0;1.00443893;1.00443923;0.980034089;1.068861;1.00443862
26.679455;1.04488243;0.783849667;-0.0145503378;0.750180608;-0.0139251632;1.05350023;1.04488238;4.35036816;-0.0807515423;10;3000;0;8.00475913e-08;0;1.00443897;1.00443922;0.980042088;1.068861;1.00443862
26.680455;1.04488143;0.783847141;-0.0145568226;0.750178917;-0.0139313629;1.05349822;1.04488137;4.35035415;-0.0807875473;10;3000;0;7.14450632e-08;0;1.004439;1.00443921;0.980050087;1.068861;1.00443863
26.682455;1.04488144;0.78384209;-0.0145696113;0.7501741;-0.0139435605;1.0534952;1.04488137;4.35032611;-0.0808585605;10;3000;0;5.73802669e-08;0;1.00443906;1.0044392;0.980067087;1.068861;1.00443864
26.683455;1.04488045;0.783839565;-0.014576096;0.75017241;-0.0139497582;1.05349419;1.04488036;4.35031209;-0.0808945683;10;3000;0;5.15914997e-08;0;1.00443909;1.00443919;0.980075088;1.068861;1.00443864
26.684455;1.04488045;0.783837041;-0.0145825814;0.750170001;-0.0139559424;1.05349218;1.04488036;4.35029807;-0.0809305764;10;3000;0;4.65602551e-08;0;1.00443911;1.00443919;0.980083089;1.068861;1.00443865
26.685455;1.04487945;0.783834339;-0.0145888873;0.75016814;-0.0139619678;1.05349118;1.04487935;4.35028305;-0.0809655847;10;3000;0;4.23284538e-08;0;1.00443913;1.00443919;0.980091091;1.068861;1.00443866
26.686455;1.04487945;0.783831818;-0.0145953743;0.750165733;-0.0139681528;1.05348917;1.04487935;4.35026903;-0.0810015929;10;3000;0;3.89187787e-08;0;1.00443915;1.00443918;0.980099095;1.068861;1.00443867
26.687455;1.04487846;0.783829299;-0.0146016823;0.750164043;-0.0139741796;1.05348816;1.04487834;4.35025501;-0.0810366012;10;3000;0;3.62264616e-08;0;1.00443817;1.00443818;0.9801071;1.068861;1.00443767
26.688455;1.04487846;0.78382678;-0.0146081715;0.750161636;-0.0139803664;1.05348615;1.04487833;4.35024099;-0.0810726093;10;3000;0;3.39616165e-08;0;1.00443819;1.00443818;0.980115107;1.068861;1.00443768
26.689455;1.04487747;0.783824263;-0.0146144818;0.750159946;-0.0139863955;1.05348514;1.04487732;4.35022696;-0.0811076173;10;3000;0;3.16706839e-08;0;1.0044382;1.00443818;0.980123116;1.068861;1.00443769
26.691455;1.04487748;0.783819229;-0.0146272843;0.750155128;-0.0139986027;1.05348212;1.0448773;4.35019892;-0.0811786328;10;3000;0;2.48000838e-08;0;1.00443823;1.00443817;0.980139142;1.068861;1.00443772
26.692455;1.04487649;0.783816712;-0.0146337759;0.750153433;-0.0140048078;1.05348011;1.04487628;4.3501849;-0.0812146405;10;3000;0;1.91160387e-08;0;1.00443824;1.00443817;0.980147159;1.068861;1.00443773
26.693455;1.0448765;0.783814196;-0.0146400871;0.75015102;-0.0140108284;1.0534791;1.04487626;4.35017088;-0.081249648;10;3000;0;1.13579978e-08;0;1.00443825;1.00443817;0.980155178;1.068861;1.00443774
26.694455;1.0448755;0.78381168;-0.014646398;0.750149323;-0.0140168632;1.05347708;1.04487524;4.35015686;-0.0812846556;10;3000;0;1.37362337e-09;0;1.00443825;1.00443817;0.980163199;1.068861;1.00443775
26.695455;1.04487551;0.783809165;-0.0146528887;0.750146907;-0.0140230581;1.05347507;1.04487522;4.35014283;-0.0813206633;10;3000;0;-1.06908238e-08;0;1.00443826;1.00443817;0.980171221;1.068861;1.00443776
26.696455;1.04487451;0.783806649;-0.0146591989;0.750145207;-0.0140290944;1.05347405;1.04487419;4.35012881;-0.0813556712;10;3000;0;-2.44150955e-08;0;1.00443827;1.00443818;0.980179245;1.068861;1.00443777
26.698455;1.04487451;0.78380162;-0.0146719986;0.750140371;-0.0140413144;1.05347102;1.04487414;4.35010076;-0.0814266878;10;3000;0;-5.443475e-08;0;1.00443828;1.00443818;0.980195293;1.068861;1.00443778
26.699455;1.0448735;0.783799105;-0.0146783082;0.75013867;-0.0140473524;1.053469;1.04487311;4.35008674;-0.0814616967;10;3000;0;-6.96052059e-08;0;1.00443828;1.00443819;0.980203315;1.068861;1.00443779
26.700455;1.0448735;0.783796591;-0.0146846178;0.750136252;-0.0140533777;1.05346799;1.04487308;4.35007271;-0.081496706;10;3000;0;-8.43471261e-08;0;1.00443828;1.00443819;0.980211336;1.068861;1.00443779
26.701455;1.04487249;0.783794076;-0.0146909277;0.750134551;-0.0140594175;1.05346598;1.04487205;4.35005869;-0.0815317155;10;3000;0;-9.83745983e-08;0;1.00443828;1.0044382;0.980219355;1.068861;1.0044378
26.702455;1.04487248;0.783791381;-0.0146972376;0.750131962;-0.0140654447;1.05346497;1.04487202;4.35004367;-0.0815667252;10;3000;0;-1.11422321e-07;0;1.00443828;1.0044382;0.980227371;1.068861;1.0044378
26.703455;1.04487147;0.783788866;-0.0147035481;0.750130262;-0.0140714863;1.05346296;1.044871;4.35002965;-0.0816017349;10;3000;0;-1.23259681e-07;0;1.00443828;1.0044382;0.980235383;1.068861;1.0044378
26.704455;1.04487145;0.783786351;-0.0147100394;0.750127845;-0.0140776874;1.05346196;1.04487097;4.35001563;-0.0816377446;10;3000;0;-1.33764421e-07;0;1.00443827;1.00443821;0.980243393;1.068861;1.0044378
26.705455;1.04487044;0.783783835;-0.0147163517;0.750126147;-0.0140837298;1.05345995;1.04486995;4.35000161;-0.0816727542;10;3000;0;-1.42969139e-07;0;1.00443826;1.00443821;0.980251399;1.068861;1.0044378
26.707455;1.0448704;0.783778804;-0.0147289781;0.750121312;-0.0140957873;1.05345695;1.04486991;4.34997357;-0.0817427729;10;3000;0;-1.58261035e-07;0;1.00443823;1.00443821;0.980267398;1.068861;1.0044378
26.708455;1.04486939;0.783776288;-0.0147352916;0.750119611;-0.0141018285;1.05345595;1.04486889;4.34995956;-0.0817777812;10;3000;0;-1.64848904e-07;0;1.00443722;1.00443721;0.980275392;1.068861;1.0044368
26.709455;1.04486938;0.783773771;-0.0147416048;0.750117192;-0.0141078554;1.05345395;1.04486888;4.34994554;-0.0818127884;10;3000;0;-1.70941674e-07;0;1.0044372;1.00443721;0.980283382;1.068861;1.00443679
26.710455;1.04486836;0.783771255;-0.0147479179;0.75011549;-0.0141138949;1.05345295;1.04486787;4.34993153;-0.0818477941;10;3000;0;-1.76547984e-07;0;1.00443718;1.0044372;0.980291368;1.068861;1.00443679
26.711455;1.04486835;0.783768737;-0.0147542311;0.750113068;-0.01411992;1.05345095;1.04486786;4.34991752;-0.0818827982;10;3000;0;-1.81628846e-07;0;1.00443716;1.00443719;0.98029935;1.068861;1.00443678
26.712455;1.04486735;0.783766219;-0.0147605444;0.750111362;-0.0141259577;1.05344996;1.04486685;4.34990351;-0.0819178005;10;3000;0;-1.86194606e-07;0;1.00443714;1.00443718;0.98030733;1.068861;1.00443678
26.713455;1.04486734;0.783763701;-0.0147666778;0.750108937;-0.0141318084;1.05344796;1.04486684;4.34988951;-0.0819518008;10;3000;0;-1.90371961e-07;0;1.00443712;1.00443717;0.980315306;1.068861;1.00443677
26.714455;1.04486634;0.783761182;-0.0147729918;0.750107228;-0.014137844;1.05344696;1.04486584;4.3498755;-0.0819867993;10;3000;0;-1.94404869e-07;0;1.0044371;1.00443715;0.98032328;1.068861;1.00443676
26.716455;1.04486635;0.783756143;-0.0147856205;0.750102368;-0.0141498846;1.05344396;1.04486583;4.3498475;-0.0820567909;10;3000;0;-2.03201702e-07;0;1.00443706;1.00443711;0.980339222;1.068861;1.00443675
26.717455;1.04486536;0.783753623;-0.0147919353;0.750100652;-0.0141559165;1.05344196;1.04486482;4.3498335;-0.0820917839;10;3000;0;-2.08483646e-07;0;1.00443704;1.00443709;0.98034719;1.068861;1.00443675
26.718455;1.04486536;0.783751102;-0.0147982502;0.750098217;-0.0141619332;1.05344096;1.04486481;4.3498195;-0.0821267754;10;3000;0;-2.1463882e-07;0;1.00443701;1.00443707;0.980355158;1.068861;1.00443674
26.719455;1.04486437;0.783748581;-0.0148043852;0.750096497;-0.0141677895;1.05343896;1.0448638;4.3498055;-0.0821607655;10;3000;0;-2.21773802e-07;0;1.00443699;1.00443705;0.980363125;1.068861;1.00443674
26.720455;1.04486439;0.783746058;-0.0148107007;0.750094058;-0.0141738031;1.05343796;1.04486379;4.34979151;-0.0821957546;10;3000;0;-2.29852775e-07;0;1.00443697;1.00443703;0.980370092;1.068861;1.00443674
26.721455;1.0448634;0.783743535;-0.0148170167;0.750092336;-0.0141798288;1.05343596;1.04486278;4.34977752;-0.0822307431;10;3000;0;-2.38737093e-07;0;1.00443694;1.00443701;0.980378059;1.068861;1.00443673
26.723455;1.04486342;0.783738668;-0.0148294684;0.75008763;-0.0141916781;1.05343297;1.04486275;4.34975054;-0.0822997194;10;3000;0;-2.58194872e-07;0;1.0044369;1.00443696;0.980393998;1.068861;1.00443673
26.724455;1.04486243;0.783736144;-0.014835784;0.75008591;-0.0141977022;1.05343198;1.04486173;4.34973656;-0.0823347075;10;3000;0;-2.68369441e-07;0;1.00443687;1.00443694;0.98040197;1.068861;1.00443673
26.725455;1.04486244;0.783733622;-0.014841919;0.750083473;-0.0142035408;1.05342998;1.04486172;4.34972257;-0.0823686955;10;3000;0;-2.7848371e-07;0;1.00443685;1.00443691;0.980409944;1.068861;1.00443673
26.726455;1.04486145;0.783731099;-0.0148482335;0.750081756;-0.0142095665;1.05342899;1.0448607;4.34970859;-0.0824036833;10;3000;0;-2.88113985e-07;0;1.00443683;1.00443688;0.980417922;1.068861;1.00443673
26.727455;1.04486146;0.783728578;-0.014854367;0.750079324;-0.0142154074;1.053427;1.04486068;4.34969461;-0.0824376707;10;3000;0;-2.96751017e-07;0;1.00443682;1.00443685;0.980425903;1.068861;1.00443673
26.728455;1.04486047;0.783726057;-0.0148606797;0.750077613;-0.0142214361;1.053426;1.04485966;4.34968063;-0.0824726575;10;3000;0;-3.03970084e-07;0;1.0044368;1.00443682;0.980432888;1.068861;1.00443673
26.729455;1.04486047;0.783723539;-0.0148668113;0.750075185;-0.0142272808;1.05342401;1.04485965;4.34966665;-0.0825066441;10;3000;0;-3.09598955e-07;0;1.00443578;1.00443579;0.980440876;1.068861;1.00443574
26.730455;1.04486047;0.78372102;-0.0148731221;0.750072762;-0.0142333001;1.05342301;1.04485963;4.34965267;-0.0825416305;10;3000;0;-3.13757938e-07;0;1.00443577;1.00443576;0.980448868;1.068861;1.00443574
26.731455;1.04485947;0.783718502;-0.0148792519;0.75007106;-0.0142391628;1.05342102;1.04485861;4.3496387;-0.0825756171;10;3000;0;-3.16755445e-07;0;1.00443576;1.00443573;0.980456865;1.068861;1.00443574
26.732455;1.04485947;0.783715985;-0.0148855607;0.750068641;-0.0142451869;1.05342002;1.04485859;4.34962472;-0.0826106041;10;3000;0;-3.18924801e-07;0;1.00443574;1.0044357;0.980464866;1.068861;1.00443574
26.733455;1.04485847;0.783713468;-0.014891688;0.750066945;-0.0142510545;1.05341802;1.04485757;4.34961075;-0.0826445917;10;3000;0;-3.20509547e-07;0;1.00443573;1.00443567;0.98047287;1.068861;1.00443575
26.734455;1.04485847;0.783710951;-0.014897994;0.750064532;-0.0142570835;1.05341701;1.04485756;4.34959677;-0.0826795802;10;3000;0;-3.21635052e-07;0;1.00443572;1.00443564;0.980479878;1.068861;1.00443575
26.735455;1.04485747;0.783708436;-0.0149041181;0.750062841;-0.0142629561;1.05341501;1.04485654;4.3495828;-0.08271357;10;3000;0;-3.22336383e-07;0;1.00443571;1.00443561;0.980487888;1.068861;1.00443576
26.737455;1.04485747;0.783703407;-0.0149165405;0.750058026;-0.0142748533;1.053412;1.04485651;4.34955484;-0.0827825541;10;3000;0;-3.22478808e-07;0;1.0044357;1.00443554;0.980503915;1.068861;1.00443578
26.738455;1.04485647;0.783700892;-0.0149226585;0.750056341;-0.0142807324;1.05341099;1.04485549;4.34954086;-0.0828165482;10;3000;0;-3.21980038e-07;0;1.00443569;1.00443551;0.98051193;1.068861;1.00443579
26.739455;1.04485648;0.783698559;-0.0149287748;0.750054111;-0.0142865996;1.05340899;1.04485547;4.34952788;-0.0828505437;10;3000;0;-3.21106998e-07;0;1.00443568;1.00443548;0.980519946;1.068861;1.0044358
26.740455;1.04485548;0.783696044;-0.0149348896;0.750052428;-0.0142924823;1.05340798;1.04485446;4.3495139;-0.0828845403;10;3000;0;-3.19678323e-07;0;1.00443568;1.00443545;0.980526962;1.068861;1.00443581
26.741455;1.04485549;0.783693531;-0.0149410036;0.750050027;-0.014298353;1.05340598;1.04485444;4.34949991;-0.082918538;10;3000;0;-3.1733437e-07;0;1.00443567;1.00443543;0.980534979;1.068861;1.00443583
26.742455;1.0448545;0.783691017;-0.0149472973;0.750048346;-0.0143044115;1.05340497;1.04485343;4.34948592;-0.0829535369;10;3000;0;-3.13678403e-07;0;1.00443566;1.0044354;0.980542997;1.068861;1.00443584
26.744455;1.04485452;0.783685989;-0.0149595252;0.750043549;-0.0143161609;1.05340197;1.0448534;4.34945794;-0.0830215389;10;3000;0;-3.01484835e-07;0;1.00443565;1.00443536;0.980558032;1.068861;1.00443588
26.745455;1.04485353;0.783683476;-0.0149656412;0.750041869;-0.0143220517;1.05339996;1.04485238;4.34944394;-0.0830555422;10;3000;0;-2.92970442e-07;0;1.00443564;1.00443534;0.98056605;1.068861;1.0044359
26.746455;1.04485355;0.783680961;-0.0149717595;0.750039471;-0.0143279308;1.05339896;1.04485237;4.34942995;-0.0830895467;10;3000;0;-2.83103409e-07;0;1.00443564;1.00443532;0.980574068;1.068861;1.00443592
26.747455;1.04485257;0.783678447;-0.01497788;0.75003779;-0.0143338255;1.05339696;1.04485136;4.34941595;-0.0831235523;10;3000;0;-2.72068235e-07;0;1.00443564;1.0044353;0.980582087;1.068861;1.00443594
26.748455;1.04485259;0.783675932;-0.0149840028;0.750035392;-0.0143397085;1.05339596;1.04485135;4.34940195;-0.0831575588;10;3000;0;-2.59966116e-07;0;1.00443464;1.00443428;0.980589105;1.068861;1.00443496
26.749455;1.04485161;0.783673598;-0.0149901276;0.750033884;-0.0143456071;1.05339496;1.04485034;4.34938895;-0.0831915662;10;3000;0;-2.46876096e-07;0;1.00443465;1.00443427;0.980597125;1.068861;1.00443498
26.751455;1.04485166;0.783668569;-0.0150023828;0.750029085;-0.0143573823;1.05339196;1.04485032;4.34936095;-0.0832595849;10;3000;0;-2.18453668e-07;0;1.00443467;1.00443424;0.980613163;1.068861;1.00443503
26.752455;1.04485069;0.783666054;-0.0150085127;0.750027401;-0.0143632862;1.05338995;1.04484931;4.34934695;-0.0832935967;10;3000;0;-2.0388362e-07;0;1.00443468;1.00443423;0.980620183;1.068861;1.00443505
26.753455;1.04485071;0.783663541;-0.0150146444;0.750024999;-0.0143691775;1.05338895;1.0448493;4.34933295;-0.0833276102;10;3000;0;-1.89758692e-07;0;1.0044347;1.00443422;0.980628202;1.068861;1.00443507
26.754455;1.04484974;0.783661027;-0.0150207774;0.750023314;-0.0143750832;1.05338695;1.0448483;4.34931896;-0.0833616252;10;3000;0;-1.76518251e-07;0;1.00443472;1.00443421;0.980636221;1.068861;1.00443509
26.755455;1.04484976;0.783658515;-0.0150269117;0.75002091;-0.0143809752;1.05338595;1.04484829;4.34930496;-0.0833956414;10;3000;0;-1.64473327e-07;0;1.00443474;1.0044342;0.98064424;1.068861;1.00443511
26.756455;1.04484879;0.783656004;-0.0150330472;0.750019225;-0.0143868803;1.05338395;1.04484728;4.34929096;-0.0834296582;10;3000;0;-1.53827389e-07;0;1.00443476;1.00443419;0.980651259;1.068861;1.00443513
26.758455;1.04484884;0.783651166;-0.0150451406;0.750014586;-0.0143984869;1.05338095;1.04484728;4.34926396;-0.0834966926;10;3000;0;-1.36917071e-07;0;1.00443481;1.00443417;0.980667297;1.068861;1.00443515
26.759455;1.04484786;0.783648659;-0.0150512786;0.750012897;-0.0144043879;1.05337995;1.04484628;4.34924996;-0.08353071;10;3000;0;-1.3040675e-07;0;1.00443483;1.00443417;0.980674317;1.068861;1.00443515
26.760455;1.04484788;0.783646153;-0.0150574177;0.750010486;-0.0144102731;1.05337795;1.04484628;4.34923597;-0.0835647272;10;3000;0;-1.24906474e-07;0;1.00443486;1.00443416;0.980682337;1.068861;1.00443515
26.761455;1.04484689;0.783643648;-0.0150633776;0.750008791;-0.0144159977;1.05337695;1.04484528;4.34922197;-0.0835977441;10;3000;0;-1.20186283e-07;0;1.00443488;1.00443415;0.980690357;1.068861;1.00443515
26.762455;1.04484691;0.783641143;-0.0150695186;0.750006377;-0.0144218785;1.05337496;1.04484528;4.34920797;-0.0836317606;10;3000;0;-1.16031521e-07;0;1.0044349;1.00443415;0.980697377;1.068861;1.00443514
26.763455;1.04484592;0.78363864;-0.0150756609;0.750004677;-0.0144277706;1.05337396;1.04484428;4.34919397;-0.0836657764;10;3000;0;-1.1225522e-07;0;1.00443493;1.00443415;0.980705397;1.068861;1.00443513
26.764455;1.04484593;0.783636315;-0.0150816241;0.75000243;-0.0144334736;1.05337296;1.04484429;4.34918097;-0.0836987916;10;3000;0;-1.08667954e-07;0;1.00443495;1.00443415;0.980713417;1.068861;1.00443512
26.765455;1.04484593;0.783633812;-0.0150877688;0.750000009;-0.0144393463;1.05337096;1.04484429;4.34916697;-0.0837328061;10;3000;0;-1.05039062e-07;0;1.00443498;1.00443415;0.980720437;1.068861;1.0044351
26.766455;1.04484494;0.783631307;-0.0150939148;0.749998305;-0.01444523;1.05336996;1.0448433;4.34915297;-0.0837668201;10;3000;0;-1.01145379e-07;0;1.004435;1.00443415;0.980728456;1.068861;1.00443509
26.767455;1.04484494;0.783628802;-0.0150998817;0.749995882;-0.0144509246;1.05336796;1.04484331;4.34913896;-0.0837998337;10;3000;0;-9.68930656e-08;0;1.00443403;1.00443315;0.980736474;1.068861;1.00443407
26.768455;1.04484394;0.783626296;-0.0151060297;0.749994178;-0.0144568032;1.05336695;1.04484232;4.34912496;-0.0838338472;10;3000;0;-9.24102393e-08;0;1.00443405;1.00443315;0.980743492;1.068861;1.00443406
26.769455;1.04484394;0.783623789;-0.0151119984;0.749991756;-0.0144624935;1.05336495;1.04484233;4.34911095;-0.0838668605;10;3000;0;-8.806345e-08;0;1.00443408;1.00443315;0.980751508;1.068861;1.00443404
26.770455;1.04484294;0.783621459;-0.0151181475;0.749990223;-0.0144683689;1.05336395;1.04484134;4.34909795;-0.0839008733;10;3000;0;-8.43669349e-08;0;1.0044341;1.00443315;0.980759523;1.068861;1.00443403
26.771455;1.04484293;0.783618949;-0.0151241167;0.7499878;-0.0144740573;1.05336194;1.04484135;4.34908394;-0.0839338851;10;3000;0;-8.18069876e-08;0;1.00443412;1.00443315;0.980766536;1.068861;1.00443402
26.772455;1.04484292;0.783616434;-0.015130266;0.749985378;-0.0144799181;1.05336094;1.04484137;4.34906994;-0.0839678954;10;3000;0;-8.07131869e-08;0;1.00443414;1.00443316;0.980774547;1.068861;1.00443401
26.773455;1.0448419;0.783613919;-0.0151362348;0.749983674;-0.0144856205;1.05335993;1.04484039;4.34905593;-0.0840009036;10;3000;0;-8.12043392e-08;0;1.00443416;1.00443316;0.980782557;1.068861;1.004434
26.774455;1.04484189;0.7836114;-0.0151422034;0.74998125;-0.0144913094;1.05335793;1.0448404;4.34904193;-0.0840339092;10;3000;0;-8.31298974e-08;0;1.00443417;1.00443316;0.980789565;1.068861;1.00443399
26.775455;1.04484086;0.78360906;-0.0151483516;0.749979717;-0.0144971853;1.05335693;1.04483942;4.34902893;-0.0840679121;10;3000;0;-8.60527644e-08;0;1.00443419;1.00443317;0.980797573;1.068861;1.00443398
26.776455;1.04484084;0.783606537;-0.0151543191;0.749977294;-0.0145028754;1.05335492;1.04483944;4.34901493;-0.0841009122;10;3000;0;-8.93663836e-08;0;1.00443419;1.00443317;0.980804579;1.068861;1.00443398
26.777455;1.04483981;0.783604014;-0.0151604661;0.749975589;-0.0145087524;1.05335392;1.04483846;4.34900093;-0.0841349097;10;3000;0;-9.24826956e-08;0;1.0044342;1.00443318;0.980812584;1.068861;1.00443397
26.779455;1.04483974;0.783598965;-0.0151723964;0.749970742;-0.0145201352;1.05335092;1.0448385;4.34897294;-0.084200898;10;3000;0;-9.63459173e-08;0;1.0044342;1.00443319;0.980827591;1.068861;1.00443395
26.780455;1.0448387;0.78359662;-0.0151783593;0.74996921;-0.0145258407;1.05334892;1.04483752;4.34895995;-0.0842338891;10;3000;0;-9.64203395e-08;0;1.0044342;1.0044332;0.980835594;1.068861;1.00443394
26.781455;1.04483866;0.783594095;-0.0151845009;0.749966789;-0.0145317048;1.05334793;1.04483753;4.34894596;-0.0842678786;10;3000;0;-9.49703692e-08;0;1.00443419;1.00443321;0.980842596;1.068861;1.00443393
26.782455;1.04483761;0.78359157;-0.0151904609;0.749965085;-0.0145374103;1.05334694;1.04483655;4.34893197;-0.0843008668;10;3000;0;-9.19745127e-08;0;1.00443418;1.00443322;0.980850598;1.068861;1.00443393
26.784455;1.04483752;0.783586699;-0.0152023761;0.749960416;-0.0145487925;1.05334396;1.04483657;4.34890499;-0.0843668416;10;3000;0;-8.1895954e-08;0;1.00443415;1.00443325;0.980865599;1.068861;1.00443391
26.785455;1.04483647;0.783584173;-0.0152083312;0.749958715;-0.0145544974;1.05334198;1.04483558;4.348891;-0.0843998289;10;3000;0;-7.51799206e-08;0;1.00443313;1.00443226;0.9808736;1.068861;1.0044329
26.786455;1.04483642;0.783581645;-0.0152142846;0.749956295;-0.0145601881;1.053341;1.04483559;4.34887702;-0.0844328166;10;3000;0;-6.75286689e-08;0;1.00443311;1.00443227;0.9808806;1.068861;1.00443289
26.787455;1.04483537;0.783579117;-0.0152202357;0.749954595;-0.0145658925;1.05333903;1.0448346;4.34886303;-0.084465805;10;3000;0;-5.90098036e-08;0;1.00443309;1.00443228;0.980888599;1.068861;1.00443288
26.788455;1.04483532;0.783576585;-0.0152261843;0.749952178;-0.014571583;1.05333806;1.04483461;4.34884905;-0.0844987939;10;3000;0;-4.96736237e-08;0;1.00443307;1.00443229;0.980895598;1.068861;1.00443288
26.789455;1.04483427;0.783574233;-0.0152321302;0.749950651;-0.0145772873;1.05333608;1.04483362;4.34883606;-0.0845317834;10;3000;0;-3.95721088e-08;0;1.00443305;1.0044323;0.980903597;1.068861;1.00443287
26.791455;1.04483418;0.783569161;-0.0152440119;0.749945817;-0.0145886674;1.05333415;1.04483364;4.34880809;-0.0845977643;10;3000;0;-1.70256057e-08;0;1.004433;1.00443232;0.980918593;1.068861;1.00443287
26.792455;1.04483313;0.783566623;-0.0152499473;0.749944119;-0.0145943707;1.05333218;1.04483265;4.34879411;-0.0846307555;10;3000;0;-4.23575861e-09;0;1.00443299;1.00443234;0.980925591;1.068861;1.00443287
26.793455;1.04483309;0.783564264;-0.0152558791;0.749941874;-0.0146000593;1.05333121;1.04483266;4.34878112;-0.0846637471;10;3000;0;1.00600965e-08;0;1.00443297;1.00443235;0.980933588;1.068861;1.00443288
26.794455;1.04483205;0.783561724;-0.0152618074;0.749940174;-0.0146057612;1.05332924;1.04483167;4.34876714;-0.0846967388;10;3000;0;2.63337048e-08;0;1.00443296;1.00443236;0.980940585;1.068861;1.00443288
26.796455;1.04483197;0.783556639;-0.0152736549;0.749935341;-0.0146171346;1.0533263;1.04483169;4.34873917;-0.0847627222;10;3000;0;6.6244409e-08;0;1.00443294;1.00443239;0.980955577;1.068861;1.00443289
26.797455;1.04483093;0.783554275;-0.0152795748;0.749933815;-0.0146228342;1.05332533;1.0448307;4.34872618;-0.0847957135;10;3000;0;9.01128182e-08;0;1.00443293;1.0044324;0.980963573;1.068861;1.0044329
26.798455;1.0448309;0.78355173;-0.0152854926;0.749931398;-0.0146285193;1.05332436;1.04483071;4.3487122;-0.0848287047;10;3000;0;1.16375742e-07;0;1.00443293;1.00443241;0.980970567;1.068861;1.0044329
26.799455;1.04482987;0.783549183;-0.0152912288;0.749929701;-0.0146340457;1.05332238;1.04482972;4.34869822;-0.0848606965;10;3000;0;1.44650676e-07;0;1.00443293;1.00443243;0.980978561;1.068861;1.00443291
26.800455;1.04482984;0.783546638;-0.015297144;0.749927286;-0.0146397301;1.0533214;1.04482974;4.34868423;-0.0848936893;10;3000;0;1.74428417e-07;0;1.00443293;1.00443244;0.980985555;1.068861;1.00443292
26.801455;1.04482882;0.78354427;-0.0153030585;0.749925763;-0.0146454283;1.05331943;1.04482875;4.34867125;-0.0849266837;10;3000;0;2.05093181e-07;0;1.00443294;1.00443245;0.980993548;1.068861;1.00443292
26.802455;1.0448288;0.783541724;-0.0153089726;0.749923351;-0.0146511124;1.05331845;1.04482876;4.34865727;-0.08495968;10;3000;0;2.35940471e-07;0;1.00443195;1.00443147;0.981000541;1.068861;1.00443193
26.803455;1.04482879;0.783539176;-0.0153147062;0.749920941;-0.0146566238;1.05331646;1.04482877;4.34864328;-0.0849916781;10;3000;0;2.66202764e-07;0;1.00443196;1.00443148;0.981008535;1.068861;1.00443194
26.804455;1.04482777;0.78353681;-0.0153206198;0.749919422;-0.0146623221;1.05331548;1.04482778;4.3486303;-0.0850246781;10;3000;0;2.95092991e-07;0;1.00443197;1.0044315;0.981015529;1.068861;1.00443195
26.805455;1.04482776;0.783534263;-0.0153265335;0.749917013;-0.0146680072;1.0533145;1.04482779;4.34861631;-0.0850576801;10;3000;0;3.21877999e-07;0;1.00443198;1.00443151;0.981023525;1.068861;1.00443196
26.806455;1.04482676;0.783531719;-0.0153322672;0.749915326;-0.0146735347;1.05331251;1.0448268;4.34860232;-0.0850896841;10;3000;0;3.45975879e-07;0;1.00443199;1.00443153;0.981030521;1.068861;1.00443197
26.808455;1.04482675;0.78352681;-0.0153439168;0.74991069;-0.0146847385;1.05330954;1.04482683;4.34857533;-0.0851546977;10;3000;0;3.84931503e-07;0;1.00443202;1.00443158;0.981045514;1.068861;1.00443199
26.809455;1.04482575;0.783524266;-0.0153498331;0.749909006;-0.0146904433;1.05330855;1.04482584;4.34856133;-0.0851877069;10;3000;0;3.99675413e-07;0;1.00443204;1.0044316;0.981052511;1.068861;1.004432
26.810455;1.04482576;0.783521722;-0.0153555704;0.749906606;-0.0146959632;1.05330755;1.04482585;4.34854733;-0.0852197171;10;3000;0;4.11260758e-07;0;1.00443205;1.00443163;0.981060508;1.068861;1.00443202
26.811455;1.04482476;0.783519357;-0.0153614891;0.749905097;-0.0147016712;1.05330556;1.04482485;4.34853433;-0.085252728;10;3000;0;4.19649212e-07;0;1.00443207;1.00443166;0.981067505;1.068861;1.00443203
26.813455;1.04482479;0.783514266;-0.0153731509;0.749900303;-0.01471289;1.05330257;1.04482487;4.34850632;-0.085317751;10;3000;0;4.27118789e-07;0;1.00443209;1.00443171;0.981082496;1.068861;1.00443205
26.814455;1.0448238;0.783511899;-0.0153788938;0.749898798;-0.0147184283;1.05330157;1.04482388;4.34849331;-0.0853497626;10;3000;0;4.26590799e-07;0;1.0044321;1.00443174;0.981090491;1.068861;1.00443205
26.815455;1.04482382;0.783509352;-0.0153848183;0.749896403;-0.0147241253;1.05330057;1.04482389;4.3484793;-0.085382774;10;3000;0;4.23550941e-07;0;1.00443211;1.00443177;0.981097486;1.068861;1.00443206
