time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
26.816455;1.04482283;0.783506803;-0.015390564;0.749894725;-0.0147296643;1.05329857;1.0448229;4.34846528;-0.0854147849;10;3000;0;4.18351981e-07;0;1.00443212;1.0044318;0.98110448;1.068861;1.00443207
26.817455;1.04482285;0.783504435;-0.015396311;0.749892503;-0.0147351893;1.05329756;1.0448229;4.34845227;-0.0854467953;10;3000;0;4.1147053e-07;0;1.00443212;1.00443183;0.981112473;1.068861;1.00443207
26.818455;1.04482287;0.783501886;-0.0154022395;0.74989011;-0.0147408868;1.05329556;1.04482291;4.34843825;-0.0854798051;10;3000;0;4.03455628e-07;0;1.00443113;1.00443086;0.981119467;1.068861;1.00443108
26.819455;1.0448219;0.783499338;-0.015407989;0.749888433;-0.0147464261;1.05329456;1.04482192;4.34842424;-0.0855118146;10;3000;0;3.94894437e-07;0;1.00443113;1.0044309;0.98112646;1.068861;1.00443108
26.820455;1.04482192;0.783496969;-0.0154137396;0.749886212;-0.0147519511;1.05329355;1.04482193;4.34841122;-0.0855438236;10;3000;0;3.86391098e-07;0;1.00443113;1.00443093;0.981134453;1.068861;1.00443108
26.821455;1.04482095;0.783494422;-0.0154194912;0.749884536;-0.0147574898;1.05329155;1.04482094;4.3483972;-0.0855758322;10;3000;0;3.78513646e-07;0;1.00443113;1.00443096;0.981141446;1.068861;1.00443107
26.822455;1.04482097;0.783491875;-0.0154254238;0.749882142;-0.0147631865;1.05329055;1.04482095;4.34838318;-0.0856088405;10;3000;0;3.71760001e-07;0;1.00443112;1.00443099;0.98114944;1.068861;1.00443107
26.823455;1.04482;0.78348951;-0.0154311773;0.749880637;-0.0147687241;1.05328854;1.04481996;4.34837017;-0.0856408482;10;3000;0;3.66570161e-07;0;1.00443112;1.00443103;0.981156434;1.068861;1.00443107
26.825455;1.04482005;0.783484427;-0.0154426863;0.749875847;-0.0147797678;1.05328654;1.04481997;4.34834213;-0.0857048617;10;3000;0;3.62254528e-07;0;1.00443109;1.0044311;0.981171424;1.068861;1.00443106
26.826455;1.04481908;0.783482069;-0.0154484419;0.749874343;-0.014785302;1.05328454;1.04481898;4.34832912;-0.0857368669;10;3000;0;3.6341726e-07;0;1.00443108;1.00443114;0.981178421;1.068861;1.00443106
26.827455;1.04481911;0.783479532;-0.015454198;0.749871947;-0.0147908206;1.05328354;1.04481899;4.34831511;-0.0857688711;10;3000;0;3.66608267e-07;0;1.00443106;1.00443117;0.981185419;1.068861;1.00443106
26.828455;1.04481813;0.783476998;-0.0154601348;0.749870272;-0.0147965247;1.05328154;1.044818;4.3483011;-0.0858018739;10;3000;0;3.71399841e-07;0;1.00443104;1.00443121;0.981193419;1.068861;1.00443106
26.830455;1.04481818;0.783472118;-0.0154716496;0.749865661;-0.0148075563;1.05327954;1.04481801;4.34827409;-0.085865875;10;3000;0;3.83449556e-07;0;1.00443099;1.00443128;0.981207422;1.068861;1.00443107
26.831455;1.04481721;0.783469592;-0.0154774075;0.749863989;-0.0148130852;1.05327754;1.04481702;4.34826009;-0.0858978731;10;3000;0;3.89498715e-07;0;1.00443097;1.00443132;0.981215426;1.068861;1.00443107
26.832455;1.04481724;0.78346725;-0.0154831655;0.749861773;-0.0148185995;1.05327653;1.04481703;4.34824709;-0.0859298695;10;3000;0;3.94711423e-07;0;1.00443094;1.00443135;0.981222431;1.068861;1.00443108
26.833455;1.04481626;0.783464729;-0.0154889233;0.749860105;-0.0148241278;1.05327453;1.04481604;4.34823309;-0.0859618644;10;3000;0;3.98328516e-07;0;1.00443092;1.00443139;0.981229439;1.068861;1.00443108
26.834455;1.04481629;0.783462391;-0.0154945005;0.749857894;-0.014829469;1.05327353;1.04481605;4.34822009;-0.0859928579;10;3000;0;3.99536408e-07;0;1.00443089;1.00443142;0.981237447;1.068861;1.00443109
26.835455;1.04481631;0.783459874;-0.0155002573;0.74985551;-0.0148349821;1.05327253;1.04481606;4.3482061;-0.0860248503;10;3000;0;3.97630023e-07;0;1.00442986;1.00443044;0.981244455;1.068861;1.00443009
26.836455;1.04481534;0.783457358;-0.0155060132;0.749853846;-0.0148405088;1.05327052;1.04481508;4.3481921;-0.0860568422;10;3000;0;3.92167703e-07;0;1.00442984;1.00443047;0.981251464;1.068861;1.0044301
26.837455;1.04481536;0.783455024;-0.0155117679;0.749851637;-0.0148460202;1.05326952;1.04481509;4.34817911;-0.0860888339;10;3000;0;3.82987612e-07;0;1.00442982;1.00443049;0.981258473;1.068861;1.00443011
26.838455;1.04481438;0.78345251;-0.0155175216;0.749849973;-0.0148515451;1.05326752;1.0448141;4.34816511;-0.0861208257;10;3000;0;3.70129618e-07;0;1.0044298;1.00443051;0.981266481;1.068861;1.00443011
26.840455;1.04481442;0.783447665;-0.0155290252;0.749845382;-0.0148625645;1.0532655;1.04481413;4.34813812;-0.0861848101;10;3000;0;3.34168129e-07;0;1.00442977;1.00443054;0.981280498;1.068861;1.00443013
26.841455;1.04481343;0.783445155;-0.0155345953;0.749843717;-0.0148679154;1.05326349;1.04481315;4.34812413;-0.0862158028;10;3000;0;3.11628176e-07;0;1.00442976;1.00443056;0.981287506;1.068861;1.00443013
26.842455;1.04481345;0.783442824;-0.0155403447;0.749841506;-0.0148734242;1.05326247;1.04481317;4.34811114;-0.0862477956;10;3000;0;2.86508364e-07;0;1.00442975;1.00443057;0.981295515;1.068861;1.00443014
26.843455;1.04481246;0.783440315;-0.015546093;0.749839838;-0.0148789471;1.05326146;1.04481218;4.34809715;-0.0862797887;10;3000;0;2.59212365e-07;0;1.00442975;1.00443058;0.981302524;1.068861;1.00443015
26.845455;1.04481247;0.783435478;-0.0155574066;0.749835233;-0.0148897932;1.05325843;1.04481221;4.34807017;-0.086342775;10;3000;0;1.996565e-07;0;1.00442977;1.0044306;0.981316547;1.068861;1.00443015
26.846455;1.04481147;0.783432971;-0.0155631519;0.749833559;-0.0148953181;1.05325641;1.04481123;4.34805618;-0.0863747684;10;3000;0;1.68014055e-07;0;1.00442978;1.00443061;0.98132456;1.068861;1.00443016
26.847455;1.04481147;0.783430643;-0.0155687159;0.749831336;-0.014900658;1.05325539;1.04481124;4.34804319;-0.0864057622;10;3000;0;1.35396317e-07;0;1.00442979;1.00443062;0.981331574;1.068861;1.00443016
26.848455;1.04481046;0.783428137;-0.0155744594;0.749829655;-0.0149061864;1.05325437;1.04481025;4.34802921;-0.0864377567;10;3000;0;1.01978424e-07;0;1.0044298;1.00443063;0.981338589;1.068861;1.00443016
26.849455;1.04481045;0.78342581;-0.0155800222;0.749827426;-0.0149115305;1.05325235;1.04481026;4.34801622;-0.0864687519;10;3000;0;6.80135484e-08;0;1.00442982;1.00443065;0.981345603;1.068861;1.00443016
26.850455;1.04481044;0.783423303;-0.0155857654;0.749825022;-0.0149170495;1.05325133;1.04481027;4.34800223;-0.086500748;10;3000;0;3.38302641e-08;0;1.00442884;1.00442966;0.981353616;1.068861;1.00442916
26.851455;1.04480943;0.783420794;-0.0155915091;0.749823332;-0.0149225853;1.05325031;1.04480927;4.34798825;-0.0865327452;10;3000;0;-2.57446968e-10;0;1.00442886;1.00442967;0.981360629;1.068861;1.00442916
26.852455;1.04480941;0.783418466;-0.0155970738;0.749821093;-0.0149279365;1.05324829;1.04480927;4.34797526;-0.0865637435;10;3000;0;-3.40487193e-08;0;1.00442889;1.00442969;0.981367641;1.068861;1.00442916
26.853455;1.04480839;0.783415956;-0.0156026395;0.749819398;-0.0149333042;1.05324727;1.04480827;4.34796127;-0.086594743;10;3000;0;-6.74789997e-08;0;1.00442891;1.0044297;0.981374652;1.068861;1.00442915
26.854455;1.04480836;0.783413625;-0.0156083867;0.749817154;-0.0149388317;1.05324525;1.04480826;4.34794828;-0.0866267436;10;3000;0;-1.00551057e-07;0;1.00442894;1.00442972;0.981381663;1.068861;1.00442915
26.855455;1.04480834;0.783411113;-0.0156139552;0.749814734;-0.0149441884;1.05324424;1.04480825;4.34793429;-0.0866577452;10;3000;0;-1.33247239e-07;0;1.00442897;1.00442974;0.981389674;1.068861;1.00442914
26.856455;1.04480731;0.783408779;-0.0156197057;0.749813201;-0.0149497334;1.05324322;1.04480724;4.34792129;-0.0866897475;10;3000;0;-1.65516943e-07;0;1.004429;1.00442976;0.981396685;1.068861;1.00442913
26.857455;1.04480729;0.783406264;-0.0156252782;0.749810777;-0.0149550932;1.05324121;1.04480723;4.3479073;-0.0867207507;10;3000;0;-1.97327134e-07;0;1.00442903;1.00442978;0.981403696;1.068861;1.00442913
26.858455;1.04480626;0.783403926;-0.0156308532;0.749809239;-0.014960469;1.05324019;1.04480622;4.3478943;-0.0867517547;10;3000;0;-2.28690135e-07;0;1.00442906;1.0044298;0.981410707;1.068861;1.00442912
26.859455;1.04480623;0.783401409;-0.015636611;0.749806809;-0.0149660044;1.05323918;1.0448062;4.3478803;-0.0867837596;10;3000;0;-2.59662999e-07;0;1.00442909;1.00442983;0.981417718;1.068861;1.00442911
26.860455;1.0448062;0.783398889;-0.0156421911;0.749804378;-0.0149713687;1.05323716;1.04480619;4.34786631;-0.0868147654;10;3000;0;-2.90353283e-07;0;1.00442912;1.00442985;0.98142473;1.068861;1.0044291
26.861455;1.04480517;0.78339655;-0.0156477736;0.749802835;-0.0149767483;1.05323614;1.04480517;4.34785331;-0.0868457721;10;3000;0;-3.20902147e-07;0;1.00442915;1.00442987;0.981432742;1.068861;1.00442908
26.862455;1.04480514;0.78339403;-0.0156535388;0.749800401;-0.014982287;1.05323512;1.04480516;4.34783931;-0.0868777796;10;3000;0;-3.51420158e-07;0;1.00442918;1.00442989;0.981439754;1.068861;1.00442907
26.863455;1.04480411;0.783391691;-0.0156591262;0.749798856;-0.014987668;1.0532331;1.04480414;4.34782632;-0.0869087879;10;3000;0;-3.81915618e-07;0;1.00442921;1.00442992;0.981446765;1.068861;1.00442906
26.864455;1.04480408;0.783389173;-0.015664716;0.749796421;-0.014993035;1.05323208;1.04480413;4.34781232;-0.0869397967;10;3000;0;-4.12276015e-07;0;1.00442924;1.00442994;0.981453777;1.068861;1.00442905
26.865455;1.04480405;0.783386835;-0.0156703082;0.749794157;-0.0149984028;1.05323005;1.04480411;4.34779933;-0.0869708058;10;3000;0;-4.42290723e-07;0;1.00442827;1.00442896;0.981460787;1.068861;1.00442803
26.866455;1.04480302;0.783384319;-0.0156759025;0.749792437;-0.0150037853;1.05322902;1.04480309;4.34778533;-0.0870018151;10;3000;0;-4.71627682e-07;0;1.0044283;1.00442898;0.981467797;1.068861;1.00442802
26.867455;1.044803;0.783381983;-0.0156814988;0.749790172;-0.0150091538;1.05322798;1.04480308;4.34777234;-0.0870328242;10;3000;0;-4.99824178e-07;0;1.00442833;1.004429;0.981474807;1.068861;1.00442801
26.868455;1.04480197;0.783379468;-0.0156872768;0.74978845;-0.0150147092;1.05322594;1.04480207;4.34775835;-0.087064833;10;3000;0;-5.26433579e-07;0;1.00442835;1.00442902;0.981482816;1.068861;1.004428
26.870455;1.04480193;0.783374617;-0.0156984745;0.749783738;-0.0150254457;1.05322387;1.04480204;4.34773137;-0.0871268489;10;3000;0;-5.73861326e-07;0;1.00442839;1.00442905;0.981496834;1.068861;1.00442799
26.871455;1.04480091;0.783372282;-0.015704073;0.749782184;-0.0150308276;1.05322183;1.04480103;4.34771837;-0.087157856;10;3000;0;-5.94265085e-07;0;1.00442841;1.00442906;0.981503842;1.068861;1.00442799
26.872455;1.04480089;0.783369766;-0.0157096705;0.749779738;-0.0150361947;1.05322079;1.04480102;4.34770438;-0.0871888626;10;3000;0;-6.12133809e-07;0;1.00442843;1.00442907;0.981510849;1.068861;1.00442799
26.873455;1.04479987;0.783367431;-0.0157152666;0.749778179;-0.0150415761;1.05321975;1.04480001;4.34769139;-0.0872198687;10;3000;0;-6.27329683e-07;0;1.00442844;1.00442908;0.981517855;1.068861;1.00442799
26.875455;1.04479985;0.78336258;-0.0157264533;0.749773449;-0.0150523103;1.05321667;1.04479999;4.34766441;-0.0872818795;10;3000;0;-6.50001676e-07;0;1.00442847;1.00442908;0.981531866;1.068861;1.004428
26.876455;1.04479884;0.783360064;-0.0157318635;0.749771713;-0.0150575197;1.05321564;1.04479898;4.34765041;-0.0873118844;10;3000;0;-6.57847674e-07;0;1.00442848;1.00442908;0.981538869;1.068861;1.00442801
26.877455;1.04479884;0.783357729;-0.0157374519;0.749769431;-0.0150628874;1.05321361;1.04479897;4.34763742;-0.0873428891;10;3000;0;-6.63618186e-07;0;1.00442848;1.00442908;0.981545873;1.068861;1.00442802
26.878455;1.04479783;0.783355212;-0.0157430381;0.749767693;-0.0150682695;1.05321258;1.04479796;4.34762343;-0.0873738938;10;3000;0;-6.67470839e-07;0;1.00442849;1.00442907;0.981553875;1.068861;1.00442803
26.879455;1.04479783;0.783352876;-0.0157486222;0.749765408;-0.0150736371;1.05321156;1.04479795;4.34761044;-0.0874048986;10;3000;0;-6.69557405e-07;0;1.0044285;1.00442905;0.981560877;1.068861;1.00442804
26.880455;1.04479782;0.783350359;-0.0157542045;0.749762951;-0.0150790044;1.05320954;1.04479794;4.34759644;-0.0874359035;10;3000;0;-6.70044612e-07;0;1.0044275;1.00442804;0.981567879;1.068861;1.00442705
26.881455;1.04479682;0.78334802;-0.015759785;0.749761382;-0.0150843858;1.05320852;1.04479694;4.34758345;-0.0874669083;10;3000;0;-6.69081741e-07;0;1.00442751;1.00442802;0.98157488;1.068861;1.00442707
26.882455;1.04479682;0.783345503;-0.0157651838;0.749758925;-0.0150895796;1.05320751;1.04479693;4.34756946;-0.0874969131;10;3000;0;-6.66755654e-07;0;1.00442751;1.00442799;0.98158188;1.068861;1.00442708
26.883455;1.04479582;0.783343163;-0.0157707614;0.74975736;-0.0150949594;1.0532055;1.04479592;4.34755647;-0.0875279175;10;3000;0;-6.63120526e-07;0;1.00442752;1.00442797;0.981588879;1.068861;1.0044271
26.885455;1.04479582;0.783338305;-0.0157817327;0.749752626;-0.0151055119;1.05320249;1.0447959;4.3475295;-0.0875889248;10;3000;0;-6.52461513e-07;0;1.00442753;1.0044279;0.981602876;1.068861;1.00442712
26.886455;1.04479482;0.783335784;-0.0157873068;0.749750896;-0.015110885;1.0532015;1.04479489;4.34751551;-0.0876199274;10;3000;0;-6.46019178e-07;0;1.00442754;1.00442787;0.981609873;1.068861;1.00442713
26.887455;1.04479482;0.783333444;-0.0157928802;0.749748622;-0.0151162402;1.0532005;1.04479488;4.34750252;-0.087650929;10;3000;0;-6.39421474e-07;0;1.00442755;1.00442783;0.981616869;1.068861;1.00442714
26.888455;1.04479482;0.783330922;-0.0157982729;0.749746178;-0.0151214194;1.05319852;1.04479487;4.34748853;-0.0876809298;10;3000;0;-6.33143364e-07;0;1.00442755;1.00442779;0.981623865;1.068861;1.00442715
26.889455;1.04479382;0.78332858;-0.0158038453;0.749744628;-0.0151267816;1.05319753;1.04479386;4.34747554;-0.0877119298;10;3000;0;-6.27548704e-07;0;1.00442756;1.00442776;0.981630861;1.068861;1.00442715
26.890455;1.04479382;0.783326237;-0.0158094175;0.749742363;-0.015132126;1.05319655;1.04479385;4.34746254;-0.0877429291;10;3000;0;-6.22807911e-07;0;1.00442757;1.00442772;0.981637855;1.068861;1.00442715
26.891455;1.04479282;0.783323715;-0.0158148097;0.749740647;-0.015137309;1.05319458;1.04479284;4.34744855;-0.0877729278;10;3000;0;-6.18900208e-07;0;1.00442758;1.00442768;0.981644849;1.068861;1.00442715
26.893455;1.04479283;0.783318847;-0.0158257756;0.74973596;-0.0151478107;1.05319263;1.04479283;4.34742156;-0.0878339237;10;3000;0;-6.13216643e-07;0;1.00442759;1.0044276;0.981658834;1.068861;1.00442715
26.894455;1.04479183;0.783316501;-0.0158313504;0.749734424;-0.0151531594;1.05319066;1.04479182;4.34740856;-0.0878649211;10;3000;0;-6.11316957e-07;0;1.0044276;1.00442757;0.981665825;1.068861;1.00442714
26.895455;1.04479184;0.783313973;-0.0158367467;0.749732;-0.0151583198;1.05318969;1.04479182;4.34739456;-0.0878949181;10;3000;0;-6.09923186e-07;0;1.00442661;1.00442653;0.981672814;1.068861;1.00442613
26.896455;1.04479085;0.783311625;-0.0158421447;0.749730469;-0.0151634937;1.05318872;1.04479082;4.34738155;-0.0879249149;10;3000;0;-6.08920155e-07;0;1.00442661;1.0044265;0.981679801;1.068861;1.00442612
26.897455;1.04479085;0.783309094;-0.0158477246;0.749728051;-0.0151688252;1.05318675;1.04479082;4.34736755;-0.0879559114;10;3000;0;-6.08267277e-07;0;1.00442662;1.00442647;0.981686785;1.068861;1.00442611
26.898455;1.04479086;0.783306742;-0.0158531257;0.749725807;-0.0151739837;1.05318578;1.04479082;4.34735454;-0.0879859076;10;3000;0;-6.08035782e-07;0;1.00442663;1.00442644;0.981693767;1.068861;1.0044261
26.899455;1.04478987;0.783304389;-0.0158587081;0.749724283;-0.0151793293;1.05318481;1.04478983;4.34734154;-0.0880169034;10;3000;0;-6.08382971e-07;0;1.00442664;1.00442641;0.981700745;1.068861;1.00442608
26.900455;1.04478988;0.783301853;-0.0158641109;0.749721872;-0.0151844881;1.05318384;1.04478983;4.34732753;-0.0880468988;10;3000;0;-6.09497662e-07;0;1.00442665;1.00442638;0.981707721;1.068861;1.00442607
26.901455;1.04478889;0.783299497;-0.0158695143;0.749720355;-0.0151896619;1.05318187;1.04478883;4.34731452;-0.0880768938;10;3000;0;-6.1155016e-07;0;1.00442666;1.00442636;0.981714694;1.068861;1.00442605
26.903455;1.04478892;0.7832946;-0.0158805027;0.74971572;-0.0152001561;1.05317991;1.04478884;4.3472875;-0.088137882;10;3000;0;-6.18923474e-07;0;1.00442668;1.0044263;0.981728633;1.068861;1.00442603
26.904455;1.04478793;0.783292058;-0.0158859076;0.74971404;-0.0152053339;1.05317793;1.04478785;4.3472735;-0.088167875;10;3000;0;-6.24430734e-07;0;1.0044267;1.00442628;0.9817346;1.068861;1.00442601
26.906455;1.04478796;0.783287331;-0.0158967197;0.749709598;-0.0152156658;1.05317596;1.04478786;4.34724748;-0.0882278581;10;3000;0;-6.39718389e-07;0;1.00442672;1.00442623;0.981748531;1.068861;1.00442599
26.907455;1.04478697;0.783284784;-0.015902127;0.749707925;-0.0152208489;1.05317397;1.04478686;4.34723347;-0.0882578481;10;3000;0;-6.49771178e-07;0;1.00442673;1.0044262;0.981755496;1.068861;1.00442598
26.908455;1.04478698;0.783282416;-0.0159077155;0.749705708;-0.0152261913;1.05317297;1.04478686;4.34722046;-0.0882888371;10;3000;0;-6.61637492e-07;0;1.00442674;1.00442618;0.98176246;1.068861;1.00442597
26.909455;1.044786;0.783279866;-0.0159131247;0.749704036;-0.0152313773;1.05317198;1.04478587;4.34720645;-0.0883188255;10;3000;0;-6.75502603e-07;0;1.00442575;1.00442516;0.981769425;1.068861;1.00442496
26.911455;1.04478602;0.783275127;-0.0159239451;0.749699601;-0.0152417237;1.05316898;1.04478587;4.34718044;-0.088378801;10;3000;0;-7.0965215e-07;0;1.00442578;1.00442512;0.981783355;1.068861;1.00442495
26.912455;1.04478504;0.783272577;-0.0159293559;0.749697927;-0.015246913;1.05316797;1.04478488;4.34716643;-0.0884087885;10;3000;0;-7.29774807e-07;0;1.00442579;1.0044251;0.981790321;1.068861;1.00442494
26.913455;1.04478505;0.783270209;-0.0159347671;0.749695708;-0.0152520888;1.05316596;1.04478488;4.34715342;-0.0884387762;10;3000;0;-7.51600574e-07;0;1.0044258;1.00442508;0.981797288;1.068861;1.00442494
26.914455;1.04478406;0.783267841;-0.0159401783;0.749694204;-0.0152572802;1.05316495;1.04478388;4.34714041;-0.088468764;10;3000;0;-7.74840101e-07;0;1.00442581;1.00442506;0.981804256;1.068861;1.00442494
26.916455;1.04478408;0.783262929;-0.0159510011;0.749689586;-0.0152676381;1.05316192;1.04478388;4.34711338;-0.0885287404;10;3000;0;-8.24421347e-07;0;1.00442583;1.00442502;0.981817192;1.068861;1.00442494
26.917455;1.04478308;0.783260384;-0.0159564125;0.749687906;-0.0152728338;1.05316091;1.04478287;4.34709937;-0.0885587292;10;3000;0;-8.50094946e-07;0;1.00442584;1.004425;0.981824161;1.068861;1.00442494
26.918455;1.04478309;0.78325802;-0.0159618238;0.749685679;-0.015278016;1.05315989;1.04478287;4.34708635;-0.0885887188;10;3000;0;-8.75799521e-07;0;1.00442585;1.00442498;0.981831129;1.068861;1.00442494
26.919455;1.04478309;0.783255656;-0.0159670546;0.749683451;-0.0152830266;1.05315887;1.04478286;4.34707333;-0.0886177094;10;3000;0;-9.01019176e-07;0;1.00442586;1.00442495;0.981838098;1.068861;1.00442494
26.920455;1.0447821;0.783253115;-0.0159724652;0.749681768;-0.0152882246;1.05315685;1.04478186;4.34705931;-0.0886477013;10;3000;0;-9.25199571e-07;0;1.00442587;1.00442493;0.981845066;1.068861;1.00442494
26.921455;1.0447821;0.783250754;-0.0159778753;0.749679538;-0.0152934082;1.05315583;1.04478185;4.34704629;-0.0886776947;10;3000;0;-9.4780874e-07;0;1.00442587;1.00442491;0.981852033;1.068861;1.00442493
26.922455;1.0447811;0.783248394;-0.0159832848;0.749678025;-0.0152986066;1.05315481;1.04478084;4.34703327;-0.0887076897;10;3000;0;-9.68364126e-07;0;1.00442588;1.00442489;0.981858001;1.068861;1.00442493
26.923455;1.0447811;0.783245856;-0.0159886936;0.74967562;-0.0153037902;1.05315279;1.04478084;4.34701924;-0.0887376865;10;3000;0;-9.86424086e-07;0;1.00442488;1.00442387;0.981864969;1.068861;1.00442393
26.924455;1.0447811;0.783243499;-0.0159939214;0.749673387;-0.0153088013;1.05315178;1.04478083;4.34700622;-0.088766685;10;3000;0;-1.00157713e-06;0;1.00442488;1.00442385;0.981871938;1.068861;1.00442393
26.925455;1.0447801;0.783241144;-0.0159993285;0.749671871;-0.0153139992;1.05315076;1.04477982;4.34699319;-0.0887966853;10;3000;0;-1.01344102e-06;0;1.00442488;1.00442383;0.981878908;1.068861;1.00442393
26.926455;1.0447801;0.78323861;-0.0160047348;0.749669463;-0.0153191819;1.05314874;1.04477981;4.34697917;-0.0888266875;10;3000;0;-1.02164591e-06;0;1.00442487;1.00442381;0.98188588;1.068861;1.00442393
26.927455;1.0447801;0.783236259;-0.0160099602;0.749667227;-0.0153241914;1.05314773;1.0447798;4.34696614;-0.0888556917;10;3000;0;-1.02579205e-06;0;1.00442486;1.0044238;0.981891854;1.068861;1.00442393
26.928455;1.0447791;0.78323391;-0.0160153649;0.749665708;-0.015329387;1.05314671;1.04477879;4.34695311;-0.0888856979;10;3000;0;-1.02542392e-06;0;1.00442485;1.00442379;0.981898829;1.068861;1.00442393
26.929455;1.0447791;0.783231383;-0.0160207686;0.749663298;-0.0153345667;1.0531457;1.04477879;4.34693908;-0.088915706;10;3000;0;-1.02007203e-06;0;1.00442483;1.00442378;0.981905807;1.068861;1.00442392
26.930455;1.0447781;0.783229039;-0.0160259909;0.749661776;-0.0153395875;1.05314368;1.04477778;4.34692605;-0.0889447158;10;3000;0;-1.00935333e-06;0;1.0044248;1.00442377;0.981912786;1.068861;1.00442392
26.932455;1.0447781;0.783224178;-0.0160366117;0.749657122;-0.0153497692;1.05314165;1.04477777;4.346899;-0.0890037394;10;3000;0;-9.71086163e-07;0;1.00442475;1.00442375;0.981925749;1.068861;1.00442392
26.933455;1.0447771;0.783221842;-0.0160420099;0.749655597;-0.0153549595;1.05313963;1.04477676;4.34688597;-0.0890337526;10;3000;0;-9.4349432e-07;0;1.00442472;1.00442374;0.981932732;1.068861;1.00442392
26.934455;1.04477711;0.783219509;-0.0160472262;0.749653353;-0.0153599617;1.05313862;1.04477676;4.34687294;-0.0890627666;10;3000;0;-9.10382659e-07;0;1.00442468;1.00442373;0.981939716;1.068861;1.00442392
26.935455;1.04477611;0.783216999;-0.0160526211;0.749651654;-0.0153651501;1.0531376;1.04477576;4.34685891;-0.0890927813;10;3000;0;-8.72003144e-07;0;1.00442465;1.00442372;0.981946702;1.068861;1.00442392
26.936455;1.04477612;0.783214671;-0.0160578345;0.749649409;-0.0153701506;1.05313658;1.04477576;4.34684589;-0.0891217969;10;3000;0;-8.28777189e-07;0;1.00442361;1.00442271;0.981953688;1.068861;1.00442292
26.937455;1.04477612;0.783212347;-0.0160632273;0.749647163;-0.0153753227;1.05313456;1.04477576;4.34683286;-0.0891518134;10;3000;0;-7.81237576e-07;0;1.00442357;1.0044227;0.981959675;1.068861;1.00442292
26.938455;1.04477513;0.783209846;-0.0160684395;0.749645461;-0.0153803364;1.05313355;1.04477476;4.34681884;-0.089180831;10;3000;0;-7.29934956e-07;0;1.00442353;1.00442269;0.981966663;1.068861;1.00442292
26.940455;1.04477513;0.78320521;-0.0160790437;0.749640966;-0.0153905044;1.05313051;1.04477477;4.3467928;-0.0892398698;10;3000;0;-6.18172883e-07;0;1.00442346;1.00442268;0.981980643;1.068861;1.00442292
26.941455;1.04477414;0.783202715;-0.0160842551;0.749639263;-0.0153955163;1.0531295;1.04477377;4.34677878;-0.0892688912;10;3000;0;-5.58829525e-07;0;1.00442343;1.00442267;0.981986634;1.068861;1.00442292
26.942455;1.04477414;0.783200403;-0.0160894662;0.749637014;-0.0154005134;1.05312849;1.04477378;4.34676576;-0.0892979138;10;3000;0;-4.9791983e-07;0;1.00442341;1.00442266;0.981993627;1.068861;1.00442293
26.943455;1.04477314;0.783198092;-0.0160948571;0.749635482;-0.0154056979;1.05312748;1.04477279;4.34675274;-0.0893279377;10;3000;0;-4.35943077e-07;0;1.00442338;1.00442266;0.982000621;1.068861;1.00442294
26.945455;1.04477313;0.783193293;-0.0161052787;0.749630812;-0.0154156936;1.05312447;1.04477281;4.34672571;-0.0893859884;10;3000;0;-3.10781849e-07;0;1.00442333;1.00442266;0.982013618;1.068861;1.00442295
26.946455;1.04477213;0.783190986;-0.01611049;0.749629281;-0.0154207067;1.05312347;1.04477182;4.34671269;-0.0894150144;10;3000;0;-2.48748359e-07;0;1.00442331;1.00442267;0.982020621;1.068861;1.00442296
26.947455;1.04477212;0.783188678;-0.0161158825;0.749627032;-0.0154258776;1.05312147;1.04477184;4.34669968;-0.0894450403;10;3000;0;-1.87957922e-07;0;1.0044233;1.00442267;0.982027626;1.068861;1.00442297
26.948455;1.04477211;0.78318619;-0.0161210961;0.749624611;-0.0154308764;1.05312047;1.04477185;4.34668567;-0.0894740656;10;3000;0;-1.29054838e-07;0;1.00442328;1.00442268;0.982033635;1.068861;1.00442298
26.949455;1.0447711;0.783183881;-0.0161263115;0.749623081;-0.0154358902;1.05311948;1.04477087;4.34667267;-0.0895030897;10;3000;0;-7.2561486e-08;0;1.00442326;1.00442269;0.982040647;1.068861;1.00442299
26.950455;1.04477109;0.783181572;-0.0161315291;0.749620833;-0.0154408899;1.05311849;1.04477088;4.34665966;-0.0895321122;10;3000;0;-1.88368084e-08;0;1.00442224;1.0044217;0.982047661;1.068861;1.00442201
26.951455;1.04477008;0.783179261;-0.0161367491;0.749619305;-0.0154459048;1.0531165;1.04476989;4.34664666;-0.0895611326;10;3000;0;3.18755011e-08;0;1.00442223;1.00442172;0.982053678;1.068861;1.00442202
26.953455;1.04477006;0.783174451;-0.0161471985;0.749614641;-0.0154559062;1.05311452;1.04476992;4.34661967;-0.0896191657;10;3000;0;1.23489183e-07;0;1.00442221;1.00442174;0.982067717;1.068861;1.00442205
26.954455;1.04476904;0.783172132;-0.0161524279;0.749613115;-0.0154609217;1.05311354;1.04476893;4.34660667;-0.0896481783;10;3000;0;1.64150185e-07;0;1.0044222;1.00442176;0.98207374;1.068861;1.00442206
26.956455;1.04476901;0.783167306;-0.0161628952;0.749608458;-0.0154709212;1.05311057;1.04476895;4.34657969;-0.0897061966;10;3000;0;2.35451905e-07;0;1.00442219;1.00442179;0.982087792;1.068861;1.00442209
26.957455;1.04476799;0.783164976;-0.0161681327;0.749606936;-0.0154759337;1.05310958;1.04476796;4.3465667;-0.0897352027;10;3000;0;2.66318626e-07;0;1.00442219;1.0044218;0.98209382;1.068861;1.0044221
26.958455;1.04476797;0.783162644;-0.016173372;0.749604697;-0.0154809295;1.0531076;1.04476797;4.34655372;-0.0897642068;10;3000;0;2.93934385e-07;0;1.00442219;1.00442181;0.982100849;1.068861;1.00442211
26.959455;1.04476695;0.783160128;-0.0161786132;0.749603004;-0.0154859384;1.05310662;1.04476697;4.34653973;-0.089793209;10;3000;0;3.1809034e-07;0;1.00442219;1.00442182;0.982107878;1.068861;1.00442212
26.961455;1.04476691;0.783155447;-0.0161891011;0.749598531;-0.0154959212;1.05310466;1.04476698;4.34651376;-0.0898512078;10;3000;0;3.55193045e-07;0;1.00442219;1.00442183;0.982120939;1.068861;1.00442213
26.962455;1.04476589;0.783153101;-0.0161941679;0.749597014;-0.0155007527;1.05310268;1.04476597;4.34650077;-0.0898792045;10;3000;0;3.67958661e-07;0;1.0044222;1.00442184;0.982127969;1.068861;1.00442214
26.963455;1.04476587;0.783150754;-0.0161994172;0.74959478;-0.0155057404;1.0531017;1.04476597;4.34648779;-0.0899081993;10;3000;0;3.77000931e-07;0;1.0044212;1.00442084;0.982133998;1.068861;1.00442114
26.964455;1.04476585;0.783148224;-0.0162046687;0.749592374;-0.0155107267;1.05310072;1.04476596;4.3464738;-0.0899371924;10;3000;0;3.82666897e-07;0;1.00442121;1.00442084;0.982141026;1.068861;1.00442114
26.965455;1.04476484;0.783145873;-0.0162099221;0.74959086;-0.0155157267;1.05309974;1.04476495;4.34646081;-0.0899661838;10;3000;0;3.85494869e-07;0;1.00442121;1.00442084;0.982147052;1.068861;1.00442114
26.967455;1.04476481;0.783141167;-0.016220254;0.749586395;-0.0155255216;1.05309678;1.04476493;4.34643484;-0.090023161;10;3000;0;3.850854e-07;0;1.00442122;1.00442083;0.982161097;1.068861;1.00442114
26.968455;1.0447638;0.783138633;-0.016225512;0.749584709;-0.0155305188;1.0530958;1.04476391;4.34642085;-0.0900521467;10;3000;0;3.82877507e-07;0;1.00442123;1.00442082;0.982167117;1.068861;1.00442114
26.969455;1.0447638;0.783136278;-0.0162307706;0.749582478;-0.0155355005;1.05309482;1.04476389;4.34640786;-0.0900811307;10;3000;0;3.7988468e-07;0;1.00442123;1.00442081;0.982174135;1.068861;1.00442114
26.970455;1.0447628;0.783133922;-0.0162358493;0.749580964;-0.0155403241;1.05309284;1.04476288;4.34639487;-0.0901091131;10;3000;0;3.7646026e-07;0;1.00442123;1.0044208;0.982180151;1.068861;1.00442114
26.972455;1.0447628;0.783129213;-0.0162461854;0.749576502;-0.0155501135;1.05309089;1.04476284;4.34636888;-0.0901660744;10;3000;0;3.69355246e-07;0;1.00442123;1.00442077;0.98219418;1.068861;1.00442114
26.973455;1.0447618;0.783126679;-0.0162514423;0.749574815;-0.01555511;1.05308991;1.04476181;4.34635489;-0.0901950538;10;3000;0;3.66053914e-07;0;1.00442122;1.00442075;0.982200193;1.068861;1.00442114
26.974455;1.04476181;0.783124327;-0.0162565175;0.749572581;-0.0155599201;1.05308794;1.04476179;4.3463419;-0.0902230328;10;3000;0;3.63090348e-07;0;1.00442122;1.00442074;0.982207205;1.068861;1.00442114
26.975455;1.04476181;0.783121976;-0.0162617715;0.749570346;-0.0155649037;1.05308696;1.04476177;4.3463289;-0.0902520114;10;3000;0;3.60494414e-07;0;1.00442021;1.00441972;0.982213217;1.068861;1.00442014
26.976455;1.04476082;0.783119627;-0.016266844;0.749568826;-0.0155697313;1.05308599;1.04476074;4.3463159;-0.0902799898;10;3000;0;3.58236366e-07;0;1.00442021;1.00441971;0.98222023;1.068861;1.00442014
26.977455;1.04476082;0.783117281;-0.0162720952;0.749566586;-0.015574718;1.05308501;1.04476072;4.34630291;-0.0903089683;10;3000;0;3.56263388e-07;0;1.0044202;1.00441969;0.982226242;1.068861;1.00442014
26.978455;1.04475983;0.783114756;-0.0162771651;0.749564889;-0.0155795491;1.05308304;1.04475969;4.34628891;-0.0903369472;10;3000;0;3.54489558e-07;0;1.00442018;1.00441968;0.982233256;1.068861;1.00442014
26.980455;1.04475983;0.783110075;-0.0162874824;0.7495604;-0.0155893611;1.05308109;1.04475964;4.3462629;-0.0903939079;10;3000;0;3.51123278e-07;0;1.00442015;1.00441965;0.982246284;1.068861;1.00442013
26.981455;1.04475883;0.783107738;-0.0162925497;0.749558871;-0.0155941999;1.05308012;1.04475862;4.34624989;-0.0904218906;10;3000;0;3.49565668e-07;0;1.00442014;1.00441964;0.9822523;1.068861;1.00442013
26.982455;1.04475883;0.783105404;-0.016297796;0.749556625;-0.0155991992;1.05307814;1.0447586;4.34623689;-0.0904508753;10;3000;0;3.48365332e-07;0;1.00442011;1.00441963;0.982259316;1.068861;1.00442012
26.983455;1.04475882;0.783102892;-0.0163028611;0.749554206;-0.015604029;1.05307717;1.04475858;4.34622288;-0.0904788625;10;3000;0;3.47829102e-07;0;1.00442009;1.00441963;0.982266334;1.068861;1.00442012
26.984455;1.04475782;0.783100563;-0.0163079251;0.749552675;-0.0156088764;1.0530762;1.04475756;4.34620987;-0.0905068525;10;3000;0;3.48259748e-07;0;1.00442006;1.00441962;0.982272351;1.068861;1.00442011
26.985455;1.04475782;0.783098236;-0.0163131678;0.749550428;-0.0156138838;1.05307523;1.04475755;4.34619686;-0.0905358452;10;3000;0;3.49910034e-07;0;1.00442003;1.00441962;0.982279369;1.068861;1.00442011
26.986455;1.04475781;0.783095911;-0.0163182289;0.749548181;-0.0156187209;1.05307325;1.04475754;4.34618384;-0.0905638404;10;3000;0;3.52972621e-07;0;1.00442;1.00441962;0.982285388;1.068861;1.0044201
26.987455;1.04475681;0.783093589;-0.0163232882;0.749546653;-0.0156235749;1.05307228;1.04475653;4.34617083;-0.0905918378;10;3000;0;3.57616791e-07;0;1.00441996;1.00441963;0.982292407;1.068861;1.00442009
26.988455;1.04475681;0.783091268;-0.0163283455;0.749544406;-0.0156284155;1.05307131;1.04475652;4.34615781;-0.0906198373;10;3000;0;3.64006463e-07;0;1.00441893;1.00441864;0.982298427;1.068861;1.00441908
26.989455;1.04475581;0.783088767;-0.0163335808;0.749542705;-0.0156334447;1.05307033;1.04475551;4.3461438;-0.0906488384;10;3000;0;3.72258737e-07;0;1.00441889;1.00441865;0.982304447;1.068861;1.00441907
26.991455;1.04475581;0.783084129;-0.0163436839;0.749538214;-0.0156431314;1.05306738;1.04475551;4.34611776;-0.0907048443;10;3000;0;3.94441531e-07;0;1.00441882;1.00441868;0.98231849;1.068861;1.00441905
26.992455;1.04475481;0.783081812;-0.0163487322;0.749536685;-0.0156479905;1.0530664;1.0447545;4.34610475;-0.090732848;10;3000;0;4.08328134e-07;0;1.00441879;1.0044187;0.982324512;1.068861;1.00441904
26.994455;1.04475482;0.783077176;-0.016358823;0.749532194;-0.015657679;1.05306342;1.0447545;4.34607871;-0.0907888541;10;3000;0;4.41620058e-07;0;1.00441872;1.00441873;0.982337557;1.068861;1.00441902
26.995455;1.04475382;0.783074859;-0.0163640465;0.749530664;-0.0156627104;1.05306243;1.04475349;4.3460657;-0.0908178554;10;3000;0;4.60791304e-07;0;1.00441869;1.00441875;0.982343578;1.068861;1.004419
26.996455;1.04475383;0.783072179;-0.0163687286;0.749528073;-0.0156672088;1.05306144;1.04475349;4.34605069;-0.0908438552;10;3000;0;4.8117925e-07;0;1.00441865;1.00441878;0.982349598;1.068861;1.00441899
26.997455;1.04475283;0.783070221;-0.0163737704;0.749526888;-0.0156720661;1.05306044;1.04475249;4.34603967;-0.0908718531;10;3000;0;5.0228799e-07;0;1.00441862;1.0044188;0.982357618;1.068861;1.00441898
26.999455;1.04475284;0.78306486;-0.0163838543;0.7495217;-0.0156817466;1.05305744;1.04475248;4.34600966;-0.0909278436;10;3000;0;5.44901646e-07;0;1.00441857;1.00441884;0.982368651;1.068861;1.00441896
27.000455;1.04475185;0.783063079;-0.0163885368;0.749520684;-0.0156862539;1.05305644;1.04475147;4.34599965;-0.0909538368;10;3000;0;5.65725243e-07;0;1.00441754;1.00441787;0.982377666;1.068861;1.00441795
27.002455;1.04475186;0.783058432;-0.0163989865;0.749516179;-0.0156962663;1.05305443;1.04475145;4.34597365;-0.0910118209;10;3000;0;6.05236687e-07;0;1.00441749;1.00441792;0.98238869;1.068861;1.00441794
27.003455;1.04475087;0.783056107;-0.0164040336;0.749514643;-0.0157011115;1.05305243;1.04475044;4.34596064;-0.0910398126;10;3000;0;6.23683975e-07;0;1.00441747;1.00441794;0.982395701;1.068861;1.00441793
27.005455;1.04475089;0.783051274;-0.0164141347;0.749509962;-0.0157107657;1.05305041;1.04475042;4.34593365;-0.0910957965;10;3000;0;6.57759336e-07;0;1.00441743;1.00441799;0.982408719;1.068861;1.00441793
27.006455;1.0447499;0.783048945;-0.0164191893;0.749508425;-0.0157156053;1.0530494;1.04474941;4.34592065;-0.0911237894;10;3000;0;6.73306757e-07;0;1.00441741;1.00441802;0.982414728;1.068861;1.00441793
27.007455;1.04474992;0.783046615;-0.0164240669;0.749506171;-0.0157202558;1.05304839;1.04474941;4.34590766;-0.0911507836;10;3000;0;6.87757368e-07;0;1.0044174;1.00441804;0.982420736;1.068861;1.00441794
27.008455;1.04474993;0.783044284;-0.0164291277;0.749503918;-0.0157250776;1.05304638;1.0447494;4.34589466;-0.0911787795;10;3000;0;7.00941706e-07;0;1.00441738;1.00441806;0.982427743;1.068861;1.00441794
27.009455;1.04474894;0.783041952;-0.0164341914;0.749502384;-0.0157299135;1.05304537;1.04474839;4.34588167;-0.0912067776;10;3000;0;7.12522631e-07;0;1.00441737;1.00441808;0.982433751;1.068861;1.00441794
27.011455;1.04474897;0.783037281;-0.0164441453;0.74949789;-0.01573938;1.05304333;1.04474839;4.34585569;-0.0912617816;10;3000;0;7.2864598e-07;0;1.00441736;1.0044181;0.982446765;1.068861;1.00441796
27.012455;1.04474798;0.783034943;-0.0164492146;0.749496365;-0.0157442133;1.05304132;1.04474738;4.34584271;-0.0912897878;10;3000;0;7.32124411e-07;0;1.00441736;1.00441811;0.982452771;1.068861;1.00441797
27.013455;1.044748;0.783032603;-0.0164541046;0.749494125;-0.0157488582;1.0530403;1.04474738;4.34582972;-0.0913167968;10;3000;0;7.32156021e-07;0;1.00441636;1.00441711;0.982459776;1.068861;1.00441698
27.014455;1.04474701;0.783030262;-0.0164591749;0.749492604;-0.0157536901;1.05303928;1.04474638;4.34581674;-0.0913448084;10;3000;0;7.28674109e-07;0;1.00441636;1.00441711;0.982465779;1.068861;1.00441699
27.016455;1.04474703;0.783025397;-0.0164691325;0.749487965;-0.0157631512;1.05303725;1.04474639;4.34578977;-0.0913998394;10;3000;0;7.11634676e-07;0;1.00441637;1.0044171;0.98247878;1.068861;1.00441703
27.017455;1.04474604;0.783023054;-0.0164740181;0.749486451;-0.0157678112;1.05303523;1.04474539;4.34577678;-0.0914268585;10;3000;0;6.9855408e-07;0;1.00441638;1.00441709;0.982484778;1.068861;1.00441705
27.019455;1.04474605;0.783018365;-0.0164839606;0.749481991;-0.0157772766;1.0530332;1.0447454;4.34575081;-0.0914819027;10;3000;0;6.64499665e-07;0;1.0044164;1.00441705;0.982497766;1.068861;1.0044171
27.020455;1.04474506;0.783016021;-0.016489017;0.749480477;-0.0157821127;1.05303219;1.04474441;4.34573782;-0.0915099268;10;3000;0;6.43830736e-07;0;1.00441641;1.00441703;0.982503756;1.068861;1.00441712
27.022455;1.04474507;0.783011331;-0.0164987586;0.749476014;-0.0157914141;1.05302917;1.04474443;4.34571183;-0.0915639766;10;3000;0;5.95444715e-07;0;1.00441644;1.00441699;0.982516732;1.068861;1.00441718
27.023455;1.04474407;0.783008985;-0.0165038037;0.749474498;-0.0157962544;1.05302817;1.04474344;4.34569884;-0.0915920015;10;3000;0;5.67939331e-07;0;1.00441645;1.00441696;0.982522717;1.068861;1.0044172
27.024455;1.04474408;0.783006638;-0.0165086646;0.749472264;-0.0158009083;1.05302716;1.04474345;4.34568584;-0.091619026;10;3000;0;5.38579353e-07;0;1.00441646;1.00441693;0.982528703;1.068861;1.00441723
27.025455;1.04474408;0.783004291;-0.0165135217;0.749470029;-0.0158055635;1.05302616;1.04474347;4.34567284;-0.0916460497;10;3000;0;5.07836288e-07;0;1.00441548;1.00441591;0.982534687;1.068861;1.00441626
27.026455;1.04474308;0.783001943;-0.0165185555;0.74946851;-0.0158104076;1.05302516;1.04474248;4.34565984;-0.0916740723;10;3000;0;4.76356009e-07;0;1.0044155;1.00441588;0.982541672;1.068861;1.0044163
27.027455;1.04474308;0.782999592;-0.0165234063;0.749466274;-0.0158150653;1.05302317;1.04474249;4.34564683;-0.0917010937;10;3000;0;4.44898976e-07;0;1.00441551;1.00441585;0.982547657;1.068861;1.00441633
27.028455;1.04474208;0.782997242;-0.016528255;0.749464754;-0.0158197393;1.05302217;1.0447415;4.34563383;-0.0917281138;10;3000;0;4.14216805e-07;0;1.00441553;1.00441583;0.982553644;1.068861;1.00441636
27.030455;1.04474209;0.782992537;-0.0165381278;0.749460282;-0.015829232;1.05302018;1.04474152;4.34560782;-0.0917831497;10;3000;0;3.57343286e-07;0;1.00441556;1.00441578;0.982566625;1.068861;1.00441644
27.031455;1.0447411;0.782990184;-0.0165429726;0.749458763;-0.015833908;1.05301918;1.04474054;4.34559482;-0.0918101654;10;3000;0;3.31593145e-07;0;1.00441557;1.00441576;0.982572619;1.068861;1.00441647
27.033455;1.04474111;0.782985476;-0.0165526612;0.749454293;-0.0158432299;1.05301619;1.04474056;4.34556881;-0.0918641921;10;3000;0;2.84883808e-07;0;1.0044156;1.00441573;0.982585617;1.068861;1.00441654
27.034455;1.04474012;0.782983123;-0.0165575056;0.749452777;-0.0158479058;1.05301519;1.04473957;4.34555581;-0.0918912028;10;3000;0;2.6354872e-07;0;1.00441561;1.00441571;0.98259162;1.068861;1.00441657
27.035455;1.04474013;0.78298059;-0.0165623508;0.74945037;-0.0158525662;1.0530142;1.04473958;4.34554181;-0.0919182115;10;3000;0;2.43442798e-07;0;1.00441562;1.00441569;0.982597625;1.068861;1.0044166
27.036455;1.04474014;0.782978237;-0.016567197;0.749448137;-0.0158572262;1.0530132;1.0447396;4.34552881;-0.0919452181;10;3000;0;2.24508019e-07;0;1.00441463;1.00441468;0.982603632;1.068861;1.00441562
27.037455;1.04473915;0.782975886;-0.0165720444;0.749446622;-0.0158619007;1.0530112;1.04473861;4.34551582;-0.0919722226;10;3000;0;2.06639361e-07;0;1.00441464;1.00441467;0.982610641;1.068861;1.00441564
27.039455;1.04473917;0.782971185;-0.0165817431;0.749442155;-0.0158712167;1.05300921;1.04473863;4.34548982;-0.0920262249;10;3000;0;1.73623473e-07;0;1.00441467;1.00441464;0.982622661;1.068861;1.00441567
27.040455;1.04473818;0.782968836;-0.0165865941;0.74944064;-0.0158758876;1.05300821;1.04473764;4.34547682;-0.0920532226;10;3000;0;1.58286124e-07;0;1.00441468;1.00441463;0.982628671;1.068861;1.00441568
27.041455;1.04473819;0.782966486;-0.0165914461;0.749438407;-0.0158805412;1.05300721;1.04473765;4.34546383;-0.092080218;10;3000;0;1.43567183e-07;0;1.00441469;1.00441462;0.982634681;1.068861;1.00441569
27.042455;1.0447382;0.782964137;-0.0165962989;0.749436175;-0.0158851926;1.05300521;1.04473767;4.34545083;-0.0921072109;10;3000;0;1.29262344e-07;0;1.00441471;1.00441461;0.98264169;1.068861;1.00441569
27.043455;1.04473721;0.782961788;-0.0166011522;0.749434659;-0.0158898565;1.05300421;1.04473668;4.34543783;-0.0921342015;10;3000;0;1.15097731e-07;0;1.00441472;1.0044146;0.982647698;1.068861;1.0044157
27.044455;1.04473722;0.782959437;-0.0166060061;0.749432427;-0.015894503;1.0530032;1.04473669;4.34542484;-0.0921611904;10;3000;0;1.00794838e-07;0;1.00441473;1.00441459;0.982653705;1.068861;1.0044157
27.045455;1.04473623;0.782957086;-0.0166108604;0.74943091;-0.0158991625;1.0530022;1.04473571;4.34541184;-0.0921881778;10;3000;0;8.61663105e-08;0;1.00441474;1.00441458;0.98265971;1.068861;1.00441569
27.047455;1.04473624;0.782952378;-0.01662039;0.74942644;-0.0159082739;1.05300019;1.04473574;4.34538584;-0.0922411496;10;3000;0;5.57536135e-08;0;1.00441477;1.00441456;0.982672714;1.068861;1.00441569
27.048455;1.04473525;0.782950023;-0.0166252453;0.749424919;-0.0159129295;1.05299818;1.04473476;4.34537284;-0.0922681344;10;3000;0;4.00031973e-08;0;1.00441378;1.00441355;0.982678713;1.068861;1.00441468
27.050455;1.04473525;0.782945489;-0.0166347762;0.749420608;-0.0159220377;1.05299616;1.04473481;4.34534785;-0.0923211028;10;3000;0;7.50160448e-09;0;1.00441379;1.00441353;0.982690703;1.068861;1.00441467
27.051455;1.04473425;0.782943128;-0.0166396323;0.74941908;-0.0159266935;1.05299515;1.04473383;4.34533485;-0.0923480867;10;3000;0;-9.04308606e-09;0;1.0044138;1.00441353;0.982696695;1.068861;1.00441466
27.053455;1.04473425;0.782938405;-0.0166491657;0.74941458;-0.0159358032;1.05299313;1.0447339;4.34530886;-0.0924010554;10;3000;0;-4.12092479e-08;0;1.00441381;1.00441351;0.982709672;1.068861;1.00441464
27.054455;1.04473325;0.782936039;-0.0166540236;0.749413043;-0.0159404604;1.05299112;1.04473294;4.34529586;-0.0924280402;10;3000;0;-5.60166955e-08;0;1.00441382;1.00441351;0.982715658;1.068861;1.00441463
27.056455;1.04473324;0.782931308;-0.0166635606;0.749408528;-0.0159495748;1.0529891;1.04473302;4.34526988;-0.0924810105;10;3000;0;-8.11286335e-08;0;1.00441383;1.0044135;0.982727625;1.068861;1.00441459
27.057455;1.04473224;0.782928941;-0.0166684201;0.749406984;-0.015954236;1.05298809;1.04473206;4.3452569;-0.0925079959;10;3000;0;-9.05867482e-08;0;1.00441383;1.0044135;0.982733607;1.068861;1.00441457
27.058455;1.04473223;0.782926574;-0.0166731;0.749404722;-0.0159587114;1.05298709;1.0447321;4.34524391;-0.0925339815;10;3000;0;-9.73740418e-08;0;1.00441384;1.0044135;0.982739588;1.068861;1.00441455
27.059455;1.04473223;0.782924207;-0.0166779606;0.749402459;-0.0159633615;1.05298508;1.04473214;4.34523093;-0.0925609673;10;3000;0;-1.01120863e-07;0;1.00441384;1.00441349;0.98274557;1.068861;1.00441452
27.060455;1.04473122;0.782921839;-0.0166826417;0.749400914;-0.0159678568;1.05298407;1.04473118;4.34521795;-0.0925869534;10;3000;0;-1.01596026e-07;0;1.00441285;1.00441249;0.982752552;1.068861;1.00441349
27.062455;1.04473121;0.782917106;-0.0166921864;0.749396387;-0.0159769953;1.05298207;1.04473126;4.34519199;-0.0926399264;10;3000;0;-9.25497627e-08;0;1.00441285;1.00441249;0.982764514;1.068861;1.00441343
27.063455;1.0447302;0.782914741;-0.0166968696;0.749394841;-0.0159814961;1.05298107;1.0447303;4.34517901;-0.0926659135;10;3000;0;-8.33706818e-08;0;1.00441286;1.00441249;0.982770496;1.068861;1.0044134
27.065455;1.04473019;0.782910012;-0.0167064169;0.749390316;-0.0159906434;1.05297907;1.04473037;4.34515306;-0.0927188899;10;3000;0;-5.80188671e-08;0;1.00441287;1.00441249;0.98278246;1.068861;1.00441334
27.066455;1.04472918;0.782907649;-0.0167111008;0.749388773;-0.0159951477;1.05297707;1.0447294;4.34514008;-0.0927448793;10;3000;0;-4.29220185e-08;0;1.00441287;1.0044125;0.982788442;1.068861;1.00441331
27.068455;1.04472915;0.782902924;-0.0167206493;0.749384258;-0.0160043013;1.05297508;1.04472946;4.34511412;-0.0927978591;10;3000;0;-9.2665137e-09;0;1.00441288;1.00441251;0.982800408;1.068861;1.00441324
27.069455;1.04472814;0.782900742;-0.0167253334;0.749382892;-0.0160088085;1.05297409;1.04472848;4.34510214;-0.0928238485;10;3000;0;9.01037944e-09;0;1.00441288;1.00441251;0.982806391;1.068861;1.00441321
27.070455;1.04472812;0.782898381;-0.0167300174;0.749380639;-0.0160133011;1.05297309;1.0447285;4.34508917;-0.092849837;10;3000;0;2.80097107e-08;0;1.00441288;1.00441252;0.982812375;1.068861;1.00441318
27.071455;1.0447271;0.782896018;-0.0167348812;0.749379106;-0.0160179822;1.0529721;1.04472752;4.34507619;-0.0928768243;10;3000;0;4.75414697e-08;0;1.00441188;1.00441153;0.98281836;1.068861;1.00441215
27.073455;1.04472705;0.782891292;-0.0167442462;0.749374609;-0.0160269702;1.05296911;1.04472753;4.34505023;-0.0929287946;10;3000;0;8.76019857e-08;0;1.00441188;1.00441155;0.982831333;1.068861;1.00441209
27.074455;1.04472603;0.782888929;-0.0167489277;0.749373081;-0.01603148;1.05296812;1.04472653;4.34503726;-0.0929547783;10;3000;0;1.0798236e-07;0;1.00441188;1.00441156;0.982837322;1.068861;1.00441206
27.076455;1.04472598;0.782884205;-0.0167582897;0.749368593;-0.0160404695;1.05296613;1.04472651;4.3450113;-0.0930067449;10;3000;0;1.49538584e-07;0;1.00441188;1.00441158;0.982849302;1.068861;1.004412
27.077455;1.04472496;0.782881845;-0.0167629702;0.749367067;-0.0160449799;1.05296514;1.0447255;4.34499832;-0.0930327287;10;3000;0;1.70740823e-07;0;1.00441188;1.00441159;0.982855293;1.068861;1.00441198
27.078455;1.04472494;0.782879486;-0.0167676505;0.749364825;-0.0160494749;1.05296315;1.04472548;4.34498534;-0.0930587131;10;3000;0;1.92142272e-07;0;1.00441188;1.0044116;0.982861287;1.068861;1.00441196
27.079455;1.04472492;0.78287713;-0.0167723307;0.749362582;-0.0160539696;1.05296215;1.04472546;4.34497236;-0.0930846981;10;3000;0;2.13541727e-07;0;1.00441188;1.00441161;0.982867281;1.068861;1.00441194
27.080455;1.0447239;0.782874957;-0.016777011;0.749361229;-0.0160584791;1.05296116;1.04472443;4.34496037;-0.0931106835;10;3000;0;2.3463449e-07;0;1.00441187;1.00441162;0.982873278;1.068861;1.00441192
27.081455;1.04472388;0.782872606;-0.0167816914;0.749358985;-0.0160629725;1.05296017;1.04472441;4.34494739;-0.093136669;10;3000;0;2.5509613e-07;0;1.00441187;1.00441164;0.982879277;1.068861;1.0044119
27.082455;1.04472386;0.782870258;-0.016786372;0.74935674;-0.0160674651;1.05295918;1.04472438;4.3449344;-0.0931626542;10;3000;0;2.74619229e-07;0;1.00441086;1.00441065;0.982885278;1.068861;1.00441089
27.083455;1.04472284;0.782867913;-0.0167910527;0.749355211;-0.0160719721;1.0529582;1.04472335;4.34492141;-0.0931886388;10;3000;0;2.92878876e-07;0;1.00441085;1.00441067;0.982891281;1.068861;1.00441088
27.085455;1.0447228;0.782863233;-0.0168004143;0.749350713;-0.016080952;1.05295522;1.04472329;4.34489543;-0.0932406053;10;3000;0;3.24330671e-07;0;1.00441084;1.0044107;0.982903293;1.068861;1.00441086
27.086455;1.04472179;0.782860898;-0.0168050956;0.74934918;-0.0160854559;1.05295424;1.04472226;4.34488243;-0.093266587;10;3000;0;3.3704225e-07;0;1.00441084;1.00441071;0.982909303;1.068861;1.00441086
27.088455;1.04472176;0.782856417;-0.0168142799;0.749344846;-0.0160942581;1.05295227;1.0447222;4.34485744;-0.0933175471;10;3000;0;3.5529612e-07;0;1.00441083;1.00441074;0.982921325;1.068861;1.00441087
27.089455;1.04472075;0.782854091;-0.0168189636;0.749343309;-0.0160987599;1.05295128;1.04472117;4.34484445;-0.0933435262;10;3000;0;3.60322264e-07;0;1.00441082;1.00441074;0.982927338;1.068861;1.00441087
27.091455;1.04472072;0.782849443;-0.0168283344;0.7493388;-0.0161077311;1.05294932;1.04472111;4.34481845;-0.0933954844;10;3000;0;3.60963233e-07;0;1.00441082;1.00441076;0.982938364;1.068861;1.00441089
27.092455;1.04471971;0.782847121;-0.0168328412;0.749337263;-0.016112059;1.05294734;1.04472009;4.34480545;-0.0934204641;10;3000;0;3.56157359e-07;0;1.00441082;1.00441076;0.982944376;1.068861;1.0044109
27.093455;1.04471971;0.782844799;-0.0168375292;0.749335008;-0.0161165434;1.05294636;1.04472006;4.34479244;-0.0934464447;10;3000;0;3.47864318e-07;0;1.00440982;1.00440976;0.982950387;1.068861;1.00440991
27.094455;1.0447197;0.782842478;-0.0168422178;0.749332755;-0.0161210273;1.05294538;1.04472003;4.34477944;-0.0934724261;10;3000;0;3.36251803e-07;0;1.00440982;1.00440977;0.982956398;1.068861;1.00440993
27.095455;1.0447187;0.782840338;-0.0168467266;0.749331392;-0.0161253535;1.0529444;1.04471901;4.34476743;-0.0934974086;10;3000;0;3.21611861e-07;0;1.00440983;1.00440977;0.982962408;1.068861;1.00440995
27.097455;1.04471869;0.782835698;-0.0168559237;0.74932689;-0.0161341457;1.05294244;1.04471897;4.34474142;-0.0935483765;10;3000;0;2.84950244e-07;0;1.00440984;1.00440977;0.982974425;1.068861;1.00440998
27.098455;1.04471769;0.782833379;-0.0168606115;0.749325361;-0.0161386425;1.05294146;1.04471796;4.34472842;-0.0935743623;10;3000;0;2.64019212e-07;0;1.00440984;1.00440976;0.982980431;1.068861;1.00441
27.099455;1.04471769;0.78283106;-0.0168651182;0.749323115;-0.0161429508;1.05294047;1.04471794;4.34471541;-0.0935993493;10;3000;0;2.42138725e-07;0;1.00440985;1.00440976;0.982986436;1.068861;1.00441002
27.100455;1.0447177;0.782828739;-0.0168698039;0.749320872;-0.0161474311;1.05293848;1.04471793;4.3447024;-0.0936253378;10;3000;0;2.19858313e-07;0;1.00440986;1.00440976;0.98299244;1.068861;1.00441004
27.101455;1.0447167;0.7828266;-0.0168743082;0.749319522;-0.0161517541;1.05293749;1.04471692;4.34469039;-0.0936503276;10;3000;0;1.97627367e-07;0;1.00440987;1.00440975;0.982998442;1.068861;1.00441006
