time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Synch_Gen_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Load_eq_LOAD_ActivePower;Load_eq_LOAD_ReactivePower;Load_de_LOAD_ActivePower;Load_de_LOAD_ReactivePower;Synch_Gen_GEN_RotorSpeedPu;Synch_Gen_GEN_NetworkFrequencyPu;Synch_Gen_GEN_InternalAngle;Synch_Gen_GEN_VoltageSetpointPu;NetworkFrequencyPu
27.102455;1.04471671;0.782824279;-0.0168789913;0.749317286;-0.0161562338;1.05293649;1.04471691;4.34467738;-0.0936763187;10;3000;0;1.75732972e-07;0;1.00440987;1.00440975;0.983004442;1.068861;1.00441008
27.103455;1.04471672;0.782821958;-0.0168834929;0.749315052;-0.016160541;1.05293549;1.04471691;4.34466437;-0.093701311;10;3000;0;1.54320333e-07;0;1.00440988;1.00440974;0.983009441;1.068861;1.0044101
27.104455;1.04471573;0.782819636;-0.0168881734;0.749313538;-0.0161650359;1.05293448;1.0447159;4.34465136;-0.0937273044;10;3000;0;1.33475551e-07;0;1.00440889;1.00440874;0.983015438;1.068861;1.00440911
27.106455;1.04471577;0.782814991;-0.0168973511;0.749309083;-0.01617382;1.05293246;1.0447159;4.34462533;-0.093778295;10;3000;0;9.3649697e-08;0;1.0044089;1.00440872;0.98302743;1.068861;1.00440915
27.107455;1.04471479;0.782812847;-0.0169018485;0.749307749;-0.0161781394;1.05293145;1.0447149;4.34461331;-0.0938032924;10;3000;0;7.46263001e-08;0;1.0044089;1.00440871;0.983033425;1.068861;1.00440917
27.108455;1.04471481;0.782810523;-0.0169063452;0.749305525;-0.0161824415;1.05292943;1.04471491;4.3446003;-0.0938282914;10;3000;0;5.61928249e-08;0;1.00440891;1.0044087;0.98303942;1.068861;1.00440918
27.109455;1.04471483;0.782808197;-0.0169110215;0.749303305;-0.0161869144;1.05292841;1.04471491;4.34458728;-0.093854292;10;3000;0;3.84630872e-08;0;1.00440891;1.00440869;0.983045415;1.068861;1.0044092
27.110455;1.04471386;0.782805871;-0.0169155167;0.749301803;-0.0161912287;1.05292739;1.04471392;4.34457426;-0.093879294;10;3000;0;2.165129e-08;0;1.00440891;1.00440868;0.98305041;1.068861;1.00440921
27.112455;1.04471391;0.782801393;-0.0169245046;0.749297545;-0.0161998222;1.05292533;1.04471394;4.34454921;-0.0939293021;10;3000;0;-8.13747471e-09;0;1.00440892;1.00440866;0.983062402;1.068861;1.00440923
27.113455;1.04471294;0.78279906;-0.0169289974;0.749296048;-0.0162041329;1.0529243;1.04471296;4.34453619;-0.0939543083;10;3000;0;-2.07039938e-08;0;1.00440892;1.00440864;0.9830684;1.068861;1.00440924
27.114455;1.04471296;0.782796726;-0.0169336698;0.749293835;-0.0162085995;1.05292326;1.04471297;4.34452316;-0.093980316;10;3000;0;-3.16492254e-08;0;1.00440892;1.00440863;0.983074399;1.068861;1.00440924
27.115455;1.04471299;0.782794391;-0.0169381617;0.749291622;-0.0162128932;1.05292223;1.04471298;4.34451014;-0.0940053251;10;3000;0;-4.10701208e-08;0;1.00440792;1.00440762;0.983080399;1.068861;1.00440824
27.116455;1.04471201;0.782792232;-0.0169426535;0.749290299;-0.0162172021;1.05292019;1.04471199;4.34449811;-0.0940303357;10;3000;0;-4.91522826e-08;0;1.00440792;1.00440761;0.9830854;1.068861;1.00440825
27.118455;1.04471204;0.78278755;-0.0169516373;0.749285873;-0.0162257902;1.0529181;1.04471202;4.34447205;-0.0940803612;10;3000;0;-6.20954371e-08;0;1.00440792;1.00440759;0.983097407;1.068861;1.00440825
27.119455;1.04471105;0.782785206;-0.0169561296;0.749284376;-0.0162301013;1.05291705;1.04471103;4.34445902;-0.0941053759;10;3000;0;-6.71478965e-08;0;1.00440792;1.00440758;0.983103411;1.068861;1.00440825
27.121455;1.04471107;0.782780696;-0.0169651146;0.749280118;-0.0162386973;1.05291494;1.04471106;4.34443396;-0.0941554091;10;3000;0;-7.39622118e-08;0;1.00440792;1.00440757;0.983114419;1.068861;1.00440825
27.122455;1.04471008;0.78277835;-0.0169696069;0.749278617;-0.016243014;1.05291389;1.04471007;4.34442093;-0.0941804269;10;3000;0;-7.51405356e-08;0;1.00440793;1.00440756;0.983120423;1.068861;1.00440825
27.124455;1.04471009;0.782773654;-0.0169785902;0.749274176;-0.0162516238;1.05291177;1.0447101;4.34439487;-0.0942304639;10;3000;0;-7.15017252e-08;0;1.00440793;1.00440755;0.983132428;1.068861;1.00440825
27.125455;1.04470909;0.782771487;-0.016983081;0.749272845;-0.0162559484;1.05291071;1.04470911;4.34438284;-0.094255483;10;3000;0;-6.65791282e-08;0;1.00440794;1.00440755;0.983138429;1.068861;1.00440826
27.126455;1.04470909;0.782769138;-0.0169875714;0.749270624;-0.0162602605;1.05290865;1.04470912;4.34436981;-0.0942805024;10;3000;0;-5.98624004e-08;0;1.00440694;1.00440655;0.98314343;1.068861;1.00440726
27.127455;1.04470909;0.78276679;-0.0169920616;0.749268401;-0.0162645755;1.05290759;1.04470913;4.34435678;-0.0943055223;10;3000;0;-5.16806216e-08;0;1.00440694;1.00440655;0.983149428;1.068861;1.00440727
27.128455;1.04470809;0.782764443;-0.0169965519;0.749266896;-0.0162689089;1.05290653;1.04470814;4.34434376;-0.0943305425;10;3000;0;-4.23486963e-08;0;1.00440695;1.00440655;0.983155426;1.068861;1.00440727
27.130455;1.04470808;0.78275993;-0.0170053534;0.749262623;-0.0162773791;1.05290441;1.04470815;4.34431872;-0.0943795842;10;3000;0;-2.14614883e-08;0;1.00440696;1.00440655;0.983166417;1.068861;1.00440728
27.131455;1.04470708;0.782757585;-0.0170098452;0.749261119;-0.016281719;1.05290336;1.04470715;4.34430571;-0.0944046058;10;3000;0;-1.06308133e-08;0;1.00440697;1.00440655;0.983172411;1.068861;1.00440728
27.133455;1.04470708;0.782753076;-0.0170186518;0.749256849;-0.0162901996;1.05290125;1.04470714;4.34428069;-0.0944536495;10;3000;0;9.60903176e-09;0;1.00440698;1.00440654;0.983184393;1.068861;1.00440728
27.134455;1.04470608;0.782750733;-0.017023147;0.749255344;-0.0162945431;1.0529002;1.04470614;4.34426769;-0.0944786713;10;3000;0;1.80959721e-08;0;1.00440699;1.00440654;0.983189381;1.068861;1.00440727
27.135455;1.04470609;0.78274839;-0.0170276434;0.749253122;-0.0162988714;1.05289915;1.04470613;4.34425469;-0.0945036925;10;3000;0;2.50447408e-08;0;1.004407;1.00440654;0.983195368;1.068861;1.00440727
27.136455;1.04470609;0.782746046;-0.0170321411;0.749250898;-0.0163032;1.05289711;1.04470613;4.34424169;-0.0945287128;10;3000;0;3.03368289e-08;0;1.004406;1.00440553;0.983201353;1.068861;1.00440626
27.137455;1.0447051;0.782743883;-0.0170364595;0.749249564;-0.0163073717;1.05289608;1.04470513;4.3442297;-0.094552732;10;3000;0;3.39750471e-08;0;1.004406;1.00440553;0.983206337;1.068861;1.00440625
27.139455;1.04470511;0.782739196;-0.0170452784;0.749245112;-0.016315856;1.05289401;1.04470512;4.34420373;-0.0946017664;10;3000;0;3.66082098e-08;0;1.00440601;1.00440552;0.983218303;1.068861;1.00440622
27.140455;1.04470412;0.782737033;-0.0170497783;0.749243772;-0.0163201998;1.05289299;1.04470413;4.34419175;-0.0946267818;10;3000;0;3.59384555e-08;0;1.004406;1.00440551;0.983224285;1.068861;1.0044062
27.143455;1.04470416;0.782730004;-0.017062917;0.749237069;-0.01633284;1.05288995;1.04470415;4.34415283;-0.0946998227;10;3000;0;2.78241871e-08;0;1.00440599;1.00440549;0.983241231;1.068861;1.00440615
27.144455;1.04470317;0.78272784;-0.0170674163;0.749235719;-0.0163371848;1.05288895;1.04470316;4.34414087;-0.0947248351;10;3000;0;2.27069386e-08;0;1.00440599;1.00440548;0.983246213;1.068861;1.00440613
27.145455;1.04470319;0.782725496;-0.0170717351;0.749233475;-0.016341342;1.05288796;1.04470317;4.3441279;-0.0947488471;10;3000;0;1.58343566e-08;0;1.00440598;1.00440548;0.983252194;1.068861;1.0044061
27.146455;1.0447032;0.78272315;-0.0170762337;0.749231229;-0.0163456725;1.05288697;1.04470319;4.34411494;-0.0947738591;10;3000;0;6.89295735e-09;0;1.00440498;1.00440447;0.983258175;1.068861;1.00440508
27.147455;1.04470222;0.782720984;-0.0170805519;0.749229872;-0.016349847;1.05288498;1.0447022;4.34410298;-0.0947978711;10;3000;0;-4.27306492e-09;0;1.00440497;1.00440447;0.983263154;1.068861;1.00440505
27.149455;1.04470224;0.782716291;-0.0170893676;0.749225372;-0.0163583398;1.05288303;1.04470224;4.34407706;-0.0948468962;10;3000;0;-3.30575825e-08;0;1.00440496;1.00440448;0.983275111;1.068861;1.00440499
27.150455;1.04470126;0.782714124;-0.017093685;0.74922401;-0.0163625169;1.05288205;1.04470126;4.3440651;-0.0948709095;10;3000;0;-5.03291855e-08;0;1.00440496;1.00440448;0.983280088;1.068861;1.00440495
27.152455;1.04470128;0.782709433;-0.0171024993;0.749219503;-0.0163710151;1.05288012;1.04470131;4.34403917;-0.094919938;10;3000;0;-8.99692627e-08;0;1.00440495;1.0044045;0.98329204;1.068861;1.00440487
27.153455;1.04470029;0.782707271;-0.0171068163;0.749218135;-0.0163751952;1.05287915;1.04470033;4.3440272;-0.0949439538;10;3000;0;-1.12284902e-07;0;1.00440494;1.00440452;0.983297016;1.068861;1.00440483
27.155455;1.04470031;0.782702593;-0.0171154507;0.749213615;-0.0163835287;1.05287723;1.04470038;4.34400125;-0.0949919897;10;3000;0;-1.61487259e-07;0;1.00440493;1.00440455;0.983307969;1.068861;1.00440475
27.156455;1.04469932;0.782700439;-0.0171199484;0.749212241;-0.0163878859;1.05287627;1.04469941;4.34398928;-0.0950170099;10;3000;0;-1.87863318e-07;0;1.00440492;1.00440457;0.983313947;1.068861;1.0044047
27.157455;1.04469933;0.782698107;-0.0171242661;0.749209974;-0.0163920566;1.05287532;1.04469943;4.3439763;-0.0950410314;10;3000;0;-2.14891115e-07;0;1.00440391;1.00440359;0.983319926;1.068861;1.00440366
27.158455;1.04469934;0.782695779;-0.017128584;0.749207704;-0.0163962283;1.05287436;1.04469946;4.34396332;-0.0950650539;10;3000;0;-2.42145464e-07;0;1.0044039;1.00440362;0.983324907;1.068861;1.00440362
27.159455;1.04469835;0.782693634;-0.0171329022;0.749206322;-0.0164004166;1.0528734;1.04469848;4.34395133;-0.0950890772;10;3000;0;-2.69278452e-07;0;1.00440389;1.00440364;0.983330889;1.068861;1.00440357
27.160455;1.04469835;0.782691312;-0.0171372203;0.749204048;-0.0164045897;1.05287144;1.04469851;4.34393835;-0.0951131013;10;3000;0;-2.95978344e-07;0;1.00440388;1.00440367;0.983335873;1.068861;1.00440353
27.161455;1.04469836;0.782688991;-0.0171415382;0.749201772;-0.0164087632;1.05287048;1.04469853;4.34392536;-0.0951371262;10;3000;0;-3.21889268e-07;0;1.00440388;1.00440369;0.983341859;1.068861;1.00440349
27.162455;1.04469737;0.782686853;-0.0171458558;0.749200383;-0.0164129526;1.05286952;1.04469756;4.34391338;-0.0951611521;10;3000;0;-3.46606183e-07;0;1.00440387;1.00440372;0.983347847;1.068861;1.00440345
27.164455;1.04469738;0.782682217;-0.0171544893;0.749195823;-0.0164213001;1.0528676;1.0446976;4.3438874;-0.095209207;10;3000;0;-3.90932469e-07;0;1.00440385;1.00440377;0.983358827;1.068861;1.00440337
27.165455;1.04469638;0.782680079;-0.0171588048;0.749194429;-0.0164254889;1.05286664;1.04469662;4.34387542;-0.0952332364;10;3000;0;-4.09920699e-07;0;1.00440385;1.00440379;0.98336382;1.068861;1.00440334
27.166455;1.04469639;0.782677759;-0.0171631193;0.749192145;-0.0164296612;1.05286567;1.04469664;4.34386243;-0.0952572668;10;3000;0;-4.26489621e-07;0;1.00440384;1.00440382;0.983369814;1.068861;1.0044033
27.167455;1.04469639;0.782675435;-0.0171674328;0.74918986;-0.0164338326;1.05286471;1.04469665;4.34384944;-0.0952812983;10;3000;0;-4.40552754e-07;0;1.00440284;1.00440284;0.983374809;1.068861;1.00440227
27.168455;1.04469639;0.78267329;-0.0171717455;0.749187745;-0.016438003;1.05286374;1.04469667;4.34383745;-0.0953053305;10;3000;0;-4.52173313e-07;0;1.00440284;1.00440286;0.983380803;1.068861;1.00440223
27.169455;1.04469539;0.782670963;-0.0171760572;0.749186175;-0.0164421883;1.05286276;1.04469568;4.34382445;-0.095329363;10;3000;0;-4.61529639e-07;0;1.00440284;1.00440288;0.983385797;1.068861;1.0044022
27.171455;1.04469539;0.782666478;-0.0171846781;0.749181772;-0.0164505251;1.05286082;1.04469569;4.34379947;-0.0953774275;10;3000;0;-4.7435974e-07;0;1.00440285;1.0044029;0.983397783;1.068861;1.00440214
27.172455;1.04469439;0.782664141;-0.0171888071;0.749180201;-0.0164545352;1.05285984;1.04469469;4.34378648;-0.0954004586;10;3000;0;-4.78223804e-07;0;1.00440285;1.00440291;0.983402775;1.068861;1.00440211
27.174455;1.04469439;0.782659639;-0.0171974223;0.749175799;-0.0164628653;1.05285789;1.04469467;4.34376149;-0.095448516;10;3000;0;-4.81475769e-07;0;1.00440287;1.00440292;0.983413757;1.068861;1.00440206
27.175455;1.04469338;0.782657294;-0.0172017288;0.749174231;-0.0164670441;1.05285591;1.04469366;4.3437485;-0.0954725417;10;3000;0;-4.81072821e-07;0;1.00440288;1.00440292;0.983419746;1.068861;1.00440204
27.176455;1.04469337;0.782655128;-0.0172058545;0.74917212;-0.0164710336;1.05285493;1.04469364;4.34373651;-0.0954955653;10;3000;0;-4.79462924e-07;0;1.00440289;1.00440292;0.983424736;1.068861;1.00440202
27.177455;1.04469337;0.78265278;-0.01721016;0.74916984;-0.0164751941;1.05285395;1.04469362;4.34372352;-0.0955195864;10;3000;0;-4.76765744e-07;0;1.00440191;1.00440192;0.983430726;1.068861;1.00440101
27.178455;1.04469235;0.782650612;-0.0172144654;0.749168453;-0.0164793692;1.05285296;1.04469259;4.34371153;-0.0955436051;10;3000;0;-4.73123777e-07;0;1.00440192;1.00440191;0.983435717;1.068861;1.004401
27.180455;1.04469232;0.782645915;-0.0172228964;0.74916391;-0.0164875117;1.052851;1.04469253;4.34368555;-0.0955906343;10;3000;0;-4.636994e-07;0;1.00440195;1.0044019;0.983446703;1.068861;1.00440098
27.181455;1.0446913;0.782643747;-0.0172272029;0.749162534;-0.0164916833;1.05285002;1.0446915;4.34367356;-0.0956146448;10;3000;0;-4.58390362e-07;0;1.00440197;1.00440189;0.983452699;1.068861;1.00440098
27.183455;1.04469126;0.782639232;-0.0172356396;0.749158185;-0.016499819;1.05284806;1.04469143;4.34364858;-0.0956616563;10;3000;0;-4.47936568e-07;0;1.00440201;1.00440187;0.983462697;1.068861;1.00440098
27.184455;1.04469023;0.782636885;-0.0172397706;0.749156647;-0.0165038144;1.05284708;1.04469039;4.34363559;-0.0956846568;10;3000;0;-4.43242865e-07;0;1.00440203;1.00440186;0.9834687;1.068861;1.00440099
27.186455;1.04469018;0.782632375;-0.0172482202;0.749152318;-0.0165119409;1.05284513;1.04469032;4.34361061;-0.0957316452;10;3000;0;-4.35592981e-07;0;1.00440208;1.00440186;0.983479712;1.068861;1.004401
27.187455;1.04469015;0.782630032;-0.0172525393;0.749150072;-0.0165160872;1.05284415;1.04469029;4.34359762;-0.0957556327;10;3000;0;-4.32664222e-07;0;1.0044011;1.00440086;0.983484722;1.068861;1.00440001
27.188455;1.04468911;0.782627871;-0.0172566812;0.749148718;-0.0165200747;1.05284317;1.04468925;4.34358563;-0.0957786155;10;3000;0;-4.30268598e-07;0;1.00440113;1.00440086;0.983490732;1.068861;1.00440002
27.190455;1.04468904;0.782623192;-0.0172651547;0.749144239;-0.0165281834;1.0528412;1.04468918;4.34355965;-0.0958255687;10;3000;0;-4.26899254e-07;0;1.00440117;1.00440087;0.983501754;1.068861;1.00440004
27.191455;1.04468801;0.782621036;-0.0172693057;0.749142892;-0.016532164;1.05284022;1.04468815;4.34354766;-0.0958485401;10;3000;0;-4.26032187e-07;0;1.0044012;1.00440088;0.983506764;1.068861;1.00440005
27.193455;1.04468793;0.782616546;-0.0172777951;0.749138601;-0.0165402593;1.05283825;1.04468808;4.34352268;-0.0958954759;10;3000;0;-4.26721818e-07;0;1.00440125;1.0044009;0.983517781;1.068861;1.00440007
27.194455;1.04468689;0.782614212;-0.0172819522;0.749137089;-0.016544233;1.05283726;1.04468705;4.34350969;-0.0959184414;10;3000;0;-4.28512338e-07;0;1.00440128;1.00440091;0.983522787;1.068861;1.00440008
27.195455;1.04468685;0.782612059;-0.017286111;0.749135035;-0.0165481885;1.05283627;1.04468702;4.34349771;-0.095941406;10;3000;0;-4.31341248e-07;0;1.0044013;1.00440093;0.983528792;1.068861;1.00440009
27.196455;1.04468681;0.782609726;-0.0172904512;0.74913281;-0.0165523138;1.05283428;1.04468699;4.34348472;-0.09596537;10;3000;0;-4.35264899e-07;0;1.00440133;1.00440094;0.983533794;1.068861;1.0044001
27.197455;1.04468577;0.782607574;-0.0172946126;0.749131476;-0.0165562798;1.05283329;1.04468596;4.34347274;-0.0959883336;10;3000;0;-4.40314494e-07;0;1.00440036;1.00439996;0.983539796;1.068861;1.0043991
27.200455;1.04468565;0.782600757;-0.0173071083;0.749124988;-0.0165681144;1.0528303;1.04468588;4.3434348;-0.096057225;10;3000;0;-4.61524721e-07;0;1.00440044;1.0044;0.98355579;1.068861;1.00439912
27.201455;1.04468462;0.782598424;-0.0173112779;0.749123488;-0.01657207;1.0528293;1.04468486;4.34342182;-0.0960801898;10;3000;0;-4.70235634e-07;0;1.00440047;1.00440002;0.983560787;1.068861;1.00439912
27.203455;1.04468456;0.782593943;-0.0173198042;0.74911923;-0.0165801146;1.05282728;1.04468481;4.34339686;-0.0961271216;10;3000;0;-4.89029204e-07;0;1.00440052;1.00440004;0.983571779;1.068861;1.00439911
27.204455;1.04468353;0.782591793;-0.0173239801;0.749117906;-0.0165840627;1.05282627;1.04468379;4.34338487;-0.0961500891;10;3000;0;-4.98466986e-07;0;1.00440054;1.00440006;0.983576776;1.068861;1.00439911
27.206455;1.04468348;0.782587313;-0.0173323366;0.749113652;-0.0165919192;1.05282423;1.04468375;4.34335989;-0.0961960284;10;3000;0;-5.15636071e-07;0;1.00440058;1.00440007;0.983587769;1.068861;1.00439911
27.207455;1.04468245;0.782584985;-0.0173365164;0.749112155;-0.0165958597;1.05282321;1.04468274;4.3433469;-0.0962190004;10;3000;0;-5.22696961e-07;0;1.00439959;1.00439908;0.983592767;1.068861;1.00439811
27.209455;1.0446824;0.782580506;-0.0173448762;0.749107898;-0.0166037026;1.05282116;1.04468271;4.34332189;-0.0962649499;10;3000;0;-5.32271065e-07;0;1.00439961;1.00439909;0.983603764;1.068861;1.00439812
27.210455;1.04468138;0.782578357;-0.0173488753;0.749106571;-0.0166074652;1.05282013;1.04468169;4.34330988;-0.0962869278;10;3000;0;-5.34331714e-07;0;1.00439961;1.00439909;0.983608765;1.068861;1.00439812
27.211455;1.04468135;0.782576029;-0.0173530538;0.749104355;-0.0166113836;1.0528191;1.04468168;4.34329687;-0.0963099083;10;3000;0;-5.34426986e-07;0;1.00439961;1.00439909;0.983614768;1.068861;1.00439813
27.213455;1.04468131;0.78257155;-0.0173614072;0.749100091;-0.0166192197;1.05281704;1.04468166;4.34327184;-0.0963558779;10;3000;0;-5.28973471e-07;0;1.0043996;1.00439909;0.983624777;1.068861;1.00439815
27.214455;1.04468028;0.7825694;-0.0173655819;0.749098762;-0.0166231538;1.05281601;1.04468065;4.34325981;-0.0963788673;10;3000;0;-5.23804751e-07;0;1.0043996;1.00439908;0.983629783;1.068861;1.00439817
27.216455;1.04468024;0.782564916;-0.0173737462;0.749094494;-0.0166308195;1.05281396;1.04468063;4.34323476;-0.096423856;10;3000;0;-5.1067582e-07;0;1.00439958;1.00439907;0.983640801;1.068861;1.0043982
27.217455;1.04467922;0.782562581;-0.0173779154;0.74909299;-0.0166347558;1.05281293;1.04467962;4.34322173;-0.0964468553;10;3000;0;-5.03925228e-07;0;1.00439857;1.00439806;0.983645811;1.068861;1.00439722
27.219455;1.04467918;0.782558087;-0.0173862464;0.749088717;-0.0166426006;1.05281088;1.0446796;4.34319667;-0.0964928623;10;3000;0;-4.92249301e-07;0;1.00439855;1.00439803;0.983656836;1.068861;1.00439726
27.220455;1.04467817;0.782555928;-0.0173902275;0.749087383;-0.0166463689;1.05280986;1.04467859;4.34318463;-0.0965148691;10;3000;0;-4.87615972e-07;0;1.00439853;1.00439802;0.98366185;1.068861;1.00439728
27.222455;1.04467814;0.782551425;-0.017398541;0.749083104;-0.0166542236;1.05280782;1.04467859;4.34315956;-0.0965608873;10;3000;0;-4.81217705e-07;0;1.00439851;1.00439799;0.983672883;1.068861;1.00439732
27.223455;1.04467713;0.782549082;-0.017402513;0.749081594;-0.0166579973;1.05280681;1.04467759;4.34314653;-0.0965828981;10;3000;0;-4.79670812e-07;0;1.0043985;1.00439798;0.983677901;1.068861;1.00439734
27.225455;1.04467713;0.782544574;-0.0174106293;0.749077306;-0.0166656903;1.05280478;1.04467759;4.34312147;-0.0966279222;10;3000;0;-4.79854331e-07;0;1.00439847;1.00439795;0.983688938;1.068861;1.00439737
27.226455;1.04467713;0.782542409;-0.0174147734;0.749075247;-0.0166696252;1.05280376;1.0446776;4.34310944;-0.0966509352;10;3000;0;-4.81263686e-07;0;1.00439745;1.00439694;0.983693957;1.068861;1.00439638
27.227455;1.04467613;0.782540064;-0.0174187347;0.749073729;-0.016673405;1.05280275;1.04467661;4.34309641;-0.0966729484;10;3000;0;-4.83192825e-07;0;1.00439744;1.00439693;0.983698974;1.068861;1.00439639
27.229455;1.04467616;0.782535554;-0.0174268283;0.749069425;-0.0166811083;1.05280073;1.04467664;4.34307136;-0.0967179744;10;3000;0;-4.87091183e-07;0;1.00439741;1.00439691;0.983709008;1.068861;1.00439641
27.230455;1.04467517;0.782533391;-0.0174309604;0.749068073;-0.016685064;1.05279972;1.04467565;4.34305934;-0.0967409864;10;3000;0;-4.88285975e-07;0;1.0043974;1.00439691;0.983715023;1.068861;1.00439642
27.232455;1.04467521;0.78252889;-0.0174390352;0.749063758;-0.0166927754;1.0527977;1.04467569;4.3430343;-0.0967860069;10;3000;0;-4.87998458e-07;0;1.00439737;1.00439691;0.983725048;1.068861;1.00439643
27.233455;1.04467423;0.782526731;-0.0174429783;0.749062402;-0.0166965631;1.05279669;1.04467471;4.34302228;-0.096808015;10;3000;0;-4.86336127e-07;0;1.00439736;1.00439691;0.983730057;1.068861;1.00439644
27.235455;1.04467427;0.782522239;-0.0174510386;0.749058079;-0.0167042832;1.05279468;1.04467476;4.34299725;-0.0968530251;10;3000;0;-4.79607141e-07;0;1.00439733;1.00439693;0.983741067;1.068861;1.00439647
27.236455;1.04467428;0.782519906;-0.0174549769;0.749055831;-0.0167080589;1.05279367;1.04467479;4.34298424;-0.0968750267;10;3000;0;-4.74417026e-07;0;1.00439631;1.00439594;0.983746068;1.068861;1.00439548
27.237455;1.0446733;0.782517753;-0.0174589148;0.749054471;-0.016711852;1.05279267;1.04467382;4.34297222;-0.096897026;10;3000;0;-4.679944e-07;0;1.0043963;1.00439595;0.983751066;1.068861;1.00439549
27.239455;1.04467334;0.782513275;-0.0174669715;0.749050143;-0.0167195832;1.05279066;1.04467387;4.3429472;-0.0969420182;10;3000;0;-4.51781997e-07;0;1.00439627;1.00439599;0.983762054;1.068861;1.00439551
27.240455;1.04467235;0.782511129;-0.0174709108;0.749048781;-0.0167233812;1.05278965;1.0446729;4.34293519;-0.0969640119;10;3000;0;-4.42272781e-07;0;1.00439626;1.004396;0.983767044;1.068861;1.00439552
27.242455;1.04467239;0.782506658;-0.0174787928;0.749044451;-0.0167309506;1.05278765;1.04467295;4.34291017;-0.0970079959;10;3000;0;-4.20922918e-07;0;1.00439623;1.00439604;0.983777019;1.068861;1.00439554
27.243455;1.0446714;0.782504334;-0.0174827359;0.749042916;-0.0167347539;1.05278664;1.04467198;4.34289717;-0.097029987;10;3000;0;-4.08838044e-07;0;1.00439622;1.00439606;0.983782005;1.068861;1.00439555
27.244455;1.04467142;0.782502191;-0.01748668;0.749040837;-0.0167385426;1.05278564;1.044672;4.34288516;-0.0970519779;10;3000;0;-3.95449365e-07;0;1.0043962;1.00439607;0.98378699;1.068861;1.00439556
27.245455;1.04467143;0.782499866;-0.0174908056;0.749038583;-0.016742505;1.05278464;1.04467202;4.34287215;-0.0970749688;10;3000;0;-3.80535477e-07;0;1.00439519;1.00439509;0.983791975;1.068861;1.00439457
27.246455;1.04467144;0.782497722;-0.0174947518;0.749036503;-0.0167462958;1.05278364;1.04467204;4.34286015;-0.0970969604;10;3000;0;-3.63997065e-07;0;1.00439517;1.0043951;0.98379796;1.068861;1.00439457
27.247455;1.04467046;0.782495577;-0.0174986989;0.749035139;-0.0167501032;1.05278265;1.04467105;4.34284814;-0.097118953;10;3000;0;-3.4582632e-07;0;1.00439516;1.00439511;0.983802946;1.068861;1.00439457
27.249455;1.04467049;0.782491105;-0.0175065956;0.749030803;-0.0167576867;1.05278065;1.04467107;4.34282313;-0.0971629427;10;3000;0;-3.04842531e-07;0;1.00439513;1.00439512;0.983812922;1.068861;1.00439457
27.250455;1.0446695;0.782488777;-0.0175105452;0.749029265;-0.0167614947;1.05277966;1.04467008;4.34281012;-0.0971849401;10;3000;0;-2.8227037e-07;0;1.00439511;1.00439512;0.983817913;1.068861;1.00439457
27.252455;1.04466953;0.782484482;-0.017518447;0.749025099;-0.0167690795;1.05277768;1.04467008;4.34278611;-0.0972289393;10;3000;0;-2.33431114e-07;0;1.00439508;1.00439512;0.983827901;1.068861;1.00439456
27.253455;1.04466854;0.782482153;-0.0175222193;0.74902356;-0.0167727159;1.05277669;1.04466908;4.3427731;-0.0972499406;10;3000;0;-2.07122497e-07;0;1.00439506;1.00439512;0.983832899;1.068861;1.00439455
27.254455;1.04466856;0.782480001;-0.0175261729;0.749021477;-0.0167765091;1.0527757;1.04466908;4.34276109;-0.0972719428;10;3000;0;-1.79516209e-07;0;1.00439505;1.00439512;0.983838899;1.068861;1.00439454
27.255455;1.04466858;0.782477669;-0.0175301276;0.749019218;-0.0167803023;1.05277471;1.04466907;4.34274809;-0.0972939454;10;3000;0;-1.5066693e-07;0;1.00439403;1.00439411;0.983843903;1.068861;1.00439352
27.256455;1.04466859;0.782475514;-0.0175340835;0.749017133;-0.0167840957;1.05277373;1.04466907;4.34273608;-0.0973159483;10;3000;0;-1.20731512e-07;0;1.00439402;1.00439411;0.983848909;1.068861;1.00439351
27.257455;1.04466761;0.782473357;-0.0175380407;0.749015762;-0.0167879055;1.05277274;1.04466806;4.34272407;-0.0973379513;10;3000;0;-8.99839519e-08;0;1.00439401;1.00439411;0.983853918;1.068861;1.00439349
27.259455;1.04466764;0.782468854;-0.0175457786;0.749011415;-0.0167953215;1.05277078;1.04466804;4.34269904;-0.0973809565;10;3000;0;-2.77432607e-08;0;1.00439399;1.0043941;0.983863943;1.068861;1.00439346
27.260455;1.04466665;0.782466689;-0.0175497395;0.749010044;-0.0167991328;1.0527698;1.04466703;4.34268702;-0.0974029587;10;3000;0;2.68584573e-09;0;1.00439399;1.00439411;0.983868958;1.068861;1.00439344
27.263455;1.04466669;0.782459821;-0.017561448;0.749003437;-0.0168103488;1.05276686;1.04466699;4.34264896;-0.0974679648;10;3000;0;8.49322808e-08;0;1.00439398;1.00439412;0.983884013;1.068861;1.00439339
27.264455;1.04466571;0.782457649;-0.0175654131;0.749002067;-0.0168141624;1.05276589;1.04466597;4.34263694;-0.0974899669;10;3000;0;1.0786742e-07;0;1.00439298;1.00439312;0.983889034;1.068861;1.00439238
27.266455;1.04466573;0.782453122;-0.0175731671;0.748997724;-0.0168215874;1.05276394;1.04466595;4.34261189;-0.0975329706;10;3000;0;1.43968941e-07;0;1.00439299;1.00439314;0.983899076;1.068861;1.00439235
27.267455;1.04466473;0.782450947;-0.0175771368;0.748996356;-0.0168254035;1.05276297;1.04466493;4.34259987;-0.0975549721;10;3000;0;1.55873225e-07;0;1.004393;1.00439315;0.983904097;1.068861;1.00439235
27.269455;1.04466475;0.782446418;-0.0175849021;0.748992021;-0.0168328336;1.05276102;1.0446649;4.34257482;-0.0975979758;10;3000;0;1.64790139e-07;0;1.00439303;1.00439318;0.983915138;1.068861;1.00439233
27.270455;1.04466475;0.782444243;-0.0175886982;0.748989944;-0.0168364634;1.05276005;1.04466489;4.3425628;-0.0976189787;10;3000;0;1.61342234e-07;0;1.00439304;1.0043932;0.983919158;1.068861;1.00439233
27.271455;1.04466376;0.782442067;-0.0175924968;0.748988586;-0.0168401095;1.05275908;1.04466387;4.34255078;-0.0976399828;10;3000;0;1.52636661e-07;0;1.00439306;1.00439321;0.983924176;1.068861;1.00439233
27.272455;1.04466377;0.782439891;-0.0175966582;0.748986517;-0.0168440848;1.05275811;1.04466386;4.34253876;-0.097662988;10;3000;0;1.38870976e-07;0;1.00439308;1.00439323;0.983930194;1.068861;1.00439232
27.273455;1.04466377;0.782437535;-0.0176004614;0.748984279;-0.0168477152;1.05275714;1.04466384;4.34252574;-0.0976839947;10;3000;0;1.20380712e-07;0;1.0043921;1.00439225;0.983935212;1.068861;1.00439133
27.274455;1.04466278;0.782435359;-0.0176042666;0.748982934;-0.0168513619;1.05275716;1.04466283;4.34251373;-0.0977050031;10;3000;0;9.7602132e-08;0;1.00439212;1.00439226;0.983940229;1.068861;1.00439133
27.276455;1.04466279;0.782430824;-0.017612063;0.748978648;-0.0168587959;1.05275522;1.0446628;4.34248869;-0.0977480265;10;3000;0;4.11759986e-08;0;1.00439217;1.0043923;0.983950263;1.068861;1.00439134
27.277455;1.0446618;0.782428645;-0.0176158739;0.748977314;-0.0168624428;1.05275425;1.04466178;4.34247668;-0.097769042;10;3000;0;8.71581226e-09;0;1.0043922;1.00439232;0.983954279;1.068861;1.00439135
27.280455;1.04466183;0.782421923;-0.0176274993;0.748971;-0.0168735073;1.05275132;1.04466174;4.34243963;-0.0978331036;10;3000;0;-9.73302123e-08;0;1.00439229;1.00439238;0.983969332;1.068861;1.0043914
27.281455;1.04466085;0.782419558;-0.0176313177;0.7489695;-0.0168771549;1.05275035;1.04466073;4.34242662;-0.0978541277;10;3000;0;-1.33599096e-07;0;1.00439232;1.0043924;0.98397435;1.068861;1.00439141
27.282455;1.04466086;0.782417373;-0.017635317;0.748967456;-0.0168809595;1.05274937;1.04466072;4.3424146;-0.097876153;10;3000;0;-1.69692868e-07;0;1.00439235;1.00439242;0.983979367;1.068861;1.00439143
27.283455;1.04466087;0.782415187;-0.0176391368;0.748965413;-0.0168845926;1.05274839;1.04466071;4.34240259;-0.0978971789;10;3000;0;-2.05404856e-07;0;1.00439137;1.00439144;0.983984384;1.068861;1.00439045
27.284455;1.04465988;0.78241282;-0.0176429565;0.748963912;-0.0168882429;1.05274742;1.04465971;4.34238958;-0.097918205;10;3000;0;-2.40568937e-07;0;1.0043914;1.00439147;0.9839894;1.068861;1.00439047
27.287455;1.04465993;0.782406256;-0.0176544096;0.748957776;-0.0168991509;1.05274448;1.04465968;4.34235357;-0.0979812801;10;3000;0;-3.42161781e-07;0;1.00439146;1.00439152;0.984004443;1.068861;1.00439052
27.288455;1.04465894;0.782403889;-0.0176582238;0.748956274;-0.0169028051;1.0527435;1.04465867;4.34234057;-0.0980023029;10;3000;0;-3.74887907e-07;0;1.00439148;1.00439154;0.984009455;1.068861;1.00439053
27.290455;1.04465897;0.782399514;-0.0176660255;0.748952181;-0.0169102568;1.05274152;1.04465865;4.34231657;-0.0980453438;10;3000;0;-4.3905985e-07;0;1.00439151;1.00439157;0.984019475;1.068861;1.00439056
27.291455;1.04465799;0.782397148;-0.0176698325;0.748950677;-0.016913914;1.05274053;1.04465764;4.34230358;-0.098066362;10;3000;0;-4.70792373e-07;0;1.00439152;1.00439158;0.984024484;1.068861;1.00439057
27.292455;1.04465801;0.782394962;-0.0176736372;0.748948631;-0.0169175555;1.05273954;1.04465763;4.34229158;-0.0980873788;10;3000;0;-5.02561746e-07;0;1.00439053;1.00439059;0.984029492;1.068861;1.00438958
27.294455;1.04465803;0.782390593;-0.0176812385;0.748944534;-0.0169248393;1.05273755;1.0446576;4.3422676;-0.0981294095;10;3000;0;-5.66767879e-07;0;1.00439053;1.0043906;0.984038505;1.068861;1.0043896
27.295455;1.04465705;0.782388229;-0.0176848548;0.74894303;-0.0169283245;1.05273755;1.04465659;4.3422546;-0.0981494241;10;3000;0;-5.99024636e-07;0;1.00439053;1.0043906;0.984043511;1.068861;1.00438961
27.297455;1.04465708;0.782383864;-0.01769244;0.748938929;-0.0169356062;1.05273554;1.04465657;4.34223062;-0.0981914544;10;3000;0;-6.61641525e-07;0;1.00439051;1.00439059;0.98405352;1.068861;1.00438963
27.298455;1.04465609;0.782381504;-0.017696229;0.748937422;-0.016939263;1.05273453;1.04465556;4.34221763;-0.0982124709;10;3000;0;-6.9088153e-07;0;1.0043905;1.00439058;0.984058524;1.068861;1.00438964
27.300455;1.04465611;0.782377148;-0.0177038;0.748933317;-0.0169465442;1.05273251;1.04465554;4.34219364;-0.0982545068;10;3000;0;-7.42802721e-07;0;1.00439047;1.00439055;0.98406853;1.068861;1.00438965
27.301455;1.04465612;0.782374973;-0.0177075821;0.748931262;-0.0169501851;1.05273149;1.04465553;4.34218165;-0.0982755257;10;3000;0;-7.64570614e-07;0;1.00438945;1.00438954;0.984073532;1.068861;1.00438866
27.302455;1.04465513;0.78237262;-0.0177111818;0.748929752;-0.0169536701;1.05273047;1.04465453;4.34216867;-0.0982955443;10;3000;0;-7.83000435e-07;0;1.00438943;1.00438952;0.984077533;1.068861;1.00438867
27.304455;1.04465513;0.78236828;-0.017718736;0.748925638;-0.0169609519;1.05272843;1.04465452;4.34214469;-0.0983375792;10;3000;0;-8.08922996e-07;0;1.0043894;1.00438949;0.984087532;1.068861;1.00438868
27.305455;1.04465413;0.782366115;-0.0177223307;0.748924295;-0.0169644355;1.05272741;1.04465351;4.3421327;-0.0983575947;10;3000;0;-8.16396081e-07;0;1.00438939;1.00438947;0.98409253;1.068861;1.00438869
27.308455;1.04465413;0.782359453;-0.0177334709;0.748917932;-0.0169751741;1.05272433;1.04465352;4.34209573;-0.0984196308;10;3000;0;-8.18353356e-07;0;1.00438936;1.00438942;0.984106512;1.068861;1.0043887
27.309455;1.04465312;0.782357297;-0.0177372442;0.74891658;-0.0169788244;1.05272331;1.04465252;4.34208373;-0.0984406386;10;3000;0;-8.12604215e-07;0;1.00438936;1.00438941;0.984111503;1.068861;1.00438871
27.310455;1.04465311;0.782355144;-0.0177410179;0.748914509;-0.0169824571;1.05272228;1.04465253;4.34207174;-0.0984616443;10;3000;0;-8.03972198e-07;0;1.00438837;1.0043884;0.984116492;1.068861;1.00438771
27.312455;1.04465309;0.782350665;-0.0177483865;0.748910189;-0.0169895465;1.05272124;1.04465255;4.34204674;-0.0985026494;10;3000;0;-7.79250957e-07;0;1.00438838;1.00438838;0.984126467;1.068861;1.00438771
27.313455;1.04465208;0.782348517;-0.0177519808;0.748908829;-0.0169930195;1.05272022;1.04465157;4.34203473;-0.098522649;10;3000;0;-7.63898537e-07;0;1.00438839;1.00438837;0.984130452;1.068861;1.00438771
27.315455;1.04465205;0.782344046;-0.0177593472;0.748904497;-0.017000103;1.05271818;1.04465161;4.34200973;-0.0985636434;10;3000;0;-7.29067977e-07;0;1.00438842;1.00438837;0.984140422;1.068861;1.0043877
27.316455;1.04465103;0.782341903;-0.0177631184;0.748903133;-0.0170037467;1.05271716;1.04465064;4.34199772;-0.0985846384;10;3000;0;-7.10339956e-07;0;1.00438844;1.00438836;0.984145407;1.068861;1.0043877
27.318455;1.04465099;0.782337617;-0.0177702943;0.748898972;-0.0170106571;1.05271513;1.04465069;4.3419737;-0.0986246242;10;3000;0;-6.72725641e-07;0;1.00438848;1.00438836;0.984154376;1.068861;1.00438768
27.319455;1.04465097;0.782335473;-0.0177740597;0.74889689;-0.0170142857;1.05271412;1.04465072;4.34196169;-0.0986456148;10;3000;0;-6.55116169e-07;0;1.00438751;1.00438736;0.984159361;1.068861;1.00438667
27.320455;1.04464994;0.78233315;-0.0177776433;0.748895352;-0.0170177589;1.05271311;1.04464976;4.34194868;-0.0986656037;10;3000;0;-6.39283443e-07;0;1.00438753;1.00438736;0.984164348;1.068861;1.00438667
27.322455;1.04464989;0.782328863;-0.0177849856;0.748891184;-0.0170248481;1.05271109;1.04464982;4.34192464;-0.0987065766;10;3000;0;-6.15618193e-07;0;1.00438757;1.00438736;0.984173322;1.068861;1.00438665
27.323455;1.04464886;0.782326718;-0.0177885642;0.748889815;-0.0170283246;1.05271009;1.04464885;4.34191262;-0.0987265604;10;3000;0;-6.08578123e-07;0;1.00438759;1.00438736;0.98417831;1.068861;1.00438665
27.324455;1.04464883;0.782324572;-0.0177921413;0.74888773;-0.0170317859;1.05271008;1.04464888;4.34190059;-0.0987465426;10;3000;0;-6.04783199e-07;0;1.00438761;1.00438736;0.984183298;1.068861;1.00438665
27.325455;1.0446488;0.782322244;-0.0177958975;0.74888547;-0.0170354205;1.05270907;1.04464891;4.34188757;-0.0987675234;10;3000;0;-6.03977608e-07;0;1.00438763;1.00438736;0.984188287;1.068861;1.00438665
27.326455;1.04464877;0.782320095;-0.0177994729;0.748883384;-0.0170388834;1.05270807;1.04464895;4.34187554;-0.098787503;10;3000;0;-6.0580767e-07;0;1.00438764;1.00438736;0.984192276;1.068861;1.00438665
27.327455;1.04464773;0.782317945;-0.0178030482;0.748882015;-0.017042363;1.05270707;1.04464798;4.34186352;-0.0988074817;10;3000;0;-6.09934291e-07;0;1.00438766;1.00438736;0.984197266;1.068861;1.00438665
27.328455;1.0446477;0.782315794;-0.0178066239;0.748879929;-0.0170458266;1.05270606;1.04464801;4.34185149;-0.09882746;10;3000;0;-6.16096857e-07;0;1.00438666;1.00438636;0.984202256;1.068861;1.00438565
27.330455;1.04464764;0.782311307;-0.0178137787;0.748875587;-0.0170527532;1.05270406;1.04464806;4.34182643;-0.0988674159;10;3000;0;-6.33803014e-07;0;1.00438667;1.00438635;0.984211236;1.068861;1.00438566
27.331455;1.04464661;0.782309153;-0.0178173583;0.748874221;-0.0170562323;1.05270306;1.04464709;4.3418144;-0.0988873938;10;3000;0;-6.44900272e-07;0;1.00438667;1.00438635;0.984216225;1.068861;1.00438566
27.333455;1.04464655;0.782304841;-0.0178247038;0.748870059;-0.0170633279;1.05270107;1.04464714;4.34179034;-0.0989283503;10;3000;0;-6.69439879e-07;0;1.00438666;1.00438634;0.984225204;1.068861;1.00438567
27.334455;1.04464553;0.782302684;-0.01782829;0.748868695;-0.0170668046;1.05270007;1.04464617;4.34177831;-0.0989483289;10;3000;0;-6.81764764e-07;0;1.00438665;1.00438633;0.984230192;1.068861;1.00438567
27.335455;1.0446455;0.782300525;-0.0178318789;0.748866616;-0.0170702639;1.05270007;1.04464619;4.34176628;-0.0989683078;10;3000;0;-6.93521331e-07;0;1.00438664;1.00438632;0.984235181;1.068861;1.00438567
27.336455;1.04464548;0.782298185;-0.0178354702;0.748864366;-0.0170737219;1.05269908;1.04464621;4.34175325;-0.0989882869;10;3000;0;-7.04407055e-07;0;1.00438563;1.00438531;0.984239169;1.068861;1.00438467
27.337455;1.04464546;0.782296024;-0.0178390638;0.74886229;-0.0170771785;1.05269808;1.04464623;4.34174123;-0.0990082661;10;3000;0;-7.14153289e-07;0;1.00438561;1.0043853;0.984244157;1.068861;1.00438468
27.338455;1.04464444;0.782293861;-0.0178426591;0.748860933;-0.0170806497;1.05269709;1.04464525;4.3417292;-0.0990282452;10;3000;0;-7.2245974e-07;0;1.0043856;1.00438529;0.984249144;1.068861;1.00438468
27.340455;1.0446444;0.782289528;-0.0178496725;0.74885679;-0.0170873808;1.0526951;1.04464528;4.34170515;-0.099067203;10;3000;0;-7.33499274e-07;0;1.00438556;1.00438527;0.984258115;1.068861;1.00438468
27.341455;1.04464339;0.782287358;-0.01785327;0.748855438;-0.017090846;1.05269411;1.0446443;4.34169314;-0.0990871819;10;3000;0;-7.35936014e-07;0;1.00438554;1.00438525;0.984263099;1.068861;1.00438468
27.344455;1.04464336;0.782280654;-0.0178640597;0.748849068;-0.0171011812;1.05269113;1.04464434;4.34165609;-0.0991471196;10;3000;0;-7.35044251e-07;0;1.00438549;1.00438519;0.984277047;1.068861;1.00438469
27.345455;1.04464235;0.782278473;-0.0178674742;0.748847721;-0.0171044668;1.05269114;1.04464335;4.34164408;-0.0991660998;10;3000;0;-7.34136779e-07;0;1.00438447;1.00438416;0.984281028;1.068861;1.00438369
27.348455;1.04464235;0.782271912;-0.0178782512;0.748841532;-0.0171147862;1.05268817;1.04464336;4.34160806;-0.0992260452;10;3000;0;-7.35631623e-07;0;1.00438441;1.00438409;0.984294971;1.068861;1.0043837
27.349455;1.04464135;0.78226972;-0.0178816609;0.748840185;-0.017118069;1.05268718;1.04464236;4.34159606;-0.0992450286;10;3000;0;-7.37298444e-07;0;1.00438439;1.00438406;0.984299951;1.068861;1.00438371
27.351455;1.04464136;0.78226515;-0.0178888377;0.748835887;-0.017124947;1.0526852;1.04464235;4.34157107;-0.0992849982;10;3000;0;-7.39719575e-07;0;1.00438435;1.00438401;0.984308912;1.068861;1.00438373
27.352455;1.04464136;0.782262954;-0.0178922446;0.748833825;-0.0171282135;1.05268421;1.04464235;4.34155908;-0.0993039845;10;3000;0;-7.39588712e-07;0;1.00438433;1.004384;0.984313893;1.068861;1.00438373
27.353455;1.04464036;0.782260759;-0.0178958311;0.748832479;-0.0171316691;1.05268322;1.04464134;4.34154709;-0.0993239721;10;3000;0;-7.38244965e-07;0;1.00438431;1.00438398;0.984317875;1.068861;1.00438374
27.354455;1.04464036;0.782258563;-0.0178992372;0.748830418;-0.0171349356;1.05268223;1.04464133;4.34153511;-0.0993429612;10;3000;0;-7.35604872e-07;0;1.00438329;1.00438296;0.984322857;1.068861;1.00438275
27.355455;1.04464036;0.782256368;-0.0179028233;0.748828357;-0.0171383747;1.05268224;1.04464133;4.34152312;-0.0993629519;10;3000;0;-7.31637384e-07;0;1.00438327;1.00438295;0.984326841;1.068861;1.00438276
27.356455;1.04463936;0.782254174;-0.0179062296;0.748827013;-0.0171416577;1.05268124;1.04464032;4.34151114;-0.0993819445;10;3000;0;-7.2637972e-07;0;1.00438325;1.00438294;0.984331827;1.068861;1.00438277
27.359455;1.04463935;0.782247424;-0.0179168112;0.748820654;-0.0171518017;1.05267827;1.0446403;4.34147422;-0.0994409345;10;3000;0;-7.03736831e-07;0;1.00438318;1.00438292;0.984345794;1.068861;1.00438279
27.360455;1.04463834;0.782245238;-0.0179202193;0.748819307;-0.0171550846;1.05267727;1.0446393;4.34146224;-0.0994599353;10;3000;0;-6.93992679e-07;0;1.00438316;1.00438292;0.984349787;1.068861;1.0043828
27.361455;1.04463834;0.782243054;-0.0179238082;0.748817243;-0.0171585239;1.05267628;1.0446393;4.34145027;-0.099479938;10;3000;0;-6.83201492e-07;0;1.00438315;1.00438292;0.984354782;1.068861;1.00438281
27.362455;1.04463834;0.782240872;-0.0179272175;0.748815177;-0.0171617914;1.05267529;1.0446393;4.3414383;-0.0994989425;10;3000;0;-6.71498587e-07;0;1.00438213;1.00438192;0.984358778;1.068861;1.00438182
27.363455;1.04463833;0.782238693;-0.0179306279;0.748813111;-0.01716506;1.05267529;1.04463931;4.34142633;-0.0995179488;10;3000;0;-6.59059348e-07;0;1.00438211;1.00438192;0.984363777;1.068861;1.00438183
27.364455;1.04463733;0.782236515;-0.0179342195;0.748811759;-0.0171685186;1.0526743;1.04463832;4.34141436;-0.0995379563;10;3000;0;-6.46037634e-07;0;1.0043821;1.00438192;0.984367778;1.068861;1.00438184
27.366455;1.04463732;0.782232163;-0.017941047;0.748807614;-0.0171750617;1.0526723;1.04463834;4.34139042;-0.0995759743;10;3000;0;-6.18461538e-07;0;1.00438207;1.00438193;0.984376785;1.068861;1.00438186
27.367455;1.04463631;0.782229988;-0.0179446438;0.748806253;-0.0171785237;1.0526713;1.04463735;4.34137845;-0.0995959845;10;3000;0;-6.03715718e-07;0;1.00438206;1.00438193;0.984381791;1.068861;1.00438187
27.370455;1.0446363;0.782223477;-0.0179549092;0.748800001;-0.0171883452;1.05266828;1.04463739;4.34134255;-0.0996530214;10;3000;0;-5.52992192e-07;0;1.00438204;1.00438194;0.984394824;1.068861;1.0043819
27.371455;1.0446353;0.782221309;-0.0179585172;0.748798628;-0.0171918085;1.05266827;1.0446364;4.34133058;-0.0996730355;10;3000;0;-5.33330929e-07;0;1.00438104;1.00438095;0.98439984;1.068861;1.00438091
27.374455;1.0446353;0.782214634;-0.0179688174;0.748792179;-0.0172016327;1.05266522;1.04463643;4.34129368;-0.0997300808;10;3000;0;-4.66601307e-07;0;1.00438104;1.00438096;0.9844129;1.068861;1.00438094
27.375455;1.04463431;0.782212472;-0.017972255;0.748790803;-0.0172049249;1.0526642;1.04463543;4.34128171;-0.0997490959;10;3000;0;-4.42771314e-07;0;1.00438105;1.00438096;0.984417923;1.068861;1.00438095
27.378455;1.04463432;0.782205994;-0.0179825727;0.748784528;-0.0172147581;1.05266113;1.04463545;4.34124581;-0.0998061373;10;3000;0;-3.73871919e-07;0;1.00438108;1.00438098;0.984430993;1.068861;1.00438098
27.379455;1.04463333;0.782203837;-0.0179860118;0.748783154;-0.0172180544;1.0526611;1.04463446;4.34123384;-0.0998251491;10;3000;0;-3.54120864e-07;0;1.0043801;1.00437998;0.984436016;1.068861;1.00437999
27.381455;1.04463335;0.782199527;-0.0179928881;0.748778975;-0.017224616;1.05265904;1.04463446;4.34120989;-0.0998631687;10;3000;0;-3.22100175e-07;0;1.00438014;1.00438;0.984445058;1.068861;1.00438002
27.382455;1.04463337;0.782197373;-0.0179963249;0.748776886;-0.0172278971;1.05265801;1.04463447;4.34119792;-0.099882176;10;3000;0;-3.0999178e-07;0;1.00438016;1.00438;0.984449076;1.068861;1.00438004
27.383455;1.04463238;0.78219522;-0.0179997605;0.748775515;-0.0172311943;1.05265697;1.04463347;4.34118595;-0.0999011811;10;3000;0;-3.00555731e-07;0;1.00438018;1.00438001;0.984453092;1.068861;1.00438005
27.385455;1.04463241;0.782190914;-0.0180066284;0.74877134;-0.0172377539;1.0526549;1.04463347;4.34116199;-0.099939185;10;3000;0;-2.90364486e-07;0;1.00438022;1.00438002;0.984462119;1.068861;1.00438009
27.386455;1.04463143;0.782188761;-0.0180098807;0.748769969;-0.0172408768;1.05265486;1.04463248;4.34115002;-0.099957184;10;3000;0;-2.89926044e-07;0;1.00438024;1.00438002;0.98446713;1.068861;1.00438011
27.387455;1.04463145;0.782186607;-0.0180133121;0.748767881;-0.017244155;1.05265382;1.04463248;4.34113804;-0.0999761812;10;3000;0;-2.92673697e-07;0;1.00438026;1.00438002;0.98447114;1.068861;1.00438013
27.388455;1.04463147;0.782184454;-0.0180167428;0.748765793;-0.0172474329;1.05265279;1.04463248;4.34112605;-0.0999951766;10;3000;0;-2.98555093e-07;0;1.00437928;1.00437903;0.984476149;1.068861;1.00437915
27.389455;1.04463149;0.7821823;-0.0180201728;0.748763707;-0.0172507106;1.05265175;1.04463248;4.34111407;-0.10001417;10;3000;0;-3.07452638e-07;0;1.0043793;1.00437903;0.984480158;1.068861;1.00437918
27.390455;1.0446305;0.782180146;-0.0180236023;0.748762335;-0.0172540045;1.05265072;1.04463147;4.34110209;-0.100033161;10;3000;0;-3.19185605e-07;0;1.00437932;1.00437903;0.984484168;1.068861;1.0043792
27.392455;1.04463054;0.782175836;-0.0180302798;0.748758163;-0.0172603867;1.05264867;1.04463147;4.34107812;-0.100070138;10;3000;0;-3.49948935e-07;0;1.00437935;1.00437904;0.98449319;1.068861;1.00437925
27.393455;1.04463056;0.782173682;-0.0180337085;0.748756077;-0.0172636637;1.05264865;1.04463146;4.34106613;-0.100089122;10;3000;0;-3.68082416e-07;0;1.00437937;1.00437905;0.984498203;1.068861;1.00437927
27.394455;1.04462958;0.782171528;-0.0180369567;0.74875471;-0.0172667846;1.05264763;1.04463046;4.34105414;-0.100107104;10;3000;0;-3.87243365e-07;0;1.00437938;1.00437906;0.984502216;1.068861;1.00437929
27.395455;1.04462959;0.782169374;-0.018040385;0.748752628;-0.0172700609;1.05264662;1.04463045;4.34104215;-0.100126083;10;3000;0;-4.06732152e-07;0;1.00437939;1.00437907;0.98450623;1.068861;1.00437932
27.396455;1.04462961;0.78216722;-0.0180438131;0.748750548;-0.0172733366;1.0526456;1.04463044;4.34103016;-0.100145061;10;3000;0;-4.25938849e-07;0;1.0043784;1.00437807;0.984511246;1.068861;1.00437834
27.397455;1.04462962;0.782165065;-0.0180470608;0.74874847;-0.0172764389;1.0526446;1.04463043;4.34101817;-0.100163036;10;3000;0;-4.44439622e-07;0;1.00437841;1.00437808;0.984515262;1.068861;1.00437835
27.398455;1.04462864;0.78216291;-0.0180504884;0.748747111;-0.0172797297;1.05264359;1.04462942;4.34100618;-0.10018201;10;3000;0;-4.61933556e-07;0;1.00437842;1.00437809;0.984519279;1.068861;1.00437837
27.399455;1.04462865;0.782160755;-0.0180537359;0.748745037;-0.0172828305;1.05264259;1.04462941;4.34099418;-0.100199983;10;3000;0;-4.78136322e-07;0;1.00437842;1.0043781;0.984524297;1.068861;1.00437839
27.400455;1.04462867;0.782158597;-0.0180571633;0.748742966;-0.0172861031;1.05264259;1.04462939;4.34098219;-0.100218957;10;3000;0;-4.92772663e-07;0;1.00437843;1.00437811;0.984528314;1.068861;1.0043784
27.401455;1.04462868;0.782156438;-0.0180604104;0.748740898;-0.0172892024;1.05264159;1.04462938;4.34097019;-0.100236931;10;3000;0;-5.05640477e-07;0;1.00437843;1.00437812;0.984532333;1.068861;1.00437841
27.402455;1.04462769;0.782154277;-0.0180638377;0.74873955;-0.0172924896;1.05264059;1.04462836;4.3409582;-0.100255906;10;3000;0;-5.16645548e-07;0;1.00437843;1.00437813;0.984537351;1.068861;1.00437842
27.404455;1.04462772;0.782149947;-0.0180705122;0.748735434;-0.0172988554;1.05263859;1.04462833;4.3409342;-0.100292859;10;3000;0;-5.32850086e-07;0;1.00437843;1.00437814;0.984545389;1.068861;1.00437843
27.405455;1.04462772;0.782147779;-0.0180737596;0.748733382;-0.0173019511;1.0526376;1.04462832;4.3409222;-0.100310838;10;3000;0;-5.37758871e-07;0;1.00437743;1.00437715;0.984550409;1.068861;1.00437742
27.406455;1.04462673;0.782145609;-0.018077007;0.748732052;-0.0173050633;1.05263761;1.0446273;4.3409102;-0.100328818;10;3000;0;-5.4022995e-07;0;1.00437742;1.00437715;0.984554429;1.068861;1.00437742
27.409455;1.04462674;0.782139088;-0.0180869295;0.748725931;-0.0173145283;1.05263463;1.04462725;4.3408742;-0.100383766;10;3000;0;-5.31111392e-07;0;1.00437738;1.00437715;0.984567487;1.068861;1.0043774
27.410455;1.04462574;0.782136912;-0.0180903567;0.748724612;-0.0173178183;1.05263364;1.04462623;4.3408622;-0.10040275;10;3000;0;-5.2219323e-07;0;1.00437737;1.00437715;0.984571506;1.068861;1.00437739
27.412455;1.04462573;0.782132561;-0.0180968494;0.748720547;-0.0173240269;1.05263266;1.0446262;4.3408382;-0.100438722;10;3000;0;-4.95263278e-07;0;1.00437734;1.00437715;0.984580539;1.068861;1.00437738
27.413455;1.04462572;0.782130386;-0.0181000951;0.748718515;-0.0173271344;1.05263168;1.04462618;4.3408262;-0.100456708;10;3000;0;-4.77409218e-07;0;1.00437632;1.00437614;0.984584553;1.068861;1.00437637
27.414455;1.04462471;0.782128212;-0.0181035205;0.748717201;-0.0173304326;1.05263069;1.04462516;4.34081421;-0.100475694;10;3000;0;-4.5686486e-07;0;1.00437631;1.00437614;0.984589565;1.068861;1.00437636
27.415455;1.0446247;0.782126037;-0.0181067655;0.74871517;-0.0173335428;1.05262971;1.04462515;4.34080221;-0.10049368;10;3000;0;-4.33890885e-07;0;1.00437629;1.00437614;0.984593573;1.068861;1.00437636
27.416455;1.04462469;0.782124044;-0.0181100102;0.74871331;-0.0173366533;1.05262872;1.04462513;4.34079121;-0.100511665;10;3000;0;-4.0885895e-07;0;1.00437628;1.00437613;0.984597579;1.068861;1.00437635
27.417455;1.04462367;0.78212187;-0.0181132543;0.748711994;-0.0173397803;1.05262774;1.04462412;4.34077921;-0.100529651;10;3000;0;-3.82327911e-07;0;1.00437626;1.00437613;0.984601581;1.068861;1.00437635
27.418455;1.04462366;0.782119697;-0.0181164978;0.748709959;-0.0173428902;1.05262776;1.0446241;4.34076721;-0.100547638;10;3000;0;-3.55055869e-07;0;1.00437625;1.00437612;0.984606579;1.068861;1.00437634
27.420455;1.04462364;0.782115355;-0.0181229832;0.748705883;-0.0173491082;1.0526258;1.04462408;4.3407432;-0.100583612;10;3000;0;-3.01894496e-07;0;1.00437623;1.0043761;0.984614565;1.068861;1.00437634
27.421455;1.04462263;0.782113187;-0.0181262256;0.748704559;-0.017352233;1.05262483;1.04462307;4.34073119;-0.1006016;10;3000;0;-2.77790716e-07;0;1.00437522;1.00437509;0.984618553;1.068861;1.00437533
27.423455;1.04462261;0.782108857;-0.0181327104;0.748700471;-0.017358448;1.05262288;1.04462305;4.34070716;-0.100637579;10;3000;0;-2.3763296e-07;0;1.00437521;1.00437507;0.984627522;1.068861;1.00437532
27.424455;1.0446226;0.782106696;-0.0181359534;0.748698423;-0.017361555;1.05262291;1.04462304;4.34069515;-0.100655569;10;3000;0;-2.22080069e-07;0;1.0043752;1.00437506;0.984631502;1.068861;1.00437532
27.425455;1.0446216;0.782104539;-0.0181391969;0.748697089;-0.0173646785;1.05262195;1.04462204;4.34068313;-0.100673559;10;3000;0;-2.09506265e-07;0;1.0043752;1.00437505;0.98463548;1.068861;1.00437531
